timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-06-13T13:00:00.000Z,0.0,0.0481981482178,0.809866293711,0.507998297688,51.0294987361,0.0617301689488,84.8491668701,0.0,42.2041664124,1.0,83.3888874054,0.0,0.0,0.0,49.9083334605,42.6450004578,1.0,83.1805547078,0.0,0.0,84.8491668701,83.219827652,2.0,0.0,131.55449899,80.5250002543,40.7161458333,0.663931710376,913.216664632,0.0,0.66350872077,0.0,1.0,16.3143291473,88.2245000203,7.36799939473,2879.58284505,87.8989995321,88.1679814657,80.5310001373,80.4470113118,,1070.33309428,55.491499265,55.5095647176,39.5195004145,39.3010279338,39.711933136,1.0,0.0,99.9981231689,1.0,0.0,0.325500488281,88.0534998576,100.0,10.9363694986,48.3794991175,2.80050055186,5.3779595693,36.7189998627,224.0,62.8583332698,471.566665649,0.66350872077,48.3794991175,0.508920026507,50.8920021057,2.0,1.0,1.0,712.488037109,712.488037109,0.0,0.658178050383,0.0,1.0,16.2901557287,87.1309992472,6.79199854533,2935.88248698,87.3109989166,87.2399113973,80.5190003713,80.0801060994,,1017.49995931,55.3220001856,55.3392562866,39.4710000356,40.3019536336,39.711933136,1.0,0.0,99.9981155396,1.0,0.0,-0.179999669393,100.0,10.7131043275,47.839998881,1.27599938711,5.57705140114,38.1950006485,224.0,59.9166676203,441.649998983,0.658178050383,47.839998881,0.480000592186,48.0000591278,2.0,1.0,1.0,672.000829061,672.000829061,913.216664632,0.665124163681,2.0,0.0,2124.85373942,0.0,18.2927474976,5.42704864343,10.140625,2110.26796468,0.0212779267183,29.2291663488,29.2291663488,51.3333333333,2.0,56.4776789347,40.9263051351,39.3576161067,1.0,2018.98585124,238.984700454,0.0,0.0,0.0,6.32616233826,1.0,0.0,34.3816658656,74.2048377991,1.0,90.011903127,0.0,1.0,1.0,0.0,31.9133329391,1.0,84.9999980927,0.0,1.0,0.0482670428777,66.2949991226,83.311668396,66.2949991226,2.0,0.0,61.8971945684,0.0566000007093,7.32668953266,0.889176915026,911.100935083,1.0,0.0,3731.6571445,0.0037316571445,129.446809909,0.795067703908,0.0941111186799,0.795067703908,0.0,0.0,1093.58999634,129.446809909,1093.58999634,0.0,0.0,0.00109358999634,0.796399305264,1.0,22.3501970905,2.0,2.0,2.0,0.0,40.7898928324,93.6883748372,74.2048377991,0.742048377991,1.0,9.91666666667,2257.97055169,69.2238841011,1223.03680625,0.889178822587,1223.03680625,1.0,0.0,0.0,0.0,14.7075000604,1.0,50.7222220103,1.0,0.0,30.3333339691,14.5216666063,1.0,50.5555562973,0.0,1.0,29.2291663488,0.0,1133.91003418,5.27016553687e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.105840485951,139022.0,1289.95876022,39.5469974779,698.710194033,0.507980057908,698.710194033,0.10434241301,1.0,1.0,1.0,0.0,1375.46776326,1375.46776326,1375.46776326,0.0,0.0,1093.58999634,1375.46776326
2016-06-13T14:00:00.000Z,0.0,0.0489141151162,0.811697779727,0.508009026377,50.8592500687,0.0622586583417,84.6866664886,0.0,42.0208333333,1.0,83.2638899485,0.0,0.0,0.0,49.8583332698,42.6041663488,1.0,83.0972213745,0.0,0.0,84.6866664886,83.172475179,2.0,0.0,130.989000956,80.1297508876,40.7473958333,0.662676173328,902.13331604,0.0,0.659275967643,0.0,1.0,16.1777515411,87.9184996287,7.34849993388,2869.58282471,87.4790007273,87.8755137126,80.1305007935,80.0641581217,,1068.33309937,55.4960002899,55.5229415894,39.5075000127,39.2838490804,39.711933136,1.0,0.0,99.9981231689,1.0,0.0,0.439498901367,87.6965001424,100.0,10.799995025,47.9715007146,2.83200009664,5.37775675456,36.6695000331,224.0,62.2750002543,468.024993896,0.659275967643,47.9715007146,0.508560791016,50.8560794195,2.0,1.0,1.0,711.985107422,711.985107422,0.0,0.647390446712,0.0,1.0,16.1886297862,86.8429997762,6.89099947611,2936.63236491,87.0200004578,86.9325815837,80.1290009816,79.6865615845,,1013.24997457,55.3145001729,55.3520024618,39.4124997457,40.3191884359,39.711933136,1.0,0.0,99.5661671956,1.0,0.0,-0.17100016276,100.0,10.6237428983,47.6075007121,1.31199995677,5.56488700708,38.1004997889,224.0,59.3333330154,434.108329773,0.647390446712,47.6075007121,0.479518574306,47.9518575668,2.0,1.0,1.0,671.326004028,671.326004028,902.13331604,0.663327491856,2.0,0.0,2103.26680501,0.0,18.3331782023,6.18279429277,10.2682291667,2103.26680501,0.0207349180586,28.2024997075,28.2024997075,50.9166666667,2.0,56.4586995443,40.9224853516,39.4125086466,1.0,1996.87145374,234.056714317,0.0,0.0,0.0,6.53227170308,1.0,0.0,34.5524991353,73.5982290904,1.0,89.9761880239,0.0,1.0,1.0,0.0,32.0366659164,1.0,84.9999980927,0.0,1.0,0.0489531744357,66.5891647339,83.2658430735,66.5891647339,2.0,0.0,61.2192209393,0.0566000007093,7.17560946613,0.887638934711,916.97151002,1.0,0.0,3690.78348045,0.00369078348045,126.777550816,0.794514808025,0.0931264379058,0.794514808025,0.0,0.0,1081.61166382,126.777550816,1081.61166382,0.0,0.0,0.00108161166382,0.795261313518,1.0,22.0776195034,2.0,2.0,2.0,0.0,38.3558073044,94.3521531423,73.5982290904,0.735982290904,1.0,10.5,2230.92816806,68.3948304054,1208.38921463,0.887641245931,1208.38921463,1.0,0.0,0.0,0.0,14.0783332984,1.0,50.3194433848,1.0,0.0,30.0916673342,14.1241664886,1.0,50.1527779897,0.0,1.0,28.2024997075,0.0,1141.7800293,5.16149204164e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.104914500461,139022.0,1276.73540045,39.1416014359,691.547719884,0.507987221554,691.547719884,0.104046064768,1.0,1.0,1.0,0.0,1361.34865316,1361.34865316,1361.34865316,0.0,0.0,1081.61166382,1361.34865316
2016-06-13T15:00:00.000Z,0.0,0.0364459394327,0.781901490718,0.519120013014,52.2212498983,0.0534512603451,90.8125006358,0.0,45.0833326976,1.0,85.2361094157,0.0,0.0,0.0,51.0333334605,45.6883331935,1.0,85.0555553436,0.0,0.0,90.8125006358,85.7511666616,2.0,0.0,132.206249555,79.9849996567,40.9270833333,0.603926417584,1038.81666056,0.0,0.605823203765,0.0,1.0,16.5500150522,88.4794991811,8.34449958801,2897.91617839,88.3204994202,88.1292012533,79.9759998322,79.9193979899,,1349.66637166,55.5725002289,55.5789998372,39.7969999313,39.6503626506,39.711933136,1.0,0.0,99.9981231689,1.0,0.0,0.158999760946,90.1459999084,100.0,11.0433145364,48.5234994888,2.12399991353,5.50670027733,37.6730000178,224.0,70.2166659037,532.799997965,0.605823203765,48.5234994888,0.631688984462,63.1688979467,2.0,1.0,1.0,884.364578247,884.364578247,0.0,0.611757352203,0.0,1.0,16.5681449572,87.8240006765,7.77750078837,2970.75309245,87.7715002696,87.4303080241,79.9939994812,79.5526097616,,1291.49996948,55.3760000865,55.4144821167,39.8535006841,40.5476913452,39.711933136,1.0,0.0,99.9981155396,1.0,0.0,0.052500406901,100.0,10.9049284458,47.9179995855,0.989500681559,5.66321647167,38.8640000025,224.0,68.0833333333,506.016665141,0.611757352203,47.9179995855,0.594653004238,59.4652996063,2.0,1.0,1.0,832.514205933,832.514205933,1038.81666056,0.608391398162,2.0,0.0,2668.61090088,0.0,21.4555425644,6.56414318085,11.4375,2668.61090088,0.027047026817,47.5725000699,47.5725000699,58.0833333333,2.0,56.4928665161,41.0103759766,39.429857254,1.0,2289.08950871,539.393811082,0.0,0.0,0.0,6.20497449239,1.0,0.0,32.6374993324,73.7710253398,1.0,88.3869012197,0.0,1.0,1.0,0.0,30.0533328056,1.0,83.130950292,0.0,1.0,0.0373409243172,62.6908311844,83.5162639618,62.6908311844,2.0,0.0,70.1779156194,0.0566000007093,16.5365020528,0.890601319598,905.702550033,1.0,0.0,4230.88513193,0.00423088513193,292.164343561,0.720823852786,0.169852652591,0.720823852786,0.0,0.0,1239.89248657,292.164343561,1239.89248657,0.0,0.0,0.00123989248657,0.726298823953,1.0,19.4986026334,2.0,2.0,2.0,0.0,40.9987417857,93.0711911519,73.7710253398,0.737710253398,1.0,10.5,2828.48331979,86.7144176722,1532.05683013,0.890676505377,1532.05683013,1.0,0.0,0.0,0.0,23.9683333238,1.0,58.5833336512,1.0,0.0,35.0166668892,23.6041665077,1.0,58.3611106873,0.0,1.0,47.5725000699,0.0,1383.2800293,0.000118948814236,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.190700721941,139022.0,1653.07679262,50.6793129861,895.394211148,0.52054634739,895.394211148,0.184529134084,1.0,1.0,1.0,0.0,1720.10468547,1720.10468547,1720.10468547,0.0,0.0,1239.89248657,1720.10468547
2016-06-13T16:00:00.000Z,0.0,0.0325843196661,0.771420885644,0.525135219779,52.6299997965,0.049721815856,92.5883331299,0.0,45.9724998474,1.0,85.763888677,0.0,0.0,0.0,51.3250001272,46.6158336004,1.0,85.5416666667,0.0,0.0,92.5883331299,86.4661839803,2.0,0.0,132.407999674,79.7779998779,40.9817708333,0.58520961601,1094.5333252,0.0,0.5963997696,0.0,1.0,16.6479155223,88.5455004374,8.6624991099,2891.66617839,88.414999644,88.0624389648,79.7525005341,79.7092386882,,1468.66633097,55.4855006536,55.5031941732,40.0354992549,39.8240737915,39.711933136,1.0,0.0,99.9981231689,1.0,0.0,0.108000437419,90.4669996897,100.0,11.0775545438,48.3795003891,1.93049875895,5.57036093871,38.1245005925,224.0,73.9749997457,561.783335368,0.5963997696,48.3795003891,0.674310793195,67.4310795466,2.0,1.0,1.0,944.035110474,944.035110474,0.0,0.591721625172,0.0,1.0,16.7143913905,88.04149882,8.18250083923,2973.37778727,87.986000061,87.5331802368,79.8034992218,79.3523254395,,1418.24995931,55.2830003103,55.3207702637,40.0065002441,40.6274820964,39.711933136,1.0,0.0,97.6745669047,1.0,0.0,0.0554987589518,100.0,11.0181281567,47.9794998169,0.939999898275,5.69626319408,39.0665003459,224.0,72.0750001272,532.749997457,0.591721625172,47.9794998169,0.643736419678,64.373641332,2.0,1.0,1.0,901.230987549,901.230987549,1094.5333252,0.586962584941,2.0,0.0,2905.48368327,0.0,22.705242157,6.80068437258,11.7630208333,2905.48368327,0.0290432251173,54.6725002925,54.6725002925,61.1666666667,2.0,56.4245325724,40.9657948812,39.4051885605,1.0,2405.11394996,632.164657897,0.0,0.0,0.0,5.83897018433,1.0,0.0,31.7058324814,73.9135303497,1.0,87.4940465291,0.0,1.0,1.0,0.0,29.237499396,1.0,82.3035697937,0.0,1.0,0.0328502761305,60.9433317184,83.3694254557,60.9433317184,2.0,0.0,73.7349427331,0.0566000007093,19.3806305305,0.879705252384,948.093803057,1.0,0.0,4445.3311296,0.0044453311296,342.413962679,0.696529276399,0.183077060335,0.696529276399,0.0,0.0,1302.73748779,342.413962679,1302.73748779,0.0,0.0,0.00130273748779,0.698577895761,1.0,18.0687905909,2.0,2.0,2.0,0.0,33.1248755455,97.7360509237,73.9135303497,0.739135303497,1.0,11.6666666667,3037.27860786,93.1155732636,1645.15145047,0.879606336735,1645.15145047,1.0,0.0,0.0,0.0,27.7491666476,1.0,61.4027783076,1.0,0.0,36.7333348592,26.923333168,1.0,61.2222248713,0.0,1.0,54.6725002925,0.0,1446.95996094,0.000139406932216,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.208135222189,139022.0,1815.73937804,55.6661521422,983.500908915,0.525844372211,983.500908915,0.205973844573,1.0,1.0,1.0,0.0,1870.32696533,1870.32696533,1870.32696533,0.0,0.0,1302.73748779,1870.32696533
2016-06-13T17:00:00.000Z,0.0,0.0419224768085,0.80414079004,0.513818555273,51.2755002975,0.0594558792109,86.2916660309,0.0,42.8774995804,1.0,83.9027792613,0.0,0.0,0.0,50.2333329519,43.3699995677,1.0,83.7222220103,0.0,0.0,86.2916660309,83.9298032125,2.0,0.0,131.092500051,79.8169997533,40.8359375,0.638918007031,949.899998983,0.0,0.635944916118,0.0,1.0,16.2647744815,87.8629995982,7.76549975077,2852.49951172,87.5810000102,87.6421763102,79.8155002594,79.7530517578,,1169.99973043,55.4974997838,55.5172093709,39.6274995804,39.4327494303,39.711933136,1.0,0.0,99.9981231689,1.0,0.0,0.281999588013,88.1045004527,100.0,10.8328855832,47.9535004298,2.56649971008,5.43188869953,37.0609998703,224.0,65.3083337148,490.308334351,0.635944916118,47.9535004298,0.554860233125,55.4860239029,2.0,1.0,1.0,776.804326375,776.804326375,0.0,0.631601073065,0.0,1.0,16.2502706051,86.9360001882,7.20450083415,2931.00805664,87.0230000814,86.8220469157,79.8184992472,79.3714675903,,1121.74995422,55.3249998093,55.3590164185,39.626999855,40.4915211995,39.711933136,1.0,0.0,56.8416735331,1.0,0.0,-0.0869998931885,100.0,10.64240249,47.3960002263,1.19200007121,5.60786807537,38.4349997838,224.0,60.8166666031,459.591667175,0.631601073065,47.3960002263,0.522039337158,52.2039337158,2.0,1.0,1.0,730.855072021,730.855072021,949.899998983,0.649512864918,2.0,0.0,2297.54916382,0.0,20.4519675573,6.4292807579,11.1640625,2297.54916382,0.0246886755639,37.6091663043,37.6091663043,54.8479512533,2.0,56.4713516235,40.9861755371,39.4343369802,1.0,2097.52008806,319.915812295,0.0,0.0,0.0,5.6478099823,1.0,0.0,32.4258324305,74.1676902771,1.0,88.16071256,0.0,1.0,1.0,0.0,29.9016658465,1.0,83.1130943298,0.0,1.0,0.0433275755611,62.3274978002,82.4367643992,62.3274978002,2.0,0.0,64.3048632173,0.0566000007093,9.80784053884,0.880786128268,943.739452944,1.0,0.0,3876.81063616,0.00387681063616,173.283399575,0.764178163041,0.116553199733,0.764178163041,0.0,0.0,1136.12831116,173.283399575,1136.12831116,0.0,0.0,0.00113612831116,0.776984999577,1.0,20.9440099726,2.0,2.0,2.0,0.0,34.5500148137,97.2793738047,74.1676902771,0.741676902771,1.0,9.91666666667,2417.43590035,74.1127037562,1309.41171073,0.880731362774,1309.41171073,1.0,0.0,0.0,0.0,18.9208332698,1.0,54.5277776718,1.0,0.0,32.6083339055,18.6883332729,1.0,54.347222964,0.0,1.0,37.6091663043,0.0,1319.80993652,7.05488378734e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.132336833522,139022.0,1414.36053458,43.3608532447,766.09280391,0.515286333297,766.09280391,0.117879773072,1.0,1.0,1.0,0.0,1486.73223877,1486.73223877,1486.73223877,0.0,0.0,1136.12831116,1486.73223877
2016-06-13T18:00:00.000Z,0.0,0.0423935341165,0.801039637745,0.517024778848,51.9445002874,0.0599457377389,90.515832901,0.0,44.9799998601,1.0,85.1944446564,0.0,0.0,0.0,50.9666665395,45.5358333588,1.0,84.8611100515,0.0,0.0,90.515832901,85.3531716665,2.0,0.0,132.642000516,80.6975002289,40.6979166667,0.657179518722,1016.7166748,0.0,0.656868484083,0.0,1.0,16.5729792913,88.8710002899,7.85849952698,2918.33282471,88.5544999441,88.6066894531,80.6960004171,80.6158955892,,1201.66639709,55.6054999034,55.6159413656,39.6964998245,39.5091044108,39.711933136,1.0,0.0,99.9981231689,1.0,0.0,0.316500345866,89.9030005137,100.0,11.1441317399,48.8580001195,2.56949965159,5.42884763082,37.1059999466,224.0,67.5999997457,514.358334859,0.656868484083,48.8580001195,0.566381479899,56.6381470362,2.0,1.0,1.0,792.934071859,792.934071859,0.0,0.653092946675,0.0,1.0,16.6491243045,88.1195004781,7.47600110372,2981.62668864,88.1750011444,87.979153951,80.6990000407,80.2408421834,,1164.24995931,55.4345000585,55.4629338582,39.2295001348,40.2681172689,39.711933136,1.0,0.0,52.1508003871,1.0,0.0,-0.0555006663005,100.0,11.0931579272,48.9455010096,1.20400015513,5.55596633752,38.0254999797,224.0,64.4916664759,502.358332316,0.653092946675,48.9455010096,0.55404347011,55.4043474197,2.0,1.0,1.0,775.660858154,775.660858154,1016.7166748,0.66860298558,2.0,0.0,2401.9832255,0.0942697649201,20.8145708604,6.78849132856,11.6041666667,2401.9832255,0.0254932896942,40.5424992243,40.5424992243,55.7687069575,2.0,56.5788930257,41.0689646403,39.3489055634,1.0,2239.84367686,295.192417205,0.0,0.0,0.0,5.7469997406,1.0,0.0,34.0108326276,74.9490006765,1.0,89.7380936941,0.0,1.0,1.0,0.0,31.5758323669,1.0,84.6964276632,0.0,1.0,0.043977815058,65.5866651535,84.1886240641,65.5866651535,2.0,0.0,68.6681582163,0.0566000007093,9.04988139053,0.887474613328,917.623567493,1.0,0.0,4139.86490009,0.00413986490009,159.891895355,0.78419313517,0.103350010324,0.78419313517,0.0,0.0,1213.21832784,159.891895355,1213.21832784,0.0,0.0,0.00121321832784,0.7979067415,1.0,23.1687851081,2.0,2.0,2.0,0.0,41.4096946716,94.4216429392,74.9490006765,0.749490006765,1.0,10.5,2535.03609406,77.7180396068,1373.1102232,0.887543145494,1373.1102232,1.0,0.0,0.0,0.0,20.3858332634,1.0,55.7777786255,1.0,0.0,33.3500005404,20.1566663583,1.0,55.5833336512,0.0,1.0,40.5424992243,0.0,1517.07995605,6.50967572796e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.116445054923,139022.0,1484.11557561,45.4993731082,803.875839894,0.519604675192,803.875839894,0.100833867593,1.0,1.0,1.0,0.0,1547.09123739,1547.09123739,1547.09123739,0.0,0.0,1213.21832784,1547.09123739
2016-06-13T19:00:00.000Z,0.0,0.037330654694,0.777274659468,0.521492819007,52.8842484156,0.0540956821558,95.3474998474,0.0,47.4550002416,1.0,86.6250012716,0.0,0.0,0.0,51.816666921,47.8924992879,1.0,86.3611119588,0.0,0.0,95.3474998474,87.2954730988,2.0,0.0,134.498249054,81.6140006383,40.828125,0.614387716646,1095.41668701,0.0,0.62620759732,0.0,1.0,17.1204970678,90.0470002492,8.29049873352,2951.66617839,89.8969993591,89.68628184,81.6065006256,81.5238215129,,1343.999705,55.7510000865,55.7573623657,39.5540002187,39.3888397217,39.5029036204,1.0,0.0,99.9981231689,1.0,0.0,0.150000890096,90.8359991709,100.0,11.6379233201,50.3429991404,2.05200004578,5.48257398605,37.5020001729,224.0,73.3416665395,564.441663106,0.62620759732,50.3429991404,0.645886815389,64.5886818568,2.0,1.0,1.0,904.241541545,904.241541545,0.0,0.637598996659,0.0,1.0,17.0636909803,89.269999822,7.58099873861,3005.99865723,89.2024993896,88.8704655965,81.621500651,81.1542332967,,1287.99995422,55.543999354,55.5878957113,39.8414999644,40.4889653524,39.5029036204,1.0,0.0,39.5381457011,1.0,0.0,0.0675004323324,100.0,11.3996636868,49.3609994253,1.02399953206,5.664027373,38.8175004323,224.0,66.4333327611,530.975001017,0.637598996659,49.3609994253,0.59693434579,59.6934337616,2.0,1.0,1.0,835.708084106,835.708084106,1095.41668701,0.619480799871,2.0,0.0,2685.53039551,0.0219003260136,21.3431224823,6.86509760221,11.4401041667,2685.53039551,0.0260353138572,47.0908331871,47.0908331871,58.9166666667,2.0,56.74781545,40.8084818522,39.2534510295,1.0,2407.85250626,526.167371463,0.0,0.0,0.0,5.63787905375,1.0,0.0,34.5074996948,75.9686215719,1.0,90.059521993,0.0,1.0,1.0,0.0,32.0508322716,1.0,85.0535704295,0.0,1.0,0.0381171249803,66.5583327611,85.5079460144,66.5583327611,2.0,0.0,73.8189002069,0.0566000007093,16.1310115903,0.89135012809,902.872648352,1.0,0.0,4450.39275653,0.00445039275653,285.000201204,0.731499958458,0.159848416532,0.731499958458,0.0,0.0,1304.22083537,285.000201204,1304.22083537,0.0,0.0,0.00130422083537,0.737613797188,1.0,21.0380511413,2.0,2.0,2.0,0.0,47.3981361389,92.7461770376,75.9686215719,0.759686215719,1.0,10.5,2934.01987772,89.9499117972,1589.22103657,0.89134837499,1589.22103657,1.0,0.0,0.0,0.0,23.7116669019,1.0,58.4861132304,1.0,0.0,34.9750010173,23.379166762,1.0,58.291668574,0.0,1.0,47.0908331871,0.0,1511.10998535,0.000116032078306,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.17933326746,139022.0,1721.62548275,52.7808490656,932.523823395,0.523025794081,932.523823395,0.172478248687,1.0,1.0,1.0,0.0,1782.94040934,1782.94040934,1782.94040934,0.0,0.0,1304.22083537,1782.94040934
2016-06-13T20:00:00.000Z,0.0,0.0584859579159,0.810213632487,0.50781605999,51.9174982707,0.0738815491155,100.785001119,0.0,50.0341669718,1.0,88.125,0.0,0.0,0.0,52.7666664124,50.7508335114,1.0,87.9444440206,0.0,0.0,100.785001119,88.1243693034,2.0,0.0,134.750249227,82.8327509562,40.5677083333,0.744743700046,1020.76667277,0.0,0.719202691297,0.0,1.0,16.9718330701,90.3634999593,7.06049791972,3075.83280436,89.9074986776,90.2915649414,82.8470007579,82.7384109497,,1031.99976603,55.6505002975,55.6611760457,39.0619999568,38.8556111654,39.2102622986,1.0,0.0,99.9981231689,1.0,0.0,0.456001281738,90.1129989624,100.0,11.6926085949,50.8454987208,2.9969997406,5.27922447522,36.0185000102,224.0,66.0750001272,511.883326213,0.719202691297,50.8454987208,0.509595958165,50.9595969518,2.0,1.0,1.0,713.434341431,713.434341431,0.0,0.709223999643,0.0,1.0,17.0781943003,89.5894991557,6.86699994405,3111.73543294,89.6855010986,89.5815963745,82.8185011546,82.3463668823,,992.749974569,55.484000206,55.5107498169,38.0520003637,39.3923823039,39.2102622986,1.0,0.0,34.6519304911,1.0,0.0,-0.0960019429525,100.0,11.6801632245,51.633500735,1.21750005086,5.39803087711,36.8345003128,224.0,62.5,508.883336385,0.709223999643,51.633500735,0.512790934245,51.2790934245,2.0,1.0,1.0,717.907307943,717.907307943,1020.76667277,0.746195547702,2.0,0.0,2048.4243571,0.0219003260136,18.7983126207,6.19701270262,10.640625,2054.5238592,0.0206692564031,28.2350001335,28.2350001335,50.75,2.0,56.7662214799,40.7506408691,39.1711597443,1.0,2270.73215375,-3.87859031058,0.0,0.0,0.0,5.03826840719,1.0,0.0,41.1983327866,77.8087323507,1.0,95.6130924225,0.0,1.0,1.0,0.0,38.9641660055,1.0,91.0714263916,0.0,1.0,0.0586449783023,80.1624997457,88.4733956655,80.1624997457,2.0,0.0,69.6151237748,0.0566000007093,-0.118908143392,0.897255995322,881.022657156,1.0,0.0,4196.95554558,0.00419695554558,-2.10085056364,0.897361677841,-0.00153276479703,0.897361677841,0.0,0.0,1229.94916789,-2.10085056364,1229.94916789,0.0,0.0,0.00122994916789,0.89943323036,1.0,30.3327984064,2.0,2.0,2.0,0.0,58.6120964686,90.1447931925,77.8087323507,0.778087323507,1.0,10.5,2270.51057241,69.6083306299,1229.82914766,0.897274111985,1229.82914766,1.0,0.0,0.0,0.0,14.1308334668,1.0,50.2916660309,1.0,0.0,30.0583340327,14.1041665077,1.0,50.0972226461,0.0,1.0,28.2350001335,0.0,1290.31005859,-8.55318894793e-07,1.0,0.0,0.0,0.0,0.0,1.0,0.0,-0.00170824587109,139022.0,1284.9825953,39.394440367,696.01483875,0.507807200338,696.01483875,-0.00236003304293,1.0,1.0,1.0,0.0,1368.27408854,1370.62814054,1370.62814054,0.0,0.0,1229.94916789,1370.62814054
2016-06-13T21:00:00.000Z,0.0,0.0544607503123,0.805603094531,0.511984232665,52.2287489573,0.0699412636922,99.6124986013,0.0,49.3983332316,1.0,87.8055553436,0.0,0.0,0.0,52.5833326976,50.2291669846,1.0,87.6388874054,0.0,0.0,99.6124986013,88.2254575094,2.0,0.0,134.850748698,82.6219997406,40.7161458333,0.71807747162,1044.08334351,0.0,0.707518374145,0.0,1.0,17.0310570399,90.3649997711,7.40099906921,3074.58278402,90.0124988556,90.2349777222,82.6114997864,82.5206349691,,1100.99976095,55.5905001958,55.5930175781,39.1324996948,38.9491526286,39.2102622986,1.0,0.0,99.9981231689,1.0,0.0,0.352500915527,90.6844997406,100.0,11.7145281633,50.8799991608,2.82900015513,5.31652891636,36.3034995397,224.0,68.1333332062,526.925003052,0.707518374145,50.8799991608,0.537486332485,53.7486337026,2.0,1.0,1.0,752.480865479,752.480865479,0.0,0.699932569051,0.0,1.0,17.0781944593,89.5955003103,7.04399998983,3112.11045329,89.6764996847,89.5049235026,82.6324996948,82.160118103,,1064.74995422,55.4344997406,55.4457270304,38.5034996668,39.6834487915,39.2102622986,1.0,0.0,36.006615003,1.0,0.0,-0.0809993743896,100.0,11.6248152256,51.1730000178,1.24299939473,5.45337923368,37.2605002721,224.0,63.5250002543,517.158332825,0.699932569051,51.1730000178,0.530480818976,53.0480817159,2.0,1.0,1.0,742.673146566,742.673146566,1044.08334351,0.727500885648,2.0,0.0,2193.11505127,0.0219003260136,20.1423570315,7.10259830952,11.4427083333,2193.11505127,0.0227764284111,33.818333149,33.818333149,53.4229869843,2.0,56.7161839803,40.7518030802,39.1625026067,1.0,2320.11952498,108.602761309,0.0,0.0,0.0,5.46325492859,1.0,0.0,40.6824989319,77.1482448578,1.0,95.2499987284,0.0,1.0,1.0,0.0,38.503332456,1.0,90.5535685221,0.0,1.0,0.0560453187138,79.1858323415,88.3781738281,79.1858323415,2.0,0.0,71.1292204308,0.0566000007093,3.32949646144,0.904647443749,854.46001048,1.0,0.0,4288.23738223,0.00428823738223,58.8250250834,0.864306435261,0.0404574266437,0.864306435261,0.0,0.0,1256.69999186,58.8250250834,1256.69999186,0.0,0.0,0.00125669999186,0.876263881723,1.0,28.8628515767,2.0,2.0,2.0,0.0,65.4912853241,86.8031584422,77.1482448578,0.771482448578,1.0,9.91666666667,2428.72228628,74.4587168922,1315.52501695,0.904763861905,1315.52501695,1.0,0.0,0.0,0.0,17.1408332984,1.0,52.7500003179,1.0,0.0,31.5500008265,16.6774998506,1.0,52.5833346049,0.0,1.0,33.818333149,0.0,1472.43005371,2.39494213969e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0447160064048,139022.0,1378.66023323,42.2663688541,746.755624106,0.513587726317,746.755624106,0.0312696935241,1.0,1.0,1.0,0.0,1453.99818929,1453.99818929,1453.99818929,0.0,0.0,1256.69999186,1453.99818929
2016-06-13T22:00:00.000Z,0.0,0.0449546055441,0.801770777793,0.516118219882,52.1500005722,0.0614160199468,91.7316678365,0.0,45.4083334605,1.0,85.4722226461,0.0,0.0,0.0,51.1666669846,46.2974999746,1.0,85.2777779897,0.0,0.0,91.7316678365,85.7796223958,2.0,0.0,133.864500682,81.7145001094,40.7291666667,0.679054261924,1039.70001221,0.0,0.681038263684,0.0,1.0,16.8545943896,89.7065003713,7.67700004578,2955.41615804,89.379500707,89.5101623535,81.7025006612,81.5942993164,,1162.99974569,55.4525000254,55.4522374471,39.1325003306,38.9236958822,39.2102622986,1.0,0.0,99.9981231689,1.0,0.0,0.326999664307,90.2824993134,100.0,11.5252927144,50.2470003764,2.80200004578,5.32930163542,36.3305002848,224.0,68.9666671753,529.533335368,0.681038263684,50.2470003764,0.56219896589,56.2748966217,2.0,1.0,1.0,787.078552246,787.078552246,0.0,0.680728365127,0.0,1.0,16.896897157,88.9010003408,7.24350039164,2998.12469482,88.9699999491,88.7669550578,81.7264995575,81.2569325765,,1121.99996948,55.2874997457,55.2933578491,38.8259998957,39.816212972,39.2102622986,1.0,0.0,37.0581665039,1.0,0.0,-0.0689996083577,100.0,11.4242574374,50.1440000534,1.30899969737,5.47263967991,37.5170001984,224.0,63.5333328247,510.166666667,0.680728365127,50.1440000534,0.540338908604,54.0338910421,2.0,1.0,1.0,756.474472046,756.474472046,1039.70001221,0.692261043519,2.0,0.0,2327.8875529,0.0133786623677,21.8153719902,8.36867109934,13.0494791667,2327.8875529,0.0262294001736,41.7066664696,41.7066664696,56.5833333333,2.0,56.5384140015,40.6753768921,39.2416954041,1.0,2292.92189869,274.802666055,0.0,0.0,0.0,5.8808110555,1.0,0.0,35.6858326594,75.8216896057,1.0,90.9940471649,0.0,1.0,1.0,0.0,33.1441655159,1.0,86.1607119242,0.0,1.0,0.0464782808045,68.8299986521,84.7969379425,68.8299986521,2.0,0.0,70.295407373,0.0566000007093,8.42478122285,0.908380007048,841.360257767,1.0,0.0,4237.96847302,0.00423796847302,148.84772292,0.811160782852,0.097216196441,0.811160782852,0.0,0.0,1241.96831258,148.84772292,1241.96831258,0.0,0.0,0.00124196831258,0.826384733121,1.0,25.3621218564,2.0,2.0,2.0,0.0,66.0807723999,85.0704511007,75.8216896057,0.758216896057,1.0,10.5,2567.72456474,78.7201885959,1390.8160355,0.908376979293,1390.8160355,1.0,0.0,0.0,0.0,21.2066664696,1.0,56.2500003179,1.0,0.0,33.6250006358,20.4999998411,1.0,56.0416682561,0.0,1.0,41.7066664696,0.0,1525.93994141,6.06003454334e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.107021862792,139022.0,1465.65071875,44.9332855167,793.874292466,0.518499293451,793.874292466,0.0902608559427,1.0,1.0,1.0,0.0,1531.10004679,1531.10004679,1531.10004679,0.0,0.0,1241.96831258,1531.10004679
2016-06-13T23:00:00.000Z,0.0,0.042030194401,0.796081201176,0.51531264525,52.1290006638,0.0604884076041,92.368332545,0.0,45.8758335114,1.0,85.7222213745,0.0,0.0,0.0,51.3416671753,46.5516662598,1.0,85.5694452922,0.0,0.0,92.368332545,85.7069466331,2.0,0.0,133.5915006,81.4624999364,40.8645833333,0.65692755965,1029.24164836,0.0,0.66394046348,0.0,1.0,16.8002052307,89.475499471,7.77000109355,2941.66617839,89.2160008748,89.2265904744,81.4459997813,81.3409678141,,1190.99972534,55.3865000407,55.3585891724,39.1744998296,38.9777857463,39.2102622986,1.0,0.0,99.9981231689,1.0,0.0,0.259498596191,89.91649882,100.0,11.4449524879,50.0415010452,2.64899984996,5.35525262356,36.5254999797,224.0,68.5666666031,524.374994914,0.66394046348,50.0415010452,0.573087016514,57.3087015152,2.0,1.0,1.0,802.32182312,802.32182312,0.0,0.677260857667,0.0,1.0,16.8135000865,88.6474997203,7.27199935913,2989.12583415,88.7509994507,88.479443868,81.4790000916,81.0107243856,,1134.74997965,55.1989997228,55.1913528442,39.0810000102,39.9834391276,39.2102622986,1.0,0.0,36.3403439522,1.0,0.0,-0.103499730428,100.0,11.3039615949,49.6699994405,1.26850001017,5.5095385313,37.8125,224.0,62.8416674932,504.866663615,0.677260857667,49.6699994405,0.537137567429,53.7137578328,2.0,1.0,1.0,751.992594401,751.992594401,1029.24164836,0.669895439339,2.0,0.0,2362.89336141,0.0474201987187,22.747757117,9.8928497235,14.0625,2362.89336141,0.0271816045833,43.4608333906,43.4608333906,57.7924448649,2.0,56.4232686361,40.5473607381,39.2499513626,1.0,2272.51063121,359.650494148,0.0,0.0,0.0,5.78033701579,1.0,0.0,34.1999993324,75.6656627655,1.0,89.7678559621,0.0,1.0,1.0,0.0,31.650832812,1.0,84.8095200857,0.0,1.0,0.0437056197849,65.8508323034,84.5246690114,65.8508323034,2.0,0.0,69.669647567,0.0566000007093,11.026009221,0.909904858758,836.075011318,1.0,0.0,4200.24267515,0.00420024267515,194.805814185,0.785646730001,0.124337475385,0.785646730001,0.0,0.0,1230.91248576,194.805814185,1230.91248576,0.0,0.0,0.00123091248576,0.801261429985,1.0,23.8739219235,2.0,2.0,2.0,0.0,67.9589621226,84.3507474264,75.6656627655,0.756656627655,1.0,10.5,2632.16112536,80.695656788,1425.71829994,0.909984205387,1425.71829994,1.0,0.0,0.0,0.0,22.1016668479,1.0,57.5416682561,1.0,0.0,34.4000005722,21.3591667811,1.0,57.333334287,0.0,1.0,43.4608333906,0.0,1404.18994141,7.93112544851e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.136636959905,139022.0,1493.78211349,45.7957256435,809.111750347,0.51642664139,809.111750347,0.119351101161,1.0,1.0,1.0,0.0,1566.75060018,1566.75060018,1566.75060018,0.0,0.0,1230.91248576,1566.75060018
2016-06-14T00:00:00.000Z,0.0,0.0415652345086,0.796610443624,0.518764255737,52.4185002645,0.0600757308663,93.296667099,0.0,46.3400001526,1.0,85.9861100515,0.0,0.0,0.0,51.4916674296,46.9566669464,1.0,85.8194459279,0.0,0.0,93.296667099,86.4389311473,2.0,0.0,134.183250109,81.7647498449,40.8671875,0.659721377267,1056.8999939,0.0,0.67363843929,0.0,1.0,16.9694159826,89.8969999949,7.8780002594,2941.66617839,89.6270001729,89.5673853556,81.7489999135,81.6311264038,,1209.66638184,55.5320002238,55.4968210856,39.2809998194,38.9975128174,39.2102622986,1.0,0.0,99.9981231689,1.0,0.0,0.269999821981,90.6035003662,100.0,11.5953084628,50.3460003535,2.66099993388,5.37410744031,36.6199998856,224.0,69.9749994278,542.858337402,0.67363843929,50.3460003535,0.584231309437,58.4231300354,2.0,1.0,1.0,817.923833211,817.923833211,0.0,0.673972571777,0.0,1.0,16.9585383733,89.0479996999,7.33200009664,3001.49922689,89.1124998728,88.8385187785,81.7804997762,81.3162460327,,1162.99995931,55.3055000305,55.3143971761,39.2084999084,40.099609375,39.2102622986,1.0,0.0,37.2611961365,1.0,0.0,-0.039000193278,100.0,11.4163584709,49.9039999644,1.27300008138,5.54217994213,37.9354998271,224.0,64.1833337148,514.041664124,0.673972571777,49.9039999644,0.549854743594,54.9925460815,2.0,1.0,1.0,769.796641032,769.796641032,1056.8999939,0.675430084099,2.0,0.0,2399.64946493,0.103738783548,22.537305673,9.36110631625,13.7109375,2399.64946493,0.0265246170901,43.6141664187,43.6141664187,57.5,2.0,56.5624516805,40.5244293213,39.2440093358,1.0,2326.95048751,374.631611265,0.0,0.0,0.0,5.80655415853,1.0,0.0,34.5133325259,75.942445755,1.0,90.107140859,0.0,1.0,1.0,0.0,32.0758326848,1.0,84.9940446218,0.0,1.0,0.0435836090719,66.5891656876,85.0769863129,66.5891656876,2.0,0.0,71.3386411243,0.0566000007093,11.485293827,0.91344079006,823.958165524,1.0,0.0,4300.86293388,0.00430086293388,202.920383092,0.786746931018,0.126663748115,0.786746931018,0.0,0.0,1260.40000407,202.920383092,1260.40000407,0.0,0.0,0.00126040000407,0.805614049236,1.0,24.1433976711,2.0,2.0,2.0,0.0,74.2978610992,82.6521205902,75.942445755,0.75942445755,1.0,9.91666666667,2701.58209878,82.8239349513,1463.32038716,0.913410679133,1463.32038716,1.0,0.0,0.0,0.0,22.1191664537,1.0,57.4166673024,1.0,0.0,34.3500010173,21.4950000445,1.0,57.2500019073,0.0,1.0,43.6141664187,0.0,1492.66003418,8.26149373981e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.138671192497,139022.0,1539.43210904,47.1952434532,833.838213105,0.520485284837,833.838213105,0.118065929817,1.0,1.0,1.0,0.0,1602.03993734,1602.03993734,1602.03993734,0.0,0.0,1260.40000407,1602.03993734
2016-06-14T01:00:00.000Z,0.0,0.0466293994541,0.81523723515,0.513901575429,51.5597489675,0.0649306487805,88.8591677348,0.0,43.9633334478,1.0,84.5833333333,0.0,0.0,0.0,50.6499999364,44.8958333333,1.0,84.4166653951,0.0,0.0,88.8591677348,84.6897563934,2.0,0.0,133.100998878,81.541249911,40.796875,0.703670115077,986.541671753,0.0,0.70017243279,0.0,1.0,16.6660451889,89.1710007985,7.3034992218,2914.99951172,88.8319988251,89.0320383708,81.5284996033,81.4108123779,,1077.33308919,55.1464999517,55.1299031576,39.1295003891,38.8218841553,39.2102622986,1.0,0.0,99.9981231689,1.0,0.0,0.33900197347,89.2130006154,100.0,11.3746562004,49.702498436,2.99850018819,5.29138902823,36.1145003637,224.0,64.983332634,498.066665649,0.70017243279,49.702498436,0.513915045602,51.3915049235,2.0,1.0,1.0,719.481063843,719.481063843,0.0,0.698503662979,0.0,1.0,16.7131824493,88.4419994354,6.9839998881,2973.00284831,88.5380001068,88.3439839681,81.5540002187,81.0961939494,,1038.74996948,55.0009997686,54.9854329427,38.5590000153,39.6617457072,39.2102622986,1.0,0.0,34.4686700503,1.0,0.0,-0.0960006713867,100.0,11.2725757758,49.9790000916,1.41099993388,5.44060663382,37.1480000814,224.0,60.8083337148,488.47500356,0.698503662979,49.9790000916,0.503778544835,50.3778553009,2.0,1.0,1.0,705.289962769,705.289962769,986.541671753,0.716429696558,2.0,0.0,2137.68922933,0.053990761439,21.5574836731,8.73937416077,13.4947916667,2137.68922933,0.0258851747652,37.0974995295,37.0974995295,55.508790652,2.0,56.2701721191,40.5505421956,39.2759691874,1.0,2174.58822377,197.965201662,0.0,0.0,0.0,6.18109703064,1.0,0.0,33.9808325768,75.3474025726,1.0,89.7023779551,0.0,1.0,1.0,0.0,31.3933326403,1.0,84.4642829895,0.0,1.0,0.0482199663084,65.3741642634,83.5886847178,65.3741642634,2.0,0.0,66.667584773,0.0566000007093,6.06913148872,0.916703473947,812.934186878,1.0,0.0,4019.25435813,0.00401925435813,107.228470188,0.840140570634,0.0764828005927,0.840140570634,0.0,0.0,1177.87250773,107.228470188,1177.87250773,0.0,0.0,0.00117787250773,0.855675374468,1.0,25.8096901788,2.0,2.0,2.0,0.0,77.3940753937,81.0455735524,75.3474025726,0.753474025726,1.0,11.0833333333,2372.55342544,72.7367162618,1285.10097792,0.916623371227,1285.10097792,1.0,0.0,0.0,0.0,19.1191666126,1.0,54.8472235998,1.0,0.0,32.7750005722,17.9783332348,1.0,54.6250006358,0.0,1.0,37.0974995295,0.0,1467.06994629,4.36559068976e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0834397234387,139022.0,1332.71809284,40.8578945942,721.87092018,0.514888532353,721.87092018,0.0668279284819,1.0,1.0,1.0,0.0,1401.9945577,1401.9945577,1401.9945577,0.0,0.0,1177.87250773,1401.9945577
2016-06-14T02:00:00.000Z,0.0,0.0464314341594,0.811988659712,0.513963948614,51.5860010783,0.0628915162618,87.8424994151,0.0,43.6266667048,1.0,84.3611106873,0.0,0.0,0.0,50.5083335241,44.2166665395,1.0,84.1805553436,0.0,0.0,87.8424994151,84.7542120616,2.0,0.0,132.260250092,80.6742490133,40.6510416667,0.688175292803,981.924992879,0.0,0.67390791103,0.0,1.0,16.4762878418,88.6220003764,7.64850234985,2920.41617839,88.3115005493,88.4261144002,80.6629981995,80.5574824015,,1144.33307902,54.9589996338,54.9196929932,39.2120002111,38.9446894328,39.2102622986,1.0,0.0,99.9981231689,1.0,0.0,0.310499827067,89.6914997101,100.0,11.1427286466,49.0995003382,2.85750039419,5.33355923494,36.3544998169,224.0,65.0583340327,498.449999491,0.67390791103,49.0995003382,0.535266818092,53.5266825358,2.0,1.0,1.0,749.373545329,749.373545329,0.0,0.668610618642,0.0,1.0,16.4847480456,87.8015003204,7.21199925741,2973.00280762,87.8974990845,87.7401911418,80.6854998271,80.2433980306,,1100.4999644,54.8119999568,54.7769597371,38.7854995728,39.9464213053,39.2102622986,1.0,0.0,36.4743377368,1.0,0.0,-0.0959987640381,100.0,10.9960916042,49.1119995117,1.26549975077,5.48865628242,37.519999822,224.0,60.8500006994,483.475001017,0.668610618642,49.1119995117,0.520961390904,52.0961389542,2.0,1.0,1.0,729.345947266,729.345947266,981.924992879,0.698630572873,2.0,0.0,2254.37530518,0.210295756658,22.3636145592,10.0221456687,14.28125,2254.37530518,0.0268545637683,39.6758327484,39.6758327484,55.5884475708,2.0,55.9892832438,40.7492523193,39.3546934128,1.0,2170.56656374,251.627040003,0.0,0.0,0.0,6.28607813517,1.0,0.0,34.3499992688,74.3769200643,1.0,89.8511886597,0.0,1.0,1.0,0.0,31.9008323352,1.0,84.9702358246,0.0,1.0,0.0476776437408,66.2508319219,84.3019955953,66.2508319219,2.0,0.0,66.54429046,0.0566000007093,7.71427290795,0.919349816392,804.100895712,1.0,0.0,4011.82119242,0.00401182119242,136.294572637,0.823977066212,0.0955211020317,0.823977066212,0.0,0.0,1175.694163,136.294572637,1175.694163,0.0,0.0,0.001175694163,0.837583944201,1.0,24.8279011021,2.0,2.0,2.0,0.0,78.28551356,79.7101834615,74.3769200643,0.743769200643,1.0,11.6666666667,2422.19360374,74.2585633679,1311.98873564,0.919498168244,1311.98873564,1.0,0.0,0.0,0.0,20.3741664886,1.0,55.8750015895,1.0,0.0,33.3916672071,19.3016668161,1.0,55.6527789434,0.0,1.0,39.6758327484,0.0,1493.0,5.54895837202e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.103883950323,139022.0,1360.72079624,41.7163893579,737.038671999,0.516548420285,737.038671999,0.0905435462576,1.0,1.0,1.0,0.0,1426.85301717,1426.85301717,1426.85301717,0.0,0.0,1175.694163,1426.85301717
2016-06-14T03:00:00.000Z,0.0,0.0341267976098,0.782617115124,0.521754390217,51.5777511597,0.0520571877414,88.494164149,0.0,43.8766663869,1.0,84.4861100515,0.0,0.0,0.0,50.5749998093,44.5991662343,1.0,84.2916653951,0.0,0.0,88.494164149,84.9878088633,2.0,0.0,131.359501203,79.7817500432,40.46875,0.578770604316,1010.25834656,0.0,0.613281182213,0.0,1.0,16.4339849154,87.9395008087,8.04750061035,2854.16617839,87.8105004628,87.4972127279,79.7629998525,79.6597213745,,1365.99969482,54.7294998169,54.6763534546,39.4460004171,39.1476771037,39.2102622986,1.0,0.0,76.7608391444,1.0,0.0,0.129000345866,88.2770004272,100.0,11.0022444725,48.3645000458,2.27850023905,5.44020108382,37.167500178,224.0,67.8416662216,524.250002543,0.613281182213,48.3645000458,0.618343585786,61.8343594869,2.0,1.0,1.0,865.681020101,865.681020101,0.0,0.620895883018,0.0,1.0,16.3687177499,87.1159992218,7.29750124613,2911.13559977,87.0980014801,86.7479273478,79.800500234,79.3657226562,,1319.74995422,54.5194997787,54.4996363322,39.9269997279,40.354927063,39.2102622986,1.0,0.0,36.5601625443,1.0,0.0,0.0179977416992,100.0,10.7334794998,47.1710017522,1.31199995677,5.63523817062,38.6149997711,224.0,61.8583332698,486.008328756,0.620895883018,47.1710017522,0.564979447864,56.497944514,2.0,1.0,1.0,790.97122701,790.97122701,1010.25834656,0.590627310413,2.0,0.0,2710.61783854,0.0465439346929,25.954259699,11.1049102147,15.7630208333,2710.61783854,0.0328912638888,58.3825003306,58.3825003306,63.6488208771,2.0,55.7461797541,40.2550303141,39.4147284826,1.0,2246.26075435,723.644765023,0.0,0.0,0.0,6.32387479146,1.0,0.0,31.0991659164,73.439125061,1.0,86.8809490204,0.0,1.0,1.0,0.0,28.4699991544,1.0,81.7202370962,0.0,1.0,0.0355062300377,59.5691658656,81.9547373454,59.5691658656,2.0,0.0,68.8648902012,0.0566000007093,22.1851880693,0.921538450771,796.84964721,1.0,0.0,4151.72547506,0.00415172547506,391.96444861,0.697036372375,0.224553948567,0.697036372375,0.0,0.0,1216.69415792,391.96444861,1216.69415792,0.0,0.0,0.00121669415792,0.710024396578,1.0,17.2712748361,2.0,2.0,2.0,0.0,78.6661688487,78.5874214172,73.439125061,0.73439125061,1.0,10.5,2969.90551937,91.0500782705,1608.65860653,0.921590320942,1608.65860653,1.0,0.0,0.0,0.0,29.6741666794,1.0,63.6250003179,1.0,0.0,38.0083343188,28.7083330949,1.0,63.3472239176,0.0,1.0,58.3825003306,0.0,1300.73999023,0.000159580412232,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.243659187238,139022.0,1682.8998497,51.593615365,911.547963224,0.522220051273,911.547963224,0.228340324029,1.0,1.0,1.0,0.0,1745.52463277,1745.52463277,1745.52463277,0.0,0.0,1216.69415792,1745.52463277
2016-06-14T04:00:00.000Z,0.0,0.0452772035372,0.832343400465,0.513593423413,49.4447488785,0.0627174630982,78.5191650391,0.0,35.5499998728,0.833333333333,69.763888677,0.0,0.0,0.0,49.9499998093,42.9691664378,1.0,83.2499993642,0.0,0.0,78.5191650391,83.658337911,2.0,0.0,128.853748957,79.4090000788,40.0260416667,0.678661242865,859.433331807,0.0,0.582442150927,0.166666666667,1.0,14.6850714684,82.6880003611,6.2249991099,2390.41625977,85.6804993947,86.0494842529,79.4555002848,79.3308334351,0.206998825073,1101.33307902,54.9575004578,54.8993123372,41.456000646,41.2735951742,39.2102622986,1.0,0.0,31.1292754809,0.833333333333,0.0,-2.99249903361,85.0069980621,100.0,9.18465383848,44.2244987488,4.10550101598,5.50041747093,37.35049963,224.0,49.5833333333,403.616668701,0.582442150927,44.2244987488,0.415874368577,41.5874373118,1.91666666667,0.833333333333,0.916666666667,582.224116007,582.224116007,0.0,0.666058890443,0.0,1.0,15.9988718033,86.1904996236,6.98399925232,2934.38264974,86.3464991252,86.1543629964,79.3624998728,78.9383646647,,1047.24997457,54.8060000738,54.7444458008,38.8079999288,39.8174845378,39.2102622986,1.0,0.0,34.845389684,1.0,0.0,-0.155999501546,100.0,10.5311526457,47.5384991964,1.52500025431,5.45925871531,37.2829996745,224.0,58.1000003815,455.816663106,0.666058890443,47.5384991964,0.494425317673,49.4425312678,2.0,1.0,1.0,692.195444743,692.195444743,859.433331807,0.685118330591,2.0,0.0833333333333,2192.53167725,0.244410037994,23.3043848674,11.7198150953,15.390625,2192.53167725,0.0327771560668,40.971666654,40.971666654,57.2468573252,2.0,55.9184265137,41.8007481893,39.4877179464,1.0,1913.14625369,244.765762129,0.0,0.0,0.0,6.41334152222,1.0,0.0,29.9508326848,73.0421587626,1.0,85.4226169586,0.0,1.0,1.0,0.0,27.3866660595,1.0,80.1964263916,0.0,1.0,0.0459354556285,57.337498347,79.3033685684,57.337498347,2.0,0.0,58.6524099859,0.0566000007093,7.50392281989,0.922978384201,792.116718801,1.0,0.0,3536.03561991,0.00353603561991,132.578140033,0.818295720711,0.104691826534,0.818295720711,0.0,0.0,1036.26164754,132.578140033,1036.26164754,0.0,0.0,0.00103626164754,0.826548402508,1.0,21.8829821011,1.83333333333,1.83333333333,2.0,0.0,79.8254483541,77.8346360524,73.0421587626,0.730421587626,1.0,9.91666666667,2157.91201582,66.1563328058,1168.83978758,0.922987547245,1168.83978758,1.0,0.0,0.0,0.0,21.3700002035,1.0,56.8888899485,1.0,0.0,34.0333342552,19.6016666094,1.0,56.7222242355,0.0,1.0,40.971666654,0.0,1246.82995605,5.3976513213e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.11342712786,139022.0,1200.66035239,36.8093255318,650.341432342,0.513549461517,650.341432342,0.104436614438,1.0,1.0,1.0,0.0,1266.36571757,1266.36571757,1266.36571757,0.0,0.0,1036.26164754,1266.36571757
2016-06-14T05:00:00.000Z,0.0,0.0349498425923,0.905325983521,0.530707344442,47.6537488302,0.0481440396223,42.9024995168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49.8750003179,42.9399995804,1.0,83.1250012716,0.0,0.0,42.9024995168,83.8375384013,2.0,0.0,124.930499077,77.2767502467,41.0260416667,0.516551287181,467.016670227,0.0,0.0,1.0,1.0,8.32154051463,71.0030008952,5.10899798075,0.0,82.6159992218,83.8934911092,77.507001241,79.2997233073,0.0960003534953,1264.66638184,56.5355002085,56.4567972819,56.439499855,56.2587280273,39.2102622986,1.0,0.0,0.0,0.0,0.0,-11.6129983266,85.5694999695,100.0,-0.293277104696,26.1764993668,-0.316500027974,8.61481761932,56.755999883,224.0,0.0,0.0,0.0,26.1764993668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.552213621796,0.0,1.0,15.5250818729,84.5734990438,7.58250045776,3061.11682129,84.6289997101,84.3634312948,77.0464992523,76.6485061646,,1217.24994914,56.35100015,56.3025538127,39.5085000992,40.0676905314,39.2102622986,1.0,0.0,66.8406693141,1.0,0.0,-0.0555006663005,100.0,9.93667713801,45.1204996109,1.18749968211,5.58840493361,38.3210004171,224.0,62.6749998728,467.016670227,0.552213621796,45.1204996109,0.604496627081,60.4496631622,2.0,1.0,1.0,846.295277913,846.295277913,467.016670227,0.520566385012,2.0,1.0,2527.42077637,0.0,20.8852726618,8.48211526871,13.1171875,2527.42077637,0.0470753404275,43.4458335241,43.4458335241,57.5639603933,2.0,57.2640508016,48.6644617716,39.544834137,1.0,1079.95930562,462.700002628,0.0,0.0,0.0,5.20979054769,1.0,0.0,17.2133328915,72.2972106934,1.0,70.7857131958,0.0,1.0,1.0,0.0,14.3849995136,1.0,64.5059509277,0.0,1.0,0.0357272832859,31.5983320872,63.9497836431,31.5983320872,2.0,0.0,33.1089250701,0.0566000007093,14.1852564602,0.924276284702,787.877066552,0.0833333333333,0.916666666667,1996.07038164,0.00199607038164,250.622902517,0.647008087602,0.277205485683,0.631084434668,0.64857971956,0.0,584.96333313,250.622902517,51.2549997965,533.708333333,0.0,0.00058496333313,0.651513040066,1.0,6.00601190296,1.0,1.0,2.0,0.916666666667,79.9975560506,77.1449686686,72.2972106934,0.722972106934,1.0,11.0833333333,1542.65930825,47.2941815303,835.586235647,0.924213573285,835.586235647,1.0,0.0,0.0,0.0,21.9933331807,1.0,56.958334287,1.0,0.0,34.0583343506,21.4525001049,1.0,56.7638909022,0.0,1.0,43.4458335241,0.0,625.329956055,0.000102036055159,0.0833333333333,0.916666666667,0.916666666667,0.0,0.916666666667,0.0833333333333,0.0,0.299936609563,139022.0,884.052962227,27.1029131671,478.850049955,0.529639786842,478.850049955,0.295145191487,1.0,1.0,1.0,0.0,904.105133057,904.105133057,81.2173411051,822.887791951,0.0,584.96333313,904.105133057
2016-06-14T06:00:00.000Z,0.0,0.0418535670168,0.929568220228,0.538768508177,48.8852507273,0.0544426682746,44.0383335749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.3166662852,44.0383335749,1.0,83.9999993642,0.0,0.0,44.0383335749,84.1241569519,2.0,0.0,126.757500648,77.8722499212,41.4921875,0.573200345826,465.916674296,0.0,0.0,1.0,1.0,8.35417397817,77.9239997864,5.48550033569,0.0,84.6230004628,84.8153940837,79.1375001272,79.1949615479,0.0885000228882,1153.99973551,56.6629997889,56.6122334798,56.574499766,56.4260762533,39.2102622986,1.0,0.0,0.0,0.0,0.0,-6.69900067647,87.2404988607,100.0,-0.397686402003,28.0485006968,-0.901500384013,8.75186038017,57.47600015,224.0,0.0,0.0,0.0,28.0485006968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.568960569315,0.0,1.0,15.3353242079,84.1220003764,7.66200065613,3104.98632812,84.2690003713,84.2228673299,76.6069997152,76.2281723022,,1108.99993896,56.5070002874,56.4727757772,38.7164999644,39.595993042,39.2102622986,1.0,0.0,99.9981155396,1.0,0.0,-0.146999994914,100.0,9.83490904172,45.5525004069,1.145500501,5.50041516622,37.5709994634,224.0,63.9416672389,465.916674296,0.568960569315,45.5525004069,0.585748261951,58.5748259226,2.0,1.0,1.0,820.047566732,820.047566732,465.916674296,0.574851818551,2.0,1.0,2278.29595947,0.0,18.0264009996,6.68102343877,11.1588541667,2278.29595947,0.0379152057508,31.1000003815,31.1000003815,51.5,2.0,57.4046103738,48.8249511719,39.5972235998,1.0,1061.70346876,327.98118997,0.0,0.0,0.0,7.32526652018,1.0,0.0,18.4083326658,71.812233607,1.0,72.5773804983,0.0,1.0,1.0,0.0,15.6116663615,1.0,66.2619040807,0.0,1.0,0.0422160797285,34.0199982325,65.4944267273,34.0199982325,2.0,0.0,32.5492455231,0.0566000007093,10.0551053976,0.92605547021,782.092241671,0.0,1.0,1962.32842944,0.00196232842944,177.6520366,0.707493867955,0.218558842028,0.0,0.707493867955,0.0,575.075002035,177.6520366,0.0,575.075002035,0.0,0.000575075002035,0.709715291858,1.0,7.7962988233,1.0,1.0,2.0,1.0,81.6907857259,76.1872507731,71.812233607,0.71812233607,1.0,8.75,1389.68465873,42.6043509206,752.727038634,0.926052709983,752.727038634,1.0,0.0,0.0,0.0,15.7908332348,1.0,51.3333323797,1.0,0.0,30.700000604,15.3091667493,1.0,51.1666666667,0.0,1.0,31.1000003815,0.0,675.859985352,7.23274402437e-05,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.236011233132,139022.0,807.400876756,24.7529466997,437.331208296,0.538032686241,437.331208296,0.233927326726,1.0,1.0,1.0,0.0,812.833902995,812.833902995,0.0,812.833902995,0.0,575.075002035,812.833902995
