timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-06-14T07:00:00.000Z,0.0,0.0341371303635,0.843310004957,0.519316932522,49.0802510579,0.051415716972,64.2783342997,0.0,18.0133333206,0.416666666667,35.0277773539,0.0,0.0,0.0,51.1333335241,46.2650003433,1.0,85.2222213745,0.0,0.0,64.2783342997,85.7385311127,2.0,0.0,128.194501241,79.1142501831,40.8854166667,0.573499809151,716.025004069,0.0,0.210465522601,0.583333333333,1.0,10.9696880182,81.9575004578,4.44000053406,1192.49979655,85.3460006714,85.2502873739,80.9060001373,80.3866933187,0.0674996376038,1395.33299764,56.7964998881,56.7154312134,51.0799996058,50.9537963867,39.2102622986,1.0,0.0,33.8538827896,0.333333333333,0.0,-3.38850021362,87.483499527,100.0,3.30309796333,34.2660010656,0.265499432882,7.6665901343,50.8145001729,224.0,26.7750005722,179.083333333,0.210465522601,34.2660010656,0.211857645426,21.1857642233,0.833333333333,0.416666666667,0.416666666667,296.600703597,296.600703597,0.0,0.569151161158,0.0,1.0,15.9517345428,85.7435003916,8.37450091044,3028.87091064,85.6970011393,85.3326950073,77.3225002289,76.9355443319,,1343.74997457,56.5820000966,56.5537389119,39.6045001348,40.1442896525,39.2102622986,1.0,0.0,99.9981155396,1.0,0.0,0.0464992523193,100.0,10.3300800323,46.0925010045,1.11850070953,5.62165443103,38.4859994253,224.0,71.8999996185,536.941668193,0.569151161158,46.0925010045,0.676982334682,67.6982326508,2.0,1.0,1.0,947.775268555,947.775268555,716.025004069,0.568716670801,2.0,0.666666666667,2742.12316895,0.0,19.8771506945,6.67915980021,11.3229166667,2742.12316895,0.0404772292566,47.2183337212,47.2183337212,58.4166666667,2.0,57.4329605103,46.2079925537,39.5408732096,1.0,1606.45707749,524.639499074,0.0,0.0,0.0,8.58184496562,1.0,0.0,22.6633327007,72.3241551717,1.0,76.8630930583,0.0,1.0,1.0,0.0,19.9574995041,1.0,71.0952355067,0.0,1.0,0.0334920823564,42.6208318075,71.3687826792,42.6208318075,2.0,0.0,49.2500659329,0.0566000007093,16.0841707397,0.924703050965,786.487217268,0.333333333333,0.666666666667,2969.18724164,0.00296918724164,284.172624349,0.69694012497,0.227607897635,0.718617263733,0.679111929596,0.0,870.142496745,284.172624349,404.89666748,465.245829264,0.0,0.000870142496745,0.694089218974,1.0,12.5686642214,1.41666666667,1.41666666667,2.0,0.666666666667,80.3368956248,76.9163036346,72.3241551717,0.723241551717,1.0,11.6666666667,2131.09657656,65.3342366727,1154.31512109,0.924548022604,1154.31512109,1.0,0.0,0.0,0.0,23.7808333238,1.0,58.1666673024,1.0,0.0,34.758333842,23.4374996026,1.0,57.9305566152,0.0,1.0,47.2183337212,0.0,1343.48999023,0.000115695147097,0.333333333333,0.666666666667,0.666666666667,0.0,0.666666666667,0.333333333333,0.0,0.246182882955,139022.0,1196.48768536,36.6814017115,648.081294202,0.519080334383,648.081294202,0.249354338728,1.0,1.0,1.0,0.0,1248.51829529,1248.51829529,563.43854777,685.079747518,0.0,870.142496745,1248.51829529
2016-06-14T08:00:00.000Z,0.0,0.049835937561,0.828306443261,0.510285088427,50.5165011088,0.0675411529251,84.7941672007,0.0,42.1616665522,1.0,83.3611100515,0.0,0.0,0.0,49.9166666667,42.6324996948,1.0,83.1944446564,0.0,0.0,84.7941672007,83.2847995758,2.0,0.0,129.863250415,79.3467493057,40.5807291667,0.728899415323,917.65834554,0.0,0.694607923806,0.0,1.0,15.9710727533,87.11449941,7.39050102234,2866.66617839,86.7365004222,86.9097264608,79.3459993998,79.2089335124,,1066.66643778,54.0304991404,53.9718170166,38.5745000839,38.4496409098,39.2102622986,1.0,0.0,52.8480277061,1.0,0.0,0.377998987834,87.0214996338,100.0,10.7632129987,48.1620003382,3.03599993388,5.20785967509,35.53850015,224.0,59.6166664759,475.516667684,0.694607923806,48.1620003382,0.490209866478,49.020986557,2.0,1.0,1.0,686.29381307,686.29381307,0.0,0.672400464413,0.0,1.0,15.9191009204,86.0719998678,6.90600077311,2904.76143392,86.2534999847,86.1856689453,79.3474992116,78.9460194906,,1022.74997965,53.8835004171,53.8308792114,38.425500234,39.5449345907,39.2102622986,1.0,0.0,50.8819410006,1.0,0.0,-0.181500116984,100.0,10.4945109685,47.8279997508,1.35250059764,5.42458999157,37.0729996363,224.0,57.5500001907,442.141667684,0.672400464413,47.8279997508,0.469851673671,46.985168457,2.0,1.0,1.0,657.79234314,657.79234314,917.65834554,0.73067962193,2.0,0.0,2104.43369548,0.0,18.6559642156,6.7672996521,11.4505208333,2104.43369548,0.0230879785469,29.0024998983,29.0024998983,50.5,2.0,54.9239196777,40.5556411743,39.3934284846,1.0,2020.10589314,121.063244665,0.0,0.0,0.0,6.30888811747,1.0,0.0,32.5991659164,73.0371112823,1.0,88.3035704295,0.0,1.0,1.0,0.0,30.1424992879,1.0,83.2797578176,0.0,1.0,0.0499298178732,62.7416664759,82.2506167094,62.7416664759,2.0,0.0,61.9315323282,0.0566000007093,3.71150456826,0.921195580969,797.989785701,1.0,0.0,3733.72729886,0.00373372729886,65.5742848366,0.869124459311,0.0520858967936,0.869124459311,0.0,0.0,1094.19667053,65.5742848366,1094.19667053,0.0,0.0,0.00109419667053,0.871238564452,1.0,25.5795973326,2.0,2.0,2.0,0.0,76.2474460602,78.7616583506,73.0371112823,0.730371112823,1.0,10.5,2141.1691378,65.6430368965,1159.77095537,0.921210356104,1159.77095537,1.0,0.0,0.0,0.0,14.7174998919,1.0,50.5277773539,1.0,0.0,30.200000604,14.2850000064,1.0,50.3333339691,0.0,1.0,29.0024998983,0.0,1181.06005859,2.66972462507e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.056540719987,139022.0,1185.74101675,36.3519349957,642.260327564,0.510149751835,642.260327564,0.0541902760297,1.0,1.0,1.0,0.0,1258.96430461,1258.96430461,1258.96430461,0.0,0.0,1094.19667053,1258.96430461
2016-06-14T09:00:00.000Z,0.0,0.04716479059,0.801757938942,0.507623167489,51.886750857,0.0657773788136,94.3191661835,0.0,46.8150002162,1.0,86.3194446564,0.0,0.0,0.0,51.6916662852,47.5258331299,1.0,86.1527767181,0.0,0.0,94.3191661835,85.9931195577,2.0,0.0,132.498750369,80.6119995117,40.7552083333,0.715862396297,1026.65834045,0.0,0.679105626254,0.0,1.0,16.5693537394,88.8874994914,7.88400141398,2971.24951172,88.4960002899,88.5952428182,80.6119988759,80.4628804525,,1106.66642253,55.4629999797,55.404452006,38.4739990234,38.4789148966,39.2102622986,1.0,0.0,41.4204521179,1.0,0.0,0.391499201457,88.8140004476,100.0,11.3361514409,50.0220012665,2.8499991099,5.23320233822,35.6239999135,224.0,65.025001208,531.60832723,0.679105626254,50.0220012665,0.559488300142,55.9488302867,2.0,1.0,1.0,783.283620199,783.283620199,0.0,0.660749821391,0.0,1.0,16.5065038999,87.867500941,7.39350001017,3000.37447103,88.0055001577,87.8788401286,80.6120001475,80.1974741618,,1059.99992879,55.3069998423,55.2576522827,38.332499822,39.5302581787,39.2102622986,1.0,0.0,37.6360328992,1.0,0.0,-0.16349919637,100.0,11.0612343152,49.6985003153,1.12450027466,5.44526958466,37.2079995473,224.0,61.8416665395,495.050000509,0.660749821391,49.6730003357,0.535367740449,53.5367746353,2.0,1.0,1.0,749.514836629,749.514836629,1026.65834045,0.716028467264,2.0,0.0,2215.28550212,0.0,17.8841691451,5.40095150471,10.2942708333,2215.28550212,0.0203543946209,29.1716663043,29.1716663043,50.7475554148,2.0,56.3949196555,40.7735706676,39.3196840286,1.0,2248.22539368,172.821858618,0.0,0.0,0.0,6.038965861,1.0,0.0,35.0191664696,74.5730330149,1.0,90.5178553263,0.0,1.0,1.0,0.0,32.6224994659,1.0,85.6547603607,0.0,1.0,0.0471741087321,67.6416667302,84.6410331726,67.6416667302,2.0,0.0,68.9251212637,0.0566000007093,5.29829775776,0.914428469242,820.62800837,1.0,0.0,4155.35668447,0.00415535668447,93.6094998474,0.849111479681,0.0652714912415,0.849111479681,0.0,0.0,1217.75831095,93.6094998474,1217.75831095,0.0,0.0,0.00121775831095,0.849337364237,1.0,27.7200645807,2.0,2.0,2.0,0.0,70.5255101522,82.1640516917,74.5730330149,0.745730330149,1.0,10.5,2421.0472523,74.2234190215,1311.3678108,0.914382970923,1311.3678108,1.0,0.0,0.0,0.0,14.8583332698,1.0,50.5416660309,1.0,0.0,30.2083339691,14.3133332729,1.0,50.3472226461,0.0,1.0,29.1716663043,0.0,1284.73999023,3.81112180645e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0713831002076,139022.0,1344.04195574,41.205056683,728.004525913,0.507618789912,728.004525913,0.0712016222053,1.0,1.0,1.0,0.0,1434.15598551,1434.15598551,1434.15598551,0.0,0.0,1217.75831095,1434.15598551
2016-06-14T10:00:00.000Z,0.0,0.0487707463686,0.790222449226,0.508627778255,52.8047494888,0.0644537152782,98.8716665904,0.0,49.0566666921,1.0,87.7361125946,0.0,0.0,0.0,52.5166664124,49.8149995804,1.0,87.5277779897,0.0,0.0,98.8716665904,87.6988671621,2.0,0.0,134.577750524,81.7730010351,40.7604166667,0.716259798628,1099.84166463,0.0,0.676819769712,0.0,1.0,17.051604112,90.2674992879,8.12099965413,3024.58276367,89.8910007477,89.9304250081,81.7700010935,81.6266784668,,1161.33307902,55.9655001958,55.9147033691,38.6585000356,38.5864537557,39.2102622986,1.0,0.0,44.789030393,1.0,0.0,0.376498540243,90.2705001831,100.0,11.7721766631,51.2325007121,2.61750030518,5.2794273297,36.0409997304,224.0,68.7583332062,565.599995931,0.676819769712,51.2325007121,0.597663628714,59.766362826,2.0,1.0,1.0,836.7290802,836.7290802,0.0,0.671159078791,0.0,1.0,16.9923803012,89.3374996185,7.59749857585,3058.49212646,89.3734995524,89.2551015218,81.7760009766,81.3417612712,,1113.24994405,55.7944997152,55.7568384806,38.619000117,39.6253636678,39.2102622986,1.0,0.0,40.9737908045,1.0,0.0,-0.0359999338786,100.0,11.5102118651,50.7544994354,1.16650040944,5.48216847579,37.4524997075,224.0,66.3500003815,533.958333333,0.671159078791,50.7544994354,0.568621364775,56.8621358871,2.0,1.0,1.0,796.069910685,796.069910685,1099.84166463,0.716882285366,2.0,0.0,2299.29943848,0.0,17.1938419342,5.15627590815,9.33854166667,2299.29943848,0.019765273579,30.3483338356,30.3483338356,50.6475458145,2.0,56.8591588338,40.8078435262,39.2235355377,1.0,2407.35401498,163.470553579,0.0,0.0,0.0,5.83823140462,1.0,0.0,38.5333321889,75.9317696889,1.0,93.434521993,0.0,1.0,1.0,0.0,36.3558327357,1.0,88.7678565979,0.0,1.0,0.0487667891006,74.8891658783,87.1709295909,74.8891658783,2.0,0.0,73.803617677,0.0566000007093,5.01160949438,0.906913149745,846.515172095,1.0,0.0,4449.47140359,0.00444947140359,88.5443362469,0.849183647149,0.0576635260232,0.849183647149,0.0,0.0,1303.95082601,88.5443362469,1303.95082601,0.0,0.0,0.00130395082601,0.849868059158,1.0,29.5932171322,2.0,2.0,2.0,0.0,64.2464208603,85.7499898275,75.9317696889,0.759317696889,1.0,10.5,2570.82456856,78.8152271714,1392.49516226,0.906847173172,1392.49516226,1.0,0.0,0.0,0.0,15.3733332952,1.0,50.7499993642,1.0,0.0,30.3333334923,14.9750000636,1.0,50.5555553436,0.0,1.0,30.3483338356,0.0,1400.68005371,3.60490389606e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0635868178554,139022.0,1442.07138627,44.2104005448,781.102473335,0.508684402719,781.102473335,0.062900758345,1.0,1.0,1.0,0.0,1535.5345459,1535.5345459,1535.5345459,0.0,0.0,1303.95082601,1535.5345459
2016-06-14T11:00:00.000Z,0.0,0.043483235205,0.770565456583,0.524509239842,53.7099997203,0.0600012357928,112.373331706,0.0,55.5541664759,1.0,91.4583352407,0.0,0.0,0.0,54.75,56.8191661835,1.0,91.25,0.0,0.0,112.373331706,92.0401630402,2.0,0.0,136.58324941,82.8732496897,40.765625,0.639431858918,1195.70836385,0.0,0.646636079779,0.0,1.0,17.5531930923,91.5274995168,8.33100001017,3178.74945068,91.1959991455,91.0926767985,82.8649991353,82.7358729045,,1350.66638184,56.2625001272,56.2249272664,39.4055000941,39.3232955933,39.2102622986,1.0,0.0,50.5838219325,1.0,0.0,0.331500371297,91.7285003662,100.0,12.0884679953,51.7904990514,2.05950005849,5.4635163943,37.3460000356,224.0,74.5916659037,610.733337402,0.646636079779,51.7904990514,0.676105571928,67.6105575562,2.0,1.0,1.0,946.5478007,946.5478007,0.0,0.647565399053,0.0,1.0,17.5519844691,90.8060010274,7.89300028483,3212.22290039,90.774500529,90.5093332926,82.8815002441,82.434387207,,1301.24995931,56.0674994787,56.0520070394,39.3495003382,40.0600331624,39.2102622986,1.0,0.0,47.5721111298,1.0,0.0,0.0315004984538,100.0,11.9467520714,51.4250001907,0.938501040141,5.60523247719,38.4109992981,224.0,73.008333842,584.975006104,0.647565399053,51.4250001907,0.646284768241,64.6284764608,2.0,1.0,1.0,904.798675537,904.798675537,1195.70836385,0.640509976748,2.0,0.0,2718.78594971,0.0,17.8998317719,4.49895660082,8.84895833333,2718.78594971,0.0213487201802,40.085000356,40.085000356,55.6296774546,2.0,57.1451136271,40.6104151408,39.1626078288,1.0,2639.10291628,467.832130001,0.0,0.0,0.0,5.60068384806,1.0,0.0,41.6966657639,77.2643152873,1.0,96.0892829895,0.0,1.0,1.0,0.0,39.6149988174,1.0,91.5238081614,0.0,1.0,0.0435233206383,81.3116633097,91.730846405,81.3116633097,2.0,0.0,80.9084752103,0.0566000007093,14.3425950005,0.899984919446,871.080414851,1.0,0.0,4877.80894877,0.00487780894877,253.402735349,0.764445596924,0.135512794773,0.764445596924,0.0,0.0,1429.47834269,253.402735349,1429.47834269,0.0,0.0,0.00142947834269,0.765435109536,1.0,25.3374727227,2.0,2.0,2.0,0.0,59.755443573,88.9278322856,77.2643152873,0.772643152873,1.0,10.5,3106.93504628,95.2510702108,1682.88107804,0.899958391697,1682.88107804,1.0,0.0,0.0,0.0,20.193333149,1.0,55.3194465637,1.0,0.0,33.058333238,19.8916667302,1.0,55.0972223282,0.0,1.0,40.085000356,0.0,1553.31994629,0.000103167807976,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.150576733351,139022.0,1812.63575101,55.5710024876,981.819819633,0.525050163878,981.819819633,0.149557838413,1.0,1.0,1.0,0.0,1869.95431519,1869.95431519,1869.95431519,0.0,0.0,1429.47834269,1869.95431519
2016-06-14T12:00:00.000Z,0.0,0.0593378672996,0.796284550022,0.509879442655,52.3300002416,0.0785242951597,117.88666598,0.0,58.4533335368,1.0,92.6666660309,0.0,0.0,0.0,55.4916667938,59.4333333969,1.0,92.486111323,0.0,0.0,117.88666598,92.535044988,2.0,0.0,135.456750234,83.1267499924,40.7109375,0.704238901885,1058.16666158,0.0,0.681064483722,0.0,1.0,17.1035760244,90.8779996236,7.26300112406,3265.83272298,90.3830006917,90.7480697632,83.1199995677,83.010790507,,1120.33308411,55.9339996974,55.9236246745,39.0560000738,38.9046045939,39.2102622986,1.0,0.0,99.9981231689,1.0,0.0,0.494998931885,90.8479995728,100.0,11.7632559935,51.327000618,2.47650019328,5.3511976401,36.5794998805,224.0,68.6250012716,532.883333842,0.681064483722,51.327000618,0.563248254685,56.3248256048,2.0,1.0,1.0,788.547556559,788.547556559,0.0,0.687042674151,0.0,1.0,17.1833465894,90.0724989573,7.0139986674,3290.96299235,90.1474990845,90.076772054,83.1335004171,82.6793162028,,1063.24997965,55.7630004883,55.76512146,38.4285004934,39.567914327,39.2102622986,1.0,0.0,69.208621343,1.0,0.0,-0.0750001271566,100.0,11.7127345403,51.7189985911,1.07500012716,5.47061224778,37.3535003662,224.0,66.3249994914,525.283332825,0.687042674151,51.7189985911,0.547473326184,54.7473325729,2.0,1.0,1.0,766.462656657,766.462656657,1058.16666158,0.70746715272,2.0,0.0,2215.28548177,0.0,19.3016425769,6.15574073792,11.0416666667,2215.28548177,0.0221645608914,33.4308334986,33.4308334986,52.4466307958,2.0,56.9040781657,40.6148707072,39.128797849,1.0,2397.55531749,81.1664897231,0.0,0.0,0.0,5.71815490723,1.0,0.0,45.5883324941,77.4018446604,1.0,98.7083301544,0.0,1.0,1.0,0.0,43.5708325704,1.0,94.6904741923,0.0,1.0,0.0597854473367,89.1591657003,92.0053011576,89.1591657003,2.0,0.0,73.5032134496,0.0566000007093,2.48836711943,0.893386376522,895.303844554,1.0,0.0,4431.360638,0.004431360638,43.9640828313,0.864282713199,0.0292593015256,0.864282713199,0.0,0.0,1298.64333089,43.9640828313,1298.64333089,0.0,0.0,0.00129864333089,0.867766017715,1.0,30.0890733399,2.0,2.0,2.0,0.0,52.9921833674,91.8526064555,77.4018446604,0.774018446604,1.0,10.5,2478.72180722,75.991580569,1342.60741372,0.893542014725,1342.60741372,1.0,0.0,0.0,0.0,16.8574999968,1.0,52.7500009537,1.0,0.0,31.5416671435,16.5733332634,1.0,52.56944561,0.0,1.0,33.4308334986,0.0,1552.31994629,1.78990887732e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0327453002135,139022.0,1416.09866548,43.4141401097,767.034267945,0.510482318314,767.034267945,0.0284183859405,1.0,1.0,1.0,0.0,1502.56774902,1502.56774902,1502.56774902,0.0,0.0,1298.64333089,1502.56774902
2016-06-14T13:00:00.000Z,0.0,0.0575612397621,0.796629443074,0.508568153382,52.3952493668,0.0717586598678,106.384167989,0.0,52.5449997584,1.0,89.6666641235,0.0,0.0,0.0,53.7249994278,53.8391675949,1.0,89.5555534363,0.0,0.0,106.384167989,89.7004305522,2.0,0.0,135.223499616,82.8282502492,40.7578125,0.709177300105,1053.1166687,0.0,0.667474648902,0.0,1.0,17.0939067205,90.7010008494,7.4085000356,3144.99947103,90.2299995422,90.6234588623,82.8214995066,82.7288869222,,1143.66641744,55.8454999924,55.8471832275,39.2779998779,39.1304982503,39.6051311493,1.0,0.0,99.9981231689,1.0,0.0,0.47100130717,90.5180002848,100.0,11.7078376611,50.9519996643,2.51399962107,5.38606917858,36.7640002569,224.0,68.0333334605,525.366666158,0.667474648902,50.9519996643,0.564239345732,56.4239352544,2.0,1.0,1.0,789.935084025,789.935084025,0.0,0.68746120121,0.0,1.0,17.1736777623,89.9015000661,7.15199915568,3170.97804769,89.9870001475,89.873588562,82.8350009918,82.3693288167,,1083.99995931,55.6850001017,55.6905339559,38.6445000966,39.8525950114,39.6051311493,1.0,0.0,37.7223291397,1.0,0.0,-0.0855000813802,100.0,11.6752900283,51.3425000509,1.0449997584,5.49838781357,37.5995003382,224.0,64.9416662852,527.750002543,0.68746120121,51.3425000509,0.548971383231,54.897137324,2.0,1.0,1.0,768.559936523,768.559936523,1053.1166687,0.711130964385,2.0,0.0,2254.37530518,0.0,20.0453541496,6.34456376235,11.96875,2254.37530518,0.0235819662971,35.019999822,35.019999822,54.0,2.0,56.8718150746,41.0355030407,39.6171449025,1.0,2369.67774257,49.6238327053,0.0,0.0,0.0,5.60209019979,1.0,0.0,43.6233323415,77.2194093068,1.0,97.5178546906,0.0,1.0,1.0,0.0,41.854165713,1.0,93.1249961853,0.0,1.0,0.0577061446597,85.4774977366,90.4827181498,85.4774977366,2.0,0.0,72.6485548207,0.0566000007093,1.52134598977,0.88775525737,916.546528324,1.0,0.0,4379.83499131,0.00437983499131,26.8789040761,0.864348498449,0.0181004718556,0.864348498449,0.0,0.0,1283.54335531,26.8789040761,1283.54335531,0.0,0.0,0.00128354335531,0.866963689526,1.0,29.8944705561,2.0,2.0,2.0,0.0,47.0358390808,94.3008811257,77.2194093068,0.772194093068,1.0,11.0833333333,2399.39674323,73.559667083,1299.6407449,0.875188611067,1299.6407449,1.0,0.0,0.0,0.0,17.6666664282,1.0,53.9166663488,1.0,0.0,32.2666672071,17.2258331776,1.0,53.7777786255,0.0,1.0,35.019999822,0.0,1402.14001465,1.09432031604e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0206817954744,139022.0,1394.56871696,42.7540842646,755.372504043,0.508673966438,755.372504043,0.018788712156,1.0,1.0,1.0,0.0,1484.98361206,1484.98361206,1484.98361206,0.0,0.0,1283.54335531,1484.98361206
2016-06-14T14:00:00.000Z,0.0,0.048589076782,0.796025048201,0.507560608076,52.258749644,0.0620546218847,91.6608333588,0.0,45.4383328756,1.0,85.5000012716,0.0,0.0,0.0,51.2166665395,46.2224995295,1.0,85.361111323,0.0,0.0,91.6608333588,85.8149115823,2.0,0.0,134.379749616,82.120999972,40.5338541667,0.691751200603,1022.42500814,0.0,0.670793168411,0.0,1.0,16.9633730253,90.0410003662,7.56749979655,2940.83284505,89.6809997559,89.8700256348,82.1134999593,82.031115214,,1136.99975586,55.9984995524,56.0045293172,39.8315003713,39.674542745,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.375000635783,90.0140005747,100.0,11.5022894541,49.8494993846,2.48100058238,5.46108349164,37.3504997889,224.0,67.6416670481,513.700004578,0.670793168411,49.8494993846,0.547092350551,54.9703782399,2.0,1.0,1.0,765.929290771,765.929290771,0.0,0.66973647254,0.0,1.0,17.0346830686,89.3615004222,7.26899973551,2959.50453695,89.3974997203,89.2180455526,82.1284999847,81.6626001994,,1096.74994914,55.8275000254,55.848004659,39.1979999542,40.2247136434,40.0,1.0,0.0,35.8413982391,1.0,0.0,-0.0359992980957,100.0,11.4598619143,50.199499766,1.03750006358,5.57542943954,38.1604998906,224.0,63.2416671117,508.725001017,0.66973647254,50.199499766,0.542607981364,54.2655925751,2.0,1.0,1.0,759.65117391,759.65117391,1022.42500814,0.691959339881,2.0,0.0,2253.79182943,0.0,19.8557598808,6.39921418826,11.2916666667,2253.79182943,0.0235163863136,34.7500006358,34.7500006358,54.4166666667,2.0,57.0015619451,41.2746810913,40.1253693899,1.0,2253.53635503,157.635507869,0.0,0.0,0.0,5.72849591573,1.0,0.0,37.0666656494,76.3850040436,1.0,92.3095207214,0.0,1.0,1.0,0.0,34.749165376,1.0,87.4702377319,0.0,1.0,0.0486386714325,71.8158308665,84.8097890218,71.8158308665,2.0,0.0,69.0879424185,0.0566000007093,4.83272118794,0.883619350659,932.534264947,1.0,0.0,4165.17284382,0.00416517284382,85.3837655013,0.825855908045,0.0577688552485,0.825855908045,0.0,0.0,1220.63500977,85.3837655013,1220.63500977,0.0,0.0,0.00122063500977,0.826451907555,1.0,26.626970357,2.0,2.0,2.0,0.0,41.4249900182,96.0750598907,76.3850040436,0.763850040436,1.0,10.5,2411.1718629,73.9206636065,1306.01877527,0.883624763294,1306.01877527,1.0,0.0,0.0,0.0,17.5675001144,1.0,53.8611110051,1.0,0.0,32.2416674296,17.1825000445,1.0,53.7361122767,0.0,1.0,34.7500006358,0.0,1305.94995117,3.47622763875e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0653771347842,139022.0,1385.00787346,42.4609720615,750.193843275,0.507565335003,750.193843275,0.0650108300108,1.0,1.0,1.0,0.0,1478.02419027,1478.02419027,1478.02419027,0.0,0.0,1220.63500977,1478.02419027
2016-06-14T15:00:00.000Z,0.0,0.0424802139443,0.783268589844,0.518614948081,53.317750295,0.0579286523057,97.3749993642,0.0,48.1658331553,1.0,87.263888677,0.0,0.0,0.0,52.2583332062,49.2091665268,1.0,87.0972213745,0.0,0.0,97.3749993642,87.5911865234,2.0,0.0,135.459750493,82.1420001984,40.7864583333,0.646078342993,1100.44166565,0.0,0.645149588627,0.0,1.0,17.2449876467,90.801501592,8.36850039164,2997.91617839,90.5030002594,90.4358901978,82.1344998678,82.0641352336,,1318.999705,55.9100004832,55.9344507853,39.9229996999,39.8813451131,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.298501332601,91.9489994049,100.0,11.7147695223,50.5800005595,2.06249936422,5.53021812439,37.8605003357,224.0,71.9833335876,562.999997457,0.645149588627,50.5800005595,0.626080958049,62.6080964406,2.0,1.0,1.0,876.513341268,876.513341268,0.0,0.650014992293,0.0,1.0,17.2341101964,89.8880004883,7.76399993896,3022.49664307,89.9135004679,89.6422958374,82.149500529,81.6791788737,,1280.24993896,55.7375008265,55.7740529378,40.0665003459,40.8885396322,40.0,1.0,0.0,40.3810192744,1.0,0.0,-0.0254999796549,100.0,11.5356167952,49.8470001221,0.987999916077,5.69849336147,39.0785004298,224.0,67.6500002543,537.441670736,0.650014992293,49.8470001221,0.592467048282,59.2467044195,2.0,1.0,1.0,829.453867594,829.453867594,1100.44166565,0.652506125666,2.0,0.0,2648.77431234,0.0,21.1902195613,6.12002476056,11.7552083333,2648.77431234,0.0258445133499,44.7425003052,44.7425003052,56.9395634333,2.0,56.9230575562,41.4816691081,40.1228005091,1.0,2427.59452999,60.5071422562,0.0,0.0,0.0,5.22183799744,1.0,0.0,37.3658326467,76.9126618703,1.0,92.6607106527,0.0,1.0,1.0,0.0,34.9891664187,1.0,87.761903127,0.0,1.0,0.0435017182628,72.3549982707,87.5149377187,72.3549982707,2.0,0.0,74.4241426278,0.0566000007093,1.85500178454,0.804846118151,875.325737358,1.0,0.0,4486.88160259,0.00448688160259,32.7738827084,0.771996908986,0.0192418158042,0.771996908986,0.0,0.0,1314.91416423,32.7738827084,1314.91416423,0.0,0.0,0.00131491416423,0.779873172442,1.0,24.2311328458,2.0,2.0,2.0,0.0,38.2464612325,98.6029465993,76.9126618703,0.769126618703,1.0,10.5,2488.10167225,76.2791444124,1347.68804693,0.79123872479,1347.68804693,1.0,0.0,0.0,0.0,22.6450001399,1.0,57.833334287,1.0,0.0,34.583334287,22.0974998474,1.0,57.6388909022,0.0,1.0,44.7425003052,0.0,1449.14001465,1.33432247021e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0243185971583,139022.0,1637.21437276,50.193009782,886.802281856,0.520648905533,886.802281856,0.105776583288,1.0,1.0,1.0,0.0,1703.26350911,1703.26350911,1703.26350911,0.0,0.0,1314.91416423,1703.26350911
2016-06-14T16:00:00.000Z,0.0,0.0402603827507,0.773250914594,0.524127242338,54.1885000865,0.0559645127826,102.336666743,0.0,50.6550000509,1.0,88.7083333333,0.0,0.0,0.0,53.1083332698,51.6816666921,1.0,88.5138893127,0.0,0.0,102.336666743,89.1414737701,2.0,0.0,136.922249158,82.7337490718,40.3333333333,0.630170386285,1162.26667277,0.0,0.632582853199,0.0,1.0,17.6196686427,91.7210000356,8.8215007782,3029.58284505,91.537999471,91.1944046021,82.7164986928,82.6603164673,,1436.66634115,56.1124998728,56.146581014,40.1465002696,40.0996017456,40.0,1.0,0.0,99.3841489156,1.0,0.0,0.183000564575,92.8474998474,100.0,12.0359267394,51.3914992015,1.91250006358,5.58374190331,38.234000206,224.0,77.1999994914,601.758341471,0.632582853199,51.3914992015,0.681417505173,68.141749382,2.0,1.0,1.0,953.984507243,953.984507243,0.0,0.648533427174,0.0,1.0,17.5471496582,90.8119996389,8.01749992371,3048.36836751,90.7684993744,90.4134877523,82.7509994507,82.2793909709,,1364.74996948,55.9145002365,55.9780578613,40.6244999568,41.3417231242,40.0,1.0,0.0,41.9853328069,1.0,0.0,0.0435002644857,100.0,11.7710063457,50.1439994176,0.977499961853,5.77614339193,39.6469999949,224.0,70.366666158,560.508331299,0.648533427174,50.1439994176,0.61853222075,61.8532212575,2.0,1.0,1.0,865.945109049,865.945109049,1162.26667277,0.633037434309,2.0,0.0,2838.38920085,0.0,21.3346703847,6.00248920918,11.4166666667,2838.38920085,0.0258034312969,48.1066659292,48.1066659292,58.377813975,2.0,57.1571375529,41.560005188,40.0985660553,1.0,2560.61479502,434.617875316,0.0,0.0,0.0,5.28260612488,1.0,0.0,38.2658325831,77.433892568,1.0,93.3630936941,0.0,1.0,1.0,0.0,35.989165624,1.0,88.6249974569,0.0,1.0,0.0407089461397,74.254998525,89.9867121379,74.254998525,2.0,0.0,78.5022203523,0.0566000007093,13.3243267529,0.879561958619,948.630581974,1.0,0.0,4732.74069172,0.00473274069172,235.412130493,0.751999772852,0.127638309421,0.751999772852,0.0,0.0,1386.96500651,235.412130493,1386.96500651,0.0,0.0,0.00138696500651,0.755514323711,1.0,23.6682040635,2.0,2.0,2.0,0.0,40.9187717438,97.7981421153,77.433892568,0.77433892568,1.0,9.91666666667,2995.23267034,91.8265471051,1622.377137,0.879638082273,1622.377137,1.0,0.0,0.0,0.0,24.3033334414,1.0,59.1527795792,1.0,0.0,35.3583335876,23.8033332825,1.0,58.9305566152,0.0,1.0,48.1066659292,0.0,1475.92004395,9.58432964054e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.145103210051,139022.0,1788.59645943,54.8340162888,968.798862219,0.525273904466,968.798862219,0.140995359193,1.0,1.0,1.0,0.0,1844.36891683,1844.36891683,1844.36891683,0.0,0.0,1386.96500651,1844.36891683
2016-06-14T17:00:00.000Z,0.0,0.0434308909396,0.792046276774,0.513096981136,52.5122502645,0.0594238611517,92.3183333079,0.0,45.6983331045,1.0,85.6666660309,0.0,0.0,0.0,51.3250001272,46.6199995677,1.0,85.5416666667,0.0,0.0,92.3183333079,85.9996032715,2.0,0.0,134.23875014,81.7264998754,40.3854166667,0.657842717077,1034.21666972,0.0,0.639474714842,0.0,1.0,16.9404085477,89.9389998118,7.91250038147,2950.83282471,89.6254997253,89.7326889038,81.7129993439,81.6603291829,,1244.66640218,55.6699997584,55.7076772054,39.880999883,39.7381795247,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.313500086466,90.0230007172,100.0,11.4375605583,49.7444998423,2.25149949392,5.50284806887,37.6295003891,224.0,68.3833344777,520.775001526,0.639474714842,49.7444998423,0.584240406581,58.4240407944,2.0,1.0,1.0,817.936569214,817.936569214,0.0,0.65953706044,0.0,1.0,16.9778768222,89.1590010325,7.48650042216,2984.62636312,89.2265008291,89.000811259,81.7400004069,81.27734375,,1186.49997965,55.4839998881,55.5470937093,39.5999991099,40.5336507161,40.0,1.0,0.0,37.3647507032,1.0,0.0,-0.0674997965495,100.0,11.3434495926,49.6265017192,1.00599924723,5.63442722956,38.5939998627,224.0,64.1666666667,513.441668193,0.65953706044,49.6265017192,0.55764394851,55.7643953959,2.0,1.0,1.0,780.701527913,780.701527913,1034.21666972,0.66289225417,2.0,0.0,2456.82562256,0.0,20.6843875249,6.33947829405,11.1588541667,2456.82562256,0.02570538073,40.9891672134,40.9891672134,56.0507831573,2.0,56.7408574422,41.3823165894,40.1888605754,1.0,2281.54011625,303.597586868,0.0,0.0,0.0,6.07616043091,1.0,0.0,35.370833079,75.636838913,1.0,90.8511880239,0.0,1.0,1.0,0.0,32.9083323479,1.0,85.8928553263,0.0,1.0,0.0441677486616,68.2791649501,85.4831116994,68.2791649501,2.0,0.0,69.9464696123,0.0566000007093,9.30756344496,0.891422022179,903.103532352,1.0,0.0,4216.9317185,0.0042169317185,164.444581772,0.786067607668,0.104599619837,0.786067607668,0.0,0.0,1235.80333455,164.444581772,1235.80333455,0.0,0.0,0.00123580333455,0.792189235489,1.0,24.156765465,2.0,2.0,2.0,0.0,46.8102022807,92.6793651581,75.636838913,0.75636838913,1.0,11.0833333333,2585.13770312,79.2540330573,1400.24791633,0.890667227505,1400.24791633,1.0,0.0,0.0,0.0,20.6774999301,1.0,56.3888899485,1.0,0.0,33.6916672389,20.3116668065,1.0,56.1527792613,0.0,1.0,40.9891672134,0.0,1434.25,6.69502916442e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.117439618981,139022.0,1493.58570207,45.7897041473,809.005363489,0.514590706213,809.005363489,0.111507252416,1.0,1.0,1.0,0.0,1572.13364665,1572.13364665,1572.13364665,0.0,0.0,1235.80333455,1572.13364665
2016-06-14T18:00:00.000Z,0.0,0.0374976273909,0.780134508284,0.518753967227,52.8842490514,0.0556722383123,95.2591660817,0.0,47.1091661453,1.0,86.5416666667,0.0,0.0,0.0,51.808333079,48.1499996185,1.0,86.3472207387,0.0,0.0,95.2591660817,86.8324813843,2.0,0.0,134.079748472,81.1954994202,40.8619791667,0.620399366734,1073.04168193,0.0,0.622522871068,0.0,1.0,16.9537035624,89.8100007375,8.42400042216,2954.16617839,89.6104990641,89.4364089966,81.186498642,81.1168416341,,1385.33302816,55.5829998652,55.5987472534,40.0940001806,39.9653371175,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.199501673381,91.5304997762,100.0,11.3904384772,49.5164988836,2.04900074005,5.56326504548,38.0449994405,224.0,72.066666921,552.708333333,0.622522871068,49.5164988836,0.636244132632,63.6244131724,2.0,1.0,1.0,890.741785685,890.741785685,0.0,0.630139550322,0.0,1.0,16.9283219973,88.9624996185,7.73399861654,2991.37550863,88.9384988149,88.638537089,81.2045001984,80.7421900431,,1323.49995931,55.3954998652,55.4342524211,40.2435000738,41.0257670085,40.0,1.0,0.0,39.6856330236,1.0,0.0,0.0240008036296,100.0,11.2089463075,48.6949987411,0.94749991099,5.71937580903,39.2960001628,224.0,65.8833335241,520.33333079,0.630139550322,48.6949987411,0.591616523379,59.1616516113,2.0,1.0,1.0,828.263132731,828.263132731,1073.04168193,0.625651699438,2.0,0.0,2746.79056803,0.0,21.2914130471,6.88979005814,11.8723958333,2746.20713298,0.0271001791395,47.4741662343,47.4741662343,58.4342708588,2.0,56.5916137695,41.3974831321,40.2246770859,1.0,2364.30063624,528.163174766,0.0,0.0,0.0,6.07154464722,1.0,0.0,33.7066659927,75.1149539948,1.0,89.3928540548,0.0,1.0,1.0,0.0,31.1491661072,1.0,84.3690446218,0.0,1.0,0.0381665685974,64.8558320999,84.7820332845,64.8558320999,2.0,0.0,72.4837058217,0.0566000007093,16.1921980643,0.905814863631,850.338216593,1.0,0.0,4369.89657731,0.00436989657731,286.0812343,0.740420962788,0.165403282635,0.740420962788,0.0,0.0,1280.63082886,286.0812343,1280.63082886,0.0,0.0,0.00128063082886,0.746590663989,1.0,21.5634239754,2.0,2.0,2.0,0.0,60.4945875804,86.2653096517,75.1149539948,0.751149539948,1.0,9.91666666667,2892.463811,88.675903886,1566.71206316,0.905824245423,1566.71206316,1.0,0.0,0.0,0.0,23.9875000318,1.0,58.7222226461,1.0,0.0,35.0833346049,23.4866666794,1.0,58.4722245534,0.0,1.0,47.4741662343,0.0,1394.58996582,0.000116472199107,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.182599752072,139022.0,1660.93680506,50.9202818463,899.651611452,0.520150614302,899.651611452,0.175759438218,1.0,1.0,1.0,0.0,1729.59828695,1729.59828695,1729.59828695,0.0,0.0,1280.63082886,1729.59828695
2016-06-14T19:00:00.000Z,0.0,0.0390784411907,0.783588699757,0.518313182992,52.720749855,0.0559678820331,93.5950018565,0.0,46.4525003433,1.0,86.1666673024,0.0,0.0,0.0,51.5666666031,47.1424996058,1.0,85.9444446564,0.0,0.0,93.5950018565,86.6634877523,2.0,0.0,134.31074969,81.5899998347,40.8723958333,0.630742950021,1070.60832214,0.0,0.638837640625,0.0,1.0,17.0516044299,89.9914995829,8.12099901835,2953.33284505,89.6974995931,89.6678415934,81.5765005747,81.4920756022,,1328.66636149,55.7540003459,55.7599080404,40.0925003688,39.9201558431,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.293999989827,91.1194998423,100.0,11.5000983079,49.6049992243,2.08800093333,5.55150604248,38.0044994354,224.0,71.933333079,549.108324687,0.638837640625,49.6049992243,0.618019503639,61.8019498189,2.0,1.0,1.0,865.227305094,865.227305094,0.0,0.637003370138,0.0,1.0,17.0250137647,89.2114995321,7.62300109863,2981.62677002,89.2265001933,88.9579950968,81.6034990946,81.1331863403,,1272.99994914,55.5710000992,55.5936279297,39.9270000458,40.7283299764,40.0,1.0,0.0,38.9364296595,1.0,0.0,-0.0150006612142,100.0,11.3399012089,49.2995001475,0.943000157674,5.68511251609,38.9839998881,224.0,65.6916662852,521.5,0.637003370138,49.2995001475,0.587378343855,58.7378349304,2.0,1.0,1.0,822.329681396,822.329681396,1070.60832214,0.637612623997,2.0,0.0,2637.68908691,0.0,20.8340409597,6.45731202761,11.4192708333,2637.68908691,0.0261068653554,45.1999994914,45.1999994914,57.5833333333,2.0,56.7604726156,41.3058954875,40.2110697428,1.0,2355.26040873,478.475999539,0.0,0.0,0.0,5.88470077515,1.0,0.0,34.4783328374,75.6917997996,1.0,90.0178553263,0.0,1.0,1.0,0.0,31.852499644,1.0,85.0535697937,0.0,1.0,0.0399788508635,66.3308315277,84.6269944509,66.3308315277,2.0,0.0,72.2065544388,0.0566000007093,14.668910147,0.904299705903,855.660971626,1.0,0.0,4353.18767887,0.00435318767887,259.16802055,0.751591699548,0.15268740066,0.751591699548,0.0,0.0,1275.73416138,259.16802055,1275.73416138,0.0,0.0,0.00127573416138,0.759666224321,1.0,22.2224890837,2.0,2.0,2.0,0.0,60.1102670034,86.9674015045,75.6917997996,0.756917997996,1.0,10.5,2833.73640827,86.8754645858,1534.90218193,0.904279100208,1534.90218193,1.0,0.0,0.0,0.0,22.7424996694,1.0,57.7361116409,1.0,0.0,34.5500008265,22.4575001399,1.0,57.5833349228,0.0,1.0,45.1999994914,0.0,1397.58996582,0.000105515027456,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.168849861315,139022.0,1630.39894527,49.9840653551,883.110684253,0.520279757461,883.110684253,0.159949129915,1.0,1.0,1.0,0.0,1697.37659709,1697.37659709,1697.37659709,0.0,0.0,1275.73416138,1697.37659709
2016-06-14T20:00:00.000Z,0.0,0.0326797984622,0.769635857073,0.527910855109,53.0635000865,0.0493084311036,94.4024995168,0.0,46.7466669083,1.0,86.3333333333,0.0,0.0,0.0,51.6833333969,47.6558332443,1.0,86.138888677,0.0,0.0,94.4024995168,87.0978285472,2.0,0.0,134.100000699,81.0365006129,41.0,0.577715316549,1106.80832926,0.0,0.605553194645,0.0,1.0,17.0987412135,89.7935002645,8.65200042725,2929.99949137,89.6600004832,89.2736384074,81.0080000559,80.9365259806,,1531.33299764,55.40299956,55.4050928752,40.3534997304,40.1695988973,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.133499781291,91.9414997101,100.0,11.4750591914,49.3065007528,1.81649971008,5.62368194262,38.5370000203,224.0,75.616666158,579.866666158,0.605553194645,49.3065007528,0.685216097151,68.5216086706,2.0,1.0,1.0,959.302536011,959.302536011,0.0,0.600383113179,0.0,1.0,16.9778765043,88.9280001322,7.81499926249,2953.50531006,88.8800004323,88.5203297933,81.0650011698,80.599957784,,1477.74991862,55.1944999695,55.2302398682,40.897500356,41.2644958496,40.0,1.0,0.0,40.3865098953,1.0,0.0,0.0479996999105,100.0,11.1723357042,47.9825000763,0.990999857585,5.80554087957,39.9065004985,224.0,67.2000001272,526.941670736,0.600383113179,47.9825000763,0.627448261806,62.7448253632,2.0,1.0,1.0,878.427566528,878.427566528,1106.80832926,0.57802642013,2.0,0.0,3039.0892334,0.0,23.5029562314,7.58089673519,12.6848958333,3039.0892334,0.0315071127563,60.4841661453,60.4841661453,63.5186316172,2.0,56.3631718953,41.2211837769,40.2448765437,1.0,2444.93039382,757.645825334,0.0,0.0,0.0,5.94357681274,1.0,0.0,32.5241654714,75.0644232432,1.0,88.1369024913,0.0,1.0,1.0,0.0,30.0849990845,1.0,83.1130930583,0.0,1.0,0.0327276566229,62.609164238,83.9186763763,62.609164238,2.0,0.0,74.9556180393,0.0566000007093,23.2275778633,0.905502019066,851.44823431,1.0,0.0,4518.92318428,0.00451892318428,410.381229192,0.69124056402,0.214204677955,0.69124056402,0.0,0.0,1324.30418905,410.381229192,1324.30418905,0.0,0.0,0.00132430418905,0.695415129264,1.0,17.6639990827,2.0,2.0,2.0,0.0,60.0552218755,86.4083010356,75.0644232432,0.750644232432,1.0,10.5,3202.57621915,98.1831959027,1734.68541824,0.905445241975,1734.68541824,1.0,0.0,0.0,0.0,30.5633331935,1.0,64.0000012716,1.0,0.0,38.2833340963,29.9208337466,1.0,63.8055566152,0.0,1.0,60.4841661453,0.0,1399.93005371,0.000167078432646,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.236573862256,139022.0,1868.75946276,57.2916189566,1012.21940351,0.528343198776,1012.21940351,0.236243375388,1.0,1.0,1.0,0.0,1915.83691406,1915.83691406,1915.83691406,0.0,0.0,1324.30418905,1915.83691406
2016-06-14T21:00:00.000Z,0.0,0.0394889427033,0.798487356371,0.51441419831,51.2417494456,0.0566859373676,84.9708334605,0.0,42.1408335368,1.0,83.3472226461,0.0,0.0,0.0,49.9166666667,42.8299999237,1.0,83.1944433848,0.0,0.0,84.9708334605,83.7551231384,2.0,0.0,130.999499957,79.7577505112,40.9895833333,0.620067557427,953.574996948,0.0,0.624376141108,0.0,1.0,16.2514792283,87.7504990896,7.75049908956,2850.41617839,87.494000117,87.4984842936,79.7435010274,79.6616185506,,1241.66638692,55.120999972,55.1101608276,39.9350001017,39.7184499105,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.256498972575,88.0100008647,100.0,10.7624175549,47.5590000153,2.32500044505,5.48906167348,37.6099996567,224.0,64.941666921,485.050003052,0.624376141108,47.5590000153,0.560106829689,56.0106833776,2.0,1.0,1.0,784.149561564,784.149561564,0.0,0.629129338065,0.0,1.0,16.2551051776,86.94800059,7.23899968465,2875.14011637,87.0109996796,86.7626241048,79.7719999949,79.3223495483,,1201.9999644,54.9365002314,54.943997701,39.8189999262,40.5917358398,40.0,1.0,0.0,35.2646298409,1.0,0.0,-0.0629990895589,100.0,10.6127710342,47.1919997533,1.1875,5.64233418306,38.6314999262,224.0,59.8999996185,468.524998983,0.629129338065,47.1919997533,0.53554305667,53.5543063482,2.0,1.0,1.0,749.760279338,749.760279338,953.574996948,0.631628730357,2.0,0.0,2473.74513753,0.0,23.3631102244,9.19774798552,14.234375,2473.74513753,0.0304999917572,47.8741664886,47.8741664886,60.1666666667,2.0,56.0930328369,41.1963500977,40.3248510361,1.0,2117.86527629,471.569326596,0.0,0.0,0.0,6.06661160787,1.0,0.0,31.6758327484,73.6768894196,1.0,87.2916647593,0.0,1.0,1.0,0.0,29.0524991353,1.0,82.1190458934,0.0,1.0,0.0409899122362,60.7283318837,81.7941544851,60.7283318837,2.0,0.0,64.9285971943,0.0566000007093,14.4571683565,0.912277201786,827.938940101,1.0,0.0,3914.41430088,0.00391441430088,255.426999565,0.745939726979,0.16609285712,0.745939726979,0.0,0.0,1147.14834595,255.426999565,1147.14834595,0.0,0.0,0.00114714834595,0.759804586569,1.0,20.0737327996,2.0,2.0,2.0,0.0,64.8222169876,83.2125473022,73.6768894196,0.736768894196,1.0,10.5,2589.43460288,79.3857655508,1402.57534551,0.912032584099,1402.57534551,1.0,0.0,0.0,0.0,24.2441665332,1.0,59.6388893127,1.0,0.0,35.6916675568,23.629999876,1.0,59.4861125946,0.0,1.0,47.8741664886,0.0,1318.21008301,0.000103991946286,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.182112854316,139022.0,1463.09274925,44.8548643947,792.488760293,0.515320317181,792.488760293,0.167258611262,1.0,1.0,1.0,0.0,1537.85661825,1537.85661825,1537.85661825,0.0,0.0,1147.14834595,1537.85661825
2016-06-14T22:00:00.000Z,0.0,0.0450132775549,0.812579884824,0.508688096917,50.805999438,0.0626111705592,84.9074986776,0.0,42.0783325831,1.0,83.3333346049,0.0,0.0,0.0,49.8916667302,42.8291667302,1.0,83.1527786255,0.0,0.0,84.9074986776,82.8640312195,2.0,0.0,130.408500671,79.6025012334,40.3854166667,0.668263514979,910.524993896,0.0,0.642050425624,0.0,1.0,16.0532609622,87.408498764,7.45199902852,2858.33284505,87.0500005086,87.249883016,79.5980014801,79.5060704549,,1136.99976095,55.0204995473,54.9916712443,39.86449941,39.6535466512,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.356997807821,87.2974999746,100.0,10.5974488258,47.1870015462,2.55449962616,5.45581213633,37.3054997126,224.0,61.758333842,459.033332825,0.642050425624,47.1855010986,0.512508824666,51.2508827845,2.0,1.0,1.0,717.512354533,717.512354533,0.0,0.652122063991,0.0,1.0,16.1040243308,86.5670000712,7.10999933879,2862.39168294,86.7170003255,86.5172780355,79.6070009867,79.1692657471,,1083.49995422,54.8570000331,54.8356170654,39.4920002619,40.5853551229,40.0,1.0,0.0,34.402144591,1.0,0.0,-0.148500442505,100.0,10.5079151789,47.2250000636,1.18150043488,5.5961091121,38.3104998271,224.0,57.9083331426,451.308331807,0.652122063991,47.2250000636,0.495184377035,49.5184373856,2.0,1.0,1.0,693.258127848,693.258127848,910.524993896,0.671017502778,2.0,0.0,2261.95985921,0.0158061360319,21.1322426796,9.37849561373,13.359375,2261.95985921,0.0268196533013,36.4066664378,36.4066664378,55.1735661825,2.0,55.9627100627,41.4797617594,40.3176816305,1.0,2018.21198123,286.841937925,0.0,0.0,0.0,6.0098400116,1.0,0.0,31.9333327611,73.5881614685,1.0,87.5654741923,0.0,1.0,1.0,0.0,29.3983327548,1.0,82.6011886597,0.0,1.0,0.0453258097302,61.331665357,81.5003897349,61.331665357,2.0,0.0,61.8734695966,0.0566000007093,8.79387601018,0.916321293232,814.213251667,1.0,0.0,3730.22681376,0.00373022681376,155.368832155,0.802313153812,0.114030172252,0.802313153812,0.0,0.0,1093.17082723,155.368832155,1093.17082723,0.0,0.0,0.00109317082723,0.806518519918,1.0,22.6565112973,2.0,2.0,2.0,0.0,70.1566327413,81.2372334798,73.5881614685,0.735881614685,1.0,11.0833333333,2305.05391916,70.6673456068,1248.53965938,0.916343326064,1248.53965938,1.0,0.0,0.0,0.0,18.5549998283,1.0,54.8888896306,1.0,0.0,32.8416671753,17.8516667684,1.0,54.7361122767,0.0,1.0,36.4066664378,0.0,1171.31005859,6.32552834097e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.124440446074,139022.0,1279.19341881,39.2169582993,692.879113212,0.508526218121,692.879113212,0.120628365263,1.0,1.0,1.0,0.0,1362.52387492,1362.52387492,1362.52387492,0.0,0.0,1093.17082723,1362.52387492
2016-06-14T23:00:00.000Z,0.0,0.0390589843407,0.790607261712,0.508133685594,51.2050002416,0.0558375672598,85.2458337148,0.0,42.3924999237,1.0,83.5277767181,0.0,0.0,0.0,50.0,42.8533334732,1.0,83.3333346049,0.0,0.0,85.2458337148,83.7345142365,2.0,0.0,130.802999814,79.5979995728,40.015625,0.620558876632,947.491663615,0.0,0.612459878517,0.0,1.0,16.19708999,87.6034984589,7.77149963379,2851.24951172,87.3560002645,87.3121922811,79.5845006307,79.4870223999,,1233.66641235,55.1750001907,55.147102356,39.8854993184,39.7012659709,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.247498194377,87.6859989166,100.0,10.6905924479,47.470500946,2.18249924978,5.50649750233,37.7030000687,224.0,64.4416672389,480.899998983,0.612459878517,47.470500946,0.561141702561,56.1141707102,2.0,1.0,1.0,785.598383586,785.598383586,0.0,0.626545794398,0.0,1.0,16.2224715551,86.8175004323,7.28250058492,2847.0186971,86.8939990997,86.622698466,79.6114985148,79.1673558553,,1184.49996948,54.9844996134,54.978418986,39.8880004883,40.6427942912,40.0,1.0,0.0,35.6182845434,1.0,0.0,-0.0764986673991,100.0,10.56574289,47.0059986115,1.1035006841,5.65672874451,38.7844998042,224.0,59.8000001907,466.591667175,0.626545794398,47.0059986115,0.53199626741,53.1996266047,2.0,1.0,1.0,744.794774373,744.794774373,947.491663615,0.620712740697,2.0,0.0,2456.24220785,0.0,19.1643622716,7.41763043404,10.5833333333,2456.24220785,0.0240521831428,36.7250013351,36.7250013351,54.0,2.0,56.1177037557,41.192527771,40.3349386851,1.0,2084.54291005,498.037717477,0.0,0.0,0.0,6.06584866842,1.0,0.0,31.122499307,73.5186519623,1.0,86.982140859,0.0,1.0,1.0,0.0,28.5141660372,1.0,81.6726175944,0.0,1.0,0.039064063493,59.6366653442,81.430126826,59.6366653442,2.0,0.0,63.9070145094,0.0566000007093,15.2686248307,0.916185857371,814.667542483,1.0,0.0,3852.82513918,0.00385282513918,269.763686208,0.739502569758,0.176681501799,0.739502569758,0.0,0.0,1129.09918213,269.763686208,1129.09918213,0.0,0.0,0.00112909918213,0.739701708158,1.0,19.9939130884,2.0,2.0,2.0,0.0,70.3680985769,81.3048451742,73.5186519623,0.735186519623,1.0,11.6666666667,2582.58062752,79.1756393401,1398.86286834,0.916184071557,1398.86286834,1.0,0.0,0.0,0.0,18.5400001208,1.0,54.2916663488,1.0,0.0,32.5166670481,18.1850001017,1.0,54.1944443385,0.0,1.0,36.7250013351,0.0,1166.89001465,0.000109828838822,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.192844983103,139022.0,1432.37397222,43.913101421,775.849838705,0.508142206238,775.849838705,0.192662896901,1.0,1.0,1.0,0.0,1526.8360494,1526.8360494,1526.8360494,0.0,0.0,1129.09918213,1526.8360494
2016-06-15T00:00:00.000Z,0.0,0.037023421567,0.787435461507,0.510863224719,51.3955008189,0.0542625652691,85.5075003306,0.0,42.3683328629,1.0,83.5694433848,0.0,0.0,0.0,50.0416663488,43.139166832,1.0,83.4027773539,0.0,0.0,85.5075003306,84.1480725606,2.0,0.0,130.655250549,79.2597497304,40.3177083333,0.607980583009,962.341679891,0.0,0.612378140502,0.0,1.0,16.2164284388,87.4744987488,8.05650075277,2846.24951172,87.3020006816,87.1125488281,79.2454999288,79.1448033651,,1316.33306885,54.9080006282,54.8922958374,40.1164999008,39.9042561849,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.191997528076,88.5035006205,100.0,10.668977499,47.1660013199,2.11499945323,5.54745117823,38.0015004476,224.0,66.2750005722,495.125,0.612378140502,47.1855007807,0.579225445702,57.9225447973,2.0,1.0,1.0,810.915623983,810.915623983,0.0,0.614991901646,0.0,1.0,16.1656654676,86.667500178,7.43250020345,2848.143514,86.7064997355,86.4188791911,79.2739995321,78.8382288615,,1259.99994914,54.7489999135,54.7304229736,40.2165002823,40.9357655843,40.0,1.0,0.0,36.6135091782,1.0,0.0,-0.0389995574951,100.0,10.4598734379,46.4899994532,1.09750080109,5.70579210917,39.1189994812,224.0,60.2833334605,467.216669718,0.614991901646,46.4899994532,0.543415276664,54.341527621,2.0,1.0,1.0,760.781387329,760.781387329,962.341679891,0.610240070882,2.0,0.0,2605.60042318,0.0,19.887743632,7.84110514323,11.21875,2605.60042318,0.0259657994182,41.2783330282,41.2783330282,55.6009038289,2.0,55.8646519979,41.2721354167,40.3478272756,1.0,2118.93914628,569.83813688,0.0,0.0,0.0,6.16510518392,1.0,0.0,30.6624994278,73.0803947449,1.0,86.3749993642,0.0,1.0,1.0,0.0,27.9399995804,1.0,81.1249987284,0.0,1.0,0.0372684381395,58.6024993261,81.4912420909,58.6024993261,2.0,0.0,64.9615194359,0.0566000007093,17.4698510192,0.920116919064,801.55027029,1.0,0.0,3916.39911649,0.00391639911649,308.654607778,0.72510375036,0.194999356577,0.72510375036,0.0,0.0,1147.73001099,308.654607778,1147.73001099,0.0,0.0,0.00114773001099,0.727736860514,1.0,19.1556744627,2.0,2.0,2.0,0.0,74.8647638957,79.3199043274,73.0803947449,0.730803947449,1.0,10.5,2688.77728316,82.4313704551,1456.38461876,0.920103106936,1456.38461876,1.0,0.0,0.0,0.0,20.8099999428,1.0,56.2638880412,1.0,0.0,33.5750017166,20.4683335622,1.0,55.9583352407,0.0,1.0,41.2783330282,0.0,1236.20007324,0.000125662492405,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.211932070554,139022.0,1494.11218957,45.8058449732,809.290537088,0.511287147636,809.290537088,0.209091378171,1.0,1.0,1.0,0.0,1582.84936523,1582.84936523,1582.84936523,0.0,0.0,1147.73001099,1582.84936523
