timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-06-15T01:00:00.000Z,0.0,0.0403062470504,0.801466331241,0.507918758952,50.6920000712,0.0570009327023,81.839167277,0.0,40.5575005213,1.0,82.4444452922,0.0,0.0,0.0,49.3750003179,41.2816664378,1.0,82.2916666667,0.0,0.0,81.839167277,82.7864920298,2.0,0.0,130.014750163,79.3227500916,40.1015625,0.631590529089,909.383336385,0.0,0.622569096074,0.0,1.0,16.0363398393,87.048500061,7.49249966939,2814.58284505,86.8069998423,86.7997334798,79.3145001729,79.2032165527,,1211.99974569,54.6364997228,54.6011861165,39.969499588,39.7757161458,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.241500218709,87.1354999542,100.0,10.5351135731,46.8375002543,2.33399963379,5.50122622649,37.6354999542,224.0,61.9833335876,460.666666667,0.622569096074,46.8375002543,0.529066685268,52.9066673915,2.0,1.0,1.0,740.693359375,740.693359375,0.0,0.632963432065,0.0,1.0,16.0629301071,86.3075002035,7.0845006307,2810.6482137,86.4155006409,86.1581954956,79.3310000102,78.9007364909,,1154.25,54.4609998067,54.4377975464,39.7005001704,40.5725860596,40.0,1.0,0.0,33.2985014915,1.0,0.0,-0.108000437419,100.0,10.430732886,46.7150004705,1.07049973806,5.63219706217,38.6300004323,224.0,57.833334287,448.716667175,0.632963432065,46.7150004705,0.50657061259,50.6570615768,2.0,1.0,1.0,709.198857625,709.198857625,909.383336385,0.632940558044,2.0,0.0,2411.31807454,0.0,19.4457376798,7.92811910311,11.2239583333,2411.31807454,0.0251275591611,36.180000941,36.180000941,54.7398179372,2.0,55.5812250773,41.2517547607,40.3639984131,1.0,2003.9331725,444.95293085,0.0,0.0,0.0,6.13313357035,1.0,0.0,30.3749992053,73.1813666026,1.0,86.083331426,0.0,1.0,1.0,0.0,27.6591660182,1.0,80.8630924225,0.0,1.0,0.0404414951714,58.0341657003,80.2011941274,58.0341657003,2.0,0.0,61.4357160572,0.0566000007093,13.6411744132,0.921249398702,797.799930056,1.0,0.0,3703.83553489,0.00370383553489,241.010145623,0.75386417438,0.167387854274,0.75386417438,0.0,0.0,1085.43666585,241.010145623,1085.43666585,0.0,0.0,0.00108543666585,0.755510543784,1.0,20.0384466927,2.0,2.0,2.0,0.0,77.6311569214,78.7384319305,73.1813666026,0.731813666026,1.0,10.5,2448.88610335,75.0768904704,1326.44681148,0.921252028653,1326.44681148,1.0,0.0,0.0,0.0,18.274166743,1.0,54.1666679382,1.0,0.0,32.4416675568,17.9058334033,1.0,54.0694459279,0.0,1.0,36.180000941,0.0,1135.15002441,9.81224152524e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.18169604958,139022.0,1350.3116209,41.3972693645,731.400509642,0.507976797438,731.400509642,0.179903609823,1.0,1.0,1.0,0.0,1439.83054606,1439.83054606,1439.83054606,0.0,0.0,1085.43666585,1439.83054606
2016-06-15T02:00:00.000Z,0.0,0.0433918332231,0.808438659884,0.507665203668,50.5809984207,0.0593407109951,82.0174999237,0.0,40.6774994532,1.0,82.513888677,0.0,0.0,0.0,49.4083331426,41.3400001526,1.0,82.3472207387,0.0,0.0,82.0174999237,82.667248408,2.0,0.0,129.755249023,79.1742506027,39.9427083333,0.653228032583,903.200002035,0.0,0.624121002166,0.0,1.0,15.9517343839,86.944999059,7.43699773153,2819.58284505,86.6074988047,86.7336146037,79.1705010732,79.0578155518,,1186.99974569,54.5854997635,54.5362141927,39.8389994303,39.6357269287,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.334500630697,86.8759994507,100.0,10.4713905652,46.771498998,2.3819993337,5.48034381866,37.4570000966,224.0,61.3583332698,454.333335876,0.624121002166,46.7684993744,0.520463293166,52.0463288625,2.0,1.0,1.0,728.648610433,728.648610433,0.0,0.635446995706,0.0,1.0,16.0000805855,86.1559995015,7.11750030518,2824.14652507,86.2955004374,86.0942993164,79.1780001322,78.7527567546,,1129.99992879,54.4070002238,54.3785095215,39.3885002136,40.355565389,40.0,1.0,0.0,33.8219235738,1.0,0.0,-0.139500935872,100.0,10.4078235626,46.9070002238,1.06450049082,5.59225706259,38.3239997228,224.0,57.816666921,448.866666158,0.635446995706,46.9070002238,0.504700092134,50.4700088501,2.0,1.0,1.0,706.580128988,706.580128988,903.200002035,0.653525348458,2.0,0.0,2330.80462646,0.0,19.5736870766,8.58332447211,11.6067708333,2330.80462646,0.0256791916113,35.5108324687,35.5108324687,54.0248422623,2.0,55.4888636271,41.2262802124,40.3800420761,1.0,1995.23450627,361.594613273,0.0,0.0,0.0,6.51116816203,1.0,0.0,31.3399995168,72.6593329112,1.0,87.0952377319,0.0,1.0,1.0,0.0,28.656665802,1.0,81.7499968211,0.0,1.0,0.0434159097307,59.9966656367,80.7261390686,59.9966656367,2.0,0.0,61.169036112,0.0566000007093,11.0856111839,0.923269360813,791.164378181,1.0,0.0,3687.75793833,0.00368775793833,195.858852385,0.781620757208,0.141652449645,0.781620757208,0.0,0.0,1080.7250061,195.858852385,1080.7250061,0.0,0.0,0.0010807250061,0.781999275088,1.0,21.4401229851,2.0,2.0,2.0,0.0,79.4094600677,77.6808376312,72.6593329112,0.726593329112,1.0,11.0833333333,2356.82911954,72.2546472959,1276.58385849,0.923273206853,1276.58385849,1.0,0.0,0.0,0.0,17.8983330727,1.0,54.0000006358,1.0,0.0,32.3166672389,17.6233332952,1.0,53.8611119588,0.0,1.0,35.5108324687,0.0,1138.27001953,7.97399777295e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.153424196211,139022.0,1295.89255293,39.7289131269,701.924251396,0.507657879461,701.924251396,0.153048437102,1.0,1.0,1.0,0.0,1382.67183431,1382.67183431,1382.67183431,0.0,0.0,1080.7250061,1382.67183431
2016-06-15T03:00:00.000Z,0.0,0.0338538370155,0.77525769605,0.51838719633,51.771999677,0.0493480655364,86.7658341726,0.0,43.048333168,1.0,83.9027767181,0.0,0.0,0.0,50.2749999364,43.717499733,1.0,83.7916660309,0.0,0.0,86.7658341726,84.693977356,2.0,0.0,130.831500053,79.0595003764,40.7630208333,0.570811557663,1006.63334147,0.0,0.582385611953,0.0,1.0,16.3493798574,87.6049995422,8.42250061035,2855.41617839,87.4730002085,87.1691385905,79.0504995982,78.9327392578,,1486.33300781,54.699499766,54.6495946248,40.1705001195,39.9634297689,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.1319993337,88.7255001068,100.0,10.7581365903,47.302500089,1.86299959819,5.5912433068,38.3180004756,224.0,69.7250003815,523.066670736,0.582385611953,47.302500089,0.641776987712,64.1776984533,2.0,1.0,1.0,898.487782796,898.487782796,0.0,0.586654821432,0.0,1.0,16.2297237714,86.7335001628,7.64849853516,2862.76668294,86.7169996897,86.4182434082,79.0685011546,78.6468734741,,1420.99992879,54.5285005569,54.4894383748,40.5419998169,40.985555013,40.0,1.0,0.0,40.5019893646,1.0,0.0,0.0165004730225,100.0,10.4657449722,46.1749998728,0.969999631246,5.76397883892,39.5720001856,224.0,62.6833333969,483.566663106,0.586654821432,46.1749998728,0.589848066057,58.9848063787,2.0,1.0,1.0,825.78729248,825.78729248,1006.63334147,0.572075809108,2.0,0.0,2952.15812174,0.0,20.6457030773,8.14424153169,10.7473958333,2952.15812174,0.0299099057061,53.0408325195,53.0408325195,60.7986637751,2.0,55.5527598063,41.1887054443,40.4010133743,1.0,2224.94789995,785.014919187,0.0,0.0,0.0,6.6548798879,1.0,0.0,31.150832812,72.3956197103,1.0,86.8214263916,0.0,1.0,1.0,0.0,28.5508327484,1.0,81.6428565979,0.0,1.0,0.0339776838404,59.7016661962,81.9061616262,59.7016661962,2.0,0.0,68.2114899336,0.0566000007093,24.0666476995,0.924482959064,787.199981209,1.0,0.0,4112.33328946,0.00411233328946,425.205784415,0.68338044359,0.241112991325,0.68338044359,0.0,0.0,1205.14998372,425.205784415,1205.14998372,0.0,0.0,0.00120514998372,0.684743349751,1.0,16.376738153,2.0,2.0,2.0,0.0,80.809275945,77.036078771,72.3956197103,0.723956197103,1.0,10.5,3009.96281914,92.2781376331,1630.35576814,0.924493434915,1630.35576814,1.0,0.0,0.0,0.0,26.6241664886,1.0,60.597222964,1.0,0.0,36.2333345413,26.4166668256,1.0,60.388891538,0.0,1.0,53.0408325195,0.0,1424.58996582,0.000173113951026,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.260805520319,139022.0,1690.76532753,51.8347517806,915.808323869,0.51930922048,915.808323869,0.259291128739,1.0,1.0,1.0,0.0,1763.51254272,1763.51254272,1763.51254272,0.0,0.0,1205.14998372,1763.51254272
2016-06-15T04:00:00.000Z,0.0,0.0377572910256,0.793316723517,0.571596436643,54.4884999593,0.0530072463855,116.938334147,0.0,57.9591671626,1.0,92.2638880412,0.0,0.0,0.0,55.258333842,58.9791676203,1.0,92.0972226461,0.0,0.0,116.938334147,92.6626542409,2.0,0.0,134.953499794,80.4649998347,39.9661458333,0.596670299594,1321.19168091,0.0,0.599580069994,0.0,1.0,17.1881812414,90.4340000153,8.78099950155,3205.4161377,90.1339995066,90.0321553548,80.4514993032,80.3181177775,,1827.99962362,55.1990000407,55.1420059204,40.3145001729,40.3223088582,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.300000508626,90.704000473,100.0,11.5499021212,49.8194993337,1.67250029246,5.63827927907,38.6419998805,224.0,85.1833337148,672.675008138,0.599580069994,49.8194993337,0.802452327183,80.2697321574,2.0,1.0,1.0,1123.43325806,1123.43325806,0.0,0.609878863419,0.0,1.0,17.1773033142,89.7184995015,8.56575012207,3206.97353109,89.6390005747,89.4148381551,80.4785003662,80.0456644694,,1733.99990845,55.0174999237,54.9790623983,40.2225001653,40.7270533244,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0794989267985,100.0,11.4236643314,49.4165004094,0.714999834696,5.75363894304,39.5075003306,224.0,83.4083328247,648.516670227,0.609878863419,49.4165004094,0.758182140532,75.8182140986,2.0,1.0,1.0,1061.45499674,1061.45499674,1321.19168091,0.597405384012,2.0,0.0,3675.02848307,0.0,19.0322395166,4.65694707632,6.92708333333,3675.02848307,0.0315871324979,73.4966672262,73.4966672262,65.1690241496,2.0,55.8538970947,41.297609965,40.4176197052,1.0,2945.11676385,841.55567904,0.0,0.0,0.0,8.3911412557,1.0,0.0,42.793331782,72.0603580475,1.0,95.7202377319,0.0,1.0,1.0,0.0,40.8116656939,1.0,92.0416666667,0.0,1.0,0.0379473621347,83.604997317,91.728181839,83.604997317,2.0,0.0,90.2901153303,0.0566000007093,25.8000498486,0.926305877971,781.286847526,1.0,0.0,5443.40912863,0.00544340912863,455.831263698,0.720430948735,0.205860346084,0.720430948735,0.0,0.0,1595.23169963,455.831263698,1595.23169963,0.0,0.0,0.00159523169963,0.721552088857,1.0,17.5298022167,2.0,2.0,2.0,0.0,83.6977678935,76.0480759939,72.0603580475,0.720603580475,1.0,10.5,3786.67244289,116.090165179,2051.06296332,0.926291294819,2051.06296332,1.0,0.0,0.0,0.0,37.0833333333,1.0,65.0416682561,1.0,0.0,38.891667366,36.4133335749,1.0,64.81944561,0.0,1.0,73.4966672262,0.0,1964.09008789,0.000185582496645,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.222241477638,139022.0,2373.32311638,72.7603131136,1285.51788342,0.58055946894,1285.51788342,0.222771499149,1.0,1.0,1.0,0.0,2214.2742513,2214.2742513,2214.2742513,0.0,0.0,1595.23169963,2214.2742513
2016-06-15T05:00:00.000Z,0.0,0.0368563149047,0.802906618626,0.593945805023,55.1094983419,0.0520904040425,124.277498245,0.0,61.5641670227,1.0,94.3194440206,0.0,0.0,0.0,56.4666665395,62.6966660817,1.0,94.1111100515,0.0,0.0,124.277498245,94.814558665,2.0,0.0,135.629998525,80.5205001831,40.8984375,0.590524179075,1409.72499593,0.0,0.594511220966,0.0,1.0,17.3694785436,90.879500707,9.29879760742,3284.58276367,90.561498642,90.4428812663,80.5070006053,80.3784357707,,2078.33287557,55.0759995778,55.0292612712,41.0224997203,41.0114364624,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.318002065023,93.0500005086,100.0,11.6346943378,49.5389989217,1.67099920909,5.73478408655,39.3515005112,224.0,89.2333329519,714.824996948,0.594511220966,49.5389989217,0.858189617339,85.8189620972,2.0,1.0,1.0,1201.46546427,1201.46546427,0.0,0.608563239069,0.0,1.0,17.3851908048,90.2585004171,9.00514330183,3274.46506755,90.136999766,89.8991470337,80.5339997609,80.1075337728,,1930.99987793,54.8959999084,54.8617553711,40.6724996567,41.0998153687,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.121500651042,100.0,11.5596099695,49.4645001094,0.662499745687,5.82074642181,40.009999911,224.0,88.3999996185,694.900001526,0.608563239069,49.4645001094,0.813204563686,81.3204552333,2.0,1.0,1.0,1138.48638916,1138.48638916,1409.72499593,0.590581768817,2.0,0.0,4145.85685221,0.0,20.6916939418,4.09444870551,7.26041666667,4145.85685221,0.040190949789,100.106667519,100.106667519,72.0960521698,2.0,55.6805547078,41.7275085449,40.4264389674,1.0,3179.33027003,908.891816085,0.0,0.0,0.0,8.77691904704,1.0,0.0,44.8966652552,71.7300815582,1.0,97.059521993,0.0,1.0,1.0,0.0,43.0883331299,1.0,93.8511886597,0.0,1.0,0.036914891806,87.9849974314,93.7229849497,87.9849974314,2.0,0.0,97.4705316536,0.0566000007093,27.8644120004,0.9275634848,777.222328025,1.0,0.0,5876.30196102,0.00587630196102,492.304092777,0.721373497131,0.206222824367,0.721373497131,0.0,0.0,1722.09417725,492.304092777,1722.09417725,0.0,0.0,0.00172209417725,0.719744637609,1.0,16.2930360223,2.0,2.0,2.0,0.0,84.1423568726,75.3589522044,71.7300815582,0.717300815582,1.0,11.0833333333,4088.22208612,125.334943654,2214.39827002,0.927596321499,2214.39827002,1.0,0.0,0.0,0.0,50.5808339119,1.0,71.9583339691,1.0,0.0,43.0500011444,49.5258329709,1.0,71.7500019073,0.0,1.0,100.106667519,0.0,2059.10009766,0.000200431672687,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.222319579744,139022.0,2647.87792503,81.1774956313,1434.2313536,0.600789725043,1434.2313536,0.224014591461,1.0,1.0,1.0,0.0,2387.24347941,2387.24347941,2387.24347941,0.0,0.0,1722.09417725,2387.24347941
2016-06-15T06:00:00.000Z,0.0,0.0378899459081,0.821622480487,0.627438511509,56.0124991735,0.0526932844665,137.568332672,0.0,68.1000003815,1.0,97.6527811686,0.0,0.0,0.0,58.491666158,69.4683338801,1.0,97.4861119588,0.0,0.0,137.568332672,98.6294975281,2.0,0.0,136.801499367,80.7890001933,41.15625,0.597582823979,1560.6333313,0.0,0.600025855616,0.0,1.0,17.6220857302,91.625,,3423.33272298,91.3069998423,91.1944071452,80.7709992727,80.6432011922,,2271.66617839,54.8539997737,54.8088531494,40.9264996847,40.9777119954,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.318000157674,91.430000941,100.0,11.8891262213,50.3805001577,1.58550008138,5.73295946916,39.3409996033,224.0,96.5999997457,787.375005086,0.600025855616,50.3805001577,0.937444995698,93.744497935,2.0,1.0,1.0,1312.42299398,1312.42299398,0.0,0.623302531351,0.0,1.0,17.6692233086,91.1525007884,9.7829990387,3389.5756429,90.9889990489,90.7623469035,80.8070011139,80.3805338542,,2105.74991862,54.6754999161,54.6430842082,40.5060002009,40.8527959188,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.163501739502,100.0,11.8665209611,50.482998848,0.64450041453,5.80270238717,39.8614997864,224.0,95.8499991099,773.258331299,0.623302531351,50.482998848,0.886017034621,88.6017023722,2.0,1.0,1.0,1240.42384847,1240.42384847,1560.6333313,0.597832555976,2.0,0.0,4558.34218343,0.0,24.1117068926,4.35077544053,8.10677083333,4558.34218343,0.0462224147603,121.615831375,121.615831375,78.3193264008,2.0,55.3832092285,41.5848490397,40.4417308172,1.0,3542.4331725,932.771560728,0.0,0.0,0.0,9.51426760356,1.0,0.0,50.234998703,71.2567316691,1.0,99.9702377319,0.0,1.0,1.0,0.0,48.7174984614,1.0,98.2380936941,0.0,1.0,0.0379238927091,98.9524968465,97.8656895955,98.9524968465,2.0,0.0,108.602383315,0.0566000007093,28.5965068783,0.928204653369,775.162170043,1.0,0.0,6547.41886822,0.00654741886822,505.238631095,0.73471709958,0.193461155736,0.73471709958,0.0,0.0,1918.76999919,505.238631095,1918.76999919,0.0,0.0,0.00191876999919,0.734672153989,1.0,15.6810667417,2.0,2.0,2.0,0.0,83.9157473246,75.0010223389,71.2567316691,0.712567316691,1.0,10.5,4475.20473323,137.198890193,2424.00863028,0.928178255316,2424.00863028,1.0,0.0,0.0,0.0,61.2908328374,1.0,78.2777805328,1.0,0.0,46.8166672389,60.3250001272,1.0,78.0277786255,0.0,1.0,121.615831375,0.0,1998.66003418,0.00020569770884,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.208431036418,139022.0,3030.94227045,92.9213165732,1641.71935351,0.628631509899,1641.71935351,0.208497616597,1.0,1.0,1.0,0.0,2611.57661947,2611.57661947,2611.57661947,0.0,0.0,1918.76999919,2611.57661947
2016-06-15T07:00:00.000Z,0.0,0.0386339484381,0.803053832626,0.603232671694,55.7485005061,0.0519029671041,129.35250028,0.0,63.8733332952,1.0,95.763888677,0.0,0.0,0.0,57.3583335876,65.4791663488,1.0,95.5972239176,0.0,0.0,129.35250028,96.1777839661,2.0,0.0,136.408500671,80.6600001653,41.4557291667,0.604676086601,1507.37501017,0.0,0.605594710569,0.0,1.0,17.5398977598,91.3985004425,,3349.9993693,91.1000003815,90.9680480957,80.6464996338,80.5193913778,,2019.66619873,55.0670000712,55.0203399658,40.0009997686,40.0786005656,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.298500061035,91.6669998169,100.0,11.9178376198,51.0990006129,1.47599951426,5.62206002076,38.5250002543,224.0,94.0583343506,767.699996948,0.605594710569,51.0990006129,0.90553784325,90.5537846883,2.0,1.0,1.0,1267.75298055,1267.75298055,0.0,0.620559085931,0.0,1.0,17.5350632668,90.7429993947,9.86399936676,3319.08457438,90.6170005798,90.3911259969,80.6735006968,80.2478637695,,1919.49991862,54.8870000839,54.8528289795,39.9840005239,40.3536554972,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.125998814901,100.0,11.8019011815,50.6330000559,0.640000979106,5.73316212495,39.3439995448,224.0,92.1166667938,739.674997965,0.620559085931,50.6330000559,0.851326635452,85.1326649984,2.0,1.0,1.0,1191.85728963,1191.85728963,1507.37501017,0.604713393992,2.0,0.0,4065.34346517,0.0,21.813226223,4.23563975096,8.2734375,4065.34346517,0.0363582211134,90.6825002035,90.6825002035,71.6893526713,2.0,55.659673055,40.9422276815,40.4182348251,1.0,3366.95032625,905.64094853,0.0,0.0,0.0,9.22040875753,1.0,0.0,48.959165891,71.4260908763,1.0,99.9880949656,0.0,1.0,1.0,0.0,47.349998792,1.0,96.940472285,0.0,1.0,0.0386455335705,96.3091640472,96.7935873667,96.3091640472,2.0,0.0,103.22250615,0.0566000007093,27.7647483096,0.928349366643,774.699642681,1.0,0.0,6223.07691381,0.00622307691381,490.543250206,0.731575992413,0.19677901706,0.731575992413,0.0,0.0,1823.71916707,490.543250206,1823.71916707,0.0,0.0,0.00182371916707,0.731622646252,1.0,18.0807982524,2.0,2.0,2.0,0.0,84.2486909231,74.9188461304,71.4260908763,0.714260908763,1.0,11.0833333333,4272.59127478,130.987254459,2314.26241728,0.928355009473,2314.26241728,1.0,0.0,0.0,0.0,45.9016666412,1.0,71.430557251,1.0,0.0,42.7333339055,44.7808332443,1.0,71.2222226461,0.0,1.0,90.6825002035,0.0,1897.41003418,0.000199714781183,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.211965266576,139022.0,2777.18408393,85.1417078975,1504.2704387,0.603430702994,1504.2704387,0.211910780488,1.0,1.0,1.0,0.0,2492.86360677,2492.86360677,2492.86360677,0.0,0.0,1823.71916707,2492.86360677
2016-06-15T08:00:00.000Z,0.0,0.0385784806919,0.783835512578,0.536934288916,53.1107508341,0.0540985786693,102.932499568,0.0,51.0750001272,1.0,88.6249987284,0.0,0.0,0.0,53.0250008901,51.8574997584,1.0,88.3750019073,0.0,0.0,102.932499568,88.6862163544,2.0,0.0,133.481250763,80.3704999288,41.5859375,0.60454572142,1150.19167074,0.0,0.602700842815,0.0,1.0,16.8473426501,89.4529997508,8.30000050863,3055.83282471,89.1605002085,89.0937042236,80.3554999034,80.2381235758,,1515.99963379,55.4074993134,55.3573176066,39.863000234,39.7712605794,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.292499542236,89.5520013173,100.0,11.3004995187,49.2974999746,1.89600022634,5.54684297244,37.9670000076,224.0,76.3666674296,590.375,0.602700842815,49.2974999746,0.699524779547,69.9524784088,2.0,1.0,1.0,979.334691366,979.334691366,0.0,0.611647996733,0.0,1.0,16.8231697083,88.6550006866,8.09345592152,3023.62150065,88.6415011088,88.4180984497,80.3854999542,79.9646581014,,1432.74990845,55.2185004552,55.1856104533,39.8969999949,40.4883295695,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0134995778402,100.0,11.1380573114,48.7445011139,0.905499776204,5.68511247635,38.9915002187,224.0,74.0833333333,559.816665649,0.611647996733,48.7445011139,0.651934458415,65.1934452057,2.0,1.0,1.0,912.708241781,912.708241781,1150.19167074,0.604193314221,2.0,0.0,3014.00183105,0.0,19.0928440094,5.27741360664,9.078125,3014.00183105,0.0261728869228,51.9400008519,51.9400008519,58.598546346,2.0,56.1695810954,40.9880854289,40.3029025396,1.0,2544.91749379,704.2937331,0.0,0.0,0.0,7.88843345642,1.0,0.0,37.906665802,72.4670664469,1.0,92.0357131958,0.0,1.0,1.0,0.0,35.4916656812,1.0,87.6428559621,0.0,1.0,0.0385290898626,73.3983313243,87.0370992025,73.3983313243,2.0,0.0,78.0209792838,0.0566000007093,21.5919325062,0.924917694629,785.791338816,1.0,0.0,4703.72763735,0.00470372763735,381.48290169,0.724525864971,0.200509064601,0.724525864971,0.0,0.0,1378.46251424,381.48290169,1378.46251424,0.0,0.0,0.00137846251424,0.72299388051,1.0,19.3757537418,2.0,2.0,2.0,0.0,81.3454621633,76.7998657227,72.4670664469,0.724670664469,1.0,9.91666666667,3249.21122689,99.61291179,1759.94541593,0.925034929572,1759.94541593,1.0,0.0,0.0,0.0,26.2166665395,1.0,59.0000025431,1.0,0.0,35.2916669846,25.7233333588,1.0,58.8194459279,0.0,1.0,51.9400008519,0.0,1887.73999023,0.000155313062006,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.216758371161,139022.0,1912.91190881,58.645225542,1036.13471391,0.544596891147,1036.13471391,0.218323015276,1.0,1.0,1.0,0.0,1902.57184855,1902.57184855,1902.57184855,0.0,0.0,1378.46251424,1902.57184855
2016-06-15T09:00:00.000Z,0.0,0.0430733622785,0.791945783476,0.509048497274,51.8245007197,0.0582203050549,88.5366662343,0.0,43.9816665649,1.0,84.6805540721,0.0,0.0,0.0,50.641667366,44.5549996694,1.0,84.4027792613,0.0,0.0,88.5366662343,84.7698364258,2.0,0.0,132.57225132,80.7477506002,42.6119791667,0.636380514134,971.70833842,0.0,0.634448762562,0.0,1.0,16.5886918704,88.8830000559,7.80600039164,2909.58284505,88.5545005798,88.6550089518,80.7485001882,80.6101811727,,1201.33307902,55.6639992396,55.6165847778,39.8959995906,39.6974538167,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.332999547323,88.8544998169,100.0,11.0919260184,48.6540009181,2.25599956512,5.49676585197,37.6400000254,224.0,66.125,499.758336385,0.634448762562,48.6585009893,0.563708615984,56.370862325,2.0,1.0,1.0,789.192062378,789.192062378,0.0,0.631396044271,0.0,1.0,16.562101682,87.9455000559,7.28850046794,2883.76397705,88.0355014801,87.8596750895,80.7470010122,80.3263117472,,1147.99992879,55.4989999135,55.4565607707,39.8370002111,40.6370493571,40.0,1.0,0.0,99.9526144663,1.0,0.0,-0.102001825968,100.0,10.9029400349,48.198501269,1.06900024414,5.65916164716,38.7679999669,224.0,63.9916658401,471.950002035,0.631396044271,48.198501269,0.535056166876,53.5056171417,2.0,1.0,1.0,749.078633626,749.078633626,971.70833842,0.638225519771,2.0,0.0,2386.23059082,0.0,19.0499641101,6.88020781676,11.7369791667,2386.23059082,0.0234037395421,35.656665802,35.656665802,54.0,2.0,56.5624491374,41.2046279907,40.2312822342,1.0,2144.6782588,449.390569282,0.0,0.0,0.0,6.37922604879,1.0,0.0,34.1033325195,74.3692741394,1.0,89.5535685221,0.0,1.0,1.0,0.0,31.6666661898,1.0,84.3630924225,0.0,1.0,0.0433337287259,65.7699982325,83.3535429637,65.7699982325,2.0,0.0,65.7506180094,0.0566000007093,13.777221612,0.920131231205,801.508155576,1.0,0.0,3963.97227954,0.00396397227954,243.413806349,0.760789213018,0.159413886973,0.760789213018,0.0,0.0,1161.67168172,243.413806349,1161.67168172,0.0,0.0,0.00116167168172,0.76323830088,1.0,21.7405385083,2.0,2.0,2.0,0.0,79.2628059387,79.3106600444,74.3692741394,0.743692741394,1.0,9.33333333333,2594.06882808,79.5278396214,1405.08548807,0.920203099991,1405.08548807,1.0,0.0,0.0,0.0,17.9841667811,1.0,53.9305566152,1.0,0.0,32.3000005086,17.6724999746,1.0,53.8333346049,0.0,1.0,35.656665802,0.0,1224.09997559,9.91010171916e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.173237719993,139022.0,1435.53723952,44.0100795012,777.563232326,0.509233141257,777.563232326,0.170524838976,1.0,1.0,1.0,0.0,1526.92974854,1526.92974854,1526.92974854,0.0,0.0,1161.67168172,1526.92974854
2016-06-15T10:00:00.000Z,0.0,0.0399559517694,0.782854745933,0.51012220462,52.4799992243,0.0569311611303,91.6466662089,0.0,45.3941663106,1.0,85.5555566152,0.0,0.0,0.0,51.2166668574,46.2524998983,1.0,85.3611125946,0.0,0.0,91.6466662089,85.7539545695,2.0,0.0,134.042999585,81.5630003611,44.5442708333,0.628047834172,1011.25001526,0.0,0.635245901364,0.0,1.0,16.9452431997,89.7664985657,7.97699864705,2917.49951172,89.5294996897,89.4453150431,81.5525010427,81.4216028849,,1230.99974569,56.1139996847,56.0644073486,39.9859994253,39.8075358073,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.236998875936,89.92699941,100.0,11.4269867738,49.5435002645,2.21399974823,5.51825646559,37.771999677,224.0,69.4749997457,525.191678365,0.635245901364,49.5435002645,0.590992925735,59.0992924372,2.0,1.0,1.0,827.390096029,827.390096029,0.0,0.616014842965,0.0,1.0,16.8690981865,88.9444999695,7.4535001119,2892.38793945,89.0269997915,88.7637634277,81.5734996796,81.1325505575,,1179.99996948,55.9265000025,55.8939005534,39.8760004044,40.6791763306,40.0,1.0,0.0,97.8976809184,1.0,0.0,-0.0824998219808,100.0,11.1880404949,49.1509993871,0.951999982198,5.68105769157,38.9240004222,224.0,65.9999993642,486.058334351,0.616014842965,49.1509993871,0.563740030924,56.3740027746,2.0,1.0,1.0,789.236043294,789.236043294,1011.25001526,0.628111159216,2.0,0.0,2458.57592773,0.0,18.5312625567,5.80695939064,10.2213541667,2458.57592773,0.0224816293136,36.1841662725,36.1841662725,54.0736414591,2.0,57.0369262695,41.3269042969,40.1732810338,1.0,2221.74632878,494.371052414,0.0,0.0,0.0,5.98897425334,1.0,0.0,33.4624993006,75.5635267893,1.0,89.1130924225,0.0,1.0,1.0,0.0,30.8724991481,1.0,83.9404735565,0.0,1.0,0.0399802076635,64.3349990845,83.5657189687,64.3349990845,2.0,0.0,68.1133375499,0.0566000007093,15.1562137999,0.913755047578,822.914421171,1.0,0.0,4106.41588002,0.00410641588002,267.777625617,0.747394513925,0.166306210404,0.747394513925,0.0,0.0,1203.41584269,267.777625617,1203.41584269,0.0,0.0,0.00120341584269,0.747479607662,1.0,21.6203345178,2.0,2.0,2.0,0.0,72.9524141947,82.4928499858,75.5635267893,0.755635267893,1.0,11.0833333333,2716.11738119,83.2695513498,1471.19346831,0.913700724329,1471.19346831,1.0,0.0,0.0,0.0,18.2858333588,1.0,53.9583365122,1.0,0.0,32.2833328247,17.8983332316,1.0,53.8055547078,0.0,1.0,36.1841662725,0.0,1270.18005371,0.000109020254347,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.182013876071,139022.0,1516.52616824,46.4930030322,821.431138685,0.510158753808,821.431138685,0.181945519571,1.0,1.0,1.0,0.0,1610.14808146,1610.14808146,1610.14808146,0.0,0.0,1203.41584269,1610.14808146
2016-06-15T11:00:00.000Z,0.0,0.0388978267383,0.80150122222,0.584040344221,55.6749986013,0.0549254526455,125.705835342,0.0,62.1208337148,1.0,94.5277760824,0.0,0.0,0.0,56.6166674296,63.5850006739,1.0,94.3611125946,0.0,0.0,125.705835342,94.9778677622,2.0,0.0,136.167000453,83.0562505722,45.1510416667,0.612128549537,1400.1583252,0.0,0.614013531392,0.0,1.0,18.0692857107,92.920999527,8.77500025431,3284.16609701,92.6074994405,92.4800008138,83.0464998881,82.9092076619,,1903.66625977,56.1905002594,56.1567687988,41.3735001882,41.3416773478,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.313500086466,93.5209999084,100.0,12.2953725656,51.2339992523,1.71150016785,5.77391310533,39.6620000203,224.0,88.4500013987,703.258331299,0.614013531392,51.2339992523,0.819153943743,81.8942165375,2.0,1.0,1.0,1146.81552124,1146.81552124,0.0,0.638063092977,0.0,1.0,18.1079621315,92.3390000661,8.72999954224,3239.96942139,92.2474994659,91.9635416667,83.0660012563,82.6148961385,,1788.99994914,55.9910004934,55.9818878174,41.1104996999,41.567682902,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.091500600179,100.0,12.245451053,51.136999766,0.804999669393,5.86251099904,40.3055000305,224.0,88.2249997457,696.899998983,0.638063092977,51.136999766,0.778246859596,77.7173550924,2.0,1.0,1.0,1089.54560343,1089.54560343,1400.1583252,0.613525609013,2.0,0.0,3823.21984863,0.0,22.2520130475,4.72487811248,10.078125,3823.21984863,0.0374306240865,91.0766661962,91.0766661962,70.0703684489,2.0,56.8888956706,42.2401987712,40.1457951864,1.0,3149.45872999,680.354367703,0.0,0.0,0.0,6.83952395121,1.0,0.0,45.7349990209,76.2069759369,1.0,96.8392848969,0.0,1.0,1.0,0.0,43.2383324305,1.0,94.2678546906,0.0,1.0,0.0390346261074,88.9733308156,94.747452418,88.9733308156,2.0,0.0,96.5547429051,0.0566000007093,20.858009801,0.907102078674,845.821129516,1.0,0.0,5821.09090259,0.00582109090259,368.516069604,0.745800488553,0.161109785307,0.745800488553,0.0,0.0,1705.91416423,368.516069604,1705.91416423,0.0,0.0,0.00170591416423,0.744906882445,1.0,19.63856819,2.0,2.0,2.0,0.0,65.4885288874,85.6677036285,76.2069759369,0.762069759369,1.0,9.91666666667,3829.8130977,117.412752706,2074.43023383,0.90691027386,2074.43023383,1.0,0.0,0.0,0.0,45.8941664696,1.0,69.7916676203,1.0,0.0,41.766667366,45.1824995677,1.0,69.6111116409,0.0,1.0,91.0766661962,0.0,2024.11999512,0.000150033878098,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.1776468852,139022.0,2508.88056501,76.9161747151,1358.94299914,0.594109817438,1358.94299914,0.178790466026,1.0,1.0,1.0,0.0,2287.35994466,2287.35994466,2287.35994466,0.0,0.0,1705.91416423,2287.35994466
2016-06-15T12:00:00.000Z,0.0,0.0388445103844,0.789556918066,0.565215210509,55.2430000305,0.0563203231954,121.908332825,0.0,60.1625006994,1.0,93.6388880412,0.0,0.0,0.0,56.0833336512,61.7324994405,1.0,93.4722220103,0.0,0.0,121.908332825,94.2553253174,2.0,0.0,136.250142779,83.2122497559,40.7239583333,0.617057035045,1341.18333944,0.0,0.617363113544,0.0,1.0,18.02577432,92.7244993846,8.53714534215,3214.16607666,92.4334996541,92.2708180745,83.1844991048,83.0939585368,,1808.99962362,55.9925006231,55.9707641602,41.040500323,40.9847106934,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.290999730428,92.9765008291,100.0,12.2984915574,51.3929993312,1.73250039419,5.72728272279,39.3079999288,224.0,85.7833328247,680.474995931,0.617363113544,51.3929993312,0.788286096482,78.8286104202,2.0,1.0,1.0,1103.60053507,1103.60053507,0.0,0.635706944928,0.0,1.0,18.0535731316,92.111000061,8.14499950409,3187.47595215,92.0435002645,91.7201054891,83.2400004069,82.7750015259,,1700.74991862,55.7974999746,55.7931747437,40.8959999084,41.3353449504,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0674997965495,100.0,12.221878926,51.147500356,0.840999921163,5.83169432481,40.0549999873,224.0,84.7916666667,660.708333333,0.635706944928,51.147500356,0.74411194211,74.4111954371,2.0,1.0,1.0,1041.75671895,1041.75671895,1341.18333944,0.618976258537,2.0,0.0,3596.26542155,0.0,23.9008018176,6.40412735939,12.0677083333,3596.26542155,0.037734563975,86.2458333969,86.2458333969,69.4803256989,2.0,56.7585678101,41.9434127808,40.1635192235,1.0,3016.26003127,603.74836986,0.0,0.0,0.0,7.04613431295,1.0,0.0,43.3099988302,76.1383647919,1.0,94.9642836253,0.0,1.0,1.0,0.0,41.1191658974,1.0,91.9523804983,0.0,1.0,0.0388678598299,84.4291648865,92.8129717509,84.4291648865,2.0,0.0,92.4711948376,0.0566000007093,18.5094562682,0.902024845178,863.760916585,1.0,0.0,5574.90201749,0.00557490201749,327.022191453,0.751669953996,0.150457687565,0.751669953996,0.0,0.0,1633.76667277,327.022191453,1633.76667277,0.0,0.0,0.00163376667277,0.751932765047,1.0,21.9535749573,2.0,2.0,2.0,0.0,58.8125855128,88.0049870809,76.1383647919,0.761383647919,1.0,10.5,3620.00840113,110.980651106,1960.78886422,0.902127641561,1960.78886422,1.0,0.0,0.0,0.0,43.2233335177,1.0,69.4027786255,1.0,0.0,41.5250008901,43.0225001971,1.0,69.2083339691,0.0,1.0,86.2458333969,0.0,2006.40002441,0.000133140483292,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.166780930583,139022.0,2300.17010939,70.5176198803,1245.89432856,0.573216082959,1245.89432856,0.166431101738,1.0,1.0,1.0,0.0,2173.51600138,2173.51600138,2173.51600138,0.0,0.0,1633.76667277,2173.51600138
2016-06-15T13:00:00.000Z,0.0,0.0350093181908,0.774919246134,0.520474835394,53.1504996618,0.0529197815124,94.1391671499,0.0,46.6841669083,1.0,86.2777767181,0.0,0.0,0.0,51.6750001907,47.4549999237,1.0,86.1249987284,0.0,0.0,94.1391671499,86.7906735738,2.0,0.0,135.268499692,82.1180000305,40.7135416667,0.61775702898,1105.85834249,0.0,0.62726641272,0.0,1.0,17.351348718,90.4790000916,8.30099995931,2914.16615804,90.3980000814,90.0989176432,82.0970001221,82.0108032227,,1404.999705,55.7375005086,55.732518514,40.1300001144,39.9418004354,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.0810000101725,90.8825003306,100.0,11.7826099396,50.2679999669,1.99650001526,5.56873897711,38.1335000992,224.0,74.6583334605,570.191670736,0.62726641272,50.2679999669,0.651506311326,65.1506312688,2.0,1.0,1.0,912.108835856,912.108835856,0.0,0.627093374727,0.0,1.0,17.2993768056,89.8625005086,7.60199928284,2887.51361084,89.7409992218,89.3458353678,82.138999939,81.672803243,,1346.74990845,55.531999588,55.550916036,40.2314999898,40.8081156413,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.121501286825,100.0,11.5714860757,49.509499232,0.965500513713,5.72789084911,39.2659994761,224.0,71.9000008901,535.666664124,0.627093374727,49.509499232,0.612109887259,61.2109889984,2.0,1.0,1.0,856.953842163,856.953842163,1105.85834249,0.620667465789,2.0,0.0,2767.79412842,0.0,22.4866968791,7.32379221916,13.2174479167,2787.04732259,0.0310628258817,55.975833257,55.975833257,63.5833333333,2.0,56.7079569499,41.1683247884,40.1512063344,1.0,2434.48083871,536.179248149,0.0,0.0,0.0,5.90691630046,1.0,0.0,32.6574988365,76.1900838216,1.0,88.3809496562,0.0,1.0,1.0,0.0,30.0133326848,1.0,83.1428546906,0.0,1.0,0.0353711225439,62.6708313624,84.1657384237,62.6708313624,2.0,0.0,74.6352601008,0.0566000007093,16.4379513734,0.898838933269,875.228396143,1.0,0.0,4499.60944965,0.00449960944965,290.423165502,0.736623909315,0.162236829957,0.736623909315,0.0,0.0,1318.64415487,290.423165502,1318.64415487,0.0,0.0,0.00131864415487,0.740411187212,1.0,21.8205879122,2.0,2.0,2.0,0.0,55.3301413854,89.4417997996,76.1900838216,0.761900838216,1.0,10.5,2970.66008686,91.0732114741,1609.06732037,0.898860739272,1609.06732037,1.0,0.0,0.0,0.0,28.2699999809,1.0,62.5833333333,1.0,0.0,37.4250008265,27.705833594,1.0,62.3750012716,0.0,1.0,55.975833257,0.0,1419.65991211,0.000118239928741,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.180491618856,139022.0,1722.72873803,52.8146721885,933.121405064,0.521262339599,933.121405064,0.176694160155,1.0,1.0,1.0,0.0,1790.11859131,1790.11859131,1790.11859131,0.0,0.0,1318.64415487,1790.11859131
2016-06-15T14:00:00.000Z,0.0,0.0354185394745,0.77285350132,0.520730204201,53.3500010173,0.0528147206006,95.2674999237,0.0,47.1091667811,1.0,86.6527767181,0.0,0.0,0.0,51.875,48.1583328247,1.0,86.4583333333,0.0,0.0,95.2674999237,87.3176326752,2.0,0.0,135.519001007,82.1689999898,40.7786458333,0.617485651908,1117.12500509,0.0,0.6294242162,0.0,1.0,17.3706870079,90.6829999288,8.4015007019,2937.08284505,90.5540008545,90.2712198893,82.1525001526,82.0698496501,,1389.33302816,55.9685001373,55.9682133993,40.1375001272,39.9736150106,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.14999961853,91.0174999237,100.0,11.8007315795,50.3955001831,2.00100008647,5.5699553887,38.1365000407,224.0,74.5750001272,572.925003052,0.6294242162,50.4165007273,0.650814855666,65.0814857483,2.0,1.0,1.0,911.140797933,911.140797933,0.0,0.629951299004,0.0,1.0,17.3731047312,89.9899997711,7.74450047811,2893.51283773,89.9300003052,89.5381469727,82.1854998271,81.7180913289,,1334.99992879,55.7674996058,55.7918980916,40.1789999008,40.8885447184,40.0,1.0,0.0,99.2220827738,1.0,0.0,0.0599994659424,100.0,11.6545398235,49.7510004044,0.973000208537,5.71856482824,39.2059996923,224.0,72.758333842,544.200009664,0.629951299004,49.7510004044,0.617976568313,61.7976563772,2.0,1.0,1.0,865.167195638,865.167195638,1117.12500509,0.618525203045,2.0,0.0,2764.87697347,0.0,21.1415929794,6.67722177505,11.8203125,2764.87697347,0.0272082964436,49.6608333588,49.6608333588,60.3419310252,2.0,56.9610137939,41.2453867594,40.1397701899,1.0,2448.3027738,542.945714596,0.0,0.0,0.0,5.82800738017,1.0,0.0,33.2949991226,76.3244927724,1.0,88.9166634878,0.0,1.0,1.0,0.0,30.7824993134,1.0,83.8928546906,0.0,1.0,0.0356556004562,64.0774987539,84.6866575877,64.0774987539,2.0,0.0,75.0590070055,0.0566000007093,16.6453947737,0.89551403357,887.389180767,1.0,0.0,4525.15629673,0.00452515629673,294.0882432,0.733012660362,0.162555908913,0.733012660362,0.0,0.0,1326.1308492,294.0882432,1326.1308492,0.0,0.0,0.0013261308492,0.73420381546,1.0,21.6744363747,2.0,2.0,2.0,0.0,52.0426429113,90.9193833669,76.3244927724,0.763244927724,1.0,11.0833333333,2991.24848839,91.7044017792,1620.2190924,0.895568569274,1620.2190924,1.0,0.0,0.0,0.0,25.034166495,1.0,59.9444465637,1.0,0.0,35.8583339055,24.6266667048,1.0,59.7638899485,0.0,1.0,49.6608333588,0.0,1441.14001465,0.000119732091135,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.181511404587,139022.0,1741.31789865,53.3845706307,943.190282009,0.521344042527,943.190282009,0.180110224667,1.0,1.0,1.0,0.0,1809.15135701,1809.15135701,1809.15135701,0.0,0.0,1326.1308492,1809.15135701
2016-06-15T15:00:00.000Z,0.0,0.041251396836,0.775750029632,0.514868622196,53.3124993642,0.055380846763,95.1816654205,0.0,47.1266663869,1.0,86.6250019073,0.0,0.0,0.0,51.8583339055,48.0549999873,1.0,86.4305566152,0.0,0.0,95.1816654205,87.07989947,2.0,0.0,135.579749425,82.267250061,40.7473958333,0.635990965025,1093.84168498,0.0,0.636172310513,0.0,1.0,17.3042116165,90.8494993846,8.31599871318,2965.41617839,90.5719998678,90.5096384684,82.2560011546,82.1771494548,,1303.33303833,56.2175003688,56.2268447876,40.0295006434,39.9201558431,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.277499516805,90.9875011444,100.0,11.7563548088,50.5424992243,2.05950069427,5.5478566885,37.9699999491,224.0,73.1583334605,559.041671753,0.636172310513,50.5424992243,0.627970918928,62.7970927556,2.0,1.0,1.0,879.159286499,879.159286499,0.0,0.644769840999,0.0,1.0,17.3102550507,90.0484994253,7.7370001475,2917.13484701,90.015499115,89.7502746582,82.2784989675,81.8118515015,,1246.99996948,56.0270001094,56.0551986694,40.0380004247,40.7813059489,40.0,1.0,0.0,99.5274124146,1.0,0.0,0.033000310262,100.0,11.6154108842,49.9774986903,0.982000350952,5.69484404723,39.0560000738,224.0,71.8083337148,534.800003052,0.644769840999,49.9774986903,0.593478800456,59.3478800456,2.0,1.0,1.0,830.870320638,830.870320638,1093.84168498,0.636602507512,2.0,0.0,2605.01694743,0.0,18.951886336,5.40847877661,10.1901041667,2605.01694743,0.0232033263532,39.9558334351,39.9558334351,56.2352069219,2.0,57.1963577271,41.3523813883,40.1394268672,1.0,2399.92615125,430.060354028,0.0,0.0,0.0,5.61372375488,1.0,0.0,36.6574989955,76.6422773997,1.0,91.9523779551,0.0,1.0,1.0,0.0,34.2908326785,1.0,87.0416666667,0.0,1.0,0.0411869269778,70.9483308792,87.041422526,70.9483308792,2.0,0.0,73.5758974451,0.0566000007093,13.1846042374,0.891371880796,902.853519181,1.0,0.0,4435.74260964,0.00443574260964,232.943534843,0.755815175816,0.135440060071,0.755815175816,0.0,0.0,1299.92750041,232.943534843,1299.92750041,0.0,0.0,0.00129992750041,0.756373589238,1.0,23.4350764049,2.0,2.0,2.0,0.0,49.0184043248,92.7320022583,76.6422773997,0.766422773997,1.0,11.0833333333,2829.98650528,86.7605016824,1532.87103525,0.891255235887,1532.87103525,1.0,0.0,0.0,0.0,20.2325000763,1.0,55.7500003179,1.0,0.0,33.341668129,19.7233333588,1.0,55.5694468816,0.0,1.0,39.9558334351,0.0,1375.02001953,9.48382575229e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.151965514049,139022.0,1635.51206085,50.1408210401,885.880219289,0.515076197314,885.880219289,0.151472062956,1.0,1.0,1.0,0.0,1719.90129598,1719.90129598,1719.90129598,0.0,0.0,1299.92750041,1719.90129598
2016-06-15T16:00:00.000Z,0.0,0.0420226951621,0.773896884044,0.520153909718,53.6402492523,0.0554582518898,99.4750022888,0.0,49.1783339183,1.0,87.9027798971,0.0,0.0,0.0,52.6249996821,50.2966667811,1.0,87.7083333333,0.0,0.0,99.4750022888,88.4550647736,2.0,0.0,135.955499967,82.3152507146,40.7005208333,0.629056371336,1128.80831909,0.0,0.635842713219,0.0,1.0,17.3743128777,91.0864995321,8.48699824015,3033.33282471,90.7909997304,90.7563349406,82.3040014903,82.225402832,,1387.33302816,55.8664999008,55.8771209717,40.0654999415,39.9907913208,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.295499801636,92.1725006104,100.0,11.800708135,50.7254997889,1.89449977875,5.5736048619,38.1710001628,224.0,75.1666660309,579.0,0.635842713219,50.7254997889,0.652120205107,65.2120218277,2.0,1.0,1.0,912.96828715,912.96828715,0.0,0.62877401432,0.0,1.0,17.3755219777,90.324499766,8.00250053406,2974.5026652,90.329000473,90.0556844076,82.326499939,81.8558654785,,1338.99992879,55.6729996999,55.7122090658,39.9630006154,40.6727956136,40.0,1.0,0.0,97.823779424,1.0,0.0,-0.00450070699056,100.0,11.6721628507,50.3659998576,0.842500368754,5.70335920652,39.1205002467,224.0,73.0583337148,549.808334351,0.62877401432,50.3659998576,0.625423703875,62.5364891688,2.0,1.0,1.0,875.593185425,875.593185425,1128.80831909,0.630160257906,2.0,0.0,2778.87929281,0.0,19.7763249079,5.063920935,9.99739583333,2778.87929281,0.0254872146311,46.0475006104,46.0475006104,58.6311086019,2.0,56.8072840373,41.2982406616,40.1502399445,1.0,2491.86688871,446.553913203,0.0,0.0,0.0,5.54857317607,1.0,0.0,38.9049990972,76.7554283142,1.0,93.708331426,0.0,1.0,1.0,0.0,36.5024995804,1.0,88.9226169586,0.0,1.0,0.0419894708665,75.4074993134,88.8205820719,75.4074993134,2.0,0.0,76.3945767895,0.0566000007093,13.6902566374,0.886956875026,919.58247367,1.0,0.0,4605.67510798,0.00460567510798,241.877322718,0.752169045585,0.134792124016,0.752169045585,0.0,0.0,1349.7274882,241.877322718,1349.7274882,0.0,0.0,0.0013497274882,0.753124530117,1.0,23.4959726269,2.0,2.0,2.0,0.0,45.3975207011,94.6460762024,76.7554283142,0.767554283142,1.0,11.0833333333,2938.42080192,90.0848334269,1591.60481092,0.886961169601,1591.60481092,1.0,0.0,0.0,0.0,23.244166851,1.0,58.1805562973,1.0,0.0,34.7333335876,22.8033334414,1.0,57.8888899485,0.0,1.0,46.0475006104,0.0,1490.90002441,9.84754689e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.151970716009,139022.0,1725.46646256,52.8986041625,934.604302113,0.520831376753,934.604302113,0.150923481637,1.0,1.0,1.0,0.0,1794.44700114,1794.44700114,1794.44700114,0.0,0.0,1349.7274882,1794.44700114
2016-06-15T17:00:00.000Z,0.0,0.0441150980077,0.769822662751,0.536729008848,54.1892499924,0.0647684197732,130.75250117,0.0,64.480000178,1.0,96.0138867696,0.0,0.0,0.0,57.5250005722,66.2724994024,1.0,95.8750031789,0.0,0.0,130.75250117,97.0132306417,2.0,0.0,137.28300031,83.0937503179,40.8932291667,0.625015976641,1258.68332926,0.0,0.6161844864,0.0,1.0,17.6958134969,92.0090001424,8.58449999491,3348.74943034,91.6670004527,91.6401011149,83.0825004578,82.9974568685,,1578.33295695,55.8649997711,55.881573995,40.0070006053,40.0366083781,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.341999689738,98.1575012207,100.0,12.0903783639,51.6599998474,1.59450117747,5.60543521245,38.4124994278,224.0,81.3416678111,642.366673787,0.6161844864,51.6599998474,0.744878176735,74.4878177643,2.0,1.0,1.0,1042.82944743,1042.82944743,0.0,0.62571203655,0.0,1.0,17.7151517868,91.2814998627,8.12699953715,3274.46506755,91.2319997152,90.9604187012,83.105000178,82.6295674642,,1507.24992879,55.6789999008,55.7179412842,39.9989999135,40.6440709432,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0495001475016,100.0,11.9834090074,51.2329998016,0.662500063578,5.73174289862,39.33649985,224.0,79.6583321889,616.075002035,0.62571203655,51.2329998016,0.703302993774,70.3302993774,2.0,1.0,1.0,984.624191284,984.624191284,1258.68332926,0.625376342623,2.0,0.0,3121.93640137,0.0,21.0499013265,5.31617689133,10.3984375,3121.93640137,0.0285985991662,57.7324997584,57.7324997584,62.7893854777,2.0,56.7509765625,41.2702255249,40.135693868,1.0,2835.78015881,452.679203032,0.0,0.0,0.0,5.59185854594,1.0,0.0,45.3033320109,77.4906419118,1.0,98.5952351888,0.0,1.0,1.0,0.0,43.537498792,1.0,94.5952370962,0.0,1.0,0.0441255082784,88.840830485,94.5269241333,88.840830485,2.0,0.0,86.9381210053,0.0566000007093,13.8780431225,0.884494030376,929.120484541,1.0,0.0,5241.32414467,0.00524132414467,245.195105098,0.762725825524,0.121754896182,0.762725825524,0.0,0.0,1536.00918579,245.195105098,1536.00918579,0.0,0.0,0.00153600918579,0.762868876259,1.0,25.6959735384,2.0,2.0,2.0,0.0,45.0732514064,95.7014815013,77.4906419118,0.774906419118,1.0,10.5,3288.45936184,100.816164128,1781.20429089,0.884480721706,1781.20429089,1.0,0.0,0.0,0.0,29.3141670227,1.0,62.3750019073,1.0,0.0,37.2916679382,28.4183333715,1.0,62.1527798971,0.0,1.0,57.7324997584,0.0,1642.30993652,9.98262370162e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.137656924785,139022.0,1997.6192798,61.2421474669,1082.01672614,0.537289821121,1082.01672614,0.137505550446,1.0,1.0,1.0,0.0,2013.84184774,2013.84184774,2013.84184774,0.0,0.0,1536.00918579,2013.84184774
2016-06-15T18:00:00.000Z,0.0,0.043922876556,0.772076687001,0.527427204562,53.7812512716,0.0628564804207,119.790000916,0.0,59.2725000381,1.0,93.0277735392,0.0,0.0,0.0,55.7166671753,60.5175002416,1.0,92.8611132304,0.0,0.0,119.790000916,93.8590730031,2.0,0.0,136.685250918,82.9039996465,40.8151041667,0.6237362457,1179.41667684,0.0,0.628303797283,0.0,1.0,17.5326457024,91.5844999949,8.37600072225,3223.74940999,91.2620010376,91.2280985514,82.8860003153,82.8145980835,,1464.99966431,55.7720003128,55.7955856323,39.9769996007,39.9538853963,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.322498957316,95.8234996796,100.0,11.9537696044,51.2850014369,1.75799973806,5.578876098,38.2189998627,224.0,77.4999987284,604.350001017,0.628303797283,51.2850014369,0.688165395828,68.8165404002,2.0,1.0,1.0,963.431554159,963.431554159,0.0,0.623319289737,0.0,1.0,17.5531927745,90.8659998576,7.92450078328,3161.60426839,90.8464997609,90.5713043213,82.9219989777,82.4471460978,,1411.99996948,55.5949999491,55.6357040405,39.9060004552,40.6159845988,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.019500096639,100.0,11.8502390385,50.9404993057,0.74800046285,5.70295373599,39.1579999924,224.0,75.4999993642,575.066665649,0.623319289737,50.9404993057,0.658652082171,65.8652092616,2.0,1.0,1.0,922.112915039,922.112915039,1179.41667684,0.623941605585,2.0,0.0,2934.65527344,0.0,20.5347294807,5.42184952895,10.4192708333,2934.65527344,0.0273582150687,52.2083330154,52.2083330154,60.1986093521,2.0,56.723777771,41.250483195,40.1476990382,1.0,2648.31547381,463.407890599,0.0,0.0,0.0,6.32605934143,1.0,0.0,42.5458319982,76.5599409739,1.0,96.4999980927,0.0,1.0,1.0,0.0,40.5074993769,1.0,92.0892842611,0.0,1.0,0.0438873163633,83.0533313751,91.9046605428,83.0533313751,2.0,0.0,81.1909098126,0.0566000007093,14.2069585833,0.891506169599,902.336049024,1.0,0.0,4894.83636187,0.00489483636187,251.006332249,0.758620700229,0.132745068303,0.758620700229,0.0,0.0,1434.46835327,251.006332249,1434.46835327,0.0,0.0,0.00143446835327,0.75803039968,1.0,24.6160880166,2.0,2.0,2.0,0.0,49.0632858276,92.6748498281,76.5599409739,0.765599409739,1.0,9.91666666667,3111.72336441,95.397868396,1685.47468552,0.891365768532,1685.47468552,1.0,0.0,0.0,0.0,26.2266667684,1.0,60.2361122767,1.0,0.0,36.0000012716,25.9816665649,1.0,60.0000015895,0.0,1.0,52.2083330154,0.0,1600.94006348,0.000102192160833,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.148923228812,139022.0,1845.37870479,56.5748217961,999.555142881,0.528616208703,999.555142881,0.149693638226,1.0,1.0,1.0,0.0,1890.89007568,1890.89007568,1890.89007568,0.0,0.0,1434.46835327,1890.89007568
