timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-06-15T19:00:00.000Z,0.0,0.0409536893941,0.774774744048,0.515615636654,53.3942489624,0.0549533533008,95.3158340454,0.0,47.1783336004,1.0,86.6944446564,0.0,0.0,0.0,51.9166663488,48.1241671244,1.0,86.5277767181,0.0,0.0,95.3158340454,87.2867158254,2.0,0.0,135.737998962,82.34375,40.796875,0.630030586312,1093.77504476,0.0,0.641276711508,0.0,1.0,17.341679891,90.9230009715,8.34599812826,2967.49951172,90.678498586,90.5738550822,82.3325004578,82.2533365885,,1329.33302816,55.953499794,55.9618428548,40.0294996897,39.9500630697,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.244502385457,91.0970007579,100.0,11.7824697495,50.6489988963,2.03700002035,5.55921018124,37.9924996694,224.0,73.7666670481,564.958340963,0.641276711508,50.6489988963,0.62983253479,62.9832531611,2.0,1.0,1.0,881.765548706,881.765548706,0.0,0.634401246695,0.0,1.0,17.3211326599,90.1175003052,7.76400121053,2917.50976562,90.1190007528,89.8243942261,82.3549995422,81.883295695,,1272.99996948,55.7540003459,55.7970021566,40.0244998932,40.7634328206,40.0,1.0,0.0,99.5092118581,1.0,0.0,-0.00150044759115,100.0,11.6183816592,50.0945008596,0.876999855042,5.70275096099,39.1475000381,224.0,71.0416666667,528.816678365,0.634401246695,50.0945008596,0.595781849452,59.5781853994,2.0,1.0,1.0,834.094589233,834.094589233,1093.77504476,0.63050910201,2.0,0.0,2670.94462077,0.0,19.2415808042,5.23402047157,10.1822916667,2670.94462077,0.0240311416379,41.778333346,41.778333346,56.7969783147,2.0,56.9572168986,41.3523788452,40.1592448552,1.0,2403.69247137,469.500117322,0.0,0.0,0.0,5.91777547201,1.0,0.0,36.7424993515,76.4147249858,1.0,92.0535697937,0.0,1.0,1.0,0.0,34.3558332125,1.0,87.2202351888,0.0,1.0,0.0409470528111,71.0983314514,86.8159592946,71.0983314514,2.0,0.0,73.6913636574,0.0566000007093,14.393731434,0.896417080157,884.061139043,1.0,0.0,4442.70383493,0.00444270383493,254.306205895,0.74995253931,0.14648413197,0.74995253931,0.0,0.0,1301.96753947,254.306205895,1301.96753947,0.0,0.0,0.00130196753947,0.750335166852,1.0,23.0087111884,2.0,2.0,2.0,0.0,53.6083720525,90.520623525,76.4147249858,0.764147249858,1.0,10.5,2873.19258869,88.0850950915,1556.27374536,0.89643667128,1556.27374536,1.0,0.0,0.0,0.0,21.0500000318,1.0,56.5277802149,1.0,0.0,33.7833347321,20.7283336322,1.0,56.3055585225,0.0,1.0,41.778333346,0.0,1345.20007324,0.00010353563777,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.163407116937,139022.0,1653.18572113,50.6826524691,895.453212613,0.51579428079,895.453212613,0.162843125686,1.0,1.0,1.0,0.0,1736.06657918,1736.06657918,1736.06657918,0.0,0.0,1301.96753947,1736.06657918
2016-06-15T20:00:00.000Z,0.0,0.0390489651173,0.779151017085,0.512941289099,52.9119990667,0.0559482359344,93.3449980418,0.0,46.1399997075,1.0,86.0694440206,0.0,0.0,0.0,51.5416663488,47.1741663615,1.0,85.9027760824,0.0,0.0,93.3449980418,86.2652543386,2.0,0.0,134.937749227,82.0257501602,40.8463541667,0.630562393037,1053.85834249,0.0,0.639935308336,0.0,1.0,17.1567564011,90.3575000763,8.13149960836,2935.83284505,90.142999649,90.0086339315,82.0115000407,81.9295272827,,1308.33305868,55.6265001297,55.6369679769,39.968000412,39.8667068481,40.0,1.0,0.0,99.5903695424,1.0,0.0,0.214500427246,90.5855000814,100.0,11.6204559803,50.1749992371,2.09400113424,5.53630042076,37.8739992778,224.0,71.3500000636,545.083333333,0.639935308336,50.1749992371,0.609272003174,60.9272009532,2.0,1.0,1.0,852.980804443,852.980804443,0.0,0.635610880355,0.0,1.0,17.1374182701,89.5624987284,7.54949887594,2882.2641805,89.5894991557,89.2806574504,82.0400002797,81.5713857015,,1244.74996948,55.4375,55.4654846191,39.9839998881,40.7404530843,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0270004272461,100.0,11.4480481148,49.6054992676,0.920499483744,5.68937007586,39.0635004044,224.0,69.0916671753,508.774998983,0.635610880355,49.6054992676,0.572094439552,57.2094430923,2.0,1.0,1.0,800.932215373,800.932215373,1053.85834249,0.631375880154,2.0,0.0,2612.60162354,0.0,19.6386302312,5.73473548889,10.6380208333,2612.60162354,0.0244039573857,40.8683338165,40.8683338165,55.9611333211,2.0,56.6535542806,41.2963358561,40.1832714081,1.0,2313.90550244,465.32354114,0.0,0.0,0.0,5.95476277669,1.0,0.0,33.8441659609,76.056737264,1.0,89.6011867523,0.0,1.0,1.0,0.0,31.4183327357,1.0,84.5892817179,0.0,1.0,0.0391447560946,65.2624991735,84.5627511342,65.2624991735,2.0,0.0,70.9387136168,0.0566000007093,14.2656877687,0.900744841531,868.351620636,1.0,0.0,4276.75211027,0.00427675211027,252.043950352,0.749916138849,0.150807210112,0.749916138849,0.0,0.0,1253.33414714,252.043950352,1253.33414714,0.0,0.0,0.00125333414714,0.75084105134,1.0,22.3925497034,2.0,2.0,2.0,0.0,57.3257468541,88.5843442281,76.056737264,0.76056737264,1.0,9.91666666667,2779.22904358,85.2044013855,1505.37809749,0.900723348962,1505.37809749,1.0,0.0,0.0,0.0,20.5775000254,1.0,56.1805550257,1.0,0.0,33.5750007629,20.2908331553,1.0,55.958334287,0.0,1.0,40.8683338165,0.0,1319.16003418,0.000102614606096,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.167429000576,139022.0,1583.49693805,48.5461639134,857.70606546,0.513197236625,857.70606546,0.166386356653,1.0,1.0,1.0,0.0,1671.29907227,1671.29907227,1671.29907227,0.0,0.0,1253.33414714,1671.29907227
2016-06-15T21:00:00.000Z,0.0,0.0389228856683,0.778405594189,0.516101602142,53.0342505773,0.0548877881965,93.5100008647,0.0,46.3741668065,1.0,86.1249993642,0.0,0.0,0.0,51.5666659673,47.1866671244,1.0,85.9444421132,0.0,0.0,93.5100008647,86.7941659292,2.0,0.0,134.970750809,81.9365002314,41.0703125,0.63041982382,1079.99167379,0.0,0.63364952206,0.0,1.0,17.1893901825,90.3289998372,8.25900014242,2940.83282471,90.1835002899,90.0016352336,81.9245001475,81.8298517863,,1364.99971517,55.6220000585,55.6121266683,40.1075003942,39.9220708211,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.145499547323,90.6080004374,100.0,11.6309908231,50.0759998957,2.05200036367,5.56042659283,38.0555000305,224.0,72.5999997457,557.175000509,0.63364952206,50.0759998957,0.630525923229,63.0525935491,2.0,1.0,1.0,882.736292521,882.736292521,0.0,0.634218492433,0.0,1.0,17.1748863856,89.6119988759,7.62600072225,2886.38871257,89.5745010376,89.2653249105,81.9485003153,81.4750747681,,1294.49998983,55.4269997279,55.448908488,40.0665003459,40.78003184,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0374978383382,100.0,11.4648366769,49.5080006917,0.93550046285,5.71004970868,39.130999883,224.0,70.2666664124,522.816663106,0.634218492433,49.5080006917,0.590323816935,59.0275599162,2.0,1.0,1.0,826.453343709,826.453343709,1079.99167379,0.632483079337,2.0,0.0,2688.44750977,0.0,21.4249478976,7.62191414833,12.1901041667,2688.44750977,0.0280801961057,48.6616659164,48.6616659164,59.8857618968,2.0,56.6086349487,41.2944259644,40.1906286875,1.0,2379.46256125,482.993176747,0.0,0.0,0.0,5.98886362712,1.0,0.0,34.5474991798,75.9356365204,1.0,90.16071256,0.0,1.0,1.0,0.0,32.132499059,1.0,85.1071402232,0.0,1.0,0.0394819910589,66.679997762,85.1663157145,66.679997762,2.0,0.0,72.9485335578,0.0566000007093,14.8073958111,0.905017536361,853.134423652,1.0,0.0,4397.92010494,0.00439792010494,261.614763702,0.752332084215,0.15271148588,0.752332084215,0.0,0.0,1288.84333293,261.614763702,1288.84333293,0.0,0.0,0.00128884333293,0.754933039347,1.0,22.8419360095,2.0,2.0,2.0,0.0,62.3300930659,86.6355571747,75.9356365204,0.759356365204,1.0,10.5,2862.455738,87.7559293689,1550.45809663,0.905043570095,1550.45809663,1.0,0.0,0.0,0.0,24.4558332761,1.0,59.4583336512,1.0,0.0,35.5500008265,24.205833594,1.0,59.2500015895,0.0,1.0,48.6616659164,0.0,1396.73999023,0.000106511169535,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.168733849867,139022.0,1634.39574619,50.1065975483,885.275563965,0.516758858992,885.275563965,0.165816234583,1.0,1.0,1.0,0.0,1713.13088989,1713.13088989,1713.13088989,0.0,0.0,1288.84333293,1713.13088989
2016-06-15T22:00:00.000Z,0.0,0.0345601494908,0.775449552315,0.517327930029,52.7589995066,0.0520244500546,90.7708326976,0.0,44.94333299,1.0,85.3611119588,0.0,0.0,0.0,51.0999994278,45.8275000254,1.0,85.1666653951,0.0,0.0,90.7708326976,86.0993022919,2.0,0.0,134.608499209,81.8494997025,41.2239583333,0.615213138644,1076.76665751,0.0,0.629547576542,0.0,1.0,17.2038938204,90.0109996796,8.14800071716,2869.16617839,89.9779993693,89.6411361694,81.8299986521,81.7314376831,,1358.3330485,55.642999649,55.6108525594,40.0249999364,39.8488896688,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.033000310262,90.4819990794,100.0,11.65015769,49.9529994329,2.03850015004,5.5537361304,37.9864997864,224.0,72.9250005086,553.433334351,0.629547576542,49.9529994329,0.630682707287,63.068271637,2.0,1.0,1.0,882.955790202,882.955790202,0.0,0.632152109211,0.0,1.0,17.1821379662,89.4034996033,7.3919989268,2842.894104,89.2609996796,88.8199920654,81.8690007528,81.398534139,,1310.24994914,55.4450000127,55.4489135742,40.2285000483,40.8483301799,40.0,1.0,0.0,99.7985375722,1.0,0.0,0.142499923706,100.0,11.4688445727,49.0324996312,1.06300004323,5.71329347293,39.1655000051,224.0,70.5833326976,523.841667175,0.632152109211,49.0324996312,0.59266032991,59.2660331726,2.0,1.0,1.0,829.724461873,829.724461873,1076.76665751,0.616666509611,2.0,0.0,2720.53623454,0.0,23.5401905378,8.48410411676,13.8177083333,2720.53623454,0.0310744970187,54.5933326085,54.5933326085,63.9889462789,2.0,56.6446965535,41.1918869019,40.2050247192,1.0,2367.9714762,568.733901228,0.0,0.0,0.0,6.09076754252,1.0,0.0,31.5524996122,75.7392311096,1.0,87.2976175944,0.0,1.0,1.0,0.0,28.9358325005,1.0,82.1964263916,0.0,1.0,0.0347445061357,60.4883321126,82.6031150818,60.4883321126,2.0,0.0,72.5962448449,0.0566000007093,17.4359978404,0.908833386948,839.78923315,1.0,0.0,4376.68132827,0.00437668132827,308.056495086,0.732827440321,0.176008796242,0.732827440321,0.0,0.0,1282.6191508,308.056495086,1282.6191508,0.0,0.0,0.0012826191508,0.734509974718,1.0,21.2993870712,2.0,2.0,2.0,0.0,66.8808784485,84.8563760122,75.7392311096,0.757392311096,1.0,10.5,2936.70537743,90.0322426853,1590.67564588,0.908836236562,1590.67564588,1.0,0.0,0.0,0.0,27.4258335431,1.0,62.6805559794,1.0,0.0,37.4583349228,27.1674997012,1.0,62.4305582047,0.0,1.0,54.5933326085,0.0,1411.15991211,0.000125418982898,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.193663928836,139022.0,1673.22009956,51.2968577737,906.304896305,0.517819414202,906.304896305,0.191795425997,1.0,1.0,1.0,0.0,1750.23352051,1750.23352051,1750.23352051,0.0,0.0,1282.6191508,1750.23352051
2016-06-15T23:00:00.000Z,0.0,0.0371335920427,0.781076023558,0.514034214898,52.535498937,0.0548356219428,90.5283336639,0.0,44.7816667557,1.0,85.1666673024,0.0,0.0,0.0,50.9750000636,45.7991666794,1.0,84.9583333333,0.0,0.0,90.5283336639,85.7835324605,2.0,0.0,134.231999079,81.6965001424,41.1875,0.633174602876,1056.66667684,0.0,0.627805688302,0.0,1.0,17.0431435903,89.8114992778,7.99349912008,2879.58282471,89.6719989777,89.471379598,81.6784998576,81.568901062,,1300.33306376,55.636999766,55.6076660156,39.9259999593,39.7019017537,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.13950030009,90.147500356,100.0,11.5240760644,49.7459990184,2.11950016022,5.51906740665,37.8064997991,224.0,70.1000000636,532.449999491,0.627805688302,49.7459990184,0.607849862235,60.7849861781,2.0,1.0,1.0,850.989807129,850.989807129,0.0,0.649167202095,0.0,1.0,17.0999501546,89.2595005035,7.4054997762,2847.39361572,89.1200002035,88.7164891561,81.7145004272,81.2428995768,,1250.24993388,55.4494994481,55.4418945312,39.8460003535,40.6530100505,40.0,1.0,0.0,82.240202268,1.0,0.0,0.13950030009,100.0,11.4547777971,49.27399985,1.09300072988,5.64517243703,38.7529996236,224.0,69.2750002543,524.216669718,0.649167202095,49.27399985,0.578106990996,57.8106985092,2.0,1.0,1.0,809.349787394,809.349787394,1056.66667684,0.636681144455,2.0,0.0,2588.68092855,0.0,23.6563440959,7.72857451439,14.6744791667,2588.68092855,0.0305458160819,51.3325004578,51.3325004578,62.25,2.0,56.6718978882,41.1944325765,40.2170921961,1.0,2327.13051755,480.991596057,0.0,0.0,0.0,6.07262802124,1.0,0.0,32.2666659355,75.6058718363,1.0,87.9999974569,0.0,1.0,1.0,0.0,29.703332901,1.0,82.9047603607,0.0,1.0,0.0377297970026,61.9699986776,83.0111637115,61.9699986776,2.0,0.0,71.3441604074,0.0566000007093,14.7460322164,0.911483804787,830.642188652,1.0,0.0,4301.19568034,0.00430119568034,260.530601266,0.755313887357,0.156114850226,0.755313887357,0.0,0.0,1260.4975179,260.530601266,1260.4975179,0.0,0.0,0.0012604975179,0.753777633111,1.0,22.7515713957,2.0,2.0,2.0,0.0,70.2594928741,83.5972824097,75.6058718363,0.756058718363,1.0,10.5,2808.12211361,86.0901926239,1521.02811917,0.911428737583,1521.02811917,1.0,0.0,0.0,0.0,25.8666669528,1.0,61.2916673024,1.0,0.0,36.6416680018,25.465833505,1.0,61.0694468816,0.0,1.0,51.3325004578,0.0,1354.07995605,0.000106069774686,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.171285854602,139022.0,1585.01124928,48.5925890117,858.526296868,0.51444515001,858.526296868,0.16645810045,1.0,1.0,1.0,0.0,1668.83932495,1668.83932495,1668.83932495,0.0,0.0,1260.4975179,1668.83932495
2016-06-16T00:00:00.000Z,0.0,0.0375417101555,0.783926906414,0.515990254997,52.329249382,0.0558800791405,91.9041678111,0.0,45.4433333079,1.0,85.5833320618,0.0,0.0,0.0,51.2666670481,46.4608332316,1.0,85.4444446564,0.0,0.0,91.9041678111,85.9405670166,2.0,0.0,133.810499509,81.4812501272,41.1848958333,0.622662989985,1039.30001322,0.0,0.640236308731,0.0,1.0,16.9742506345,89.6435000102,7.95299911499,2892.49951172,89.4184996287,89.275545756,81.4655005137,81.35303243,,1316.99969482,55.3474998474,55.3280156453,39.9380003611,39.7636286418,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.22500038147,89.9884993235,100.0,11.4608600934,49.4804992676,2.23950036367,5.51339066029,37.6984999975,224.0,70.575000445,536.583340963,0.640236308731,49.4804992676,0.603248948597,60.3248949051,2.0,1.0,1.0,844.548528035,844.548528035,0.0,0.642471436876,0.0,1.0,16.8993145625,88.7645009359,7.28700002035,2860.89196777,88.7839997609,88.4526062012,81.4969997406,81.0298589071,,1266.24994405,55.161500295,55.156926473,40.1234998703,40.7213083903,40.0,1.0,0.0,35.3794811567,1.0,0.0,-0.0194988250732,100.0,11.216432333,48.6604998906,1.13349978129,5.68288230896,38.990000089,224.0,63.2083330154,503.533337911,0.642471436876,48.6604998906,0.562070545015,56.2070541382,2.0,1.0,1.0,786.898763021,786.898763021,1039.30001322,0.629857448708,2.0,0.0,2635.93879191,0.0,24.5255498886,8.16388567289,15.3854166667,2635.93879191,0.0324809171977,54.8483330409,54.8483330409,63.0833333333,2.0,56.3777211507,41.1498565674,40.2315886815,1.0,2305.37610502,510.90934514,0.0,0.0,0.0,6.16495768229,1.0,0.0,32.5624992053,75.3005428314,1.0,88.2738068899,0.0,1.0,1.0,0.0,30.0991659164,1.0,83.3452358246,0.0,1.0,0.0382879151328,62.6616652807,83.2175483704,62.6616652807,2.0,0.0,70.6772230415,0.0566000007093,15.6632376218,0.913976182037,822.143944147,1.0,0.0,4260.98737036,0.00426098737036,276.73564356,0.748126710581,0.165797210682,0.748126710581,0.0,0.0,1248.71417236,276.73564356,1248.71417236,0.0,0.0,0.00124871417236,0.759424929818,1.0,21.8737785728,2.0,2.0,2.0,0.0,73.0392074585,82.3899243673,75.3005428314,0.753005428314,1.0,11.0833333333,2816.28545016,86.3404606632,1525.44981592,0.913923921263,1525.44981592,1.0,0.0,0.0,0.0,27.7183330854,1.0,62.4861122767,1.0,0.0,37.3916676839,27.1300001144,1.0,62.3194462458,0.0,1.0,54.8483330409,0.0,1365.88000488,0.000112667330507,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.181412486121,139022.0,1591.88901147,48.8034444687,862.251658252,0.516590194184,862.251658252,0.172307453255,1.0,1.0,1.0,0.0,1669.12122599,1669.12122599,1669.12122599,0.0,0.0,1248.71417236,1669.12122599
2016-06-16T01:00:00.000Z,0.0,0.0401675213438,0.789682848901,0.511425695934,52.1920013428,0.0584418127668,90.9816672007,0.0,45.2050002416,1.0,85.2499987284,0.0,0.0,0.0,51.0166667302,45.7766666412,1.0,85.0277773539,0.0,0.0,90.9816672007,85.3958950043,2.0,0.0,133.447500547,81.255499204,40.9869791667,0.638299351452,1003.36667379,0.0,0.638786242676,0.0,1.0,16.8207521439,89.4695002238,7.93050130208,2902.91617839,89.1770006816,89.1363093058,81.2464993795,81.1314493815,,1304.33306376,54.8945004145,54.8629964193,39.9380000432,39.768719991,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.292499542236,89.9884999593,100.0,11.2976298332,49.2390006383,2.17200024923,5.5231222709,37.765999794,224.0,68.4916677475,516.666671753,0.638786242676,49.2390006383,0.580113641648,58.011364301,2.0,1.0,1.0,812.159098307,812.159098307,0.0,0.654594979198,0.0,1.0,16.7482333183,88.44800059,7.2765007019,2879.63954671,88.5409997304,88.2423934937,81.2644990285,80.8072484334,,1240.99993896,54.6919997533,54.6877110799,40.1204999288,40.9057744344,40.0,1.0,0.0,35.2577265104,1.0,0.0,-0.0929991404215,100.0,11.0471041997,48.4204998016,1.03000005086,5.70112903913,39.0904998779,224.0,61.6666666667,486.700002035,0.654594979198,48.4204998016,0.532325359526,53.2325366338,2.0,1.0,1.0,745.255503337,745.255503337,1003.36667379,0.642495757701,2.0,0.0,2609.10099284,0.0,24.0844039917,8.58397022883,15.9401041667,2609.10099284,0.0322889116758,51.1766672134,51.1766672134,60.8487027486,2.0,55.8886896769,41.4173456828,40.2426484426,1.0,2231.43886,429.093115667,0.0,0.0,0.0,6.17499732971,1.0,0.0,32.7108325958,75.0715020498,1.0,88.5773785909,0.0,1.0,1.0,0.0,30.3199993769,1.0,83.5238075256,0.0,1.0,0.0407482889568,63.1408322652,83.351170222,63.1408322652,2.0,0.0,68.4104869779,0.0566000007093,13.1549510622,0.91674552216,812.785819704,1.0,0.0,4124.33042031,0.00412433042031,232.419627162,0.768901974896,0.147855515992,0.768901974896,0.0,0.0,1208.66583252,232.419627162,1208.66583252,0.0,0.0,0.00120866583252,0.773974781235,1.0,22.8735914794,2.0,2.0,2.0,0.0,76.5962225596,81.0267353058,75.0715020498,0.750715020498,1.0,10.5,2660.53197566,81.5654380401,1441.08545968,0.916757490888,1441.08545968,1.0,0.0,0.0,0.0,26.18166701,1.0,61.1111125946,1.0,0.0,36.5250002543,24.9950003624,1.0,60.875,0.0,1.0,51.1766672134,0.0,1364.45996094,9.46249590873e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.161280946665,139022.0,1485.33949498,45.5368954985,804.538779643,0.511813472263,804.538779643,0.155729524813,1.0,1.0,1.0,0.0,1571.93747965,1571.93747965,1571.93747965,0.0,0.0,1208.66583252,1571.93747965
2016-06-16T02:00:00.000Z,0.0,0.034691188098,0.783446571063,0.511502159909,51.4959990184,0.0530495926519,85.7149995168,0.0,42.4458332062,1.0,83.7638874054,0.0,0.0,0.0,50.1249996821,43.2691666285,1.0,83.5416647593,0.0,0.0,85.7149995168,84.167974472,2.0,0.0,132.37874953,80.8827505112,41.1953125,0.613709462508,995.024998983,0.0,0.626808834534,0.0,1.0,16.7591112455,88.4780000051,7.6229985555,2790.83284505,88.4959990184,88.1311035156,80.8730004628,80.7517674764,,1285.99973551,55.3070001602,55.2184499105,39.9259999593,39.6592712402,40.0,1.0,0.0,99.9981231689,1.0,0.0,-0.017999013265,89.0599994659,100.0,11.2599124908,48.569999059,2.25000031789,5.505078276,37.6759996414,224.0,68.6583350499,515.08333842,0.626808834534,48.569999059,0.58872202192,58.8722025553,2.0,1.0,1.0,824.210830688,824.210830688,0.0,0.629546204728,0.0,1.0,16.6334117254,87.858499527,6.87300046285,2768.65350342,87.7655010223,87.4213612874,80.8925005595,80.4449564616,,1226.99995931,55.0609995524,55.0460001628,40.1070000331,40.3491821289,40.0,1.0,0.0,32.1578303973,1.0,0.0,0.0929985046387,100.0,10.959855477,47.6585009893,1.31350008647,5.67355620861,38.7934999466,224.0,60.25,479.941670736,0.629546204728,47.6585009893,0.544909428188,54.4909426371,2.0,1.0,1.0,762.873199463,762.873199463,995.024998983,0.616052217371,2.0,0.0,2530.92132568,0.0,25.4939088821,9.01025136312,16.65625,2530.92132568,0.0346403107272,56.1925007502,56.1925007502,64.9611476262,2.0,56.2379124959,40.8619791667,40.2613458633,1.0,2202.84584125,547.154521907,0.0,0.0,0.0,6.08084106445,1.0,0.0,29.4458327293,74.7921593984,1.0,85.5059496562,0.0,1.0,1.0,0.0,26.799999555,1.0,80.1190458934,0.0,1.0,0.034868242346,56.2458321253,80.1808509827,56.2458321253,2.0,0.0,67.5338945821,0.0566000007093,16.774426567,0.918704089581,806.241078774,1.0,0.0,4071.482431,0.004071482431,296.367956834,0.735926067309,0.182793215928,0.735926067309,0.0,0.0,1193.17833455,296.367956834,1193.17833455,0.0,0.0,0.00119317833455,0.738610381881,1.0,20.5695063322,2.0,2.0,2.0,0.0,78.8396987915,80.0410677592,74.7921593984,0.747921593984,1.0,10.5,2750.00036316,84.3083211491,1489.54629139,0.918719283237,1489.54629139,1.0,0.0,0.0,0.0,28.2891667684,1.0,63.3055575689,1.0,0.0,37.8583339055,27.9033331871,1.0,63.0972239176,0.0,1.0,56.1925007502,0.0,1245.48999023,0.000120660230518,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.198965254418,139022.0,1531.90198764,46.9643882499,829.759499317,0.51177734917,829.759499317,0.196012663514,1.0,1.0,1.0,0.0,1621.32908122,1621.32908122,1621.32908122,0.0,0.0,1193.17833455,1621.32908122
2016-06-16T03:00:00.000Z,0.0,0.0365710678757,0.794539856114,0.510820708172,50.9380009969,0.0545393793006,82.4674994151,0.0,40.8233327866,1.0,82.6388874054,0.0,0.0,0.0,49.4666671753,41.7041667302,1.0,82.4444440206,0.0,0.0,82.4674994151,83.2921702067,2.0,0.0,131.625000954,80.6869999568,41.2552083333,0.629471321036,961.391662598,0.0,0.643765276265,0.0,1.0,16.5210076968,88.074499766,7.23150062561,2794.58284505,87.908000946,87.7667948405,80.6765003204,80.5555826823,,1196.66640727,55.371500651,55.2961680094,39.9169998169,39.5587387085,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.166498819987,88.4360001882,100.0,11.0550585588,47.9910011292,2.59199968974,5.46594925721,37.3250001272,224.0,65.6166667938,493.708333333,0.643765276265,47.9910011292,0.550205982753,55.0205977758,2.0,1.0,1.0,770.288375854,770.288375854,0.0,0.635178509757,0.0,1.0,16.4883739154,87.3935000102,6.73650042216,2767.15368652,87.4340000153,87.1197916667,80.6974995931,80.2529627482,,1163.74997965,55.1675004959,55.1263224284,39.8595002492,40.2317377726,40.0,1.0,0.0,30.7017869949,1.0,0.0,-0.0405000050863,100.0,10.880708615,47.574499766,1.40350023905,5.60766534011,38.4560000102,224.0,58.8416668574,467.683334351,0.635178509757,47.574499766,0.527327081589,52.7327082952,2.0,1.0,1.0,738.257914225,738.257914225,961.391662598,0.634949278642,2.0,0.0,2375.72885132,0.0,24.7884051005,9.11997449398,16.3229166667,2375.72885132,0.033452265616,51.2441666921,51.2441666921,63.3333333333,2.0,56.3347015381,40.9072011312,40.2756195068,1.0,2124.899275,471.160359824,0.0,0.0,0.0,6.30569203695,1.0,0.0,29.26166598,74.3708082835,1.0,85.3214270274,0.0,1.0,1.0,0.0,26.5933327675,1.0,79.9226163228,0.0,1.0,0.0371781731852,55.8549985886,79.7124118805,55.8549985886,2.0,0.0,65.144242483,0.0566000007093,14.4446304302,0.920798774308,799.300149712,1.0,0.0,3927.41512083,0.00392741512083,255.205481434,0.753590124324,0.167095823465,0.753590124324,0.0,0.0,1150.95833333,255.205481434,1150.95833333,0.0,0.0,0.00115095833333,0.760110264023,1.0,20.9643926924,2.0,2.0,2.0,0.0,81.1820220947,78.9666824341,74.3708082835,0.743708082835,1.0,11.0833333333,2596.05963482,79.5888729132,1406.16381477,0.920685947789,1406.16381477,1.0,0.0,0.0,0.0,25.9158329964,1.0,61.5694459279,1.0,0.0,36.8333349228,25.3283333778,1.0,61.3888921738,0.0,1.0,51.2441666921,0.0,1234.67004395,0.000103901759651,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.181490576527,139022.0,1441.07487034,44.1798497907,780.562707368,0.511073538157,780.562707368,0.174556660403,1.0,1.0,1.0,0.0,1527.30018107,1527.30018107,1527.30018107,0.0,0.0,1150.95833333,1527.30018107
2016-06-16T04:00:00.000Z,0.0,0.0382901909079,0.791885764147,0.511957978422,51.510251681,0.0567447441194,87.4141654968,0.0,43.1616665522,1.0,84.2222220103,0.0,0.0,0.0,50.4166666667,44.2524995804,1.0,84.0277773539,0.0,0.0,87.4141654968,84.271387736,2.0,0.0,131.82450072,80.3142490387,40.53125,0.623944815573,973.866668701,0.0,0.628471789503,0.0,1.0,16.4944173495,88.3190002441,7.78350257874,2852.49951172,88.0910008748,88.0014038086,80.3074982961,80.1866938273,,1259.33307393,55.2949997584,55.2515741984,39.9649998347,39.7470855713,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.227999369303,88.6939996084,100.0,10.993799448,48.1260010401,2.37749989827,5.50061802069,37.5874999364,224.0,66.4166673024,501.224998474,0.628471789503,48.1260010401,0.57206719898,57.2067197164,2.0,1.0,1.0,800.894078573,800.894078573,0.0,0.634239909834,0.0,1.0,16.4255243937,87.4250011444,7.14599990845,2838.0197347,87.4669996897,87.1868769328,80.3209997813,79.8862050374,,1198.99998474,55.1585006714,55.1065622965,40.0694999695,40.7819493612,40.0,1.0,0.0,34.6147451401,1.0,0.0,-0.0419985453288,100.0,10.7572395007,47.3974997203,1.15000025431,5.66828493277,38.9194997152,224.0,60.0916668574,472.641667684,0.634239909834,47.3974997203,0.533792989822,53.3792994817,2.0,1.0,1.0,747.31018575,747.31018575,973.866668701,0.630207005292,2.0,0.0,2506.41718547,0.0,24.5939156214,9.96581888199,16.5208333333,2506.41718547,0.0319087382467,50.3049999873,50.3049999873,61.1666666667,2.0,56.2935841878,41.3001607259,40.29748408,1.0,2162.54636249,495.334200867,0.0,0.0,0.0,6.38138326009,1.0,0.0,31.1258325577,73.926115036,1.0,86.982140859,0.0,1.0,1.0,0.0,28.6383326848,1.0,81.8095226288,0.0,1.0,0.0390140007084,59.7641646067,81.838505427,59.7641646067,2.0,0.0,66.2984106005,0.0566000007093,15.1857415884,0.922444130892,793.873042578,1.0,0.0,3996.99759112,0.00399699759112,268.299317987,0.750470039351,0.171896188523,0.750470039351,0.0,0.0,1171.34999593,268.299317987,1171.34999593,0.0,0.0,0.00117134999593,0.763142620524,1.0,21.0149406057,2.0,2.0,2.0,0.0,82.6184457143,78.113755544,73.926115036,0.73926115036,1.0,10.5,2657.88056336,81.4841521889,1439.64931392,0.922366227874,1439.64931392,1.0,0.0,0.0,0.0,25.2875002225,1.0,61.1666669846,1.0,0.0,36.5750013987,25.0175002416,1.0,60.9583358765,0.0,1.0,50.3049999873,0.0,1318.17004395,0.000109232650864,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.186364356509,139022.0,1477.07316708,45.2834699949,800.061297304,0.512589777057,800.061297304,0.178448313869,1.0,1.0,1.0,0.0,1560.82179769,1560.82179769,1560.82179769,0.0,0.0,1171.34999593,1560.82179769
2016-06-16T05:00:00.000Z,0.0,0.0372838806454,0.783037142704,0.514264918777,51.8469991684,0.054370795223,89.2258345286,0.0,44.1983334223,1.0,84.7638880412,0.0,0.0,0.0,50.7666670481,45.0275004705,1.0,84.611111323,0.0,0.0,89.2258345286,85.1608352661,2.0,0.0,132.15449969,80.3075005213,41.4765625,0.613655614243,1016.27500407,0.0,0.626370736748,0.0,1.0,16.6152820587,88.5095005035,8.01749928792,2884.16617839,88.3205000559,88.2067642212,80.303000768,80.1752649943,,1289.66636149,55.7239996592,55.6675491333,39.9470005035,39.7566274007,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.189000447591,90.0725002289,100.0,11.117502292,48.3734995524,2.32050069173,5.49777956804,37.6264998118,224.0,69.1833324432,524.966669718,0.626370736748,48.3734995524,0.602064470564,60.2064482371,2.0,1.0,1.0,842.890258789,842.890258789,0.0,0.620926571191,0.0,1.0,16.5210076968,87.686000824,7.35599899292,2862.76664225,87.6679992676,87.4232838949,80.3120002747,79.8836542765,,1233.24997457,55.5470002492,55.5062891642,40.0470002492,40.5917358398,40.0,1.0,0.0,37.1508951187,1.0,0.0,0.0180015563965,100.0,10.8470462958,47.6209990184,1.22200043996,5.67396167914,38.8249998093,224.0,62.4333337148,491.308331807,0.620926571191,47.6209990184,0.566452059065,56.6452054977,2.0,1.0,1.0,793.03288269,793.03288269,1016.27500407,0.618274168344,2.0,0.0,2570.59460449,0.0,22.9997463226,7.50591003895,14.8098958333,2570.59460449,0.028779600572,47.9033327103,47.9033327103,60.6597334544,2.0,56.6206537882,41.1402994792,40.3206803004,1.0,2243.40991873,584.101839372,0.0,0.0,0.0,6.85931269328,1.0,0.0,32.1108323733,73.4436880747,1.0,87.9464270274,0.0,1.0,1.0,0.0,29.6349991163,1.0,82.7559509277,0.0,1.0,0.0377978731544,61.7458311717,82.5348173777,61.7458311717,2.0,0.0,68.7774905164,0.0566000007093,17.907141438,0.924831582019,786.069992928,1.0,0.0,4146.45632417,0.00414645632417,316.380586812,0.733741962477,0.191039553819,0.733741962477,0.0,0.0,1215.1499939,316.380586812,1215.1499939,0.0,0.0,0.0012151499939,0.739222437143,1.0,20.5110678035,2.0,2.0,2.0,0.0,85.6509787242,76.8467375437,73.4436880747,0.734436880747,1.0,9.91666666667,2827.5117581,86.6846319544,1531.53058071,0.924781516296,1531.53058071,1.0,0.0,0.0,0.0,24.1374999682,1.0,60.097222964,1.0,0.0,35.9416675568,23.7658330599,1.0,59.9027792613,0.0,1.0,47.9033327103,0.0,1347.43994141,0.000128807968796,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.206578040816,139022.0,1574.37223491,48.266422713,852.763641486,0.514922825146,852.763641486,0.200732174233,1.0,1.0,1.0,0.0,1656.09990438,1656.09990438,1656.09990438,0.0,0.0,1215.1499939,1656.09990438
2016-06-16T06:00:00.000Z,0.0,0.0435687160858,0.793116982566,0.509661600848,52.2279987335,0.0605332778842,92.2883345286,0.0,45.7858336767,1.0,85.7777786255,0.0,0.0,0.0,51.3500000636,46.5025005341,1.0,85.5972220103,0.0,0.0,92.2883345286,85.6426334381,2.0,0.0,132.478499095,80.2505003611,42.5755208333,0.659708638608,1006.00833639,0.0,0.629627470879,0.0,1.0,16.5089211464,88.899500529,8.25599924723,2957.91615804,88.5004990896,88.5717137655,80.2444998423,80.1289215088,,1271.999705,55.3025004069,55.2687784831,39.8479992549,39.7248102824,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.399001439412,89.5070006053,100.0,11.0026264191,48.6524998347,2.12549877167,5.50629472733,37.7225004832,224.0,67.7166671753,513.974995931,0.629627470879,48.6524998347,0.584732222784,58.4732227325,2.0,1.0,1.0,818.625111898,818.625111898,0.0,0.638719302468,0.0,1.0,16.4859569867,87.8480002085,7.69949913025,2925.00891113,87.9560000102,87.7638371785,80.2565008799,79.8351745605,,1218.74997457,55.1300001144,55.1078364054,39.8474998474,40.9044952393,40.0,1.0,0.0,39.0547332764,1.0,0.0,-0.107999801636,100.0,10.818857193,48.1085001628,0.953500111898,5.67193428675,38.8939997355,224.0,62.8000001907,492.033332825,0.638719302468,48.1085001628,0.552073487781,55.2073478699,2.0,1.0,1.0,772.902882894,772.902882894,1006.00833639,0.659132761696,2.0,0.0,2531.5047404,0.0,20.770860672,6.45410414537,13.0104166667,2511.50898881,0.0266731128942,41.1616665522,41.1616665522,56.0069421132,2.0,56.2120278098,41.6107871316,40.3427546819,1.0,2226.20332121,388.909386266,0.0,0.0,0.0,7.01172701518,1.0,0.0,34.4499991735,73.2327728271,1.0,89.9583307902,0.0,1.0,1.0,0.0,31.9891657829,1.0,85.0595213572,0.0,1.0,0.0436595878687,66.4391657511,84.7460842133,66.4391657511,2.0,0.0,68.2499780953,0.0566000007093,11.9230156746,0.925978051168,782.344871929,1.0,0.0,4114.65366318,0.00411465366318,210.653984545,0.790745394509,0.13814026021,0.790745394509,0.0,0.0,1205.82998657,210.653984545,1205.82998657,0.0,0.0,0.00120582998657,0.787908171614,1.0,23.9930205209,2.0,2.0,2.0,0.0,87.1979300759,76.2284434925,73.2327728271,0.732327728271,1.0,10.5,2606.97598848,79.9235417599,1412.07669184,0.925995499533,1412.07669184,1.0,0.0,0.0,0.0,20.6508334478,1.0,56.4722235998,1.0,0.0,33.7583344777,20.5108334223,1.0,56.2638909022,0.0,1.0,41.1616665522,0.0,1293.18994141,8.57635171027e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.149180271696,139022.0,1435.45328188,44.0075055643,777.51775641,0.509871699889,777.51775641,0.146894122149,1.0,1.0,1.0,0.0,1534.40911865,1524.92824485,1524.92824485,0.0,0.0,1205.82998657,1524.92824485
2016-06-16T07:00:00.000Z,0.0,0.0378901018032,0.78578836737,0.512636344963,51.4720001221,0.0541137078489,86.6433334351,0.0,42.875,1.0,83.9722232819,0.0,0.0,0.0,50.3000001907,43.7683334351,1.0,83.8333339691,0.0,0.0,86.6433334351,84.4936250051,2.0,0.0,130.98300012,79.5109999975,42.7682291667,0.606941913614,980.824991862,0.0,0.606110730972,0.0,1.0,16.332458655,87.7190004985,8.02050018311,2864.58284505,87.5195000966,87.4024759928,79.4989999135,79.3841603597,,1309.3330485,55.2889998754,55.2305552165,39.9605000814,39.7260843913,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.223500569661,89.2744998932,100.0,10.8119719823,47.5349998474,2.18700027466,5.52048663298,37.7734998067,224.0,67.5499998728,504.308331807,0.606110730972,47.5590000153,0.596295932588,59.6295941671,2.0,1.0,1.0,834.814305623,834.814305623,0.0,0.608707349463,0.0,1.0,16.2623569171,86.861000061,7.4039999644,2842.51922607,86.9270000458,86.6731770833,79.5230000814,79.0997390747,,1254.99993896,55.1014992396,55.0708618164,39.9974997838,40.611521403,40.0,1.0,0.0,36.9563376109,1.0,0.0,-0.0659999847412,100.0,10.5987348557,46.9295002619,1.11399968465,5.66362190247,38.8835000992,224.0,61.1499996185,476.516662598,0.608707349463,46.9295002619,0.560698808943,56.0698804855,2.0,1.0,1.0,784.97833252,784.97833252,980.824991862,0.611051429553,2.0,0.0,2592.7649943,0.0,21.7610696157,6.34569780032,13.5520833333,2592.7649943,0.0292532881154,47.8333339691,47.8333339691,60.25,2.0,56.1423823039,41.1498540243,40.3821172714,1.0,2172.11428497,591.683400866,0.0,0.0,0.0,7.12264251709,1.0,0.0,31.8608325322,72.3763573964,1.0,87.7797597249,0.0,1.0,1.0,0.0,29.3699994087,1.0,82.4345213572,0.0,1.0,0.038335071163,61.2308327357,82.1746114095,61.2308327357,2.0,0.0,66.5917398278,0.0566000007093,18.1395736695,0.926365789569,781.090480213,1.0,0.0,4014.6818192,0.0040146818192,320.48716329,0.728047192385,0.19831987744,0.728047192385,0.0,0.0,1176.53249105,320.48716329,1176.53249105,0.0,0.0,0.00117653249105,0.732767442862,1.0,19.6479039428,2.0,2.0,2.0,0.0,84.1469904582,76.0166581472,72.3763573964,0.723763573964,1.0,10.5,2763.79768584,84.7313134974,1497.01965434,0.926367069825,1497.01965434,1.0,0.0,0.0,0.0,24.0591669083,1.0,59.3055559794,1.0,0.0,35.4750013351,23.774166584,1.0,59.1250022252,0.0,1.0,47.8333339691,0.0,1289.09997559,0.000130479878505,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.214083470689,139022.0,1531.23160291,46.943835885,829.396383335,0.513236746844,829.396383335,0.208997931455,1.0,1.0,1.0,0.0,1616.01130168,1616.01130168,1616.01130168,0.0,0.0,1176.53249105,1616.01130168
2016-06-16T08:00:00.000Z,0.0,0.0380164321546,0.78329840341,0.511969981553,51.6077489853,0.0541471673127,87.5708344777,0.0,43.3858331045,1.0,84.3055559794,0.0,0.0,0.0,50.4583326976,44.1850001017,1.0,84.0416660309,0.0,0.0,87.5708344777,84.7036514282,2.0,0.0,131.120249748,79.5125007629,42.6276041667,0.607010748199,988.108322144,0.0,0.602673345531,0.0,1.0,16.3493797779,87.8360004425,8.11499849955,2870.83282471,87.6214993795,87.5010223389,79.5065008799,79.3790842692,,1313.33301799,55.2410004934,55.1891479492,39.8704999288,39.6980895996,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.214501063029,88.347501119,100.0,10.8261253039,47.7509994507,2.12099965413,5.51237690449,37.7495002747,224.0,67.0583333969,505.599998474,0.602673345531,47.7509994507,0.600535587129,60.0535593033,2.0,1.0,1.0,840.749821981,840.749821981,0.0,0.610255298827,0.0,1.0,16.2865303357,86.9824994405,7.47900009155,2849.26839193,86.9975007375,86.7555974325,79.518500646,79.1016565959,,1260.74994914,55.0654996236,55.0281422933,39.9614995321,40.5655619303,40.0,1.0,0.0,37.8048588435,1.0,0.0,-0.0150012969971,100.0,10.6133796374,47.0360012054,1.10199928284,5.67315077782,38.8595002492,224.0,61.7166662216,482.508328756,0.610255298827,47.0360012054,0.565352441697,56.5352436701,2.0,1.0,1.0,791.493418376,791.493418376,988.108322144,0.60974041136,2.0,0.0,2605.01696777,0.0,21.8675090472,6.71984656652,13.3046875,2605.01696777,0.0284053520655,46.5541680654,46.5541680654,59.5,2.0,56.0943018595,41.0969924927,40.2927598953,1.0,2186.03464875,585.636988931,0.0,0.0,0.0,6.77509117126,1.0,0.0,32.2383324305,72.7314097087,1.0,87.8333320618,0.0,1.0,1.0,0.0,29.6458325386,1.0,82.8988068899,0.0,1.0,0.038360376202,61.8841644923,82.409140269,61.8841644923,2.0,0.0,67.0185043168,0.0566000007093,17.9542053888,0.922212463733,794.647785149,1.0,0.0,4040.41059036,0.00404041059036,317.212105368,0.727394677074,0.194868470493,0.727394677074,0.0,0.0,1184.07249959,317.212105368,1184.07249959,0.0,0.0,0.00118407249959,0.730612590909,1.0,19.8156879258,2.0,2.0,2.0,0.0,76.9088319143,78.2296689351,72.7314097087,0.727314097087,1.0,11.0833333333,2771.67163768,84.9727097057,1501.28460496,0.922263147567,1501.28460496,1.0,0.0,0.0,0.0,23.4708336194,1.0,59.041668574,1.0,0.0,35.3250007629,23.0833334923,1.0,58.8750015895,0.0,1.0,46.5541680654,0.0,1276.36999512,0.000129146504789,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.211293784216,139022.0,1539.67912595,47.202816391,833.972010591,0.512322346428,833.972010591,0.207687839278,1.0,1.0,1.0,0.0,1627.82673136,1627.82673136,1627.82673136,0.0,0.0,1184.07249959,1627.82673136
2016-06-16T09:00:00.000Z,0.0,0.0427005314665,0.789977953469,0.50961676384,52.2430003484,0.0595219236542,92.0224997203,0.0,45.5358330409,1.0,85.6111106873,0.0,0.0,0.0,51.2833328247,46.4866666794,1.0,85.4722213745,0.0,0.0,92.0224997203,85.5879459381,2.0,0.0,132.035250346,79.7922499975,42.5807291667,0.645151197312,999.241648356,0.0,0.605764479966,0.0,1.0,16.4158553282,88.5529994965,8.46600023905,2965.83280436,88.2470003764,88.2589035034,79.7810001373,79.6705118815,,1286.66638184,55.4660002391,55.4152882894,39.7505003611,39.736269633,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.305999120076,89.3405005137,100.0,10.9209142526,48.4965000153,2.11650085449,5.49494119485,37.6339995066,224.0,67.8333339691,509.025001526,0.605764479966,48.4965000153,0.600848257882,60.0848258336,2.0,1.0,1.0,841.187561035,841.187561035,0.0,0.637969038445,0.0,1.0,16.3554228147,87.504500707,7.77300008138,2931.0080363,87.576499939,87.4041163127,79.8034998576,79.3835830688,,1204.24993896,55.2874997457,55.2512791951,39.8715003332,40.9868367513,40.0,1.0,0.0,40.3703495661,1.0,0.0,-0.0719992319743,100.0,10.669296662,47.7049996058,0.947500228882,5.68612615267,38.9240001043,224.0,62.6083332698,490.216664632,0.637969038445,47.7049996058,0.550062742687,55.3428808848,2.0,1.0,1.0,770.087839762,770.087839762,999.241648356,0.646633189933,2.0,0.0,2543.17336019,0.0,21.0564185056,6.64606968562,14.0026041667,2543.17336019,0.0266248428951,41.3799994787,41.3799994787,55.8993609746,2.0,56.2907104492,41.6574478149,40.2768510183,1.0,2213.18919253,394.919982793,0.0,0.0,0.0,6.39339192708,1.0,0.0,34.2599992752,73.3876082102,1.0,89.8988081614,0.0,1.0,1.0,0.0,31.876666069,1.0,84.9285691579,0.0,1.0,0.042856102065,66.1366662979,84.723303477,66.1366662979,2.0,0.0,67.8509965697,0.0566000007093,12.107285942,0.913559984067,823.602538807,1.0,0.0,4090.59987091,0.00409059987091,213.909642939,0.773981846646,0.138108797292,0.773981846646,0.0,0.0,1198.7808431,213.909642939,1198.7808431,0.0,0.0,0.0011987808431,0.775593911608,1.0,23.1624230817,2.0,2.0,2.0,0.0,65.0701890425,82.5815346458,73.3876082102,0.733876082102,1.0,10.5,2597.20834829,79.6240896734,1406.786019,0.908278479,1406.786019,1.0,0.0,0.0,0.0,20.8674996694,1.0,56.9027783076,1.0,0.0,33.9833342234,20.5124998093,1.0,56.6388905843,0.0,1.0,41.3799994787,0.0,1275.42004395,8.70889926922e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.152055564989,139022.0,1457.66861024,44.688573488,789.550758445,0.509766199184,789.550758445,0.15009435639,1.0,1.0,1.0,0.0,1548.8487854,1548.8487854,1548.8487854,0.0,0.0,1198.7808431,1548.8487854
2016-06-16T10:00:00.000Z,0.0,0.0376551408264,0.781572526306,0.51466565238,52.0060002009,0.0548537527297,90.9483337402,0.0,45.0666672389,1.0,85.2777792613,0.0,0.0,0.0,51.0833339691,45.9099998474,1.0,85.1388912201,0.0,0.0,90.9483337402,85.5338764191,2.0,0.0,131.618249575,79.6122493744,44.6302083333,0.607210774945,1015.33334859,0.0,0.603346434273,0.0,1.0,16.4303591251,88.1930001577,8.35049947103,2890.41615804,87.9559993744,87.8240152995,79.6054999034,79.498453776,,1333.99968465,55.665500323,55.6210403442,39.9574995041,39.7801717122,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.237000783285,90.3260002136,100.0,10.9056148529,47.9984998703,2.12399927775,5.52474415302,37.8335002263,224.0,69.0916662216,522.141667684,0.603346434273,47.9984998703,0.620179174514,62.0179179509,2.0,1.0,1.0,868.25084432,868.25084432,0.0,0.60742916867,0.0,1.0,16.377178669,87.2930005391,7.7055015564,2871.01564535,87.3245004018,87.0622838338,79.6189988454,79.1960601807,,1273.49995931,55.4810002645,55.4533742269,40.083000501,40.7302449544,40.0,1.0,0.0,40.0239114761,1.0,0.0,-0.0314998626709,100.0,10.6847674847,47.2414999008,1.07950083415,5.69241110484,39.0034996668,224.0,63.3249991735,493.191668193,0.60742916867,47.2414999008,0.581087381272,58.1087382634,2.0,1.0,1.0,813.522333781,813.522333781,1015.33334859,0.611500615656,2.0,0.0,2633.02170817,0.0,21.3737978935,6.1555056572,12.5104166667,2633.02170817,0.0274308997748,46.2366669973,46.2366669973,59.4166666667,2.0,56.4675572713,41.2071711222,40.3078584671,1.0,2244.02379751,570.349301158,0.0,0.0,0.0,6.79254404704,1.0,0.0,32.743332545,72.8129558563,1.0,88.4523792267,0.0,1.0,1.0,0.0,30.2208326658,1.0,83.3988081614,0.0,1.0,0.0381072811964,62.9641663233,83.1461340586,62.9641663233,2.0,0.0,68.7963105464,0.0566000007093,17.4855220724,0.904712655081,854.239372335,1.0,0.0,4147.59094586,0.00414759094586,308.931481507,0.726908136877,0.184753632441,0.726908136877,0.0,0.0,1215.48250326,308.931481507,1215.48250326,0.0,0.0,0.00121548250326,0.731681178013,1.0,20.0316858718,2.0,2.0,2.0,0.0,51.9894884283,86.771492698,72.8129558563,0.728129558563,1.0,11.0833333333,2830.38677479,86.7727729718,1533.08784248,0.916849090185,1533.08784248,1.0,0.0,0.0,0.0,23.2966667811,1.0,59.0277783076,1.0,0.0,35.3083343506,22.9400002162,1.0,58.8472235998,0.0,1.0,46.2366669973,0.0,1319.83996582,0.000125775215954,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.201509315348,139022.0,1590.6227729,48.7646246745,861.565796174,0.51525150384,861.565796174,0.196560108356,1.0,1.0,1.0,0.0,1672.12669881,1672.12669881,1672.12669881,0.0,0.0,1215.48250326,1672.12669881
2016-06-16T11:00:00.000Z,0.0,0.0414307846668,0.784774807945,0.511316251273,52.1702505747,0.056788512699,91.0875008901,0.0,45.1083332698,1.0,85.4305566152,0.0,0.0,0.0,51.1416667302,45.941666921,1.0,85.236111323,0.0,0.0,91.0875008901,85.5917078654,2.0,0.0,131.408250809,79.238000234,44.0546875,0.628462137694,1011.10001628,0.0,0.602398395486,0.0,1.0,16.2974078655,88.1524995168,8.58900006612,2949.99947103,87.8240006765,87.8500849406,79.2350006104,79.1409962972,,1315.66638184,55.6969998678,55.6739171346,39.8569997152,39.8520762126,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.305999120076,91.6219991048,100.0,10.7864499887,47.9895006816,2.13899962107,5.51095779737,37.7180000941,224.0,69.2499993642,520.808329264,0.602398395486,47.9670009613,0.619934158325,61.9934155146,2.0,1.0,1.0,867.907821655,867.907821655,0.0,0.611682330277,0.0,1.0,16.2478534381,87.1024990082,7.9275004069,2923.1340332,87.1685002645,86.9664459229,79.2409998576,78.815264384,,1237.74996948,55.5184996923,55.5005544027,39.9060001373,40.9976857503,40.0,1.0,0.0,42.451643308,1.0,0.0,-0.066001256307,100.0,10.5554424127,47.2625001272,0.881500879924,5.69241110484,39.0244992574,224.0,63.3583339055,490.291671753,0.611682330277,47.2625001272,0.573633150373,57.3633155823,2.0,1.0,1.0,803.086410522,803.086410522,1011.10001628,0.630150333072,2.0,0.0,2606.76729329,0.0,20.8277106285,6.17324964205,12.7213541667,2595.0986735,0.0258615614702,41.7575000127,41.7575000127,55.99751091,2.0,56.4707183838,41.6332524618,40.3258139292,1.0,2235.01127127,433.557998739,0.0,0.0,0.0,6.71610069275,1.0,0.0,34.5266663233,72.5188999176,1.0,90.03571256,0.0,1.0,1.0,0.0,32.1291654905,1.0,85.1130930583,0.0,1.0,0.0416122088943,66.6558326085,84.7472229004,66.6558326085,2.0,0.0,68.5200084169,0.0566000007093,13.2918335154,0.898481670485,876.553909908,1.0,0.0,4130.93324719,0.00413093324719,234.838045032,0.752464424598,0.145966588287,0.752464424598,0.0,0.0,1210.60084025,234.838045032,1210.60084025,0.0,0.0,0.00121060084025,0.754420960943,1.0,21.9319633738,2.0,2.0,2.0,0.0,44.5496562322,89.5983797709,72.5188999176,0.725188999176,1.0,10.5,2668.56927001,81.8118419323,1445.43888528,0.898431012885,1445.43888528,1.0,0.0,0.0,0.0,21.0349998474,1.0,56.8611122767,1.0,0.0,33.9333343506,20.7225000064,1.0,56.6388902664,0.0,1.0,41.7575000127,0.0,1283.69995117,9.56095690999e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.16246833223,139022.0,1519.62628411,46.5880450431,823.110326135,0.511614743145,823.110326135,0.160355997364,1.0,1.0,1.0,0.0,1608.84794108,1608.84794108,1608.84794108,0.0,0.0,1210.60084025,1608.84794108
2016-06-16T12:00:00.000Z,0.0,0.0420594338535,0.787788483278,0.510373438278,52.1485004425,0.0584564382013,91.6400006612,0.0,45.4166669846,1.0,85.5694446564,0.0,0.0,0.0,51.25,46.2233330409,1.0,85.4166673024,0.0,0.0,91.6400006612,85.6409721375,2.0,0.0,131.370750109,79.2222496668,43.6119791667,0.638658358969,1005.59166972,0.0,0.606500600277,0.0,1.0,16.2768607934,88.1719996134,8.56050046285,2938.74951172,87.786500295,87.8176549276,79.2259998322,79.1409937541,,1290.3330485,55.7030000687,55.691754659,39.8209997813,39.7744420369,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.385499318441,91.1194992065,100.0,10.7703634898,47.9655005137,2.12699953715,5.50649746259,37.6940002441,224.0,68.7500006358,516.508326213,0.606500600277,47.9655005137,0.609425942557,60.9425945282,2.0,1.0,1.0,853.19631958,853.19631958,0.0,0.616602472096,0.0,1.0,16.2478534381,87.0514996847,7.95000012716,2917.13478597,87.1684996287,86.9479166667,79.2184995015,78.7878392537,,1230.24995931,55.5109996796,55.5158487956,39.9645001094,41.0359853109,40.0,1.0,0.0,41.8722073237,1.0,0.0,-0.116999944051,100.0,10.5631464322,47.2039995193,0.914500236511,5.68470692635,39.0499998728,224.0,63.1749998728,489.083335876,0.616602472096,47.2039995193,0.567553285871,56.7553284963,2.0,1.0,1.0,794.57460022,794.57460022,1005.59166972,0.640469911665,2.0,0.0,2556.00882975,0.0,20.9586585363,7.35040354729,12.6197916667,2556.00882975,0.0263346951535,41.6133333842,41.6133333842,55.75,2.0,56.4751485189,41.6752827962,40.3389314016,1.0,2224.79866996,365.249384901,0.0,0.0,0.0,6.68844858805,1.0,0.0,34.3883323669,72.5375512441,1.0,89.9226169586,0.0,1.0,1.0,0.0,31.8358329137,1.0,84.9880930583,0.0,1.0,0.042302791728,66.2241646449,84.7448031108,66.2241646449,2.0,0.0,68.206914905,0.0566000007093,11.197657591,0.890961312191,904.38532808,1.0,0.0,4112.05747021,0.00411205747021,197.838470859,0.765347914832,0.125648607626,0.765347914832,0.0,0.0,1205.06915283,197.838470859,1205.06915283,0.0,0.0,0.00120506915283,0.767563844721,1.0,22.6977653211,2.0,2.0,2.0,0.0,38.0950724284,92.9118442535,72.5375512441,0.725375512441,1.0,10.5,2590.04805486,79.404572496,1402.90762369,0.890996522458,1402.90762369,1.0,0.0,0.0,0.0,21.0675002734,1.0,56.5833346049,1.0,0.0,33.816666921,20.5458334287,1.0,56.361111323,0.0,1.0,41.6133333842,0.0,1277.85998535,8.05459394266e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.141020312042,139022.0,1484.43446836,45.5091495839,804.048569145,0.510656914894,804.048569145,0.138480370329,1.0,1.0,1.0,0.0,1574.53770955,1574.53770955,1574.53770955,0.0,0.0,1205.06915283,1574.53770955
