timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-06-16T13:00:00.000Z,0.0,0.0384974012299,0.777792705692,0.516201531426,52.7642501195,0.0558229425445,95.219165802,0.0,47.1033328374,1.0,86.7083320618,0.0,0.0,0.0,51.9249998728,48.1158339183,1.0,86.5416660309,0.0,0.0,95.219165802,86.7542572021,2.0,0.0,133.022999763,80.258749644,43.96875,0.619848106202,1065.56667074,0.0,0.609567555024,0.0,1.0,16.742190361,89.1920000712,8.6714998881,2955.83284505,88.9324995677,88.8095092773,80.2609996796,80.1822560628,,1373.99969482,55.8755000432,55.8656565348,40.0429999034,39.943069458,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.25950050354,91.1224994659,100.0,11.1858185927,48.8894996643,2.0175002416,5.55637176832,38.0254996618,224.0,72.6333332062,551.216669718,0.609567555024,48.8894996643,0.646362715222,64.6362714767,2.0,1.0,1.0,904.90780131,904.90780131,0.0,0.611956759075,0.0,1.0,16.6539591153,88.1554997762,7.92450078328,2937.75726318,88.1810003916,87.8890660604,80.2564996084,79.8166809082,,1318.24996948,55.6850004196,55.6956354777,40.3275000254,41.133005778,40.0,1.0,0.0,42.2366886139,1.0,0.0,-0.0120010375977,100.0,10.9118763606,47.8535003662,0.906999905904,5.74208271503,39.4205001195,224.0,65.8916664124,513.433331807,0.611956759075,47.8535003662,0.600350923084,60.0350926717,2.0,1.0,1.0,840.491292318,840.491292318,1065.56667074,0.622629541116,2.0,0.0,2723.45336914,0.0,21.2491676013,7.14689000448,12.5078125,2723.45336914,0.0270971497063,46.9641656876,46.9641656876,58.2369979223,2.0,56.6845550537,41.5377171834,40.2546717326,1.0,2351.92957126,458.389122455,0.0,0.0,0.0,6.26357332865,1.0,0.0,34.2991663615,73.9974263509,1.0,90.0416660309,0.0,1.0,1.0,0.0,31.8808325132,1.0,84.982140859,0.0,1.0,0.0389319076585,66.1799999873,84.8181489309,66.1799999873,2.0,0.0,72.1044390648,0.0566000007093,14.0530953613,0.885588174923,924.886725663,1.0,0.0,4347.03134872,0.00434703134872,248.287900799,0.741054615713,0.14443092988,0.741054615713,0.0,0.0,1273.93000285,248.287900799,1273.93000285,0.0,0.0,0.00127393000285,0.744444881876,1.0,21.8203383328,2.0,2.0,2.0,0.0,37.2757752736,95.2324428558,73.9974263509,0.739974263509,1.0,10.5,2810.31869371,86.1575344261,1522.21790365,0.885485545593,1522.21790365,1.0,0.0,0.0,0.0,23.7349999746,1.0,58.7916669846,1.0,0.0,35.1333341599,23.2291665077,1.0,58.555557251,0.0,1.0,46.9641656876,0.0,1357.29003906,0.000101085406348,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.163109302685,139022.0,1640.18561145,50.284100732,888.411662578,0.516795712272,888.411662578,0.159399060023,1.0,1.0,1.0,0.0,1719.07707723,1719.07707723,1719.07707723,0.0,0.0,1273.93000285,1719.07707723
2016-06-16T14:00:00.000Z,0.0,0.0347977805168,0.788621306571,0.549165734585,53.4265003204,0.0516220402836,102.756667455,0.0,50.7700007757,1.0,88.4583320618,0.0,0.0,0.0,52.9833332698,51.9866666794,1.0,88.3055547078,0.0,0.0,102.756667455,89.0021419525,2.0,0.0,134.031000137,80.6044998169,44.625,0.590445436669,1181.15000407,0.0,0.600385005582,0.0,1.0,17.0479782422,89.7695013682,8.35000101725,3014.58278402,89.6105003357,89.396987915,80.6164995829,80.5346247355,,1665.99961344,55.7899999619,55.8019536336,40.782500267,40.6881866455,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.159001032511,89.8804995219,100.0,11.3837482135,48.8280000687,1.94250043233,5.66423018773,38.8399998347,224.0,78.1416660945,604.833335876,0.600385005582,48.8280000687,0.720604814802,71.9663025538,2.0,1.0,1.0,1008.84674072,1008.84674072,0.0,0.613211527883,0.0,1.0,16.9645810127,88.9280014038,7.81919937134,2988.37587484,88.8409996033,88.5267206828,80.5925000509,80.1394297282,,1568.49995931,55.6040000916,55.6337941488,40.8944994609,41.3564020793,40.0,1.0,0.0,54.2968940735,1.0,0.0,0.0870018005371,100.0,11.153566281,47.9465001424,0.969998677572,5.8110148112,39.9245007833,224.0,73.0249993006,576.316670736,0.613211527883,47.9465001424,0.669980196272,67.0187517802,2.0,1.0,1.0,937.97227478,937.97227478,1181.15000407,0.591613325067,2.0,0.0,3329.05415853,0.0,23.5393470128,6.6252515316,11.7109375,3329.05415853,0.0397677717677,88.5750001272,88.5750001272,68.17441082,2.0,56.6010437012,41.7045771281,40.2684739431,1.0,2662.39117125,585.57949589,0.0,0.0,0.0,6.54414367676,1.0,0.0,35.9591657321,74.0723559062,1.0,90.5952364604,0.0,1.0,1.0,0.0,33.6516661644,1.0,86.2380930583,0.0,1.0,0.0349721970764,69.6108328501,86.1833705902,69.6108328501,2.0,0.0,81.6224364538,0.0566000007093,17.9524427921,0.87958830432,948.502079944,1.0,0.0,4920.85223358,0.00492085223358,317.180964083,0.720888060132,0.158555689113,0.720888060132,0.0,0.0,1442.09249878,317.180964083,1442.09249878,0.0,0.0,0.00144209249878,0.717975328366,1.0,18.2261694425,2.0,2.0,2.0,0.0,33.3605427742,97.7876256307,74.0723559062,0.740723559062,1.0,11.0833333333,3247.97066714,99.5748792458,1759.27346286,0.879443749245,1759.27346286,1.0,0.0,0.0,0.0,44.5891668002,1.0,68.0833336512,1.0,0.0,40.7333339055,43.9858325322,1.0,67.8888896306,0.0,1.0,88.5750001272,0.0,2148.12011719,0.000129133826244,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.180290881877,139022.0,2067.88315706,63.3962670112,1120.07537485,0.559914821597,1120.07537485,0.183687036323,1.0,1.0,1.0,0.0,2000.43887329,2000.43887329,2000.43887329,0.0,0.0,1442.09249878,2000.43887329
2016-06-16T15:00:00.000Z,0.0,0.0386323411144,0.796951390108,0.58770686064,55.6180000305,0.0551366657784,130.678335826,0.0,64.4066667557,1.0,95.9583326976,0.0,0.0,0.0,57.4666659037,66.2716681163,1.0,95.7777748108,0.0,0.0,130.678335826,96.3966236115,2.0,0.0,137.460749944,81.8427499135,41.4114583333,0.604421720294,1430.4666748,0.0,0.602308998761,0.0,1.0,17.7369073232,92.0929997762,9.42000198364,3334.99940999,91.7660001119,91.7119420369,81.8344993591,81.7689005534,,2082.33288574,55.1959997813,55.2101694743,41.0705003738,41.1138788859,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.326999664307,92.667500178,100.0,11.9842819373,50.6954997381,1.57799975077,5.75262530645,39.4925006231,224.0,90.5000006358,723.858337402,0.602308998761,50.6954997381,0.85789012364,85.7890129089,2.0,1.0,1.0,1201.0461731,1201.0461731,0.0,0.618612334801,0.0,1.0,17.7985485395,91.4839992523,9.06942967006,3332.95780436,91.3894996643,91.1054560343,81.8510004679,81.3832219442,,1927.99991862,55.01749897,55.0517374674,40.6724999746,41.132367452,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0944995880127,100.0,11.9737472534,50.7169996897,0.644499778748,5.82480120659,40.0280001958,224.0,90.0166664124,706.608337402,0.618612334801,50.7169996897,0.81424104963,81.4241059621,2.0,1.0,1.0,1139.93746948,1139.93746948,1430.4666748,0.604485684331,2.0,0.0,4144.69004313,0.0,27.7653508186,8.40928943952,13.5859375,4144.69004313,0.0510329107455,125.146665255,125.146665255,78.57787323,2.0,55.8564249674,41.9172999064,40.2796125412,1.0,3282.02978382,-1852.43811416,0.0,0.0,0.0,7.63191795349,1.0,0.0,46.7708317439,74.2025814056,1.0,98.0059515635,0.0,1.0,1.0,0.0,44.6591653824,1.0,95.3392836253,0.0,1.0,0.0386118642337,91.429997762,95.8099473317,91.429997762,2.0,0.0,100.619048907,0.0566000007093,-56.7912461137,0.292467809381,319.099398784,1.0,0.0,6066.11972231,0.00606611972231,-1003.37889403,0.751148992783,-0.423962338947,0.751148992783,0.0,0.0,1777.72168986,-1003.37889403,1777.72168986,0.0,0.0,0.00177772168986,0.749267121156,1.0,21.2784919684,2.0,2.0,2.0,0.0,29.7365436554,100.375897725,74.2025814056,0.742025814056,1.0,10.5,1429.59166966,43.8278027933,774.342795831,0.327186653836,774.342795831,1.0,0.0,0.0,0.0,63.2408332825,1.0,78.3611122767,1.0,0.0,46.8750009537,61.9058332443,1.0,78.1250015895,0.0,1.0,125.146665255,0.0,2057.69995117,-0.000408505460386,1.0,0.0,0.0,0.0,0.0,1.0,0.0,-1.2957812734,139022.0,2587.95997146,79.3405569386,1401.77660679,0.592299172757,1401.77660679,0.120392105392,1.0,1.0,1.0,0.0,2366.66987101,2366.66987101,2366.66987101,0.0,0.0,1777.72168986,2366.66987101
2016-06-16T16:00:00.000Z,0.0,0.0376317435172,0.769832421515,0.529788086708,53.692000707,0.0536880368284,103.786668777,0.0,51.2041670481,1.0,89.0972220103,0.0,0.0,0.0,53.3583332698,52.5825001399,1.0,88.930557251,0.0,0.0,103.786668777,89.0846188863,2.0,0.0,134.523000081,80.8309993744,40.8541666667,0.605483022295,1171.75832113,0.0,0.597734852076,0.0,1.0,17.0648992856,90.180498759,9.05100059509,3062.08280436,89.8805001577,89.8643035889,80.8294995626,80.7752609253,,1566.66630046,55.3834997813,55.4146499634,39.9455003738,39.9246114095,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.299998601278,95.9690004985,100.0,11.4768999418,49.9349997838,1.67250092824,5.58799946308,38.2729994456,224.0,77.7000001272,602.149998983,0.597734852076,49.9349997838,0.719649981544,71.9649976095,2.0,1.0,1.0,1007.50997416,1007.50997416,0.0,0.604789810289,0.0,1.0,17.0564389229,89.3120015462,8.45250066121,3061.11676025,89.2849998474,89.0308329264,80.8324991862,80.3747965495,,1483.24995931,55.2019996643,55.2544657389,39.9644997915,40.6364135742,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0270016988118,100.0,11.3321973483,49.3205000559,0.672999382019,5.72424153487,39.2915004094,224.0,75.7333342234,569.60832723,0.604789810289,49.3205000559,0.672635821388,67.2635825475,2.0,1.0,1.0,941.690149943,941.690149943,1171.75832113,0.605682026146,2.0,0.0,3071.76135254,0.0,24.3190946579,8.86385687192,14.0859375,3071.76135254,0.0328858817149,63.8100001017,63.8100001017,65.4010454814,2.0,56.2587839762,41.1345672607,40.2959521612,1.0,2607.16974492,-2607.16974492,0.0,0.0,0.0,6.19640858968,1.0,0.0,37.6633326213,74.6330909729,1.0,92.8273779551,0.0,1.0,1.0,0.0,35.1783323288,1.0,87.9702377319,0.0,1.0,0.0375933200822,72.8266639709,87.6924934387,72.8266639709,2.0,0.0,79.929481861,0.0566000007093,-79.929481861,0.0,0.0,1.0,0.0,4818.7874123,0.0048187874123,-1412.18164062,0.729717034971,-0.729717034971,0.729717034971,0.0,0.0,1412.18164062,-1412.18164062,1412.18164062,0.0,0.0,0.00141218164063,0.729849278927,1.0,21.8088981708,2.0,2.0,2.0,0.0,26.9710097313,103.016431173,74.6330909729,0.746330909729,1.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,32.1400000254,1.0,65.2361106873,1.0,0.0,38.9583336512,31.6700000763,1.0,64.9305559794,0.0,1.0,63.8100001017,0.0,1661.43994141,-0.00057494124571,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,139022.0,1895.7989446,58.1205836902,1026.86542335,0.530612472566,1026.86542335,,1.0,1.0,1.0,0.0,1935.24554443,1935.24554443,1935.24554443,0.0,0.0,1412.18164062,1935.24554443
2016-06-16T17:00:00.000Z,0.0,0.036755955241,0.769228857084,0.523191602502,53.0965000788,0.0527001570157,98.3174997965,0.0,48.6891670227,1.0,87.5694440206,0.0,0.0,0.0,52.4416666031,49.6283330917,1.0,87.4027792613,0.0,0.0,98.3174997965,87.6124223073,2.0,0.0,133.185750643,80.0892505646,40.75,0.594871180843,1109.8416748,0.0,0.593714668956,0.0,1.0,16.7699891726,89.2610009511,8.91599909465,3002.49945068,89.0015004476,88.9659169515,80.0855013529,80.0482838949,,1517.66633097,55.297999382,55.3362960815,40.0159994761,39.9742457072,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.25950050354,96.4699993134,100.0,11.1821691195,48.9855009715,1.7249994278,5.59144612153,38.2910000483,224.0,75.2083320618,573.674997965,0.593714668956,48.9855009715,0.690228591192,69.0228589376,2.0,1.0,1.0,966.320027669,966.320027669,0.0,0.590554085343,0.0,1.0,16.7470246951,88.3895009359,8.27550061544,2995.125,88.3685003916,88.1056645711,80.0929997762,79.6438217163,,1446.24993896,55.1210002899,55.1779658,40.0545002619,40.7742843628,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0210005442301,100.0,11.0102131367,48.3140001297,0.676000595093,5.73681147893,39.3784996668,224.0,72.6166655223,536.16666921,0.590554085343,48.3140001297,0.648515654064,64.8515663147,2.0,1.0,1.0,907.92191569,907.92191569,1109.8416748,0.594911992804,2.0,0.0,2995.33194987,0.0,24.8806145986,9.97273488839,14.6223958333,2995.33194987,0.0335654230852,62.5983336767,62.5983336767,64.9181111654,2.0,56.1816050212,41.2339248657,40.3454697927,1.0,2472.64955508,-2472.64955508,0.0,0.0,0.0,5.85739135742,1.0,0.0,35.5774997075,74.2281099955,1.0,91.0833307902,0.0,1.0,1.0,0.0,32.9974997838,1.0,86.0595258077,0.0,1.0,0.0367644193832,68.5749994914,85.6472466787,68.5749994914,2.0,0.0,75.8054200906,0.0566000007093,-75.8054200906,0.0,0.0,1.0,0.0,4570.1560377,0.0045701560377,-1339.31835938,0.717869865634,-0.717869865634,0.717869865634,0.0,0.0,1339.31835938,-1339.31835938,1339.31835938,0.0,0.0,0.00133931835937,0.717946584026,1.0,20.5502961117,2.0,2.0,2.0,0.0,24.6723087629,104.268969218,74.2281099955,0.742281099955,1.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,31.7533337275,1.0,65.1944484711,1.0,0.0,38.9416675568,30.8449996312,1.0,64.9027789434,0.0,1.0,62.5983336767,0.0,1374.93994141,-0.00054527643172,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,139022.0,1802.33230762,55.2551239788,976.238927322,0.523260584518,976.238927322,,1.0,1.0,1.0,0.0,1865.68405151,1865.68405151,1865.68405151,0.0,0.0,1339.31835938,1865.68405151
2016-06-16T18:00:00.000Z,0.0,0.0368085424044,0.768969253519,0.523564109064,53.2337503433,0.0522927206542,97.8841667175,0.0,48.3774998983,1.0,87.3888905843,0.0,0.0,0.0,52.4000008901,49.5233335495,1.0,87.3333358765,0.0,0.0,97.8841667175,87.9692853292,2.0,0.0,133.320000966,80.0862506231,40.9375,0.598107101537,1119.6333313,0.0,0.595242902477,0.0,1.0,16.7881186803,89.3419996897,8.97900009155,2988.33284505,89.0645008087,89.035214742,80.0855007172,80.0432078044,,1508.6663208,55.3969999949,55.4267527262,40.0025005341,39.9717051188,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.277498881022,96.3544991811,100.0,11.1966727575,49.0620002747,1.70850022634,5.59144604206,38.2940003077,224.0,75.383333842,575.925003052,0.595242902477,49.0620002747,0.691217135475,69.1217136383,2.0,1.0,1.0,967.703989665,967.703989665,0.0,0.593242981038,0.0,1.0,16.786910216,88.5125007629,8.42399978638,2983.50152588,88.5110003153,88.24878184,80.087000529,79.6361694336,,1441.24994914,55.2154998779,55.2684936523,39.9539995193,40.6619389852,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.00150044759115,100.0,11.0644934177,48.557000796,0.686499913534,5.72241687775,39.2674996058,224.0,73.3583335876,543.70833842,0.593242981038,48.557000796,0.654634933472,65.4634930293,2.0,1.0,1.0,916.48890686,916.48890686,1119.6333313,0.598112272521,2.0,0.0,2984.24680583,0.0,25.3940785726,10.1518801848,14.9505208333,2984.24680583,0.0340044993166,63.6391671499,63.6391671499,65.87591362,2.0,56.2600529989,41.2039871216,40.3240858714,1.0,2492.4823075,-724.830260895,0.0,0.0,0.0,6.5996615092,1.0,0.0,35.709165891,73.485839208,1.0,91.2678559621,0.0,1.0,1.0,0.0,33.194999059,1.0,86.4226175944,0.0,1.0,0.0368117301991,68.9041659037,86.1545308431,68.9041659037,2.0,0.0,76.4134440321,0.0566000007093,-22.2215324888,0.511394518701,560.151479385,1.0,0.0,4606.81257603,0.00460681257603,-392.606576154,0.7212012615,-0.209730073894,0.7212012615,0.0,0.0,1350.06083171,-392.606576154,1350.06083171,0.0,0.0,0.00135006083171,0.721278781692,1.0,20.9369761991,2.0,2.0,2.0,0.0,28.8171065648,100.278915405,73.485839208,0.73485839208,1.0,9.91666666667,1767.6520466,54.1919115434,957.454255552,0.511471187606,957.454255552,1.0,0.0,0.0,0.0,32.1600000064,1.0,65.4305566152,1.0,0.0,39.1166683833,31.4791666667,1.0,65.1944484711,0.0,1.0,63.6391671499,0.0,1379.9699707,-0.000159841841498,1.0,0.0,0.0,0.0,0.0,1.0,0.0,-0.410052567918,139022.0,1809.55218427,55.476467833,980.149596074,0.523595017755,980.149596074,0.172474023708,1.0,1.0,1.0,0.0,1871.96127319,1871.96127319,1871.96127319,0.0,0.0,1350.06083171,1871.96127319
2016-06-16T19:00:00.000Z,0.0,0.0369664880164,0.769239489259,0.52299525071,53.0229991277,0.0525102222029,97.85166804,0.0,48.4216664632,1.0,87.3055566152,0.0,0.0,0.0,52.3416674932,49.4299999873,1.0,87.2361138662,0.0,0.0,97.85166804,87.6466808319,2.0,0.0,132.918750127,79.8957509995,40.8671875,0.593818864084,1106.5083313,0.0,0.587223071917,0.0,1.0,16.7083477974,89.094499588,8.91449864705,2992.91617839,88.800500234,88.7955144246,79.8860015869,79.843208313,,1509.33299764,55.4270000458,55.4592386882,39.9754997889,39.9157079061,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.293999354045,96.7234999339,100.0,11.1254169941,48.825000445,1.73249912262,5.58293088277,38.2430006663,224.0,74.941666921,570.633336385,0.587223071917,48.825000445,0.694085039411,69.4085038503,2.0,1.0,1.0,971.719055176,971.719055176,0.0,0.588755575886,0.0,1.0,16.6986789703,88.2379995982,8.33099937439,2988.00097656,88.2364997864,87.9759572347,79.905500412,79.458849589,,1430.24995931,55.2395003637,55.2997283936,39.9689995448,40.6695988973,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.00149981180827,100.0,10.9750456015,48.2675002416,0.695499738057,5.72363336881,39.2734998067,224.0,72.683333079,535.874994914,0.588755575886,48.2675002416,0.650046393985,65.0046405792,2.0,1.0,1.0,910.064951579,910.064951579,1106.5083313,0.593770908757,2.0,0.0,2963.24328613,0.0,25.3300104141,9.40649835269,14.828125,2963.24328613,0.0335088313375,62.4525009791,62.4525009791,65.12068971,2.0,56.2733332316,41.1817042033,40.3602313995,1.0,2465.96008496,564.398733188,0.0,0.0,0.0,7.1285311381,1.0,0.0,35.680832545,72.7574704488,1.0,91.1547609965,0.0,1.0,1.0,0.0,33.2016665141,1.0,86.1547603607,0.0,1.0,0.0369618074761,68.8824984233,85.7363732656,68.8824984233,2.0,0.0,75.6003372104,0.0566000007093,17.3030921345,0.880905685366,943.266677681,1.0,0.0,4557.79200407,0.00455779200407,305.708337768,0.716814196057,0.164061465006,0.716814196057,0.0,0.0,1335.69498698,305.708337768,1335.69498698,0.0,0.0,0.00133569498698,0.716776574651,1.0,20.4355323708,2.0,2.0,2.0,0.0,31.6211344401,97.2285207113,72.7574704488,0.727574704488,1.0,9.91666666667,3030.35881815,92.903429345,1641.40332475,0.880875661063,1641.40332475,1.0,0.0,0.0,0.0,31.5025002162,1.0,65.1388893127,1.0,0.0,38.9500007629,30.9500002861,1.0,64.9166673024,0.0,1.0,62.4525009791,0.0,1376.44995117,0.00012446297805,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.186248153126,139022.0,1799.38624414,55.1648048396,974.643182832,0.523052101232,974.643182832,0.186331874757,1.0,1.0,1.0,0.0,1863.37686157,1863.37686157,1863.37686157,0.0,0.0,1335.69498698,1863.37686157
2016-06-16T20:00:00.000Z,0.0,0.0361481050379,0.77247065516,0.516951402113,52.1049995422,0.0518123969294,91.6524995168,0.0,45.2758331299,1.0,85.5416653951,0.0,0.0,0.0,51.2083330154,46.3658336004,1.0,85.3472226461,0.0,0.0,91.6524995168,85.6381893158,2.0,0.0,130.994249662,78.8892501195,40.9583333333,0.580385516364,1026.90000407,0.0,0.578942858882,0.0,1.0,16.2768610319,87.7804997762,8.64149920146,2917.49951172,87.5194994609,87.4991175334,78.8780002594,78.8330586751,,1470.66633097,55.0039997101,55.0381774902,40.0445000331,39.9379781087,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.261000315348,89.9119993846,100.0,10.692713658,47.4749994278,1.79099973043,5.58394463857,38.2535003026,224.0,71.0500011444,530.691660563,0.578942858882,47.4749994278,0.654791089013,65.4855543772,2.0,1.0,1.0,916.707524618,916.707524618,0.0,0.577091250505,0.0,1.0,16.2708175977,86.9240004222,8.04900042216,2919.75950114,86.9495004018,86.6795654297,78.9004999797,78.4612579346,,1397.74994914,54.8104998271,54.8719507853,40.0469996134,40.7442830404,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0254999796549,100.0,10.5427238941,46.9025007884,0.746499061584,5.72809366385,39.3005005519,224.0,68.1749998728,496.20833079,0.577091250505,46.9025007884,0.614129249936,61.4129254023,2.0,1.0,1.0,859.78094991,859.78094991,1026.90000407,0.580399962484,2.0,0.0,2897.31571452,0.0,26.4716491699,10.7238386869,15.8776041667,2897.31571452,0.035787645136,63.2866652807,63.2866652807,65.4658985138,2.0,55.8583246867,41.2020721436,40.4124546051,1.0,2299.99133624,604.864414629,0.0,0.0,0.0,7.27148628235,1.0,0.0,33.2924992243,71.6065139771,1.0,89.0892817179,0.0,1.0,1.0,0.0,30.6658325195,1.0,83.8869037628,0.0,1.0,0.0361567624157,63.958331426,83.4962711334,63.958331426,2.0,0.0,70.5121391303,0.0566000007093,18.5436714858,0.889301549456,910.692440988,1.0,0.0,4251.03479398,0.00425103479398,327.62670059,0.70410246359,0.185168751624,0.70410246359,0.0,0.0,1245.79749552,327.62670059,1245.79749552,0.0,0.0,0.00124579749552,0.70404390494,1.0,18.7363788317,2.0,2.0,2.0,0.0,35.0551029841,93.6301651001,71.6065139771,0.716065139771,1.0,11.0833333333,2904.85575087,89.0558106161,1573.42419611,0.889271215214,1573.42419611,1.0,0.0,0.0,0.0,32.1149997711,1.0,65.625,1.0,0.0,39.2583341599,31.1716666222,1.0,65.4305578868,0.0,1.0,63.2866652807,0.0,1296.02001953,0.000133386596983,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.208225284319,139022.0,1688.8411213,51.7757602986,914.76607155,0.517009423201,914.76607155,0.208171837796,1.0,1.0,1.0,0.0,1769.3411967,1769.3411967,1769.3411967,0.0,0.0,1245.79749552,1769.3411967
2016-06-16T21:00:00.000Z,0.0,0.0351047419679,0.774279757221,0.514832417272,51.5132490794,0.0501990303014,86.8808333079,0.0,43.0166667302,1.0,84.0694421132,0.0,0.0,0.0,50.2583325704,43.8641668955,1.0,83.7638842265,0.0,0.0,86.8808333079,84.5301202138,2.0,0.0,129.289499283,77.7762502035,40.3177083333,0.567392125546,982.175018311,0.0,0.568346177377,0.0,1.0,15.9263528983,86.6554997762,8.60399945577,2854.58284505,86.3794994354,86.3635787964,77.7754999797,77.7289454142,,1468.99967448,54.6604992549,54.6788965861,40.068499883,39.942431132,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.27600034078,90.9484996796,100.0,10.3399753571,46.3109995524,1.80600007375,5.58637758096,38.263999939,224.0,68.5500005086,507.500005086,0.568346177377,46.3109995524,0.637819479079,63.7819484075,2.0,1.0,1.0,892.947270711,892.947270711,0.0,0.564577073363,0.0,1.0,15.9070144494,85.7614994049,8.04299926758,2851.14316813,85.8199996948,85.5243733724,77.7770004272,77.3475875854,,1398.24992879,54.4849996567,54.5194066366,40.0484994253,40.7621561686,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.058500289917,100.0,10.1760824521,45.7700001399,0.729999224345,5.73093203704,39.3200003306,224.0,65.8333333333,474.675005595,0.564577073363,45.7715002696,0.600566940308,60.0566943487,2.0,1.0,1.0,840.793716431,840.793716431,982.175018311,0.567410853773,2.0,0.0,2899.06593831,0.0,28.2460471789,12.6955108643,17.6822916667,2899.06593831,0.0388870921029,67.2958348592,67.2958348592,66.9801826477,2.0,55.5154342651,41.1848831177,40.4688011805,1.0,2210.07373003,657.359171867,0.0,0.0,0.0,7.40008799235,1.0,0.0,31.6983331045,70.3754119873,1.0,87.4999974569,0.0,1.0,1.0,0.0,29.0691660245,1.0,82.2797609965,0.0,1.0,0.035111828469,60.7674992879,82.0917186737,60.7674992879,2.0,0.0,67.7554840685,0.0566000007093,20.1530330375,0.897254300562,881.007278129,1.0,0.0,4084.84161466,0.00408484161466,356.060649911,0.691548169884,0.205692473551,0.691548169884,0.0,0.0,1197.0933431,356.060649911,1197.0933431,0.0,0.0,0.0011970933431,0.691627348463,1.0,17.3118832422,2.0,2.0,2.0,0.0,38.3626699448,90.147784551,70.3754119873,0.703754119873,1.0,10.5,2867.4329019,87.908517106,1553.15399301,0.897240643435,1553.15399301,1.0,0.0,0.0,0.0,34.2008336385,1.0,67.3194452922,1.0,0.0,40.2500006358,33.0950001081,1.0,67.0833346049,0.0,1.0,67.2958348592,0.0,1226.70007324,0.000144962905422,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.229250062462,139022.0,1645.3882452,50.4436008263,891.229685409,0.514853968108,891.229685409,0.229205373211,1.0,1.0,1.0,0.0,1731.03392537,1731.03392537,1731.03392537,0.0,0.0,1197.0933431,1731.03392537
2016-06-16T22:00:00.000Z,0.0,0.0360726534968,0.775058483651,0.51409986317,51.8005005519,0.0520110389754,89.277498881,0.0,44.3041667938,1.0,84.9027754466,0.0,0.0,0.0,50.8249998093,45.0433330536,1.0,84.7083320618,0.0,0.0,89.277498881,84.8949286143,2.0,0.0,130.513500214,78.7129996618,40.2708333333,0.57947520698,994.716674805,0.0,0.58200660347,0.0,1.0,16.182586511,87.4520009359,8.50650087992,2890.41617839,87.2210000356,87.1526082357,78.7144991557,78.6425806681,,1462.33297729,54.5509999593,54.5578689575,40.0160001119,39.8991597493,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.231000900269,87.5899995168,100.0,10.6035077572,47.2049999237,1.81949965159,5.57907883326,38.1965004603,224.0,69.2249997457,515.383341471,0.58200660347,47.2049999237,0.632547516596,63.2547518412,2.0,1.0,1.0,885.566523234,885.566523234,0.0,0.575593660118,0.0,1.0,16.1439094543,86.547498703,7.87350018819,2884.88883464,86.585000356,86.3006769816,78.7115001678,78.2679875692,,1391.74994914,54.3724997838,54.3944447835,40.0109996796,40.7525812785,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0375016530355,100.0,10.4194575946,46.5740006765,0.719499270121,5.7256607612,39.2915004094,224.0,66.1749992371,479.333333333,0.575593660118,46.5740006765,0.59484773545,59.484773318,2.0,1.0,1.0,832.786829631,832.786829631,994.716674805,0.579523732114,2.0,0.0,2893.23164876,0.0,28.9045465787,13.488860925,18.3463541667,2893.23164876,0.0397708028404,68.2650006612,68.2650006612,67.6948051453,2.0,55.4243342082,41.1842447917,40.4112615585,1.0,2241.62064248,612.411721564,0.0,0.0,0.0,7.12757873535,1.0,0.0,32.2474991481,71.5869204203,1.0,88.0892836253,0.0,1.0,1.0,0.0,29.6741658847,1.0,82.9761892955,0.0,1.0,0.036072835731,61.9216655095,82.587474823,61.9216655095,2.0,0.0,68.7226356594,0.0566000007093,18.7750535559,0.900573095343,868.973599454,1.0,0.0,4143.14923537,0.00414314923537,331.714722979,0.707324712409,0.193241414993,0.707324712409,0.0,0.0,1214.18082682,331.714722979,1214.18082682,0.0,0.0,0.00121418082682,0.707378407319,1.0,18.7723390991,2.0,2.0,2.0,0.0,44.534438769,88.6612898509,71.5869204203,0.715869204203,1.0,10.5,2854.03236404,87.4976892153,1545.8955498,0.900566127402,1545.8955498,1.0,0.0,0.0,0.0,34.6158332825,1.0,67.611114502,1.0,0.0,40.441666921,33.6491673787,1.0,67.4027779897,0.0,1.0,68.2650006612,0.0,1225.83996582,0.000135050952769,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.214577707415,139022.0,1629.29746208,49.9502965603,882.514062443,0.514111235843,882.514062443,0.214519776802,1.0,1.0,1.0,0.0,1716.5819397,1716.5819397,1716.5819397,0.0,0.0,1214.18082682,1716.5819397
2016-06-16T23:00:00.000Z,0.0,0.0357300619578,0.774823170649,0.514346776479,51.7345021566,0.0514723779005,88.5908323924,0.0,43.8416659037,1.0,84.5555547078,0.0,0.0,0.0,50.625,44.7491668065,1.0,84.3749980927,0.0,0.0,88.5908323924,84.8411909739,2.0,0.0,130.314001401,78.5794992447,40.1302083333,0.576440169466,992.191660563,0.0,0.580509088598,0.0,1.0,16.1390748024,87.3125,8.49300130208,2883.33284505,87.0650011698,87.0152689616,78.5719998678,78.4971898397,,1462.99965413,54.498500824,54.4903462728,39.9799998601,39.8501663208,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.24749883016,87.3769995372,100.0,10.5670919418,47.0850013097,1.81499989827,5.57198294004,38.1649999619,224.0,68.9666665395,513.624992371,0.580509088598,47.0850013097,0.632122929891,63.2122929891,2.0,1.0,1.0,884.972101847,884.972101847,0.0,0.573276910672,0.0,1.0,16.1136932373,86.457499822,7.91100184123,2869.51580811,86.4980004628,86.209312439,78.5869986216,78.1436157227,,1391.24997965,54.3229999542,54.3294194539,39.9210001628,40.6708755493,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0405006408691,100.0,10.4001892408,46.5770003001,0.71350034078,5.71471269925,39.207499822,224.0,65.9833323161,478.566668193,0.573276910672,46.5770003001,0.596296368554,59.6296364466,2.0,1.0,1.0,834.814915975,834.814915975,992.191660563,0.576427301686,2.0,0.0,2897.31567383,0.0,29.2259319623,14.5737075011,18.78125,2897.31567383,0.0401681637115,69.1083335876,69.1083335876,68.0143655141,2.0,55.3705622355,41.111638387,40.416612943,1.0,2236.26357496,645.543915011,0.0,0.0,0.0,7.19906489054,1.0,0.0,32.0341661771,71.3729349772,1.0,87.8690465291,0.0,1.0,1.0,0.0,29.4658323924,1.0,82.6666660309,0.0,1.0,0.035734308777,61.4999984105,82.5278835297,61.4999984105,2.0,0.0,68.5584010016,0.0566000007093,19.7908060056,0.906872434184,846.63886203,1.0,0.0,4133.24785876,0.00413324785876,349.660879109,0.70372488383,0.203144799962,0.70372488383,0.0,0.0,1211.27915446,349.660879109,1211.27915446,0.0,0.0,0.00121127915446,0.703735977411,1.0,18.4477046614,2.0,2.0,2.0,0.0,50.5091997782,85.7722187042,71.3729349772,0.713729349772,1.0,10.5,2881.80748997,88.3492070072,1560.94003357,0.906869683792,1560.94003357,1.0,0.0,0.0,0.0,35.0033334096,1.0,67.9166666667,1.0,0.0,40.6416676839,34.1049998601,1.0,67.7361125946,0.0,1.0,69.1083335876,0.0,1237.18994141,0.000142357367939,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.224006606013,139022.0,1634.52944212,50.1106963402,885.347980782,0.514366488213,885.347980782,0.223993774121,1.0,1.0,1.0,0.0,1721.23962402,1721.23962402,1721.23962402,0.0,0.0,1211.27915446,1721.23962402
2016-06-17T00:00:00.000Z,0.0,0.0363523805371,0.790645120009,0.549908943566,53.0627508163,0.0516414727175,102.227499644,0.0,50.4908336004,1.0,88.2361125946,0.0,0.0,0.0,52.8416668574,51.7366663615,1.0,88.0694452922,0.0,0.0,102.227499644,88.6644465129,2.0,0.0,132.144000371,79.081249555,40.203125,0.588551031758,1173.3416748,0.0,0.59170832574,0.0,1.0,16.5548497836,88.5725008647,8.45100212097,3033.33276367,88.2950007121,88.2067667643,79.0774993896,78.9848022461,,1726.33297729,54.5135002136,54.4973576864,40.2439997991,40.1638641357,40.0,1.0,0.0,81.4037656784,1.0,0.0,0.277500152588,89.5594991048,100.0,10.9455624421,48.051000913,1.77450021108,5.60928734144,38.469499588,224.0,76.3166659673,600.166676839,0.59170832574,48.051000913,0.726687905448,72.6687911352,2.0,1.0,1.0,1017.36306763,1017.36306763,0.0,0.60220088277,0.0,1.0,16.5475977262,87.7189992269,8.04000006782,3026.99609375,87.6979993184,87.4373423258,79.0849997203,78.6430460612,,1642.99991862,54.3274997075,54.3319702148,40.3334999084,40.869392395,40.0,1.0,0.0,79.8024288813,1.0,0.0,0.0209999084473,100.0,10.7988247077,47.36449941,0.845499992371,5.7487732172,39.4624999364,224.0,74.4083328247,573.174997965,0.60220088277,47.36449941,0.679377630325,67.9377628962,2.0,1.0,1.0,951.128682454,951.128682454,1173.3416748,0.588972067994,2.0,0.0,3452.74153646,0.0,22.7124700546,6.75851625204,10.15625,3452.74153646,0.0363187628065,76.7274990082,76.7274990082,65.8671827316,2.0,55.3053995768,41.3058853149,40.419054985,1.0,2630.4088325,726.816253129,0.0,0.0,0.0,7.74393399556,1.0,0.0,37.3033323288,71.3335653941,1.0,91.8749980927,0.0,1.0,1.0,0.0,35.1691657702,1.0,87.511903127,0.0,1.0,0.0367858166333,72.4724973043,87.5524075826,72.4724973043,2.0,0.0,80.6419357518,0.0566000007093,22.2824181793,0.912258825873,827.995722986,1.0,0.0,4861.73982186,0.00486173982186,393.682295054,0.714667671069,0.197471994658,0.714667671069,0.0,0.0,1424.76916504,393.682295054,1424.76916504,0.0,0.0,0.00142476916504,0.714833681782,1.0,17.4167380522,2.0,2.0,2.0,0.0,57.0720062256,83.222782135,71.3335653941,0.713335653941,1.0,10.5,3357.22508562,102.924353931,1818.45146009,0.912139665727,1818.45146009,1.0,0.0,0.0,0.0,38.7208333015,1.0,66.055557251,1.0,0.0,39.5166676839,38.0066665014,1.0,65.8611129125,0.0,1.0,76.7274990082,0.0,1992.89001465,0.000160279798732,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.216493155684,139022.0,2062.30315424,63.2251976995,1117.05294889,0.560316470228,1117.05294889,0.217633136329,1.0,1.0,1.0,0.0,1993.61076864,1993.61076864,1993.61076864,0.0,0.0,1424.76916504,1993.61076864
2016-06-17T01:00:00.000Z,0.0,0.0358606806273,0.792864009878,0.567182477125,53.9274994532,0.0507891014368,110.019166946,0.0,54.5108331045,1.0,90.4861100515,0.0,0.0,0.0,54.1583334605,55.5083335241,1.0,90.263888677,0.0,0.0,110.019166946,90.944548289,2.0,0.0,133.515748978,79.5882495244,40.4609375,0.588271637671,1275.80833944,0.0,0.592888036318,0.0,1.0,16.892062664,89.4890003204,8.9954996109,3117.08274333,89.164999644,89.1083348592,79.5829989115,79.4774958293,,1894.9995931,54.5750001272,54.561688741,40.4690004985,40.4234771729,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.324000676473,90.1669998169,100.0,11.2381722132,48.6959991455,1.71450074514,5.65389033159,38.7544997533,224.0,83.25,654.458333333,0.592888036318,48.6959991455,0.78714373634,78.7143739065,2.0,1.0,1.0,1102.00123088,1102.00123088,0.0,0.597939396512,0.0,1.0,16.8763504028,88.7599995931,8.47799777985,3115.11004639,88.7014986674,88.4283269246,79.5935001373,79.1463063558,,1770.99989827,54.3950001399,54.3950831095,40.3050003052,40.795984904,40.0,1.0,0.0,99.5173708598,1.0,0.0,0.0585009256999,100.0,11.1087224483,48.3964983622,0.704500516256,5.76762807369,39.6004997889,224.0,80.5250008901,621.35000356,0.597939396512,48.3964983622,0.738365271432,73.8365281423,2.0,1.0,1.0,1033.71138,1033.71138,1275.80833944,0.587041654063,2.0,0.0,3764.29333496,0.0,19.9225498835,3.98299767574,6.16927083333,3764.29333496,0.0350962810263,80.6549994151,80.6549994151,67.0084457397,2.0,55.3117243449,41.3606592814,40.4267190297,1.0,2851.00359001,818.92407504,0.0,0.0,0.0,8.28209241231,1.0,0.0,40.0808324814,71.3009064992,1.0,94.1190471649,0.0,1.0,1.0,0.0,37.6916658084,1.0,89.8333320618,0.0,1.0,0.0359608367184,77.7724990845,89.6245002747,77.7724990845,2.0,0.0,87.4048343717,0.0566000007093,25.1062199264,0.916626337565,813.187707422,1.0,0.0,5269.46135316,0.00526946135316,443.57278466,0.712051640221,0.204530163656,0.712051640221,0.0,0.0,1544.25500488,443.57278466,1544.25500488,0.0,0.0,0.00154425500488,0.708917692304,1.0,16.6149419968,2.0,2.0,2.0,0.0,62.864303271,81.0856170654,71.3009064992,0.713009064992,1.0,9.91666666667,3669.92766505,112.511054298,1987.82778954,0.916581803876,1987.82778954,1.0,0.0,0.0,0.0,40.7816661199,1.0,66.7222232819,1.0,0.0,39.9000002543,39.8766668638,1.0,66.5000006358,0.0,1.0,80.6549994151,0.0,2043.51000977,0.000180591704381,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.223144473074,139022.0,2309.05119549,70.7898923749,1250.7047966,0.576696464663,1250.7047966,0.226633378037,1.0,1.0,1.0,0.0,2168.74018351,2168.74018351,2168.74018351,0.0,0.0,1544.25500488,2168.74018351
2016-06-17T02:00:00.000Z,0.0,0.037371784766,0.785487284042,0.546315217199,53.325249354,0.0517611129435,103.085000992,0.0,50.8275009791,1.0,88.625,0.0,0.0,0.0,53.1083332698,52.1183334986,1.0,88.5138880412,0.0,0.0,103.085000992,89.0268599192,2.0,0.0,133.122000058,79.7967507044,40.9296875,0.592063522044,1181.1000061,0.0,0.594897991977,0.0,1.0,16.7627372742,89.2160002391,8.48474884033,3064.99949137,88.9025001526,88.8972498576,79.7780011495,79.6863810221,,1721.9995931,54.0980005264,54.0775629679,39.892999649,39.8482589722,40.0,1.0,0.0,99.3632144928,1.0,0.0,0.313500086466,90.1880003611,100.0,11.1830500762,49.0095005035,1.66649977366,5.57968711853,38.2264998754,224.0,77.6499999364,605.258331299,0.594897991977,49.0095005035,0.726260768345,72.5513607661,2.0,1.0,1.0,1016.76507568,1016.76507568,0.0,0.602873176179,0.0,1.0,16.7409817378,88.4089991252,8.46981811523,3072.74035645,88.4389998118,88.1951115926,79.8155002594,79.3708318075,,1629.74991862,53.9150002797,53.9112065633,39.8864997228,40.4027989705,40.0,1.0,0.0,99.0071277618,1.0,0.0,-0.0300006866455,100.0,11.0291074912,48.552500089,0.711999575297,5.71187432607,39.1745001475,224.0,75.5416666667,575.841672262,0.602873176179,48.552500089,0.679847190494,67.9847183228,2.0,1.0,1.0,951.786066691,951.786066691,1181.1000061,0.591344253755,2.0,0.0,3442.82318115,0.0,19.4306341807,4.72230768204,7.296875,3442.82318115,0.0307229932388,64.1308333079,64.1308333079,62.8758738836,2.0,54.8574905396,40.9135615031,40.4229784012,1.0,2626.89952376,752.810707656,0.0,0.0,0.0,8.31206130981,1.0,0.0,38.3808326721,71.4659398397,1.0,92.684521993,0.0,1.0,1.0,0.0,36.1716658274,1.0,88.3035691579,0.0,1.0,0.0374255665561,74.5524991353,87.9572130839,74.5524991353,2.0,0.0,80.5343488832,0.0566000007093,23.0793449178,0.917672532953,809.681170196,1.0,0.0,4855.25362633,0.00485525362633,407.76227259,0.713257501188,0.204403662703,0.713257501188,0.0,0.0,1422.868337,407.76227259,1422.868337,0.0,0.0,0.001422868337,0.71135888497,1.0,17.9482694061,2.0,2.0,2.0,0.0,65.1027565002,80.562426885,71.4659398397,0.714659398397,1.0,9.91666666667,3379.71023142,103.613693801,1830.63060959,0.917661163891,1830.63060959,1.0,0.0,0.0,0.0,32.3933332761,1.0,62.6666682561,1.0,0.0,37.4833339055,31.7375001907,1.0,62.4722232819,0.0,1.0,64.1308333079,0.0,1929.36999512,0.000166012177338,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.222744157371,139022.0,2041.45615694,62.586079477,1105.76110765,0.554297529886,1105.76110765,0.224927902533,1.0,1.0,1.0,0.0,1994.88730876,1994.88730876,1994.88730876,0.0,0.0,1422.868337,1994.88730876
2016-06-17T03:00:00.000Z,0.0,0.0357413551413,0.793421329249,0.56573408555,53.9185005824,0.0507418835139,108.531667074,0.0,53.6225001017,1.0,90.0694459279,0.0,0.0,0.0,53.9250001907,54.8725004196,1.0,89.8750006358,0.0,0.0,108.531667074,90.7877254486,2.0,0.0,133.656750043,79.7382494609,40.8802083333,0.585705850324,1258.42501831,0.0,0.596256250716,0.0,1.0,16.9174442291,89.5384991964,8.76085771833,3102.49945068,89.2685000102,89.1642862956,79.7284990946,79.6171722412,,1866.66624959,54.2149998347,54.1845830282,40.3114995956,40.2752227783,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.269999186198,91.0610001882,100.0,11.2791649501,48.9570004145,1.66349951426,5.63827927907,38.6480000814,224.0,81.7833334605,642.841672262,0.596256250716,48.9570004145,0.769018765404,76.9018754959,2.0,1.0,1.0,1076.62627157,1076.62627157,0.0,0.598516676815,0.0,1.0,16.9029402733,88.8574994405,8.56200069851,3104.98630778,88.7765000661,88.5356648763,79.7479998271,79.3006591797,,1760.74994914,54.0380001068,54.0189488729,40.1220000585,40.6651407878,40.0,1.0,0.0,99.1491241455,1.0,0.0,0.0809993743896,100.0,11.1539642016,48.6679999034,0.6234998703,5.7489759922,39.4850002925,224.0,79.5999997457,615.583333333,0.598516676815,48.6545000076,0.729995295207,72.9995295207,2.0,1.0,1.0,1021.99341329,1021.99341329,1258.42501831,0.585463026457,2.0,0.0,3772.46132406,0.0,19.979171435,4.42398909728,6.6328125,3772.46132406,0.0346523024907,78.2541666031,78.2541666031,66.7441574732,2.0,54.956817627,41.2383804321,40.4221817652,1.0,2809.92256001,834.61465174,0.0,0.0,0.0,8.14069684347,1.0,0.0,39.5474993388,71.5878022512,1.0,93.5714263916,0.0,1.0,1.0,0.0,37.2449990908,1.0,89.386903127,0.0,1.0,0.0359126557304,76.7924982707,89.4611231486,76.7924982707,2.0,0.0,86.1453899305,0.0566000007093,25.5872548372,0.918880663949,805.651431489,1.0,0.0,5193.53198544,0.00519353198544,452.071634568,0.708382498347,0.210406656956,0.708382498347,0.0,0.0,1522.00333659,452.071634568,1522.00333659,0.0,0.0,0.00152200333659,0.706769863764,1.0,16.1858953514,2.0,2.0,2.0,0.0,67.2271575928,79.9520689646,71.5878022512,0.715878022512,1.0,11.0833333333,3644.53721175,111.732644768,1974.07497116,0.918789155303,1974.07497116,1.0,0.0,0.0,0.0,39.5125002861,1.0,66.5138905843,1.0,0.0,39.7833337784,38.7416669528,1.0,66.305557251,0.0,1.0,78.2541666031,0.0,1977.58996582,0.000184051839545,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.229004288679,139022.0,2281.96496949,69.9594945791,1236.03345764,0.575284197948,1236.03345764,0.2308340458,1.0,1.0,1.0,0.0,2148.5614624,2148.5614624,2148.5614624,0.0,0.0,1522.00333659,2148.5614624
2016-06-17T04:00:00.000Z,0.0,0.0372567659483,0.784301467199,0.55114426335,53.8187506994,0.0523819195857,107.600832621,0.0,53.1541662216,1.0,89.9166673024,0.0,0.0,0.0,53.799999555,54.4466667175,1.0,89.6666653951,0.0,0.0,107.600832621,90.3670622508,2.0,0.0,134.115751266,80.2970005671,41.0416666667,0.592084521184,1218.62498983,0.0,0.597320210495,0.0,1.0,16.9984234174,89.8744996389,8.8760011461,3100.4161377,89.5850009918,89.5273335775,80.2820002238,80.1822509766,,1754.3329366,54.5824991862,54.5489476522,40.1165002187,40.0798695882,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.289498647054,91.8965009054,100.0,11.3881223996,49.4685007731,1.68750031789,5.6103010575,38.4289999008,224.0,80.2333323161,626.558334351,0.597320210495,49.4685007731,0.748502284459,74.8502276738,2.0,1.0,1.0,1047.90319824,1047.90319824,0.0,0.597327045779,0.0,1.0,16.9742504756,89.1184997559,8.43839950562,3105.7362264,89.0615005493,88.8110478719,80.3120009104,79.8626022339,,1654.24997965,54.388999939,54.3791453044,39.9734999339,40.6025822957,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.056999206543,100.0,11.2439267635,49.0880006154,0.663999875387,5.7303237915,39.3095000585,224.0,77.7666670481,592.066660563,0.597327045779,49.0880006154,0.705496143159,70.5496149063,2.0,1.0,1.0,987.694600423,987.694600423,1218.62498983,0.59180981998,2.0,0.0,3501.74965413,0.0,19.0863848527,4.71138441563,7.09375,3501.74965413,0.0309429765728,67.0400009155,67.0400009155,63.3308890661,2.0,55.3174209595,41.0918986003,40.3989855448,1.0,2713.81705497,796.461497927,0.0,0.0,0.0,7.62492879232,1.0,0.0,39.4041655858,72.6570714315,1.0,93.5238087972,0.0,1.0,1.0,0.0,37.2774991989,1.0,89.2559496562,0.0,1.0,0.0373247998497,76.6816635132,89.1185232798,76.6816635132,2.0,0.0,83.1990289438,0.0566000007093,24.4175719573,0.923569007189,790.253819925,1.0,0.0,5015.90181815,0.00501590181815,431.405859564,0.714192768656,0.209604048766,0.714192768656,0.0,0.0,1469.94748942,431.405859564,1469.94748942,0.0,0.0,0.00146994748942,0.712434629599,1.0,18.1219051969,2.0,2.0,2.0,0.0,80.1548398336,77.4937566121,72.6570714315,0.726570714315,1.0,9.33333333333,3510.2785529,107.616600901,1901.35334898,0.923796817423,1901.35334898,1.0,0.0,0.0,0.0,33.8116666476,1.0,63.2500025431,1.0,0.0,37.7666676839,33.2283337911,1.0,62.9444459279,0.0,1.0,67.0400009155,0.0,1959.80993652,0.000175638186455,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.226894101401,139022.0,2122.70997095,65.0771237469,1149.77248995,0.55863165442,1149.77248995,0.228575351047,1.0,1.0,1.0,0.0,2058.19430542,2058.19430542,2058.19430542,0.0,0.0,1469.94748942,2058.19430542
2016-06-17T05:00:00.000Z,0.0,0.0371542008965,0.802010423144,0.599818611246,55.4004987081,0.0514149155769,126.605000178,0.0,62.542500178,1.0,95.0694440206,0.0,0.0,0.0,56.9333340327,64.0858329137,1.0,94.8888899485,0.0,0.0,126.605000178,95.2918904622,2.0,0.0,135.677248955,80.2767502467,40.9947916667,0.594478055273,1463.73329671,0.0,0.594777970267,0.0,1.0,17.3876083692,90.9530010223,9.85500335693,3305.41605632,90.6169993083,90.5395253499,80.2669995626,80.1505050659,,2113.66621908,54.5645001729,54.5292078654,40.2770004272,40.3420308431,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.336001714071,91.1134999593,100.0,11.7310822805,50.339998881,1.5030002594,5.65652604898,38.7740001678,224.0,92.2333342234,747.416666667,0.594777970267,50.339998881,0.897347121466,89.7347126007,2.0,1.0,1.0,1256.28597005,1256.28597005,0.0,0.612199685427,0.0,1.0,17.3658528328,90.2360006968,9.58949947357,3308.21085612,90.120499293,89.8678385417,80.2865009308,79.8453826904,,1979.24997965,54.3904997508,54.3670349121,40.2119998932,40.6089731852,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.115501403809,100.0,11.5986300309,49.9129991531,0.61000029246,5.76722268263,39.5974998474,224.0,89.6583334605,716.316660563,0.612199685427,49.9084993998,0.835017315093,83.5017325083,2.0,1.0,1.0,1169.02424113,1169.02424113,1463.73329671,0.594341608911,2.0,0.0,4222.86977132,0.0,23.1745316188,4.88920986652,8.43229166667,4222.86977132,0.0410500580243,101.805834452,101.805834452,73.8331095378,2.0,55.1934229533,41.181060791,40.4193805059,1.0,3293.16387001,922.545833499,0.0,0.0,0.0,8.24121538798,1.0,0.0,46.6641658147,72.0257841746,1.0,98.7321427663,0.0,1.0,1.0,0.0,44.817498525,1.0,95.4821414948,0.0,1.0,0.0371450413942,91.4816627502,95.0363140106,91.4816627502,2.0,0.0,100.960392903,0.0566000007093,28.2830109579,0.927389165974,777.783727905,1.0,0.0,6086.69866408,0.00608669866408,499.699833983,0.724450090138,0.202947207797,0.724450090138,0.0,0.0,1783.75250244,499.699833983,1783.75250244,0.0,0.0,0.00178375250244,0.723943899075,1.0,17.102176509,2.0,2.0,2.0,0.0,85.1956818899,75.4555263519,72.0257841746,0.720257841746,1.0,9.91666666667,4215.70970351,129.243403861,2283.45233642,0.927397297934,2283.45233642,1.0,0.0,0.0,0.0,51.308333079,1.0,74.0277779897,1.0,0.0,44.3083340327,50.4975001017,1.0,73.8472232819,0.0,1.0,101.805834452,0.0,1988.98999023,0.000203442699414,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.218835237334,139022.0,2735.31867787,83.8582163944,1481.59391066,0.601731933471,1481.59391066,0.219313080061,1.0,1.0,1.0,0.0,2462.215861,2462.215861,2462.215861,0.0,0.0,1783.75250244,2462.215861
2016-06-17T06:00:00.000Z,0.0,0.0367289483708,0.803579098932,0.60022972281,55.5182495117,0.051204084041,125.732498169,0.0,62.2174994151,1.0,94.8888893127,0.0,0.0,0.0,56.8333323797,63.5041666031,1.0,94.7222194672,0.0,0.0,125.732498169,95.6591828664,2.0,0.0,136.218749364,80.7004998525,40.7994791667,0.593591283074,1456.25,0.0,0.597905579662,0.0,1.0,17.4927606583,91.2650006612,9.88799794515,3294.99938965,90.9334990184,90.8555196126,80.6869996389,80.5638326009,,2099.66618856,54.9845002492,54.9445343018,40.7149991989,40.7257283529,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.331501642863,90.969499588,100.0,11.788793246,50.2184998194,1.58099842072,5.70396741231,39.1340007782,224.0,91.5499992371,737.808334351,0.597905579662,50.2184998194,0.880872722807,88.0872732798,2.0,1.0,1.0,1233.22181193,1233.22181193,0.0,0.6117582132,0.0,1.0,17.515724659,90.6830012004,9.5091443743,3275.58992513,90.5705006917,90.3106180827,80.7140000661,80.265721639,,1978.49992879,54.8014996847,54.7795155843,40.4579992294,40.8406702677,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.112500508626,100.0,11.7195100784,50.1125014623,0.650499343872,5.79621469975,39.8074998856,224.0,90.4166660309,718.441665649,0.6117582132,50.1125014623,0.837830403646,83.7830410004,2.0,1.0,1.0,1172.9625651,1172.9625651,1456.25,0.594169393337,2.0,0.0,4210.61767578,0.0,23.0678742727,4.23231283824,8.20833333333,4210.61767578,0.0440679524429,111.233334223,111.233334223,75.2434240977,2.0,55.6153920492,41.4899495443,40.4077466329,1.0,3292.37001753,909.497678331,0.0,0.0,0.0,8.44239807129,1.0,0.0,45.9149983724,72.2446015676,1.0,97.9880936941,0.0,1.0,1.0,0.0,44.1916662852,1.0,94.8928540548,0.0,1.0,0.0367075701915,90.1066652934,95.0047690074,90.1066652934,2.0,0.0,100.936055318,0.0566000007093,27.882986263,0.927724899276,776.702213957,1.0,0.0,6085.23140007,0.00608523140007,492.632259956,0.726911379713,0.200804954693,0.726911379713,0.0,0.0,1783.32250977,492.632259956,1783.32250977,0.0,0.0,0.00178332250977,0.726201633612,1.0,17.10585086,2.0,2.0,2.0,0.0,86.9790147146,75.2696870168,72.2446015676,0.722446015676,1.0,10.5,4201.86769586,128.819041581,2275.95476972,0.927716334406,2275.95476972,1.0,0.0,0.0,0.0,56.0658334096,1.0,74.9722226461,1.0,0.0,44.8750006358,55.1674998601,1.0,74.7916673024,0.0,1.0,111.233334223,0.0,2130.73999023,0.00020056527933,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.216450812868,139022.0,2734.40497403,83.8302044577,1481.09900013,0.603720141353,1481.09900013,0.217279071415,1.0,1.0,1.0,0.0,2453.28737386,2453.28737386,2453.28737386,0.0,0.0,1783.32250977,2453.28737386
2016-06-17T07:00:00.000Z,0.0,0.0381760579504,0.812041392683,0.600706839459,55.2655000687,0.0544988771623,129.600833257,0.0,63.958334287,1.0,95.6527773539,0.0,0.0,0.0,57.291665713,65.6316658656,1.0,95.4861075083,0.0,0.0,129.600833257,95.9807268778,2.0,0.0,136.519499779,81.2539997101,42.46875,0.593228549892,1416.36670939,0.0,0.606585319906,0.0,1.0,17.5398977598,91.4855009715,8.91360015869,3329.16605632,91.1270001729,91.1263682048,81.2269999186,81.1155726115,,2246.33281453,54.968000412,54.9279734294,41.8519999186,41.6407470703,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.358500798543,91.5574995677,100.0,11.7325324217,49.2750002543,1.93200047811,5.80736541748,39.9199994405,224.0,90.0999997457,719.49168396,0.606585319906,49.2750002543,0.844677527291,84.4677518209,2.0,1.0,1.0,1182.54853821,1182.54853821,0.0,0.610760817165,0.0,1.0,17.5580275853,90.8525002797,8.32319793701,3316.08494059,90.7849992116,90.5457458496,81.2809995015,80.826385498,,2056.49989827,54.7969999313,54.7654825846,41.1975002289,41.6519343058,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0675010681152,100.0,11.6634833018,49.5874989827,0.685000101725,5.89454416434,40.5125001272,224.0,88.441666921,696.875010173,0.610760817165,49.5874989827,0.813350553967,81.3350572586,2.0,1.0,1.0,1138.69077555,1138.69077555,1416.36670939,0.595047449305,2.0,0.0,4479.57908122,0.0,27.9418101311,5.882426699,12.0989583333,4479.57908122,0.0640108076115,163.920002302,163.920002302,84.8514760335,2.0,55.5831247965,42.4102478027,40.3744866053,1.0,3324.92627012,763.946090652,0.0,0.0,0.0,9.13840993245,1.0,0.0,46.4999984105,72.0885899862,1.0,97.4047603607,0.0,1.0,1.0,0.0,44.6474990845,1.0,95.2261880239,0.0,1.0,0.038403367531,91.1474971771,94.8134059906,91.1474971771,2.0,0.0,101.934150822,0.0566000007093,23.4207286712,0.927433585564,777.649227158,1.0,0.0,6145.40456696,0.00614540456696,413.793787592,0.754309549832,0.173312664679,0.754309549832,0.0,0.0,1800.95670573,413.793787592,1800.95670573,0.0,0.0,0.00180095670573,0.751886015137,1.0,19.2566071904,2.0,2.0,2.0,0.0,85.549809138,75.4262784322,72.0885899862,0.720885899862,1.0,9.91666666667,4088.87236077,125.354879493,2214.75049332,0.927622214511,2214.75049332,1.0,0.0,0.0,0.0,82.3700009982,1.0,84.9999996821,1.0,0.0,50.8750012716,81.5500000318,1.0,84.7916682561,0.0,1.0,163.920002302,0.0,2148.65014648,0.000168467786906,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.186835396962,139022.0,2696.80705193,82.6775436313,1460.73396811,0.611811254766,1460.73396811,0.189246613091,1.0,1.0,1.0,0.0,2387.55654907,2387.55654907,2387.55654907,0.0,0.0,1800.95670573,2387.55654907
