timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-06-17T08:00:00.000Z,0.0,0.0374984079839,0.771995766258,0.517618312262,52.6554994583,0.0532151814823,94.7408326467,0.0,46.9199997584,1.0,86.5416704814,0.0,0.0,0.0,51.8249988556,47.8208328883,1.0,86.3749993642,0.0,0.0,94.7408326467,86.5821259816,2.0,0.0,132.606749535,79.9512500763,42.0364583333,0.597369705517,1063.70834351,0.0,0.592900419222,0.0,1.0,16.6612110138,88.8680006663,8.6714998881,2957.08284505,88.6159998576,88.5392964681,79.9444999695,79.8374938965,,1463.99968465,55.1959994634,55.160484314,39.993499438,39.8807144165,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.252000808716,89.0195007324,100.0,11.0855789185,48.6225004196,1.80899969737,5.57563225428,38.1844997406,224.0,72.8666674296,549.808334351,0.592900419222,48.6225004196,0.662459854853,66.2459850311,2.0,1.0,1.0,927.443796794,927.443796794,0.0,0.59157213482,0.0,1.0,16.6080301603,87.9829998016,8.02349917094,2982.75164795,87.981499354,87.7299702962,79.9580001831,79.5245437622,,1392.49995931,55.0144999822,54.9905268351,40.0424998601,40.6938552856,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.00150044759115,100.0,10.8864243031,47.9389994939,0.785499890645,5.72160585721,39.2569999695,224.0,70.0416666667,513.900006612,0.59157213482,47.9389994939,0.620547743298,62.0547739665,2.0,1.0,1.0,868.766840617,868.766840617,1063.70834351,0.597417307716,2.0,0.0,2874.56180827,0.0,23.5909824371,6.17166300615,14.125,2874.56180827,0.0315703408005,56.2016671499,56.2016671499,62.9610970815,2.0,56.0329360962,41.1676864624,40.2678578695,1.0,2365.7622488,666.585744539,0.0,0.0,0.0,7.27071380615,1.0,0.0,34.6499986649,72.6737861633,1.0,90.1785704295,0.0,1.0,1.0,0.0,32.1216659546,1.0,85.107140859,0.0,1.0,0.0375107375475,66.7716643016,84.5197747548,66.7716643016,2.0,0.0,72.5285153071,0.0566000007093,20.43589731,0.922431152401,793.928110341,1.0,0.0,4372.5980509,0.0043725980509,361.058251836,0.719636163071,0.202767293206,0.719636163071,0.0,0.0,1281.42251587,361.058251836,1281.42251587,0.0,0.0,0.00128142251587,0.719720666607,1.0,20.3537437566,2.0,2.0,2.0,0.0,76.9946416219,78.1156311035,72.6737861633,0.726737861633,1.0,9.91666666667,3032.34799334,92.9644126171,1642.4807677,0.922403456277,1642.4807677,1.0,0.0,0.0,0.0,28.3975001971,1.0,62.6250012716,1.0,0.0,37.4333340327,27.8041669528,1.0,62.3888902664,0.0,1.0,56.2016671499,0.0,1328.94006348,0.000146997578153,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.219824949512,139022.0,1701.8562196,52.1747715505,921.815740224,0.517684006749,921.815740224,0.21976342758,1.0,1.0,1.0,0.0,1780.65331014,1780.65331014,1780.65331014,0.0,0.0,1281.42251587,1780.65331014
2016-06-17T09:00:00.000Z,0.0,0.0397344490477,0.769124774592,0.523114382566,53.8255001704,0.0540399893646,100.832501094,0.0,49.8275000254,1.0,88.2638893127,0.0,0.0,0.0,52.8833328883,51.0050001144,1.0,88.1388874054,0.0,0.0,100.832501094,88.6189394864,2.0,0.0,135.470999718,81.6454995473,42.9348958333,0.616947974434,1151.00001017,0.0,0.611721969937,0.0,1.0,17.2945423126,90.7760003408,8.86650085449,3026.6661377,90.5075003306,90.3996480306,81.6409994761,81.5085906982,,1466.99968465,55.947499911,55.9070638021,40.0834999084,40.0092417399,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.268500010173,90.8180007935,100.0,11.7049210072,50.4210004807,1.80749956767,5.5896213452,38.2790002823,224.0,76.6249987284,591.774998983,0.611721969937,50.4240004222,0.691102178664,69.1102174123,2.0,1.0,1.0,967.54305013,967.54305013,0.0,0.61361272263,0.0,1.0,17.2534483274,89.9449996948,8.27699915568,3057.74226888,89.9269987742,89.6589050293,81.6499996185,81.193784078,,1389.74993896,55.7629998525,55.7370758057,40.0274998347,40.7034301758,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0180009206136,100.0,11.5314370791,49.9084990819,0.751000086466,5.72201136748,39.2674996058,224.0,74.6666679382,559.225006104,0.61361272263,49.8994989395,0.650910125006,65.0910123189,2.0,1.0,1.0,911.274175008,911.274175008,1151.00001017,0.616877082715,2.0,0.0,2883.8968099,0.0,22.5598533948,5.91161608696,13.4088541667,2883.8968099,0.0286745326817,53.4841667811,53.4841667811,61.9260559082,2.0,56.7826105754,41.2549387614,40.1703503927,1.0,2546.73445253,599.620962242,0.0,0.0,0.0,6.53983052572,1.0,0.0,38.1908321381,75.1011689504,1.0,93.2619024913,0.0,1.0,1.0,0.0,35.9391654332,1.0,88.5178553263,0.0,1.0,0.0397052228458,74.1299966176,88.3638203939,74.1299966176,2.0,0.0,78.0766828184,0.0566000007093,18.3829199914,0.913527877128,823.716188493,1.0,0.0,4707.08589121,0.00470708589121,324.786568217,0.739397762677,0.174088977944,0.739397762677,0.0,0.0,1379.44667562,324.786568217,1379.44667562,0.0,0.0,0.00137944667562,0.739296828707,1.0,22.8344294886,2.0,2.0,2.0,0.0,70.9894294739,82.5960292816,75.1011689504,0.751011689504,1.0,11.0833333333,3146.35541477,96.4596028099,1704.23324384,0.913486740621,1704.23324384,1.0,0.0,0.0,0.0,26.8599996567,1.0,61.6111122767,1.0,0.0,36.8500013351,26.6241668065,1.0,61.4166682561,0.0,1.0,53.4841667811,0.0,1426.88989258,0.000132230294424,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.190576360009,139022.0,1801.91248798,55.2422533298,976.011530698,0.523152329771,976.011530698,0.19068333857,1.0,1.0,1.0,0.0,1865.63544718,1865.63544718,1865.63544718,0.0,0.0,1379.44667562,1865.63544718
2016-06-17T10:00:00.000Z,0.0,0.0441521883492,0.768431749203,0.525893007204,53.9620011648,0.0615264950021,117.120833079,0.0,57.8908332189,1.0,92.7083326976,0.0,0.0,0.0,55.5416666667,59.3249998093,1.0,92.5694440206,0.0,0.0,117.120833079,93.2556317647,2.0,0.0,136.7767512,82.8147500356,44.921875,0.628604993833,1195.97499593,0.0,0.616873452878,0.0,1.0,17.5918698311,91.6730003357,8.56050046285,3204.99943034,91.3670005798,91.2929585775,82.806500117,82.6819076538,,1477.33302816,56.2220001221,56.1828867594,39.9919996262,39.9602483114,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.305999755859,91.6909999847,100.0,12.010155201,51.3600009282,1.77449989319,5.58171455065,38.2324997584,224.0,78.6083335876,615.641667684,0.616873452878,51.3750009537,0.712947729202,71.2947737376,2.0,1.0,1.0,998.126820882,998.126820882,0.0,0.623144443968,0.0,1.0,17.5568189621,90.8509998322,7.99650128682,3235.46993001,90.819501241,90.5585225423,82.8229999542,82.35912323,,1393.99991862,56.0345001221,56.0118433634,40.0050004323,40.6727905273,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0314985911051,100.0,11.8378488223,50.8100007375,0.770500818888,5.71897029877,39.2389996847,224.0,76.6583334605,580.333333333,0.623144443968,50.8145008087,0.665196674892,66.5196673075,2.0,1.0,1.0,931.275344849,931.275344849,1195.97499593,0.628628232798,2.0,0.0,2889.14766439,0.0,20.5138818423,4.50208584468,11.1041666667,2889.14766439,0.0262444765798,49.9258337021,49.9258337021,60.2718175252,2.0,57.0635045369,41.2562128703,40.12241141,1.0,2671.61753246,508.120608182,0.0,0.0,0.0,6.24199994405,1.0,0.0,43.0183321635,76.5645001729,1.0,97.1547578176,0.0,1.0,1.0,0.0,40.9849983851,1.0,92.5535691579,0.0,1.0,0.0441585630945,84.0033308665,92.5347296397,84.0033308665,2.0,0.0,81.9052942434,0.0566000007093,15.5777417308,0.905265612438,852.288474811,1.0,0.0,4937.90515979,0.00493790515979,275.225115471,0.760591145236,0.144658444032,0.760591145236,0.0,0.0,1447.08998617,275.225115471,1447.08998617,0.0,0.0,0.00144708998617,0.760609522462,1.0,25.2711338107,2.0,2.0,2.0,0.0,64.0139786402,86.516471227,76.5645001729,0.765645001729,1.0,9.91666666667,3179.73814064,97.4830359742,1722.31510164,0.905249589269,1722.31510164,1.0,0.0,0.0,0.0,25.1983335813,1.0,59.7916666667,1.0,0.0,35.7583344777,24.7275001208,1.0,59.5972235998,0.0,1.0,49.9258337021,0.0,1477.15002441,0.00011205234949,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.159799513579,139022.0,1847.31423464,56.6341604327,1000.60352867,0.525917663088,1000.60352867,0.159796075673,1.0,1.0,1.0,0.0,1902.58589681,1902.58589681,1902.58589681,0.0,0.0,1447.08998617,1902.58589681
2016-06-17T11:00:00.000Z,0.0,0.0438446443441,0.768439426603,0.526043160704,54.1375007629,0.0570946506667,108.723333359,0.0,53.7416658401,1.0,90.4722213745,0.0,0.0,0.0,54.1749998728,54.9816665649,1.0,90.2916660309,0.0,0.0,108.723333359,91.1811269124,2.0,0.0,136.702500025,82.5649992625,46.734375,0.627758108571,1195.39167277,0.0,0.620570702034,0.0,1.0,17.5604448318,91.6175003052,8.76000022888,3121.24949137,91.3145001729,91.2490844727,82.5544999441,82.4488932292,,1468.33300781,56.1215000153,56.1007130941,39.9635000229,39.9176152547,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.303000132243,91.6474997203,100.0,11.9811632633,51.35100015,1.75800005595,5.57928160826,38.2054999669,224.0,78.4500001272,613.308334351,0.620570702034,51.35100015,0.706155377343,70.6155376434,2.0,1.0,1.0,988.61752828,988.61752828,0.0,0.627667715058,0.0,1.0,17.5495670636,90.793999354,8.20050112406,3139.85693359,90.775999705,90.5150807699,82.5754985809,82.1065368652,,1394.24994914,55.924999555,55.92578125,39.9599997203,40.6166203817,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0179996490479,100.0,11.836881876,50.8159999847,0.765999158223,5.71268530687,39.194000562,224.0,76.691666921,582.083328247,0.627667715058,50.8159999847,0.662454703195,66.2454706828,2.0,1.0,1.0,927.436584473,927.436584473,1195.39167277,0.62786563228,2.0,0.0,2897.31563314,0.0,19.0783128738,3.58415603638,9.171875,2896.14880371,0.0247779047167,47.1791671117,47.1791671117,58.342693011,2.0,56.981262207,41.20971934,40.1413440704,1.0,2648.89851498,505.946767997,0.0,0.0,0.0,6.26370875041,1.0,0.0,42.7483317057,76.2907911936,1.0,96.9166634878,0.0,1.0,1.0,0.0,40.7416658401,1.0,92.4226175944,0.0,1.0,0.0438523665847,83.489997228,92.4410680135,83.489997228,2.0,0.0,81.2087844365,0.0566000007093,15.5110970791,0.897399114925,880.490305487,1.0,0.0,4895.91398692,0.00489591398692,274.04764814,0.753474706738,0.143915703258,0.753474706738,0.0,0.0,1434.78415934,274.04764814,1434.78415934,0.0,0.0,0.00143478415934,0.753168294827,1.0,24.5087213442,2.0,2.0,2.0,0.0,53.8487768173,90.0820439657,76.2907911936,0.762907911936,1.0,9.91666666667,3154.84528297,96.7198815156,1708.83180748,0.897390409995,1708.83180748,1.0,0.0,0.0,0.0,23.9000000954,1.0,58.4166669846,1.0,0.0,34.9083344142,23.2791663806,1.0,58.1805578868,0.0,1.0,47.1791671117,0.0,1462.29992676,0.000111572967438,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.160371340784,139022.0,1849.46387225,56.7000630922,1001.7678866,0.526076873418,1001.7678866,0.160260251535,1.0,1.0,1.0,0.0,1904.22338867,1904.22338867,1904.22338867,0.0,0.0,1434.78415934,1904.22338867
2016-06-17T12:00:00.000Z,0.0,0.0420915196085,0.769371260404,0.522318378428,53.9717499415,0.0555651961973,103.043334325,0.0,50.8624998728,1.0,88.8055559794,0.0,0.0,0.0,53.1833324432,52.1808334986,1.0,88.6388842265,0.0,0.0,103.043334325,89.0264218648,2.0,0.0,136.068000476,82.0962505341,47.1979166667,0.627425569326,1163.66668701,0.0,0.62195050468,0.0,1.0,17.4105723699,91.2005004883,8.8094997406,3051.24949137,90.9005006154,90.8529713949,82.0910008748,82.0000127157,,1456.99966431,55.8275000254,55.8255259196,39.9484996796,39.9099807739,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.299999872843,91.2080001831,100.0,11.8373729388,50.9520009359,1.77299976349,5.5731994311,38.1754999161,224.0,77.0916665395,599.41666158,0.62195050468,50.9520009359,0.688548609416,68.8014335632,2.0,1.0,1.0,963.968053182,963.968053182,0.0,0.622012915953,0.0,1.0,17.3779387474,90.3424987793,8.23349952698,3072.36531576,90.3349997203,90.0735753377,82.1015001933,81.633895874,,1384.74995931,55.6384998957,55.6516443888,39.9165000916,40.6395975749,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.00749905904134,100.0,11.6662669977,50.4184996287,0.741999944051,5.71167163054,39.1745001475,224.0,74.933333079,564.250010173,0.622012915953,50.4184996287,0.647959140596,64.7959143321,2.0,1.0,1.0,907.142796834,907.142796834,1163.66668701,0.627462820805,2.0,0.0,2879.22930908,0.0,18.3945418994,3.41791621844,8.5390625,2879.22930908,0.0243709521827,45.2033348083,45.2033348083,58.018933932,2.0,56.7041651408,41.2447458903,40.1870524089,1.0,2566.17955628,481.295333814,0.0,0.0,0.0,6.45022900899,1.0,0.0,40.1474994024,75.6407718658,1.0,94.8809490204,0.0,1.0,1.0,0.0,37.9183330536,1.0,90.130950292,0.0,1.0,0.0420826568781,78.0658321381,90.120581309,78.0658321381,2.0,0.0,78.672822395,0.0566000007093,14.7553440772,0.889985363053,908.069466238,1.0,0.0,4743.02594513,0.00474302594513,260.695121771,0.749448691893,0.140561543115,0.749448691893,0.0,0.0,1389.97917684,260.695121771,1389.97917684,0.0,0.0,0.00138997917684,0.749478032192,1.0,23.8392644376,2.0,2.0,2.0,0.0,45.0284614563,93.3358154297,75.6407718658,0.756407718658,1.0,11.0833333333,3047.47489009,93.4281664722,1650.67429861,0.890010235008,1650.67429861,1.0,0.0,0.0,0.0,22.8883336385,1.0,57.4861141841,1.0,0.0,34.3250007629,22.3150003751,1.0,57.2083346049,0.0,1.0,45.2033348083,0.0,1413.43005371,0.000106136755889,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.157932501882,139022.0,1788.5815094,54.8335579574,968.790764492,0.522352408773,968.790764492,0.157867172415,1.0,1.0,1.0,0.0,1854.66889445,1854.66889445,1854.66889445,0.0,0.0,1389.97917684,1854.66889445
2016-06-17T13:00:00.000Z,0.0,0.0382308882919,0.770772562899,0.519089908335,53.3439992269,0.0542467727806,98.0258324941,0.0,48.4949992498,1.0,87.6250019073,0.0,0.0,0.0,52.4833323161,49.5308332443,1.0,87.4722201029,0.0,0.0,98.0258324941,87.7681210836,2.0,0.0,134.546249708,81.2022504807,46.9505208333,0.615420480938,1112.06668091,0.0,0.608499147158,0.0,1.0,17.0648994446,90.1789995829,8.70299975077,3004.99949137,89.9015000661,89.8712997437,81.1985003153,81.1314468384,,1464.99966431,55.3819999695,55.3955383301,39.9305000305,39.8654403687,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.277499516805,90.2014993032,100.0,11.496363163,49.9710000356,1.79699993134,5.56853628159,38.1335000992,224.0,74.9833329519,573.924997965,0.608499147158,49.9710000356,0.673711279006,67.3843053182,2.0,1.0,1.0,943.195790609,943.195790609,0.0,0.610547150578,0.0,1.0,17.0322653453,89.2820008596,8.08349863688,3022.87160238,89.2894992828,89.0301996867,81.206000646,80.7364501953,,1387.49994914,55.1960000992,55.2315139771,39.9509998957,40.645980835,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0059986114502,100.0,11.3195799987,49.3384993871,0.764499664307,5.71268530687,39.1865002314,224.0,72.625,538.14167277,0.610547150578,49.3384993871,0.62955128261,62.9180825551,2.0,1.0,1.0,881.371795654,881.371795654,1112.06668091,0.615366871299,2.0,0.0,2876.31211344,0.0,18.7282252312,3.08543658257,8.3203125,2876.31211344,0.0252183420119,45.5641670227,45.5641670227,58.0976489385,2.0,56.2663726807,41.1887029012,40.2675409317,1.0,2445.73498875,503.456226492,0.0,0.0,0.0,7.01262728373,1.0,0.0,35.8158321381,74.1858730316,1.0,91.2559496562,0.0,1.0,1.0,0.0,33.2674992879,1.0,86.333331426,0.0,1.0,0.0382302660926,69.083331426,86.0098978678,69.083331426,2.0,0.0,74.9802849627,0.0566000007093,15.4347431354,0.884026936864,930.946425965,1.0,0.0,4520.41030339,0.00452041030339,272.698638551,0.733114427547,0.150912108212,0.733114427547,0.0,0.0,1324.74000041,272.698638551,1324.74000041,0.0,0.0,0.00132474000041,0.733106563489,1.0,21.8881807066,2.0,2.0,2.0,0.0,36.7804787954,95.9008388519,74.1858730316,0.741858730316,1.0,9.91666666667,2949.19121524,90.4150280981,1597.43863896,0.884026535758,1597.43863896,1.0,0.0,0.0,0.0,23.0516668955,1.0,57.6805604299,1.0,0.0,34.4166682561,22.5125001272,1.0,57.3611138662,0.0,1.0,45.5641670227,0.0,1348.22998047,0.000111023745417,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.170709930197,139022.0,1731.77812101,53.0921042561,938.023031639,0.519104290392,938.023031639,0.170775483167,1.0,1.0,1.0,0.0,1807.00304159,1807.00304159,1807.00304159,0.0,0.0,1324.74000041,1807.00304159
2016-06-17T14:00:00.000Z,0.0,0.0361276789955,0.771606690853,0.517847558061,52.3307498296,0.051602268506,92.1641674042,0.0,45.595000267,1.0,85.7500044505,0.0,0.0,0.0,51.266667366,46.5691671371,1.0,85.4444465637,0.0,0.0,92.1641674042,86.0564225515,2.0,0.0,131.417249997,79.0865001678,45.5338541667,0.584402315409,1043.93332926,0.0,0.587037240555,0.0,1.0,16.3735524813,88.0564994812,8.71949895223,2927.08284505,87.8135000865,87.7661565145,79.0940011342,79.0457585653,,1459.66631063,55.1285003026,55.1451950073,40.0235004425,39.9386113485,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.242999394735,90.2884998322,100.0,10.7914325396,47.789999644,1.80149968465,5.58211990197,38.2220007579,224.0,71.8999996185,539.225001017,0.587037240555,47.789999644,0.656196263631,65.6196263631,2.0,1.0,1.0,918.674769084,918.674769084,0.0,0.580648885736,0.0,1.0,16.3614662488,87.1895001729,8.12850062052,2929.13328044,87.207499822,86.9274724325,79.0789992015,78.6328430176,,1396.99993896,54.9560000102,54.9816055298,40.0185000102,40.71875,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0179996490479,100.0,10.6388467153,47.1889998118,0.745000203451,5.72261957328,39.2734998067,224.0,69.1250006358,504.708333333,0.580648885736,47.1889998118,0.62080581665,62.0805810293,2.0,1.0,1.0,869.128143311,869.128143311,1043.93332926,0.58436430908,2.0,0.0,2903.73347982,0.0,20.6528323491,3.37651216984,9.75520833333,2903.73347982,0.0280364555453,50.0925000509,50.0925000509,59.8542025884,2.0,55.9494272868,41.1836090088,40.394847552,1.0,2309.09002749,597.608272743,0.0,0.0,0.0,7.51683807373,1.0,0.0,33.5449991226,71.5771630605,1.0,89.2559496562,0.0,1.0,1.0,0.0,30.9908326467,1.0,84.2619024913,0.0,1.0,0.0361319855196,64.5358295441,83.8706951141,64.5358295441,2.0,0.0,70.7910828696,0.0566000007093,18.3212158277,0.881378955976,941.355593911,1.0,0.0,4267.85174998,0.00426785174998,323.69638866,0.700166428784,0.181207854677,0.700166428784,0.0,0.0,1250.72583008,323.69638866,1250.72583008,0.0,0.0,0.00125072583008,0.700150599082,1.0,18.431270356,2.0,2.0,2.0,0.0,29.3263791402,97.0287342072,71.5771630605,0.715771630605,1.0,9.91666666667,2906.69830023,89.1122986973,1574.42221874,0.881374283461,1574.42221874,1.0,0.0,0.0,0.0,25.2583333651,1.0,59.9027805328,1.0,0.0,35.8000005086,24.8341666857,1.0,59.6666676203,0.0,1.0,50.0925000509,0.0,1288.64001465,0.000131786449826,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.205596938869,139022.0,1707.89195497,52.3598125135,925.085015148,0.517870068564,925.085015148,0.205636452104,1.0,1.0,1.0,0.0,1786.32647705,1786.32647705,1786.32647705,0.0,0.0,1250.72583008,1786.32647705
2016-06-17T15:00:00.000Z,0.0,0.0362121984808,0.77019118579,0.52045170645,52.4259993235,0.0514453666789,93.9866663615,0.0,46.4591668447,1.0,86.3333339691,0.0,0.0,0.0,51.7000007629,47.5274998347,1.0,86.166668574,0.0,0.0,93.9866663615,86.4955319491,2.0,0.0,131.459249179,79.033249855,43.453125,0.580372161122,1060.35831706,0.0,0.579480964185,0.0,1.0,16.3928909302,88.0999997457,8.79749997457,2947.08284505,87.841999054,87.8036677043,79.0444990794,78.9955978394,,1472.33300781,55.3999999364,55.4235712687,40.0040003459,39.9297053019,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.258000691732,96.0605004628,100.0,10.8119876385,47.8379987081,1.7880004247,5.58090353012,38.2159999212,224.0,72.8250007629,547.149998983,0.579480964185,47.8379987081,0.674647155035,67.4711608887,2.0,1.0,1.0,944.506017049,944.506017049,0.0,0.579264160537,0.0,1.0,16.3711355527,87.2210013072,8.21249961853,2955.38002523,87.2345002492,86.9479141235,79.0220006307,78.576075236,,1397.24995931,55.220000267,55.2627538045,40.0049997965,40.6976852417,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0134989420573,100.0,10.6483132839,47.2295004527,0.735999107361,5.7228222688,39.2690006892,224.0,70.1499996185,513.208328247,0.579264160537,47.2295004527,0.632826963152,63.2826967239,2.0,1.0,1.0,885.957748413,885.957748413,1060.35831706,0.580418882255,2.0,0.0,2906.06711833,0.0,23.190302372,4.37054393689,12.6119791667,2906.06711833,0.0305266733356,55.7708336512,55.7708336512,62.3570086161,2.0,56.253094991,41.1651357015,40.3893861771,1.0,2356.22505124,-887.370241164,0.0,0.0,0.0,6.63200505575,1.0,0.0,34.3541663488,72.4124940236,1.0,89.9285697937,0.0,1.0,1.0,0.0,31.8066658974,1.0,84.8333295186,0.0,1.0,0.0362135360257,66.1608333588,84.3244094849,66.1608333588,2.0,0.0,72.2361280313,0.0566000007093,-27.2046128693,0.439336454907,476.106647616,1.0,0.0,4354.97061117,0.00435497061117,-480.646864459,0.69854107403,-0.263075278399,0.69854107403,0.0,0.0,1276.256663,-480.646864459,1276.256663,0.0,0.0,0.001276256663,0.698593417803,1.0,18.4114659971,2.0,2.0,2.0,0.0,27.8348344167,99.2791334788,72.4124940236,0.724124940236,1.0,9.91666666667,1468.85481008,45.031515162,795.609798546,0.435465795631,795.609798546,1.0,0.0,0.0,0.0,28.0908331871,1.0,62.2777795792,1.0,0.0,37.25,27.6799999873,1.0,62.0833323797,0.0,1.0,55.7708336512,0.0,1314.40002441,-0.000195685667515,1.0,0.0,0.0,0.0,0.0,1.0,0.0,-0.604123862398,139022.0,1755.6729647,53.8246620342,950.965748404,0.520497682411,950.965748404,0.207757739821,1.0,1.0,1.0,0.0,1827.03166707,1827.03166707,1827.03166707,0.0,0.0,1276.256663,1827.03166707
2016-06-17T16:00:00.000Z,0.0,0.0367026539951,0.770024369654,0.520464640388,52.6907491684,0.0529049159653,96.7308330536,0.0,47.7458333969,1.0,87.1666641235,0.0,0.0,0.0,52.1916672389,48.9850002925,1.0,86.9861106873,0.0,0.0,96.7308330536,86.9705320994,2.0,0.0,132.362999598,79.6722504298,41.3489583333,0.591203839137,1081.01668294,0.0,0.590329932991,0.0,1.0,16.5790228844,88.7090002696,8.75849914551,2980.83284505,88.4359995524,88.4140472412,79.6775004069,79.627339681,,1457.33299764,55.542500178,55.5713500977,40.0115000407,39.9557952881,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.273000717163,94.8860003153,100.0,10.9977138837,48.4244995117,1.78799978892,5.58130896091,38.2235002518,224.0,73.6750011444,556.649998983,0.590329932991,48.4244995117,0.67358967009,67.3589674632,2.0,1.0,1.0,943.025538127,943.025538127,0.0,0.589626272649,0.0,1.0,16.5693537394,87.8479995728,8.18699963888,2992.12542725,87.8540000916,87.5823771159,79.6670004527,79.2132822673,,1389.74992879,55.3594996134,55.4119364421,40.0004997253,40.7002385457,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.00600051879883,100.0,10.8483561675,47.8535003662,0.752499580383,5.72099769115,39.248000145,224.0,71.4083328247,524.366668701,0.589626272649,47.8535003662,0.635239475795,63.5239477158,2.0,1.0,1.0,889.335266113,889.335266113,1081.01668294,0.591238309617,2.0,0.0,2888.5641276,0.0,24.7191915512,5.33894324303,14.5494791667,2888.5641276,0.0318842173545,58.3008330663,58.3008330663,63.9382966359,2.0,56.412516276,41.219909668,40.3417615891,1.0,2405.89245876,-2405.89245876,0.0,0.0,0.0,5.65278498332,1.0,0.0,34.8349994024,74.0247154236,1.0,90.583331426,0.0,1.0,1.0,0.0,32.2758329709,1.0,85.4583295186,0.0,1.0,0.0367044604265,67.1108315786,85.0148722331,67.1108315786,2.0,0.0,73.7588099189,0.0566000007093,-73.7588099189,0.0,0.0,1.0,0.0,4446.77003414,0.00444677003414,-1303.15916951,0.712692705099,-0.712692705099,0.712692705099,0.0,0.0,1303.15916951,-1303.15916951,1303.15916951,0.0,0.0,0.00130315916951,0.712708527843,1.0,19.893397492,2.0,2.0,2.0,0.0,28.0233141581,101.413541794,74.0247154236,0.740247154236,1.0,10.5,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,29.4049998919,1.0,63.6111103694,1.0,0.0,38.0583346685,28.8958334923,1.0,63.4305562973,0.0,1.0,58.3008330663,0.0,1316.02001953,-0.000530554947554,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,139022.0,1757.00217626,53.8654124268,951.685719996,0.52047323616,951.685719996,,1.0,1.0,1.0,0.0,1828.50078328,1828.50078328,1828.50078328,0.0,0.0,1303.15916951,1828.50078328
2016-06-17T17:00:00.000Z,0.0,0.0375993849298,0.769935654042,0.520708596642,53.1692508062,0.0536893816325,98.3491662343,0.0,48.6683333715,1.0,87.5277773539,0.0,0.0,0.0,52.424999555,49.680832545,1.0,87.3749987284,0.0,0.0,98.3491662343,87.6755551425,2.0,0.0,133.798501333,80.6292505264,40.625,0.605019089434,1108.37496948,0.0,0.596507709281,0.0,1.0,16.8908538818,89.6554997762,8.77800051371,2993.33284505,89.3840007782,89.36647288,80.6060002645,80.5587539673,,1478.33302816,55.5634994507,55.593653361,39.9979998271,39.9513422648,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.271498998006,89.8010005951,100.0,11.3093423049,49.3860009511,1.76999950409,5.58151173592,38.228000323,224.0,74.8666667938,571.833333333,0.596507709281,49.3860009511,0.6848093051,68.4809315999,2.0,1.0,1.0,958.73302714,958.73302714,0.0,0.601531988902,0.0,1.0,16.8884364764,88.829000473,8.17650032043,3009.37329102,88.8290011088,88.5656967163,80.6525007884,80.1955566406,,1395.99993896,55.373000145,55.4336115519,40.0320002238,40.7359848022,40.0,1.0,0.0,99.9981155396,1.0,0.0,-6.35782877604e-07,100.0,11.1623703639,48.797000885,0.734500567118,5.72606615225,39.2974996567,224.0,72.566666921,536.766667684,0.601531988902,48.797000885,0.637348912557,63.7348918915,2.0,1.0,1.0,892.28847758,892.28847758,1108.37496948,0.605011897685,2.0,0.0,2892.0647583,0.0,24.8553786278,5.41522443295,14.8359375,2892.0647583,0.0320961124413,58.7866662343,58.7866662343,63.728047053,2.0,56.4694493612,41.2664031982,40.3011484146,1.0,2463.55384993,16.3045732669,0.0,0.0,0.0,5.29248746236,1.0,0.0,35.7283325195,75.3135128021,1.0,91.1428559621,0.0,1.0,1.0,0.0,33.15249904,1.0,86.2678553263,0.0,1.0,0.0376005166985,68.880830129,85.7584921519,68.880830129,2.0,0.0,75.526567898,0.0566000007093,0.499858551874,0.73268207452,791.796053018,1.0,0.0,4553.34460086,0.00455334460086,8.83142306732,0.728392862138,0.0048207327752,0.728392862138,0.0,0.0,1334.39164225,8.83142306732,1334.39164225,0.0,0.0,0.00133439164225,0.728397925695,1.0,21.5332092617,2.0,2.0,2.0,0.0,35.2371536891,98.3776925405,75.3135128021,0.753135128021,1.0,11.0833333333,2479.85842319,76.0264264498,1343.22306532,0.733213594914,1343.22306532,1.0,0.0,0.0,0.0,29.7033332189,1.0,63.9027795792,1.0,0.0,38.1583344142,29.0833330154,1.0,63.5972223282,0.0,1.0,58.7866662343,0.0,1362.34997559,3.59553561216e-06,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.00657480004277,139022.0,1761.17557359,53.9933586363,953.946253704,0.520722417662,953.946253704,0.171657512192,1.0,1.0,1.0,0.0,1831.96693929,1831.96693929,1831.96693929,0.0,0.0,1334.39164225,1831.96693929
2016-06-17T18:00:00.000Z,0.0,0.0366921855859,0.771511230772,0.518117300901,52.6067495346,0.0524562732493,93.8891665141,0.0,46.6674998601,1.0,86.2222239176,0.0,0.0,0.0,51.633333842,47.2216669718,1.0,86.055557251,0.0,0.0,93.8891665141,86.5489253998,2.0,0.0,132.34049956,79.7337500254,40.1015625,0.591801788413,1059.40831502,0.0,0.591090990879,0.0,1.0,16.5705620448,88.6790002187,8.70599937439,2946.66617839,88.414999644,88.4051386515,79.7090002696,79.6679636637,,1462.33298747,55.209499677,55.2407480876,40.0144996643,39.9494272868,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.264000574748,89.0960000356,100.0,10.9880366325,48.4004999797,1.7744995753,5.58252541224,38.240000089,224.0,72.7083333333,547.224995931,0.591090990879,48.4004999797,0.661351093111,66.1351092656,2.0,1.0,1.0,925.891530355,925.891530355,0.0,0.588589814157,0.0,1.0,16.5633103053,87.8495000203,8.09250005086,2947.50598145,87.8509998322,87.5874888102,79.7584997813,79.3044891357,,1395.49991862,55.0174999237,55.0785064697,40.0514996847,40.7634328206,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.00149981180827,100.0,10.8340001106,47.7995001475,0.735999425252,5.72931011518,39.3155002594,224.0,69.9333324432,512.183324178,0.588589814157,47.7995001475,0.621564153035,62.1564156214,2.0,1.0,1.0,870.18981425,870.18981425,1059.40831502,0.591874191914,2.0,0.0,2896.14888509,0.0,25.5036980311,5.9078908364,15.0755208333,2896.14888509,0.0334726105959,59.9200000763,59.9200000763,64.4558318456,2.0,56.110748291,41.2797775269,40.3747180303,1.0,2361.06824623,569.774264667,0.0,0.0,0.0,6.08607228597,1.0,0.0,34.1199992498,73.6229279836,1.0,89.7499980927,0.0,1.0,1.0,0.0,31.5641657511,1.0,84.6726182302,0.0,1.0,0.0367035080535,65.6841653188,84.4520263672,65.6841653188,2.0,0.0,72.3846086077,0.0566000007093,17.4678928525,0.886818116396,920.232606868,1.0,0.0,4363.92220595,0.00436392220595,308.620011194,0.71440204622,0.172399887725,0.71440204622,0.0,0.0,1278.87999471,308.620011194,1278.87999471,0.0,0.0,0.00127887999471,0.714403788249,1.0,19.8840979898,2.0,2.0,2.0,0.0,37.7555303574,94.6994578044,73.6229279836,0.736229279836,1.0,10.5,2930.8425109,89.8525014602,1587.5000059,0.886801933945,1587.5000059,1.0,0.0,0.0,0.0,30.3533331553,1.0,64.430557251,1.0,0.0,38.5250005722,29.566666921,1.0,64.2083333333,0.0,1.0,59.9200000763,0.0,1315.53991699,0.000125648407105,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.194406305541,139022.0,1712.48129838,52.5005106179,927.57084735,0.518155350073,927.57084735,0.194300645809,1.0,1.0,1.0,0.0,1790.14044189,1790.14044189,1790.14044189,0.0,0.0,1278.87999471,1790.14044189
2016-06-17T19:00:00.000Z,0.0,0.035739529552,0.803225816671,0.574485754257,53.5825010935,0.0503929912846,108.717500687,0.0,53.8125003179,1.0,90.013888677,0.0,0.0,0.0,53.9083344142,54.9050000509,1.0,89.8472245534,0.0,0.0,108.717500687,90.3281529744,2.0,0.0,132.447750409,78.8652493159,40.40625,0.576557661468,1248.04166158,0.0,0.583460655554,0.0,1.0,16.6273685296,88.730000178,8.61685834612,3097.08276367,88.4629999797,88.4280268351,78.8524983724,78.7936909993,,1966.66618856,54.4999996821,54.5323867798,40.9070002238,40.7995452881,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.267000198364,90.4984995524,100.0,10.9373901685,47.5559997559,1.87200005849,5.68997832139,39.0350001653,224.0,81.6249993642,631.758331299,0.583460655554,47.5559997559,0.770792120071,77.0792121887,2.0,1.0,1.0,1079.1089681,1079.1089681,0.0,0.596041500723,0.0,1.0,16.649124225,88.0249996185,8.00485774449,3101.23677572,87.9695008596,87.7005742391,78.8780002594,78.4383010864,,1790.74991862,54.3125006358,54.3746846517,40.3815002441,40.9287541707,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0554987589518,100.0,10.869534413,47.5880006154,0.706000645955,5.77958993117,39.6754995982,224.0,80.4416656494,616.283332825,0.596041500723,47.5880006154,0.732403008597,73.2402998606,2.0,1.0,1.0,1025.36421204,1025.36421204,1248.04166158,0.576511371648,2.0,0.0,3915.40177409,0.0,32.9596318332,8.10426338514,17.21875,3915.40177409,0.0591745354023,138.458332698,138.458332698,82.0414975484,2.0,55.2140697132,41.6854705811,40.4648030599,1.0,2903.29872999,681.77900304,0.0,0.0,0.0,7.71023623149,1.0,0.0,39.7566655477,71.1422621409,1.0,93.1130930583,0.0,1.0,1.0,0.0,37.6066659292,1.0,89.2499987284,0.0,1.0,0.0357946413906,77.3633321126,89.093023936,77.3633321126,2.0,0.0,89.0080761439,0.0566000007093,20.9016856547,0.895822602789,886.255191034,1.0,0.0,5366.11756925,0.00536611756925,369.287727787,0.726484983826,0.170599808721,0.726484983826,0.0,0.0,1572.58083089,369.287727787,1572.58083089,0.0,0.0,0.00157258083089,0.721848517656,1.0,16.6483646309,2.0,2.0,2.0,0.0,38.8363553827,90.7828577215,71.1422621409,0.711422621409,1.0,9.91666666667,3642.54001486,111.67141557,1972.99318322,0.911463431732,1972.99318322,1.0,0.0,0.0,0.0,69.5691665014,1.0,80.9583346049,1.0,0.0,48.3916676839,68.8891665141,1.0,80.6527789434,0.0,1.0,138.458332698,0.0,2093.18994141,0.000150348043149,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.187171314593,139022.0,2360.25614348,72.359711513,1278.44011672,0.590600832257,1278.44011672,0.192042778459,1.0,1.0,1.0,0.0,2164.64326986,2164.64326986,2164.64326986,0.0,0.0,1572.58083089,2164.64326986
2016-06-17T20:00:00.000Z,0.0,0.03693587712,0.838362781646,0.649441750919,56.3049990336,0.0501937358932,136.555000305,0.0,67.2191670736,1.0,97.4722226461,0.0,0.0,0.0,58.4000015259,69.3358332316,1.0,97.3333358765,0.0,0.0,136.555000305,98.3139038086,2.0,0.0,136.580249151,80.275250117,40.3411458333,0.587113498223,1597.35002645,0.0,0.615593856923,0.0,1.0,17.5580272675,91.4900010427,,3396.2493693,91.1539993286,91.1486180623,80.2520001729,80.1924107869,,2680.9993693,53.9060004552,53.9208577474,42.2854998906,41.9557215373,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.336001714071,90.7609996796,100.0,11.7129520575,48.868499438,2.09099992116,5.84507528941,40.1944999695,224.0,97.8499997457,799.075002035,0.615593856923,48.868499438,0.927187870571,92.7187862396,2.0,1.0,1.0,1298.0630188,1298.0630188,0.0,0.625211780879,0.0,1.0,17.6269200643,91.0070006053,,3413.94761149,90.852499644,90.5949503581,80.298500061,79.8402811686,,2349.99987793,53.7170003255,53.7588399251,40.6755005519,41.0666147868,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.154500961304,100.0,11.7942040761,50.1769990921,0.586000442505,5.83392453194,40.0895001094,224.0,98.9000002543,798.274998983,0.625211780879,50.1769990921,0.9121249099,91.2124907176,2.0,1.0,1.0,1276.97487386,1276.97487386,1597.35002645,0.587155193607,2.0,0.0,5313.88472493,0.0,39.7600479126,8.60809961955,18.1380208333,5313.88472493,0.0857195758063,233.204999288,233.204999288,100.0,2.0,54.4842274984,42.1962560018,40.4676523209,1.0,3817.20463371,703.920377581,0.0,0.0,0.0,9.29697481791,1.0,0.0,50.974998792,70.955025355,1.0,100.0,0.0,1.0,1.0,0.0,49.515832901,1.0,98.9583333333,0.0,1.0,0.036938037518,100.490832647,98.4905045827,100.490832647,2.0,0.0,117.026207873,0.0566000007093,21.5804863343,0.90009807139,870.676937032,1.0,0.0,7055.27427776,0.00705527427776,381.280672506,0.759956384138,0.140141500443,0.759956384138,0.0,0.0,2067.60081991,381.280672506,2067.60081991,0.0,0.0,0.00206760081991,0.759998296698,1.0,17.0137791287,2.0,2.0,2.0,0.0,42.3601239522,88.876349767,70.955025355,0.70955025355,1.0,11.0833333333,4521.12501129,138.606694207,2448.88149241,0.900097884581,2448.88149241,1.0,0.0,0.0,0.0,117.788333257,1.0,99.3472245534,1.0,0.0,59.4000015259,115.416666667,1.0,99.0,0.0,1.0,233.204999288,0.0,2112.87988281,0.000155230728477,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.15569584469,139022.0,3262.24282039,100.012428744,1767.00401928,0.649470619435,1767.00401928,0.155637620635,1.0,1.0,1.0,0.0,2720.68353271,2720.68353271,2720.68353271,0.0,0.0,2067.60081991,2720.68353271
2016-06-17T21:00:00.000Z,0.0,0.037015833293,0.839545839362,0.650897408321,56.2344986598,0.0504564804801,137.599169413,0.0,67.8450005849,1.0,97.75,0.0,0.0,0.0,58.5833336512,69.718334198,1.0,97.6388899485,0.0,0.0,137.599169413,97.9680315653,2.0,0.0,136.518748601,80.2842499415,40.28125,0.587990744114,1603.57499186,0.0,0.619378472368,0.0,1.0,17.5386891365,91.4464995066,,3414.58272298,91.1134986877,91.1060206095,80.2609996796,80.2006607056,,2672.33274333,53.9374996821,53.9546152751,42.3260005315,41.9938990275,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.333000818888,90.7024981181,100.0,11.6883427302,48.7874981562,2.13299973806,5.85034660498,40.1930007935,224.0,99.0750007629,800.550003052,0.619378472368,48.7874981562,0.923474368141,92.3474381765,2.0,1.0,1.0,1292.8641154,1292.8641154,0.0,0.633008484319,0.0,1.0,17.6245029767,90.9665006002,,3437.94472249,90.8104998271,90.5514984131,80.3075002035,79.8492075602,,2337.24993896,53.7530005773,53.7907155355,40.7250000636,41.0608825684,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.15750058492,100.0,11.7919975917,50.0854997635,0.64450041453,5.83250538508,40.080499649,224.0,99.1666673024,803.024998983,0.633008484319,50.0854997635,0.906241549537,90.6241550446,2.0,1.0,1.0,1268.73816935,1268.73816935,1603.57499186,0.588034674657,2.0,0.0,5299.8824056,0.0,40.501713117,7.94357454777,18.5598958333,5299.8824056,0.0853276179886,232.700837453,232.700837453,100.0,2.0,54.5430704753,42.1930720011,40.4526268641,1.0,3830.54195632,717.285158513,0.0,0.0,0.416666666667,9.21147410075,1.0,0.0,51.1591657003,71.0495255788,1.0,100.0,0.0,1.0,1.0,0.0,49.7908318837,1.0,98.9702390035,0.0,1.0,0.0370162253513,100.94999822,98.6200199127,100.94999822,2.0,0.0,117.435097738,0.0566000007093,21.9902180049,0.903244533786,859.408618594,1.0,0.0,7079.92542387,0.00707992542387,388.519747867,0.760786314956,0.142460450438,0.760786314956,0.0,0.0,2074.82502238,388.519747867,2074.82502238,0.0,0.0,0.00207482502238,0.760829384128,1.0,16.9599889394,2.0,2.0,2.0,0.0,45.7157360713,87.4499944051,71.0495255788,0.710495255788,1.0,9.91666666667,4547.82711483,139.425315743,2463.34477025,0.903246765394,2463.34477025,1.0,0.0,0.0,0.0,117.710001628,1.0,99.4166679382,1.0,0.0,59.4000015259,114.990833918,1.0,99.0,0.0,1.0,232.700837453,0.0,2133.0,0.000158177971867,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.157720410297,139022.0,3277.33469152,100.475108799,1775.17857844,0.650913476806,1775.17857844,0.157653880699,1.0,1.0,1.0,0.0,2727.21128337,2727.21128337,2727.21128337,0.0,0.0,2074.82502238,2727.21128337
2016-06-17T22:00:00.000Z,0.0,0.0371776714336,0.839965512216,0.651402813914,56.1707499822,0.0520182244186,141.975001017,0.0,69.9675006866,1.0,98.7222226461,0.0,0.0,0.0,59.0749998093,72.007499059,1.0,98.4583339691,0.0,0.0,141.975001017,99.5996017456,2.0,0.0,136.752000173,80.5812501907,40.2083333333,0.588961735059,1607.50835164,0.0,0.622170635119,0.0,1.0,17.5967043241,91.5980008443,,3451.24934896,91.2575003306,91.2573496501,80.550500234,80.4857432048,,2659.99934896,53.8954998652,53.901743571,42.2105000814,41.9226328532,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.340500513713,90.8390000661,100.0,11.7524399757,49.0470002492,2.02799956004,5.84426426888,40.1825005213,224.0,99.6583334605,805.525014242,0.622170635119,49.0470002492,0.925004047212,92.5004043579,2.0,1.0,1.0,1295.0056661,1295.0056661,0.0,0.632550949515,0.0,1.0,17.6837267876,91.1539993286,,3467.19095866,90.9889996847,90.7303949992,80.6120001475,80.1534601847,,2324.49989827,53.7140000661,53.7390721639,40.6230004628,40.9772694906,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.164999643962,100.0,11.8613584042,50.3659992218,0.617500940959,5.82236834367,40.0054995219,224.0,99.0750001272,801.983332316,0.632550949515,50.3659992218,0.905646602086,90.564661026,2.0,1.0,1.0,1267.90524292,1267.90524292,1607.50835164,0.589001804404,2.0,0.0,5291.71427409,0.0,41.4671926498,9.75601526101,19.2578125,5291.71427409,0.0847002403473,231.168332418,231.168332418,100.0,2.0,54.5139694214,42.135114034,40.4446322123,1.0,3844.01774768,728.252641915,0.0,0.0,1.0,9.0653591156,1.0,0.0,51.4158318837,71.4851411184,1.0,100.0,0.0,1.0,1.0,0.0,50.0566651026,1.0,98.9404741923,0.0,1.0,0.0371799225308,101.472496033,98.5201136271,101.472496033,2.0,0.0,117.848232719,0.0566000007093,22.3264543652,0.907373217575,844.880207249,1.0,0.0,7104.83249941,0.00710483249941,394.460319529,0.762852333564,0.14452306513,0.762852333564,0.0,0.0,2082.12422689,394.460319529,2082.12422689,0.0,0.0,0.00208212422689,0.762900173664,1.0,17.2129428138,2.0,2.0,2.0,0.0,51.5350122452,85.5399570465,71.4851411184,0.714851411184,1.0,11.0833333333,4572.2703896,140.174687084,2476.58454642,0.907375398694,2476.58454642,1.0,0.0,0.0,0.0,116.948333104,1.0,99.4444452922,1.0,0.0,59.4000015259,114.219999949,1.0,99.0,0.0,1.0,231.168332418,0.0,2116.0,0.00016059655569,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.159275935118,139022.0,3282.55953877,100.635289905,1778.00863328,0.651429927898,1778.00863328,0.159210709217,1.0,1.0,1.0,0.0,2729.39353434,2729.39353434,2729.39353434,0.0,0.0,2082.12422689,2729.39353434
2016-06-17T23:00:00.000Z,0.0,0.0366379006589,0.843243538841,0.655394497169,56.18424956,0.050159770595,137.776664734,0.0,68.082499822,1.0,97.8888867696,0.0,0.0,0.0,58.5583343506,69.6941661835,1.0,97.5972245534,0.0,0.0,137.776664734,98.3608341217,2.0,0.0,136.291499774,80.1072502136,39.8671875,0.583508894748,1602.88331095,0.0,0.609849456186,0.0,1.0,17.5000123978,91.2829996745,,3414.99930827,90.9619998932,90.9432576497,80.0749994914,80.0146280924,,2660.66601562,54.1669998169,54.1750233968,42.3004999161,42.1090672811,40.2125326792,1.0,0.0,99.9981231689,1.0,0.0,0.325499852498,90.6605002085,100.0,11.6403397719,48.6569999059,2.00699996948,5.8596726656,40.2934999466,224.0,99.2833340963,802.183329264,0.609849456186,48.6614999771,0.939686729794,93.9686730703,2.0,1.0,1.0,1315.56142171,1315.56142171,0.0,0.629093177501,0.0,1.0,17.5797831217,90.8164997101,,3426.69600423,90.6589997609,90.4032643636,80.1395009359,79.6820983887,,2316.74993896,53.9915002187,54.0100199382,40.8059997559,41.1578979492,40.2125326792,1.0,0.0,99.9981155396,1.0,0.0,0.157499949137,100.0,11.7334915002,49.8530000051,0.618999799093,5.84629174074,40.1869999568,224.0,99.1166667938,800.700002035,0.629093177501,49.8530000051,0.909149685814,90.9149697622,2.0,1.0,1.0,1272.80956014,1272.80956014,1602.88331095,0.583516847824,2.0,0.0,5277.71199544,0.0,41.974609375,10.8962621291,19.8203125,5277.71199544,0.0844322226349,231.927495321,231.927495321,100.0,2.0,54.7676544189,42.27587382,40.4866781235,1.0,3827.59880507,803.949211309,0.0,0.0,1.0,9.35672314962,1.0,0.0,51.1474990845,70.7182763418,1.0,100.0,0.0,1.0,1.0,0.0,49.4958327611,1.0,98.6309515635,0.0,1.0,0.0366399518617,100.643332163,98.2354850769,100.643332163,2.0,0.0,117.344867881,0.0566000007093,24.6471270341,0.913251494335,824.615522255,1.0,0.0,7074.48564756,0.00707448564756,435.461602919,0.754732822202,0.158524152624,0.754732822202,0.0,0.0,2073.23085531,435.461602919,2073.23085531,0.0,0.0,0.00207323085531,0.754784410199,1.0,15.4424906655,2.0,2.0,2.0,0.0,56.4939934413,82.7408911387,70.7182763418,0.707182763418,1.0,10.5,4631.54801637,141.991994915,2508.69245822,0.913256974826,2508.69245822,1.0,0.0,0.0,0.0,117.376665751,1.0,99.4305566152,1.0,0.0,59.4083347321,114.550832748,1.0,99.013888677,0.0,1.0,231.927495321,0.0,2106.76000977,0.000177289400484,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.173581102574,139022.0,3323.88986674,101.902377215,1800.3953346,0.655410587048,1800.3953346,0.173551226185,1.0,1.0,1.0,0.0,2746.97322591,2746.97322591,2746.97322591,0.0,0.0,2073.23085531,2746.97322591
2016-06-18T00:00:00.000Z,0.0,0.0363941113247,0.841320543348,0.65305850771,56.0124994914,0.0500060822814,136.849998474,0.0,67.7316678365,1.0,97.6249980927,0.0,0.0,0.0,58.4416675568,69.1075000763,1.0,97.4027792613,0.0,0.0,136.849998474,97.7368971507,2.0,0.0,135.623999278,79.6114997864,39.6145833333,0.581390456956,1591.10832723,0.0,0.59230950933,0.0,1.0,17.3537658056,90.8644987742,,3412.49938965,90.5569998423,90.5338083903,79.5814997355,79.5200373332,,2649.66605632,54.1579996745,54.1680119832,41.901500384,41.9830805461,40.5100784302,1.0,0.0,99.9981231689,1.0,0.0,0.307498931885,90.8810005188,100.0,11.5131509304,48.662999471,1.76250044505,5.84061507384,40.1314999262,224.0,99.1583347321,801.875,0.59230950933,48.6554994583,0.967121327718,96.7121334076,2.0,1.0,1.0,1353.96985881,1353.96985881,0.0,0.622347160907,0.0,1.0,17.3900252978,90.2779998779,,3412.44783529,90.1339988708,89.8844502767,79.6414998372,79.1884028117,,2310.49989827,53.9735002518,54.0004603068,40.7969999313,41.161722819,40.5100784302,1.0,0.0,99.9981155396,1.0,0.0,0.14400100708,100.0,11.5415032705,49.3369989395,0.598000208537,5.84852190812,40.1989997228,224.0,97.808333079,790.041671753,0.622347160907,49.3369989395,0.906809888567,90.6908804576,2.0,1.0,1.0,1269.53384399,1269.53384399,1591.10832723,0.5814265071,2.0,0.0,5249.1237793,0.0,42.7333949407,10.5233132442,20.1276041667,5249.1237793,0.0845237653831,231.311668396,231.311668396,99.8850434621,2.0,54.7493057251,42.2363764445,40.5410572688,1.0,3801.08730621,838.789696966,0.0,0.0,1.0,9.98606554667,1.0,0.0,50.6349989573,69.5954341888,1.0,100.0,0.0,1.0,1.0,0.0,48.9658327103,1.0,98.1249987284,0.0,1.0,0.0363960410855,99.6008326213,97.7948354085,99.6008326213,2.0,0.0,116.532089821,0.0566000007093,25.7152515671,0.918320359957,807.524179647,1.0,0.0,7025.48489599,0.00702548489599,454.333060864,0.752310716901,0.166013150296,0.752310716901,0.0,0.0,2058.87081909,454.333060864,2058.87081909,0.0,0.0,0.00205887081909,0.752375553052,1.0,15.3710011663,2.0,2.0,2.0,0.0,59.9354499181,80.233935674,69.5954341888,0.695954341888,1.0,10.5,4639.87700317,142.247341388,2513.20387996,0.918323867197,2513.20387996,1.0,0.0,0.0,0.0,116.663333257,1.0,99.3888905843,1.0,0.0,59.4166679382,114.648333232,1.0,99.0277773539,0.0,1.0,231.311668396,0.0,2089.26000977,0.000184972533607,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.180778433651,139022.0,3299.71023911,101.161088655,1787.29836373,0.653078231457,1787.29836373,0.180722796419,1.0,1.0,1.0,0.0,2736.72934977,2736.72934977,2736.72934977,0.0,0.0,2058.87081909,2736.72934977
2016-06-18T01:00:00.000Z,0.0,0.0361478823255,0.826991215996,0.634927816551,55.5265013377,0.0495418618528,131.358333588,0.0,65.0849994024,1.0,96.2361100515,0.0,0.0,0.0,57.6750005086,66.2733345032,1.0,96.1249993642,0.0,0.0,131.358333588,96.6232967377,2.0,0.0,134.51550134,78.9890000025,40.4713541667,0.575431515008,1525.85832723,0.0,0.595947701716,0.0,1.0,17.1289574305,90.2479991913,,3357.4993693,89.9270013173,89.9234364827,78.9649995168,78.9073460897,,2560.66611735,53.5250002543,53.532913208,41.0945002238,41.1024246216,40.5100784302,1.0,0.0,99.9981231689,1.0,0.0,0.320997873942,89.8880004883,100.0,11.3951869806,48.8325010935,1.73699951172,5.73377037048,39.3575007121,224.0,97.0083325704,789.516667684,0.595947701716,48.8325010935,0.946274791899,94.6274808248,2.0,1.0,1.0,1324.78470866,1324.78470866,0.0,0.605461311705,0.0,1.0,17.0455609957,89.2880007426,9.8675994873,3359.95440674,89.1770000458,88.9324442546,79.0130004883,78.5658696493,,2277.24989827,53.3284994761,53.3686726888,40.5224997203,40.8815231323,40.5100784302,1.0,0.0,99.9981155396,1.0,0.0,0.111000696818,100.0,11.2323160172,48.6545003255,0.583000183105,5.81324493885,39.9379997253,224.0,92.2083326976,736.341669718,0.605461311705,48.6545003255,0.868197915213,86.8197905223,2.0,1.0,1.0,1215.4770813,1215.4770813,1525.85832723,0.575338188754,2.0,0.0,5099.765625,0.0,43.4911845525,10.4515445232,21.171875,5099.765625,0.0827477929105,219.639169057,219.639169057,97.8236751556,2.0,54.1413447062,41.6529922485,40.5854145686,1.0,3642.01418134,868.759376035,0.0,0.0,0.666666666667,10.1319675446,1.0,0.0,48.8416652679,68.8330319722,1.0,99.6964289347,0.0,1.0,1.0,0.0,47.0108321508,1.0,96.6011880239,0.0,1.0,0.0361402436365,95.852496465,96.155380249,95.852496465,2.0,0.0,111.655294793,0.0566000007093,26.6340490195,0.921429208575,797.210530058,1.0,0.0,6731.47274997,0.00673147274997,470.566231197,0.743947548879,0.177459882413,0.743947548879,0.0,0.0,1972.70836385,470.566231197,1972.70836385,0.0,0.0,0.00197270836385,0.74376809597,1.0,16.2875554305,2.0,2.0,2.0,0.0,62.0389149984,78.6438331604,68.8330319722,0.688330319722,1.0,10.5,4510.77355738,138.289343813,2443.27459505,0.921407431292,2443.27459505,1.0,0.0,0.0,0.0,110.697500229,1.0,97.736111323,1.0,0.0,58.4500007629,108.941667557,1.0,97.4166660309,0.0,1.0,219.639169057,0.0,2063.2800293,0.000191581541191,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.192596539149,139022.0,3110.74060433,95.3677393627,1684.94237045,0.635425270897,1684.94237045,0.192805957294,1.0,1.0,1.0,0.0,2651.67667643,2651.67667643,2651.67667643,0.0,0.0,1972.70836385,2651.67667643
