timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-06-18T02:00:00.000Z,0.0,0.0347010617833,0.784831467099,0.574964377907,53.5869998932,0.0482595766282,112.132500966,0.0,55.4550002416,1.0,91.3888861338,0.0,0.0,0.0,54.6999994914,56.6775004069,1.0,91.1666673024,0.0,0.0,112.132500966,91.2663758596,2.0,0.0,130.993499756,77.4064998627,41.1354166667,0.545694364182,1267.96668498,0.0,0.562759081815,0.0,1.0,16.3300414085,87.88550059,9.91799926758,3159.99947103,87.5750001272,87.5773239136,77.3884995778,77.342918396,,2250.33284505,52.9339996974,52.937945048,40.41350015,40.4132970174,40.5100784302,1.0,0.0,99.9981231689,1.0,0.0,0.31050046285,88.2874997457,100.0,10.6534440517,47.1614999771,1.47900009155,5.67659739653,38.9345000585,224.0,83.6583328247,660.850001017,0.562759081815,47.1614999771,0.838586760021,83.8586750031,2.0,1.0,1.0,1174.02146403,1174.02146403,0.0,0.563571289852,0.0,1.0,16.2551051776,86.8580004374,9.4124991099,3185.22623698,86.8369992574,86.5824483236,77.4245001475,76.9967727661,,2098.24985758,52.7450002035,52.7719497681,40.4265000025,40.9185460409,40.5100784302,1.0,0.0,99.9981155396,1.0,0.0,0.021001180013,100.0,10.4416573842,46.4104992549,0.491500854492,5.81344771385,39.9349991481,224.0,79.6500002543,607.116663615,0.563571289852,46.4104992549,0.76928994315,76.9289944967,2.0,1.0,1.0,1077.00592041,1077.00592041,1267.96668498,0.545582603835,2.0,0.0,4537.92203776,0.0,43.6305697759,13.1980397701,24.1197916667,4537.92203776,0.0766208160156,178.055834452,178.055834452,91.3883050283,2.0,53.6149851481,41.32690684,40.6545082728,1.0,3025.83715621,941.715065127,0.0,0.0,0.0,9.93926048279,1.0,0.0,41.4441655477,67.4492390951,1.0,95.2380911509,0.0,1.0,1.0,0.0,39.1866661708,1.0,90.6428559621,0.0,1.0,0.034693514246,80.6308314006,89.9874318441,80.6308314006,2.0,0.0,92.7648061898,0.0566000007093,28.8706929662,0.924907917154,785.823781302,1.0,0.0,5592.60325432,0.00559260325432,510.082908204,0.705356106535,0.219524196945,0.705356106535,0.0,0.0,1638.95415243,510.082908204,1638.95415243,0.0,0.0,0.00163895415243,0.705241362254,1.0,17.1086304224,2.0,2.0,2.0,0.0,62.8336671193,76.8047955831,67.4492390951,0.674492390951,1.0,11.0833333333,3967.55222133,121.635499156,2149.03706063,0.92488030348,2149.03706063,1.0,0.0,0.0,0.0,89.4716669718,1.0,91.6111119588,1.0,0.0,54.7916673024,88.5841674805,1.0,91.3194446564,0.0,1.0,178.055834452,0.0,1779.64001465,0.000207669958468,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.237354170176,139022.0,2467.7814479,75.6561757674,1336.68153391,0.575267148895,1336.68153391,0.237505651517,1.0,1.0,1.0,0.0,2323.58398438,2323.58398438,2323.58398438,0.0,0.0,1638.95415243,2323.58398438
2016-06-18T03:00:00.000Z,0.0,0.0341228234531,0.776604662694,0.559033313072,52.9337501526,0.047705051219,105.451666514,0.0,52.1916672389,1.0,89.4722201029,0.0,0.0,0.0,53.558333079,53.2600002289,1.0,89.2638874054,0.0,0.0,105.451666514,89.5173606873,2.0,0.0,129.623250961,76.6895008087,40.9166666667,0.537684767763,1188.73332723,0.0,0.549963282527,0.0,1.0,16.0278792381,86.9510008494,9.79560089111,3071.6661377,86.6405010223,86.6280695597,76.6730009715,76.6216583252,,2171.99951172,52.8755003611,52.8729705811,40.4615001678,40.4362106323,40.5100784302,1.0,0.0,99.9981231689,1.0,0.0,0.310499827067,88.8185011546,100.0,10.3462134202,46.1790008545,1.48049990336,5.68166589737,38.9810002645,224.0,79.5999997457,617.799997965,0.549963282527,46.1790008545,0.802452868507,80.2452875773,2.0,1.0,1.0,1123.43401591,1123.43401591,0.0,0.552564121944,0.0,1.0,15.9686556657,85.9504998525,9.25949923197,3105.73624674,85.9654998779,85.7096633911,76.706000646,76.2830251058,,2031.74986776,52.6865002314,52.7024637858,40.4834998449,40.9562047323,40.5100784302,1.0,0.0,99.9981155396,1.0,0.0,-0.0150000254313,100.0,10.1550052166,45.4820000331,0.546999931335,5.81365040938,39.9380000432,224.0,76.4083340963,570.933339437,0.552564121944,45.4820000331,0.737825597127,73.7825603485,2.0,1.0,1.0,1032.95583598,1032.95583598,1188.73332723,0.537679046443,2.0,0.0,4358.22550456,0.0,43.5529524485,14.1148637931,24.953125,4358.22550456,0.0755513333184,167.081667582,167.081667582,89.8765118917,2.0,53.5466588338,41.3708546956,40.6861877441,1.0,2837.06786378,946.705200926,0.0,0.0,0.0,9.84824625651,1.0,0.0,38.9641653697,66.824754715,1.0,93.2202370962,0.0,1.0,1.0,0.0,36.4758319855,1.0,88.4702364604,0.0,1.0,0.03414326204,75.4399973551,87.9929052989,75.4399973551,2.0,0.0,86.977598907,0.0566000007093,29.0236783901,0.927030007792,778.941995665,1.0,0.0,5243.70418782,0.00524370418782,512.785830856,0.695079167761,0.231941953725,0.695079167761,0.0,0.0,1536.70667521,512.785830856,1536.70667521,0.0,0.0,0.00153670667521,0.695078720649,1.0,16.979611434,2.0,2.0,2.0,0.0,64.4086004893,75.6536305745,66.824754715,0.66824754715,1.0,11.0833333333,3783.7730647,116.001277297,2049.49250607,0.927021121486,2049.49250607,1.0,0.0,0.0,0.0,84.1483332316,1.0,89.9722245534,1.0,0.0,53.8166672389,82.9333337148,1.0,89.6944446564,0.0,1.0,167.081667582,0.0,1604.30004883,0.000208770398859,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.25020136904,139022.0,2283.22054511,69.997987473,1236.7135441,0.559387054703,1236.7135441,0.250209045035,1.0,1.0,1.0,0.0,2210.83690389,2210.83690389,2210.83690389,0.0,0.0,1536.70667521,2210.83690389
2016-06-18T04:00:00.000Z,0.0,0.0335908282345,0.782181038515,0.566257761571,53.0027519862,0.0466194454272,104.689167658,0.0,51.8141667048,1.0,89.2361075083,0.0,0.0,0.0,53.4749994278,52.875,1.0,89.1249993642,0.0,0.0,104.689167658,89.8304157257,2.0,0.0,129.393000921,76.3902489344,40.7239583333,0.536483064221,1205.43334961,0.0,0.554470392555,0.0,1.0,15.9964544773,86.7935009003,9.45600128174,3069.58280436,86.5010007222,86.4710210164,76.3804982503,76.3200709025,,2221.33285522,52.7675002416,52.7468388875,40.5559997559,40.5259297689,40.5100784302,1.0,0.0,99.9981231689,1.0,0.0,0.292500178019,87.3799997965,100.0,10.3026239872,45.9450009664,1.5015001297,5.6938303709,39.0544996262,224.0,80.4166660309,626.524998983,0.554470392555,45.9450009664,0.806523622785,80.6523609161,2.0,1.0,1.0,1129.1330719,1129.1330719,0.0,0.552778953532,0.0,1.0,15.9142663479,85.7765000661,9.3840007782,3110.98557536,85.7840003967,85.5250091553,76.3999996185,75.9838790894,,2082.49991862,52.5800005595,52.5794169108,40.5179999669,40.9708786011,40.5100784302,1.0,0.0,99.9981155396,1.0,0.0,-0.0075003306071,100.0,10.0967638493,45.2660004298,0.542499860128,5.81750245889,39.9755001068,224.0,76.9833335876,578.908335368,0.552778953532,45.2660004298,0.747037248157,74.7037258148,2.0,1.0,1.0,1045.85214742,1045.85214742,1205.43334961,0.536393214377,2.0,0.0,4499.4156901,0.0,43.3171431224,13.0794886748,23.4895833333,4499.4156901,0.0774938984302,174.404999415,174.404999415,90.9108066559,2.0,53.4005228678,41.4065246582,40.7011769613,1.0,2880.07814123,968.138614085,0.0,0.0,0.0,9.81369908651,1.0,0.0,38.9266653061,66.5667991638,1.0,93.1130936941,0.0,1.0,1.0,0.0,36.5491658847,1.0,88.3749974569,0.0,1.0,0.0336593618597,75.4758300781,88.3684488932,75.4758300781,2.0,0.0,88.2961893816,0.0566000007093,29.6807746961,0.9276701742,776.878044384,1.0,0.0,5323.19935073,0.00532319935073,524.39530608,0.694285888989,0.233384285212,0.694285888989,0.0,0.0,1560.00332642,524.39530608,1560.00332642,0.0,0.0,0.00156000332642,0.694165925185,1.0,16.0780941129,2.0,2.0,2.0,0.0,64.2430032094,75.3002319336,66.5667991638,0.665667991638,1.0,10.5,3848.21675531,117.976964078,2084.3986325,0.9276701742,2084.3986325,1.0,0.0,0.0,0.0,87.7350006104,1.0,90.8055547078,1.0,0.0,54.3500000636,86.6699994405,1.0,90.5833326976,0.0,1.0,174.404999415,0.0,1689.83007812,0.000213496962323,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.251581102532,139022.0,2355.63685184,72.2180952687,1275.93806296,0.567861476536,1275.93806296,0.251710435319,1.0,1.0,1.0,0.0,2246.91780599,2246.91780599,2246.91780599,0.0,0.0,1560.00332642,2246.91780599
2016-06-18T05:00:00.000Z,0.0,0.0338937149771,0.796408171324,0.593640509435,53.9627497991,0.0474461251806,115.726667404,0.0,56.9991664886,1.0,92.3611087799,0.0,0.0,0.0,55.3166666031,58.5450007121,1.0,92.1944446564,0.0,0.0,115.726667404,92.8176015218,2.0,0.0,130.859249751,76.8964999517,40.9375,0.548698473969,1338.51668294,0.0,0.564265846058,0.0,1.0,16.3288324674,87.7880007426,,3189.58278402,87.5029996236,87.4463526408,76.8905003866,76.8146718343,,2332.33284505,53.2295001348,53.1933924357,40.5470002492,40.5482025146,40.5100784302,1.0,0.0,99.9981231689,1.0,0.0,0.285001118978,87.0814990997,100.0,10.6376377741,46.9559993744,1.51050027212,5.69119469325,39.0364999771,224.0,87.008333842,696.999989827,0.564265846058,46.9559993744,0.882282293411,88.2282307943,2.0,1.0,1.0,1235.19521077,1235.19521077,0.0,0.567597310171,0.0,1.0,16.2152198156,86.7680002848,9.78709203547,3218.97208659,86.7125002543,86.4610493978,76.9024995168,76.4833094279,,2163.99983724,53.0269994736,53.0193099976,40.4924996694,40.9287567139,40.5100784302,1.0,0.0,99.9981155396,1.0,0.0,0.0555000305176,100.0,10.3962980906,46.2200005849,0.506499926249,5.81892172496,39.9859997431,224.0,82.8416665395,641.516667684,0.567597310171,46.2200005849,0.807233421689,80.7233435313,2.0,1.0,1.0,1130.12679036,1130.12679036,1338.51668294,0.548670300454,2.0,0.0,4715.86836751,0.0,43.3528985977,12.619390885,22.9427083333,4715.86836751,0.0757277868653,184.708333333,184.708333333,92.6371192932,2.0,53.7883300781,41.3727671305,40.7052787145,1.0,3178.47943746,1004.4975322,0.0,0.0,0.0,10.4263216654,1.0,0.0,42.4366658529,66.4641787211,1.0,96.0892817179,0.0,1.0,1.0,0.0,40.244998614,1.0,91.4345207214,0.0,1.0,0.033894565299,82.681664149,91.6844304403,82.681664149,2.0,0.0,97.4444471969,0.0566000007093,30.7954506743,0.928792268571,773.274568676,1.0,0.0,5874.72938168,0.00587472938168,544.08922771,0.705749571951,0.223038631309,0.705749571951,0.0,0.0,1721.63332113,544.08922771,1721.63332113,0.0,0.0,0.00172163332113,0.705773691336,1.0,15.4600805077,2.0,2.0,2.0,0.0,65.8398558299,74.6727733612,66.4641787211,0.664641787211,1.0,9.33333333333,4182.97696966,128.239897871,2265.72254884,0.92878820326,2265.72254884,1.0,0.0,0.0,0.0,92.5858332316,1.0,92.3055559794,1.0,0.0,55.2666670481,92.1225001017,1.0,92.111111323,0.0,1.0,184.708333333,0.0,1784.27001953,0.000221514944932,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.240139388642,139022.0,2674.19674708,81.9843666892,1448.48702583,0.59377864375,1448.48702583,0.240155612753,1.0,1.0,1.0,0.0,2439.43941243,2439.43941243,2439.43941243,0.0,0.0,1721.63332113,2439.43941243
2016-06-18T06:00:00.000Z,0.0,0.0339597868258,0.791103616578,0.585501322985,53.7609999975,0.0471192104698,112.662499746,0.0,55.5091663996,1.0,91.5694440206,0.0,0.0,0.0,54.825000445,57.153333346,1.0,91.3750019073,0.0,0.0,112.662499746,92.1090304057,2.0,0.0,130.502999942,76.7419999441,41.3619791667,0.546716154647,1307.29996745,0.0,0.561013825263,0.0,1.0,16.2526879311,87.5510005951,,3149.99949137,87.2705001831,87.229540507,76.730000178,76.6553090413,,2329.99951172,53.0449997584,53.0194829305,40.5140002569,40.518931071,40.5100784302,1.0,0.0,99.9981231689,1.0,0.0,0.280500411987,86.8700008392,100.0,10.5623118083,46.7564999262,1.49100017548,5.6891673406,39.0230000814,224.0,85.6916662852,682.424992879,0.561013825263,46.7564999262,0.868890693301,86.8890679677,2.0,1.0,1.0,1216.44697062,1216.44697062,0.0,0.562759829866,0.0,1.0,16.142701149,86.5055001577,9.71099980672,3178.47723389,86.4649995168,86.2150599162,76.7539997101,76.3391571045,,2158.24993896,52.865000089,52.8478164673,40.5180002848,40.9530105591,40.5100784302,1.0,0.0,99.9981155396,1.0,0.0,0.0405006408691,100.0,10.3207383156,45.946999232,0.512500127157,5.8219628334,40.0055001577,224.0,81.3333333333,624.874989827,0.562759829866,45.946999232,0.792994871594,79.2994861603,2.0,1.0,1.0,1110.19282023,1110.19282023,1307.29996745,0.546656963902,2.0,0.0,4677.94539388,0.0,43.4823458989,12.3257573446,23.2890625,4677.94539388,0.0775013646562,185.265833537,185.265833537,92.5759143829,2.0,53.6238428752,41.3542963664,40.7089649836,1.0,3113.61162365,990.368181357,0.0,0.0,0.0,10.4173297882,1.0,0.0,41.7449982961,66.3126703898,1.0,95.4821414948,0.0,1.0,1.0,0.0,39.4591655731,1.0,90.8511873881,0.0,1.0,0.0339617542404,81.2041638692,90.8790963491,81.2041638692,2.0,0.0,95.4557578307,0.0566000007093,30.3622791503,0.929636909157,770.569473136,1.0,0.0,5754.83530678,0.00575483530678,536.436020668,0.705297508576,0.224338901351,0.705297508576,0.0,0.0,1686.49746704,536.436020668,1686.49746704,0.0,0.0,0.00168649746704,0.705284928282,1.0,16.1931663195,2.0,2.0,2.0,0.0,67.3331178029,74.1960983276,66.3126703898,0.663126703898,1.0,11.0833333333,4103.97980501,125.818036981,2222.93348771,0.929636409927,2222.93348771,1.0,0.0,0.0,0.0,93.2300008138,1.0,92.5277786255,1.0,0.0,55.3666674296,92.0358333588,1.0,92.2777792613,0.0,1.0,185.265833537,0.0,1754.08996582,0.000218399096188,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.241318970466,139022.0,2585.41686598,79.2625915112,1400.39912576,0.58565045825,1400.39912576,0.241351170634,1.0,1.0,1.0,0.0,2391.18591309,2391.18591309,2391.18591309,0.0,0.0,1686.49746704,2391.18591309
2016-06-18T07:00:00.000Z,0.0,0.0342293033186,0.802366544625,0.60213492407,54.0167496999,0.0474686075524,118.019166946,0.0,58.153333346,1.0,92.8611094157,0.0,0.0,0.0,55.6416667302,59.784166654,1.0,92.7361106873,0.0,0.0,118.019166946,93.3412939707,2.0,0.0,130.574999809,76.5582501094,40.8489583333,0.549371000433,1365.79166667,0.0,0.562998144565,0.0,1.0,16.2756520907,87.6275005341,,3196.24943034,87.3379999797,87.2956644694,76.548500061,76.4718144735,,2385.33284505,53.3300002416,53.3042271932,40.5350001653,40.5551935832,40.5100784302,1.0,0.0,99.9981231689,1.0,0.0,0.289500554403,89.6855004628,100.0,10.5941888491,46.8029998144,1.57350031535,5.6814631621,38.96149985,224.0,89.0250002543,715.933334351,0.562998144565,46.8029998144,0.908038199289,90.8038221995,2.0,1.0,1.0,1271.253479,1271.253479,0.0,0.564956458254,0.0,1.0,16.1463265419,86.5235004425,9.77657100133,3228.72092692,86.4739996592,86.2201716105,76.5680001577,76.1567357381,,2183.49995931,53.1440003713,53.12768809,40.5014998118,40.9427973429,40.5100784302,1.0,0.0,99.9981155396,1.0,0.0,0.0540008544922,100.0,10.3255801996,45.9679997762,0.50800037384,5.82074638208,39.993499438,224.0,83.6250012716,649.858332316,0.564956458254,45.9724998474,0.821407281785,82.1407254537,2.0,1.0,1.0,1149.9701945,1149.9701945,1365.79166667,0.549197482816,2.0,0.0,4775.3782959,0.0,43.5001951853,12.010802269,22.1302083333,4775.3782959,0.0768571025461,191.108332316,191.108332316,93.3775011698,2.0,53.870572408,41.3714879354,40.7388966878,1.0,3249.34276249,1022.22293716,0.0,0.0,0.0,10.5471146901,1.0,0.0,43.618332545,66.0013853709,1.0,96.827381134,0.0,1.0,1.0,0.0,41.479165713,1.0,92.2738081614,0.0,1.0,0.0342266986885,85.0974973043,92.2644786835,85.0974973043,2.0,0.0,99.6169443514,0.0566000007093,31.3388684693,0.930651331704,767.332858705,1.0,0.0,6005.70485778,0.00600570485778,553.690248703,0.707942608165,0.222714322604,0.707942608165,0.0,0.0,1760.0166626,553.690248703,1760.0166626,0.0,0.0,0.0017600166626,0.707753663262,1.0,14.8449829084,2.0,2.0,2.0,0.0,67.9626267751,73.6159559886,66.0013853709,0.660013853709,1.0,9.91666666667,4271.56569964,130.955812821,2313.7069113,0.930656930769,2313.7069113,1.0,0.0,0.0,0.0,96.0141671499,1.0,93.4583352407,1.0,0.0,55.9250005086,95.0941664378,1.0,93.2083333333,0.0,1.0,191.108332316,0.0,1897.64001465,0.000225423806803,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.239308724022,139022.0,2765.12355574,84.771961443,1497.73781591,0.602444532644,1497.73781591,0.239513066205,1.0,1.0,1.0,0.0,2486.10076904,2486.10076904,2486.10076904,0.0,0.0,1760.0166626,2486.10076904
2016-06-18T08:00:00.000Z,0.0,0.0342299397243,0.796164765324,0.59330411411,53.7220007579,0.0471493347909,114.936665217,0.0,56.8249998093,1.0,92.1805547078,0.0,0.0,0.0,55.2083330154,58.1433327993,1.0,92.0138861338,0.0,0.0,114.936665217,92.5232016246,2.0,0.0,130.119750023,76.397749265,40.8125,0.543756560963,1325.49167887,0.0,0.560504808651,0.0,1.0,16.1789600054,87.3275000254,,3182.49943034,87.0275001526,86.997467041,76.3909988403,76.3181686401,,2368.66617839,53.0974998474,53.0749028524,40.5215002696,40.5284779867,40.5100784302,1.0,0.0,99.9981231689,1.0,0.0,0.299999872843,87.4220015208,100.0,10.4928336143,46.505999883,1.52250003815,5.68612627188,38.9990002314,224.0,86.8500010173,694.166666667,0.560504808651,46.505999883,0.884600321452,88.4600321452,2.0,1.0,1.0,1238.44045003,1238.44045003,0.0,0.558398737955,0.0,1.0,16.0508438746,86.2189992269,9.75763633034,3196.84981283,86.1844997406,85.9371210734,76.4044996897,75.9966379801,,2188.49991862,52.9085003535,52.9032745361,40.5104996363,40.9549306234,40.5100784302,1.0,0.0,99.9981155396,1.0,0.0,0.0344994862874,100.0,10.2280700207,45.6740001043,0.502000490824,5.82277373473,40.0084991455,224.0,81.9333337148,631.325007121,0.558398737955,45.6740001043,0.807527647473,80.7527650197,2.0,1.0,1.0,1130.53870646,1130.53870646,1325.49167887,0.543732800953,2.0,0.0,4766.04329427,0.0,43.4569149017,11.8775603771,22.453125,4766.04329427,0.0778673033656,189.816664378,189.816664378,93.0588391622,2.0,53.6478780111,41.3714930216,40.7444972992,1.0,3163.68371376,1027.67660936,0.0,0.0,0.0,10.7388108571,1.0,0.0,42.7608327866,65.6521879832,1.0,96.1666647593,0.0,1.0,1.0,0.0,40.703332901,1.0,91.5773798625,0.0,1.0,0.0342322807807,83.4408327738,91.3401012421,83.4408327738,2.0,0.0,96.9908463021,0.0566000007093,31.506064792,0.931331950367,765.16795772,1.0,0.0,5847.38269769,0.00584738269769,556.644247299,0.702978134191,0.228352215571,0.702978134191,0.0,0.0,1713.61917114,556.644247299,1713.61917114,0.0,0.0,0.00171361917114,0.702954421441,1.0,15.1159105941,2.0,2.0,2.0,0.0,68.0202636719,73.2222798665,65.6521879832,0.656521879832,1.0,11.0833333333,4191.36032313,128.496911094,2270.26341844,0.931330349761,2270.26341844,1.0,0.0,0.0,0.0,95.2441660563,1.0,93.1805566152,1.0,0.0,55.7583335241,94.5724995931,1.0,92.9305559794,0.0,1.0,189.816664378,0.0,1792.06994629,0.000226626467696,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.245189277499,139022.0,2670.62728639,81.874935708,1446.55361629,0.593419809553,1446.55361629,0.24521528034,1.0,1.0,1.0,0.0,2437.65643311,2437.65643311,2437.65643311,0.0,0.0,1713.61917114,2437.65643311
2016-06-18T09:00:00.000Z,0.0,0.0344931946451,0.806944554755,0.608860300642,54.1082512538,0.0476525126821,120.283332189,0.0,59.4183333715,1.0,93.6666717529,0.0,0.0,0.0,56.0999984741,60.7533327738,1.0,93.5,0.0,0.0,120.283332189,93.8184547424,2.0,0.0,130.74525102,76.636999766,40.8125,0.55061352906,1389.9083252,0.0,0.565519717442,0.0,1.0,16.3239979744,87.7459990184,,3235.41603597,87.4595006307,87.4132919312,76.6325003306,76.5486399333,,2413.66617839,53.3209997813,53.2883021037,40.5034999847,40.5297495524,40.5100784302,1.0,0.0,99.9981231689,1.0,0.0,0.289498647054,91.0175005595,100.0,10.6455759207,46.9530003866,1.56150023142,5.67842201392,38.9419997533,224.0,90.1916662852,728.849995931,0.565519717442,46.956000646,0.920631583078,92.0631586711,2.0,1.0,1.0,1288.88421631,1288.88421631,0.0,0.569763899838,0.0,1.0,16.1813777288,86.6300004323,9.86400127411,3293.21276855,86.5715007782,86.3236796061,76.6414992015,76.2351888021,,2204.49991862,53.1320002874,53.1149368286,40.5015001297,40.9179077148,40.5100784302,1.0,0.0,99.9981155396,1.0,0.0,0.0584996541341,100.0,10.361847798,46.0700006485,0.512500762939,5.81952989101,39.9889993668,224.0,84.7083333333,661.0,0.569763899838,46.0700006485,0.828649597168,82.864959081,2.0,1.0,1.0,1160.10943604,1160.10943604,1389.9083252,0.550592187729,2.0,0.0,4839.55554199,0.0,43.5356642405,10.4702141285,21.90625,4839.55554199,0.0774230268793,195.433334351,195.433334351,93.6951789856,2.0,53.8522313436,41.3326416016,40.7233657837,1.0,3309.67504374,1018.80488519,0.0,0.0,0.0,10.3196487427,1.0,0.0,44.6016661326,66.3128515879,1.0,97.3988100688,0.0,1.0,1.0,0.0,42.469165802,1.0,92.9761873881,0.0,1.0,0.0344949314441,87.0708325704,92.7893994649,87.0708325704,2.0,0.0,101.466585323,0.0566000007093,31.2340793112,0.928792605716,773.283353883,1.0,0.0,6117.21598514,0.00611721598514,551.838850173,0.710178189676,0.218611494915,0.710178189676,0.0,0.0,1792.6958313,551.838850173,1792.6958313,0.0,0.0,0.0017926958313,0.710162664453,1.0,14.4726375037,2.0,2.0,2.0,0.0,64.8722480138,74.6667353312,66.3128515879,0.663128515879,1.0,11.0833333333,4328.47992893,132.700664634,2344.53468147,0.928789684591,2344.53468147,1.0,0.0,0.0,0.0,98.1083323161,1.0,93.9583339691,1.0,0.0,56.2250010173,97.3250001272,1.0,93.7083352407,0.0,1.0,195.433334351,0.0,1821.79992676,0.000224670047267,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.235372440653,139022.0,2837.60113872,86.9939478193,1536.99552525,0.608882265806,1536.99552525,0.23538835157,1.0,1.0,1.0,0.0,2524.29018148,2524.29018148,2524.29018148,0.0,0.0,1792.6958313,2524.29018148
2016-06-18T10:00:00.000Z,0.0,0.0351055976839,0.830362133264,0.63934115216,55.0877488454,0.0483206381359,129.230834961,0.0,63.9358336131,1.0,95.7499987284,0.0,0.0,0.0,57.3666667938,65.3950007757,1.0,95.6111106873,0.0,0.0,129.230834961,96.3661346436,2.0,0.0,132.660749118,77.5730002721,40.5104166667,0.568985375181,1521.15834554,0.0,0.585467568501,0.0,1.0,16.7530679703,89.0180002848,,3322.08272298,88.7329998016,88.6759821574,77.5639998118,77.4749832153,,2572.33274333,53.5880002975,53.5615819295,40.9400005341,40.9815266927,40.5100784302,1.0,0.0,99.9981231689,1.0,0.0,0.285000483195,96.6920000712,100.0,11.0570075512,47.7929992676,1.87200101217,5.69606053829,39.0679995219,224.0,97.1416664124,793.741668701,0.585467568501,47.7929992676,0.965337413441,96.8261547089,2.0,1.0,1.0,1355.56616211,1355.56616211,0.0,0.590857096403,0.0,1.0,16.6201170286,87.9605000814,,3372.70275879,87.8554986318,87.6060206095,77.5820007324,77.163251241,,2293.74985758,53.4065004985,53.3871587118,40.5104996363,40.8700332642,40.5100784302,1.0,0.0,99.9981155396,1.0,0.0,0.105001449585,100.0,10.8078857263,47.3494987488,0.576999982198,5.81223130226,39.9289999008,224.0,91.2750002543,727.416666667,0.590857096403,47.3449989955,0.879036429269,87.9036426544,2.0,1.0,1.0,1230.65100098,1230.65100098,1521.15834554,0.568825305252,2.0,0.0,5102.09932454,0.0,43.4430046082,9.41589486599,19.7135416667,5102.09932454,0.0808670269115,216.175834656,216.175834656,96.7598495483,2.0,54.1046498617,41.5364430745,40.6601689657,1.0,3619.32436757,942.190837878,0.0,0.0,0.0,10.0219662984,1.0,0.0,47.7533321381,67.5420335134,1.0,99.4166647593,0.0,1.0,1.0,0.0,46.099998792,1.0,95.8214263916,0.0,1.0,0.0350948684288,93.853331248,95.7186374664,93.853331248,2.0,0.0,110.959680301,0.0566000007093,28.8852790013,0.924215255591,788.092975444,1.0,0.0,6689.53555381,0.00668953555381,510.340612002,0.733289454497,0.190891596158,0.733289454497,0.0,0.0,1960.41835531,510.340612002,1960.41835531,0.0,0.0,0.00196041835531,0.733142614365,1.0,14.1726133651,2.0,2.0,2.0,0.0,61.1631450653,77.1699034373,67.5420335134,0.675420335134,1.0,9.91666666667,4561.51520544,139.844959302,2470.75896731,0.924181050655,2470.75896731,1.0,0.0,0.0,0.0,108.729167938,1.0,96.9722232819,1.0,0.0,58.0333337784,107.446666082,1.0,96.7222220103,0.0,1.0,216.175834656,0.0,2027.27001953,0.000207774877367,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.206552164236,139022.0,3157.03676215,96.7870669358,1710.01882903,0.639628154328,1710.01882903,0.206757311196,1.0,1.0,1.0,0.0,2673.45772298,2673.45772298,2673.45772298,0.0,0.0,1960.41835531,2673.45772298
2016-06-18T11:00:00.000Z,0.0,0.0356904610573,0.838802872508,0.649944866501,55.4755004247,0.0491832278222,133.88583374,0.0,66.2483329773,1.0,96.8333282471,0.0,0.0,0.0,58.0,67.6374994914,1.0,96.6666641235,0.0,0.0,133.88583374,97.1941935221,2.0,0.0,133.755749702,78.2802492778,40.1119791667,0.573893267106,1562.50831095,0.0,0.589771629883,0.0,1.0,16.97666804,89.6960004171,,3372.08266195,89.4199994405,89.3677444458,78.2659994761,78.1784591675,,2617.66607666,53.8115002314,53.7915420532,41.2490005493,41.3251342773,40.5100784302,1.0,0.0,99.9981231689,1.0,0.0,0.276000976562,96.8885002136,100.0,11.239856561,48.1709988912,1.87200069427,5.73681151867,39.376999855,224.0,98.875,807.833328247,0.589771629883,48.1709988912,0.978441721598,97.8441708883,2.0,1.0,1.0,1369.81841024,1369.81841024,0.0,0.602270011924,0.0,1.0,16.8896452586,88.7975012461,9.99000549316,3415.07246908,88.6715005239,88.4238510132,78.2944990794,77.862970988,,2297.24985758,53.6314999262,53.6153945923,40.5434999466,40.9364191691,40.5100784302,1.0,0.0,99.9981155396,1.0,0.0,0.126000722249,100.0,11.0684932073,48.1280005773,0.550000190735,5.82115193208,39.9934997559,224.0,94.1416657766,754.674997965,0.602270011924,48.1280005773,0.894886830648,89.4886811574,2.0,1.0,1.0,1252.84156291,1252.84156291,1562.50831095,0.573882438356,2.0,0.0,5194.28133138,0.0,43.4771156311,9.69973123074,20.328125,5194.28133138,0.0827331591735,225.306667328,225.306667328,98.3810170492,2.0,54.3235397339,41.7427953084,40.6158202489,1.0,3727.24392621,887.377842904,0.0,0.0,0.0,9.6569887797,1.0,0.0,49.305832545,68.6090106964,1.0,100.0,0.0,1.0,1.0,0.0,47.8666655223,1.0,96.9940458934,0.0,1.0,0.0356915223163,97.1724974314,96.709608078,97.1724974314,2.0,0.0,114.268231431,0.0566000007093,27.2048459202,0.917596582422,809.961899084,1.0,0.0,6889.00143507,0.00688900143507,480.650981965,0.741511451968,0.176538172913,0.741511451968,0.0,0.0,2018.87332153,480.650981965,2018.87332153,0.0,0.0,0.00201887332153,0.741375615199,1.0,14.0976214013,2.0,2.0,2.0,0.0,55.0787350048,80.5922504772,68.6090106964,0.686090106964,1.0,11.0833333333,4612.36325651,141.403836849,2498.30097309,0.917600308176,2498.30097309,1.0,0.0,0.0,0.0,113.677499771,1.0,98.3194421132,1.0,0.0,58.8333339691,111.629166921,1.0,98.0555559794,0.0,1.0,225.306667328,0.0,2059.93994141,0.000195687343875,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.192391143879,139022.0,3267.40243673,100.170610029,1769.79874159,0.650028914926,1769.79874159,0.192426125516,1.0,1.0,1.0,0.0,2722.6461792,2722.6461792,2722.6461792,0.0,0.0,2018.87332153,2722.6461792
2016-06-18T12:00:00.000Z,0.0,0.0361357247787,0.846862663065,0.659742485355,55.9397481283,0.0490070366158,135.541666667,0.0,67.1416683197,1.0,97.3194433848,0.0,0.0,0.0,58.2750002543,68.4183336894,1.0,97.1249993642,0.0,0.0,135.541666667,97.93891716,2.0,0.0,134.805749257,78.8660011292,40.5963541667,0.576842201398,1595.34998576,0.0,0.587090426751,0.0,1.0,17.1591738065,90.2689997355,,3382.91601562,89.9809989929,89.9361495972,78.8405011495,78.7562383016,,2683.66601562,54.4190003077,54.400525411,42.2314999898,42.2223358154,40.5100784302,1.0,0.0,99.9981231689,1.0,0.0,0.288000742594,95.5160007477,100.0,11.305178086,47.7494990031,1.97699960073,5.85399583975,40.2545003891,224.0,98.6083323161,799.758331299,0.587090426751,47.7494990031,0.973258172898,97.3258177439,2.0,1.0,1.0,1362.56144206,1362.56144206,0.0,0.616140029178,0.0,1.0,17.2208150228,89.7919998169,,3386.95100911,89.649500529,89.3969446818,78.8915011088,78.4497807821,,2340.24991862,54.2360003789,54.2267812093,40.9934997559,41.3678995768,40.5100784302,1.0,0.0,99.9981155396,1.0,0.0,0.142499287923,100.0,11.3453285694,48.6560007731,0.589000066121,5.87548649311,40.4044996897,224.0,98.5333328247,795.591664632,0.616140029178,48.6560007731,0.922344076974,92.2344099681,2.0,1.0,1.0,1291.28170776,1291.28170776,1595.34998576,0.576875149844,2.0,0.0,5318.55196126,0.0,41.2209056218,9.73960375786,17.7109375,5318.55196126,0.0856152835217,236.769165039,236.769165039,99.9942207336,2.0,54.911895752,42.4319000244,40.5833832423,1.0,3817.20313127,844.49250633,0.0,0.0,1.0,9.49400520325,1.0,0.0,50.7833321889,69.3464959462,1.0,100.0,0.0,1.0,1.0,0.0,49.1558326085,1.0,97.82142512,0.0,1.0,0.0361361691214,99.9391651154,97.5473276774,99.9391651154,2.0,0.0,117.026161812,0.0566000007093,25.8900858289,0.912989202628,825.499049901,1.0,0.0,7055.27150083,0.00705527150083,457.422005379,0.747597047531,0.165393373809,0.747597047531,0.0,0.0,2067.6000061,457.422005379,2067.6000061,0.0,0.0,0.0020676000061,0.747300952673,1.0,13.745770438,2.0,2.0,2.0,0.0,51.2633209229,82.8705978394,69.3464959462,0.693464959462,1.0,10.5,4661.6956376,142.916247641,2525.02201148,0.91299042134,2525.02201148,1.0,0.0,0.0,0.0,119.540833155,1.0,100.0,1.0,0.0,59.9000015259,117.228333155,1.0,99.8333358765,0.0,1.0,236.769165039,0.0,2113.94995117,0.000186230135007,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.181155650643,139022.0,3368.83844815,103.280391374,1824.7418742,0.659785081076,1824.7418742,0.181108328942,1.0,1.0,1.0,0.0,2765.66101074,2765.66101074,2765.66101074,0.0,0.0,2067.6000061,2765.66101074
2016-06-18T13:00:00.000Z,0.0,0.0361836031303,0.846338442001,0.659102666568,55.9989980062,0.0488337432629,134.908330282,0.0,66.8516654968,1.0,97.2638867696,0.0,0.0,0.0,58.2583341599,68.0566666921,1.0,97.0972226461,0.0,0.0,134.908330282,97.7813644409,2.0,0.0,135.02849865,79.0295006434,40.2578125,0.578335040984,1597.84170532,0.0,0.594082883846,0.0,1.0,17.2002677917,90.4130001068,,3377.4993693,90.1249987284,90.0963643392,78.9980010986,78.9314727783,,2668.66605632,54.575000445,54.5769805908,42.3799997965,42.4310379028,40.5100784302,1.0,0.0,99.9981231689,1.0,0.0,0.288001378377,95.6644999186,100.0,11.3231596152,47.7449989319,1.98149967194,5.87710837523,40.3985001246,224.0,99.0499998728,805.308339437,0.594082883846,47.7449989319,0.968550720215,96.8550726573,2.0,1.0,1.0,1355.9710083,1355.9710083,0.0,0.610577460175,0.0,1.0,17.2727867762,89.9479993184,,3353.20526123,89.8069998423,89.5534871419,79.0610001882,78.6098836263,,2349.74989827,54.3845001856,54.4071985881,41.1254997253,41.5166142782,40.5100784302,1.0,0.0,99.9981155396,1.0,0.0,0.140999476115,100.0,11.3784452279,48.681500117,0.582999865214,5.89434146881,40.5424998601,224.0,98.4666671753,792.533335368,0.610577460175,48.681500117,0.927235608782,92.7235616048,2.0,1.0,1.0,1298.12985229,1298.12985229,1597.84170532,0.57837725353,2.0,0.0,5317.96862793,0.0,41.226553599,8.57340415319,18.8932291667,5322.05269368,0.0857622198841,236.927499135,236.927499135,100.0,2.0,55.0827128092,42.6153233846,40.5734923681,1.0,3821.8525301,821.129875881,0.0,0.0,1.0,9.43600845337,1.0,0.0,50.7924982707,69.5619926453,1.0,100.0,0.0,1.0,1.0,0.0,49.176665624,1.0,98.0416641235,0.0,1.0,0.0361828661967,99.9691632589,97.5831425985,99.9691632589,2.0,0.0,117.16870107,0.0566000007093,25.1738444141,0.910259442849,834.863058732,1.0,0.0,7063.86490546,0.00706386490546,444.76756358,0.749274466256,0.160982571837,0.749274466256,0.0,0.0,2070.11836751,444.76756358,2070.11836751,0.0,0.0,0.00207011836751,0.749348903696,1.0,14.091331981,2.0,2.0,2.0,0.0,48.900431633,84.1798712413,69.5619926453,0.695619926453,1.0,10.5,4642.98240598,142.342545484,2514.88593109,0.910257038093,2514.88593109,1.0,0.0,0.0,0.0,119.253332774,1.0,100.0,1.0,0.0,59.9000015259,117.723333995,1.0,99.8333358765,0.0,1.0,236.927499135,0.0,2109.54003906,0.000181078134497,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.176853971021,139022.0,3362.21619128,103.077369089,1821.15490807,0.659162728629,1821.15490807,0.176799362635,1.0,1.0,1.0,0.0,2762.83052572,2762.83052572,2762.83052572,0.0,0.0,2070.11836751,2762.83052572
2016-06-18T14:00:00.000Z,0.0,0.0360165840457,0.846554834409,0.659382281986,55.8565006256,0.0490157486496,135.482499441,0.0,67.004166921,1.0,97.2916647593,0.0,0.0,0.0,58.266667366,68.4783331553,1.0,97.111111323,0.0,0.0,135.482499441,97.9411500295,2.0,0.0,134.603250504,78.7467498779,39.9401041667,0.578053698643,1597.84999593,0.0,0.594558082464,0.0,1.0,17.1204969088,90.1399993896,,3383.33276367,89.8670005798,89.8356882731,78.7234999339,78.666712443,,2663.66603597,54.2615000407,54.2763086955,42.0620002747,42.0543467204,40.5100784302,1.0,0.0,99.9981231689,1.0,0.0,0.272998809814,96.5765005747,100.0,11.2896135648,47.8050003052,2.00100008647,5.83088334401,40.0610001882,224.0,99.6916656494,804.866668701,0.594558082464,47.8050003052,0.967087605794,97.0114930471,2.0,1.0,1.0,1353.92264811,1353.92264811,0.0,0.609882281759,0.0,1.0,17.1615913709,89.6164995829,,3332.5828654,89.4724998474,89.2212397257,78.769999822,78.3215764364,,2336.49987793,54.0875002543,54.1069259644,40.7369998296,41.161722819,40.5100784302,1.0,0.0,99.9981155396,1.0,0.0,0.143999735514,100.0,11.3134748936,48.7355000178,0.53649965922,5.84811643759,40.2005001704,224.0,98.3333326976,792.98332723,0.609882281759,48.7355000178,0.92878662836,92.8786614736,2.0,1.0,1.0,1300.3012797,1300.3012797,1597.84999593,0.578075303147,2.0,0.0,5291.13094076,0.0,42.8159658259,8.34471523762,18.9270833333,5291.13094076,0.0852497721564,235.635832469,235.635832469,99.9807815552,2.0,54.7620183771,42.2465693156,40.5686868032,1.0,3818.81395504,815.812611222,0.0,0.0,1.0,9.70499420166,1.0,0.0,50.6624991099,69.0185057322,1.0,100.0,0.0,1.0,1.0,0.0,48.8941656748,1.0,97.8630930583,0.0,1.0,0.0360177462613,99.5566654205,97.5465869904,99.5566654205,2.0,0.0,117.07554575,0.0566000007093,25.0108300151,0.909162662497,838.658004909,1.0,0.0,7058.24875896,0.00705824875896,441.887450559,0.748310661331,0.159861486266,0.748310661331,0.0,0.0,2068.47251383,441.887450559,2068.47251383,0.0,0.0,0.00206847251383,0.748968735337,1.0,13.9090178385,2.0,2.0,2.0,0.0,46.0182266235,84.6990432739,69.0185057322,0.690185057322,1.0,10.5,4637.24857579,142.166760199,2511.78018405,0.908685940021,2511.78018405,1.0,0.0,0.0,0.0,118.451666514,1.0,100.0,1.0,0.0,59.9000015259,117.184165955,1.0,99.8333358765,0.0,1.0,235.635832469,0.0,2102.61010742,0.000179905554625,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.175926003942,139022.0,3365.12440713,103.166527912,1822.73015228,0.659408523224,1822.73015228,0.175898472997,1.0,1.0,1.0,0.0,2764.18955485,2764.18955485,2764.18955485,0.0,0.0,2068.47251383,2764.18955485
2016-06-18T15:00:00.000Z,0.0,0.0362415783988,0.847132265984,0.660081680121,56.0154984792,0.0489300418482,135.397500356,0.0,66.9583320618,1.0,97.2499980927,0.0,0.0,0.0,58.1916659673,68.4391657511,1.0,96.9861081441,0.0,0.0,135.397500356,98.1580263774,2.0,0.0,134.985748609,78.9702501297,40.0078125,0.578157190517,1599.90000407,0.0,0.587263322206,0.0,1.0,17.1809296608,90.3590005239,,3383.74932861,90.097998937,90.0563074748,78.9484996796,78.8914718628,,2653.99934896,54.4309997559,54.44384257,42.1204996109,42.2204259237,40.5100784302,1.0,0.0,99.9981231689,1.0,0.0,0.261001586914,95.585000356,100.0,11.3242982229,47.9774993261,1.86599953969,5.85663143794,40.2545000712,224.0,98.6416670481,799.258326213,0.587263322206,47.9774993261,0.972396203904,97.2396202087,2.0,1.0,1.0,1361.35468547,1361.35468547,0.0,0.615304822835,0.0,1.0,17.2691610654,89.9285004934,,3309.3357137,89.7754993439,89.5298411051,78.9920005798,78.5460968018,,2330.99989827,54.2480004628,54.2714055379,40.8494993846,41.2536366781,40.5100784302,1.0,0.0,99.9981155396,1.0,0.0,0.153001149495,100.0,11.4078665574,48.9259999593,0.561999320984,5.86129454772,40.2875000636,224.0,99.0333321889,800.64167277,0.615304822835,48.9259999593,0.929515736898,92.9515749613,2.0,1.0,1.0,1301.32203166,1301.32203166,1599.90000407,0.578156423116,2.0,0.0,5289.38053385,0.0,42.9040791194,8.12877790133,19.8932291667,5289.38053385,0.0853154268685,236.084166209,236.084166209,100.0,2.0,54.9574508667,42.4013315837,40.5271431605,1.0,3824.71868123,814.938625243,0.0,0.0,1.0,9.93314170837,1.0,0.0,50.8283322652,69.0153579712,1.0,100.0,0.0,1.0,1.0,0.0,49.46083196,1.0,98.0535685221,0.0,1.0,0.0362423316687,100.289164225,97.577085495,100.289164225,2.0,0.0,117.256570291,0.0566000007093,24.9840357311,0.90815488794,842.162034705,1.0,0.0,7069.16236376,0.00706916236376,441.414053322,0.748641403901,0.159514162307,0.748641403901,0.0,0.0,2071.67082723,441.414053322,2071.67082723,0.0,0.0,0.00207167082723,0.748644207915,1.0,13.8681697753,2.0,2.0,2.0,0.0,44.8956257502,85.1726137797,69.0153579712,0.690153579712,1.0,9.91666666667,4639.65730648,142.240606022,2513.08488055,0.908155566208,2513.08488055,1.0,0.0,0.0,0.0,118.595001221,1.0,100.0,1.0,0.0,59.9000015259,117.489165624,1.0,99.8333358765,0.0,1.0,236.084166209,0.0,2099.76000977,0.000179712820497,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.175646297003,139022.0,3372.36153073,103.388400515,1826.65016289,0.660098083349,1826.65016289,0.175636073833,1.0,1.0,1.0,0.0,2767.24051921,2767.24051921,2767.24051921,0.0,0.0,2071.67082723,2767.24051921
2016-06-18T16:00:00.000Z,0.0,0.0363526196988,0.84647436581,0.659256539865,55.8137509028,0.0489656213375,135.309167226,0.0,66.7841663361,1.0,97.2361106873,0.0,0.0,0.0,58.2083333333,68.5158335368,1.0,97.0138874054,0.0,0.0,135.309167226,97.9820111593,2.0,0.0,134.399250666,78.5854997635,39.8020833333,0.576818795364,1593.99165853,0.0,0.583787944949,0.0,1.0,17.0552301407,89.9914989471,,3390.83276367,89.7275009155,89.6926371257,78.5674997965,78.5175094604,,2653.9993693,54.3470001221,54.3616638184,41.9599997203,42.0759836833,40.5100784302,1.0,0.0,99.9981231689,1.0,0.0,0.263998031616,97.6594994863,100.0,11.2290096283,47.7675011953,1.90649954478,5.82622039318,40.0535001755,224.0,98.0999997457,799.558334351,0.583787944949,47.7675011953,0.97840230306,97.840230306,2.0,1.0,1.0,1369.76322428,1369.76322428,0.0,0.611479353188,0.0,1.0,17.1168710391,89.4844996134,,3318.70961507,89.3434995015,89.0902582804,78.6034997304,78.1608378092,,2324.49991862,54.1595001221,54.1910832723,40.7459993362,41.1776835124,40.5100784302,1.0,0.0,99.9981155396,1.0,0.0,0.141000111898,100.0,11.2681463559,48.5900001526,0.554498990377,5.84872468313,40.1990003586,224.0,98.2999998728,794.433334351,0.611479353188,48.5975001653,0.928038170224,92.8038164775,2.0,1.0,1.0,1299.25343831,1299.25343831,1593.99165853,0.576849157908,2.0,0.0,5275.37825521,0.0,43.0692106883,10.6934943199,18.9895833333,5275.37825521,0.0848079008578,234.35166804,234.35166804,99.8245709737,2.0,54.8638153076,42.2949752808,40.5814263026,1.0,3810.75987374,816.308502366,0.0,0.0,1.0,9.90408579508,1.0,0.0,51.0524991353,68.6634140015,1.0,100.0,0.0,1.0,1.0,0.0,49.3374986649,1.0,97.9880936941,0.0,1.0,0.0363544752009,100.457497279,97.5987154643,100.457497279,2.0,0.0,116.828627211,0.0566000007093,25.0260328312,0.906946349921,846.385332823,1.0,0.0,7043.36253773,0.00704336253773,442.156051547,0.746940822899,0.160003297164,0.746940822899,0.0,0.0,2064.10999552,442.156051547,2064.10999552,0.0,0.0,0.00206410999552,0.748756205042,1.0,13.702961831,2.0,2.0,2.0,0.0,42.6935443878,85.7369130452,68.6634140015,0.686634140015,1.0,10.5,4627.0683761,141.854660042,2506.26604707,0.906944120063,2506.26604707,1.0,0.0,0.0,0.0,117.922499975,1.0,99.8333333333,1.0,0.0,59.7833347321,116.429166794,1.0,99.6388918559,0.0,1.0,234.35166804,0.0,2104.64013672,0.000180014910095,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.176420237614,139022.0,3363.79153778,103.12566538,1822.00819942,0.659331288913,1822.00819942,0.176381641359,1.0,1.0,1.0,0.0,2763.41837565,2763.41837565,2763.41837565,0.0,0.0,2064.10999552,2763.41837565
2016-06-18T17:00:00.000Z,0.0,0.0360750617225,0.845945040855,0.658648418061,55.702750206,0.0491390148534,135.664166768,0.0,66.8399995168,1.0,97.3333326976,0.0,0.0,0.0,58.2916666667,68.847501119,1.0,97.1527767181,0.0,0.0,135.664166768,97.6244455973,2.0,0.0,134.204999924,78.5022497177,40.0364583333,0.57599071496,1590.32501221,0.0,0.586483868109,0.0,1.0,17.0153447787,89.8909988403,,3387.91603597,89.6239999135,89.592183431,78.482000351,78.4336954753,,2654.9993693,54.2555001577,54.2788594564,41.8460000356,41.9582646688,40.5100784302,1.0,0.0,99.9981231689,1.0,0.0,0.266998926799,97.5500005086,100.0,11.2025052706,47.7779998779,1.9260002772,5.81283942858,39.9199997584,224.0,98.9333337148,804.925003052,0.586483868109,47.7779998779,0.978690359933,98.0554237366,2.0,1.0,1.0,1372.77595011,1372.77595011,0.0,0.611195198521,0.0,1.0,17.056438446,89.3060010274,,3307.08601888,89.1620000203,88.9139149984,78.5224990845,78.080464681,,2307.74985758,54.0785001119,54.1062901815,40.7130002975,41.1317164103,40.5100784302,1.0,0.0,99.9981155396,1.0,0.0,0.14400100708,100.0,11.2125795682,48.4489997228,0.543999989827,5.84385883808,40.1690003077,224.0,97.3750006358,785.399998983,0.611195198521,48.4489997228,0.917948724656,91.7948722839,2.0,1.0,1.0,1285.12821452,1285.12821452,1590.32501221,0.576007789836,2.0,0.0,5260.79239909,0.0,43.4932753245,10.6486938,19.7604166667,5260.79239909,0.0844575298758,233.188334147,233.188334147,99.5153776805,2.0,54.7904256185,42.19434611,40.6016489665,1.0,3800.92271375,780.158846929,0.0,0.0,1.0,8.89673233032,1.0,0.0,50.6133317947,69.5852680206,1.0,100.0,0.0,1.0,1.0,0.0,48.9908320109,1.0,97.8869018555,0.0,1.0,0.0360775203873,99.604162852,97.4991938273,99.604162852,2.0,0.0,116.527043817,0.0566000007093,23.9177723375,0.898710199643,875.781557081,1.0,0.0,7025.18068256,0.00702518068256,422.575477699,0.745658349874,0.153050193927,0.745658349874,0.0,0.0,2058.78166707,422.575477699,2058.78166707,0.0,0.0,0.00205878166707,0.745609159271,1.0,13.5931518121,2.0,2.0,2.0,0.0,37.4697405497,89.4895070394,69.5852680206,0.695852680206,1.0,9.91666666667,4581.08156068,140.444816154,2481.35714477,0.8987085438,2481.35714477,1.0,0.0,0.0,0.0,117.478333155,1.0,99.6527767181,1.0,0.0,59.6500005722,115.70999972,1.0,99.4166660309,0.0,1.0,233.188334147,0.0,2100.83007812,0.000172043074747,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.170300143448,139022.0,3357.53620207,102.933892005,1818.61997729,0.658675561863,1818.61997729,0.170265713356,1.0,1.0,1.0,0.0,2761.02543132,2761.02543132,2761.02543132,0.0,0.0,2058.78166707,2761.02543132
2016-06-18T18:00:00.000Z,0.0,0.0361308672968,0.842218772986,0.65412892435,55.5497487386,0.0490337619076,134.404998779,0.0,66.5824985504,1.0,96.9999961853,0.0,0.0,0.0,58.1000000636,67.8416671753,1.0,96.833331426,0.0,0.0,134.404998779,97.3949120839,2.0,0.0,133.748249054,78.1985003153,39.9713541667,0.574859979141,1575.84165446,0.0,0.590861676578,0.0,1.0,16.9222788811,89.6375001272,,3376.24940999,89.3659992218,89.3442153931,78.1775004069,78.1416397095,,2590.9993693,54.1459995906,54.1737518311,41.5054995219,41.6210225423,40.5100784302,1.0,0.0,99.9981231689,1.0,0.0,0.271500905355,98.4920012156,100.0,11.155258894,47.8619995117,1.90500005086,5.76701998711,39.5989996592,224.0,98.3500003815,806.166671753,0.590861676578,47.8604996999,0.974638679141,97.4638684591,2.0,1.0,1.0,1364.4941508,1364.4941508,0.0,0.604076863536,0.0,1.0,16.9234871864,88.8935000102,,3271.46549479,88.7644996643,88.516494751,78.2195002238,77.7774912516,,2292.74989827,53.9644997915,54.0055567424,40.634999911,41.061513265,40.5100784302,1.0,0.0,99.9981155396,1.0,0.0,0.129000345866,100.0,11.0885490576,48.1264998118,0.539499282837,5.83493828773,40.0985005697,224.0,95.7083333333,769.674997965,0.604076863536,48.1294997533,0.910108402797,91.0108388265,2.0,1.0,1.0,1274.15176392,1274.15176392,1575.84165446,0.574854015824,2.0,0.0,5181.44588216,0.0,43.6155697505,10.3318514029,19.8958333333,5181.44588216,0.0816645624739,223.903330485,223.903330485,98.2039616903,2.0,54.6974334717,41.9988276164,40.6418771744,1.0,3753.68304496,821.374116427,0.0,0.0,1.0,9.74986076355,1.0,0.0,50.2924989065,68.4276396434,1.0,100.0,0.0,1.0,1.0,0.0,48.7516651154,1.0,97.505950292,0.0,1.0,0.0361342550633,99.044163386,97.1321423848,99.044163386,2.0,0.0,115.078790492,0.0566000007093,25.1813322351,0.904009308506,856.724318418,1.0,0.0,6937.86840771,0.00693786840771,444.899857235,0.741700122584,0.162297475718,0.741700122584,0.0,0.0,2033.19415283,444.899857235,2033.19415283,0.0,0.0,0.00203319415283,0.741686607401,1.0,13.5788456872,2.0,2.0,2.0,0.0,39.2354504267,87.0954449972,68.4276396434,0.684276396434,1.0,11.0833333333,4575.05716139,140.260122727,2478.09401007,0.903997598302,2478.09401007,1.0,0.0,0.0,0.0,112.79000028,1.0,98.3194440206,1.0,0.0,58.8666674296,111.113332748,1.0,98.111114502,0.0,1.0,223.903330485,0.0,2083.08984375,0.000181131995188,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.179533082856,139022.0,3310.76317581,101.499944805,1793.28522144,0.65418241869,1793.28522144,0.179544143477,1.0,1.0,1.0,0.0,2741.26171875,2741.26171875,2741.26171875,0.0,0.0,2033.19415283,2741.26171875
2016-06-18T19:00:00.000Z,0.0,0.0360783408199,0.821047764979,0.627560547984,54.8402484258,0.0489427370637,128.161666234,0.0,63.1724990209,1.0,95.5555534363,0.0,0.0,0.0,57.2333335876,64.9891672134,1.0,95.3888880412,0.0,0.0,128.161666234,95.8259735107,2.0,0.0,132.345749219,77.5055007935,40.2734375,0.569077408946,1489.96666463,0.0,0.58176302802,0.0,1.0,16.6406641006,88.7735004425,,3320.8326416,88.4989992778,88.487798055,77.4980010986,77.4679997762,,2400.66617839,53.826499939,53.8425013224,40.5109999975,40.5889205933,40.5100784302,1.0,0.0,99.9981231689,1.0,0.0,0.274501164754,93.3214995066,100.0,10.978461504,47.9879992803,1.68899949392,5.66220275561,38.8220005035,224.0,95.1083329519,774.849995931,0.58176302802,47.9879992803,0.95124836513,95.1248372396,2.0,1.0,1.0,1331.74771118,1331.74771118,0.0,0.591673100647,0.0,1.0,16.5560584068,87.7849998474,,3234.72009277,87.693499883,87.4398956299,77.5130004883,77.0835215251,,2200.24989827,53.6360003153,53.6759567261,40.453499794,40.8483301799,40.5100784302,1.0,0.0,99.9981155396,1.0,0.0,0.0914999643962,100.0,10.7490985394,47.240000089,0.558999379476,5.80695994695,39.8945004145,224.0,89.9583333333,715.116668701,0.591673100647,47.240000089,0.863267422631,86.3267447154,2.0,1.0,1.0,1208.57439168,1208.57439168,1489.96666463,0.56903565548,2.0,0.0,4817.96875,0.0,43.6196428935,11.9607766469,21.4479166667,4817.96875,0.0742632872307,194.505001068,194.505001068,93.6228790283,2.0,54.4152730306,41.3721262614,40.6334854762,1.0,3520.87723247,876.648304294,0.0,0.0,0.5,10.1355336507,1.0,0.0,48.1833324432,67.3624674479,1.0,99.7797609965,0.0,1.0,1.0,0.0,46.2774995168,1.0,95.7440458934,0.0,1.0,0.0360784507823,94.4608313243,95.1121959686,94.4608313243,2.0,0.0,107.941530633,0.0566000007093,26.8759043683,0.90976518627,836.56129708,1.0,0.0,6507.57739159,0.00650757739159,474.839293843,0.728394954859,0.181359973629,0.728394954859,0.0,0.0,1907.0941569,474.839293843,1907.0941569,0.0,0.0,0.0019070941569,0.728355363011,1.0,14.9169643346,2.0,2.0,2.0,0.0,42.0639591217,84.4162184397,67.3624674479,0.673624674479,1.0,11.6666666667,4397.52553676,134.817435002,2381.93345074,0.909754928488,2381.93345074,1.0,0.0,0.0,0.0,97.9541676839,1.0,93.8333352407,1.0,0.0,56.1333344777,96.5508327484,1.0,93.5555591583,0.0,1.0,194.505001068,0.0,2004.93005371,0.000193321232383,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.199350361235,139022.0,3034.31010863,93.0245662987,1643.54355359,0.627734518608,1643.54355359,0.19943365586,1.0,1.0,1.0,0.0,2618.21439616,2618.21439616,2618.21439616,0.0,0.0,1907.0941569,2618.21439616
