timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-06-18T20:00:00.000Z,0.0,0.0360116446216,0.791620254776,0.564995738983,52.8534984589,0.0493183845074,106.104166667,0.0,52.586666743,1.0,89.5416679382,0.0,0.0,0.0,53.5916668574,53.5174999237,1.0,89.3194452922,0.0,0.0,106.104166667,89.5519428253,2.0,0.0,129.682498614,76.8290001551,40.8541666667,0.555704870534,1198.10832723,0.0,0.559237249612,0.0,1.0,16.0218362013,86.9809989929,8.59049797058,3084.16611735,86.6959985097,86.7431488037,76.8110001882,76.7962544759,,2036.66623942,53.3539997737,53.3781204224,40.2560008367,40.2453155518,40.5100784302,1.0,0.0,99.9981231689,1.0,0.0,0.285000483195,86.6120001475,100.0,10.3795021375,46.4474976858,1.58250077566,5.64233406385,38.6660000483,224.0,79.8499994278,624.325002035,0.559237249612,46.439997673,0.794569418771,79.4569416046,2.0,1.0,1.0,1112.39718628,1112.39718628,0.0,0.559976999874,0.0,1.0,15.9626123905,85.9699999491,9.0376364968,3013.49772135,85.9730002085,85.7435302734,76.8470001221,76.4144210815,,1906.49994914,53.1680002213,53.2099304199,40.3410002391,40.8381144206,40.5100784302,1.0,0.0,99.9981155396,1.0,0.0,-0.00300025939941,100.0,10.1765349706,45.6440000534,0.569499651591,5.78607757886,39.7595005035,224.0,76.2749993006,573.783335368,0.559976999874,45.6319999695,0.727975064232,72.7975069682,2.0,1.0,1.0,1019.16508993,1019.16508993,1198.10832723,0.555052323504,2.0,0.0,4051.3410848,0.0,42.3875452677,12.1722601255,24.2708333333,4051.3410848,0.0694078176076,151.964163462,151.964163462,88.9021072388,2.0,54.0394846598,41.2759628296,40.649772644,1.0,2831.73541752,806.178215994,0.0,0.0,0.0,9.76445452372,1.0,0.0,40.0874993006,67.0465456645,1.0,93.5297603607,0.0,1.0,1.0,0.0,37.5541653633,1.0,88.8273785909,0.0,1.0,0.0360777227909,77.6416648229,88.2464338938,77.6416648229,2.0,0.0,86.814119077,0.0566000007093,24.7154628952,0.914154320025,821.540687887,1.0,0.0,5233.84831827,0.00523384831827,436.668950273,0.711413402395,0.202535160605,0.711413402395,0.0,0.0,1533.81833903,436.668950273,1533.81833903,0.0,0.0,0.00153381833903,0.709863478939,1.0,16.9624441348,2.0,2.0,2.0,0.0,46.1835600535,82.3026294708,67.0465456645,0.670465456645,1.0,10.5,3637.91363351,111.529581972,1970.4872893,0.913948563,1970.4872893,1.0,0.0,0.0,0.0,76.2533334096,1.0,86.7916673024,1.0,0.0,51.8916670481,75.7108335495,1.0,86.4861100515,0.0,1.0,151.964163462,0.0,1867.90002441,0.000177780947585,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.221604550632,139022.0,2278.44806824,69.8516749422,1234.12851708,0.572411702866,1234.12851708,0.223461174278,1.0,1.0,1.0,0.0,2156.01552327,2156.01552327,2156.01552327,0.0,0.0,1533.81833903,2156.01552327
2016-06-18T21:00:00.000Z,0.0,0.0330707738854,0.804544445902,0.550731050145,50.4985005061,0.0484556863932,89.8308334351,0.0,44.4274997711,1.0,84.3611094157,0.0,0.0,0.0,50.5583333969,45.4033327103,1.0,84.2638880412,0.0,0.0,89.8308334351,84.1041564941,2.0,0.0,125.270999591,74.7724990845,40.6197916667,0.532152726542,1006.63333639,0.0,0.54020540164,0.0,1.0,15.1395233472,83.9495016734,8.25799984402,2857.08282471,83.767999649,83.6188176473,74.761999766,74.7226308187,,1790.33296712,54.0034999847,53.9947484334,41.1169996262,41.0095265706,40.5100784302,1.0,0.0,65.5932261149,1.0,0.0,0.184501647949,86.1154994965,100.0,9.43332568804,42.6480003993,2.01149908702,5.7061975797,39.1055005391,224.0,67.424999555,516.091667175,0.54020540164,42.6510000229,0.61157838222,67.7917553584,2.0,1.0,1.0,949.084579468,949.084579468,0.0,0.583319877745,0.0,1.0,15.1407318115,83.0570004781,7.34800126817,2838.01975505,83.005999883,82.6875101725,74.7829984029,74.3599294027,4.64000320435,1696.24992879,53.8100001017,53.8194046021,41.4285001755,42.1810785929,40.5100784302,1.0,0.0,93.5596774419,1.0,0.0,0.0510005950928,100.0,9.24966887633,41.5774997075,1.02549997965,5.87301309903,40.4030001958,224.0,67.2083330154,490.54166921,0.583319877745,41.5774997075,0.630570400783,63.04611063,2.0,1.0,1.0,882.798561096,882.798561096,1006.63333639,0.533354628051,2.0,0.0,3615.51859538,0.0,27.1594750086,5.78915536404,11.4817708333,3615.51859538,0.0492864753947,100.429999987,100.429999987,71.960117658,2.0,54.7467803955,42.1287460327,40.6798092524,1.0,2325.19965498,884.387912891,0.0,0.0,0.0,8.08424568176,1.0,0.0,32.5624992053,66.6777540843,1.0,86.6249987284,0.0,1.0,1.0,0.0,29.9949992498,1.0,81.5773792267,0.0,1.0,0.0335307132547,62.557498614,82.0036029816,62.557498614,2.0,0.0,71.2849648582,0.0566000007093,27.1131819396,0.918711340213,806.222593509,1.0,0.0,4297.62689995,0.00429762689995,479.031477029,0.665804132125,0.253238093143,0.665804132125,0.0,0.0,1259.45166016,479.031477029,1259.45166016,0.0,0.0,0.00125945166016,0.664627512296,1.0,10.480595583,2.0,2.0,2.0,0.0,50.5879691442,80.0354557037,66.6777540843,0.666777540843,1.0,10.5,3209.58756787,98.3981467978,1738.48313719,0.919042225268,1738.48313719,1.0,0.0,0.0,0.0,50.5041666031,1.0,72.4027783076,1.0,0.0,43.2916676203,49.9258333842,1.0,72.1527789434,0.0,1.0,100.429999987,0.0,2085.2800293,0.000195027995135,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.275545656315,139022.0,1983.33966694,60.8043692752,1074.28212921,0.567914992947,1074.28212921,0.276565764247,1.0,1.0,1.0,0.0,1891.62487793,1891.62487793,1891.62487793,0.0,0.0,1259.45166016,1891.62487793
2016-06-18T22:00:00.000Z,0.0,0.0358504058854,0.83760054662,0.647878383342,55.1252511342,0.0485930751843,131.563334147,0.0,65.1566661199,1.0,96.2361087799,0.0,0.0,0.0,57.6500002543,66.445833842,1.0,96.0833326976,0.0,0.0,131.563334147,96.8295529683,2.0,0.0,132.338251114,77.2129999797,42.2421875,0.56881372709,1540.88330078,0.0,0.579050251106,0.0,1.0,16.6563765208,88.7734998067,,3340.83270264,88.5050010681,88.4471028646,77.2129999797,77.1422856649,,2661.66605632,53.6480000814,53.6437555949,41.1695000331,41.313680013,40.5100784302,1.0,0.0,99.9981231689,1.0,0.0,0.268498738607,98.4065004985,100.0,10.9465295474,47.3355010351,1.99499956767,5.70984697342,39.1745004654,224.0,97.7916666667,799.899998983,0.579050251106,47.3355010351,0.962025858561,98.6888364156,2.0,1.0,1.0,1381.98867798,1381.98867798,0.0,0.593787774387,0.0,1.0,16.5657277107,87.8194999695,9.70200157166,3333.70770264,87.6665000916,87.4418106079,77.2129999797,76.7869211833,,2360.24985758,53.4589999517,53.4776865641,40.7835000356,41.1700261434,40.5100784302,1.0,0.0,99.9981155396,1.0,0.0,0.15299987793,100.0,10.7174085776,46.8830000559,0.587500254313,5.8483192126,40.1959997813,224.0,92.8666667938,740.983322144,0.593787774387,46.8830000559,0.889935491653,88.9935480754,2.0,1.0,1.0,1245.90968831,1245.90968831,1540.88330078,0.568673580558,2.0,0.0,5316.80167643,0.0,37.2419230143,5.94327716033,12.1354166667,5316.80167643,0.0839312801189,227.166666667,227.166666667,98.6544310252,2.0,54.1274261475,41.882270813,40.6931247711,1.0,3686.36287116,916.592423245,0.0,0.0,0.0,11.1589743296,1.0,0.0,49.2508312861,66.05402565,1.0,99.7619043986,0.0,1.0,1.0,0.0,47.8658323288,1.0,96.8452358246,0.0,1.0,0.0358554368644,97.1166642507,96.2636795044,97.1166642507,2.0,0.0,113.014917735,0.0566000007093,28.1004938825,0.920361260689,800.733330722,1.0,0.0,6813.44167764,0.00681344167764,496.475150712,0.73708853605,0.183272724639,0.73708853605,0.0,0.0,1996.7299703,496.475150712,1996.7299703,0.0,0.0,0.0019967299703,0.737110113104,1.0,13.5333427582,2.0,2.0,2.0,0.0,50.8040943146,79.1972045898,66.05402565,0.6605402565,1.0,9.91666666667,4602.95529441,141.115411617,2493.20512101,0.920361260689,2493.20512101,1.0,0.0,0.0,0.0,114.512500127,1.0,98.0833339691,1.0,0.0,58.7000013987,112.654167175,1.0,97.8333333333,0.0,1.0,227.166666667,0.0,2085.09008789,0.00020212983472,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.199131289491,139022.0,3244.92723358,99.4815749769,1757.62497757,0.648823446791,1757.62497757,0.199169493662,1.0,1.0,1.0,0.0,2708.9418335,2708.9418335,2708.9418335,0.0,0.0,1996.7299703,2708.9418335
2016-06-18T23:00:00.000Z,0.0,0.0347760427868,0.811183116001,0.614393948646,54.2979990641,0.0475825966789,121.419998805,0.0,60.0200001399,1.0,93.8888867696,0.0,0.0,0.0,56.2666667302,61.3799997965,1.0,93.7777773539,0.0,0.0,121.419998805,94.2714138031,2.0,0.0,130.824749629,76.5267505646,40.2161458333,0.553706536792,1412.79164632,0.0,0.580873683665,0.0,1.0,16.3783871333,87.9499994914,,3247.91605632,87.6665000916,87.6440811157,76.536500295,76.4775263468,,2509.6661377,52.9385000865,52.9315719604,40.4404999415,40.4743906657,40.5100784302,1.0,0.0,99.9981231689,1.0,0.0,0.283499399821,95.628499349,100.0,10.7311871847,47.22600015,1.72500006358,5.64719990889,38.7154998779,224.0,93.2833334605,758.549997965,0.580873683665,47.22600015,0.932621598017,93.2621599833,2.0,1.0,1.0,1305.67023722,1305.67023722,0.0,0.563416190007,0.0,1.0,16.1221541564,86.4200000763,9.70399814182,3239.96942139,86.3164990743,86.087272644,76.5170008341,76.0999679565,,2260.24993896,52.7704998652,52.7611109416,40.4385000865,40.9019470215,40.5100784302,1.0,0.0,99.9981155396,1.0,0.0,0.103501001994,100.0,10.3030296961,45.8779989878,0.458500226339,5.81912446022,39.9799998601,224.0,84.1333325704,654.224995931,0.563416190007,45.8779989878,0.829246949695,82.9246946971,2.0,1.0,1.0,1160.94572957,1160.94572957,1412.79164632,0.553528173584,2.0,0.0,5034.42138672,0.0,43.6380704244,11.707971096,20.1328125,5034.42138672,0.0830955723511,211.754998525,211.754998525,96.0433883667,2.0,53.4764378866,41.3039805094,40.7229684194,1.0,3387.22004497,957.003583548,0.0,0.0,0.0,10.8642648061,1.0,0.0,45.4941654205,65.6722354889,1.0,98.0654741923,0.0,1.0,1.0,0.0,43.2374992371,1.0,93.5476169586,0.0,1.0,0.034768889287,88.7316646576,93.3630008698,88.7316646576,2.0,0.0,103.843926415,0.0566000007093,29.3394017482,0.922220223602,794.610939493,1.0,0.0,6260.54108951,0.00626054108951,518.363981989,0.719061765013,0.203159132496,0.719061765013,0.0,0.0,1834.69832357,518.363981989,1834.69832357,0.0,0.0,0.00183469832357,0.718999579549,1.0,15.0741331754,2.0,2.0,2.0,0.0,52.3695192337,78.2300319672,65.6722354889,0.656722354889,1.0,9.91666666667,4344.22362852,133.183328164,2353.06230556,0.92222089751,2353.06230556,1.0,0.0,0.0,0.0,106.609165827,1.0,96.2083346049,1.0,0.0,57.6166667938,105.145833333,1.0,96.0277773539,0.0,1.0,211.754998525,0.0,1927.43005371,0.00021104143048,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.220293351674,139022.0,2895.52632908,88.7697932399,1568.37088564,0.614681728729,1568.37088564,0.220378106059,1.0,1.0,1.0,0.0,2551.51700846,2551.51700846,2551.51700846,0.0,0.0,1834.69832357,2551.51700846
2016-06-19T00:00:00.000Z,0.0,0.0344118788252,0.806314067185,0.607966256701,53.6387500763,0.0474747808489,119.599165599,0.0,59.1350002289,1.0,93.486111323,0.0,0.0,0.0,55.9000015259,60.5233332316,1.0,93.1666717529,0.0,0.0,119.599165599,93.3587093353,2.0,0.0,129.353250186,75.7145001094,39.9635416667,0.542260743264,1366.17502848,0.0,0.562643978249,0.0,1.0,16.0206275781,86.8414999644,,3225.83274333,86.567000707,86.5396982829,75.7099997203,75.6553141276,,2399.33284505,53.2730000814,53.2475306193,40.4509995778,40.4495722453,40.5100784302,1.0,0.0,99.9981231689,1.0,0.0,0.274499257406,96.4144992828,100.0,10.3604521751,46.1160011292,1.64099947611,5.66017528375,38.8100001017,224.0,89.3499991099,721.133346558,0.562643978249,46.1160011292,0.915484146845,91.5484129588,2.0,1.0,1.0,1281.67780558,1281.67780558,0.0,0.55719481703,0.0,1.0,15.8792157173,85.6445000966,9.80279846191,3223.09649658,85.5724989573,85.3461074829,75.7190004985,75.305847168,,2200.49983724,53.0855000814,53.0786031087,40.4579995473,40.9153544108,40.5100784302,1.0,0.0,99.9981155396,1.0,0.0,0.0720011393229,100.0,10.0598886013,45.11449941,0.475000063578,5.81932727496,39.9829994837,224.0,83.2000001272,645.041666667,0.55719481703,45.11449941,0.826965920585,82.6965904236,2.0,1.0,1.0,1157.75228882,1157.75228882,1366.17502848,0.542241024145,2.0,0.0,4841.88932292,0.0,43.5416955948,11.9529531797,20.2369791667,4841.88932292,0.0760733330648,191.656667074,191.656667074,93.51161321,2.0,53.7858022054,41.2963358561,40.7872460683,1.0,3256.93375379,1050.51677959,0.0,0.0,0.0,11.1744702657,1.0,0.0,44.422498703,64.5355294545,1.0,97.184521993,0.0,1.0,1.0,0.0,42.2749996185,1.0,92.5892842611,0.0,1.0,0.0344128696873,86.6974976858,92.2872111003,86.6974976858,2.0,0.0,99.849665678,0.0566000007093,32.2062888475,0.926068494891,782.053482017,1.0,0.0,6019.73515765,0.00601973515765,569.015696888,0.700215952264,0.225853106879,0.700215952264,0.0,0.0,1764.12834676,569.015696888,1764.12834676,0.0,0.0,0.00176412834676,0.700202003121,1.0,13.1484395486,2.0,2.0,2.0,0.0,54.555290858,76.1784515381,64.5355294545,0.645355294545,1.0,10.5,4307.45053339,132.055954525,2333.14404365,0.926069059143,2333.14404365,1.0,0.0,0.0,0.0,96.4258333842,1.0,93.3194459279,1.0,0.0,55.8083349864,95.2308343252,1.0,93.0138899485,0.0,1.0,191.656667074,0.0,1815.88000488,0.000231663253639,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.243883654949,139022.0,2828.05303311,86.7012261294,1531.82376401,0.608009863672,1531.82376401,0.243892771247,1.0,1.0,1.0,0.0,2519.40610758,2519.40610758,2519.40610758,0.0,0.0,1764.12834676,2519.40610758
2016-06-19T01:00:00.000Z,0.0,0.0340539588631,0.801173758992,0.600297960378,53.2172520955,0.0471225371308,116.654167811,0.0,57.5391670863,1.0,92.5694440206,0.0,0.0,0.0,55.3750003179,59.1150007248,1.0,92.291668574,0.0,0.0,116.654167811,92.58330218,2.0,0.0,128.208751361,74.991499265,40.1875,0.536692937887,1328.41666667,0.0,0.551373131181,0.0,1.0,15.7704373995,86.0479990641,,3195.4161377,85.7660007477,85.7430318197,74.9719994863,74.9289779663,,2349.66617839,53.3899997075,53.3621953328,40.4659996033,40.4680277507,40.5100784302,1.0,0.0,99.9981231689,1.0,0.0,0.281998316447,95.938999176,100.0,10.1100594203,45.3000011444,1.65749963125,5.66037813822,38.808499972,224.0,87.1666673024,697.716664632,0.551373131181,45.3000011444,0.903620896112,90.3620878855,2.0,1.0,1.0,1265.06925456,1265.06925456,0.0,0.546932356161,0.0,1.0,15.6580331326,84.9365005493,9.83340148926,3186.35109456,84.8855012258,84.6586176554,75.0109990438,74.598487854,,2174.2498881,53.2040001551,53.192082723,40.4774999619,40.941523234,40.5100784302,1.0,0.0,99.9981155396,1.0,0.0,0.050999323527,100.0,9.83708397547,44.4080012639,0.480999946594,5.82094915708,39.9935000738,224.0,81.9166673024,630.699996948,0.546932356161,44.4080012639,0.823470822289,82.3470802307,2.0,1.0,1.0,1152.8591512,1152.8591512,1328.41666667,0.536562647727,2.0,0.0,4721.11930339,0.0,43.6159563065,12.0837509632,20.2005208333,4721.11930339,0.0749029074318,185.367499034,185.367499034,92.3891798655,2.0,53.8895517985,41.3046162923,40.7834844589,1.0,3165.73146628,1074.1532459,0.0,0.0,0.0,11.4052085876,1.0,0.0,43.2966661453,63.5667908986,1.0,96.2619024913,0.0,1.0,1.0,0.0,40.993332545,1.0,91.7857119242,0.0,1.0,0.0340605087591,84.2899977366,91.4285469055,84.2899977366,2.0,0.0,97.0536254126,0.0566000007093,32.9309254035,0.927837302858,776.341583429,1.0,0.0,5851.16752377,0.00585116752377,581.818462735,0.692766520482,0.235060179473,0.692766520482,0.0,0.0,1714.72834269,581.818462735,1714.72834269,0.0,0.0,0.00171472834269,0.692690521479,1.0,12.8983827338,2.0,2.0,2.0,0.0,53.8465827306,75.206653595,63.5667908986,0.635667908986,1.0,10.5,4239.88471218,129.984550816,2296.54680543,0.927826699955,2296.54680543,1.0,0.0,0.0,0.0,93.0699996948,1.0,92.3055578868,1.0,0.0,55.2833331426,92.2974999746,1.0,92.1388874054,0.0,1.0,185.367499034,0.0,1784.0300293,0.000236875641291,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.253344918275,139022.0,2745.00719234,84.1552426788,1486.84172481,0.600698164577,1486.84172481,0.253478601242,1.0,1.0,1.0,0.0,2475.18939209,2475.18939209,2475.18939209,0.0,0.0,1714.72834269,2475.18939209
2016-06-19T02:00:00.000Z,0.0,0.0341628728677,0.819043213897,0.62465111255,53.2457507451,0.0467380348423,121.64749972,0.0,60.2141663233,1.0,93.875,0.0,0.0,0.0,56.1999994914,61.4333337148,1.0,93.6666653951,0.0,0.0,121.64749972,94.0691509247,2.0,0.0,127.265250842,74.0195000966,40.4947916667,0.537684285501,1398.99998983,0.0,0.556437730751,0.0,1.0,15.5867228508,85.4765008291,,3255.83268229,85.1750005086,85.1663614909,74.0000006358,73.9569269816,,2434.99951172,53.6300001144,53.6080830892,40.4990002314,40.5984649658,40.5100784302,1.0,0.0,99.9981231689,1.0,0.0,0.301500320435,88.4990005493,100.0,9.97540839513,44.6760002772,2.06849988302,5.61131461461,38.4305003484,224.0,91.2250010173,741.608322144,0.556437730751,44.6760002772,0.951395692371,95.1395702362,2.0,1.0,1.0,1331.95396932,1331.95396932,0.0,0.548950633331,0.0,1.0,15.4308073521,84.2615000407,9.79800160726,3251.9679362,84.1805006663,83.970489502,74.0389995575,73.628964742,,2226.24983724,53.4439996084,53.4292348226,40.5495001475,40.944073995,40.5100784302,1.0,0.0,99.9981155396,1.0,0.0,0.0809993743896,100.0,9.61066913605,43.6310005188,0.551500002543,5.82013813655,39.998000145,224.0,84.2750008901,656.991663615,0.548950633331,43.6310005188,0.854292515346,85.4292507172,2.0,1.0,1.0,1196.00952148,1196.00952148,1398.99998983,0.537340932218,2.0,0.0,4906.06677246,0.0,43.4174887339,11.3869294326,19.21875,4906.06677246,0.0760635279575,197.752499898,197.752499898,94.2094999949,2.0,54.083770752,41.3555679321,40.5100784302,1.0,3336.61567743,1133.03686255,0.0,0.0,0.0,12.317668279,1.0,0.0,45.4816649755,61.6823323568,1.0,98.0714244843,0.0,1.0,1.0,0.0,43.406665802,1.0,93.7023804983,0.0,1.0,0.0341562373476,88.8883310954,93.2956765493,88.8883310954,2.0,0.0,102.292519613,0.0566000007093,34.7361538426,0.93045974131,767.947807363,1.0,0.0,6167.0098993,0.0061670098993,613.712957726,0.694603667319,0.235871204844,0.694603667319,0.0,0.0,1807.28830973,613.712957726,1807.28830973,0.0,0.0,0.00180728830973,0.694329753518,1.0,10.2255687629,2.0,2.0,2.0,0.0,51.4872248967,73.7231127421,61.6823323568,0.616823323568,1.0,9.91666666667,4469.65253998,137.028673455,2421.00126746,0.930474872163,2421.00126746,1.0,0.0,0.0,0.0,99.4558347066,1.0,94.0833346049,1.0,0.0,56.350001653,98.2966664632,1.0,93.9166704814,0.0,1.0,197.752499898,0.0,1922.7199707,0.000249860841037,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.253495512776,139022.0,3003.07424963,92.0669508499,1626.62455293,0.625168310853,1626.62455293,0.253812822839,1.0,1.0,1.0,0.0,2601.89860026,2601.89860026,2601.89860026,0.0,0.0,1807.28830973,2601.89860026
2016-06-19T03:00:00.000Z,0.0,0.0334537457674,0.807159565535,0.609012276017,52.5654996236,0.0460636967608,116.267499924,0.0,57.3700002035,1.0,92.4999980927,0.0,0.0,0.0,55.4000005722,58.8975000381,1.0,92.3333339691,0.0,0.0,116.267499924,92.4553407033,2.0,0.0,125.773499807,73.2080001831,40.3984375,0.523924142043,1322.4666748,0.0,0.541380821127,0.0,1.0,15.2821437518,84.4444986979,,3184.16607666,84.1700000763,84.1363576253,73.1990000407,73.1455078125,,2403.66617839,53.3554999034,53.3207931519,40.4614995321,40.4928410848,40.5100784302,1.0,0.0,99.9981231689,1.0,0.0,0.274498621623,88.9580001831,100.0,9.65359600385,43.7085005442,1.88849957784,5.62854766846,38.5729999542,224.0,87.0249989827,699.174997965,0.541380821127,43.7085005442,0.922419302804,92.2419300079,2.0,1.0,1.0,1291.38702393,1291.38702393,0.0,0.536810739572,0.0,1.0,15.1358973185,83.2549991608,9.91575050354,3198.72456868,83.2069994609,82.9858932495,73.2170003255,72.8176218669,,2199.49989827,53.1694993973,53.148727417,40.5015004476,40.8936513265,40.5100784302,1.0,0.0,99.9981155396,1.0,0.0,0.0479996999105,100.0,9.32326070468,42.7054990133,0.565000851949,5.81263669332,39.9364995956,224.0,81.0833333333,623.291666667,0.536810739572,42.7054990133,0.829289071219,82.9289073944,2.0,1.0,1.0,1161.00469971,1161.00469971,1322.4666748,0.523890644395,2.0,0.0,4827.30362956,0.0,43.5557781855,11.846159935,19.609375,4827.30362956,0.076035725219,191.916665395,191.916665395,93.345621109,2.0,53.8035125732,41.2543055216,40.5100784302,1.0,3166.40531125,1183.68668813,0.0,0.0,0.0,12.356973966,1.0,0.0,43.3133322398,60.8420260747,1.0,96.3333307902,0.0,1.0,1.0,0.0,41.1291656494,1.0,91.7916634878,0.0,1.0,0.0334515005883,84.4424991608,91.2624181112,84.4424991608,2.0,0.0,97.0742838601,0.0566000007093,36.2889542779,0.933491587487,758.339668884,1.0,0.0,5852.41297994,0.00585241297994,641.147594049,0.6794717932,0.254004663811,0.6794717932,0.0,0.0,1715.09333293,641.147594049,1715.09333293,0.0,0.0,0.00171509333293,0.679441566269,1.0,10.0420662399,2.0,2.0,2.0,0.0,54.0601660411,71.9428838094,60.8420260747,0.608420260747,1.0,9.91666666667,4350.09199938,133.363238138,2356.24092698,0.933476457011,2356.24092698,1.0,0.0,0.0,0.0,96.4433326721,1.0,93.4166692098,1.0,0.0,55.9333340327,95.473332723,1.0,93.2222239176,0.0,1.0,191.916665395,0.0,1797.23999023,0.000261030299362,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.27210612748,139022.0,2838.8494374,87.0322176203,1537.67167013,0.609182315039,1537.67167013,0.272145452771,1.0,1.0,1.0,0.0,2524.15677897,2524.15677897,2524.15677897,0.0,0.0,1715.09333293,2524.15677897
2016-06-19T04:00:00.000Z,0.0,0.0330965928366,0.803834992715,0.604373308293,52.5107507706,0.0448832786685,112.146665573,0.0,55.6758330663,1.0,91.3888880412,0.0,0.0,0.0,54.7083330154,56.4516661962,1.0,91.1805559794,0.0,0.0,112.146665573,92.0812549591,2.0,0.0,125.418000857,72.9072500865,40.5208333333,0.522036043922,1304.72497559,0.0,0.537790132561,0.0,1.0,15.2011641661,84.1805000305,,3153.33284505,83.9060007731,83.8680470785,72.8900000254,72.8401158651,,2387.33284505,53.3900000254,53.349454244,40.5559997559,40.5507456462,40.5100784302,1.0,0.0,99.9981231689,1.0,0.0,0.274499257406,88.9414997101,100.0,9.55761369069,43.3500010173,1.86749998728,5.64355055491,38.6884997686,224.0,85.8166662852,686.516662598,0.537790132561,43.3500010173,0.911889125279,91.2105560303,2.0,1.0,1.0,1276.64477539,1276.64477539,0.0,0.531912101022,0.0,1.0,15.0790907542,83.0660006205,9.85200246175,3143.60652669,83.0240001678,82.8140233358,72.9245001475,72.534421285,,2201.99985758,53.2069997787,53.1767781576,40.535999616,40.9415257772,40.5100784302,1.0,0.0,99.9981155396,1.0,0.0,0.0420004526774,100.0,9.25935816765,42.4835004807,0.553000132243,5.81973270575,39.987499555,224.0,80.6499996185,618.208323161,0.531912101022,42.4880005519,0.830137009394,83.013701121,2.0,1.0,1.0,1162.19181315,1162.19181315,1304.72497559,0.522060962548,2.0,0.0,4798.1319987,0.0,43.4956311313,11.5949567954,19.2083333333,4798.1319987,0.0761465458405,190.291666667,190.291666667,92.8969802856,2.0,53.8337679776,41.3141063343,40.5100784302,1.0,3119.8594699,1203.60896398,0.0,0.0,0.0,12.5973844528,1.0,0.0,42.4608325958,60.2926155726,1.0,95.4464270274,0.0,1.0,1.0,0.0,40.257499059,1.0,90.9047590892,0.0,1.0,0.0331016783604,82.7183329264,90.7922077179,82.7183329264,2.0,0.0,95.6473015974,0.0566000007093,36.89972279,0.935707304256,751.375553385,1.0,0.0,5766.38309454,0.00576638309454,651.938557024,0.676141821938,0.260848402198,0.676141821938,0.0,0.0,1689.88163249,651.938557024,1689.88163249,0.0,0.0,0.00168988163249,0.676192472378,1.0,10.129469992,2.0,2.0,2.0,0.0,56.105081038,70.5965624723,60.2926155726,0.602926155726,1.0,9.91666666667,4331.65744978,132.798079694,2346.25579557,0.938764963091,2346.25579557,1.0,0.0,0.0,0.0,95.4491666158,1.0,93.0000025431,1.0,0.0,55.7000007629,94.8424987793,1.0,92.8333358765,0.0,1.0,190.291666667,0.0,1735.27001953,0.000265423622088,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.277863376301,139022.0,2789.45262776,85.5178316054,1510.91573381,0.604535428644,1510.91573381,0.27781723796,1.0,1.0,1.0,0.0,2499.30055745,2499.30055745,2499.30055745,0.0,0.0,1689.88163249,2499.30055745
2016-06-19T05:00:00.000Z,0.0,0.0329869250705,0.80616995539,0.607755907926,52.0944983164,0.0450744549339,113.500001272,0.0,56.112499555,1.0,91.7777760824,0.0,0.0,0.0,54.9166653951,57.3874998093,1.0,91.5277748108,0.0,0.0,113.500001272,91.8073883057,2.0,0.0,124.235248884,72.1407505671,40.4427083333,0.513173349601,1292.2833252,0.0,0.534434062006,0.0,1.0,14.9678951899,83.4020004272,,3163.74947103,83.1304988861,83.0949172974,72.1160004934,72.0744069417,,2410.99951172,53.2654997508,53.2201436361,40.548500061,40.5456542969,40.5100784302,1.0,0.0,99.9981231689,1.0,0.0,0.271501541138,83.4380009969,100.0,9.33934744199,42.5819988251,1.97549947103,5.62854766846,38.57300059,224.0,85.3999996185,682.666666667,0.534434062006,42.5819988251,0.912415880476,91.2415866852,2.0,1.0,1.0,1277.38223267,1277.38223267,0.0,0.523199362366,0.0,1.0,14.8313177427,82.2545000712,9.95399856567,3166.47857666,82.2094999949,82.0115203857,72.1655006409,71.7817637126,,2222.24985758,53.076499939,53.0511856079,40.4924999873,40.9019495646,40.5100784302,1.0,0.0,99.9981155396,1.0,0.0,0.0450000762939,100.0,9.0196946462,41.7170000076,0.565000216166,5.81162305673,39.9274997711,224.0,79.8583335876,609.616658529,0.523199362366,41.7170000076,0.832254936582,83.2254943848,2.0,1.0,1.0,1165.15691121,1165.15691121,1292.2833252,0.513146539644,2.0,0.0,4872.81115723,0.0,43.510740598,11.9574898084,19.6744791667,4870.47745768,0.0772224345018,194.44999822,194.44999822,93.3970088959,2.0,53.6712926229,41.2797724406,40.5100784302,1.0,3107.71153625,1249.6405301,0.0,0.0,0.0,13.1225713094,1.0,0.0,42.5899991989,58.993429184,1.0,95.5714244843,0.0,1.0,1.0,0.0,40.4783325195,1.0,90.9642823537,0.0,1.0,0.0329905668399,83.068330129,90.5230439504,83.068330129,2.0,0.0,95.2748755043,0.0566000007093,38.3109386254,0.937239902043,746.593362257,1.0,0.0,5743.93027578,0.00574393027578,676.871698681,0.668449044897,0.268789753833,0.668449044897,0.0,0.0,1683.30166626,676.871698681,1683.30166626,0.0,0.0,0.00168330166626,0.668433994055,1.0,8.64304061268,2.0,2.0,2.0,0.0,54.4116942088,69.6334190369,58.993429184,0.58993429184,1.0,10.5,4357.35206635,133.58581413,2360.17336494,0.937238798731,2360.17336494,1.0,0.0,0.0,0.0,97.7866668701,1.0,93.6250019073,1.0,0.0,56.0416676203,96.6633326213,1.0,93.4027798971,0.0,1.0,194.44999822,0.0,1733.89001465,0.000275574647361,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.286788974376,139022.0,2825.78960375,86.6318348916,1530.59777042,0.607809424935,1530.59777042,0.286805443382,1.0,1.0,1.0,0.0,2518.21986898,2518.21986898,2518.21986898,0.0,0.0,1683.30166626,2518.21986898
2016-06-19T06:00:00.000Z,0.0,0.0328754632259,0.830953785988,0.62122620167,51.312251091,0.0450836571685,111.16583252,0.0,54.8200000127,1.0,90.4166666667,0.0,0.0,0.0,54.1666660309,56.3458337784,1.0,90.2777767181,0.0,0.0,111.16583252,90.7198232015,2.0,0.0,122.422501246,71.1102501551,40.9921875,0.517126819283,1272.34998576,0.0,0.519640514749,0.0,1.0,14.5787104766,82.0310001373,9.19350242615,3104.16609701,81.7625007629,81.7152277629,71.0779997508,71.0363235474,,2319.99950155,54.013999939,53.9495239258,41.0915002823,41.1393356323,40.5100784302,1.0,0.0,99.9981231689,1.0,0.0,0.26849937439,83.1094996134,100.0,8.9734779199,40.6710004807,2.67300065358,5.60523247719,38.4184996287,224.0,82.700000445,653.916666667,0.519640514749,40.6710004807,0.768550221969,88.7652298609,2.0,1.0,1.0,1242.71321106,1242.71321106,0.0,0.518700227277,0.0,1.0,14.5811278025,81.3634993235,8.8271987915,3110.23567708,81.3200009664,81.1138178507,71.1425005595,70.7726949056,,2167.49991862,53.855000178,53.7900772095,40.8465000788,41.2376861572,40.5100784302,1.0,0.0,99.9981155396,1.0,0.0,0.043498357137,100.0,8.74618971348,40.4780009588,0.755500475566,5.83493820826,40.0864995321,224.0,80.5833333333,618.433334351,0.518700227277,40.4735008876,0.745238919939,83.8153254191,2.0,1.0,1.0,1173.41452026,1173.41452026,1272.34998576,0.51104300137,2.0,0.0,4683.19630941,0.0,28.8581533432,3.24820043147,5.46875,4683.19630941,0.0639183900852,167.295001348,167.295001348,85.3833033244,2.0,54.4140065511,41.7504323324,40.5100784302,1.0,3012.44142619,1248.1294236,0.0,0.0,0.0,12.7500095367,1.0,0.0,41.5691653887,58.327990214,1.0,93.1666647593,0.0,1.0,1.0,0.0,39.3183317184,1.0,89.4940452576,0.0,1.0,0.0328361999907,80.8874991735,89.4733339945,80.8874991735,2.0,0.0,92.3541256955,0.0566000007093,38.2646117761,0.93791062757,744.508223586,1.0,0.0,5567.8441548,0.0055678441548,676.05320312,0.663178345801,0.274771286603,0.663178345801,0.0,0.0,1631.6983134,676.05320312,1631.6983134,0.0,0.0,0.0016316983134,0.652881244818,1.0,3.68832590682,2.0,2.0,2.0,0.0,53.3126951853,69.2039337158,58.327990214,0.58327990214,1.0,11.0833333333,4260.57084979,130.618737472,2307.75151652,0.937949632403,2307.75151652,1.0,0.0,0.0,0.0,83.779999733,1.0,85.6666660309,1.0,0.0,51.2666680018,83.5150001844,1.0,85.4444459279,0.0,1.0,167.295001348,0.0,2129.38989258,0.000275241413418,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.292948871784,139022.0,2899.1903001,88.8821216781,1570.355487,0.638246510179,1570.355487,0.303911064027,1.0,1.0,1.0,0.0,2460.42158,2460.42158,2460.42158,0.0,0.0,1631.6983134,2460.42158
2016-06-19T07:00:00.000Z,0.0,0.0341239991593,0.825327018539,0.632364254884,52.8280007044,0.0460940400375,122.664166133,0.0,60.7433331807,1.0,94.0555534363,0.0,0.0,0.0,56.3166666031,61.9291664759,1.0,93.9444433848,0.0,0.0,122.664166133,94.2546882629,2.0,0.0,125.220000903,72.3920001984,42.9973958333,0.535942561852,1412.87501017,0.0,0.549151647401,0.0,1.0,15.2084161441,84.1804993947,,3266.24940999,83.9015007019,83.8349889119,72.3815008799,72.3245620728,,2609.33276367,53.4710000356,53.4233474731,40.7030000687,40.8669891357,40.5100784302,1.0,0.0,99.9981231689,1.0,0.0,0.27899869283,83.2850004832,100.0,9.64109635353,43.1985006332,2.58449967702,5.56731983026,38.1185003916,224.0,92.9583339691,761.999994914,0.549151647401,43.1985006332,0.963144232302,99.0824966431,2.0,1.0,1.0,1387.15494792,1387.15494792,0.0,0.537010005839,0.0,1.0,14.9618519942,82.7134990692,9.79800415039,3256.84228516,82.6370004018,82.4587732951,72.4024995168,72.0318018595,,2289.99991862,53.2580003738,53.2558288574,40.575000445,40.9753494263,40.5100784302,1.0,0.0,99.9981155396,1.0,0.0,0.0764986673991,100.0,9.14373350143,42.0619999568,0.586000442505,5.81932719549,39.9890000025,224.0,83.8666667938,650.875,0.537010005839,42.0619999568,0.864276319231,86.4276326497,2.0,1.0,1.0,1209.98684692,1209.98684692,1412.87501017,0.531241310713,2.0,0.0,5169.77734375,0.0,43.4575538635,7.13072144985,17.5703125,5154.13081499,0.0837726090397,222.015833537,222.015833537,97.5509421031,2.0,53.7378345836,41.4579329057,40.5100784302,1.0,3410.8806237,1184.14928624,0.0,0.0,0.0,13.4412031174,1.0,0.0,45.9841655095,58.9402977626,1.0,97.7678559621,0.0,1.0,1.0,0.0,43.9749991099,1.0,93.6964270274,0.0,1.0,0.0337649961411,89.9591655731,93.4355621338,89.9591655731,2.0,0.0,104.5693022,0.0566000007093,36.3031364104,0.938476998306,742.751517082,1.0,0.0,6304.27253399,0.00630427253399,641.398161757,0.700813206739,0.243300059456,0.700813206739,0.0,0.0,1847.51414998,641.398161757,1847.51414998,0.0,0.0,0.00184751414998,0.696361745397,1.0,9.19960247829,2.0,2.0,2.0,0.0,56.6061338945,68.8368273648,58.9402977626,0.589402977626,1.0,10.5,4567.60111938,140.031538618,2474.05542161,0.938477636928,2474.05542161,1.0,0.0,0.0,0.0,111.704166412,1.0,97.6666679382,1.0,0.0,58.4916677475,110.311665853,1.0,97.4861132304,0.0,1.0,222.015833537,0.0,2102.35986328,0.000261132312946,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.259249714519,139022.0,3083.37575748,94.5287997294,1670.12011563,0.633522743999,1670.12011563,0.259574003749,1.0,1.0,1.0,0.0,2651.3996582,2636.24334162,2636.24334162,0.0,0.0,1847.51414998,2636.24334162
2016-06-19T08:00:00.000Z,0.0,0.0334376788266,0.80674608198,0.608447259055,52.5790011088,0.0449518766491,113.319999695,0.0,55.9941660563,1.0,91.7777792613,0.0,0.0,0.0,55.0083322525,57.3258336385,1.0,91.6805540721,0.0,0.0,113.319999695,92.3449122111,2.0,0.0,125.345250765,72.7662496567,40.6588541667,0.522686011935,1317.79996745,0.0,0.544300802524,0.0,1.0,15.2422582308,84.2494990031,,3174.99949137,84.0020008087,83.9182815552,72.7639993032,72.6972554525,,2522.33282471,52.947499911,52.895266215,40.519999822,40.5577418009,40.5100784302,1.0,0.0,99.9981231689,1.0,0.0,0.247498194377,84.5000006358,100.0,9.62303638458,43.4820009867,2.0144999822,5.61922168732,38.5054998398,224.0,88.1000003815,710.958333333,0.544300802524,43.4820009867,0.932864990234,93.286500295,2.0,1.0,1.0,1306.01098633,1306.01098633,0.0,0.52741713822,0.0,1.0,14.9775642554,82.730000178,9.87199995253,3172.47794596,82.6864999135,82.4919993083,72.7685000102,72.3979263306,,2256.49993896,52.7449998856,52.7292353312,40.5090001424,40.9191843669,40.5100784302,1.0,0.0,99.9981155396,1.0,0.0,0.0435002644857,100.0,9.16148082415,42.1774997711,0.554500579834,5.81608331203,39.9544995626,224.0,79.6499996185,606.841664632,0.52741713822,42.1774997711,0.821770448231,82.1770439148,2.0,1.0,1.0,1150.47862752,1150.47862752,1317.79996745,0.522632187762,2.0,0.0,5025.66996257,0.0,43.4006080627,7.47431461016,18.1692708333,5025.66996257,0.0831247831131,209.584162394,209.584162394,95.5751622518,2.0,53.3182779948,41.2785059611,40.5100784302,1.0,3184.70886002,1176.15471393,0.0,0.0,0.0,12.4908119837,1.0,0.0,43.243332545,60.2731873194,1.0,96.1309509277,0.0,1.0,1.0,0.0,41.0599991481,1.0,91.5535704295,0.0,1.0,0.0334415832922,84.3033313751,91.1637204488,84.3033313751,2.0,0.0,97.6354261381,0.0566000007093,36.058042272,0.936892684694,747.681407332,1.0,0.0,5886.24311724,0.00588624311724,637.067876681,0.684198904866,0.252683621202,0.684198904866,0.0,0.0,1725.00750732,637.067876681,1725.00750732,0.0,0.0,0.00172500750732,0.684114207824,1.0,10.7869409754,2.0,2.0,2.0,0.0,57.7800925573,69.8468577067,60.2731873194,0.602731873194,1.0,10.5,4360.86357395,133.69346841,2362.07538401,0.936882526068,2362.07538401,1.0,0.0,0.0,0.0,105.89833196,1.0,95.6250006358,1.0,0.0,57.2333335876,103.685833613,1.0,95.3888899485,0.0,1.0,209.584162394,0.0,1791.04003906,0.000259369324798,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.269706835351,139022.0,2832.85638336,86.8484851627,1534.42551368,0.608607354809,1534.42551368,0.269757924668,1.0,1.0,1.0,0.0,2521.2076416,2521.2076416,2521.2076416,0.0,0.0,1725.00750732,2521.2076416
2016-06-19T09:00:00.000Z,0.0,0.0348858357968,0.820481001831,0.621988138729,53.4174995422,0.0470920596479,120.577500661,0.0,59.5133339564,1.0,93.5416673024,0.0,0.0,0.0,56.0250005722,61.0641667048,1.0,93.3750012716,0.0,0.0,120.577500661,94.0095221202,2.0,0.0,128.037749926,74.620250384,41.0364583333,0.548975438188,1404.875,0.0,0.558223285585,0.0,1.0,15.7595596313,85.9385000865,8.67599487305,3243.33272298,85.6669998169,85.5789972941,74.6179993947,74.5226287842,,2396.66612752,53.9629996618,53.9023920695,40.6969998678,40.8052647909,40.5100784302,1.0,0.0,99.9981231689,1.0,0.0,0.270000457764,88.2440007528,100.0,10.1308093071,44.9699999491,2.10899925232,5.62875040372,38.5880006154,224.0,91.0000006358,737.091667175,0.558223285585,44.9699999491,0.904585527693,94.0174585978,2.0,1.0,1.0,1316.24442546,1316.24442546,0.0,0.556997444922,0.0,1.0,15.6266082128,84.8180014292,9.00899887085,3219.72194417,84.7415002187,84.5353062948,74.6225013733,74.2457529704,,2160.24986776,53.8024997711,53.7397054036,40.4579998652,40.8783289591,40.5100784302,1.0,0.0,99.9981155396,1.0,0.0,0.0765012105306,100.0,9.82127030691,44.2835003535,0.583000183105,5.80533794562,39.8749996821,224.0,85.3833332062,667.783330282,0.556997444922,44.2835003535,0.85368754069,85.3687543869,2.0,1.0,1.0,1195.16255697,1195.16255697,1404.875,0.547340072606,2.0,0.0,4784.71317546,0.0,41.4977560043,7.71804368496,18.8776041667,4784.71317546,0.0729160898761,189.280000051,189.280000051,91.9348201752,2.0,54.3513768514,41.4281743368,40.6894426346,1.0,3330.56018124,1069.44733934,0.0,0.0,0.0,11.3255119324,1.0,0.0,45.565832456,63.2924874624,1.0,97.5595232646,0.0,1.0,1.0,0.0,43.7099987666,1.0,93.4702358246,0.0,1.0,0.0349874020226,89.2758312225,93.3159605662,89.2758312225,2.0,0.0,102.106872831,0.0566000007093,32.7866537564,0.931339051368,765.164587141,1.0,0.0,6155.81762889,0.00615581762889,579.269493737,0.704942620638,0.226358020573,0.704942620638,0.0,0.0,1804.0083313,579.269493737,1804.0083313,0.0,0.0,0.0018040083313,0.70233562092,1.0,11.4059740081,2.0,2.0,2.0,0.0,58.2405894597,73.2047386169,63.2924874624,0.632924874624,1.0,9.91666666667,4400.00752058,134.893526587,2383.27782504,0.931300641211,2383.27782504,1.0,0.0,0.0,0.0,95.9024991989,1.0,92.0972226461,1.0,0.0,55.091668129,93.3775002162,1.0,91.8194471995,0.0,1.0,189.280000051,0.0,2044.40002441,0.000235837880022,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.243055798049,139022.0,2958.51585351,90.700898823,1602.48935842,0.626196136829,1602.48935842,0.245872269811,1.0,1.0,1.0,0.0,2559.08534749,2559.08534749,2559.08534749,0.0,0.0,1804.0083313,2559.08534749
2016-06-19T10:00:00.000Z,0.0,0.0355129714615,0.840322737315,0.651833392945,54.8162488937,0.0489835570978,133.783334096,0.0,66.2166671753,1.0,96.9166660309,0.0,0.0,0.0,58.0333337784,67.6041673024,1.0,96.7222226461,0.0,0.0,133.783334096,97.0512504578,2.0,0.0,131.373749415,76.5575005213,40.3619791667,0.568959964288,1553.97501628,0.0,0.581492472121,0.0,1.0,16.4605751038,88.1434987386,,3383.33276367,87.8629995982,87.7915852865,76.5530001322,76.4641977946,,2593.99934896,53.9344997406,53.8877334595,41.063000679,41.2099660238,40.5100784302,1.0,0.0,99.9981231689,1.0,0.0,0.280499140422,96.3424994151,100.0,10.7908706665,46.7999989192,2.18250052134,5.66970419884,38.8805001577,224.0,98.6333344777,808.858332316,0.581492472121,46.7999989192,0.98874922495,99.3707536062,2.0,1.0,1.0,1391.19053141,1391.19053141,0.0,0.589764011923,0.0,1.0,16.3433362643,87.1594994863,,3331.83292643,87.0214996338,86.8118260701,76.5620009104,76.1752319336,,2289.74987793,53.7515001297,53.7199503581,40.5090004603,40.8451385498,40.5100784302,1.0,0.0,99.9981155396,1.0,0.0,0.137999852498,100.0,10.5363762379,46.5124991735,0.617500623067,5.80695994695,39.8914998372,224.0,92.9833342234,745.116668701,0.589764011923,46.5124991735,0.902432432629,90.2432422638,2.0,1.0,1.0,1263.40540568,1263.40540568,1553.97501628,0.568964793993,2.0,0.0,5161.60917155,0.0,43.4944095612,7.8094988664,19.4010416667,5161.60917155,0.0800892482125,218.745000203,218.745000203,97.2121817271,2.0,54.31468455,41.6147791545,40.7465810776,1.0,3698.85860121,967.23949738,0.0,0.0,0.0,11.4783121745,1.0,0.0,49.3858321508,65.0746879578,1.0,100.0,0.0,1.0,1.0,0.0,47.6091651917,1.0,96.5535678864,0.0,1.0,0.0355155821127,96.9949976603,96.5797405243,96.9949976603,2.0,0.0,113.39800642,0.0566000007093,29.6532099652,0.925365334418,784.342253905,1.0,0.0,6836.53732257,0.00683653732257,523.908296707,0.733544826352,0.19181958697,0.733544826352,0.0,0.0,2003.49832153,523.908296707,2003.49832153,0.0,0.0,0.00200349832153,0.733563259244,1.0,12.6262134828,2.0,2.0,2.0,0.0,54.6306673686,76.5557053884,65.0746879578,0.650746879578,1.0,10.5,4666.0980986,143.051216385,2527.40661824,0.925364413323,2527.40661824,1.0,0.0,0.0,0.0,110.355000814,1.0,97.4305585225,1.0,0.0,58.3083343506,108.390000025,1.0,97.1805566152,0.0,1.0,218.745000203,0.0,2022.67004395,0.000213298686289,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.207290862074,139022.0,3287.01204574,100.771792937,1780.4203476,0.651868843951,1780.4203476,0.207279808802,1.0,1.0,1.0,0.0,2731.25547282,2731.25547282,2731.25547282,0.0,0.0,2003.49832153,2731.25547282
2016-06-19T11:00:00.000Z,0.0,0.0359350432701,0.840739484572,0.652297570983,54.5724986394,0.048786591984,133.330003103,0.0,65.930000941,1.0,96.7916653951,0.0,0.0,0.0,57.9833335876,67.4000002543,1.0,96.6388893127,0.0,0.0,133.330003103,96.9094587962,2.0,0.0,130.565249125,75.9927504857,40.4036458333,0.566262597472,1547.57502238,0.0,0.577423781706,0.0,1.0,16.2768608729,87.609500885,,3370.41601562,87.3214995066,87.2721354167,75.978501002,75.9194437663,,2553.66611735,54.0664997101,54.0387013753,40.8905000687,41.0636113485,40.5100784302,1.0,0.0,99.9981231689,1.0,0.0,0.288001378377,92.9105002085,100.0,10.6383709908,46.430999438,2.23499997457,5.63969838619,38.6555000941,224.0,98.5,809.375010173,0.577423781706,46.430999438,0.993379080636,100.129546483,2.0,1.0,1.0,1401.81363932,1401.81363932,0.0,0.582071890284,0.0,1.0,16.1729169687,86.6075000763,,3318.70957438,86.4874992371,86.2744878133,76.0069999695,75.6107381185,,2270.74989827,53.884999911,53.8684895833,40.482000351,40.8502451579,40.5100784302,1.0,0.0,99.9981155396,1.0,0.0,0.120000839233,100.0,10.3659571012,46.0054988861,0.587500890096,5.80695990721,39.8944994609,224.0,92.3499997457,738.200002035,0.582071890284,46.0054988861,0.905809689476,90.5809694926,2.0,1.0,1.0,1268.13356527,1268.13356527,1547.57502238,0.56626394932,2.0,0.0,5075.26155599,0.0,43.5103327433,7.59780406952,18.7421875,5075.26155599,0.077523537007,211.885832469,211.885832469,96.4054819743,2.0,54.4924596151,41.5682856242,40.7931143443,1.0,3675.7842,965.015470713,0.0,0.0,0.333333333333,11.5734408696,1.0,0.0,49.8916651408,64.4050601323,1.0,100.0,0.0,1.0,1.0,0.0,48.317498525,1.0,96.880950292,0.0,1.0,0.0359381858208,98.2091623942,96.4017709096,98.2091623942,2.0,0.0,112.690601412,0.0566000007093,29.585026718,0.91975794802,802.745320183,1.0,0.0,6793.8893,0.0067938893,522.703645712,0.728513199853,0.191258917887,0.728513199853,0.0,0.0,1991.0,522.703645712,1991.0,0.0,0.0,0.001991,0.728492329518,1.0,11.7732619823,2.0,2.0,2.0,0.0,44.562189738,79.5019264221,64.4050601323,0.644050601323,1.0,10.5,4640.79967071,142.27562813,2513.70364571,0.91977211774,2513.70364571,1.0,0.0,0.0,0.0,107.069167455,1.0,96.236111323,1.0,0.0,57.641667366,104.816665649,1.0,96.0694471995,0.0,1.0,211.885832469,0.0,2025.84008789,0.000212808236956,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.207941634887,139022.0,3291.7595357,100.91733943,1782.99184037,0.652402356074,1782.99184037,0.207930836032,1.0,1.0,1.0,0.0,2732.96352132,2732.96352132,2732.96352132,0.0,0.0,1991.0,2732.96352132
2016-06-19T12:00:00.000Z,0.0,0.035545750503,0.838674618665,0.64981024018,54.4060004552,0.0479122436,130.418331146,0.0,64.4125000636,1.0,96.0,0.0,0.0,0.0,57.5416660309,65.9808330536,1.0,95.9166679382,0.0,0.0,130.418331146,96.5145467122,2.0,0.0,129.900750478,75.4947500229,40.4479166667,0.56078323826,1526.57502238,0.0,0.573213177706,0.0,1.0,16.1451180776,87.1925004323,,3338.74938965,86.9180005391,86.8639475505,75.4864997864,75.4445266724,,2532.33282471,54.006500562,53.9883829753,40.6984999975,40.8809865316,40.5100784302,1.0,0.0,99.9981231689,1.0,0.0,0.274499893188,91.0234998067,100.0,10.5321813424,46.2195005417,2.24099985758,5.61293657621,38.4575001399,224.0,97.8749993642,804.800003052,0.573213177706,46.2195005417,0.990533865792,100.298467,2.0,1.0,1.0,1404.17851766,1404.17851766,0.0,0.572629451989,0.0,1.0,16.002497673,86.0644995372,,3292.08791097,85.9654998779,85.7333043416,75.5030002594,75.1042989095,,2270.24987793,53.8249998093,53.8111139933,40.5000003179,40.8725865682,40.5100784302,1.0,0.0,99.9981155396,1.0,0.0,0.0989996592204,100.0,10.1924966176,45.46549956,0.584499994914,5.81000101566,39.915500323,224.0,90.7000001272,721.774998983,0.572629451989,45.46549956,0.9003187997,90.0318800608,2.0,1.0,1.0,1260.44631958,1260.44631958,1526.57502238,0.560778258888,2.0,0.0,5033.25455729,0.0,43.6072623513,8.0744458437,19.4869791667,5033.25455729,0.0766624818153,208.67250061,208.67250061,95.110066096,2.0,54.4658838908,41.4829457601,40.8103911082,1.0,3623.02289001,974.13845251,0.0,0.0,1.0,11.3754180272,1.0,0.0,49.1958325704,64.1110817591,1.0,100.0,0.0,1.0,1.0,0.0,47.567498525,1.0,96.4285678864,0.0,1.0,0.0355482400484,96.7633323669,95.9374052684,96.7633323669,2.0,0.0,111.073068002,0.0566000007093,29.8647151462,0.914413779207,820.675735788,1.0,0.0,6696.37146983,0.00669637146983,527.645137314,0.720890335339,0.193829025379,0.720890335339,0.0,0.0,1962.42167155,527.645137314,1962.42167155,0.0,0.0,0.00196242167155,0.720931569735,1.0,10.9441679763,2.0,2.0,2.0,0.0,37.436557423,82.1718847101,64.1110817591,0.641110817591,1.0,10.5,4598.52612615,140.979624094,2490.80604818,0.914990918297,2490.80604818,1.0,0.0,0.0,0.0,104.61083285,1.0,95.6666711171,1.0,0.0,57.2583335241,104.061666489,1.0,95.430557251,0.0,1.0,208.67250061,0.0,1992.90002441,0.000214820065502,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.211837102973,139022.0,3266.04192421,100.128900025,1769.06181573,0.649860111142,1769.06181573,0.211832242623,1.0,1.0,1.0,0.0,2722.21942139,2722.21942139,2722.21942139,0.0,0.0,1962.42167155,2722.21942139
2016-06-19T13:00:00.000Z,0.0,0.035554282918,0.844826113972,0.657244656678,54.5897502899,0.0481850408668,132.724999746,0.0,65.6483335495,1.0,96.5833320618,0.0,0.0,0.0,57.8666667938,67.0416660309,1.0,96.4444452922,0.0,0.0,132.724999746,97.1539643606,2.0,0.0,130.18200016,75.5922498703,40.4140625,0.56664736123,1560.84168498,0.0,0.578269839867,0.0,1.0,16.1729168892,87.3154996236,,3348.33268229,87.036500295,87.0089111328,75.5795001984,75.5505574544,,2519.66617839,54.289999644,54.282681783,40.9310003916,41.1310602824,40.5100784302,1.0,0.0,99.9981231689,1.0,0.0,0.278999328613,90.2569999695,100.0,10.5417335033,46.1054999034,2.33249982198,5.63118334611,38.5925006866,224.0,98.4583333333,810.933334351,0.578269839867,46.1054999034,0.992336268834,100.174029032,2.0,1.0,1.0,1402.43642171,1402.43642171,0.0,0.583862719108,0.0,1.0,16.1052327156,86.4050006866,,3306.33612061,86.2909997304,86.0610783895,75.6049995422,75.2012481689,,2259.74993896,54.1129999161,54.1082026164,40.4744993846,40.8655649821,40.5100784302,1.0,0.0,99.9981155396,1.0,0.0,0.114000956217,100.0,10.2962451776,45.8165003459,0.564999898275,5.80898749828,39.9094994863,224.0,93.4833329519,749.908335368,0.583862719108,45.8165003459,0.917312462216,91.7312463125,2.0,1.0,1.0,1284.2374471,1284.2374471,1560.84168498,0.566644566791,2.0,0.0,5030.92081706,0.0,43.4202213287,7.93146125476,18.5052083333,5030.92081706,0.0753740550336,207.628331502,207.628331502,95.6331431071,2.0,54.779045105,41.6389872233,40.8145885468,1.0,3690.7938338,950.48980438,0.0,0.0,1.0,11.9620984395,1.0,0.0,49.8841651281,63.6174017588,1.0,100.0,0.0,1.0,1.0,0.0,48.0508324305,1.0,96.9761892955,0.0,1.0,0.0355584421635,97.9349956512,96.6898288727,97.9349956512,2.0,0.0,113.15076027,0.0566000007093,29.1397051252,0.912544826104,827.015282199,1.0,0.0,6821.63135037,0.00682163135037,514.835773145,0.725763386953,0.186905779828,0.725763386953,0.0,0.0,1999.13001506,514.835773145,1999.13001506,0.0,0.0,0.00199913001506,0.725762099028,1.0,10.6638938668,2.0,2.0,2.0,0.0,34.3196644783,83.0855893222,63.6174017588,0.636174017588,1.0,11.6666666667,4638.1014485,142.192907201,2512.24214521,0.912043416099,2512.24214521,1.0,0.0,0.0,0.0,104.825000127,1.0,95.5694459279,1.0,0.0,57.2166671753,102.803332011,1.0,95.3611119588,0.0,1.0,207.628331502,0.0,2055.23999023,0.000209604991477,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.204930792251,139022.0,3342.95495376,102.486866403,1810.72199857,0.657363813566,1810.72199857,0.204929811054,1.0,1.0,1.0,0.0,2754.52034505,2754.52034505,2754.52034505,0.0,0.0,1999.13001506,2754.52034505
