timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-06-19T14:00:00.000Z,0.0,0.0353294455433,0.848694257604,0.661944707409,54.6122496923,0.0486876722966,135.105833689,0.0,66.5191669464,1.0,97.1666641235,0.0,0.0,0.0,58.2000007629,68.6691659292,1.0,97.0,0.0,0.0,135.105833689,97.2162068685,2.0,0.0,130.416749954,75.8045002619,40.5026041667,0.563301860163,1563.24165853,0.0,0.576266071088,0.0,1.0,16.2285148303,87.4714997609,,3374.99932861,87.1955000559,87.1557871501,75.7985006968,75.7664311727,,2585.99940999,54.1865002314,54.1864903768,41.1319999695,41.33912913,40.5100784302,1.0,0.0,99.9981231689,1.0,0.0,0.275999704997,90.0395005544,100.0,10.5697585742,46.0635000865,2.33100032806,5.65875613689,38.8009996414,224.0,98.7833334605,810.450007121,0.576266071088,46.0635000865,0.996781912667,100.465408961,2.0,1.0,1.0,1406.51569621,1406.51569621,0.0,0.584704882239,0.0,1.0,16.162039121,86.5564988454,,3324.70884196,86.4424997965,86.1933364868,75.8104998271,75.4008890788,,2279.99989827,54.0050001144,54.0132039388,40.4534994761,40.8808848063,40.5100784302,1.0,0.0,99.9981155396,1.0,0.0,0.113999048869,100.0,10.3512269656,45.9890003204,0.528999646505,5.81081211567,39.9244998296,224.0,93.933333079,752.791666667,0.584704882239,45.9890003204,0.919578000023,91.9577999115,2.0,1.0,1.0,1287.40920003,1287.40920003,1563.24165853,0.563298155967,2.0,0.0,5145.85668945,0.0,43.4385598501,7.6726133426,19.1796875,5145.85668945,0.0786465766414,218.268334707,218.268334707,97.2107906342,2.0,54.6714986165,41.7275060018,40.7951164246,1.0,3719.44989874,929.426261942,0.0,0.0,1.0,11.5731506348,1.0,0.0,49.7691659927,64.2253500621,1.0,100.0,0.0,1.0,1.0,0.0,48.2749993006,1.0,96.8749993642,0.0,1.0,0.0353286122361,98.0441659292,96.7594623566,98.0441659292,2.0,0.0,114.029285509,0.0566000007093,28.4939481558,0.907374840884,844.86830771,1.0,0.0,6874.59586689,0.00687459586689,503.426639553,0.725963911402,0.181405837651,0.725963911402,0.0,0.0,2014.65166219,503.426639553,2014.65166219,0.0,0.0,0.00201465166219,0.725858673453,1.0,10.0508853472,2.0,2.0,2.0,0.0,31.1372375488,85.5403531392,64.2253500621,0.642253500621,1.0,10.5,4648.87616068,142.523233665,2518.07830174,0.907369749053,2518.07830174,1.0,0.0,0.0,0.0,109.381667455,1.0,97.1527773539,1.0,0.0,58.1333328883,108.88666598,1.0,96.8888867696,0.0,1.0,218.268334707,0.0,2042.14001465,0.000204959993064,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.199924934504,139022.0,3391.60635995,103.978400162,1837.07418478,0.661975261406,1837.07418478,0.199928116907,1.0,1.0,1.0,0.0,2775.14023844,2775.14023844,2775.14023844,0.0,0.0,2014.65166219,2775.14023844
2016-06-19T15:00:00.000Z,0.0,0.0359533546089,0.851926968128,0.665789104242,55.1229988734,0.0483691284961,135.005832672,0.0,66.569167455,1.0,97.1666641235,0.0,0.0,0.0,58.2000007629,68.4366671244,1.0,97.0,0.0,0.0,135.005832672,97.7339859009,2.0,0.0,131.777999242,76.6550003688,40.4322916667,0.570557635988,1592.62501017,0.0,0.580797522718,0.0,1.0,16.4895830154,88.2979996999,,3372.49934896,88.0159994761,87.9861424764,76.6400006612,76.6057840983,,2633.66599528,54.3964999517,54.40944163,41.7110004425,41.9022725423,40.5100784302,1.0,0.0,99.9981231689,1.0,0.0,0.280499776204,94.9535001119,100.0,10.7432427406,46.3064994812,2.26950041453,5.74634035428,39.441500028,224.0,98.9666671753,808.750010173,0.580797522718,46.3049990336,0.994138342127,99.4642035166,2.0,1.0,1.0,1392.4988505,1392.4988505,0.0,0.59778791283,0.0,1.0,16.512547334,87.6620006561,,3328.83331299,87.5239995321,87.2807947795,76.6700000763,76.2453943888,,2317.74983724,54.2180000941,54.2369791667,40.6394999822,41.0308787028,40.5100784302,1.0,0.0,99.9981155396,1.0,0.0,0.138001124064,100.0,10.6818665663,46.8844995499,0.567999839783,5.83068064849,40.0715001424,224.0,97.0083332062,783.875005086,0.59778791283,46.8844995499,0.936675175258,93.6779912313,2.0,1.0,1.0,1311.34524536,1311.34524536,1592.62501017,0.57057233371,2.0,0.0,5239.78914388,0.0,43.4661855698,7.41432754199,18.0494791667,5239.78914388,0.0825422973415,230.405000051,230.405000051,98.8258870443,2.0,54.8910242716,42.0975367228,40.747932752,1.0,3800.3889151,843.331460354,0.0,0.0,1.0,10.4810930888,1.0,0.0,51.1224985123,66.1589075724,1.0,100.0,0.0,1.0,1.0,0.0,49.2358322144,1.0,97.7142817179,0.0,1.0,0.035955617033,100.358330409,97.3577696482,100.358330409,2.0,0.0,116.510678849,0.0566000007093,25.8544909838,0.901106370996,867.117459861,1.0,0.0,7024.1940716,0.0070241940716,456.793121197,0.737454596051,0.163646057108,0.737454596051,0.0,0.0,2058.49253337,456.793121197,2058.49253337,0.0,0.0,0.00205849253337,0.73747467498,1.0,11.314908909,2.0,2.0,2.0,0.0,30.9198609988,88.412428538,66.1589075724,0.661589075724,1.0,9.91666666667,4643.72037545,142.365169832,2515.28565456,0.901100653159,2515.28565456,1.0,0.0,0.0,0.0,116.377499262,1.0,99.0972232819,1.0,0.0,59.2666664124,114.027500153,1.0,98.7777760824,0.0,1.0,230.405000051,0.0,2077.7800293,0.000185974097508,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.181606856608,139022.0,3431.31498284,105.19576994,1858.58248447,0.665836855417,1858.58248447,0.181576169207,1.0,1.0,1.0,0.0,2791.34816488,2791.34816488,2791.34816488,0.0,0.0,2058.49253337,2791.34816488
2016-06-19T16:00:00.000Z,0.0,0.0358863516938,0.850612149987,0.664231742178,55.2797489166,0.0486257623604,135.406668345,0.0,66.8525009155,1.0,97.1666641235,0.0,0.0,0.0,58.2000007629,68.5541667938,1.0,97.0,0.0,0.0,135.406668345,97.774307251,2.0,0.0,132.276749611,76.9970006943,40.4557291667,0.572374235255,1593.9666748,0.0,0.581711497855,0.0,1.0,16.5947351456,88.6040000916,,3365.83268229,88.3399995168,88.304049174,76.9804999034,76.9549891154,,2645.99932861,54.2900002797,54.3126220703,41.7019996643,41.8768157959,40.5100784302,1.0,0.0,99.9981231689,1.0,0.0,0.264000574748,97.8620001475,100.0,10.8394743601,46.640999794,2.18699995677,5.75526094437,39.511999766,224.0,98.808333079,807.308334351,0.581711497855,46.6379998525,0.98419531686,99.1417452494,2.0,1.0,1.0,1387.98443604,1387.98443604,0.0,0.60069931348,0.0,1.0,16.6346205076,88.0234985352,,3299.96191406,87.8735001882,87.6341323853,77.0135014852,76.5898259481,,2323.24991862,54.0949999491,54.1432647705,40.5659996668,40.9785435994,40.5100784302,1.0,0.0,99.9981155396,1.0,0.0,0.149998346965,100.0,10.8130632242,47.3075005213,0.561999956767,5.82155736287,40.0039997101,224.0,97.3500010173,786.658340454,0.60069931348,47.3075005213,0.935453672863,93.4334373474,2.0,1.0,1.0,1309.63514201,1309.63514201,1593.9666748,0.572395927258,2.0,0.0,5250.29052734,0.0,43.4280195236,7.45240398248,18.4010416667,5250.29052734,0.0825898636789,229.993331909,229.993331909,99.2810541789,2.0,54.8138376872,42.0835291545,40.7021347682,1.0,3802.02584379,823.193143886,0.0,0.0,1.0,10.2492777507,1.0,0.0,50.6808319092,66.7312221527,1.0,100.0,0.0,1.0,1.0,0.0,49.2566661835,1.0,97.78571256,0.0,1.0,0.0358876443599,99.9374974569,97.4417552948,99.9374974569,2.0,0.0,116.5608631,0.0566000007093,25.2370991918,0.899614588725,872.469887486,1.0,0.0,7027.21957901,0.00702721957901,445.885139143,0.739498260788,0.160111983244,0.739498260788,0.0,0.0,2059.37918091,445.885139143,2059.37918091,0.0,0.0,0.00205937918091,0.739498312275,1.0,11.8580970072,2.0,2.0,2.0,0.0,31.0345552762,89.0882466634,66.7312221527,0.667312221527,1.0,11.0833333333,4625.21898768,141.797962292,2505.26432005,0.899610244033,2505.26432005,1.0,0.0,0.0,0.0,116.171666463,1.0,99.1666653951,1.0,0.0,59.3250017166,113.821665446,1.0,98.8750031789,0.0,1.0,229.993331909,0.0,2075.20996094,0.000181533132826,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.177979279701,139022.0,3415.23399891,104.702766093,1849.87216927,0.664266816204,1849.87216927,0.177947334168,1.0,1.0,1.0,0.0,2784.83302816,2784.83302816,2784.83302816,0.0,0.0,2059.37918091,2784.83302816
2016-06-19T17:00:00.000Z,0.0,0.0357219424578,0.852195458638,0.666114866744,55.3494993846,0.0484718907187,135.360832214,0.0,66.4933338165,1.0,97.1666641235,0.0,0.0,0.0,58.2000007629,68.7991669973,1.0,97.0,0.0,0.0,135.360832214,97.8474286397,2.0,0.0,132.402750015,77.0532506307,40.484375,0.572310197536,1598.33332316,0.0,0.579703973838,0.0,1.0,16.6092389425,88.6759993235,,3364.99928792,88.4090003967,88.3816223145,77.0315011342,77.0146687826,,2660.33262126,54.4490003586,54.4642283122,41.8954998652,42.0562566121,40.5100784302,1.0,0.0,99.9981231689,1.0,0.0,0.266998926799,97.6070009867,100.0,10.8318792184,46.5135005315,2.21999963125,5.77735976378,39.675500234,224.0,98.8000005086,806.574996948,0.579703973838,46.5135005315,0.987920401437,99.3929239909,2.0,1.0,1.0,1391.50093587,1391.50093587,0.0,0.600602302206,0.0,1.0,16.681757768,88.1330013275,,3257.21722412,87.9874992371,87.7376378377,77.0750001272,76.6497879028,,2329.74989827,54.270500501,54.3013712565,40.6890001297,41.1183191935,40.5100784302,1.0,0.0,99.9981155396,1.0,0.0,0.145502090454,100.0,10.8407372634,47.2984991074,0.548500061035,5.84102050463,40.1405000687,224.0,97.9250005086,791.758331299,0.600602302206,47.2984991074,0.941685936337,94.1685918172,2.0,1.0,1.0,1318.36031087,1318.36031087,1598.33332316,0.572340470781,2.0,0.0,5266.04345703,0.0,43.4311450322,7.34695951144,18.2265625,5266.04345703,0.083425114374,232.975836436,232.975836436,99.6450970968,2.0,54.9606068929,42.2325592041,40.6612316767,1.0,3815.04925005,834.935269724,0.0,0.0,1.0,10.3995552063,1.0,0.0,50.605831782,66.6319459279,1.0,100.0,0.0,1.0,1.0,0.0,49.1574986776,1.0,97.7202358246,0.0,1.0,0.0357240177612,99.7633298238,97.4646892548,99.7633298238,2.0,0.0,116.960129054,0.0566000007093,25.5970842046,0.901848063652,864.437883167,1.0,0.0,7051.29051887,0.00705129051887,452.245298301,0.739921305133,0.16193405484,0.739921305133,0.0,0.0,2066.43334961,452.245298301,2066.43334961,0.0,0.0,0.00206643334961,0.739961504936,1.0,11.6610902412,2.0,2.0,2.0,0.0,32.6419196129,88.0791174571,66.6319459279,0.666319459279,1.0,10.5,4649.98451977,142.557213258,2518.67864791,0.901855359973,2518.67864791,1.0,0.0,0.0,0.0,117.423334122,1.0,99.5694421132,1.0,0.0,59.5500020981,115.552499771,1.0,99.2500025431,0.0,1.0,232.975836436,0.0,2075.45996094,0.000184122543228,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.179556569742,139022.0,3434.68344557,105.299038812,1860.40702284,0.666150104807,1860.40702284,0.179492178086,1.0,1.0,1.0,0.0,2792.77449544,2792.77449544,2792.77449544,0.0,0.0,2066.43334961,2792.77449544
2016-06-19T18:00:00.000Z,0.0,0.0358528563199,0.850326114658,0.663896551563,55.2130006154,0.0484619490486,134.886669159,0.0,66.597501119,1.0,97.1666641235,0.0,0.0,0.0,58.2000007629,68.2741661072,1.0,97.0,0.0,0.0,134.886669159,97.7911135356,2.0,0.0,132.023250262,76.8102496465,40.5260416667,0.57259665328,1593.79999797,0.0,0.576740360397,0.0,1.0,16.5258423487,88.442000707,,3365.83268229,88.1539999644,88.1495437622,76.7884998322,76.769589742,,2648.33262126,54.4024998347,54.421546936,41.7124999364,41.9099019368,40.5100784302,1.0,0.0,99.9981231689,1.0,0.0,0.288000742594,96.2284997304,100.0,10.7724063396,46.441500028,2.21099980672,5.75343620777,39.5015001297,224.0,98.75,807.508326213,0.576740360397,46.441500028,0.99354675293,100.01850764,2.0,1.0,1.0,1400.25910441,1400.25910441,0.0,0.599313683111,0.0,1.0,16.5911092758,87.8660004934,,3271.4654541,87.7385005951,87.489730835,76.8319994609,76.4067662557,,2311.49993896,54.2150001526,54.2567469279,40.5914999644,41.0193939209,40.5100784302,1.0,0.0,99.9981155396,1.0,0.0,0.127499898275,100.0,10.7650916576,47.1470006307,0.551500002543,5.82601765792,40.0399999619,224.0,97.2166671753,786.291666667,0.599313683111,47.1470006307,0.937179812477,93.7179813385,2.0,1.0,1.0,1312.05173747,1312.05173747,1593.79999797,0.572609832356,2.0,0.0,5218.20206706,0.0,43.5827070872,7.38022017479,18.0390625,5218.20206706,0.081622288235,227.181664785,227.181664785,98.6478392283,2.0,54.9321416219,42.1293843587,40.7020772298,1.0,3795.16563999,856.354301614,0.0,0.0,1.0,10.7572746277,1.0,0.0,50.7383317947,66.0312252045,1.0,100.0,0.0,1.0,1.0,0.0,49.0566660563,1.0,97.6607151031,0.0,1.0,0.035853879678,99.7949988047,97.4331906637,99.7949988047,2.0,0.0,116.35054594,0.0566000007093,26.2537396158,0.905168666408,852.647476378,1.0,0.0,7014.53998123,0.00701453998123,463.846983866,0.738528011404,0.166644014892,0.738528011404,0.0,0.0,2055.66333008,463.846983866,2055.66333008,0.0,0.0,0.00205566333008,0.738560522596,1.0,11.7538017574,2.0,2.0,2.0,0.0,33.9172436396,86.5590178172,66.0312252045,0.660312252045,1.0,10.5,4651.5199416,142.604285556,2519.51031394,0.905172026296,2519.51031394,1.0,0.0,0.0,0.0,114.416666031,1.0,98.7777786255,1.0,0.0,59.0833339691,112.765000025,1.0,98.4722239176,0.0,1.0,227.181664785,0.0,2066.93994141,0.00018884593529,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.184102038122,139022.0,3411.77573659,104.596744183,1847.99899068,0.663921469869,1847.99899068,0.184069367374,1.0,1.0,1.0,0.0,2783.46020508,2783.46020508,2783.46020508,0.0,0.0,2055.66333008,2783.46020508
2016-06-19T19:00:00.000Z,0.0,0.0355778230045,0.837830018604,0.646751185503,54.738249143,0.0487810038448,131.214166005,0.0,64.7583332062,1.0,96.1249980927,0.0,0.0,0.0,57.5833339691,66.4558327993,1.0,95.9722220103,0.0,0.0,131.214166005,96.4773985545,2.0,0.0,131.198999087,76.4607499441,42.7916666667,0.567118624154,1527.6583252,0.0,0.575336535395,0.0,1.0,16.3735524813,87.9350001017,,3321.66603597,87.688999176,87.6402638753,76.4479999542,76.4280090332,,2512.66610718,54.3080002467,54.3221715291,41.1980002721,41.3582178752,40.5100784302,1.0,0.0,99.9981231689,1.0,0.0,0.2460009257,93.7220007579,100.0,10.677289168,46.4909989039,2.09850025177,5.69626323382,39.0995000203,224.0,96.2916673024,786.549997965,0.575336535395,46.4909989039,0.930702723912,97.6697654724,2.0,1.0,1.0,1367.71121216,1367.71121216,0.0,0.588098849982,0.0,1.0,16.3554230531,87.1489988963,9.44999694824,3245.96870931,87.019999822,86.7747675578,76.4734999339,76.0514907837,,2232.99991862,54.1339995066,54.1617533366,40.5960003535,41.029607137,40.5100784302,1.0,0.0,99.9981155396,1.0,0.0,0.1289990743,100.0,10.5273782412,46.4239994685,0.563500086466,5.82804497083,40.032500267,224.0,92.5249996185,741.108337402,0.588098849982,46.4239994685,0.899117351714,89.9117323558,2.0,1.0,1.0,1258.7642924,1258.7642924,1527.6583252,0.567412877674,2.0,0.0,4974.91156006,0.0,41.52597332,7.08352522055,17.84375,4974.91156006,0.0750052758929,203.759164174,203.759164174,95.2527980804,2.0,54.8770980835,41.8491516113,40.5918547312,1.0,3615.72423625,910.407867123,0.0,0.0,0.5,11.1744823456,1.0,0.0,48.8141657511,65.2735176086,1.0,99.0416660309,0.0,1.0,1.0,0.0,47.0224990845,1.0,96.2440458934,0.0,1.0,0.0356223907406,95.8366648356,95.8355922699,95.8366648356,2.0,0.0,110.849309033,0.0566000007093,27.9108904371,0.910111501933,835.362547926,1.0,0.0,6682.88149244,0.00668288149244,493.12526656,0.727049922159,0.183064837271,0.727049922159,0.0,0.0,1958.46833293,493.12526656,1958.46833293,0.0,0.0,0.00195846833293,0.726819281777,1.0,11.8550972684,2.0,2.0,2.0,0.0,36.4462823868,84.252456665,65.2735176086,0.652735176086,1.0,10.5,4526.13210337,138.76019947,2451.59359949,0.91011475943,2451.59359949,1.0,0.0,0.0,0.0,103.289999962,1.0,94.7777767181,1.0,0.0,56.7166671753,100.469166756,1.0,94.5277792613,0.0,1.0,203.759164174,0.0,2080.43994141,0.000200765997015,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.201144784626,139022.0,3229.03023797,98.9942117644,1749.01432021,0.649293483067,1749.01432021,0.201392894361,1.0,1.0,1.0,0.0,2693.71919759,2693.71919759,2693.71919759,0.0,0.0,1958.46833293,2693.71919759
2016-06-19T20:00:00.000Z,0.0,0.0356547969611,0.857275757445,0.67209428238,55.2812490463,0.0480711239871,135.420831045,0.0,66.8699995677,1.0,97.1666641235,0.0,0.0,0.0,58.2000007629,68.3733329773,1.0,97.0,0.0,0.0,135.420831045,97.8533846537,2.0,0.0,132.010499001,76.7292499542,40.8567708333,0.567670467855,1599.3999939,0.0,0.572204017289,0.0,1.0,16.5149645805,88.4060001373,,3359.58274333,88.1209990184,88.1012242635,76.707499822,76.6832427979,,2658.33268229,54.8884995778,54.9056777954,42.1714998881,42.3699569702,40.5100784302,1.0,0.0,99.9981231689,1.0,0.0,0.285001118978,93.4354998271,100.0,10.7159116268,45.9494991302,2.33700021108,5.79905303319,39.834499677,224.0,98.7083346049,805.850001017,0.572204017289,45.9494991302,0.995606689453,100.602383296,2.0,1.0,1.0,1408.43335978,1408.43335978,0.0,0.603073225679,0.0,1.0,16.6080304782,87.9229996999,,3295.46244303,87.7789999644,87.5382868449,76.7510000865,76.3283157349,,2308.99991862,54.7144997915,54.739982605,41.0384995143,41.398534139,40.5100784302,1.0,0.0,99.9981155396,1.0,0.0,0.143999735514,100.0,10.7299084663,46.7405004501,0.618999481201,5.87812205156,40.4195000331,224.0,98.133333842,793.550008138,0.603073225679,46.7405004501,0.939837239583,93.9837245941,2.0,1.0,1.0,1315.77213542,1315.77213542,1599.3999939,0.567674695436,2.0,0.0,5248.54044596,0.0,42.9069890976,7.08678106467,17.4036458333,5248.54044596,0.0808821861508,227.908332825,227.908332825,99.1624011993,2.0,55.3958638509,42.5121485392,40.6775404612,1.0,3809.05372006,947.793162339,0.0,0.0,0.0,11.5486570994,1.0,0.0,51.1874987284,65.1588427226,1.0,100.0,0.0,1.0,1.0,0.0,49.2691656748,1.0,97.8988068899,0.0,1.0,0.0356582579448,100.456665039,97.5192025503,100.456665039,2.0,0.0,116.776320689,0.0566000007093,29.0570326404,0.914503247877,820.367139539,1.0,0.0,7040.20908295,0.00704020908295,513.375128555,0.732280656731,0.182210766865,0.732280656731,0.0,0.0,2063.18585205,513.375128555,2063.18585205,0.0,0.0,0.00206318585205,0.732286259532,1.0,9.58542108108,2.0,2.0,2.0,0.0,40.9868955612,82.1293837229,65.1588427226,0.651588427226,1.0,11.0833333333,4756.84688239,145.83335333,2576.56098061,0.914491423596,2576.56098061,1.0,0.0,0.0,0.0,115.03333346,1.0,98.9444452922,1.0,0.0,59.1666666667,112.875,1.0,98.6111094157,0.0,1.0,227.908332825,0.0,2080.63012695,0.00020901031952,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.199248196499,139022.0,3496.39286885,107.190899608,1893.83212483,0.672172422434,1893.83212483,0.199248057394,1.0,1.0,1.0,0.0,2817.47965495,2817.47965495,2817.47965495,0.0,0.0,2063.18585205,2817.47965495
2016-06-19T21:00:00.000Z,0.0,0.0354032785596,0.823480546529,0.630188808638,54.2267500559,0.0480958867179,126.432500203,0.0,62.5741662979,1.0,95.1111119588,0.0,0.0,0.0,56.9666665395,63.8583332698,1.0,94.9444446564,0.0,0.0,126.432500203,95.2885634104,2.0,0.0,130.056000392,75.8292503357,40.3333333333,0.5569883685,1463.37498983,0.0,0.569695601476,0.0,1.0,16.1451182365,87.2615006765,,3292.08272298,87.0035006205,86.9815800985,75.8210004171,75.8045247396,,2437.99951172,53.8489999771,53.8654352824,40.5980002085,40.7231852214,40.5100784302,1.0,0.0,99.9981231689,1.0,0.0,0.258000055949,96.2555001577,100.0,10.5031895638,46.405500412,1.91850026449,5.64192863305,38.6794999441,224.0,94.2666664124,767.35832723,0.569695601476,46.405500412,0.938309565953,96.1614252726,2.0,1.0,1.0,1346.25996908,1346.25996908,0.0,0.570449380748,0.0,1.0,16.0484263102,86.1844997406,9.81000137329,3220.84678141,86.1049995422,85.8495890299,75.8375002543,75.4168345133,,2217.99995931,53.6689996719,53.6931711833,40.4850002925,40.9089711507,40.5100784302,1.0,0.0,99.9981155396,1.0,0.0,0.0795001983643,100.0,10.2325456937,45.6199992498,0.527500152588,5.81588057677,39.9575001399,224.0,88.1583334605,696.016657511,0.570449380748,45.6199992498,0.870569988432,87.0569992065,2.0,1.0,1.0,1218.79798381,1218.79798381,1463.37498983,0.556492072023,2.0,0.0,4866.97688802,0.0,43.7577692668,7.74658079942,19.5807291667,4866.97688802,0.0742935843293,195.159998576,195.159998576,93.4674650828,2.0,54.3950297038,41.4428253174,40.7885481517,1.0,3467.13124117,997.952729273,0.0,0.0,0.166666666667,11.6081565221,1.0,0.0,47.469165802,64.212843895,1.0,98.8630930583,0.0,1.0,1.0,0.0,45.5458323161,1.0,95.1130917867,0.0,1.0,0.0353841929715,93.0149987539,94.5353266398,93.0149987539,2.0,0.0,106.293809289,0.0566000007093,30.5948029383,0.920594145989,799.978255586,1.0,0.0,6408.23959172,0.00640823959172,540.544214751,0.714795866291,0.205741414449,0.714795866291,0.0,0.0,1877.98247274,540.544214751,1877.98247274,0.0,0.0,0.00187798247274,0.71426572899,1.0,12.4600995201,2.0,2.0,2.0,0.0,45.3928009669,79.0717398326,64.212843895,0.64212843895,1.0,10.5,4465.08397044,136.888612227,2418.52668749,0.92053728074,2418.52668749,1.0,0.0,0.0,0.0,98.5258324941,1.0,93.8611119588,1.0,0.0,56.1250015895,96.6341660817,1.0,93.5416711171,0.0,1.0,195.159998576,0.0,2030.85998535,0.000220071664473,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.223501447202,139022.0,3060.70305308,93.8337097688,1657.83937443,0.631005213852,1657.83937443,0.224099049361,1.0,1.0,1.0,0.0,2627.29901123,2627.29901123,2627.29901123,0.0,0.0,1877.98247274,2627.29901123
2016-06-19T22:00:00.000Z,0.0,0.0339662939792,0.804880024669,0.605854875709,53.3447497686,0.0465878305918,116.820833206,0.0,57.7616666158,1.0,92.6527779897,0.0,0.0,0.0,55.5333340963,59.0591669083,1.0,92.555557251,0.0,0.0,116.820833206,92.9336884816,2.0,0.0,128.266499837,74.9217500687,40.046875,0.537269014987,1347.1416626,0.0,0.552889051022,0.0,1.0,15.7595595519,86.027001063,,3193.33282471,85.7734998067,85.7462132772,74.9105002085,74.8864440918,,2313.33284505,53.6240005493,53.6131795247,40.4464991887,40.4813893636,40.5100784302,1.0,0.0,99.9981231689,1.0,0.0,0.253501256307,96.7504997253,100.0,10.1008035342,45.327000618,1.65149943034,5.65875617663,38.7949997584,224.0,87.5750013987,702.275009155,0.552889051022,45.327000618,0.907212938581,90.7212931315,2.0,1.0,1.0,1270.09811401,1270.09811401,0.0,0.554644430773,0.0,1.0,15.6942924658,85.0174986521,9.93600006104,3130.48313395,84.986000061,84.726348877,74.9329999288,74.5161997477,,2145.99989827,53.4484996796,53.4445419312,40.4474995931,40.8674799601,40.5100784302,1.0,0.0,99.9981155396,1.0,0.0,0.0314985911051,100.0,9.88429133097,44.5385004679,0.526000022888,5.81000109514,39.9214995702,224.0,83.2416667938,644.866658529,0.554644430773,44.5385004679,0.830391046433,83.0391050975,2.0,1.0,1.0,1162.54746501,1162.54746501,1347.1416626,0.537194873279,2.0,0.0,4669.77722168,0.0,43.5231517156,8.44981654485,19.90625,4669.77722168,0.0713653670938,178.951667786,178.951667786,91.5579687754,2.0,54.1698099772,41.2829640706,40.8076823552,1.0,3190.33670504,1092.53439689,0.0,0.0,0.0,11.5373519262,1.0,0.0,43.6958322525,63.3731482824,1.0,96.6249961853,0.0,1.0,1.0,0.0,41.4708325068,1.0,91.9583301544,0.0,1.0,0.0339613442408,85.1666641235,91.7884871165,85.1666641235,2.0,0.0,97.8079621754,0.0566000007093,33.4944467765,0.925218209308,784.81782272,1.0,0.0,5896.64496729,0.00589664496729,591.774670614,0.68918576912,0.236012442642,0.68918576912,0.0,0.0,1728.05584717,591.774670614,1728.05584717,0.0,0.0,0.00172805584717,0.689099659522,1.0,11.8045744663,2.0,2.0,2.0,0.0,48.9495159785,76.6362616221,63.3731482824,0.633731482824,1.0,11.0833333333,4282.87110193,131.302408952,2319.83051778,0.925198211762,2319.83051778,1.0,0.0,0.0,0.0,89.897500356,1.0,91.3888905843,1.0,0.0,54.6666669846,89.0541674296,1.0,91.1111119588,0.0,1.0,178.951667786,0.0,1797.86999512,0.000240929110331,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.255093924353,139022.0,2805.29067842,86.0033877091,1519.49446345,0.606007011974,1519.49446345,0.25519495465,1.0,1.0,1.0,0.0,2507.38759359,2507.38759359,2507.38759359,0.0,0.0,1728.05584717,2507.38759359
2016-06-19T23:00:00.000Z,0.0,0.0337067363134,0.78483448761,0.571239944436,52.1920000712,0.0461084198603,105.215833664,0.0,52.282500267,1.0,89.4583346049,0.0,0.0,0.0,53.5666675568,52.9333337148,1.0,89.2777786255,0.0,0.0,105.215833664,89.6033776601,2.0,0.0,126.294749896,74.1027498245,39.7161458333,0.523110924175,1193.26668803,0.0,0.533817919676,0.0,1.0,15.3365326722,84.7235005697,9.79199981689,3073.74951172,84.4459997813,84.4402821859,74.0809993744,74.0547002157,,2158.99951172,53.3689997991,53.3647460938,40.4074999491,40.3833948771,40.5100784302,1.0,0.0,99.9981231689,1.0,0.0,0.277500788371,91.9294999441,100.0,9.67534367243,44.0384998322,1.588499705,5.66118903955,38.8190002441,224.0,80.1666660309,623.041676839,0.533817919676,44.0384998322,0.832322296869,83.2322298686,2.0,1.0,1.0,1165.25121562,1165.25121562,0.0,0.528444941846,0.0,1.0,15.2676397165,83.6824989319,9.53018188477,3016.49737549,83.6975002289,83.4561436971,74.1245002747,73.7086919149,,2029.74989827,53.1845000585,53.1888910929,40.4519999822,40.9287541707,40.5100784302,1.0,0.0,99.9981155396,1.0,0.0,-0.0150012969971,100.0,9.45723327001,43.2455002467,0.541000366211,5.81040652593,39.910999616,224.0,76.1000010173,570.224998474,0.528444941846,43.2455002467,0.769035735357,76.9035739899,2.0,1.0,1.0,1076.6500295,1076.6500295,1193.26668803,0.522470568769,2.0,0.0,4334.30485026,0.0,43.5008951823,9.61012371381,21.8645833333,4334.30485026,0.0705264380893,161.038333893,161.038333893,88.7555230459,2.0,53.9325739543,41.3001530965,40.8421837489,1.0,2836.51860876,1076.14958656,0.0,0.0,0.0,11.1379909515,1.0,0.0,39.7416658401,62.9430084229,1.0,93.2678553263,0.0,1.0,1.0,0.0,37.1466655731,1.0,88.5595213572,0.0,1.0,0.0336943339392,76.8883304596,88.0745544434,76.8883304596,2.0,0.0,86.9607600843,0.0566000007093,32.9921283516,0.929602743232,770.680933334,1.0,0.0,5242.68900914,0.00524268900914,582.899786893,0.673539644272,0.25553486851,0.673539644272,0.0,0.0,1536.40916951,582.899786893,1536.40916951,0.0,0.0,0.00153640916951,0.672799761097,1.0,12.9456487596,2.0,2.0,2.0,0.0,54.3958133062,74.2140912143,62.9430084229,0.629430084229,1.0,9.91666666667,3888.50633385,119.212144542,2106.22160863,0.923337208069,2106.22160863,1.0,0.0,0.0,0.0,80.8025004069,1.0,88.555557251,1.0,0.0,52.9750000636,80.2358334859,1.0,88.2916666667,0.0,1.0,161.038333893,0.0,1685.23999023,0.000237315880592,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.276751403796,139022.0,2414.25259391,74.0151113247,1307.68746285,0.573271343351,1307.68746285,0.277549977075,1.0,1.0,1.0,0.0,2281.09686279,2281.09686279,2281.09686279,0.0,0.0,1536.40916951,2281.09686279
2016-06-20T00:00:00.000Z,0.0,0.0325329416257,0.809586742742,0.570929232543,50.483499527,0.0470766915822,97.2324981689,0.0,48.052500089,1.0,86.3888874054,0.0,0.0,0.0,51.7749996185,49.1799999873,1.0,86.2916653951,0.0,0.0,97.2324981689,85.9976577759,2.0,0.0,123.236998876,72.753499349,40.078125,0.520697400762,1080.16665649,0.0,0.518766307359,0.0,1.0,14.7273742358,82.5515003204,8.38285609654,2943.33280436,82.3414986928,82.2353134155,72.7354996999,72.6953481038,,1960.33287557,53.9374993642,53.9004669189,40.9234997431,40.9121704102,40.5100784302,1.0,0.0,99.9981231689,1.0,0.0,0.210001627604,84.6574993134,100.0,9.07267308235,41.4284989039,2.150999705,5.65470127265,38.7620000839,224.0,73.4666674932,558.449994405,0.518766307359,41.4179989497,0.668190569196,75.7582677205,2.0,1.0,1.0,1060.28470866,1060.28470866,0.0,0.519202128395,0.0,1.0,14.7044099172,81.7549991608,7.79914419992,2898.01224772,81.7910003662,81.4882303874,72.771498998,72.3704986572,,1800.99994914,53.7725006739,53.7320607503,40.6244996389,41.2057723999,40.5100784302,1.0,0.0,99.9981155396,1.0,0.0,-0.0360012054443,100.0,8.89339526494,41.1665007273,0.713499069214,5.81101485093,39.9110005697,224.0,70.6916666031,521.716664632,0.519202128395,41.1665007273,0.705781115577,70.4889418284,2.0,1.0,1.0,988.093561808,988.093561808,1080.16665649,0.513564594945,2.0,0.0,3893.231486,0.0,26.8635311127,3.41649655501,7.53645833333,3893.231486,0.0464086213755,105.734166145,105.734166145,72.8453677495,2.0,54.5285186768,41.7179539998,40.8401943843,1.0,2493.51768682,1078.51418151,0.0,0.0,0.0,9.84799575806,1.0,0.0,34.9249992371,62.8875039419,1.0,88.2023792267,0.0,1.0,1.0,0.0,32.5633322398,1.0,83.5357112885,0.0,1.0,0.0322155588593,67.4883314768,83.9679648081,67.4883314768,2.0,0.0,76.4451862434,0.0566000007093,33.0646210804,0.932278137523,762.179499011,1.0,0.0,4608.72624999,0.00460872624999,584.180577138,0.651070996663,0.281605904295,0.651070996663,0.0,0.0,1350.62164815,584.180577138,1350.62164815,0.0,0.0,0.00135062164815,0.639265462756,1.0,7.06107607516,2.0,2.0,2.0,0.0,59.0548842748,72.6594460805,62.8875039419,0.628875039419,1.0,11.0833333333,3572.03186833,109.509807324,1934.80222529,0.932676900958,1934.80222529,1.0,0.0,0.0,0.0,53.3941667875,1.0,72.7500019073,1.0,0.0,43.5000006358,52.3400004705,1.0,72.5000009537,0.0,1.0,105.734166145,0.0,2062.2199707,0.000237837328483,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.301932967361,139022.0,2263.1968655,69.3841101683,1225.86765546,0.590932980606,1225.86765546,0.314363855059,1.0,1.0,1.0,0.0,2074.46139526,2074.46139526,2074.46139526,0.0,0.0,1350.62164815,2074.46139526
2016-06-20T01:00:00.000Z,0.0,0.033661406095,0.787233148863,0.566155511878,51.6017497381,0.0456492973128,100.576667786,0.0,49.9050003688,1.0,87.9305553436,0.0,0.0,0.0,52.6499999364,50.6716664632,1.0,87.7499993642,0.0,0.0,100.576667786,87.9943211873,2.0,0.0,125.328000069,73.7262503306,40.3723958333,0.516493403556,1138.48332214,0.0,0.52796314247,0.0,1.0,15.1552356879,84.0620002747,9.24840087891,3007.49945068,83.7754999797,83.7923914591,73.701499939,73.6540705363,,2153.66619873,53.316500028,53.3144200643,40.6895001729,40.6366500854,40.5100784302,1.0,0.0,99.9981231689,1.0,0.0,0.286500295003,89.0810000102,100.0,9.48107115428,43.0859998067,1.7805000941,5.67416449388,38.9090000788,224.0,77.275001208,592.125,0.52796314247,43.0859998067,0.78072602111,80.0499092738,2.0,1.0,1.0,1120.69873556,1120.69873556,0.0,0.522578191238,0.0,1.0,15.0899685224,83.0929997762,8.90100097656,2969.25333659,83.105000178,82.8926060994,73.7510007222,73.3572362264,,2011.25,53.1260000865,53.1404393514,40.5704997381,41.0787506104,40.5100784302,1.0,0.0,99.9981155396,1.0,0.0,-0.0120004018148,100.0,9.27226336797,42.53450044,0.599500020345,5.81770515442,39.9709997177,224.0,73.6500002543,546.358329773,0.522578191238,42.53450044,0.744247545515,74.4247544607,2.0,1.0,1.0,1041.94656372,1041.94656372,1138.48332214,0.515159805357,2.0,0.0,4314.46809896,0.0,40.546781381,7.70031478008,18.4192708333,4314.46809896,0.0701847999261,157.005001386,157.005001386,86.9495506287,2.0,53.8307189941,41.4205296834,40.8567686081,1.0,2714.40014309,1092.5097787,0.0,0.0,0.0,11.1456855138,1.0,0.0,38.3741661708,62.5558144252,1.0,92.0714276632,0.0,1.0,1.0,0.0,35.8241658211,1.0,87.3988056183,0.0,1.0,0.0338603638722,74.1983327866,86.694296519,74.1983327866,2.0,0.0,83.2169050071,0.0566000007093,33.4936920428,0.935443461779,752.206663841,1.0,0.0,5016.97952999,0.00501697952999,591.761336097,0.667011357985,0.268463156753,0.667011357985,0.0,0.0,1470.26332092,591.761336097,1470.26332092,0.0,0.0,0.00147026332092,0.664849167069,1.0,11.9560022733,2.0,2.0,2.0,0.0,64.0234505335,70.7550182343,62.5558144252,0.625558144252,1.0,9.91666666667,3806.90992179,116.71059705,2062.02465702,0.935474514738,2062.02465702,1.0,0.0,0.0,0.0,78.9599994024,1.0,86.597222964,1.0,0.0,51.7833334605,78.0450003942,1.0,86.3888877233,0.0,1.0,157.005001386,0.0,2034.44995117,0.000240923681452,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.286980727453,139022.0,2324.4147876,71.2609027338,1259.02653429,0.571179996416,1259.02653429,0.289254783259,1.0,1.0,1.0,0.0,2204.25529989,2204.25529989,2204.25529989,0.0,0.0,1470.26332092,2204.25529989
2016-06-20T02:00:00.000Z,0.0,0.0315064957414,0.798518161829,0.549905567622,49.5677496592,0.047223960269,89.9275010427,0.0,44.4883333842,1.0,84.5833320618,0.0833333333333,0.0,0.0,50.6916666031,45.4391663869,1.0,84.4861106873,0.0833333333333,0.0,89.9275010427,83.6659946442,2.0,0.0,121.660500209,72.0927505493,40.1536458333,0.508805009679,982.383336385,0.0,0.508330819779,0.0,1.0,14.4276294708,81.5119984945,7.81500116984,2872.9161377,81.3155002594,81.2129440308,72.0725002289,72.0255152384,,1938.99960327,52.9865001043,52.927116394,40.7165002823,40.6245574951,40.5100784302,1.0,0.0,99.9981231689,1.0,0.0,0.196498235067,83.4979998271,100.0,8.77637477716,40.5989999771,1.97400061289,5.6512547334,38.7424996694,224.0,68.6416667302,508.275004069,0.508330819779,40.5989999771,0.643346178327,70.770664533,2.0,1.0,1.0,990.789281209,990.789281209,0.0,0.504203556952,0.0,1.0,14.3744490147,80.6764996847,8.08019943237,2848.89341227,80.6899998983,80.4621073405,72.1130008698,71.7307434082,,1822.99990845,52.818499883,52.7693990072,40.6229995092,41.1400222778,40.5100784302,1.0,0.0,99.9981155396,1.0,0.0,-0.013500213623,100.0,8.56870539983,40.0670003891,0.758498827616,5.80574349562,39.8630005519,224.0,66.1083332698,474.108332316,0.504203556952,40.0670003891,0.663059387207,66.3059387207,2.0,1.0,1.0,928.28314209,928.28314209,982.383336385,0.503741546866,2.0,0.0,3864.64335124,0.0,29.4416879018,4.09027309219,9.734375,3864.64335124,0.0542800912455,114.859999657,114.859999657,75.3425124486,2.0,53.5270512899,41.5039596558,40.7574752172,1.0,2304.0622294,1036.37472916,0.0,0.0,0.0,9.88510831197,1.0,0.0,31.7508327166,62.1873919169,1.0,85.8392836253,0.0,1.0,1.0,0.0,29.0808326403,1.0,80.6369012197,0.0,1.0,0.0314879834383,60.8316659927,81.1550280253,60.8316659927,2.0,0.0,70.6369428113,0.0566000007093,31.7727279848,0.93702022345,747.277738799,0.916666666667,0.0833333333333,4258.55895644,0.00425855895644,561.355611071,0.646376932918,0.290742459227,0.650102277316,0.588391671364,0.0,1248.00250753,561.355611071,1179.42167664,68.5808308919,0.0,0.00124800250753,0.636756728093,1.0,9.01777760932,2.0,2.0,2.0,0.0833333333333,66.2772127787,69.7725353241,62.1873919169,0.621873919169,1.0,9.91666666667,3340.43695856,102.409670796,1809.3581186,0.937119392145,1809.3581186,1.0,0.0,0.0,0.0,57.8091667493,1.0,74.8750009537,1.0,0.0,44.7916673024,57.0508327484,1.0,74.6527789434,0.0,1.0,114.859999657,0.0,2077.82006836,0.000228544604342,0.916666666667,0.0833333333333,0.0833333333333,0.0,0.0833333333333,0.916666666667,0.0,0.310251246174,139022.0,2009.91698534,61.619165202,1088.67781678,0.563858024244,1088.67781678,0.320487441952,1.0,1.0,1.0,0.0,1930.7658488,1930.7658488,1814.20942179,116.556427002,0.0,1248.00250753,1930.7658488
2016-06-20T03:00:00.000Z,0.0,0.034535214515,0.831297809193,0.638116808869,53.3830003738,0.0470424869322,124.876663844,0.0,61.6924997965,1.0,94.5277767181,0.0,0.0,0.0,56.6249996821,63.0974995295,1.0,94.3749993642,0.0,0.0,124.876663844,94.8335965474,2.0,0.0,127.29224968,73.9092493057,42.0625,0.546177114411,1447.4750061,0.0,0.553606664457,0.0,1.0,15.585514307,85.3939990997,,3283.33276367,85.1164995829,85.050008138,73.8889993032,73.8134333293,,2540.66611735,53.7304995855,53.6768798828,40.8770001729,41.0247929891,40.5100784302,1.0,0.0,99.9981231689,1.0,0.0,0.277499516805,89.1680005391,100.0,9.96467073758,44.23949941,2.35650030772,5.62084356944,38.5204998652,224.0,92.6833349864,754.941665649,0.553606664457,44.23949941,0.906435139974,97.2767060598,2.0,1.0,1.0,1361.87388102,1361.87388102,0.0,0.55378474774,0.0,1.0,15.4972829819,84.417500178,9.75299962362,3241.84423828,84.3515001933,84.1430002848,73.9294993083,73.5473175049,,2309.49989827,53.5549996694,53.524869283,40.6334994634,41.0123723348,40.5100784302,1.0,0.0,99.9981155396,1.0,0.0,0.0659999847412,100.0,9.67207630475,43.7180007299,0.606999397278,5.82520663738,40.0265000661,224.0,88.058333079,692.533335368,0.55378474774,43.7180007299,0.889120047433,88.9120044708,2.0,1.0,1.0,1244.76806641,1244.76806641,1447.4750061,0.54461690382,2.0,0.0,5084.59643555,0.0,40.0573059718,5.48097235958,13.6302083333,5084.59643555,0.0784232690376,207.441665649,207.441665649,95.2867590586,2.0,54.0863037109,41.5873998006,40.5100784302,1.0,3454.8279363,1142.11389984,0.0,0.0,0.0,12.47590065,1.0,0.0,46.6441656748,61.4130986532,1.0,97.7976182302,0.0,1.0,1.0,0.0,44.8808326721,1.0,94.5178559621,0.0,1.0,0.034468292418,91.5249989827,94.0495878855,91.5249989827,2.0,0.0,105.916619892,0.0566000007093,35.014433724,0.939576220011,739.353847647,1.0,0.0,6385.49960298,0.00638549960298,618.629563343,0.706106324325,0.233428078807,0.706106324325,0.0,0.0,1871.3183492,618.629563343,1871.3183492,0.0,0.0,0.0018713183492,0.704550946752,1.0,9.66836304162,2.0,2.0,2.0,0.0,69.3730201721,68.1102250417,61.4130986532,0.614130986532,1.0,9.91666666667,4596.94183614,140.931053616,2489.94791255,0.939534403132,2489.94791255,1.0,0.0,0.0,0.0,104.306666692,1.0,95.236111323,1.0,0.0,57.008333842,103.134999593,1.0,95.0138893127,0.0,1.0,207.441665649,0.0,2096.82006836,0.000251862537757,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.248450805025,139022.0,3139.46165319,96.2482568506,1700.49921633,0.641650979201,1700.49921633,0.250125115542,1.0,1.0,1.0,0.0,2650.19344076,2650.19344076,2650.19344076,0.0,0.0,1871.3183492,2650.19344076
2016-06-20T04:00:00.000Z,0.0,0.0326760046062,0.790802565535,0.585059673309,52.0615008672,0.0455126940026,108.725001017,0.0,53.8541669846,1.0,90.3333346049,0.0,0.0,0.0,54.0999997457,54.8708337148,1.0,90.1666666667,0.0,0.0,108.725001017,90.54945755,2.0,0.0,124.896751086,72.8352502187,40.4895833333,0.516833706292,1234.55001831,0.0,0.529969460201,0.0,1.0,15.0911773841,83.8099988302,,3106.66609701,83.5580005646,83.495475769,72.8209997813,72.760114034,,2323.99951172,53.0674997965,53.0086517334,40.4195000331,40.3986663818,40.5100784302,1.0,0.0,99.9981231689,1.0,0.0,0.251998265584,94.2935002645,100.0,9.44296383858,43.1385005315,1.69649950663,5.64821354548,38.7230005264,224.0,82.3749993642,649.083333333,0.529969460201,43.1385005315,0.874792669387,87.4792671204,2.0,1.0,1.0,1224.70973714,1224.70973714,0.0,0.522775613258,0.0,1.0,14.9642692407,82.6865011851,9.82800038656,3083.61391195,82.6775010427,82.4715525309,72.8495006561,72.4840342204,,2163.24989827,52.8784996668,52.8510080973,40.4670000076,40.8872680664,40.5100784302,1.0,0.0,99.9981155396,1.0,0.0,0.00900014241536,100.0,9.15548467636,42.2120011648,0.560499827067,5.80878460407,39.9050000509,224.0,77.6999988556,585.466659546,0.522775613258,42.2105010351,0.799864988781,79.9864972432,2.0,1.0,1.0,1119.81098429,1119.81098429,1234.55001831,0.516754041429,2.0,0.0,4689.03051758,0.0,43.5665521622,7.80519199371,18.8151041667,4689.03051758,0.0753180627258,179.864996592,179.864996592,91.4095350901,2.0,53.4530309041,41.226910909,40.5100784302,1.0,2956.12156495,1195.70912204,0.0,0.0,0.0,12.0711240768,1.0,0.0,40.2141656876,60.7498757044,1.0,93.8690452576,0.0,1.0,1.0,0.0,37.8383324941,1.0,89.0892836253,0.0,1.0,0.0326805498901,78.0524984996,89.0952898661,78.0524984996,2.0,0.0,90.6274957606,0.0566000007093,36.6575328542,0.941460761882,733.552936092,1.0,0.0,5463.74911499,0.00546374911499,647.659582948,0.670325409256,0.27113709263,0.670325409256,0.0,0.0,1601.19248454,647.659582948,1601.19248454,0.0,0.0,0.00160119248454,0.670248910785,1.0,11.5105267616,2.0,2.0,2.0,0.0,71.4825649261,66.8328049978,60.7498757044,0.607498757044,1.0,11.0833333333,4151.83068699,127.285028615,2248.85206749,0.941462501886,2248.85206749,1.0,0.0,0.0,0.0,90.1550000509,1.0,91.4166622162,1.0,0.0,54.6916681925,89.7099984487,1.0,91.1527792613,0.0,1.0,179.864996592,0.0,1652.42993164,0.000263681524178,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.287995636668,139022.0,2580.66689638,79.1169689989,1397.82628988,0.58518790769,1397.82628988,0.288057175278,1.0,1.0,1.0,0.0,2388.67938232,2388.67938232,2388.67938232,0.0,0.0,1601.19248454,2388.67938232
2016-06-20T05:00:00.000Z,0.0,0.0329426430087,0.796660619971,0.593782165681,52.3142499924,0.0444715582756,108.468334198,0.0,53.6066665649,1.0,90.416662852,0.0,0.0,0.0,54.1666673024,54.8616669973,1.0,90.2777798971,0.0,0.0,108.468334198,91.204305013,2.0,0.0,125.105999947,72.7917499542,40.640625,0.518987067121,1265.75,0.0,0.532795475798,0.0,1.0,15.1431491375,83.9435005188,,3113.33278402,83.6929995219,83.6130930583,72.7790006002,72.7080485026,,2377.33284505,53.1935002009,53.1207682292,40.6009995143,40.5901972453,40.5100784302,1.0,0.0,99.9981231689,1.0,0.0,0.250500996908,91.8695004781,100.0,9.48196005821,43.0920000076,1.78799915314,5.66118903955,38.8130003611,224.0,83.8750006358,664.841664632,0.532795475798,43.0920000076,0.89100612822,89.1006145477,2.0,1.0,1.0,1247.40857951,1247.40857951,0.0,0.526047583912,0.0,1.0,15.0186583996,82.8439998627,9.85500208537,3088.48838298,82.8260008494,82.6133956909,72.8044993083,72.445757548,,2202.49991862,53.0045000712,52.9676691691,40.5629997253,40.9664179484,40.5100784302,1.0,0.0,99.9981155396,1.0,0.0,0.017999013265,100.0,9.19953393936,42.2630011241,0.578499794006,5.81912442048,39.9844999313,224.0,79.25,600.908330282,0.526047583912,42.2630011241,0.815651404971,81.5651404063,2.0,1.0,1.0,1141.91196696,1141.91196696,1265.75,0.518790647544,2.0,0.0,4791.71439616,0.0,43.4434216817,8.16180451711,19.03125,4791.71439616,0.0766835864318,186.990000407,186.990000407,92.1905924479,2.0,53.5466639201,41.3326390584,40.5100784302,1.0,3030.66649118,1212.67597247,0.0,0.0,0.0,12.1078042984,1.0,0.0,41.3883320491,60.6711963018,1.0,94.6964270274,0.0,1.0,1.0,0.0,38.9549992879,1.0,89.9642842611,0.0,1.0,0.0329312466802,80.3433322906,89.7887172699,80.3433322906,2.0,0.0,92.9128618516,0.0566000007093,37.1776952129,0.942399416793,730.677818634,1.0,0.0,5601.52923186,0.00560152923186,656.849730513,0.67308203653,0.269323733105,0.67308203653,0.0,0.0,1641.56997681,656.849730513,1641.56997681,0.0,0.0,0.00164156997681,0.672842760881,1.0,10.9020995097,2.0,2.0,2.0,0.0,74.0993124644,66.1760158539,60.6711963018,0.606711963018,1.0,10.5,4243.34246365,130.090557065,2298.41970732,0.942405769635,2298.41970732,1.0,0.0,0.0,0.0,94.0449994405,1.0,92.3888880412,1.0,0.0,55.2833334605,92.9449996948,1.0,92.138888677,0.0,1.0,186.990000407,0.0,1719.43994141,0.000267423107227,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.28578319635,139022.0,2675.05773036,82.010762342,1448.95338011,0.594104732482,1448.95338011,0.285990329472,1.0,1.0,1.0,0.0,2438.88543701,2438.88543701,2438.88543701,0.0,0.0,1641.56997681,2438.88543701
2016-06-20T06:00:00.000Z,0.0,0.033420664126,0.807463622897,0.609550977526,52.7642501195,0.0461650369651,116.693332672,0.0,57.7058327993,1.0,92.5138899485,0.0,0.0,0.0,55.4250005086,58.9874998728,1.0,92.3750006358,0.0,0.0,116.693332672,92.8789132436,2.0,0.0,125.987250328,73.2230002085,40.5260416667,0.530944028448,1342.10829671,0.0,0.541834874882,0.0,1.0,15.3280721505,84.5495007833,,3194.58276367,84.3020000458,84.2202885946,73.2095006307,73.1290003459,,2417.33284505,53.4409999847,53.3755747477,40.4615001678,40.5087483724,40.5100784302,1.0,0.0,99.9981231689,1.0,0.0,0.247500737508,87.6905002594,100.0,9.70662029584,43.8404998779,1.92900021871,5.62145177523,38.5324999491,224.0,87.8166662852,708.341659546,0.541834874882,43.8404998779,0.93381926037,93.2737140656,2.0,1.0,1.0,1307.34696452,1307.34696452,0.0,0.535647656978,0.0,1.0,15.1769913832,83.4005006154,9.97200012207,3171.35298665,83.3705005646,83.1743774414,73.2364997864,72.8801345825,,2221.99987793,53.2594995499,53.2239634196,40.4804995855,40.8885447184,40.5100784302,1.0,0.0,99.9981155396,1.0,0.0,0.0300000508626,100.0,9.36719290415,42.8900009791,0.569499651591,5.80979832013,39.9109999339,224.0,81.991666158,633.766667684,0.535647656978,42.8900009791,0.845105692546,84.4515088399,2.0,1.0,1.0,1183.14796956,1183.14796956,1342.10829671,0.530924924799,2.0,0.0,4841.88932292,0.0,43.3829631805,8.16571625074,18.7864583333,4841.88932292,0.075504709107,190.857500712,190.857500712,93.1921456655,2.0,53.7832692464,41.2536646525,40.5100784302,1.0,3201.56767992,1207.46347945,0.0,0.0,0.0,12.9142907461,1.0,0.0,43.3124996821,60.2952098846,1.0,96.3571395874,0.0,1.0,1.0,0.0,41.1674992243,1.0,91.6488056183,0.0,1.0,0.0334228396199,84.4799982707,91.723250707,84.4799982707,2.0,0.0,98.1522765433,0.0566000007093,37.0178928574,0.944767198528,723.465837682,1.0,0.0,5917.40298678,0.00591740298678,654.026367376,0.686033178571,0.258735748118,0.686033178571,0.0,0.0,1734.13913981,654.026367376,1734.13913981,0.0,0.0,0.00173413913981,0.68601753811,1.0,10.9356020803,2.0,2.0,2.0,0.0,79.0986652374,64.4501899083,60.2952098846,0.602952098846,1.0,9.91666666667,4409.03115937,135.170169401,2388.16550719,0.94476892669,2388.16550719,1.0,0.0,0.0,0.0,96.1808319092,1.0,92.9583352407,1.0,0.0,55.6166667938,94.6766662598,1.0,92.6944452922,0.0,1.0,190.857500712,0.0,1790.93994141,0.000266273631924,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.273861407598,139022.0,2844.86611972,87.2166744631,1540.93062491,0.609599028301,1540.93062491,0.273875880951,1.0,1.0,1.0,0.0,2527.7773641,2527.7773641,2527.7773641,0.0,0.0,1734.13913981,2527.7773641
2016-06-20T07:00:00.000Z,0.0,0.033475391971,0.811081478635,0.614329144387,53.0754976273,0.0458359349226,116.968334834,0.0,57.8191668193,1.0,92.6111106873,0.0,0.0,0.0,55.4833323161,59.0941667557,1.0,92.4722188314,0.0,0.0,116.968334834,93.3223883311,2.0,0.0,126.728248278,73.652750651,40.4947916667,0.535571671438,1366.59166463,0.0,0.548545281453,0.0,1.0,15.4936569532,85.0505008698,,3202.91603597,84.8119990031,84.7073135376,73.6460005442,73.5556640625,,2451.33284505,53.4650001526,53.3876749674,40.5605004628,40.5927403768,40.5100784302,1.0,0.0,99.9981231689,1.0,0.0,0.238501866659,89.3255004883,100.0,9.8645011584,44.2514985402,1.98300043742,5.62915591399,38.5775000254,224.0,89.3583335876,723.100001017,0.548545281453,44.2514985402,0.941476760138,94.1476758321,2.0,1.0,1.0,1318.06746419,1318.06746419,0.0,0.542330541216,0.0,1.0,15.32807223,83.8700002035,9.88200378418,3180.35188802,83.8324985504,83.6235478719,73.6595007579,73.3011067708,,2230.74989827,53.2895002365,53.2424418132,40.5270004272,40.930674235,40.5100784302,1.0,0.0,99.9981155396,1.0,0.0,0.0375016530355,100.0,9.51198911667,43.3054981232,0.568000475566,5.81608331203,39.9589999517,224.0,82.9916674296,643.491658529,0.542330541216,43.3054981232,0.847354242234,84.7354253133,2.0,1.0,1.0,1186.29593913,1186.29593913,1366.59166463,0.535448012813,2.0,0.0,4910.73413086,0.0,43.4113906225,8.07481404146,18.6588541667,4910.73413086,0.0766530317058,195.622501373,195.622501373,93.5899715424,2.0,53.7908630371,41.3211797078,40.5100784302,1.0,3257.80451249,1189.69750734,0.0,0.0,0.0,12.5533167521,1.0,0.0,43.7866655986,61.0926837921,1.0,96.6249968211,0.0,1.0,1.0,0.0,41.6308326721,1.0,92.1488075256,0.0,1.0,0.0334733574341,85.4174969991,92.2171497345,85.4174969991,2.0,0.0,99.8763610213,0.0566000007093,36.4732313721,0.944111179613,725.460881561,1.0,0.0,6021.34456612,0.00602134456612,644.403373057,0.691552417374,0.252543755769,0.691552417374,0.0,0.0,1764.59999593,644.403373057,1764.59999593,0.0,0.0,0.00176459999593,0.691334585349,1.0,11.1205032121,2.0,2.0,2.0,0.0,80.5272464752,64.9340858459,61.0926837921,0.610926837921,1.0,9.33333333333,4447.50201983,136.349592393,2409.00336899,0.944096173143,2409.00336899,1.0,0.0,0.0,0.0,98.5133330027,1.0,93.6527798971,1.0,0.0,56.0583333969,97.1091664632,1.0,93.4305547078,0.0,1.0,195.622501373,0.0,1876.97998047,0.000262355824057,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.267497912769,139022.0,2895.07177799,88.7558578092,1568.12467663,0.614553107427,1568.12467663,0.267653863062,1.0,1.0,1.0,0.0,2551.65039062,2551.65039062,2551.65039062,0.0,0.0,1764.59999593,2551.65039062
