timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-06-20T08:00:00.000Z,0.5,0.0361906428154,0.851495771754,0.665192252844,54.5980005264,0.0498252172216,138.993330002,0.0,68.8058334986,1.0,97.958331426,0.0,0.0,0.0,58.6833333969,70.1874990463,1.0,97.8055553436,0.0,0.0,138.993330002,98.183681488,2.0,0.0,130.615500132,76.0174996058,41.5182291667,0.567389055533,1581.9666748,0.0,0.572575096093,0.0,1.0,16.2756521702,87.5135002136,,3424.58274333,87.2540003459,87.1284459432,76.0144996643,75.8927764893,,2667.33270264,54.1684999466,54.0922139486,41.444000562,41.624206543,40.2229611079,1.0,0.0,99.9981231689,1.0,0.0,0.259499867757,89.2370001475,100.0,10.5826327801,45.8099997838,2.39850107829,5.69301935037,39.0454994837,224.0,98.6416676839,809.241668701,0.572575096093,45.8099997838,0.995875462123,100.954828898,2.0,1.0,1.0,1413.3675944,1413.3675944,0.0,0.588337378468,0.0,1.0,16.2551050186,86.8490009308,,3394.82503255,86.7229995728,86.51344045,76.0204995473,75.6592152913,,2382.74993896,53.9765005112,53.9379806519,40.7549997965,41.1202443441,40.2229611079,1.0,0.0,99.9981155396,1.0,0.0,0.126001358032,100.0,10.4161118666,45.9679997762,0.623499552409,5.83899311225,40.1315002441,224.0,96.0166664124,772.725006104,0.588337378468,45.9679997762,0.937578241257,93.7578245799,2.0,1.0,1.0,1312.60953776,1312.60953776,1581.9666748,0.567313349858,2.0,0.0,5337.80525716,0.0,38.7496461868,4.71332007647,12.1614583333,5337.80525716,0.0830694587865,231.705834707,231.705834707,98.742254893,2.0,54.4614562988,41.9236704508,40.2230059306,1.0,3791.30252509,1041.05748589,0.0,0.0,0.0,12.0350036621,1.0,0.0,51.5133320491,63.9794960022,1.0,99.8333320618,0.0,1.0,1.0,0.0,49.3916657766,1.0,97.8809509277,0.0,1.0,0.0361742447556,100.904996872,98.1921857198,100.904996872,2.0,0.0,116.232112235,0.0566000007093,31.9162899143,0.938805716026,741.754380379,0.5,0.0,7007.39985178,0.00700739985178,563.89204089,0.736534877955,0.202245835895,0.725983114973,0.0,0.746847067833,2053.57086182,563.89204089,1000.45418294,0.0,1053.11667887,0.00205357086182,0.73640636603,1.0,11.2276190304,2.0,2.0,2.0,0.0,77.8433831533,68.5969874064,63.9794960022,0.639794960022,0.5,11.0833333333,4832.36001098,148.14840215,2617.46290271,0.93878071385,2617.46290271,0.5,0.0,0.5,0.0,116.368333817,1.0,98.6805559794,1.0,0.0,59.0833349228,115.337500254,1.0,98.4722239176,0.0,1.0,231.705834707,0.0,2113.7199707,0.000229577260537,0.5,0.0,0.0,0.0,0.5,0.5,0.5,0.215434587557,139022.0,3425.07584674,105.004493205,1855.20303691,0.665388162532,1855.20303691,0.215590787247,1.0,1.0,1.0,0.0,2788.15155029,2788.15155029,1378.06811523,0.0,1410.08343506,2053.57086182,2788.15155029
2016-06-20T09:00:00.000Z,0.0,0.0357287190224,0.857380397991,0.672195488668,55.2467505137,0.0489096508562,137.785002391,0.0,67.9925003052,1.0,97.8333358765,0.0,0.0,0.0,58.5,69.792500178,1.0,97.5,0.0,0.0,137.785002391,98.0056031545,2.0,0.0,132.240000407,76.9932498932,45.5364583333,0.570021666427,1606.1583252,0.0,0.56915863085,0.0,1.0,16.5874832471,88.5065002441,,3414.16597493,88.2364997864,88.1400044759,76.9790000916,76.8680013021,,2719.66603597,54.8375002543,54.7597986857,42.3229996363,42.4781341553,40.635219574,1.0,0.0,99.9981231689,1.0,0.0,0.270000457764,94.1030019124,100.0,10.7754547596,45.91350015,2.39099884033,5.81202852726,39.932000796,224.0,98.8416671753,807.033320109,0.56915863085,45.91350015,0.998065534319,101.297677358,2.0,1.0,1.0,1418.16749064,1418.16749064,0.0,0.595957317767,0.0,1.0,16.6720884641,88.1599998474,,3382.0766805,88.007001241,87.8085606893,77.0074996948,76.641494751,,2450.24997965,54.66350015,54.6105677287,41.5215002696,41.8217188517,40.635219574,1.0,0.0,99.9981155396,1.0,0.0,0.152998606364,100.0,10.7357796033,46.4855009715,0.680500348409,5.93630886078,40.8425000509,224.0,99.0333328247,799.125,0.595957317767,46.4855009715,0.958067256383,95.8067258199,2.0,1.0,1.0,1341.29415894,1341.29415894,1606.1583252,0.570114523938,2.0,0.0,5441.65592448,0.0,34.193781058,2.49783078829,7.64583333333,5441.65592448,0.0837181796783,235.858331045,235.858331045,99.9942099253,2.0,55.1307881673,42.7032190959,40.693201383,1.0,3840.97293749,1005.56464073,0.0,0.0,0.0,11.9080848694,1.0,0.0,51.0683323542,65.0709152222,1.0,100.0,0.0,1.0,1.0,0.0,49.6049985886,1.0,98.0416647593,0.0,1.0,0.0357350607206,100.673330307,97.6575737,100.673330307,2.0,0.0,117.754886245,0.0566000007093,30.828165626,0.931645845746,764.192790128,1.0,0.0,7099.20482862,0.00709920482862,544.667230382,0.73835549431,0.193301069664,0.73835549431,0.0,0.0,2080.47499593,544.667230382,2080.47499593,0.0,0.0,0.00208047499593,0.738484501839,1.0,10.5321503417,2.0,2.0,2.0,0.0,65.7777322133,73.0240713755,65.0709152222,0.650709152222,1.0,9.91666666667,4846.53757822,148.583051871,2625.14222631,0.931656563974,2625.14222631,1.0,0.0,0.0,0.0,119.067500432,1.0,99.3333358765,1.0,0.0,59.4000015259,116.790833155,1.0,99.0,0.0,1.0,235.858331045,0.0,2088.14013672,0.000221750267051,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.207481036617,139022.0,3497.43131704,107.222735904,1894.39460353,0.672316017566,1894.39460353,0.207326961798,1.0,1.0,1.0,0.0,2817.71451823,2817.71451823,2817.71451823,0.0,0.0,2080.47499593,2817.71451823
2016-06-20T10:00:00.000Z,0.0,0.036414954115,0.833930109399,0.636964128015,54.5882492065,0.0495267711579,129.462502797,0.0,64.052500089,1.0,95.6388905843,0.0,0.0,0.0,57.2083333333,65.410001119,1.0,95.3472220103,0.0,0.0,129.462502797,95.6425189972,2.0,0.0,131.680499077,77.0922498703,48.1614583333,0.570173700872,1491.04170227,0.0,0.567653465675,0.0,1.0,16.4569491545,88.1839993795,9.18899917603,3335.83276367,87.9049987793,87.8666178385,77.0735003153,76.9848251343,,2475.66603597,54.4790004094,54.4381103516,41.5354998906,41.656656901,40.635219574,1.0,0.0,99.9981231689,1.0,0.0,0.282000859578,94.7749989827,100.0,10.7122306824,46.3694988887,2.09849961599,5.74471843243,39.4370002747,224.0,93.6499996185,754.000005086,0.567653465675,46.3694988887,0.88391015189,94.6545321147,2.0,1.0,1.0,1325.16344706,1325.16344706,0.0,0.585657951885,0.0,1.0,16.5077124437,87.6455014547,9.04200490316,3290.96307373,87.5510005951,87.3600285848,77.1109994253,76.7333450317,,2239.24992879,54.2930002213,54.2714080811,40.8239994049,41.2338587443,40.635219574,1.0,0.0,99.9981155396,1.0,0.0,0.0945008595785,100.0,10.6557439963,46.7270011902,0.596499443054,5.8519684871,40.2274999619,224.0,92.6416670481,737.041671753,0.585657951885,46.7270011902,0.894956229074,89.4956232707,2.0,1.0,1.0,1252.9387207,1252.9387207,1491.04170227,0.568684174727,2.0,0.0,4934.65484619,0.0,35.5153694153,3.49429806074,12.4791666667,4934.65484619,0.072671246556,195.434167226,195.434167226,92.5795211792,2.0,54.8676172892,42.068242391,40.6830155055,1.0,3528.39437878,934.726659484,0.0,0.0,0.0,11.6582438151,1.0,0.0,48.4099988937,65.4152565002,1.0,98.3809515635,0.0,1.0,1.0,0.0,46.8174990018,1.0,95.7797597249,0.0,1.0,0.036441156763,95.2274983724,95.1820697784,95.2274983724,2.0,0.0,108.171988052,0.0566000007093,28.65644545,0.924193302771,788.184515377,1.0,0.0,6521.47120502,0.00652147120502,506.297616447,0.730828990127,0.193607989148,0.730828990127,0.0,0.0,1911.16584269,506.297616447,1911.16584269,0.0,0.0,0.00191116584269,0.727323328455,1.0,12.8722404612,2.0,2.0,2.0,0.0,53.9463974635,77.1725527445,65.4152565002,0.654152565002,1.0,11.0833333333,4463.12103826,136.828433502,2417.46345914,0.924436979275,2417.46345914,1.0,0.0,0.0,0.0,98.6316655477,1.0,92.2638912201,1.0,0.0,55.2000010808,96.8025016785,1.0,92.0,0.0,1.0,195.434167226,0.0,2092.48999023,0.000206128853347,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.209433410268,139022.0,3108.52282327,95.2997475908,1683.74110241,0.643861867988,1683.74110241,0.213073268829,1.0,1.0,1.0,0.0,2615.06572469,2615.06572469,2615.06572469,0.0,0.0,1911.16584269,2615.06572469
2016-06-20T11:00:00.000Z,0.0,0.0344316151819,0.81905797396,0.604344560659,53.3184995651,0.0475545837773,113.053332011,0.0,55.8941663106,1.0,91.0694433848,0.0,0.0,0.0,54.5416669846,57.1591660182,1.0,90.9027779897,0.0,0.0,113.053332011,91.5767962138,2.0,0.0,129.550499598,76.2320000331,46.5859375,0.553979529635,1313.29998779,0.0,0.550849370583,0.0,1.0,16.0278793176,86.7590001424,8.69400024414,3145.83272298,86.5265000661,86.4335149129,76.227499644,76.1410268148,,2215.99949137,54.5959997177,54.5636011759,41.4454997381,41.4644877116,40.635219574,1.0,0.0,99.9981231689,1.0,0.0,0.232500076294,92.9870014191,100.0,10.2817416191,45.0810003281,1.99649969737,5.74613769849,39.4490000407,224.0,84.7916666667,667.216667175,0.550849370583,45.0810003281,0.827427655901,85.7922296524,2.0,1.0,1.0,1201.09120687,1201.09120687,0.0,0.562916387633,0.0,1.0,16.0399656296,86.1200008392,8.37359924316,3111.36049398,86.0479990641,85.8246663411,76.2365004222,75.8492889404,,2030.99996948,54.4114999771,54.3899892171,40.9679997762,41.4400278727,40.635219574,1.0,0.0,99.9981155396,1.0,0.0,0.0720017751058,100.0,10.1721835136,45.0799992879,0.6234998703,5.86778227488,40.3444999059,224.0,83.4833329519,646.083325704,0.562916387633,45.0799992879,0.810330494472,81.0330486298,2.0,1.0,1.0,1134.46269226,1134.46269226,1313.29998779,0.550027236758,2.0,0.0,4420.65262858,0.0,29.5476341248,2.65628520648,9.02604166667,4420.65262858,0.0586731896792,149.77249972,149.77249972,82.5741736094,2.0,55.081451416,42.1000900269,40.6554435094,1.0,3060.7149437,952.845554409,0.0,0.0,0.0,10.2851969401,1.0,0.0,41.76749897,65.9423027039,1.0,94.1666647593,0.0,1.0,1.0,0.0,39.858332475,1.0,90.2440465291,0.0,1.0,0.0343146301185,81.625831604,90.2686017354,81.625831604,2.0,0.0,93.8340743062,0.0566000007093,29.2119266902,0.917332610972,810.833749126,1.0,0.0,5657.0672746,0.0056570672746,516.11177251,0.699316723788,0.217707576054,0.699316723788,0.0,0.0,1657.84581502,516.11177251,1657.84581502,0.0,0.0,0.00165784581502,0.690660615762,1.0,10.74753569,2.0,2.0,2.0,0.0,46.2148412069,80.7283102671,65.9423027039,0.659423027039,1.0,10.5,4013.5604981,123.046000996,2173.95758753,0.917024299842,2173.95758753,1.0,0.0,0.0,0.0,75.315000693,1.0,82.208334287,1.0,0.0,49.1916675568,74.4574999809,1.0,81.9861129125,0.0,1.0,149.77249972,0.0,2087.9699707,0.000210124488859,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.237406550832,139022.0,2710.14780337,83.0865386162,1467.96002783,0.619218619735,1467.96002783,0.247079794867,1.0,1.0,1.0,0.0,2370.66519165,2370.66519165,2370.66519165,0.0,0.0,1657.84581502,2370.66519165
2016-06-20T12:00:00.000Z,0.0,0.0358353377673,0.804993786343,0.582049793947,53.2344996134,0.0498886759648,111.658334732,0.0,55.1408338547,1.0,90.6388874054,0.0,0.0,0.0,54.2749999364,56.3116664886,1.0,90.4583326976,0.0,0.0,111.658334732,90.7937692006,2.0,0.0,130.252499898,77.0180002848,42.6119791667,0.562213977524,1257.54999797,0.0,0.563020499499,0.0,1.0,16.1559961637,87.2750008901,8.65079803467,3122.9161377,87.0244992574,87.0012791951,77.0045000712,76.9467315674,,2117.66615804,53.9810002645,53.969271342,40.8799991608,40.9007237752,40.635219574,1.0,0.0,99.9981231689,1.0,0.0,0.25050163269,92.0015004476,100.0,10.4621655941,46.1445000966,1.81649875641,5.6938303709,39.0635004044,224.0,82.8416674932,648.73332723,0.563020499499,46.1445000966,0.817953618368,81.7953624725,2.0,1.0,1.0,1145.13506571,1145.13506571,0.0,0.561476562319,0.0,1.0,16.119736592,86.463499705,8.60400063651,3122.60909017,86.4560012817,86.2259216309,77.0315004985,76.6312917074,,1938.24992879,53.8055000305,53.7919845581,40.516500473,41.0557734172,40.635219574,1.0,0.0,99.9981155396,1.0,0.0,0.00749842325846,100.0,10.3064916134,45.9395008087,0.59800084432,5.81324493885,39.9184996287,224.0,79.4583339691,608.816663106,0.561476562319,45.9395008087,0.764826921735,76.4826920827,2.0,1.0,1.0,1070.75769043,1070.75769043,1257.54999797,0.558290070602,2.0,0.0,4210.03417969,0.0,33.4077135722,4.08723215262,13.8151041667,4210.03417969,0.0595937054505,142.94166851,142.94166851,81.5615933736,2.0,54.5183970133,41.6810150146,40.6270516713,1.0,2939.7149987,825.455648856,0.0,0.0,0.0,10.3051827749,1.0,0.0,41.1041658719,66.6993172963,1.0,93.6369024913,0.0,1.0,1.0,0.0,39.0516659419,1.0,89.6904760997,0.0,1.0,0.0357585296766,80.1558316549,89.3612918854,80.1558316549,2.0,0.0,90.1245103518,0.0566000007093,25.3064620901,0.911449602895,830.781698768,1.0,0.0,5433.42513816,0.00543342513816,447.110632031,0.711873554182,0.199890141334,0.711873554182,0.0,0.0,1592.30581665,447.110632031,1592.30581665,0.0,0.0,0.00159230581665,0.704931055506,1.0,14.7957319016,2.0,2.0,2.0,0.0,41.7641674678,83.6087176005,66.6993172963,0.666993172963,1.0,10.5,3765.17064756,115.430972442,2039.41644868,0.911763695515,2039.41644868,1.0,0.0,0.0,0.0,72.2975002925,1.0,81.6527783076,1.0,0.0,48.8666677475,70.6441666285,1.0,81.4444465637,0.0,1.0,142.94166851,0.0,2080.95996094,0.000182032067515,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.219234591503,139022.0,2457.10227972,75.3287784503,1330.89712909,0.595005343588,1330.89712909,0.228204856806,1.0,1.0,1.0,0.0,2236.78180949,2236.78180949,2236.78180949,0.0,0.0,1592.30581665,2236.78180949
2016-06-20T13:00:00.000Z,0.0,0.0354289435394,0.849488813855,0.662859637182,55.750749588,0.0487608179726,135.485836029,0.0,66.8908348083,1.0,97.1250006358,0.0,0.0,0.0,58.1833333969,68.5849997203,1.0,96.9722213745,0.0,0.0,135.485836029,97.7423394521,2.0,0.0,133.961249352,78.2104997635,41.5677083333,0.573395394766,1593.32496134,0.0,0.576733039402,0.0,1.0,16.9657901128,89.6585000356,,3376.24938965,89.4124991099,89.3315022786,78.206000646,78.1225967407,,2687.99934896,54.5240001678,54.517733256,42.1324996948,42.2675145467,40.635219574,1.0,0.0,99.9981231689,1.0,0.0,0.2460009257,98.3119990031,100.0,11.130446434,47.2799994151,2.02649974823,5.83534375827,40.1059999466,224.0,98.4166653951,799.466649373,0.576733039402,47.2799994151,0.983623199463,99.0506229401,2.0,1.0,1.0,1386.70871989,1386.70871989,0.0,0.607682169383,0.0,1.0,17.0407261848,89.2519995372,,3336.33239746,89.0975004832,88.850016276,78.214998881,77.7915267944,,2389.24985758,54.3500000636,54.3396199544,41.2184998194,41.5606613159,40.635219574,1.0,0.0,99.9981155396,1.0,0.0,0.158999125163,100.0,11.1366531849,47.8745005925,0.609999974569,5.90407296022,40.6084998449,224.0,98.6416664124,793.858332316,0.607682169383,47.8790006638,0.93334900629,93.3349011739,2.0,1.0,1.0,1306.68860881,1306.68860881,1593.32496134,0.573433705414,2.0,0.0,5373.97790527,0.0,34.9380892118,2.57310287158,10.1276041667,5373.97790527,0.0807212490024,224.326666514,224.326666514,98.2065397898,2.0,54.9536514282,42.5350824992,40.569861412,1.0,3787.63771367,871.060859656,0.0,0.0,0.0,10.8270174662,1.0,0.0,50.0824988683,67.3789831797,1.0,99.9047622681,0.0,1.0,1.0,0.0,48.3658326467,1.0,97.5238068899,0.0,1.0,0.0354288725406,98.4483318329,97.5313676198,98.4483318329,2.0,0.0,116.119758033,0.0566000007093,26.7046069084,0.908102405853,842.329613682,1.0,0.0,7000.62624328,0.00700062624328,471.812836993,0.738311318307,0.169792926419,0.738311318307,0.0,0.0,2051.58580526,471.812836993,2051.58580526,0.0,0.0,0.00205158580526,0.738339737058,1.0,11.8523751789,2.0,2.0,2.0,0.0,40.2012968063,85.2001285553,67.3789831797,0.673789831797,1.0,10.5,4658.69857332,142.824364941,2523.39864225,0.908104244726,2523.39864225,1.0,0.0,0.0,0.0,112.751665751,1.0,97.7083333333,1.0,0.0,58.4250017802,111.574999491,1.0,97.3750025431,0.0,1.0,224.326666514,0.0,2108.67993164,0.000192089071575,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.186975148949,139022.0,3401.03250552,104.267382854,1842.17988599,0.662951681914,1842.17988599,0.186925925813,1.0,1.0,1.0,0.0,2778.75437419,2778.75437419,2778.75437419,0.0,0.0,2051.58580526,2778.75437419
2016-06-20T14:00:00.000Z,0.0,0.0367296248497,0.826012914753,0.631747735927,55.4920008977,0.0503422792271,131.93916893,0.0,65.1866671244,1.0,96.2638918559,0.0,0.0,0.0,57.6666660309,66.7066672643,1.0,96.1111094157,0.0,0.0,131.93916893,96.4508660634,2.0,0.0,134.152501106,78.6605002085,41.53125,0.582767243079,1528.7416687,0.0,0.58583736856,0.0,1.0,17.0189706484,89.8850002289,9.91800689697,3343.7493693,89.6090005239,89.5832773844,78.6530005137,78.5917867025,,2561.33272298,54.129500707,54.1450856527,41.5939995448,41.689104716,40.635219574,1.0,0.0,99.9981231689,1.0,0.0,0.275999704997,95.1679986318,100.0,11.2286355495,48.0150009791,1.82550017039,5.79033521811,39.7669992447,224.0,96.2333329519,780.833333333,0.58583736856,48.0150009791,0.946469274744,95.2116107941,2.0,1.0,1.0,1332.96254476,1332.96254476,0.0,0.601565135424,0.0,1.0,17.0225965182,89.2129999797,9.56999969482,3302.96154785,89.0870011648,88.8640772502,78.6679999034,78.2405675252,,2271.74991862,53.9420000712,53.9679438273,40.8269996643,41.2268295288,40.635219574,1.0,0.0,99.9981155396,1.0,0.0,0.125998814901,100.0,11.1613018513,48.2600015004,0.53949991862,5.86129458745,40.2874997457,224.0,93.7000001272,747.908340454,0.601565135424,48.2600015004,0.886666557675,88.6666552226,2.0,1.0,1.0,1241.33318075,1241.33318075,1528.7416687,0.582626440243,2.0,0.0,5063.59301758,0.0,39.9482650757,4.29338665803,16.2135416667,5068.84387207,0.0799109640456,211.567497253,211.567497253,96.0212014516,2.0,54.6126556396,42.1542231242,40.5475622813,1.0,3634.48167257,737.303640831,0.0,0.0,0.0,10.4997158051,1.0,0.0,49.045832634,68.1532847087,1.0,99.4880949656,0.0,1.0,1.0,0.0,47.3049983978,1.0,96.6547603607,0.0,1.0,0.0367937671572,96.3508307139,96.1536668142,96.3508307139,2.0,0.0,111.424366399,0.0566000007093,22.6039359734,0.902587842068,861.764149847,1.0,0.0,6717.55054236,0.00671755054236,399.36282138,0.750455190505,0.152239959941,0.750455190505,0.0,0.0,1968.62835693,399.36282138,1968.62835693,0.0,0.0,0.00196862835693,0.749280785521,1.0,17.2574807755,2.0,2.0,2.0,0.0,37.1455558141,87.7471453349,68.1532847087,0.681532847087,1.0,11.0833333333,4371.7853134,134.028302372,2367.99117831,0.902695150446,2367.99117831,1.0,0.0,0.0,0.0,106.563333829,1.0,95.9583326976,1.0,0.0,57.4000015259,105.004165967,1.0,95.666668574,0.0,1.0,211.567497253,0.0,2097.20996094,0.000162592510346,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.168650468396,139022.0,3071.57070776,94.1668856233,1663.72587356,0.634224186089,1663.72587356,0.169424449416,1.0,1.0,1.0,0.0,2623.24570719,2623.24570719,2623.24570719,0.0,0.0,1968.62835693,2623.24570719
2016-06-20T15:00:00.000Z,0.0,0.0354714031121,0.808408300594,0.599484687073,54.5057490667,0.0497443553661,119.66166687,0.0,59.1975005468,1.0,92.9722213745,0.0,0.0,0.0,55.7249991099,60.4858328501,1.0,92.8749980927,0.0,0.0,119.66166687,93.4027665456,2.0,0.0,132.832499186,78.3267501195,41.5729166667,0.576092363984,1385.33332316,0.0,0.58085398995,0.0,1.0,16.7385642529,89.0270004272,9.29249954224,3204.16609701,88.7659994761,88.726214091,78.3245004018,78.2705256144,,2184.6662089,54.3394997915,54.34765625,40.8919998805,40.9458897909,40.635219574,1.0,0.0,99.9981231689,1.0,0.0,0.261000951131,92.1724999746,100.0,11.0222296715,47.8739995956,1.67399978638,5.71633462111,39.2180000941,224.0,89.6583340963,713.200007121,0.58085398995,47.8739995956,0.873644641695,87.3644631704,2.0,1.0,1.0,1223.10249837,1223.10249837,0.0,0.585996652956,0.0,1.0,16.7107655207,88.2170003255,8.65350341797,3177.35223389,88.1329994202,87.8743667603,78.3289998372,77.8961308797,,2036.49991862,54.15950044,54.173227946,40.7295001348,41.1981124878,40.635219574,1.0,0.0,99.9981155396,1.0,0.0,0.0840009053548,100.0,10.8640683492,47.4034992854,0.542500495911,5.84669721127,40.1869996389,224.0,86.0833333333,672.133326213,0.585996652956,47.4034992854,0.814350229899,81.4350214005,2.0,1.0,1.0,1140.09032186,1140.09032186,1385.33332316,0.574578674959,2.0,0.0,4386.81361898,0.0,33.7502029737,3.88258707523,13.7291666667,4386.81361898,0.0567379307101,139.784166336,139.784166336,82.8197949727,2.0,54.9308776855,41.7720896403,40.5079654058,1.0,3194.06908876,787.161817196,0.0,0.0,0.0,9.22909800212,1.0,0.0,43.7358318965,69.0954023997,1.0,96.273809433,0.0,1.0,1.0,0.0,41.5624987284,1.0,92.255950292,0.0,1.0,0.0354599947649,85.298330307,92.3046938578,85.298330307,2.0,0.0,97.9223879805,0.0566000007093,24.1324663696,0.896955364172,882.110346948,1.0,0.0,5903.54346852,0.00590354346852,426.368658431,0.719454605449,0.177305868745,0.719454605449,0.0,0.0,1730.07750448,426.368658431,1730.07750448,0.0,0.0,0.00173007750448,0.716542919477,1.0,15.252599138,2.0,2.0,2.0,0.0,34.6729113261,90.2795810699,69.0954023997,0.690954023997,1.0,9.91666666667,3981.23090596,122.05485435,2156.44616291,0.896760474194,2156.44616291,1.0,0.0,0.0,0.0,70.4783337911,1.0,82.6666679382,1.0,0.0,49.4916674296,69.3058331807,1.0,82.4861119588,0.0,1.0,139.784166336,0.0,2038.55993652,0.000173587391705,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.197718202181,139022.0,2696.55410333,82.6697888425,1460.59695771,0.60739082799,1460.59695771,0.201119158627,1.0,1.0,1.0,0.0,2404.70697021,2404.70697021,2404.70697021,0.0,0.0,1730.07750448,2404.70697021
2016-06-20T16:00:00.000Z,0.0,0.0357361151947,0.789488659923,0.575491346198,54.1457490921,0.0496932141335,113.77666537,0.0,56.2058331172,1.0,91.7222226461,0.0,0.0,0.0,54.9333327611,57.5708328883,1.0,91.5555547078,0.0,0.0,113.77666537,91.9553019206,2.0,0.0,132.599250158,78.4535010656,41.2734375,0.568939644132,1302.96669515,0.0,0.570526230663,0.0,1.0,16.6636279424,88.8740005493,9.62999852498,3164.16611735,88.6025002797,88.5939712524,78.4475008647,78.4051259359,,2056.66621908,54.412999471,54.4336496989,40.6325000127,40.6474609375,40.635219574,1.0,0.0,99.9981231689,1.0,0.0,0.271500269572,89.3465010325,100.0,10.9673647086,47.970000267,1.55550003052,5.69626331329,39.0769999822,224.0,85.1500002543,673.66666158,0.570526230663,47.970000267,0.842090148926,84.2090148926,2.0,1.0,1.0,1178.9262085,1178.9262085,0.0,0.575294209959,0.0,1.0,16.637037913,88.039999644,9.29599846734,3131.60801188,87.9934997559,87.7389170329,78.4595012665,78.0224278768,,1925.74991862,54.2344999313,54.2669423421,40.6275002162,41.0883280436,40.635219574,1.0,0.0,99.9981155396,1.0,0.0,0.0464998881022,100.0,10.8087899685,47.3659995397,0.568000475566,5.8282478253,40.0594997406,224.0,82.125,629.300008138,0.575294209959,47.3659995397,0.779129046486,77.9129034678,2.0,1.0,1.0,1090.78066508,1090.78066508,1302.96669515,0.568820452006,2.0,0.0,4091.59777832,0.0,33.2145511309,4.19676144918,15.15625,4091.59777832,0.0521207722485,121.047499339,121.047499339,79.4579486847,2.0,55.0574035645,41.6020431519,40.515051206,1.0,2990.16551624,778.783896342,0.0,0.0,0.0,8.60562769572,1.0,0.0,42.0208320618,69.8418731689,1.0,95.6726156871,0.0,1.0,1.0,0.0,39.8208322525,1.0,91.0238075256,0.0,1.0,0.0357840773222,81.8416652679,90.6713256836,81.8416652679,2.0,0.0,91.6712004876,0.0566000007093,23.8756196974,0.891330756919,902.952988751,1.0,0.0,5526.67197003,0.00552667197003,421.830731417,0.707211581067,0.184192141756,0.707211581067,0.0,0.0,1619.63249715,421.830731417,1619.63249715,0.0,0.0,0.00161963249715,0.70657983919,1.0,16.5074880386,2.0,2.0,2.0,0.0,32.0859395663,92.7540582021,69.8418731689,0.698418731689,1.0,9.91666666667,3768.94941258,115.546820185,2041.46322857,0.891403722823,2041.46322857,1.0,0.0,0.0,0.0,61.0283320745,1.0,79.4444459279,1.0,0.0,47.5083341599,60.0191669464,1.0,79.1805566152,0.0,1.0,121.047499339,0.0,1964.17993164,0.000171739866333,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.206631559909,139022.0,2451.71809513,75.163712449,1327.98076868,0.579862024683,1327.98076868,0.207469192715,1.0,1.0,1.0,0.0,2290.16681925,2290.16681925,2290.16681925,0.0,0.0,1619.63249715,2290.16681925
2016-06-20T17:00:00.000Z,0.0,0.0363583172347,0.829294382056,0.637135056082,55.685500145,0.0504348473259,133.998334249,0.0,66.0975001653,1.0,96.7777798971,0.0,0.0,0.0,58.0416679382,67.9008340836,1.0,96.7361132304,0.0,0.0,133.998334249,96.9938188033,2.0,0.0,134.768250148,79.0827500025,41.0052083333,0.583660637444,1550.84168498,0.0,0.590976406706,0.0,1.0,17.1495045026,90.3034998576,9.90000152588,3363.33268229,90.030500412,90.0175348918,79.0789998372,79.0267105103,,2514.33276367,54.2585000992,54.2909596761,41.4725001653,41.5752003988,40.635219574,1.0,0.0,99.9981231689,1.0,0.0,0.272999445597,91.7614987691,100.0,11.3660624822,48.5580002467,1.76700019836,5.78344194094,39.7054999669,224.0,97.0833326976,789.300003052,0.590976406706,48.5580002467,0.954049965995,95.4049949646,2.0,1.0,1.0,1335.66995239,1335.66995239,0.0,0.60814195561,0.0,1.0,17.1652169228,89.6089998881,9.34199523926,3325.45878092,89.475499471,89.2250722249,79.0865001678,78.6456019084,,2250.24989827,54.072499911,54.1260477702,40.7130002975,41.1355565389,40.635219574,1.0,0.0,99.9981155396,1.0,0.0,0.133500417074,100.0,11.3185196718,48.7624991735,0.524500528971,5.84669729074,40.1884997686,224.0,95.0416673024,761.541666667,0.60814195561,48.7624991735,0.894065261114,89.4065259298,2.0,1.0,1.0,1251.69136556,1251.69136556,1550.84168498,0.583544823268,2.0,0.0,5000.58243815,0.0,40.3333368301,4.74281998475,17.1744791667,5000.58243815,0.0741681002505,197.860001882,197.860001882,93.7707990011,2.0,54.8226928711,42.046585083,40.5221087138,1.0,3654.19749749,706.257923919,0.0,0.0,0.0,9.0712369283,1.0,0.0,49.0391654968,70.0077629089,1.0,99.7440471649,0.0,1.0,1.0,0.0,47.5683326721,1.0,96.8630943298,0.0,1.0,0.0363872173742,96.6074981689,96.7002035777,96.6074981689,2.0,0.0,112.028805628,0.0566000007093,21.6521498184,0.888892626481,912.186309985,1.0,0.0,6753.99096559,0.00675399096559,382.546811786,0.744914123401,0.143971830382,0.744914123401,0.0,0.0,1979.30749512,382.546811786,1979.30749512,0.0,0.0,0.00197930749512,0.744534974297,1.0,16.0212209748,2.0,2.0,2.0,0.0,30.8226629893,93.8110421499,70.0077629089,0.700077629089,1.0,10.5,4360.4554214,133.680955446,2361.8543069,0.888885953783,2361.8543069,1.0,0.0,0.0,0.0,99.5016667048,1.0,93.8472226461,1.0,0.0,56.1500005722,98.3583332698,1.0,93.5833346049,0.0,1.0,197.860001882,0.0,2063.15991211,0.000155746211524,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.161968844,139022.0,3131.6113174,96.0075846527,1696.24705741,0.638384077745,1696.24705741,0.162394703539,1.0,1.0,1.0,0.0,2657.09486898,2657.09486898,2657.09486898,0.0,0.0,1979.30749512,2657.09486898
2016-06-20T18:00:00.000Z,0.0,0.0357241809698,0.798008936116,0.587160980922,54.2477493286,0.0495779441051,116.48833402,0.0,57.552500089,1.0,92.3194440206,0.0,0.0,0.0,55.2833331426,58.7966667811,1.0,92.138888677,0.0,0.0,116.48833402,92.6219495138,2.0,0.0,132.435000102,78.1872507731,40.8463541667,0.570004540052,1340.62502035,0.0,0.572621999341,0.0,1.0,16.6213256518,88.7419993083,9.16200002035,3180.83276367,88.4855003357,88.4712600708,78.1760005951,78.1422729492,,2095.6662089,54.4370002747,54.4604059855,40.6490001678,40.6932805379,40.635219574,1.0,0.0,99.9981231689,1.0,0.0,0.262498855591,89.9330005646,100.0,10.9250546296,47.8305002848,1.56750043233,5.69727687041,39.0814997355,224.0,86.7833328247,690.58333842,0.572621999341,47.8365001678,0.859821610224,85.9821592967,2.0,1.0,1.0,1203.75025431,1203.75025431,0.0,0.580088794991,0.0,1.0,16.6201170286,87.9619998932,9.33074760437,3154.48018392,87.8989995321,87.6430714925,78.1985009511,77.7596359253,,1966.74996948,54.2479998271,54.2962697347,40.6215000153,41.0940755208,40.635219574,1.0,0.0,99.9981155396,1.0,0.0,0.0630003611247,100.0,10.7910580635,47.2774995168,0.542499542236,5.82905876637,40.079000473,224.0,84.0499992371,650.04166921,0.580088794991,47.2774995168,0.797775079636,79.7775080999,2.0,1.0,1.0,1116.88511149,1116.88511149,1340.62502035,0.569475412991,2.0,0.0,4191.94785563,0.0,33.9848257701,3.99578140179,14.6354166667,4191.94785563,0.0531308299931,126.662499746,126.662499746,80.6456120809,2.0,55.0814437866,41.6128667196,40.5460481644,1.0,3079.08779258,808.212968141,0.0,0.0,0.0,9.33779907227,1.0,0.0,43.0349998474,68.8382015228,1.0,96.0357131958,0.0,1.0,1.0,0.0,40.9866658847,1.0,91.8511892955,0.0,1.0,0.0357223314502,84.0216655731,91.5161507924,84.0216655731,2.0,0.0,94.3973411569,0.0566000007093,24.777843446,0.895013650041,889.270984688,1.0,0.0,5691.02549811,0.00569102549811,437.771080133,0.709111158829,0.186130722158,0.709111158829,0.0,0.0,1667.79752604,437.771080133,1667.79752604,0.0,0.0,0.00166779752604,0.70777357618,1.0,15.5085172426,2.0,2.0,2.0,0.0,32.7428480784,91.1371275584,68.8382015228,0.688382015228,1.0,10.5,3887.30076072,119.175184603,2105.56860617,0.895241880987,2105.56860617,1.0,0.0,0.0,0.0,63.9275004069,1.0,80.666668574,1.0,0.0,48.258333842,62.7349993388,1.0,80.4305559794,0.0,1.0,126.662499746,0.0,1975.69006348,0.000178229657508,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.207911097672,139022.0,2573.22517465,78.8888239143,1393.79545805,0.592611451328,1393.79545805,0.209065911571,1.0,1.0,1.0,0.0,2351.95498657,2351.95498657,2351.95498657,0.0,0.0,1667.79752604,2351.95498657
2016-06-20T19:00:00.000Z,0.0,0.0356163888124,0.788471096948,0.572744919971,53.8427511851,0.0494734103617,112.165831248,0.0,55.3758328756,1.0,91.3055559794,0.0,0.0,0.0,54.691666921,56.7516663869,1.0,91.1527773539,0.0,0.0,112.165831248,91.4639027913,2.0,0.0,131.778750738,77.9359995524,40.9453125,0.567047571462,1285.65834554,0.0,0.568580458713,0.0,1.0,16.4762880007,88.3174997965,9.56700134277,3141.24945068,88.0505008698,88.046546936,77.9344991048,77.8857650757,,2032.99956258,54.4535001119,54.473777771,40.719499588,40.7416432699,40.635219574,1.0,0.0,99.9981231689,1.0,0.0,0.266998926799,89.5729993184,100.0,10.7725232442,47.3310012817,1.58699925741,5.70356186231,39.1325003306,224.0,84.2666657766,662.566670736,0.568580458713,47.3310012817,0.830019327799,83.0019321442,2.0,1.0,1.0,1162.02705892,1162.02705892,0.0,0.568216638027,0.0,1.0,16.4726618131,87.4955005646,9.06524944305,3113.61027018,87.4564997355,87.193901062,77.9375,77.5032170614,,1919.99989827,54.2675002416,54.310933431,40.623000145,41.1566238403,40.635219574,1.0,0.0,99.9981155396,1.0,0.0,0.0390008290609,100.0,10.6369125048,46.8334995906,0.521500587463,5.83574918906,40.1014995575,224.0,81.5499998728,623.091674805,0.568216638027,46.8334995906,0.779945638747,77.9945646922,2.0,1.0,1.0,1091.92389425,1091.92389425,1285.65834554,0.565725273898,2.0,0.0,4057.175354,0.0,33.3310810725,3.9768585364,15.0052083333,4057.175354,0.0521187030865,120.156665802,120.156665802,79.0885480245,2.0,55.1080144246,41.6848373413,40.5336332321,1.0,2951.58150629,818.985456426,0.0,0.0,0.0,9.44570159912,1.0,0.0,41.4466657639,68.4887975057,1.0,94.8154741923,0.0,1.0,1.0,0.0,39.3058328629,1.0,90.5238087972,0.0,1.0,0.0356164380926,80.7524973551,90.2137540181,80.7524973551,2.0,0.0,90.4883086067,0.0566000007093,25.1081017304,0.900625561332,868.793109169,1.0,0.0,5455.35780193,0.00545535780193,443.60603208,0.705131239028,0.195655186348,0.705131239028,0.0,0.0,1598.73334757,443.60603208,1598.73334757,0.0,0.0,0.00159873334757,0.702935477098,1.0,16.3570267671,2.0,2.0,2.0,0.0,36.4320290883,88.6365725199,68.4887975057,0.684887975057,1.0,9.91666666667,3770.56696272,115.596410337,2042.33937965,0.900786425376,2042.33937965,1.0,0.0,0.0,0.0,60.4091663361,1.0,79.1388899485,1.0,0.0,47.3416668574,59.7474994659,1.0,78.9027786255,0.0,1.0,120.156665802,0.0,1978.7800293,0.000180605240396,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.217204856597,139022.0,2418.04188723,74.1312818396,1309.73994542,0.577668910151,1309.73994542,0.219530455771,1.0,1.0,1.0,0.0,2267.28481038,2267.28481038,2267.28481038,0.0,0.0,1598.73334757,2267.28481038
2016-06-20T20:00:00.000Z,0.0,0.0352224489367,0.775137652997,0.549327154747,53.0980008443,0.0487266053564,103.072498322,0.0,50.9358329773,1.0,88.7638874054,0.0,0.0,0.0,53.1750001907,52.1366669337,1.0,88.625,0.0,0.0,103.072498322,89.0594870249,2.0,0.0,130.786500295,77.6884994507,40.96875,0.555997813675,1174.7833252,0.0,0.556284078629,0.0,1.0,16.2587309678,87.6784998576,9.3960004534,3044.99947103,87.4010003408,87.4012044271,77.6794993083,77.6400604248,,1948.33287557,54.0095001856,54.0246861776,40.5680004756,40.552019755,40.635219574,1.0,0.0,99.9981231689,1.0,0.0,0.274499893188,90.4430001577,100.0,10.5642926693,46.8329998652,1.51500034332,5.69443853696,39.0530001322,224.0,78.7666664124,607.825007121,0.556284078629,46.8329998652,0.779566228957,77.9566218058,2.0,1.0,1.0,1091.39272054,1091.39272054,0.0,0.556345557769,0.0,1.0,16.2418100039,86.7695000966,9.07350031535,3026.62115479,86.7709999084,86.5076929728,77.6974995931,77.2710444132,,1841.49995931,53.8339996338,53.8653030396,40.5764996211,41.1502456665,40.635219574,1.0,0.0,99.9981155396,1.0,0.0,-0.00149981180827,100.0,10.4103184541,46.1945002874,0.509499867757,5.83149162928,40.0669997533,224.0,75.7416667938,566.958328247,0.556345557769,46.1945002874,0.726830095564,72.6830085119,2.0,1.0,1.0,1017.56213379,1017.56213379,1174.7833252,0.555269953322,2.0,0.0,3862.89308675,0.0,32.9361173312,4.1033162872,15.0078125,3858.22564697,0.0509475172447,108.49666659,108.49666659,76.7355518341,2.0,54.6892089844,41.5702031453,40.52957503,1.0,2696.88279373,839.741574796,0.0,0.0,0.0,9.43734677633,1.0,0.0,38.4899988174,68.2421525319,1.0,92.7499980927,0.0,1.0,1.0,0.0,35.932498614,1.0,87.9761873881,0.0,1.0,0.0351773261167,74.4224971135,87.3605276744,74.4224971135,2.0,0.0,82.6798656907,0.0566000007093,25.7444338257,0.906702375857,847.234322855,1.0,0.0,4984.60251167,0.00498460251167,454.848648465,0.69135106488,0.215269359614,0.69135106488,0.0,0.0,1460.7749939,454.848648465,1460.7749939,0.0,0.0,0.0014607749939,0.690181260308,1.0,16.7621222225,2.0,2.0,2.0,0.0,41.5708189011,85.8513793945,68.2421525319,0.682421525319,1.0,11.6666666667,3536.62436853,108.424299516,1915.62364236,0.906620424494,1915.62364236,1.0,0.0,0.0,0.0,54.5266669591,1.0,76.9166653951,1.0,0.0,46.0250008901,53.9699996312,1.0,76.7083346049,0.0,1.0,108.49666659,0.0,1751.83996582,0.00018518244469,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.237441550838,139022.0,2150.12961954,65.9177434682,1164.62442831,0.551189842418,1164.62442831,0.23882692281,1.0,1.0,1.0,0.0,2112.92795817,2112.92795817,2112.92795817,0.0,0.0,1460.7749939,2112.92795817
2016-06-20T21:00:00.000Z,0.0,0.0347302748412,0.78038248125,0.560418592508,53.5030008952,0.0486384964765,106.183332443,0.0,52.3624998728,1.0,89.6250019073,0.0,0.0,0.0,53.6999988556,53.8208335241,1.0,89.4999980927,0.0,0.0,106.183332443,90.1599750519,2.0,0.0,131.442749977,77.9397490819,40.8385416667,0.556505877856,1221.68334961,0.0,0.562660061086,0.0,1.0,16.4098121325,88.0789992015,9.39899953206,3075.83278402,87.8224995931,87.7865015666,77.9404983521,77.8673629761,,1941.6662089,54.482000351,54.4820658366,40.6744998296,40.6735483805,40.635219574,1.0,0.0,99.9981231689,1.0,0.0,0.256499608358,90.2585010529,100.0,10.7032089233,47.1479997635,1.51799964905,5.7066030105,39.1565001806,224.0,80.9083347321,628.908340454,0.562660061086,47.1479997635,0.797750211443,79.7675730387,2.0,1.0,1.0,1116.85029602,1116.85029602,0.0,0.564502137357,0.0,1.0,16.3928909302,87.2705001831,9.22091050581,3061.86665853,87.240500768,86.9734751383,77.9389998118,77.5064112345,,1841.74997965,54.2990004222,54.3141174316,40.6500005722,41.1847050985,40.635219574,1.0,0.0,99.9981155396,1.0,0.0,0.0299994150798,100.0,10.5551143487,46.5905001958,0.524501164754,5.83777658145,40.1254994075,224.0,78.2833334605,592.775006612,0.564502137357,46.5905001958,0.748283938453,74.8283945719,2.0,1.0,1.0,1047.59751383,1047.59751383,1221.68334961,0.560237528905,2.0,0.0,3871.64459229,0.0,31.2723343589,3.97101829449,14.1770833333,3923.83509411,0.0477362330377,104.014165243,104.014165243,75.6300748189,2.0,55.1236572266,41.6976318359,40.5346940358,1.0,2784.297295,892.004888235,0.0,0.0,0.0,9.16936810811,1.0,0.0,39.2891651789,68.7711302439,1.0,93.7380936941,0.0,1.0,1.0,0.0,36.953332901,1.0,88.78571256,0.0,1.0,0.0347748101449,76.2424983978,88.553120931,76.2424983978,2.0,0.0,85.3597816442,0.0566000007093,27.3466998737,0.91265218573,826.671060719,1.0,0.0,5146.16924478,0.00514616924478,483.15723553,0.686986115424,0.220089634181,0.686986115424,0.0,0.0,1508.12333171,483.15723553,1508.12333171,0.0,0.0,0.00150812333171,0.69322578609,1.0,16.1055898457,2.0,2.0,2.0,0.0,49.7315053073,83.0282995051,68.7711302439,0.687711302439,1.0,11.0833333333,3699.20064685,113.408492707,2003.68359162,0.91272562277,2003.68359162,1.0,0.0,0.0,0.0,52.5133330027,1.0,75.6944452922,1.0,0.0,45.2500012716,51.5008331935,1.0,75.4166679382,0.0,1.0,104.014165243,0.0,1818.7199707,0.000196707714417,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.241134497258,139022.0,2281.85760313,69.9562029875,1235.97530231,0.563016202882,1235.97530231,0.242443424382,1.0,1.0,1.0,0.0,2171.08659871,2195.27483576,2195.27483576,0.0,0.0,1508.12333171,2195.27483576
2016-06-20T22:00:00.000Z,0.0,0.0350034793119,0.774130561167,0.544575794165,53.20824941,0.0488405366326,100.903333028,0.0,49.8549995422,1.0,88.2916660309,0.0,0.0,0.0,52.8416671753,51.085000356,1.0,88.0694459279,0.0,0.0,100.903333028,88.6619547064,2.0,0.0,131.585999489,78.3777500788,41.0260416667,0.559700205256,1157.22501119,0.0,0.5642842361,0.0,1.0,16.4291502635,88.1779994965,9.36599900987,3029.99949137,87.9199994405,87.889503479,78.3634999593,78.2902094523,,1873.99958293,54.2120002111,54.2011388143,40.6684993108,40.6226450602,40.635219574,1.0,0.0,99.9981231689,1.0,0.0,0.258000055949,91.6894995372,100.0,10.7241693338,47.2515001297,1.52699979146,5.70498116811,39.1414995193,224.0,77.7000001272,597.141662598,0.5642842361,47.2515001297,0.755328627087,75.5328629812,2.0,1.0,1.0,1057.46007792,1057.46007792,0.0,0.56108471827,0.0,1.0,16.4134380023,87.330499649,8.93999989827,3021.7467041,87.3320000966,87.0776163737,78.3920001984,77.9528986613,,1786.74993896,54.036500295,54.0374298096,40.6424999237,41.2153422038,40.635219574,1.0,0.0,99.9981155396,1.0,0.0,-0.00150044759115,100.0,10.5758641561,46.6895001729,0.521500587463,5.83757380644,40.1209993362,224.0,75.100001653,560.083333333,0.56108471827,46.6895001729,0.7122433617,71.2243359884,2.0,1.0,1.0,997.14070638,997.14070638,1157.22501119,0.559699049975,2.0,0.0,3750.87445068,0.0,30.0870704651,3.90363242229,13.5260416667,3750.87445068,0.0449823166985,93.7399991353,93.7399991353,73.3698997498,2.0,54.8669789632,41.6351598104,40.5022131602,1.0,2629.43342875,876.56738103,0.0,0.0,0.0,9.14014180501,1.0,0.0,37.3983322779,69.2233581543,1.0,92.0297603607,0.0,1.0,1.0,0.0,34.9741659164,1.0,87.2023785909,0.0,1.0,0.0349950526062,72.3724975586,87.0054893494,72.3724975586,2.0,0.0,80.612032246,0.0566000007093,26.8734234579,0.918505189638,806.904747305,1.0,0.0,4859.93699975,0.00485993699975,474.795461505,0.688844329949,0.229638242078,0.688844329949,0.0,0.0,1424.24083455,474.795461505,1424.24083455,0.0,0.0,0.00142424083455,0.688516954581,1.0,16.6600386435,2.0,2.0,2.0,0.0,58.7090390523,80.1414998372,69.2233581543,0.692233581543,1.0,11.0833333333,3506.00080978,107.485455704,1899.03629606,0.918482572027,1899.03629606,1.0,0.0,0.0,0.0,47.2208337784,1.0,73.0555566152,1.0,0.0,43.708334287,46.5191659927,1.0,72.8472251892,0.0,1.0,93.7399991353,0.0,1674.39001465,0.000193303386931,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.250019161029,139022.0,2086.01005493,63.9519936024,1129.89386574,0.546481300056,1129.89386574,0.25038146676,1.0,1.0,1.0,0.0,2067.58010864,2067.58010864,2067.58010864,0.0,0.0,1424.24083455,2067.58010864
2016-06-20T23:00:00.000Z,0.0,0.0347705352024,0.780394473408,0.5623422323,53.4939997991,0.0484789986462,107.390832901,0.0,53.366666158,1.0,90.1111125946,0.0,0.0,0.0,53.9083340963,54.024166743,1.0,89.8472232819,0.0,0.0,107.390832901,90.2839716131,2.0,0.0,131.057999929,77.5640001297,40.9140625,0.555259625588,1231.08331299,0.0,0.556787415764,0.0,1.0,16.3167460759,87.8420003255,9.49049949646,3111.66607666,87.5689996084,87.5429814657,77.5444997152,77.4864095052,,2060.66618856,53.8999999364,53.8845494588,40.5754995346,40.5819244385,40.635219574,1.0,0.0,99.9981231689,1.0,0.0,0.273000717163,87.9410006205,100.0,10.6184553305,46.9935000738,1.48349920909,5.69829070568,39.0920003255,224.0,81.3916664124,636.358337402,0.556787415764,46.9935000738,0.8156917899,81.5691795349,2.0,1.0,1.0,1141.96850586,1141.96850586,0.0,0.560930338292,0.0,1.0,16.2913645109,86.9855009715,9.39450009664,3083.23899333,86.9780006409,86.7402623494,77.5835005442,77.161974589,,1939.24992879,53.7110004425,53.7110214233,40.5930000941,41.0838521322,40.635219574,1.0,0.0,99.9981155396,1.0,0.0,0.0075003306071,100.0,10.4592645963,46.3850005468,0.521500269572,5.83209987481,40.0714998245,224.0,78.4166666667,594.724985758,0.560930338292,46.3850005468,0.756037259783,75.6037247976,2.0,1.0,1.0,1058.4521637,1058.4521637,1231.08331299,0.555087695349,2.0,0.0,4105.60015869,0.0,31.1301315626,3.70556141933,11.859375,4105.60015869,0.0505748181251,113.170833588,113.170833588,77.4965807597,2.0,54.485496521,41.5065104167,40.6254281998,1.0,2822.35208874,945.10166631,0.0,0.0,0.0,10.1608988444,1.0,0.0,39.69916598,67.3836008708,1.0,93.9642823537,0.0,1.0,1.0,0.0,37.3916654587,1.0,89.3690458934,0.0,1.0,0.0348238984121,77.090830485,89.0635153453,77.090830485,2.0,0.0,86.5264490437,0.0566000007093,28.9745179198,0.920394900303,800.623405735,1.0,0.0,5216.50527159,0.00521650527159,511.917271319,0.689510836066,0.230891759644,0.689510836066,0.0,0.0,1528.73582967,511.917271319,1528.73582967,0.0,0.0,0.00152873582967,0.688965414961,1.0,15.7275908631,2.0,2.0,2.0,0.0,55.1024923325,79.1794033051,67.3836008708,0.673836008708,1.0,10.5,3767.45375505,115.500966963,2040.65310099,0.920402595711,2040.65310099,1.0,0.0,0.0,0.0,57.1541668574,1.0,77.4444446564,1.0,0.0,46.3166675568,56.0166664124,1.0,77.1944459279,0.0,1.0,113.170833588,0.0,1656.40002441,0.000208416782378,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.250859526821,139022.0,2309.3436455,70.7988581806,1250.86320306,0.564181015588,1250.86320306,0.251447334221,1.0,1.0,1.0,0.0,2217.13097127,2217.13097127,2217.13097127,0.0,0.0,1528.73582967,2217.13097127
2016-06-21T00:00:00.000Z,0.0,0.0335394242012,0.789556246045,0.566059342228,52.7102502187,0.0470969072455,102.761664073,0.0,50.9125000636,1.0,88.5,0.0,0.0,0.0,53.0083332062,51.8491662343,1.0,88.3472220103,0.0,0.0,102.761664073,89.0911299388,2.0,0.0,128.88075002,76.1704998016,41.0651041667,0.544431988763,1189.30833435,0.0,0.549747999379,0.0,1.0,15.8792153994,86.3810005188,8.94959869385,3045.41607666,86.1320006053,86.0723800659,76.1630001068,76.0972213745,,2059.66623942,53.9029998779,53.8749923706,40.8259995778,40.7957229614,40.635219574,1.0,0.0,99.9981231689,1.0,0.0,0.248999913534,89.2999998728,100.0,10.1649080912,45.3060010274,1.61849912008,5.71430722872,39.2075004578,224.0,79.2666660945,615.550000509,0.549747999379,45.3060010274,0.797996277582,79.7996282578,2.0,1.0,1.0,1117.19478861,1117.19478861,0.0,0.550497228158,0.0,1.0,15.8393303553,85.4975001017,8.88974952698,3024.37145996,85.4974988302,85.2394129435,76.1779994965,75.7753016154,,1931.49991862,53.738000234,53.7110239665,40.7729997635,41.2612991333,40.635219574,1.0,0.0,99.9981155396,1.0,0.0,1.27156575521e-06,100.0,9.99324123065,44.7244990667,0.566499392192,5.84608908494,40.2065003713,224.0,76.0916671753,573.758328756,0.550497228158,44.7244990667,0.743695053827,74.3695062002,2.0,1.0,1.0,1041.17307536,1041.17307536,1189.30833435,0.543736566592,2.0,0.0,4123.10310872,0.0,30.76881663,3.13791590929,11.7473958333,4123.10310872,0.0516701806882,117.205830892,117.205830892,77.4594882329,2.0,54.4854990641,41.7039438883,40.6847858429,1.0,2737.06994622,981.488777877,0.0,0.0,0.0,10.0978520711,1.0,0.0,37.8216660817,66.0651480357,1.0,92.059521993,0.0,1.0,1.0,0.0,35.4449989001,1.0,87.2321402232,0.0,1.0,0.033615791336,73.2666660945,87.4170525869,73.2666660945,2.0,0.0,83.9119060219,0.0566000007093,30.0900582407,0.922079405428,795.069535682,1.0,0.0,5058.87974082,0.00505887974082,531.626464022,0.678666358667,0.243363680155,0.678666358667,0.0,0.0,1482.54249064,531.626464022,1482.54249064,0.0,0.0,0.00148254249064,0.676273420453,1.0,13.1577669428,2.0,2.0,2.0,0.0,53.3839035034,78.3054428101,66.0651480357,0.660651480357,1.0,10.5,3718.5587241,114.001964263,2014.16895466,0.922030038821,2014.16895466,1.0,0.0,0.0,0.0,59.0666670799,1.0,77.2500015895,1.0,0.0,46.2166671753,58.1391655604,1.0,77.0277783076,0.0,1.0,117.205830892,0.0,1830.20996094,0.000216440982296,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.263943331462,139022.0,2307.88498111,70.754139079,1250.07311294,0.572248399611,1250.07311294,0.266742727099,1.0,1.0,1.0,0.0,2184.49385579,2184.49385579,2184.49385579,0.0,0.0,1482.54249064,2184.49385579
2016-06-21T01:00:00.000Z,0.0,0.0341110048137,0.796922719266,0.565251378043,52.1927499771,0.0479567245507,100.857499441,0.0,49.9366664886,1.0,87.7638899485,0.0,0.0,0.0,52.5666662852,50.8850002289,1.0,87.6111106873,0.0,0.0,100.857499441,88.2097352346,2.0,0.0,128.015250206,75.8225002289,41.4557291667,0.546013210769,1155.14164734,0.0,0.550159288374,0.0,1.0,15.7196740309,85.8214995066,8.57699839274,3005.41605632,85.5755004883,85.5294011434,75.8105004628,75.7454732259,,2038.66619873,53.6630001068,53.6310119629,40.8290001551,40.7842737834,40.635219574,1.0,0.0,99.9981231689,1.0,0.0,0.245999018351,89.9825013479,100.0,10.021383365,44.7465003332,1.7460009257,5.69829074542,39.0829992294,224.0,77.8333336512,602.733334859,0.550159288374,44.7465003332,0.759343852254,77.9532140096,2.0,1.0,1.0,1091.34501648,1091.34501648,0.0,0.547595125837,0.0,1.0,15.6435292562,84.8735001882,8.44874954224,2995.875,84.8794994354,84.6305033366,75.8344999949,75.4327799479,,1887.49990845,53.474000295,53.4604771932,40.7385002772,41.242149353,40.635219574,1.0,0.0,99.9981155396,1.0,0.0,-0.00599924723307,100.0,9.80554993947,44.1409991582,0.620499928792,5.83797931671,40.1180003484,224.0,73.700000445,552.408335368,0.547595125837,44.1409991582,0.716962483724,71.6962483724,2.0,1.0,1.0,1003.74747721,1003.74747721,1155.14164734,0.544239193073,2.0,0.0,4039.67244466,0.0,29.801035881,3.05382317305,10.6302083333,4039.67244466,0.0517240479937,114.999166171,114.999166171,76.7511291504,2.0,54.2305475871,41.6708246867,40.7138888041,1.0,2664.38046001,939.041018918,0.0,0.0,0.0,10.1781234741,1.0,0.0,37.2383325895,65.6323769887,1.0,91.3095207214,0.0,1.0,1.0,0.0,34.9266664187,1.0,86.5238075256,0.0,1.0,0.034142204983,72.1649980545,86.3736572266,72.1649980545,2.0,0.0,81.6834232079,0.0566000007093,28.7887132146,0.922483380254,793.741051339,1.0,0.0,4924.52900211,0.00492452900211,508.634502718,0.682158667708,0.240421734059,0.682158667708,0.0,0.0,1443.17000326,508.634502718,1443.17000326,0.0,0.0,0.00144317000326,0.678051486611,1.0,12.6974479589,2.0,2.0,2.0,0.0,52.6236130397,78.0944970449,65.6323769887,0.656323769887,1.0,9.91666666667,3603.42147893,110.472136423,1951.80450597,0.922580401767,1951.80450597,1.0,0.0,0.0,0.0,57.939166069,1.0,76.3888883591,1.0,0.0,45.6666682561,57.059999307,1.0,76.1111122767,0.0,1.0,114.999166171,0.0,1937.9699707,0.000207080269415,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.26059705322,139022.0,2250.21035174,68.985975249,1218.83346969,0.576119108606,1218.83346969,0.264962327401,1.0,1.0,1.0,0.0,2115.59285482,2115.59285482,2115.59285482,0.0,0.0,1443.17000326,2115.59285482
