timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-06-21T02:00:00.000Z,0.0,0.0353617400751,0.816700524059,0.60264735213,53.5150000254,0.0489169840127,116.094163895,0.0,57.4924993515,1.0,91.8749974569,0.0,0.0,0.0,55.0416660309,58.6016661326,1.0,91.7361087799,0.0,0.0,116.094163895,92.1499780019,2.0,0.0,130.101750056,76.5867500305,40.953125,0.561938157228,1332.45833333,0.0,0.562353057135,0.0,1.0,16.1306141218,87.2060000102,8.78850364685,3186.24938965,86.9105002085,86.9160970052,76.5664997101,76.4991251628,,2296.99943034,53.7635002136,53.7259267171,41.1200002035,41.1552429199,40.635219574,1.0,0.0,99.9981231689,1.0,0.0,0.295499801636,94.4270000458,100.0,10.4252276421,45.7905000051,1.96800041199,5.70538655917,39.1519997915,224.0,86.2083336512,683.833325704,0.562353057135,45.7905000051,0.861340143113,86.1340144475,2.0,1.0,1.0,1205.87620036,1205.87620036,0.0,0.566193980014,0.0,1.0,16.1161107222,86.4140008291,8.40239868164,3153.73028564,86.3824996948,86.1524429321,76.607000351,76.2026596069,,2095.99994914,53.5760002136,53.5567448934,40.6394999822,41.1285324097,40.635219574,1.0,0.0,99.9981155396,1.0,0.0,0.0315011342367,100.0,10.2840108871,45.7429997126,0.558999697367,5.83209979534,40.0745004018,224.0,83.4750000636,648.625005086,0.566193980014,45.7429997126,0.809352162679,80.9352165858,2.0,1.0,1.0,1133.09302775,1133.09302775,1332.45833333,0.558029544078,2.0,0.0,4577.5953776,0.0,34.4862243334,3.10273063183,11.9817708333,4577.5953776,0.0679434024315,170.291667302,170.291667302,87.4052569071,2.0,54.243830363,41.7969284058,40.724495252,1.0,3143.51240496,902.666099521,0.0,0.0,0.0,11.1371161143,1.0,0.0,42.8349992434,65.4293835958,1.0,95.1011886597,0.0,1.0,1.0,0.0,41.0141660372,1.0,91.3392836253,0.0,1.0,0.0352658697364,83.8491649628,91.0925642649,83.8491649628,2.0,0.0,96.3724430453,0.0566000007093,27.673546676,0.924355028217,787.618197071,1.0,0.0,5810.10041135,0.00581010041135,488.931913943,0.718077497728,0.206197441119,0.718077497728,0.0,0.0,1702.69331868,488.931913943,1702.69331868,0.0,0.0,0.00170269331868,0.710155790051,1.0,13.6590714246,2.0,2.0,2.0,0.0,54.8577156067,77.1038913727,65.4293835958,0.654293835958,1.0,9.91666666667,4046.17850448,124.045989721,2191.62523263,0.924274938847,2191.62523263,1.0,0.0,0.0,0.0,85.9391673406,1.0,87.1944452922,1.0,0.0,52.1583337784,84.352499644,1.0,86.9305553436,0.0,1.0,170.291667302,0.0,2081.04003906,0.000199058758153,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.223091022436,139022.0,2697.97570269,82.7133716207,1461.36697145,0.616302845971,1461.36697145,0.231709090811,1.0,1.0,1.0,0.0,2371.18322754,2371.18322754,2371.18322754,0.0,0.0,1702.69331868,2371.18322754
2016-06-21T03:00:00.000Z,0.0,0.0342469768681,0.816306855967,0.617317226632,54.1742486954,0.0471117813418,121.179999034,0.0,60.2158327103,1.0,93.5138874054,0.0,0.0,0.0,56.0166664124,60.913333257,1.0,93.3611100515,0.0,0.0,121.179999034,94.3014602661,2.0,0.0,130.466249148,76.2920004527,41.0286458333,0.5603779296,1423.60829671,0.0,0.559210517052,0.0,1.0,16.2381838957,87.4414997101,9.59400177002,3245.41607666,87.1834996541,87.1068293254,76.2950000763,76.2000757853,,2484.66610718,53.9435002009,53.8985570272,41.3135004044,41.3843104045,40.635219574,1.0,0.0,99.9981231689,1.0,0.0,0.258000055949,94.2199999491,100.0,10.4934812387,45.8699992498,1.90200074514,5.74228552977,39.4114996592,224.0,91.1166674296,732.433324178,0.559210517052,45.8699992498,0.892704424177,93.2968177795,2.0,1.0,1.0,1306.1554362,1306.1554362,0.0,0.567833282088,0.0,1.0,16.2055505912,86.6435000102,9.44999949137,3207.34853109,86.5654989878,86.3217595418,76.2890008291,75.8926696777,,2251.99990845,53.7680002848,53.7276000977,40.8689997991,41.2861938477,40.635219574,1.0,0.0,99.9981155396,1.0,0.0,0.0780010223389,100.0,10.3399984837,45.6964991887,0.536499977112,5.86555206776,40.3280000687,224.0,88.0916665395,691.174997965,0.567833282088,45.6964991887,0.865524139404,86.5524120331,2.0,1.0,1.0,1211.73379517,1211.73379517,1423.60829671,0.552683196698,2.0,0.0,4942.23933919,0.0,33.6741754358,2.17273491621,10.0052083333,4898.26988636,0.0681319155486,180.913332621,180.913332621,90.5248762767,2.0,54.3845076127,41.9366344105,40.7252225876,1.0,3346.61436865,1042.88059507,0.0,0.0,0.0,10.8181819916,1.0,0.0,44.4641650518,65.4768180847,1.0,96.9523798625,0.0,1.0,1.0,0.0,42.5383329391,1.0,92.9880930583,0.0,1.0,0.0337568225426,87.0024992625,93.3080355326,87.0024992625,2.0,0.0,102.599055161,0.0566000007093,31.9721820066,0.927146677877,778.576808722,1.0,0.0,6185.4903099,0.0061854903099,564.879533673,0.713538542068,0.222354719542,0.713538542068,0.0,0.0,1812.70413208,564.879533673,1812.70413208,0.0,0.0,0.00181270413208,0.7050079753,1.0,11.9918740374,2.0,2.0,2.0,0.0,59.5971208052,75.583353216,65.4768180847,0.654768180847,1.0,9.91666666667,4349.06558181,133.331770672,2355.68496469,0.927273229829,2355.68496469,1.0,0.0,0.0,0.0,91.1550006866,1.0,89.9583352407,1.0,0.0,53.8166678747,89.7583332062,1.0,89.6944459279,0.0,1.0,180.913332621,0.0,2079.93994141,0.000229979298288,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.239794175427,139022.0,2915.02955264,89.3677146285,1578.93486764,0.621519454576,1578.93486764,0.243229683206,1.0,1.0,1.0,0.0,2559.37824504,2540.44319292,2540.44319292,0.0,0.0,1812.70413208,2540.44319292
2016-06-21T04:00:00.000Z,0.0,0.0348794707706,0.794344389939,0.5778080228,53.0140002569,0.0483365606518,110.283332825,0.0,54.6499996185,1.0,90.5138899485,0.0,0.0,0.0,54.1916666031,55.6600001653,1.0,90.3194440206,0.0,0.0,110.283332825,90.6200186412,2.0,0.0,129.096750259,76.0827500025,41.703125,0.549737208577,1250.94168091,0.0,0.554123037717,0.0,1.0,15.9336047173,86.5820000966,9.43560028076,3121.66611735,86.2954998016,86.2720184326,76.0670000712,75.9981714884,,2172.3328654,53.6960000992,53.6628672282,40.7105000814,40.7269999186,40.635219574,1.0,0.0,99.9981231689,1.0,0.0,0.286500295003,90.3185005188,100.0,10.2529525757,45.5849997203,1.74750041962,5.68065218131,38.9629996618,224.0,83.2583332062,651.999994914,0.554123037717,45.5849997203,0.83603658767,83.6036586761,2.0,1.0,1.0,1170.45122274,1170.45122274,0.0,0.549233462426,0.0,1.0,15.859877189,85.6099999746,9.06300067902,3099.73697917,85.6025009155,85.3774185181,76.0984999339,75.7045059204,,2007.49991862,53.5114997228,53.4910786947,40.5539995829,41.0615183512,40.635219574,1.0,0.0,99.9981155396,1.0,0.0,0.00749905904134,100.0,10.0342652003,45.0485013326,0.524499893188,5.82561218739,40.0294996897,224.0,78.9083321889,598.941670736,0.549233462426,45.0485013326,0.773995223272,77.3995221456,2.0,1.0,1.0,1083.59331258,1083.59331258,1250.94168091,0.547568871772,2.0,0.0,4328.47062174,0.0,34.1318419774,3.31574462851,12.8411458333,4328.47062174,0.0603645187701,142.79083252,142.79083252,82.8730824788,2.0,54.2020772298,41.540898641,40.742254893,1.0,2923.24536747,986.670982922,0.0,0.0,0.0,10.9640261332,1.0,0.0,40.8933324814,65.102973938,1.0,93.91071256,0.0,1.0,1.0,0.0,38.4758323034,1.0,89.720234553,0.0,1.0,0.0347451953914,79.3691660563,89.3486569722,79.3691660563,2.0,0.0,89.6195915243,0.0566000007093,30.2489320405,0.930677347739,767.250274062,1.0,0.0,5402.9845994,0.0054029845994,534.433421581,0.695832313746,0.234861418269,0.695832313746,0.0,0.0,1583.38498942,534.433421581,1583.38498942,0.0,0.0,0.00158338498942,0.691031719248,1.0,14.1956669024,2.0,2.0,2.0,0.0,64.2791598638,73.6007963816,65.102973938,0.65102973938,1.0,10.5,3909.91635039,119.868523565,2117.818411,0.930693732015,2117.818411,1.0,0.0,0.0,0.0,72.153333346,1.0,82.8194459279,1.0,0.0,49.516667366,70.637500445,1.0,82.5277798971,0.0,1.0,142.79083252,0.0,2058.4699707,0.000217583778399,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.252350918664,139022.0,2460.20579314,75.4239246219,1332.57815683,0.585613068401,1332.57815683,0.257517363046,1.0,1.0,1.0,0.0,2275.52667236,2275.52667236,2275.52667236,0.0,0.0,1583.38498942,2275.52667236
2016-06-21T05:00:00.000Z,0.0,0.0350527421262,0.849740432155,0.663114635761,54.9744993846,0.0488404982737,135.778330485,0.0,67.1408332189,1.0,97.1805528005,0.0,0.0,0.0,58.2083336512,68.6374994914,1.0,97.0138893127,0.0,0.0,135.778330485,97.4691340129,2.0,0.0,131.583750089,76.6092507044,41.7395833333,0.569294530006,1582.34169515,0.0,0.575351198983,0.0,1.0,16.4714531898,88.144999822,,3384.16605632,87.880999883,87.7941258748,76.6040007273,76.504834493,,2697.66605632,54.1054995855,54.0635477702,41.6255000432,41.8100077311,40.635219574,1.0,0.0,99.9981231689,1.0,0.0,0.263999938965,94.8229999542,100.0,10.7360609372,46.2554998398,2.25900014242,5.73518955708,39.3664999008,224.0,98.4416662852,807.083343506,0.575351198983,46.2554998398,0.987984422956,100.200902303,2.0,1.0,1.0,1402.81262207,1402.81262207,0.0,0.590326125481,0.0,1.0,16.4702441692,87.5300000509,,3368.57838949,87.405500412,87.1734619141,76.6145006816,76.2211558024,,2421.24991862,53.9270003637,53.8927179972,40.9155000051,41.3149210612,40.635219574,1.0,0.0,99.9981155396,1.0,0.0,0.124499638875,100.0,10.600231568,46.4900004069,0.555999755859,5.87001248201,40.3595002492,224.0,96.3333326976,775.258341471,0.590326125481,46.4900004069,0.937805728004,93.7805728912,2.0,1.0,1.0,1312.92801921,1312.92801921,1582.34169515,0.569205235162,2.0,0.0,5410.15067546,0.0,36.1774177551,1.6940301458,10.1822916667,5410.15067546,0.0850155278685,236.403333028,236.403333028,99.4370422363,2.0,54.4848709106,42.1548512777,40.7697598139,1.0,3788.31321132,999.045259554,0.0,0.0,0.0,11.7775700887,1.0,0.0,49.5366649628,64.8264306386,1.0,99.7916666667,0.0,1.0,1.0,0.0,47.8916654587,1.0,97.1904741923,0.0,1.0,0.0350436324863,97.4283301036,96.9953123728,97.4283301036,2.0,0.0,116.140467148,0.0566000007093,30.6282972589,0.932934068685,760.096671687,1.0,0.0,7001.87475409,0.00700187475409,541.135987192,0.738250705848,0.194689780622,0.738250705848,0.0,0.0,2051.95169067,541.135987192,2051.95169067,0.0,0.0,0.00205195169067,0.738104884823,1.0,11.7942586562,2.0,2.0,2.0,0.0,67.823928833,72.2777188619,64.8264306386,0.648264306386,1.0,11.0833333333,4787.35847088,146.768764406,2593.08767787,0.93294048647,2593.08767787,1.0,0.0,0.0,0.0,118.54083252,1.0,99.375,1.0,0.0,59.525001208,117.862499237,1.0,99.2083352407,0.0,1.0,236.403333028,0.0,2093.23999023,0.000220312592675,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.208684030166,139022.0,3403.60366966,104.346208491,1843.57256508,0.66328011212,1843.57256508,0.208843977982,1.0,1.0,1.0,0.0,2779.47812907,2779.47812907,2779.47812907,0.0,0.0,2051.95169067,2779.47812907
2016-06-21T06:00:00.000Z,0.0,0.0344162913824,0.78986729463,0.575706569066,53.0267502467,0.0478225775531,109.604998906,0.0,54.4566659927,1.0,90.6249993642,0.0,0.0,0.0,54.2416667938,55.209165891,1.0,90.4027773539,0.0,0.0,109.604998906,90.8013648987,2.0,0.0,128.832750638,75.8060003916,42.0286458333,0.546428840043,1250.99164836,0.0,0.548768758755,0.0,1.0,15.8840501308,86.4079990387,9.64799880981,3132.9161377,86.1320006053,86.0927225749,75.7940006256,75.722618103,,2191.66616821,53.6000003815,53.5558446248,40.6355002721,40.6525522868,40.635219574,1.0,0.0,99.9981231689,1.0,0.0,0.275998433431,90.1144987742,100.0,10.2025869687,45.4965003332,1.66499996185,5.6814631621,38.9660005569,224.0,83.2916666667,651.766657511,0.548768758755,45.4965003332,0.83076974844,84.5038928986,2.0,1.0,1.0,1183.05450439,1183.05450439,0.0,0.547448266054,0.0,1.0,15.7934015592,85.4179999034,9.27449989319,3110.61063639,85.4015000661,85.1748758952,75.8180001577,75.4334233602,,2034.74989827,53.421500206,53.3890711466,40.5615002314,41.0398178101,40.635219574,1.0,0.0,99.9981155396,1.0,0.0,0.0164998372396,100.0,9.96677573522,44.8399998347,0.526000658671,5.82662586371,40.0354995728,224.0,78.8333339691,599.224998474,0.547448266054,44.8399998347,0.779183578491,77.9183578491,2.0,1.0,1.0,1090.85700989,1090.85700989,1250.99164836,0.545155853776,2.0,0.0,4362.30959066,0.0,35.9462413788,3.53364185492,15.5130208333,4362.30959066,0.0614315878321,142.997500102,142.997500102,83.6225331624,2.0,54.0894648234,41.4867655436,40.7677199046,1.0,2921.40224747,1024.79118638,0.0,0.0,0.0,10.8642438253,1.0,0.0,40.4699989955,64.9297568003,1.0,94.095234553,0.0,1.0,1.0,0.0,38.2941659292,1.0,89.5595207214,0.0,1.0,0.0343578279993,78.7924976349,89.4166202545,78.7924976349,2.0,0.0,89.563085949,0.0566000007093,31.4176047426,0.933635207092,757.882394539,1.0,0.0,5399.57799212,0.00539957799212,555.08134892,0.691181037868,0.242457619936,0.691181037868,0.0,0.0,1582.38665771,555.08134892,1582.38665771,0.0,0.0,0.00158238665771,0.688793579737,1.0,14.3614324635,2.0,2.0,2.0,0.0,69.9105873108,71.8604284922,64.9297568003,0.649297568003,1.0,9.91666666667,3946.19343385,120.980690692,2137.46800663,0.933638657804,2137.46800663,1.0,0.0,0.0,0.0,72.2308330536,1.0,83.5972232819,1.0,0.0,50.025001208,70.7666667302,1.0,83.3750012716,0.0,1.0,142.997500102,0.0,1994.73999023,0.000225990165172,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.259691067748,139022.0,2452.95567006,75.2016534855,1328.651105,0.580350223027,1328.651105,0.262261998933,1.0,1.0,1.0,0.0,2289.39535522,2289.39535522,2289.39535522,0.0,0.0,1582.38665771,2289.39535522
2016-06-21T07:00:00.000Z,0.0,0.0341532674788,0.778640596069,0.559153421045,52.7109994888,0.0477993912673,104.734166463,0.0,51.9533332189,1.0,89.3749993642,0.0,0.0,0.0,53.5249999364,52.8008337021,1.0,89.2083326976,0.0,0.0,104.734166463,89.6750761668,2.0,0.0,128.629499435,75.9184999466,41.9869791667,0.54563312537,1197.84166463,0.0,0.541188438583,0.0,1.0,15.8332870007,86.2324994405,9.76199976603,3083.74947103,85.9459997813,85.9083429972,75.9140008291,75.8235702515,,2044.99954224,53.990000089,53.9418767293,40.5754998525,40.5551986694,40.635219574,1.0,0.0,99.9981231689,1.0,0.0,0.28649965922,87.5914993286,100.0,10.1388485432,45.3704999288,1.51649983724,5.69443853696,39.0590000153,224.0,79.8416665395,619.166666667,0.541188438583,45.3704999288,0.816529112316,81.6529115041,2.0,1.0,1.0,1143.14075724,1143.14075724,0.0,0.542729425582,0.0,1.0,15.7909843922,85.3609994253,9.38781876998,3073.11535645,85.3669993083,85.1397374471,75.9229990641,75.5412165324,,1929.74993896,53.814499855,53.7766876221,40.5689996084,41.0461959839,40.635219574,1.0,0.0,99.9981155396,1.0,0.0,-0.00599988301595,100.0,9.96658865611,44.7979996999,0.545499483744,5.82439573606,40.0235001246,224.0,77.1999994914,578.675000509,0.542729425582,44.7979996999,0.760833442325,76.0833435059,2.0,1.0,1.0,1065.16681925,1065.16681925,1197.84166463,0.546272572654,2.0,0.0,4035.00508626,0.0,33.1778187752,3.43372998635,14.1484375,4035.00508626,0.0531134387991,116.946665446,116.946665446,78.6605981191,2.0,54.4861297607,41.4300816854,40.7110818227,1.0,2759.27818997,1029.31028369,0.0,0.0,0.0,10.2335268656,1.0,0.0,38.7841653824,65.6804739634,1.0,93.0476175944,0.0,1.0,1.0,0.0,36.1933326721,1.0,88.3273779551,0.0,1.0,0.0342089510344,74.9774983724,88.1242682139,74.9774983724,2.0,0.0,84.5927567486,0.0566000007093,31.5561492725,0.934767966702,754.327298844,1.0,0.0,5099.92685929,0.00509992685929,557.529132103,0.680797660856,0.253962081815,0.680797660856,0.0,0.0,1494.57165527,557.529132103,1494.57165527,0.0,0.0,0.00149457165527,0.681423480312,1.0,14.8948761017,2.0,2.0,2.0,0.0,75.1103922526,71.1675853729,65.6804739634,0.656804739634,1.0,10.5,3788.58847366,116.148906021,2052.10078738,0.93475974267,2052.10078738,1.0,0.0,0.0,0.0,59.0424989065,1.0,78.6805566152,1.0,0.0,47.0750010808,57.9041665395,1.0,78.4583346049,0.0,1.0,116.946665446,0.0,1683.82006836,0.000226986730679,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.271687012418,139022.0,2273.43154837,69.6978806469,1231.41130342,0.560924551165,1231.41130342,0.27102172575,1.0,1.0,1.0,0.0,2195.3243103,2195.3243103,2195.3243103,0.0,0.0,1494.57165527,2195.3243103
2016-06-21T08:00:00.000Z,0.0,0.0357316459147,0.82084783783,0.624289396953,54.9047498703,0.0490903503613,126.510000865,0.0,62.4850002925,1.0,94.9583326976,0.0,0.0,0.0,56.9333340327,64.0250002543,1.0,94.888888677,0.0,0.0,126.510000865,95.5415471395,2.0,0.0,132.859500249,77.9547503789,41.2473958333,0.57331103845,1480.31668091,0.0,0.57798678175,0.0,1.0,16.7663631439,89.0629997253,9.41400146484,3318.33268229,88.7900002797,88.7408447266,77.9539998372,77.8337097168,,2401.99946086,54.1594994863,54.1043141683,40.9339996974,41.0057093302,40.635219574,1.0,0.0,99.9981231689,1.0,0.0,0.272999445597,93.4025001526,100.0,11.0559079647,47.8560005824,1.75649992625,5.71045513948,39.1774997711,224.0,94.0250002543,762.399993896,0.57798678175,47.8560005824,0.941238526844,94.1238524119,2.0,1.0,1.0,1317.73393758,1317.73393758,0.0,0.59306988857,0.0,1.0,16.7095564206,88.2514998118,9.4800008138,3290.21317546,88.138999939,87.9254862467,77.9555009206,77.5657272339,,2166.49993896,53.9809999466,53.9411671956,40.5675004323,40.9415156047,40.635219574,1.0,0.0,99.9981155396,1.0,0.0,0.112499872843,100.0,10.8900264899,47.5714995066,0.574000358582,5.81952993075,39.9935000738,224.0,90.4250005086,717.916666667,0.59306988857,47.5714995066,0.863558814639,86.3558813731,2.0,1.0,1.0,1208.98234049,1208.98234049,1480.31668091,0.573329370948,2.0,0.0,4782.96293132,0.0,37.6367117564,3.69634012381,16.15625,4782.96293132,0.0658474727829,171.782501221,171.782501221,88.7669811249,2.0,54.5993754069,41.6052246094,40.6124013265,1.0,3454.02940747,982.217511294,0.0,0.0,0.0,10.6801134745,1.0,0.0,47.0991652807,67.2738863627,1.0,98.8630936941,0.0,1.0,1.0,0.0,45.1616655986,1.0,95.2083307902,0.0,1.0,0.0358226426888,92.260828654,94.9016545614,92.260828654,2.0,0.0,105.892138941,0.0566000007093,30.1123994345,0.930554792558,767.650130874,1.0,0.0,6384.02369576,0.00638402369576,532.021184755,0.72457434829,0.206046193928,0.72457434829,0.0,0.0,1870.88582357,532.021184755,1870.88582357,0.0,0.0,0.00187088582357,0.724072809021,1.0,14.218212359,2.0,2.0,2.0,0.0,72.0442918142,73.6650161743,67.2738863627,0.672738863627,1.0,10.5,4436.24691876,136.004538375,2402.90700832,0.930620542218,2402.90700832,1.0,0.0,0.0,0.0,86.4991674423,1.0,88.9444465637,1.0,0.0,53.2000010808,85.2833331426,1.0,88.666668574,0.0,1.0,171.782501221,0.0,2022.59008789,0.000216601684873,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.221407313272,139022.0,2990.25443701,91.673926582,1619.68066136,0.627285238287,1619.68066136,0.221855274716,1.0,1.0,1.0,0.0,2582.04810588,2582.04810588,2582.04810588,0.0,0.0,1870.88582357,2582.04810588
2016-06-21T09:00:00.000Z,0.0,0.0348688795952,0.788324673723,0.55744429219,52.6727495193,0.0489696472356,102.645833333,0.0,50.7600005468,1.0,88.4444446564,0.0,0.0,0.0,52.950000445,51.8858334223,1.0,88.25,0.0,0.0,102.645833333,88.5159689585,2.0,0.0,129.851999283,77.1792497635,40.9817708333,0.554468186255,1162.30832926,0.0,0.558410862325,0.0,1.0,16.0750164986,87.0124994914,8.94824981689,3045.4161377,86.7499993642,86.7215321859,77.1665000916,77.0756200155,,1871.9995931,54.4114996592,54.380144755,40.6624997457,40.5876515706,40.635219574,1.0,0.0,99.9981231689,1.0,0.0,0.262500127157,91.4944998423,100.0,10.3941615423,46.0874996185,1.69799995422,5.68085487684,38.9644997915,224.0,77.9333327611,601.400006612,0.558410862325,46.0874996185,0.76603553772,76.603553772,2.0,1.0,1.0,1072.44975281,1072.44975281,0.0,0.553194230863,0.0,1.0,16.047217528,86.1754995982,8.36324977875,3024.74639893,86.2039998372,85.9677912394,77.1919994354,76.7984059652,,1772.49995931,54.2314999898,54.2159423828,40.5975001653,41.1317265828,40.635219574,1.0,0.0,99.9981155396,1.0,0.0,-0.0285002390544,100.0,10.2258629799,45.6064996719,0.604001045227,5.82135458787,39.9934991201,224.0,75.0833346049,560.908332825,0.553194230863,45.6064996719,0.719445967901,71.9639829,2.0,1.0,1.0,1007.22435506,1007.22435506,1162.30832926,0.552127489707,2.0,0.0,3729.28749593,0.0,31.9471476873,3.60829159617,15.6223958333,3729.28749593,0.0477263490925,103.15250206,103.15250206,75.0542017619,2.0,55.0061594645,41.5154266357,40.5811007818,1.0,2660.74500254,922.174001711,0.0,0.0,0.0,9.46013832092,1.0,0.0,37.7299990654,67.7063617706,1.0,91.8690465291,0.0,1.0,1.0,0.0,35.3641659419,1.0,87.107140859,0.0,1.0,0.0348308920129,73.0941651662,86.9288183848,73.0941651662,2.0,0.0,81.5719689259,0.0566000007093,28.2716114998,0.925802647344,782.923818614,1.0,0.0,4917.80964801,0.00491780964801,499.498430133,0.687511221582,0.238280997924,0.687511221582,0.0,0.0,1441.20084635,499.498430133,1441.20084635,0.0,0.0,0.00144120084635,0.683711295327,1.0,14.3759531707,2.0,2.0,2.0,0.0,64.6737006505,76.3186645508,67.7063617706,0.677063617706,1.0,11.0833333333,3582.91900425,109.843580426,1940.69927649,0.925792219507,1940.69927649,1.0,0.0,0.0,0.0,51.7675000827,1.0,75.0972220103,1.0,0.0,44.9166679382,51.3850003878,1.0,74.8611125946,0.0,1.0,103.15250206,0.0,1908.27001953,0.000203360701902,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.257380644278,139022.0,2191.82478326,67.1960157552,1187.20874405,0.566346693424,1187.20874405,0.261537046915,1.0,1.0,1.0,0.0,2096.2579244,2096.2579244,2096.2579244,0.0,0.0,1441.20084635,2096.2579244
2016-06-21T10:00:00.000Z,0.0,0.0357048617755,0.798911568262,0.59238284896,54.8080002467,0.0498728968158,119.848333359,0.0,59.2899999619,1.0,93.2361132304,0.0,0.0,0.0,55.8583335876,60.596666654,1.0,93.0972220103,0.0,0.0,119.848333359,93.6852938334,2.0,0.0,133.931999842,79.1239995956,41.1119791667,0.578545196664,1390.35831706,0.0,0.580067492256,0.0,1.0,16.9875459671,89.7335001628,9.69750022888,3230.41611735,89.4755001068,89.3855412801,79.1210002899,79.0019454956,,2126.99953206,54.6875,54.6515070597,40.8364995321,40.8555374146,40.635219574,1.0,0.0,99.9981231689,1.0,0.0,0.258000055949,90.0154997508,100.0,11.2665483952,48.6390005747,1.58399995168,5.72099765142,39.2524995804,224.0,88.941666921,712.291666667,0.580067492256,48.6390005747,0.875762525286,87.5762513479,2.0,1.0,1.0,1226.0675354,1226.0675354,0.0,0.589525388618,0.0,1.0,16.9730420113,89.0059992472,9.33942958287,3206.97353109,88.912999471,88.673672994,79.1269989014,78.7093836466,,1993.24985758,54.5225000381,54.4862467448,40.6934995651,41.1547063192,40.635219574,1.0,0.0,99.9981155396,1.0,0.0,0.0960000356038,100.0,11.1316160361,48.2164996465,0.536499341329,5.84142597516,40.1570002238,224.0,86.7916679382,678.066660563,0.589525388618,48.2194999059,0.819717043922,81.9893023173,2.0,1.0,1.0,1147.60386149,1147.60386149,1390.35831706,0.578160311185,2.0,0.0,4261.37615967,0.0,34.6481752396,4.08677250147,15.7838541667,4261.37615967,0.0540599114974,131.59916687,131.59916687,81.4819507599,2.0,55.2307510376,41.6759185791,40.4460493724,1.0,3189.51667252,882.651437343,0.0,0.0,0.0,9.11880747477,1.0,0.0,43.9358323415,70.0021928151,1.0,96.9107119242,0.0,1.0,1.0,0.0,41.8699995677,1.0,92.8749961853,0.0,1.0,0.0357290955958,85.8058312734,92.6224549611,85.8058312734,2.0,0.0,97.7828219733,0.0566000007093,27.0599458237,0.917652215497,809.808665478,1.0,0.0,5895.12931516,0.00589512931516,478.090909621,0.718880466586,0.19893950785,0.718880466586,0.0,0.0,1727.61167399,478.090909621,1727.61167399,0.0,0.0,0.00172761167399,0.717822213968,1.0,16.6682720675,2.0,2.0,2.0,0.0,59.683192571,80.5537548065,70.0021928151,0.700021928151,1.0,11.0833333333,4072.16810986,124.842767797,2205.70258361,0.917819974436,2205.70258361,1.0,0.0,0.0,0.0,66.5083341599,1.0,81.5555547078,1.0,0.0,48.7916676203,65.090833346,1.0,81.3194465637,0.0,1.0,131.59916687,0.0,2001.16003418,0.000194645062103,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.216752210009,139022.0,2645.8247378,81.1145499057,1433.11923833,0.596338541949,1433.11923833,0.217747991697,1.0,1.0,1.0,0.0,2403.19740804,2403.19740804,2403.19740804,0.0,0.0,1727.61167399,2403.19740804
2016-06-21T11:00:00.000Z,0.0,0.0373745455402,0.805821468362,0.607115875639,55.7170009613,0.0509353203672,128.019165039,0.0,63.4933331807,1.0,95.4166666667,0.0,0.0,0.0,57.141667366,64.5575002035,1.0,95.2361125946,0.0,0.0,128.019165039,95.7144050598,2.0,0.0,135.971250852,80.2542498906,41.3255208333,0.591320252596,1486.46665446,0.0,0.596013466071,0.0,1.0,17.4444144567,91.0999991099,,3324.16601562,90.8465003967,90.7766774495,80.2459996541,80.1460622152,,2202.66617839,54.664999644,54.6451390584,40.7075001399,40.7505467733,40.635219574,1.0,0.0,99.9981231689,1.0,0.0,0.253498713175,90.6860001882,100.0,11.7311209838,50.1390002569,1.51200040181,5.71329351266,39.1954997381,224.0,94.0750001272,764.25,0.596013466071,50.1390002569,0.915930662609,91.5930646261,2.0,1.0,1.0,1282.30292765,1282.30292765,0.0,0.605465659157,0.0,1.0,17.4129899343,90.3605003357,9.88971383231,3296.58730062,90.2495009104,90.0141525269,80.2625001272,79.8338979085,,2070.2498881,54.495499293,54.4728647868,40.669500351,41.0634307861,40.635219574,1.0,0.0,99.9981155396,1.0,0.0,0.110999425252,100.0,11.5729832649,49.5800005595,0.52900091807,5.84000674884,40.1404994329,224.0,90.9166666667,721.991668701,0.605465659157,49.5800005595,0.851653783889,85.1653798421,2.0,1.0,1.0,1192.31529744,1192.31529744,1486.46665446,0.591320987608,2.0,0.0,4422.40287272,0.0,35.3736222585,4.26336091757,16.8697916667,4422.40287272,0.0559698048657,140.75833257,140.75833257,83.855430603,2.0,55.2212575277,41.5759328206,40.4111448924,1.0,3414.1207325,796.246790212,0.0,0.0,0.0,9.22519747416,1.0,0.0,47.7324988047,71.02080218,1.0,99.8571434021,0.0,1.0,1.0,0.0,46.2199986776,1.0,96.0892836253,0.0,1.0,0.0373825094736,93.9524993896,95.9203058879,93.9524993896,2.0,0.0,104.668636053,0.0566000007093,24.4109895411,0.90720184255,845.509572063,1.0,0.0,6310.26117186,0.00631026117186,431.289562459,0.735644023031,0.171568095557,0.735644023031,0.0,0.0,1849.26916504,431.289562459,1849.26916504,0.0,0.0,0.00184926916504,0.735715905825,1.0,18.2579120448,2.0,2.0,2.0,0.0,49.5182774862,85.6142985026,71.02080218,0.7102080218,1.0,9.91666666667,4210.36752271,129.079625594,2280.5587275,0.907212118588,2280.5587275,1.0,0.0,0.0,0.0,70.9641660055,1.0,83.8055559794,1.0,0.0,50.1583340963,69.7941672007,1.0,83.5972226461,0.0,1.0,140.75833257,0.0,1914.58996582,0.000175590838436,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.189115744865,139022.0,2818.57732623,86.4107240081,1526.69121776,0.607321687179,1526.69121776,0.189111875666,1.0,1.0,1.0,0.0,2513.80981445,2513.80981445,2513.80981445,0.0,0.0,1849.26916504,2513.80981445
2016-06-21T12:00:00.000Z,0.0,0.0373109541414,0.836935673374,0.647669199496,56.408501943,0.0519901332485,141.030000051,0.0,69.7875003815,1.0,98.6805528005,0.0,0.0,0.0,59.0333328247,71.3866666158,1.0,98.3888848623,0.0,0.0,141.030000051,99.5244293213,2.0,0.0,137.26725165,80.8587497075,41.0572916667,0.587208534342,1592.86665853,0.0,0.596536358665,0.0,1.0,17.6982307434,91.9025007884,,3438.7493693,91.6310011546,91.5752487183,80.8445002238,80.749226888,,2630.33266195,54.6275002162,54.61647288,42.3574991226,42.4138615926,40.635219574,1.0,0.0,99.9981231689,1.0,0.0,0.271499633789,91.184000651,100.0,11.7927385171,49.273502032,1.72799905141,5.90549222628,40.6295000712,224.0,98.2833321889,800.841669718,0.596536358665,49.273502032,0.959045206706,95.9045213064,2.0,1.0,1.0,1342.66328939,1342.66328939,0.0,0.617171662905,0.0,1.0,17.7755842209,91.4210001628,,3416.57234701,91.2725009918,91.0153630575,80.8729991913,80.425181071,,2344.24987793,54.4504998525,54.4435450236,41.3055003484,41.7106552124,40.635219574,1.0,0.0,99.9981155396,1.0,0.0,0.148499170939,100.0,11.8473849297,49.9670006434,0.517000516256,5.92819921176,40.7884998322,224.0,98.4666659037,792.024998983,0.617171662905,49.9670006434,0.916691335042,91.66913414,2.0,1.0,1.0,1283.36786906,1283.36786906,1592.86665853,0.587256016664,2.0,0.0,5252.04101562,0.0,39.7648849487,3.90869617462,16.0494791667,5252.04101562,0.0822182837756,223.14833196,223.14833196,98.1045093536,2.0,55.1225662231,42.7127685547,40.3794962565,1.0,3799.85654377,706.470032166,0.0,0.0,0.0,9.45904986064,1.0,0.0,51.3758322398,71.3854503632,1.0,100.0,0.0,1.0,1.0,0.0,49.8341652552,1.0,98.9523792267,0.0,1.0,0.0373135554451,101.209998449,98.6017157237,101.209998449,2.0,0.0,116.494357639,0.0566000007093,21.6586525413,0.899830118739,871.669047881,1.0,0.0,7023.21009874,0.00702321009874,382.66170088,0.758754695001,0.141067813379,0.758754695001,0.0,0.0,2058.20417277,382.66170088,2058.20417277,0.0,0.0,0.00205820417277,0.758839125435,1.0,17.0461355473,2.0,2.0,2.0,0.0,43.0356756846,88.9938259125,71.3854503632,0.713854503632,1.0,9.91666666667,4506.32657593,138.15301018,2440.86587365,0.89982250838,2440.86587365,1.0,0.0,0.0,0.0,112.748332977,1.0,97.6944440206,1.0,0.0,58.4750006994,110.399998983,1.0,97.4583333333,0.0,1.0,223.14833196,0.0,2106.52001953,0.000155792986299,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.156772932512,139022.0,3243.83931668,99.4482220914,1757.03570398,0.647729271622,1757.03570398,0.156743190423,1.0,1.0,1.0,0.0,2712.6081543,2712.6081543,2712.6081543,0.0,0.0,2058.20417277,2712.6081543
2016-06-21T13:00:00.000Z,0.0,0.0376004699615,0.837146343701,0.647952411637,56.4632495244,0.0526964218164,143.018332163,0.0,70.8599999746,1.0,99.1666641235,0.0,0.0,0.0,59.2999992371,72.1583334605,1.0,98.8333282471,0.0,0.0,143.018332163,100.0,2.0,0.0,137.430749893,80.9675003688,41.0,0.58847530828,1597.15833537,0.0,0.593219537923,0.0,1.0,17.7538283666,92.0029989878,,3449.58274333,91.7224998474,91.6776123047,80.9495004018,80.875579834,,2699.66597493,54.7055006027,54.7158482869,42.6950003306,42.7740147909,40.635219574,1.0,0.0,99.9981231689,1.0,0.0,0.280499140422,91.277001063,100.0,11.804543972,49.0274995168,1.75350062052,5.94928427537,40.9414997101,224.0,98.691666921,800.625,0.593219537923,49.0274995168,0.964040665399,96.4040679932,2.0,1.0,1.0,1349.65693156,1349.65693156,0.0,0.618446792452,0.0,1.0,17.8239301046,91.5634994507,,3439.44443766,91.4165000916,91.1501744588,80.9855003357,80.5291468302,,2377.99985758,54.5210008621,54.5385284424,41.5214999517,41.9404449463,40.635219574,1.0,0.0,99.9981155396,1.0,0.0,0.146999359131,100.0,11.8665361404,49.8950001399,0.515500068665,5.95759665966,41.005999883,224.0,99.1250012716,796.533330282,0.618446792452,49.8950001399,0.920008828299,92.0008824666,2.0,1.0,1.0,1288.01235962,1288.01235962,1597.15833537,0.588512199944,2.0,0.0,5340.13903809,0.0,39.905377388,3.67687823375,16.3411458333,5340.13903809,0.0871617663202,236.559164683,236.559164683,99.9443187714,2.0,55.2130330404,43.0152867635,40.3680235545,1.0,3837.8543762,639.924174087,0.0,0.0,0.0,9.57635180155,1.0,0.0,51.6708319982,71.3731486003,1.0,100.0,0.0,1.0,1.0,0.0,50.3791659673,1.0,99.2261892955,0.0,1.0,0.0376018248129,102.049997965,98.7579053243,102.049997965,2.0,0.0,117.659278743,0.0566000007093,19.6185184201,0.893644479755,894.312971656,1.0,0.0,7093.44084493,0.00709344084493,346.616928874,0.765931653545,0.127711510849,0.765931653545,0.0,0.0,2078.78581746,346.616928874,2078.78581746,0.0,0.0,0.00207878581746,0.76597220699,1.0,18.1199578742,2.0,2.0,2.0,0.0,37.571972847,91.7420622508,71.3731486003,0.713731486003,1.0,11.0833333333,4477.77855029,137.277797163,2425.40274634,0.893643164394,2425.40274634,1.0,0.0,0.0,0.0,119.0,1.0,99.9027773539,1.0,0.0,59.8333349228,117.559167226,1.0,99.7222245534,0.0,1.0,236.559164683,0.0,2111.80004883,0.000141118085052,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.14291108122,139022.0,3246.81081069,99.5393208687,1758.64522299,0.647975386559,1758.64522299,0.14286474747,1.0,1.0,1.0,0.0,2714.06176758,2714.06176758,2714.06176758,0.0,0.0,2078.78581746,2714.06176758
2016-06-21T14:00:00.000Z,0.0,0.0376552725279,0.838915247709,0.650118887983,56.4512500763,0.0525660309567,143.168331146,0.0,70.743332545,1.0,99.1666641235,0.0,0.0,0.0,59.2999992371,72.4358336131,1.0,98.8333282471,0.0,0.0,143.168331146,100.0,2.0,0.0,137.316000621,80.8647505442,41.078125,0.585098714998,1593.63334147,0.0,0.594918622362,0.0,1.0,17.6994393667,91.922000885,,3450.83274333,91.6400000254,91.6203918457,80.8490009308,80.7898610433,,2683.66603597,54.7400004069,54.7604395549,42.7414995829,42.8083775838,40.635219574,1.0,0.0,99.9981231689,1.0,0.0,0.282000859578,91.1585006714,100.0,11.745897611,48.8985004425,1.73699982961,5.95354183515,41.0044997533,224.0,98.258333842,797.958333333,0.594918622362,48.8985004425,0.958343593052,95.8343588511,2.0,1.0,1.0,1341.68103027,1341.68103027,0.0,0.616426884812,0.0,1.0,17.8021740913,91.5049997965,,3427.07102458,91.3520011902,91.0843658447,80.8805001577,80.4226277669,,2384.24993896,54.5570004781,54.5914408366,41.5635000865,42.0023625692,40.635219574,1.0,0.0,99.9981155396,1.0,0.0,0.152998606364,100.0,11.8368735313,49.7885011037,0.497499783834,5.96530075868,41.0660003026,224.0,98.9250011444,795.675008138,0.616426884812,49.7885011037,0.92200348627,92.2003479004,2.0,1.0,1.0,1290.80488078,1290.80488078,1593.63334147,0.585113667257,2.0,0.0,5361.72587077,0.0,39.1442683538,3.01648052533,15.7135416667,5361.72587077,0.0871442141841,237.348331451,237.348331451,100.0,2.0,55.2630157471,43.0713322957,40.3944584529,1.0,3834.12353248,640.511269833,0.0,0.0,1.0,9.74118932088,1.0,0.0,51.7616656621,71.1078116099,1.0,100.0,0.0,1.0,1.0,0.0,50.7999989192,1.0,99.1488068899,0.0,1.0,0.0376571001655,102.561663946,98.762535731,102.561663946,2.0,0.0,117.544900151,0.0566000007093,19.6365173474,0.889856709338,908.517714507,1.0,0.0,7086.54519006,0.00708654519006,346.934931119,0.762479359523,0.12737634003,0.762479359523,0.0,0.0,2076.7649943,346.934931119,2076.7649943,0.0,0.0,0.0020767649943,0.76250055929,1.0,17.317358388,2.0,2.0,2.0,0.0,34.0167671839,93.3942604065,71.1078116099,0.711078116099,1.0,11.0833333333,4474.63480232,137.181417498,2423.69992542,0.889855699553,2423.69992542,1.0,0.0,0.0,0.0,119.168332418,1.0,100.0,1.0,0.0,59.9000015259,118.180000305,1.0,99.8333358765,0.0,1.0,237.348331451,0.0,2109.27001953,0.000141247553247,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.143142691668,139022.0,3269.2594573,100.227541763,1770.80460259,0.650146724799,1770.80460259,0.143116641198,1.0,1.0,1.0,0.0,2723.69995117,2723.69995117,2723.69995117,0.0,0.0,2076.7649943,2723.69995117
2016-06-21T15:00:00.000Z,0.0,0.0375937017682,0.83807189084,0.649086967787,56.5067504247,0.0526216252159,143.078333537,0.0,70.4983342489,1.0,99.1666641235,0.0,0.0,0.0,59.2999992371,72.5799999237,1.0,98.8333282471,0.0,0.0,143.078333537,100.0,2.0,0.0,137.390250206,80.8834997813,41.0625,0.588077004938,1599.05002848,0.0,0.596142671767,0.0,1.0,17.7417418162,91.9744993846,,3442.49943034,91.6940002441,91.6782480876,80.8699995677,80.8228759766,,2695.66601562,54.8585004807,54.8859278361,42.8465000788,42.919728597,40.635219574,1.0,0.0,99.9981231689,1.0,0.0,0.280499140422,91.2170009613,100.0,11.7727915446,48.8475001653,1.76549975077,5.96895023187,41.0810003281,224.0,98.4500001272,803.966674805,0.596142671767,48.8475001653,0.963723725818,96.396551768,2.0,1.0,1.0,1349.21321615,1349.21321615,0.0,0.616226203364,0.0,1.0,17.8263473511,91.5409990946,,3426.32104492,91.3924999237,91.1227086385,80.8969999949,80.4392166138,,2387.99993896,54.6815004349,54.7214940389,41.7135003408,42.175336202,40.635219574,1.0,0.0,99.9981155396,1.0,0.0,0.148499170939,100.0,11.8383394877,49.6789995829,0.476500193278,5.9880079031,41.2370001475,224.0,99.3416659037,795.083333333,0.616226203364,49.6789995829,0.921647702172,92.1435286204,2.0,1.0,1.0,1290.30678304,1290.30678304,1599.05002848,0.588110202861,2.0,0.0,5363.47611491,0.0,38.3724559148,2.72104269266,14.0807291667,5363.47611491,0.0870892735132,236.795832316,236.795832316,100.0,2.0,55.3952356974,43.2280069987,40.3982073466,1.0,3842.2114375,608.412477932,0.0,0.0,1.0,9.50700632731,1.0,0.0,51.9666646322,71.3629932404,1.0,100.0,0.0,1.0,1.0,0.0,50.2549991608,1.0,99.1309509277,0.0,1.0,0.0375936628824,102.221663793,98.7767569224,102.221663793,2.0,0.0,117.792855643,0.0566000007093,18.6524464752,0.886580874732,921.075085546,1.0,0.0,7101.49392708,0.00710149392708,329.548520167,0.765375683503,0.121196900203,0.765375683503,0.0,0.0,2081.14583333,329.548520167,2081.14583333,0.0,0.0,0.00208114583333,0.765350947777,1.0,17.893077353,2.0,2.0,2.0,0.0,32.3669199944,94.8052126567,71.3629932404,0.713629932404,1.0,10.5,4450.62391543,136.445302118,2410.6943535,0.886572583706,2410.6943535,1.0,0.0,0.0,0.0,118.840832392,1.0,100.0,1.0,0.0,59.9000015259,117.954999924,1.0,99.8333358765,0.0,1.0,236.795832316,0.0,2123.31005859,0.000134169027026,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.136702738648,139022.0,3258.56834571,99.8997782898,1765.01372858,0.649112891212,1765.01372858,0.136668547583,1.0,1.0,1.0,0.0,2719.11673991,2719.11673991,2719.11673991,0.0,0.0,2081.14583333,2719.11673991
2016-06-21T16:00:00.000Z,0.0,0.0376352657827,0.83886846938,0.650074171096,56.5824988683,0.0526126983901,143.293336233,0.0,70.9200007121,1.0,99.1666641235,0.0,0.0,0.0,59.2999992371,72.3733336131,1.0,98.8333282471,0.0,0.0,143.293336233,100.0,2.0,0.0,137.537248929,80.954750061,42.6484375,0.581078800132,1582.625,0.0,0.583821792469,0.0,1.0,17.726029555,92.0585009257,,3442.91597493,91.80199941,91.7621714274,80.9420000712,80.894627889,,2695.33270264,55.0699996948,55.1018778483,43.0219999949,43.1341679891,40.635219574,1.0,0.0,99.9981231689,1.0,0.0,0.256501515706,91.3310012817,100.0,11.7372106711,48.7799994151,1.75800005595,5.98881884416,41.263999939,224.0,98.1583334605,789.791666667,0.583821792469,48.7799994151,0.966304575602,96.6304601034,2.0,1.0,1.0,1352.82640584,1352.82640584,0.0,0.613464808693,0.0,1.0,17.8517289162,91.6220010122,,3416.94728597,91.4704990387,91.2083231608,80.9675000509,80.508102417,,2394.49991862,54.8884995778,54.9395268758,41.9325002035,42.3789494832,40.635219574,1.0,0.0,99.9981155396,1.0,0.0,0.15150197347,100.0,11.8351343473,49.5379988352,0.48849995931,6.01659440994,41.4440002441,224.0,99.058333079,792.833333333,0.613464808693,49.5379988352,0.923225235712,92.3225224813,2.0,1.0,1.0,1292.51533,1292.51533,1582.625,0.581082916313,2.0,0.0,5367.56026204,0.0,38.1681048075,2.53641524911,14.4375,5367.56026204,0.0867815253911,236.359169006,236.359169006,99.9121106466,2.0,55.6128641764,43.4337209066,40.3849608103,1.0,3811.99837375,625.572783067,0.0,0.0,1.0,9.10456339518,1.0,0.0,52.1024983724,71.837436676,1.0,100.0,0.0,1.0,1.0,0.0,50.4008321762,1.0,99.107140859,0.0,1.0,0.037635750219,102.503330866,98.8707993825,102.503330866,2.0,0.0,116.866596608,0.0566000007093,19.1785396844,0.882514818364,936.89107651,1.0,0.0,7045.65163619,0.00704565163619,338.843453075,0.758107807555,0.124410234354,0.758107807555,0.0,0.0,2064.78083293,338.843453075,2064.78083293,0.0,0.0,0.00206478083293,0.758112887541,1.0,16.6527185342,2.0,2.0,2.0,0.0,30.4890152613,96.544930776,71.837436676,0.71837436676,1.0,10.5,4437.57115682,136.045136293,2403.624286,0.882518041909,2403.624286,1.0,0.0,0.0,0.0,118.953334173,1.0,99.9166666667,1.0,0.0,59.841668129,117.405833562,1.0,99.7361138662,0.0,1.0,236.359169006,0.0,2113.08007812,0.000137953271312,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.140971887765,139022.0,3268.81376999,100.213878074,1770.56319467,0.650082449547,1770.56319467,0.140957522397,1.0,1.0,1.0,0.0,2723.59790039,2723.59790039,2723.59790039,0.0,0.0,2064.78083293,2723.59790039
2016-06-21T17:00:00.000Z,0.0,0.0378870934787,0.829711780824,0.638301508238,56.4759995143,0.0530038319392,141.223336538,0.0,69.7700001399,1.0,98.6666634878,0.0,0.0,0.0,59.049999555,71.4533338547,1.0,98.416662852,0.0,0.0,141.223336538,99.4067090352,2.0,0.0,137.262000084,80.7860005697,51.828125,0.596314900379,1590.39997355,0.0,0.607727712431,0.0,1.0,17.6813095411,91.8799997965,,3417.91599528,91.6234995524,91.5905100505,80.772500356,80.7365315755,,2645.66609701,54.3859999975,54.4234568278,42.4220002492,42.4927647909,40.635219574,1.0,0.0,99.9981231689,1.0,0.0,0.256500244141,91.1374994914,100.0,11.7715597947,49.2014993032,1.79400030772,5.90974974632,40.6279999415,224.0,98.3166662852,800.683334351,0.607727712431,49.2014993032,0.941768529983,94.1768531799,2.0,1.0,1.0,1318.47594198,1318.47594198,0.0,0.626400696467,0.0,1.0,17.7731668154,91.414999644,,3391.82533773,91.277001063,91.0153681437,80.7995007833,80.3492787679,,2335.99989827,54.1759999593,54.2618459066,41.2155001958,41.6902338664,40.635219574,1.0,0.0,99.9981155396,1.0,0.0,0.137998580933,100.0,11.857537508,50.0615008672,0.488500277201,5.91562922796,40.7269999186,224.0,98.1916662852,789.716659546,0.626400696467,50.0615008672,0.900687742687,90.0687745412,2.0,1.0,1.0,1260.96283976,1260.96283976,1590.39997355,0.596837565549,2.0,0.0,5261.37593587,0.0,39.4420073827,3.72265015046,16.8125,5261.37593587,0.0821958332517,220.309998194,220.309998194,97.5557886759,2.0,54.9587122599,42.7917404175,40.3986034393,1.0,3790.21165872,551.743909176,0.0,0.0,0.25,8.93278249105,1.0,0.0,51.3866656621,71.839717865,1.0,99.9345232646,0.0,1.0,1.0,0.0,49.6333322525,1.0,98.7916660309,0.0,1.0,0.0379192910498,101.046665827,98.4254779816,101.046665827,2.0,0.0,116.198668926,0.0566000007093,16.915126016,0.881833637313,939.602308229,1.0,0.0,7005.38362207,0.00700538362207,298.853812792,0.769757657795,0.112054190497,0.769757657795,0.0,0.0,2052.97999064,298.853812792,2052.97999064,0.0,0.0,0.00205297999064,0.769956524173,1.0,19.7617740778,2.0,2.0,2.0,0.0,30.0851634343,96.8340193431,71.839717865,0.71839717865,1.0,11.0833333333,4341.9555679,133.113794942,2351.83380343,0.881811848292,2351.83380343,1.0,0.0,0.0,0.0,110.774998983,1.0,97.0833346049,1.0,0.0,58.0583337148,109.534999847,1.0,96.7638880412,0.0,1.0,220.309998194,0.0,2106.68994141,0.000121672296586,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.1270726751,139022.0,3145.614718,96.4368948487,1703.83204311,0.638845857613,1703.83204311,0.126868114152,1.0,1.0,1.0,0.0,2667.04718018,2667.04718018,2667.04718018,0.0,0.0,2052.97999064,2667.04718018
2016-06-21T18:00:00.000Z,0.0,0.0374909610864,0.836467016773,0.647120722884,56.781999588,0.0532246755994,144.254997253,0.0,71.0699996948,1.0,99.3194395701,0.0,0.0,0.0,59.5,73.073334376,1.0,99.1666641235,0.0,0.0,144.254997253,99.9999936422,2.0,0.0,138.209249179,81.4272495906,50.953125,0.585185789088,1586.06667074,0.0,0.586402304181,0.0,1.0,17.9061180751,92.4980004628,,3435.41607666,92.2549991608,92.2091445923,81.406999588,81.3581059774,,2703.66611735,55.2920001348,55.319732666,43.2890001933,43.3613357544,40.635219574,1.0,0.0,99.9981231689,1.0,0.0,0.243001302083,91.7839991252,100.0,11.8781704108,48.9659989675,1.74449984233,6.02794778347,41.544500351,224.0,98.9916667938,792.316665649,0.586402304181,48.9659989675,0.965322854178,96.532283783,2.0,1.0,1.0,1351.45199585,1351.45199585,0.0,0.618182969808,0.0,1.0,18.0076444944,92.0539995829,,3420.32183838,91.9085000356,91.6434326172,81.4474995931,80.9839350382,,2384.24991862,55.0940004985,55.1620305379,42.1664997737,42.6112874349,40.635219574,1.0,0.0,99.9981155396,1.0,0.0,0.145499547323,100.0,11.9580032825,49.7420002619,0.480999946594,6.04964121183,41.6854998271,224.0,99.274998347,793.75,0.618182969808,49.7420002619,0.917228822254,91.7216739655,2.0,1.0,1.0,1284.12035116,1284.12035116,1586.06667074,0.585198326036,2.0,0.0,5358.22530111,0.0,37.810347875,2.56818049153,13.8463541667,5358.22530111,0.0859899189706,233.059165955,233.059165955,100.0,2.0,55.8285929362,43.6878433228,40.3532641729,1.0,3812.39375999,627.94029737,0.0,0.0,0.0,9.19839159648,1.0,0.0,51.5024983088,72.2086079915,1.0,100.0,0.0,1.0,1.0,0.0,50.1116650899,1.0,99.0654741923,0.0,1.0,0.0374919722745,101.614162445,99.1621754964,101.614162445,2.0,0.0,116.878718188,0.0566000007093,19.2511219134,0.887380104354,917.975403588,1.0,0.0,7046.38242184,0.00704638242184,340.125824596,0.761888354366,0.125490814937,0.761888354366,0.0,0.0,2064.99499512,340.125824596,2064.99499512,0.0,0.0,0.00206499499512,0.761904890339,1.0,17.6035910919,2.0,2.0,2.0,0.0,34.9004888535,94.46301651,72.2086079915,0.722086079915,1.0,10.5,4440.33405735,136.129840102,2405.12081971,0.887379169303,2405.12081971,1.0,0.0,0.0,0.0,117.273333232,1.0,99.3333358765,1.0,0.0,59.4083347321,115.785832723,1.0,99.013888677,0.0,1.0,233.059165955,0.0,2096.92993164,0.000138475362989,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.141417354924,139022.0,3238.19323937,99.2751270964,1753.97748856,0.647137172492,1753.97748856,0.141393491605,1.0,1.0,1.0,0.0,2710.3642985,2710.3642985,2710.3642985,0.0,0.0,2064.99499512,2710.3642985
2016-06-21T19:00:00.000Z,0.0,0.037742757269,0.835605962098,0.646043391244,56.9574988683,0.053180405516,143.863333384,0.0,70.913333257,1.0,99.3333282471,0.0,0.0,0.0,59.5,72.9500007629,1.0,99.1666641235,0.0,0.0,143.863333384,100.0,2.0,0.0,138.828749339,81.8712504705,50.6354166667,0.584556709698,1581.45833333,0.0,0.588317093874,0.0,1.0,18.0281915665,92.9045009613,,3427.08272298,92.6554997762,92.6147867839,81.8480002085,81.7981058757,,2714.66605632,55.2455002467,55.2783279419,43.361000061,43.4707794189,40.635219574,1.0,0.0,99.9981231689,1.0,0.0,0.249001185099,92.2174987793,100.0,11.9834163189,49.2944997152,1.71599992116,6.04477540652,41.6450001399,224.0,99.1166655223,790.591664632,0.588317093874,49.2944997152,0.960195334298,96.0195331573,2.0,1.0,1.0,1344.27346802,1344.27346802,0.0,0.615784093153,0.0,1.0,18.1563080152,92.4890003204,,3311.21048991,92.3464991252,92.0759887695,81.8945007324,81.4316914876,,2438.99985758,55.0624996821,55.1186777751,42.4214998881,42.8429896037,40.635219574,1.0,0.0,99.9981155396,1.0,0.0,0.142501195272,100.0,12.0763480663,49.9249992371,0.506499290466,6.07995994886,41.9150005976,224.0,98.9750003815,790.866663615,0.615784093153,49.9249992371,0.917601485479,91.7601502736,2.0,1.0,1.0,1284.64207967,1284.64207967,1581.45833333,0.584583409217,2.0,0.0,5427.65356445,0.0,34.2780195872,1.32938611507,10.515625,5427.65356445,0.0865567017812,234.158332825,234.158332825,100.0,2.0,55.7899983724,43.8273162842,40.3344602585,1.0,3806.10593002,654.026123456,0.0,0.0,0.5,9.29778035482,1.0,0.0,52.0191659927,72.5502198537,1.0,100.0,0.0,1.0,1.0,0.0,50.089998881,1.0,99.0059509277,0.0,1.0,0.0377439584677,102.109165827,99.588886261,102.109165827,2.0,0.0,116.685948618,0.0566000007093,20.0508498816,0.892960815653,896.874831072,1.0,0.0,7034.76073286,0.00703476073286,354.255293823,0.76202815967,0.13094389184,0.76202815967,0.0,0.0,2061.58917236,354.255293823,2061.58917236,0.0,0.0,0.00206158917236,0.762064471841,1.0,17.7541886042,2.0,2.0,2.0,0.0,40.1432615916,92.0403938293,72.5502198537,0.725502198537,1.0,10.5,4460.13205347,136.7367985,2415.84446619,0.892972051511,2415.84446619,1.0,0.0,0.0,0.0,117.874166489,1.0,99.3333358765,1.0,0.0,59.4000015259,116.284166336,1.0,99.0,0.0,1.0,234.158332825,0.0,2116.20996094,0.000144227891137,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.146638286852,139022.0,3226.9931634,98.9317600138,1747.9109324,0.646082822389,1747.9109324,0.146574298017,1.0,1.0,1.0,0.0,2705.3976237,2705.3976237,2705.3976237,0.0,0.0,2061.58917236,2705.3976237
