timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-06-21T20:00:00.000Z,0.0,0.0381335759835,0.836725823121,0.647436626747,56.9725001653,0.0530727597431,143.915831248,0.0,71.0575002035,1.0,99.2916622162,0.0,0.0,0.0,59.5,72.8583335876,1.0,99.1666641235,0.0,0.0,143.915831248,100.0,2.0,0.0,138.731249809,81.758749644,47.515625,0.582852994327,1580.55831909,0.0,0.585956857525,0.0,1.0,17.9943494797,92.8234996796,,3425.41603597,92.5910002391,92.5365854899,81.7354996999,81.6806462606,,2706.33268229,55.3940000534,55.4229303996,43.414999644,43.5312271118,40.635219574,1.0,0.0,99.9981231689,1.0,0.0,0.232499440511,92.1305001577,100.0,11.9428837299,49.1760005951,1.70399983724,6.05146586895,41.7109998067,224.0,98.6916662852,791.308334351,0.585956857525,49.1760005951,0.964857119606,96.4857126872,2.0,1.0,1.0,1350.79996745,1350.79996745,0.0,0.611199452752,0.0,1.0,18.1273008982,92.4184989929,,3327.33351644,92.2804991404,92.0082677205,81.781999588,81.3162485758,,2485.99985758,55.2004998525,55.2595698039,42.7319993973,43.1417058309,40.635219574,1.0,0.0,99.9981155396,1.0,0.0,0.137999852498,100.0,12.0057024956,49.5484997431,0.522999127706,6.12159832319,42.2090002696,224.0,98.941666921,789.249984741,0.611199452752,49.5484997431,0.922512192499,92.2512207031,2.0,1.0,1.0,1291.5170695,1291.5170695,1580.55831909,0.582878647979,2.0,0.0,5465.57661947,0.0,31.4826019605,0.469630857309,7.84895833333,5465.57661947,0.0866344624926,234.928333282,234.928333282,100.0,2.0,55.9152628581,44.0101038615,40.3497575124,1.0,3808.47062255,685.574040123,0.0,0.0,1.0,9.32981046041,1.0,0.0,53.236664772,72.4056892395,1.0,100.0,0.0,1.0,1.0,0.0,50.1724993388,1.0,99.1130943298,0.0,1.0,0.0381347543605,103.409163793,99.4581311544,103.409163793,2.0,0.0,116.758444338,0.0566000007093,21.0180322594,0.897651305003,879.551844485,1.0,0.0,7039.13135376,0.00703913135376,371.343321483,0.76071218056,0.136938045395,0.76071218056,0.0,0.0,2062.87001546,371.343321483,2062.87001546,0.0,0.0,0.00206287001546,0.760742182533,1.0,17.3830193296,2.0,2.0,2.0,0.0,43.9105402629,89.9716822306,72.4056892395,0.724056892395,1.0,11.0833333333,4494.04466267,137.776476598,2434.21333695,0.897650225955,2434.21333695,1.0,0.0,0.0,0.0,118.050832748,1.0,99.3333358765,1.0,0.0,59.4000015259,116.877499262,1.0,99.0,0.0,1.0,234.928333282,0.0,2105.34008789,0.000151184936624,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.152551674846,139022.0,3241.4647942,99.3754250087,1755.74953646,0.647457206893,1755.74953646,0.152521692187,1.0,1.0,1.0,0.0,2711.7615153,2711.7615153,2711.7615153,0.0,0.0,2062.87001546,2711.7615153
2016-06-21T21:00:00.000Z,0.0,0.0380814640637,0.835100022958,0.645426298672,56.9957501094,0.0534058273322,144.332500458,0.0,71.2275002797,1.0,99.3194395701,0.0,0.0,0.0,59.5,73.0724995931,1.0,99.1666641235,0.0,0.0,144.332500458,100.0,2.0,0.0,139.011000315,82.015250206,44.0416666667,0.590733522722,1596.55828857,0.0,0.599680762161,0.0,1.0,18.080163161,93.009499232,,3428.7493693,92.7785008748,92.7158762614,81.9905001322,81.9269943237,,2705.66603597,54.9605000814,54.9884897868,43.1344998678,43.1933441162,40.635219574,1.0,0.0,99.9981231689,1.0,0.0,0.230998357137,92.3359998067,100.0,12.0633659363,49.6440010071,1.70399983724,6.01679706573,41.4305000305,224.0,99.4249986013,800.316660563,0.599680762161,49.6440010071,0.953596038818,95.3476397196,2.0,1.0,1.0,1335.03445435,1335.03445435,0.0,0.616719884541,0.0,1.0,18.2010286649,92.6075000763,,3312.71032715,92.464998881,92.1903584798,82.0400002797,81.5701115926,,2474.49985758,54.7790002823,54.822227478,42.2534999847,42.6846923828,40.635219574,1.0,0.0,99.9981155396,1.0,0.0,0.142501195272,100.0,12.1418584983,50.2114988963,0.490000724792,6.05917004744,41.7634992599,224.0,99.4749997457,796.241658529,0.616719884541,50.2114988963,0.922429715111,92.231531779,2.0,1.0,1.0,1291.40160116,1291.40160116,1596.55828857,0.590796436614,2.0,0.0,5444.57299805,0.0,32.8077777227,0.612649808327,9.1015625,5444.57299805,0.0871892969232,235.633333842,235.633333842,100.0,2.0,55.5236612956,43.6101404826,40.3288663228,1.0,3839.07296887,657.61238909,0.0,0.0,1.0,9.04732513428,1.0,0.0,52.9316651026,72.943174998,1.0,100.0,0.0,1.0,1.0,0.0,49.9899988174,1.0,99.1785704295,0.0,1.0,0.0380830862509,102.92166392,99.6827004751,102.92166392,2.0,0.0,117.69663783,0.0566000007093,20.1607960616,0.901199789726,866.712469721,1.0,0.0,7095.69314899,0.00709569314899,356.197805812,0.76940403245,0.131794740047,0.76940403245,0.0,0.0,2079.44587199,356.197805812,2079.44587199,0.0,0.0,0.00207944587199,0.769410327077,1.0,18.9606730242,2.0,2.0,2.0,0.0,48.9422489802,88.3793799082,72.943174998,0.72943174998,1.0,10.5,4496.68535796,137.857433891,2435.6436778,0.901198772497,2435.6436778,1.0,0.0,0.0,0.0,118.214167277,1.0,99.3333358765,1.0,0.0,59.4000015259,117.419166565,1.0,99.0,0.0,1.0,235.633333842,0.0,2113.81005859,0.000145018745678,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.14624380777,139022.0,3220.60664204,98.7359648054,1744.45165315,0.645454711961,1744.45165315,0.146160710432,1.0,1.0,1.0,0.0,2702.67087809,2702.67087809,2702.67087809,0.0,0.0,2079.44587199,2702.67087809
2016-06-21T22:00:00.000Z,0.0,0.0386663138931,0.830792968498,0.640067697154,56.8592497508,0.0537894741597,144.049999237,0.0,71.0599994659,1.0,99.3333282471,0.0,0.0,0.0,59.5,73.1483332316,1.0,99.1666641235,0.0,0.0,144.049999237,100.0,2.0,0.0,138.721500079,81.8622503281,43.2942708333,0.599726624845,1606.18333944,0.0,0.614187587445,0.0,1.0,18.02577432,92.8235003153,,3432.49934896,92.5955003103,92.5346755981,81.8345012665,81.773340861,,2672.99932861,54.3710002899,54.4011611938,42.5300006866,42.5646692912,40.635219574,1.0,0.0,99.9981231689,1.0,0.0,0.228000005086,92.172498703,100.0,12.0856134097,50.0654996236,1.69050121307,5.94016098976,40.8394994736,224.0,99.8250007629,809.958328247,0.614187587445,50.0654996236,0.941965811593,94.1965808868,2.0,1.0,1.0,1318.75213623,1318.75213623,0.0,0.623972751771,0.0,1.0,18.1200489998,92.38550059,,3314.96002197,92.2519995372,91.9756825765,81.8899993896,81.4202168783,,2383.24991862,54.183499972,54.2325134277,41.3295001984,41.8057657878,40.635219574,1.0,0.0,99.9981155396,1.0,0.0,0.133501052856,100.0,12.1792798837,50.9224993388,0.442000071208,5.94076907635,40.8875001272,224.0,99.0833326976,796.224995931,0.623972751771,50.9224993388,0.911625031971,91.1625035604,2.0,1.0,1.0,1276.27504476,1276.27504476,1606.18333944,0.599775722875,2.0,0.0,5325.55322266,0.0,38.7636181513,2.89378838738,15.5182291667,5325.55322266,0.0868623472303,232.620001475,232.620001475,100.0,2.0,54.976427714,42.9063796997,40.3505624135,1.0,3851.77156607,624.14431203,0.0,0.0,1.0,9.14064280192,1.0,0.0,53.0983320872,72.6938584646,1.0,100.0,0.0,1.0,1.0,0.0,50.4574985504,1.0,99.1547622681,0.0,1.0,0.038667476229,103.555831273,99.570341746,103.555831273,2.0,0.0,118.085945928,0.0566000007093,19.1347462375,0.905236766604,852.356847356,1.0,0.0,7119.16374981,0.00711916374981,338.069717273,0.779004540897,0.126230552593,0.779004540897,0.0,0.0,2086.32410685,338.069717273,2086.32410685,0.0,0.0,0.00208632410685,0.779069354137,1.0,21.0562972875,2.0,2.0,2.0,0.0,52.4511632919,86.5351607005,72.6938584646,0.726938584646,1.0,10.5,4475.9158781,137.220692165,2424.39382413,0.90523509349,2424.39382413,1.0,0.0,0.0,0.0,117.625833511,1.0,99.3333358765,1.0,0.0,59.4000015259,114.994167328,1.0,99.0,0.0,1.0,232.620001475,0.0,2119.52001953,0.000137638260401,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.13944504969,139022.0,3164.94938294,97.0296486402,1714.30472481,0.640097653439,1714.30472481,0.139384187185,1.0,1.0,1.0,0.0,2678.19248454,2678.19248454,2678.19248454,0.0,0.0,2086.32410685,2678.19248454
2016-06-21T23:00:00.000Z,0.0,0.0393964958288,0.808470826876,0.605326241491,55.8257506688,0.0552020708795,136.467498779,0.0,67.429166158,1.0,97.3611068726,0.0,0.0,0.0,58.3333333333,69.0175005595,1.0,97.2222201029,0.0,0.0,136.467498779,97.9123255412,2.0,0.0,137.094000816,81.2682501475,42.5286458333,0.597637255119,1476.64167277,0.0,0.605951546454,0.0,1.0,17.6559276581,91.8530006409,9.25199890137,3356.24943034,91.6100006104,91.5873260498,81.2555001577,81.1898549398,,2346.66615804,53.9165000916,53.935508728,41.0689999262,41.1043345133,40.635219574,1.0,0.0,99.9981231689,1.0,0.0,0.243000030518,91.7434997559,100.0,11.9000584284,50.5410006841,1.5480000178,5.75586922963,39.517999649,224.0,93.9499988556,756.316660563,0.605951546454,50.5410006841,0.891247689383,89.1247679392,2.0,1.0,1.0,1247.74676514,1247.74676514,0.0,0.613441538604,0.0,1.0,17.6462586721,91.045999527,9.34714290074,3244.46887207,90.968000412,90.7093149821,81.2810001373,80.8174540202,,2139.24994914,53.7350002925,53.7690404256,40.5614999135,41.0302403768,40.635219574,1.0,0.0,99.9981155396,1.0,0.0,0.0779991149902,100.0,11.8109149933,50.4065004985,0.461499849955,5.83534371853,40.1000000636,224.0,90.7583332062,720.324991862,0.613441538604,50.4065004985,0.83740372794,83.7403726578,2.0,1.0,1.0,1172.36521912,1172.36521912,1476.64167277,0.598020562349,2.0,0.0,4669.77738444,0.0,41.3497123718,5.05618566275,20.7109375,4669.77738444,0.0728505787318,183.08499972,183.08499972,90.856083552,2.0,54.5962142944,41.8332316081,40.3787641525,1.0,3495.8442862,648.381005355,0.0,0.0,0.25,9.00808525085,1.0,0.0,49.8349990845,72.2474149068,1.0,99.0892855326,0.0,1.0,1.0,0.0,47.5058320363,1.0,97.1249987284,0.0,1.0,0.0394665718618,97.3408317566,96.6175696055,97.3408317566,2.0,0.0,107.174081399,0.0566000007093,19.8777842937,0.908603724856,840.590039135,1.0,0.0,6461.30942357,0.00646130942357,351.19759796,0.766365375411,0.142139269343,0.766365375411,0.0,0.0,1893.53498332,351.19759796,1893.53498332,0.0,0.0,0.00189353498332,0.765539775292,1.0,21.94470713,2.0,2.0,2.0,0.0,55.2196591695,84.9638303121,72.2474149068,0.722474149068,1.0,10.5,4144.22529155,127.051865692,2244.73258128,0.908504644755,2244.73258128,1.0,0.0,0.0,0.0,92.6725002925,1.0,91.2777786255,1.0,0.0,54.6083345413,90.4124991099,1.0,91.0138893127,0.0,1.0,183.08499972,0.0,2099.62988281,0.000142983011996,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.156454092077,139022.0,2780.04361843,85.2293742688,1505.8193145,0.60944624442,1505.8193145,0.157441729614,1.0,1.0,1.0,0.0,2470.79923503,2470.79923503,2470.79923503,0.0,0.0,1893.53498332,2470.79923503
2016-06-22T00:00:00.000Z,0.0,0.0382569304198,0.792836262147,0.577163251458,55.0104990005,0.0531411829601,121.177499771,0.0,59.8791675568,1.0,93.5555547078,0.0,0.0,0.0,56.0500005086,61.2691669464,1.0,93.4166679382,0.0,0.0,121.177499771,93.9918073018,2.0,0.0,135.668999672,80.6585006714,41.2395833333,0.595174788821,1357.84166463,0.0,0.593566692897,0.0,1.0,17.3380537033,90.8930002848,9.30240020752,3225.41609701,90.6499996185,90.6113739014,80.6420001984,80.574625651,,2100.99954224,54.2554998398,54.262298584,40.7884998322,40.7982711792,40.635219574,1.0,0.0,99.9981231689,1.0,0.0,0.2430006663,93.3799997965,100.0,11.6156368256,49.8614997864,1.53000005086,5.72241683801,39.2584997813,224.0,87.741666158,698.358337402,0.593566692897,49.8614997864,0.839435886201,83.9435888926,2.0,1.0,1.0,1175.21024068,1175.21024068,0.0,0.601282424385,0.0,1.0,17.3235495885,90.1009998322,9.06599850125,3106.86104329,90.0380001068,89.7764689128,80.6750011444,80.2121404012,,1950.99994914,54.0769999822,54.0954488118,40.6229998271,41.1502380371,40.635219574,1.0,0.0,99.9981155396,1.0,0.0,0.0629997253418,100.0,11.4833401044,49.4150002797,0.480999946594,5.84020952384,40.1419998805,224.0,84.8333333333,659.14167277,0.601282424385,49.4150002797,0.780370937529,78.0370934804,2.0,1.0,1.0,1092.51931254,1092.51931254,1357.84166463,0.595542504043,2.0,0.0,4140.60595703,0.0,35.6583485603,4.66277829806,17.5885416667,4140.60595703,0.0572386711751,133.548332214,133.548332214,81.5636704763,2.0,54.978322347,41.7224146525,40.3791500727,1.0,3138.25846126,709.961377797,0.0,0.0,0.0,8.63632456462,1.0,0.0,44.7024987539,72.0056756337,1.0,96.708331426,0.0,1.0,1.0,0.0,42.5774990718,1.0,93.232140859,0.0,1.0,0.0382503302007,87.2799975077,92.8277594248,87.2799975077,2.0,0.0,96.211369913,0.0566000007093,21.7656887048,0.913565479087,823.54231564,1.0,0.0,5800.38963675,0.00580038963675,384.552799153,0.745084206334,0.168558777498,0.745084206334,0.0,0.0,1699.84750366,384.552799153,1699.84750366,0.0,0.0,0.00169984750366,0.744170243541,1.0,20.8861141628,2.0,2.0,2.0,0.0,61.0906937917,82.5895214081,72.0056756337,0.720056756337,1.0,9.91666666667,3848.21983906,117.977058618,2084.40030282,0.913642983832,2084.40030282,1.0,0.0,0.0,0.0,67.4708331426,1.0,81.8888893127,1.0,0.0,48.9833348592,66.0775000254,1.0,81.6388905843,0.0,1.0,133.548332214,0.0,2015.41003418,0.000156562908783,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.184490857459,139022.0,2456.98737497,75.3252557501,1330.83489057,0.583337067628,1330.83489057,0.185429484916,1.0,1.0,1.0,0.0,2281.41663615,2281.41663615,2281.41663615,0.0,0.0,1699.84750366,2281.41663615
2016-06-22T01:00:00.000Z,0.0,0.0367449919606,0.795395239378,0.577336343632,54.8784987132,0.0512713605149,115.660001119,0.0,57.2850001653,1.0,92.1250012716,0.0,0.0,0.0,55.183333079,58.3750006358,1.0,91.9722226461,0.0,0.0,115.660001119,92.7199293772,2.0,0.0,135.440249125,80.561750412,40.8541666667,0.589374728701,1333.49167379,0.0,0.601922638691,0.0,1.0,17.3054200808,90.7024993896,8.99639892578,3160.83278402,90.507499059,90.4034678141,80.5520006816,80.4647878011,,2118.33287557,54.125,54.1253382365,41.1094996134,41.080792745,40.635219574,1.0,0.0,99.9981231689,1.0,0.0,0.195000330607,92.9870007833,100.0,11.5507674217,49.3979994456,1.60649967194,5.75465273857,39.5029999415,224.0,86.5750007629,685.658330282,0.601922638691,49.3979994456,0.813401638213,81.3401635488,2.0,1.0,1.0,1138.7622935,1138.7622935,0.0,0.603325217573,0.0,1.0,17.2897078196,89.9495010376,8.8109998703,3059.24204508,89.8655001322,89.5815963745,80.5715001424,80.1120020549,,1961.99989827,53.943499883,53.9583816528,40.7879997889,41.3532104492,40.635219574,1.0,0.0,99.9981155396,1.0,0.0,0.0810006459554,100.0,11.4294269085,49.0775003433,0.497500419617,5.86028091113,40.2904993693,224.0,83.7416667938,647.833333333,0.603325217573,49.0775003433,0.765455587478,76.5455586116,2.0,1.0,1.0,1071.63782247,1071.63782247,1333.49167379,0.589751821169,2.0,0.0,4220.53594971,0.0,34.2685345014,4.07138840357,16.2265625,4220.53594971,0.0586714648538,137.821666082,137.821666082,82.221736908,2.0,54.8733062744,41.9249445597,40.3774331411,1.0,3083.35863252,739.998467094,0.0,0.0,0.0,8.24015617371,1.0,0.0,42.7199989955,72.3118445079,1.0,95.3035710653,0.0,1.0,1.0,0.0,40.4174987475,1.0,91.6785710653,0.0,1.0,0.0367986624913,83.1374988556,91.7920309703,83.1374988556,2.0,0.0,94.5282747198,0.0566000007093,22.6865527908,0.915383071713,817.377632827,1.0,0.0,5698.9192188,0.0056989192188,400.822482447,0.738153182717,0.177154943292,0.738153182717,0.0,0.0,1670.11083984,400.822482447,1670.11083984,0.0,0.0,0.00167011083984,0.736498976747,1.0,19.6078944577,2.0,2.0,2.0,0.0,64.2865079244,81.7006804148,72.3118445079,0.723118445079,1.0,10.5,3823.35709961,117.214827511,2070.93332229,0.915308126009,2070.93332229,1.0,0.0,0.0,0.0,69.6633335749,1.0,82.0277786255,1.0,0.0,49.0666675568,68.1583331426,1.0,81.7777779897,0.0,1.0,137.821666082,0.0,2104.84008789,0.000163186781882,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.193546783053,139022.0,2443.78099481,74.9203802621,1323.68161348,0.585038892382,1323.68161348,0.195428126677,1.0,1.0,1.0,0.0,2262.55319214,2262.55319214,2262.55319214,0.0,0.0,1670.11083984,2262.55319214
2016-06-22T02:00:00.000Z,0.0,0.0373610845389,0.785327841803,0.568233849756,54.8830003738,0.0512362092707,115.159999847,0.0,57.0183327993,1.0,92.1111125946,0.0,0.0,0.0,55.191666921,58.1533339818,1.0,91.9861132304,0.0,0.0,115.159999847,92.902068456,2.0,0.0,135.7020003,80.8189999262,41.0572916667,0.587615648917,1317.57500203,0.0,0.593966968076,0.0,1.0,17.3428881963,90.8959992727,9.55574989319,3189.99947103,90.6545003255,90.5897496541,80.8009999593,80.7181193034,,2065.66621908,54.1505002975,54.1412658691,40.8680000305,40.8638127645,40.635219574,1.0,0.0,99.9981231689,1.0,0.0,0.241498947144,94.3519986471,100.0,11.6052658558,49.786500295,1.47600015004,5.7376225392,39.3919998805,224.0,84.816666921,675.400004069,0.593966968076,49.786500295,0.811549653553,81.1549663544,2.0,1.0,1.0,1136.16951497,1136.16951497,0.0,0.59645261114,0.0,1.0,17.3344276746,90.1310005188,9.04860076904,3089.61319987,90.0949999491,89.826944987,80.8369998932,80.3716074626,,1925.99995931,53.9690001806,53.9755935669,40.582499822,41.1291732788,40.635219574,1.0,0.0,99.9981155396,1.0,0.0,0.0360005696615,100.0,11.4950291316,49.5125001272,0.456999460856,5.83939846357,40.1255003611,224.0,83.0250002543,642.174997965,0.59645261114,49.5125001272,0.766886923654,76.6886920929,2.0,1.0,1.0,1073.64169312,1073.64169312,1317.57500203,0.587298382635,2.0,0.0,4117.26877848,0.0,34.8289621671,4.70188657443,17.1666666667,4116.68534342,0.0560822776847,128.886667887,128.886667887,80.8414554596,2.0,54.880897522,41.7593510946,40.3879553477,1.0,3037.72668871,764.324235709,0.0,0.0,0.0,8.76700401306,1.0,0.0,42.8733326594,72.0339959462,1.0,95.7023785909,0.0,1.0,1.0,0.0,40.8991657893,1.0,91.9166666667,0.0,1.0,0.0372756026846,83.7724984487,91.8155727386,83.7724984487,2.0,0.0,93.1293103325,0.0566000007093,23.4323216787,0.918550028459,806.757382731,1.0,0.0,5614.57847465,0.00561457847465,413.998611044,0.733817317832,0.184636215854,0.733817317832,0.0,0.0,1645.39415487,413.998611044,1645.39415487,0.0,0.0,0.00164539415487,0.731892476479,1.0,20.4726375267,2.0,2.0,2.0,0.0,68.7047551473,80.118124644,72.0339959462,0.720339959462,1.0,10.5,3802.05092442,116.561632011,2059.39276591,0.918453533686,2059.39276591,1.0,0.0,0.0,0.0,64.9333333969,1.0,80.7777786255,1.0,0.0,48.2916676203,63.9533341726,1.0,80.4861138662,0.0,1.0,128.886667887,0.0,2097.4699707,0.000168551176639,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.201029457759,139022.0,2369.94253804,72.6566728058,1283.6867826,0.572502089521,1283.6867826,0.203185095138,1.0,1.0,1.0,0.0,2242.23947144,2242.23947144,2242.23947144,0.0,0.0,1645.39415487,2242.23947144
2016-06-22T03:00:00.000Z,0.0,0.0373800605721,0.780570335146,0.559129725798,54.607000351,0.0521296913617,113.461664836,0.0,56.144999822,1.0,91.7361119588,0.0,0.0,0.0,54.9083334605,57.3166656494,1.0,91.513888677,0.0,0.0,113.461664836,91.856449763,2.0,0.0,135.129000028,80.521999677,40.9505208333,0.591968912613,1289.75001017,0.0,0.588504800889,0.0,1.0,17.2232321103,90.5150006612,9.50200059679,3163.33274333,90.300500234,90.2146326701,80.5115000407,80.419708252,,1976.99955241,54.3620004654,54.3489278158,40.6249996821,40.6131032308,40.635219574,1.0,0.0,99.9981231689,1.0,0.0,0.223500569661,94.0925006866,100.0,11.518453757,49.6665004094,1.49249966939,5.70477831364,39.1325000127,224.0,84.1583334605,665.949991862,0.588504800889,49.6755005519,0.807630219232,80.7630227407,2.0,1.0,1.0,1130.68230693,1130.68230693,0.0,0.590966997895,0.0,1.0,17.1893900235,89.7049992879,8.92799987793,3064.49141439,89.656999588,89.4046122233,80.5324993134,80.0775553385,,1861.49992879,54.1864995956,54.1834284465,40.5945005417,41.122795105,40.635219574,1.0,0.0,99.9981155396,1.0,0.0,0.0479996999105,100.0,11.3550598621,49.0624990463,0.485500653585,5.8343300422,40.1089998881,224.0,81.4833323161,623.800008138,0.590966997895,49.0624990463,0.752831213815,75.2831217448,2.0,1.0,1.0,1053.96369934,1053.96369934,1289.75001017,0.591924428136,2.0,0.0,3879.81256104,0.0,33.4995787938,4.73229555289,16.6536458333,3879.81256104,0.0508302428855,111.924999237,111.924999237,77.5534871419,2.0,55.0985234578,41.6071370443,40.4081344604,1.0,2947.60292877,751.788238559,0.0,0.0,0.0,8.52403958639,1.0,0.0,41.8941656748,71.9874604543,1.0,95.5476169586,0.0,1.0,1.0,0.0,39.5474990209,1.0,91.2261880239,0.0,1.0,0.0373892597135,81.4416643778,90.7628828684,81.4416643778,2.0,0.0,90.3663350985,0.0566000007093,23.0479985027,0.919676316173,803.005220957,1.0,0.0,5448.00426488,0.00544800426488,407.208449008,0.732796848661,0.186900361206,0.732796848661,0.0,0.0,1596.57833862,407.208449008,1596.57833862,0.0,0.0,0.00159657833862,0.732273613413,1.0,20.9821428188,2.0,2.0,2.0,0.0,70.1648012797,79.5475285848,71.9874604543,0.719874604543,1.0,11.0833333333,3699.39116733,113.414333601,2003.78678763,0.919697209867,2003.78678763,1.0,0.0,0.0,0.0,56.4949995677,1.0,77.6666660309,1.0,0.0,46.4416675568,55.4299996694,1.0,77.4027792613,0.0,1.0,111.924999237,0.0,1949.10998535,0.000165786699247,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.203219450054,139022.0,2263.19954384,69.3841922797,1225.86910619,0.562648882397,1225.86910619,0.203770889637,1.0,1.0,1.0,0.0,2178.7461853,2178.7461853,2178.7461853,0.0,0.0,1596.57833862,2178.7461853
2016-06-22T04:00:00.000Z,0.0,0.0363226701327,0.794938287306,0.578192186329,54.8169991175,0.0508483920935,115.470830917,0.0,57.0558331807,1.0,92.0972226461,0.0,0.0,0.0,55.1333328883,58.4149999619,1.0,91.8888874054,0.0,0.0,115.470830917,92.561615626,2.0,0.0,135.160499255,80.3435001373,41.0052083333,0.583964905105,1328.8833313,0.0,0.589090108624,0.0,1.0,17.2171888351,90.5,9.19799804688,3183.33278402,90.2944990794,90.189839681,80.3330001831,80.2324142456,,2087.99954224,54.417500178,54.4005279541,41.0944999059,41.0642496745,40.635219574,1.0,0.0,99.9981231689,1.0,0.0,0.205500920614,92.6930001577,100.0,11.4649689992,49.1999991735,1.60649967194,5.75221983592,39.488000234,224.0,85.5666656494,678.408340454,0.589090108624,49.1999991735,0.821704141526,81.9211438497,2.0,1.0,1.0,1150.38579814,1150.38579814,0.0,0.598336838858,0.0,1.0,17.2196059227,89.7950000763,8.88300037384,3073.11529541,89.732000351,89.4602050781,80.3540000916,79.9008789062,,1942.99992879,54.2540003459,54.2369817098,40.8134997686,41.2957687378,40.635219574,1.0,0.0,99.9981155396,1.0,0.0,0.0629997253418,100.0,11.3639882406,48.9185005824,0.556000073751,5.85561788082,40.2574996948,224.0,83.9916667938,650.474995931,0.598336838858,48.9185005824,0.774156824748,77.4156824748,2.0,1.0,1.0,1083.81955465,1083.81955465,1328.8833313,0.58427744462,2.0,0.0,4159.85911051,0.0,33.2357675234,4.10564474265,16.0520833333,4159.85911051,0.0541618261151,127.675000509,127.675000509,80.1419118245,2.0,55.1244608561,41.9153900146,40.4223540624,1.0,3054.88100128,821.802146335,0.0,0.0,0.0,8.7709312439,1.0,0.0,42.3949991862,71.5620689392,1.0,95.357140859,0.0,1.0,1.0,0.0,40.2616651853,1.0,91.559521993,0.0,1.0,0.0363516799399,82.6566638947,91.634742101,82.6566638947,2.0,0.0,93.655219824,0.0566000007093,25.1944545908,0.922643770092,793.223240875,1.0,0.0,5646.28449824,0.00564628449824,445.131700972,0.727135661854,0.195608813351,0.727135661854,0.0,0.0,1654.68584188,445.131700972,1654.68584188,0.0,0.0,0.00165468584188,0.725639348229,1.0,18.2305511257,2.0,2.0,2.0,0.0,74.0335191091,78.0068060557,71.5620689392,0.715620689392,1.0,10.5,3876.68314761,118.849674415,2099.81754285,0.922744475206,2099.81754285,1.0,0.0,0.0,0.0,64.4300001462,1.0,79.9722245534,1.0,0.0,47.8416668574,63.2450002035,1.0,79.7361119588,0.0,1.0,127.675000509,0.0,2035.65002441,0.000181226385685,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.211985894912,139022.0,2460.23006371,75.4246686983,1332.59130306,0.58559433737,1332.59130306,0.213527536324,1.0,1.0,1.0,0.0,2275.62190755,2275.62190755,2275.62190755,0.0,0.0,1654.68584188,2275.62190755
2016-06-22T05:00:00.000Z,0.0,0.0372802149324,0.810426332418,0.607970413322,55.6704994837,0.0522971049891,129.943332036,0.0,64.2424999873,1.0,95.8611125946,0.0,0.0,0.0,57.416665713,65.7008326848,1.0,95.694442749,0.0,0.0,129.943332036,96.4303862254,2.0,0.0,136.413749695,80.7432502111,41.0703125,0.592197617942,1470.87502035,0.0,0.594580031166,0.0,1.0,17.5084730784,91.337000529,9.71549797058,3326.66611735,91.1075000763,91.0017547607,80.7304992676,80.6216074626,,2329.33284505,54.3680000305,54.3476537069,41.358499527,41.3976771037,40.635219574,1.0,0.0,99.9981231689,1.0,0.0,0.229500452677,92.1784998576,100.0,11.7185432911,49.7490005493,1.57199954987,5.78992970785,39.7864999771,224.0,92.8916664124,747.97501119,0.594580031166,49.7490005493,0.897766084217,89.7766075134,2.0,1.0,1.0,1256.8725179,1256.8725179,0.0,0.609599403501,0.0,1.0,17.536272049,90.7174994151,9.47828347342,3223.84647624,90.6124992371,90.3444824219,80.7560011546,80.2976175944,,2118.49994914,54.1835002899,54.1802393595,40.7714996338,41.221728007,40.635219574,1.0,0.0,99.9981155396,1.0,0.0,0.105000178019,100.0,11.6782213847,49.8409996033,0.500499725342,5.85805074374,40.2709999084,224.0,91.183333079,722.899998983,0.609599403501,49.8409996033,0.84515183585,84.5151837667,2.0,1.0,1.0,1183.21257019,1183.21257019,1470.87502035,0.592712274115,2.0,0.0,4607.35030111,0.0,36.6235580444,4.0736438632,17.0807291667,4607.35030111,0.0642461722366,162.310832342,162.310832342,87.3069610596,2.0,54.9890797933,42.010286967,40.4400714238,1.0,3425.79177246,812.715101019,0.0,0.0,0.0,9.51535987854,1.0,0.0,47.2199989955,71.215139389,1.0,98.4107131958,0.0,1.0,1.0,0.0,45.3749987284,1.0,95.7619024913,0.0,1.0,0.0373264622076,92.594997406,95.5397701263,92.594997406,2.0,0.0,105.026441746,0.0566000007093,24.9158678876,0.924341742216,787.660451318,1.0,0.0,6331.83255615,0.00633183255615,440.209674477,0.747090302347,0.177235398667,0.747090302347,0.0,0.0,1855.59082031,440.209674477,1855.59082031,0.0,0.0,0.00185559082031,0.746508946021,1.0,18.8711997154,2.0,2.0,2.0,0.0,75.2677116394,77.1114730835,71.215139389,0.71215139389,1.0,10.5,4238.50687348,129.942309633,2295.80049479,0.924325701014,2295.80049479,1.0,0.0,0.0,0.0,81.8208328883,1.0,87.0833352407,1.0,0.0,52.1166677475,80.4899997711,1.0,86.8611125946,0.0,1.0,162.310832342,0.0,2062.30004883,0.000179222481964,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.191745613557,139022.0,2810.24391949,86.1552420305,1522.17740196,0.612852770668,1522.17740196,0.192362646338,1.0,1.0,1.0,0.0,2483.75706991,2483.75706991,2483.75706991,0.0,0.0,1855.59082031,2483.75706991
2016-06-22T06:00:00.000Z,0.0,0.0371872738951,0.834292875974,0.64438813996,56.2217508952,0.0537266370139,144.913333893,0.0,71.4366664886,1.0,99.5,0.0,0.0,0.0,59.5999984741,73.4366671244,1.0,99.3333282471,0.0,0.0,144.913333893,99.9997469584,2.0,0.0,137.126251539,80.9045006434,41.0104166667,0.593199176398,1600.25835164,0.0,0.603859450654,0.0,1.0,17.6801010768,91.7750002543,,3484.99934896,91.5320014954,91.447458903,80.8865006765,80.7746225993,,2640.33268229,54.2644996643,54.2342656453,42.1295003891,42.1917902629,40.635219574,1.0,0.0,99.9981231689,1.0,0.0,0.242998758952,91.050500234,100.0,11.8021816413,49.4025011063,1.71450010935,5.87791931629,40.4150002797,224.0,98.7750002543,805.725006104,0.603859450654,49.4025011063,0.953217744373,95.3217748006,2.0,1.0,1.0,1334.50484212,1334.50484212,0.0,0.6212832461,0.0,1.0,17.7429509163,91.3414999644,,3353.95513916,91.1885000865,90.9316685994,80.9225006104,80.4628168742,,2330.49991862,54.0829995473,54.0680389404,40.90950044,41.3244934082,40.635219574,1.0,0.0,99.9981155396,1.0,0.0,0.15299987793,100.0,11.8650316397,50.2789996465,0.48849995931,5.87791935603,40.4210004807,224.0,98.5333328247,794.533335368,0.6212832461,50.2789996465,0.913553270612,91.3553269704,2.0,1.0,1.0,1278.97457886,1278.97457886,1600.25835164,0.593232606232,2.0,0.0,5239.20556641,0.0,41.534863472,4.30595393976,18.5208333333,5239.20556641,0.0838460236717,226.290000916,226.290000916,98.5632489522,2.0,54.8125686646,42.4522832235,40.4606730143,1.0,3824.92177375,776.092832494,0.0,0.0,0.0,10.0718199412,1.0,0.0,50.9916652044,70.8146807353,1.0,100.0,0.0,1.0,1.0,0.0,49.3274987539,1.0,98.5773785909,0.0,1.0,0.0371941581922,100.319164276,98.669655482,100.319164276,2.0,0.0,117.262796613,0.0566000007093,23.7931182264,0.923818760051,789.367183388,1.0,0.0,7069.53773619,0.00706953773619,420.373108273,0.767987670558,0.155827952,0.767987670558,0.0,0.0,2071.78083293,420.373108273,2071.78083293,0.0,0.0,0.00207178083293,0.768018955986,1.0,18.8592363788,2.0,2.0,2.0,0.0,72.9095586141,77.3900477091,70.8146807353,0.708146807353,1.0,10.5,4601.01460624,141.05591484,2492.1539412,0.923815622558,2492.1539412,1.0,0.0,0.0,0.0,114.437501272,1.0,98.3333333333,1.0,0.0,58.8750015895,111.85250028,1.0,98.1250031789,0.0,1.0,226.290000916,0.0,2120.23999023,0.000171146424497,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.168678628284,139022.0,3209.76414537,98.4035602343,1738.57878094,0.644473125166,1738.57878094,0.168669394336,1.0,1.0,1.0,0.0,2697.67460124,2697.67460124,2697.67460124,0.0,0.0,2071.78083293,2697.67460124
2016-06-22T07:00:00.000Z,0.0,0.0384254300864,0.803753837348,0.592234739112,55.1327517827,0.052619236386,124.102500916,0.0,61.4649995168,1.0,94.2638874054,0.0,0.0,0.0,56.4583330154,62.6375001272,1.0,94.0972213745,0.0,0.0,124.102500916,94.7053368886,2.0,0.0,135.804001172,80.6712493896,41.1041666667,0.598158785387,1413.40832011,0.0,0.606306692291,0.0,1.0,17.3694785436,90.9050006866,8.56800079346,3279.16607666,90.7115008036,90.6285425822,80.6494986216,80.5530420939,,2061.99956258,54.6125005086,54.5827102661,40.6024999619,40.6048278809,40.635219574,1.0,0.0,99.9981231689,1.0,0.0,0.193499883016,91.5694999695,100.0,11.6855825583,50.1090008418,1.61699962616,5.68389602502,38.9855003357,224.0,89.8833328883,723.083323161,0.606306692291,50.1090008418,0.854108414423,85.4108416239,2.0,1.0,1.0,1195.75178019,1195.75178019,0.0,0.616048024273,0.0,1.0,17.3803563118,90.2855014801,9.29600016276,3168.72839355,90.1850007375,89.9266204834,80.6930001577,80.2376556396,,1926.99994914,54.4415003459,54.4167658488,40.354499499,40.8342844645,40.635219574,1.0,0.0,93.0655959447,1.0,0.0,0.100500742594,100.0,11.5900209745,49.8305012385,0.591999689738,5.79033521811,39.7624998093,224.0,87.1749998728,690.325007121,0.616048024273,49.8305012385,0.801330849784,80.1330839793,2.0,1.0,1.0,1121.8631897,1121.8631897,1413.40832011,0.600399943449,2.0,0.0,4130.10408529,0.0,34.5859645208,4.55990483363,17.1901041667,4130.10408529,0.0531584345267,130.515833219,130.515833219,80.2189318339,2.0,55.2895787557,41.4491882324,40.4080225627,1.0,3247.13963875,779.011905655,0.0,0.0,0.0,9.2564570109,1.0,0.0,46.3833324114,71.3930416107,1.0,97.9047609965,0.0,1.0,1.0,0.0,44.4133323034,1.0,94.7499955495,0.0,1.0,0.0386010371332,90.7966645559,94.3885084788,90.7966645559,2.0,0.0,99.5494019372,0.0566000007093,23.8826099083,0.922772124666,792.79915255,1.0,0.0,6001.63286172,0.00600163286172,421.954233374,0.744339490615,0.178572340443,0.744339490615,0.0,0.0,1758.82333374,421.954233374,1758.82333374,0.0,0.0,0.00175882333374,0.744778657953,1.0,19.4975279467,2.0,2.0,2.0,0.0,72.9980443319,77.940589269,71.3930416107,0.713930416107,1.0,9.91666666667,4026.15154441,123.432011845,2180.77756711,0.922911831058,2180.77756711,1.0,0.0,0.0,0.0,65.7983328501,1.0,80.4166676203,1.0,0.0,48.1000010173,64.7174998919,1.0,80.1666682561,0.0,1.0,130.515833219,0.0,2022.9699707,0.000171790147662,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.193487974077,139022.0,2611.16197719,80.0518739905,1414.34404571,0.598554787365,1414.34404571,0.192901052664,1.0,1.0,1.0,0.0,2362.93164062,2362.93164062,2362.93164062,0.0,0.0,1758.82333374,2362.93164062
2016-06-22T08:00:00.000Z,0.0,0.037285283857,0.839681976602,0.651032968784,56.8570009867,0.0522872565946,142.577496847,0.0,70.4366658529,1.0,98.8611087799,0.0,0.0,0.0,59.2250013351,72.2174994151,1.0,98.7083333333,0.0,0.0,142.577496847,99.6982097626,2.0,0.0,138.700501124,81.8435001373,41.5390625,0.58179929216,1586.90000407,0.0,0.594443701785,0.0,1.0,18.0414868991,92.8025004069,,3457.08272298,92.577501297,92.4564666748,81.8344999949,81.7047704061,,2709.33270264,55.3415002823,55.3095448812,43.4060001373,43.45677948,40.635219574,1.0,0.0,99.9981231689,1.0,0.0,0.224999109904,92.1184991201,100.0,11.9940759341,49.1715011597,1.76400025686,6.04741104444,41.6419998805,224.0,98.7499993642,800.600006104,0.594443701785,49.1715011597,0.962313537598,96.2313524882,2.0,1.0,1.0,1347.23895264,1347.23895264,0.0,0.614125080387,0.0,1.0,18.1152141889,92.3914998372,,3325.08371989,92.2459996541,91.9533157349,81.8525002797,81.3908793132,,2428.49987793,55.1584997177,55.1390762329,42.4979998271,42.8966039022,40.635219574,1.0,0.0,99.9981155396,1.0,0.0,0.145500183105,100.0,12.0276604493,49.7479998271,0.530500411987,6.08755377928,41.9674994151,224.0,98.6833337148,786.299997965,0.614125080387,49.7479998271,0.914888291132,91.4888305664,2.0,1.0,1.0,1280.84360758,1280.84360758,1586.90000407,0.581901149398,2.0,0.0,5430.5707194,0.0,34.2362070084,1.26835230986,11.1901041667,5430.5707194,0.0862167422676,235.039166768,235.039166768,99.3165772756,2.0,55.8595911662,43.8031158447,40.2815214793,1.0,3814.64610746,809.336702869,0.0,0.0,0.0,9.01682917277,1.0,0.0,51.7941656113,72.8176708221,1.0,100.0,0.0,1.0,1.0,0.0,49.9041659037,1.0,98.8988087972,0.0,1.0,0.0372946894351,101.698331197,99.3521823883,101.698331197,2.0,0.0,116.947769683,0.0566000007093,24.812294419,0.918242696788,807.791093341,1.0,0.0,7050.54539729,0.00705054539729,438.37975456,0.757528775171,0.160721551608,0.757528775171,0.0,0.0,2066.21498617,438.37975456,2066.21498617,0.0,0.0,0.00206621498617,0.758036350211,1.0,16.4308044173,2.0,2.0,2.0,0.0,70.1178092957,80.270623525,72.8176708221,0.728176708221,1.0,10.5,4623.98281033,141.760064102,2504.59474073,0.918250326779,2504.59474073,1.0,0.0,0.0,0.0,117.879165649,1.0,99.3194446564,1.0,0.0,59.4833348592,117.159999847,1.0,99.1388912201,0.0,1.0,235.039166768,0.0,2110.65991211,0.000178477467013,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.175030214442,139022.0,3278.6999814,100.516965265,1775.91809197,0.651098296171,1775.91809197,0.174817194626,1.0,1.0,1.0,0.0,2727.57293701,2727.57293701,2727.57293701,0.0,0.0,2066.21498617,2727.57293701
2016-06-22T09:00:00.000Z,0.0,0.0384477174589,0.832215007436,0.641802079094,57.2717498144,0.053435513054,143.493334452,0.0,70.7208334605,1.0,99.1666641235,0.0,0.0,0.0,59.4000015259,72.772500356,1.0,99.0,0.0,0.0,143.493334452,100.0,2.0,0.0,139.903499603,83.0450000763,49.1875,0.593913895489,1595.16666667,0.0,0.603293953189,0.0,1.0,18.4004553159,93.873500824,,3474.58266195,93.6379998525,93.5354309082,83.0239988963,82.9079411825,,2715.66599528,55.2529996236,55.2241821289,43.4735002518,43.5134124756,40.635219574,1.0,0.0,99.9981231689,1.0,0.0,0.235500971476,93.4354998271,100.0,12.3330807686,50.1644996007,1.6875,6.067374746,41.7860002518,224.0,99.8499984741,803.825002035,0.603293953189,50.1644996007,0.95194792248,95.194791158,2.0,1.0,1.0,1332.72709147,1332.72709147,0.0,0.617880862352,0.0,1.0,18.4971469243,93.4819997152,,3331.45800781,93.3575000763,93.0695317586,83.0660012563,82.593846639,,2489.99991862,55.0505005519,55.0574747721,42.6989994049,43.1231969198,40.635219574,1.0,0.0,99.9981155396,1.0,0.0,0.124499638875,100.0,12.3745367527,50.6585006714,0.50199953715,6.12261025111,42.1969998678,224.0,99.133333842,791.341659546,0.617880862352,50.6585006714,0.915102735247,91.5102729797,2.0,1.0,1.0,1281.14382935,1281.14382935,1595.16666667,0.593993183501,2.0,0.0,5474.91141764,0.0,31.2007424037,1.43820886756,9.73958333333,5474.32796224,0.0882952410682,237.144997915,237.144997915,99.813630422,2.0,55.7691268921,43.994817098,40.2386747996,1.0,3838.37902874,678.567230037,0.0,0.0,0.0,8.67634010315,1.0,0.0,53.0666656494,74.3476587931,1.0,100.0,0.0,1.0,1.0,0.0,50.1983324687,1.0,99.2023804983,0.0,1.0,0.03845471927,103.264998118,100.0,103.264998118,2.0,0.0,117.675363313,0.0566000007093,20.8032205077,0.910942197628,832.538989022,1.0,0.0,7094.41055128,0.00709441055128,367.548060902,0.774081220981,0.136845826327,0.774081220981,0.0,0.0,2079.06999715,367.548060902,2079.06999715,0.0,0.0,0.00207906999715,0.774239535133,1.0,20.0953658786,2.0,2.0,2.0,0.0,64.4576994578,83.8484694163,74.3476587931,0.743476587931,1.0,10.5,4516.94625878,138.478583821,2446.61805805,0.910927047308,2446.61805805,1.0,0.0,0.0,0.0,118.75,1.0,99.4305566152,1.0,0.0,59.5500005086,118.394999822,1.0,99.25,0.0,1.0,237.144997915,0.0,2110.65991211,0.000149639772897,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.150226987695,139022.0,3182.90086584,97.5799974348,1724.02820163,0.641891738685,1724.02820163,0.150133460008,1.0,1.0,1.0,0.0,2685.85510254,2685.85510254,2685.85510254,0.0,0.0,2079.06999715,2685.85510254
2016-06-22T10:00:00.000Z,0.0,0.0380519124842,0.836081938767,0.646649744995,57.7374992371,0.052979210575,143.480000814,0.0,70.6308333079,1.0,99.1666641235,0.0,0.0,0.0,59.4000015259,72.8491668701,1.0,99.0,0.0,0.0,143.480000814,100.0,2.0,0.0,,83.8347508113,50.3567708333,0.581763564755,1575.57502238,0.0,0.589413503171,0.0,1.0,18.6856959661,94.6745014191,,3465.83266195,94.4644997915,94.3460769653,83.8145001729,83.7015762329,,2703.66603597,56.544500351,56.5109481812,44.6449995041,44.6899515788,40.635219574,1.0,0.0,99.9981231689,1.0,0.0,0.210001627604,94.3249994914,100.0,12.4477205276,49.8195002874,1.71599928538,6.23797531923,42.9290002187,224.0,99.5833339691,791.958333333,0.589413503171,49.8195002874,0.959900360107,95.9900366465,2.0,1.0,1.0,1343.86050415,1343.86050415,0.0,0.608245139052,0.0,1.0,18.8101870219,94.3399995168,,3333.33272298,94.2155005137,93.9205907186,83.8550014496,83.3752059937,,2579.74991862,56.3615004222,56.3433583577,44.3715000153,44.7431818644,40.635219574,1.0,0.0,99.9981155396,1.0,0.0,0.124499003092,100.0,12.4335889022,49.8440004985,0.55299949646,6.37659792105,43.8185005188,224.0,99.3000005086,783.616673787,0.608245139052,49.8440004985,0.920604357038,92.084733963,2.0,1.0,1.0,1288.84609985,1288.84609985,1575.57502238,0.581751381268,2.0,0.0,5545.50646973,0.0,26.2427401543,0.274069292704,4.70572916667,5545.50646973,0.089023028367,241.092498779,241.092498779,99.9933999379,2.0,57.0451583862,45.3239974976,40.1960865657,1.0,3808.59215128,711.46539844,0.0,0.0,0.0,8.35944048564,1.0,0.0,52.9474989573,75.4550596873,1.0,100.0,0.0,1.0,1.0,0.0,50.1074994405,1.0,99.232140859,0.0,1.0,0.0380524587002,103.054997762,100.0,103.054997762,2.0,0.0,116.762170114,0.0566000007093,21.8117983189,0.904011443922,856.694946892,1.0,0.0,7039.35597324,0.00703935597324,385.367456635,0.761716130419,0.142292650066,0.761716130419,0.0,0.0,2062.93584188,385.367456635,2062.93584188,0.0,0.0,0.00206293584188,0.761673822999,1.0,17.6366064505,2.0,2.0,2.0,0.0,58.9426161448,87.0976645152,75.4550596873,0.754550596873,1.0,10.5,4520.05754972,138.573968432,2448.30329851,0.904008780485,2448.30329851,1.0,0.0,0.0,0.0,120.789166133,1.0,99.8333358765,1.0,0.0,59.7666664124,120.303332647,1.0,99.6111094157,0.0,1.0,241.092498779,0.0,2102.98999023,0.00015689458013,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.157401845135,139022.0,3233.31472335,99.1255636631,1751.3350251,0.646660992217,1751.3350251,0.157414279154,1.0,1.0,1.0,0.0,2708.27380371,2708.27380371,2708.27380371,0.0,0.0,2062.93584188,2708.27380371
2016-06-22T11:00:00.000Z,0.0,0.038349480175,0.835522885091,0.645941878693,57.851501147,0.0530293705138,143.430000305,0.0,70.8058331807,1.0,99.1666641235,0.0,0.0,0.0,59.4000015259,72.6241658529,1.0,99.0,0.0,0.0,143.430000305,100.0,2.0,0.0,,84.0965000788,50.9973958333,0.581807348987,1573.75835164,0.0,0.590539868236,0.0,1.0,18.7835966746,94.9354998271,,3469.16607666,94.7000007629,94.6290079753,84.0725008647,83.9745890299,,2699.66601562,57.0439999898,57.043490092,45.1220010122,45.1799062093,40.635219574,1.0,0.0,99.9981231689,1.0,0.0,0.235499064128,94.4989992778,100.0,12.4717373848,49.5779997508,1.71000099182,6.31185925007,43.4120000203,224.0,98.7166671753,791.850001017,0.590539868236,49.5779997508,0.957882007417,95.7882003784,2.0,1.0,1.0,1341.03481038,1341.03481038,0.0,0.602279647718,0.0,1.0,18.9092957179,94.6085007985,,3322.83406576,94.4960009257,94.1966094971,84.120499293,83.6354522705,,2563.49987793,56.8564996719,56.8725001017,44.6940002441,45.1414744059,40.635219574,1.0,0.0,99.9981155396,1.0,0.0,0.112499872843,100.0,12.467477719,49.8020006816,0.481000264486,6.44181795915,44.2129999797,224.0,99.2666664124,781.908340454,0.602279647718,49.8020006816,0.927442866734,92.7442849477,2.0,1.0,1.0,1298.42001343,1298.42001343,1573.75835164,0.581845031221,2.0,0.0,5511.08410645,0.0,23.4156463941,0.304110854864,2.8359375,5511.08410645,0.0890005746824,240.744998932,240.744998932,100.0,2.0,57.5683466593,45.7876485189,40.1724961599,1.0,3806.24903756,683.30139894,0.0,0.0,0.5,8.2419350942,1.0,0.0,53.1924991608,75.8305657705,1.0,100.0,0.0,1.0,1.0,0.0,50.5408322016,1.0,99.2202364604,0.0,1.0,0.0383525176411,103.73333168,100.0,103.73333168,2.0,0.0,116.690335947,0.0566000007093,20.9483586094,0.899015808216,874.601851251,1.0,0.0,7035.02523609,0.00703502523609,370.112338284,0.762183615047,0.136827917793,0.762183615047,0.0,0.0,2061.66668701,370.112338284,2061.66668701,0.0,0.0,0.00206166668701,0.762219190598,1.0,17.7907796119,2.0,2.0,2.0,0.0,54.3510135015,89.3609053294,75.8305657705,0.758305657705,1.0,10.5,4489.5504365,137.638694557,2431.7790253,0.89901153284,2431.7790253,1.0,0.0,0.0,0.0,120.944166183,1.0,99.8472245534,1.0,0.0,59.7666664124,119.80083402,1.0,99.6111094157,0.0,1.0,240.744998932,0.0,2108.19995117,0.000150683766666,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.152198178549,139022.0,3225.94273177,98.8995563353,1747.34196283,0.645979984223,1747.34196283,0.15215869987,1.0,1.0,1.0,0.0,2704.94753011,2704.94753011,2704.94753011,0.0,0.0,2061.66668701,2704.94753011
2016-06-22T12:00:00.000Z,0.0,0.0418163593238,0.804215108036,0.594538028743,56.4722496668,0.0607605720316,141.922501882,0.0,70.1041660309,1.0,98.8749980927,0.0,0.0,0.0,59.2250013351,71.8808333079,1.0,98.7083333333,0.0,0.0,141.922501882,99.7063496908,2.0,0.0,137.604001045,84.1482505798,50.3333333333,0.609912569907,1453.27501424,0.0,0.605242036138,0.0,1.0,18.435505867,94.0940004985,8.7899983724,3461.24934896,93.8375002543,93.8024597168,84.1190007528,84.0482381185,,2123.99953206,57.3244991302,57.33715566,42.875,42.9560038249,40.2985903422,1.0,0.0,99.9981231689,1.0,0.0,0.256500244141,96.6724999746,100.0,12.4288352331,50.9625002543,1.63950061798,6.00667067369,41.235499382,224.0,92.1499996185,734.275004069,0.605242036138,50.9625002543,0.870238665626,87.0238666534,2.0,1.0,1.0,1218.33413188,1218.33413188,0.0,0.622756566127,0.0,1.0,18.555161953,93.6334997813,8.37900034587,3268.09084066,93.5659999847,93.2771860758,84.1775004069,83.6934865316,,2026.49995931,57.1144997279,57.1689580282,42.7349996567,43.2661743164,40.2985903422,1.0,0.0,99.9981155396,1.0,0.0,0.0674997965495,100.0,12.410873731,50.8310003281,0.594999313354,6.14428830147,42.1400003433,224.0,91.5583324432,719.000005086,0.622756566127,50.8310003281,0.827501591274,82.7501583099,2.0,1.0,1.0,1158.50222778,1158.50222778,1453.27501424,0.614726248935,2.0,0.0,4286.46358236,0.0,20.8472758929,0.576431351403,3.75520833333,4286.46358236,0.0553133716464,143.399165789,143.399165789,77.876955986,2.0,58.0200475057,43.9827194214,40.1521759033,1.0,3393.61869877,541.390772389,0.0,0.0,0.5,7.81497128805,1.0,0.0,51.0858322779,76.3040294647,1.0,99.7440471649,0.0,1.0,1.0,0.0,48.5683320363,1.0,98.0952364604,0.0,1.0,0.0424598274361,99.6383304596,98.5486068726,99.6383304596,2.0,0.0,104.040093575,0.0566000007093,16.5977240284,0.894386797808,891.55352967,1.0,0.0,6272.3676123,0.0062723676123,293.246003894,0.771443411971,0.123069909066,0.771443411971,0.0,0.0,1838.1641744,293.246003894,1838.1641744,0.0,0.0,0.0018381641744,0.773229032755,1.0,22.7893306955,2.0,2.0,2.0,0.0,50.9982350667,91.4163252513,76.3040294647,0.763040294647,1.0,9.91666666667,3935.00947116,120.637817603,2131.41017829,0.894513321037,2131.41017829,1.0,0.0,0.0,0.0,71.6541663806,1.0,77.7083358765,1.0,0.0,46.4916674296,71.7450006803,1.0,77.4861122767,0.0,1.0,143.399165789,0.0,2091.80004883,0.000119389190404,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.137583092584,139022.0,2650.26778353,81.2507628792,1435.52582793,0.602463565604,1435.52582793,0.135453469751,1.0,1.0,1.0,0.0,2382.75957235,2382.75957235,2382.75957235,0.0,0.0,1838.1641744,2382.75957235
2016-06-22T13:00:00.000Z,0.0,0.0445100670902,0.770360778814,0.519840376243,54.0115003586,0.0556318318512,101.177500407,0.0,50.1608333588,1.0,88.4166660309,0.0,0.0,0.0,52.9500007629,51.0166667302,1.0,88.2500019073,0.0,0.0,101.177500407,88.7869682312,2.0,0.0,136.543500264,82.5319999059,45.3359375,0.635023561926,1154.95835368,0.0,0.626478196519,0.0,1.0,17.496386687,91.4345010122,8.69850095113,3039.99947103,91.2110004425,91.1403528849,82.5124994914,82.4546051025,,1474.99964396,55.5634997686,55.593015035,40.1570002238,40.0595143636,40.1302757263,1.0,0.0,99.9981231689,1.0,0.0,0.223500569661,91.5200010935,100.0,11.894803683,51.0540002187,1.77900028229,5.60158308347,38.3779999415,224.0,76.6166680654,593.125,0.626478196519,51.0540002187,0.67631964184,67.6319630941,2.0,1.0,1.0,946.847498576,946.847498576,0.0,0.63021885743,0.0,1.0,17.5193506877,90.6815007528,8.11349932353,2864.26649984,90.664999644,90.3789901733,82.5515003204,82.0810216268,,1407.24994914,55.3715003332,55.4259618123,40.1670004527,40.791519165,40.1302757263,1.0,0.0,99.9981155396,1.0,0.0,0.0165011088053,100.0,11.7801063855,50.4979991913,0.775000254313,5.73924434185,39.3920001984,224.0,74.7166665395,561.833333333,0.63021885743,50.4979991913,0.636778655279,63.6778653463,2.0,1.0,1.0,891.490117391,891.490117391,1154.95835368,0.63503701757,2.0,0.0,2886.81388346,0.0,19.0047815641,1.20849382877,5.27604166667,2886.81388346,0.0234519134562,42.651667277,42.651667277,56.0340925852,2.0,56.5510660807,41.4300816854,40.1356086731,1.0,2547.19906375,444.944009227,0.0,0.0,0.0,6.16828028361,1.0,0.0,41.57999897,76.3442192078,1.0,95.6488081614,0.0,1.0,1.0,0.0,39.3733323415,1.0,91.1011886597,0.0,1.0,0.0445111958084,80.953332901,90.8298810323,80.953332901,2.0,0.0,78.0909266683,0.0566000007093,13.640900898,0.891097951595,903.829957486,1.0,0.0,4707.94462422,0.00470794462422,241.005313198,0.758590946146,0.132510451085,0.758590946146,0.0,0.0,1379.69833374,241.005313198,1379.69833374,0.0,0.0,0.00137969833374,0.758636479576,1.0,24.5759107366,2.0,2.0,2.0,0.0,47.7997080485,92.8553066254,76.3442192078,0.763442192078,1.0,10.5,2992.14307298,91.7318275663,1620.70364694,0.891101397231,1620.70364694,1.0,0.0,0.0,0.0,21.6408332189,1.0,56.0972239176,1.0,0.0,33.4833348592,21.0108332634,1.0,55.8055591583,0.0,1.0,42.651667277,0.0,1404.94006348,9.81204478282e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.148704122221,139022.0,1745.57281228,53.5150159317,945.494969276,0.519855613201,945.494969276,0.148677107429,1.0,1.0,1.0,0.0,1818.76456706,1818.76456706,1818.76456706,0.0,0.0,1379.69833374,1818.76456706
2016-06-22T14:00:00.000Z,0.0,0.0435567292069,0.770802108049,0.519043743551,53.8870000839,0.0558651492913,100.896666845,0.0,49.9966669083,1.0,88.2500044505,0.0,0.0,0.0,52.8499994278,50.9758335749,1.0,88.0833333333,0.0,0.0,100.896666845,88.4966763583,2.0,0.0,136.286999702,82.3999996185,41.0078125,0.633528539081,1144.30833944,0.0,0.62530749732,0.0,1.0,17.4407885869,91.2950019836,8.65949948629,3033.33282471,91.0460001628,91.0208206177,82.3865006765,82.328259786,,1464.99964396,55.5260000229,55.5547943115,40.0850000381,40.0194295247,40.1302757263,1.0,0.0,99.9981231689,1.0,0.0,0.249001820882,91.3549989065,100.0,11.8497481346,50.9610001246,1.7850001653,5.59104061127,38.2999998728,224.0,76.2249997457,589.216664632,0.62530749732,50.9610001246,0.673203045073,67.3203048706,2.0,1.0,1.0,942.484263102,942.484263102,0.0,0.628453591446,0.0,1.0,17.4528754552,90.4789994558,8.0685005188,2859.3920695,90.4819990794,90.2115885417,82.4134985606,81.9432449341,,1394.99992879,55.3310000102,55.3928044637,40.1339995066,40.8221588135,40.1302757263,1.0,0.0,99.9981155396,1.0,0.0,-0.00299962361654,100.0,11.7150503,50.3479995728,0.744999567668,5.73782523473,39.388999939,224.0,74.1750005086,555.091664632,0.628453591446,50.3479995728,0.630929318383,63.0929323832,2.0,1.0,1.0,883.301045736,883.301045736,1144.30833944,0.633555904636,2.0,0.0,2875.72873942,0.0,21.7857303619,1.52397645513,8.06770833333,2875.72873942,0.0264005616807,47.663333257,47.663333257,58.8523632685,2.0,56.519434611,41.444732666,40.1446650823,1.0,2532.14174622,423.088833609,0.0,0.0,0.0,6.08009529114,1.0,0.0,40.5458329519,76.3064053853,1.0,94.8571402232,0.0,1.0,1.0,0.0,38.1283318202,1.0,90.2857119242,0.0,1.0,0.0435569799533,78.6741644541,90.1626923879,78.6741644541,2.0,0.0,77.6293059431,0.0566000007093,12.9708743811,0.886200993726,922.515209221,1.0,0.0,4680.11444082,0.00468011444082,229.16738902,0.759333197564,0.126874965573,0.759333197564,0.0,0.0,1371.54249064,229.16738902,1371.54249064,0.0,0.0,0.00137154249064,0.759378592173,1.0,24.5640809015,2.0,2.0,2.0,0.0,43.5658804576,94.9696960449,76.3064053853,0.763064053853,1.0,10.5,2955.23057983,90.6001803242,1600.70987966,0.886208163137,1600.70987966,1.0,0.0,0.0,0.0,24.125,1.0,58.8333336512,1.0,0.0,35.1750011444,23.538333257,1.0,58.6250019073,0.0,1.0,47.663333257,0.0,1397.0300293,9.33008759844e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.143166098949,139022.0,1730.90136474,53.0652250417,937.548133863,0.519058962602,937.548133863,0.143106866829,1.0,1.0,1.0,0.0,1806.24592082,1806.24592082,1806.24592082,0.0,0.0,1371.54249064,1806.24592082
