timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-06-22T15:00:00.000Z,0.0,0.042470675534,0.771324504474,0.51822759222,53.7805000941,0.0561174873943,100.594166438,0.0,49.9224999746,1.0,88.1666717529,0.0,0.0,0.0,52.7999992371,50.6716667811,1.0,88.0,0.0,0.0,100.594166438,88.2862841288,2.0,0.0,135.971250852,82.1907507579,40.8567708333,0.632609626048,1134.18332926,0.0,0.621908537003,0.0,1.0,17.3573921522,91.0639998118,8.65049997965,3029.58280436,90.8285007477,90.7925720215,82.178000768,82.1174647013,,1469.66633097,55.4584999084,55.4872690837,40.1330000559,40.0626958211,40.1302757263,1.0,0.0,99.9981231689,1.0,0.0,0.235499064128,91.1209996541,100.0,11.7576336066,50.6955006917,1.77300008138,5.59975846608,38.3599999746,224.0,75.7833334605,583.533335368,0.621908537003,50.6955006917,0.670271806263,67.027179718,2.0,1.0,1.0,938.380528768,938.380528768,0.0,0.62439482064,0.0,1.0,17.3791473707,90.2795003255,8.08199946086,2844.76896159,90.2855002085,90.0154342651,82.2035007477,81.7359517415,,1396.49994914,55.279999733,55.3296991984,40.1219997406,40.8144989014,40.1302757263,1.0,0.0,99.9981155396,1.0,0.0,-0.00300025939941,100.0,11.6378755569,50.1605008443,0.71200021108,5.74127177397,39.4099995295,224.0,73.7916660309,550.649998983,0.62439482064,50.1635004679,0.629928407215,62.9928410848,2.0,1.0,1.0,881.899770101,881.899770101,1134.18332926,0.632639188292,2.0,0.0,2869.89442952,0.0,26.7843192418,3.38604966799,14.2083333333,2869.89442952,0.0330146355117,59.169166247,59.169166247,64.3988164266,2.0,56.4340209961,41.4396387736,40.1571591695,1.0,2529.34784374,404.14061439,0.0,0.0,0.0,6.10662333171,1.0,0.0,39.3008327484,76.0713774363,1.0,94.0714263916,0.0,1.0,1.0,0.0,36.8433322906,1.0,89.1726169586,0.0,1.0,0.0424668716283,76.1441656748,89.0536289215,76.1441656748,2.0,0.0,77.5436516899,0.0566000007093,12.3899680756,0.886252703144,922.289901559,1.0,0.0,4674.95051847,0.00467495051847,218.904026861,0.764156565477,0.122097363803,0.764156565477,0.0,0.0,1370.02916463,218.904026861,1370.02916463,0.0,0.0,0.00137002916463,0.76420344909,1.0,24.9540502282,2.0,2.0,2.0,0.0,42.9808994929,94.9488258362,76.0713774363,0.760713774363,1.0,10.5,2933.48845813,89.9336197655,1588.93319149,0.886253929281,1588.93319149,1.0,0.0,0.0,0.0,29.788333257,1.0,63.8611110051,1.0,0.0,38.1666676203,29.3808333079,1.0,63.6111125946,0.0,1.0,59.169166247,0.0,1396.5,8.91223552789e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.137767923807,139022.0,1715.38729685,52.5896014617,929.144890507,0.518246024749,929.144890507,0.13771366235,1.0,1.0,1.0,0.0,1792.86448161,1792.86448161,1792.86448161,0.0,0.0,1370.02916463,1792.86448161
2016-06-22T16:00:00.000Z,0.0,0.0436126082565,0.769651573588,0.521528599349,54.0910005569,0.0552910937521,101.912501017,0.0,50.6058333715,1.0,88.5555597941,0.0,0.0,0.0,53.0916668574,51.3891661962,1.0,88.4861138662,0.0,0.0,101.912501017,89.2615445455,2.0,0.0,136.389750799,82.2987502416,40.9479166667,0.6330744567,1167.07500203,0.0,0.617290265549,0.0,1.0,17.4552922249,91.3414999644,8.81250063578,3043.74943034,91.0970007579,91.0608800252,82.2845001221,82.2215906779,,1488.99965413,55.7854998906,55.8146921794,40.1494998932,40.0836919149,40.1302757263,1.0,0.0,99.9981231689,1.0,0.0,0.242999394735,91.3670005798,100.0,11.8504651388,50.9475008647,1.75799973806,5.60482696692,38.3915001551,224.0,77.2000007629,598.658335368,0.617290265549,50.9475008647,0.692939122518,69.2939135234,2.0,1.0,1.0,970.114771525,970.114771525,0.0,0.625798246707,0.0,1.0,17.4891343117,90.5900001526,8.27249972026,2858.64211019,90.5855000814,90.3119049072,82.3130003611,81.8437423706,,1408.74996948,55.6040000916,55.6535593669,40.1295003891,40.7698160807,40.1302757263,1.0,0.0,99.9981155396,1.0,0.0,0.00450007120768,100.0,11.7509037654,50.4559996923,0.743499755859,5.73823062579,39.3860006332,224.0,75.4166660309,568.416671753,0.625798246707,50.4559996923,0.648788917178,64.8788922628,2.0,1.0,1.0,908.304484049,908.304484049,1167.07500203,0.633195935643,2.0,0.0,2885.64703369,0.0,25.5385355949,3.4705342253,13.4635416667,2885.64703369,0.0306602038784,56.508333842,56.508333842,62.6854674021,2.0,56.7560450236,41.4237136841,40.1603778203,1.0,2595.56490628,418.767595747,0.0,0.0,0.0,5.9956480662,1.0,0.0,41.3033329646,76.2888520559,1.0,95.6190458934,0.0,1.0,1.0,0.0,39.0966657003,1.0,91.005950292,0.0,1.0,0.0436237073148,80.3999977112,90.8102531433,80.3999977112,2.0,0.0,79.5737057396,0.0566000007093,12.8383957406,0.885662339705,924.581919504,1.0,0.0,4797.3383868,0.0047973383868,226.826777027,0.762621721614,0.123041139928,0.762621721614,0.0,0.0,1405.89584351,226.826777027,1405.89584351,0.0,0.0,0.00140589584351,0.762770935893,1.0,25.1530352604,2.0,2.0,2.0,0.0,43.0941546758,95.2015272776,76.2888520559,0.762888520559,1.0,9.91666666667,3014.33250203,92.4121014802,1632.72262053,0.885662861541,1632.72262053,1.0,0.0,0.0,0.0,28.3774998983,1.0,62.6805559794,1.0,0.0,37.4833345413,28.1308333079,1.0,62.4722251892,0.0,1.0,56.508333842,0.0,1417.57995605,9.23479430638e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.138925481998,139022.0,1775.11379116,54.4206704792,961.495932813,0.521559037957,961.495932813,0.138758484529,1.0,1.0,1.0,0.0,1843.50354004,1843.50354004,1843.50354004,0.0,0.0,1405.89584351,1843.50354004
2016-06-22T17:00:00.000Z,0.0,0.0445854902371,0.769265415594,0.522522157048,54.2199996312,0.0558812309183,103.811667124,0.0,51.3850005468,1.0,89.0416698456,0.0,0.0,0.0,53.3666667938,52.4433333079,1.0,88.9444465637,0.0,0.0,103.811667124,89.6790924072,2.0,0.0,136.644749959,82.4247503281,41.5078125,0.633611151924,1177.13334147,0.0,0.62221016842,0.0,1.0,17.5108904839,91.5200010935,8.86349932353,3061.24943034,91.2769997915,91.2249221802,82.4135004679,82.3447672526,,1479.33296712,55.9325002035,55.9522832235,40.161500295,40.1034138997,40.1302757263,1.0,0.0,99.9981231689,1.0,0.0,0.243001302083,91.5290006002,100.0,11.9066718419,51.1154994965,1.76399962107,5.60340778033,38.3975006739,224.0,77.758333842,604.775004069,0.62221016842,51.1154994965,0.694369641259,69.4369646708,2.0,1.0,1.0,972.117497762,972.117497762,0.0,0.625991281838,0.0,1.0,17.5278115273,90.7400004069,8.2995001475,2889.01332601,90.7355003357,90.4594955444,82.4360001882,81.9649378459,,1404.49993896,55.7449998856,55.7963638306,40.1204999288,40.8406702677,40.1302757263,1.0,0.0,99.9981155396,1.0,0.0,0.00900014241536,100.0,11.7847150167,50.6075003942,0.706000645955,5.74309651057,39.4219992956,224.0,75.816666921,572.358332316,0.625991281838,50.6150004069,0.653128215245,65.3128210704,2.0,1.0,1.0,914.379501343,914.379501343,1177.13334147,0.63367007363,2.0,0.0,2888.56422933,0.0,23.3344702721,4.19554547469,10.9973958333,2888.56422933,0.0275610737211,51.2008333206,51.2008333206,60.6463279724,2.0,56.8730723063,41.4370905558,40.1568368276,1.0,2612.33149506,408.498657544,0.0,0.0,0.0,5.55191993713,1.0,0.0,42.5624990463,76.8615805308,1.0,96.6547578176,0.0,1.0,1.0,0.0,40.2691659927,1.0,92.0297603607,0.0,1.0,0.0445931299781,82.8316656748,91.789850235,82.8316656748,2.0,0.0,80.087728563,0.0566000007093,12.5235750768,0.880711237182,944.116239492,1.0,0.0,4828.32778712,0.00482832778712,221.264574555,0.761634645791,0.119099253266,0.761634645791,0.0,0.0,1414.97751872,221.264574555,1414.97751872,0.0,0.0,0.00141497751872,0.76173919936,1.0,25.1407212192,2.0,2.0,2.0,0.0,40.3761425018,97.308555603,76.8615805308,0.768615805308,1.0,11.0833333333,3020.8301526,92.6113036398,1636.24209327,0.880733899057,1636.24209327,1.0,0.0,0.0,0.0,25.8450001081,1.0,60.3888902664,1.0,0.0,36.075000445,25.3558332125,1.0,60.1250009537,0.0,1.0,51.2008333206,0.0,1435.79003906,9.00834046177e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.135227284193,139022.0,1792.28204394,54.9470073438,970.795170587,0.522546278019,970.795170587,0.135101927979,1.0,1.0,1.0,0.0,1857.81664022,1857.81664022,1857.81664022,0.0,0.0,1414.97751872,1857.81664022
2016-06-22T18:00:00.000Z,0.0,0.0445991484205,0.768598348589,0.525010248886,53.6537504196,0.068564482042,129.629166285,0.0,64.1483338674,1.0,95.7777779897,0.0,0.0,0.0,57.3583332698,65.4808333715,1.0,95.5972220103,0.0,0.0,129.629166285,96.5996627808,2.0,0.0,136.73250103,83.0787506104,44.2630208333,0.632303411808,1195.85835775,0.0,0.616667498407,0.0,1.0,17.53627189,91.5799992879,8.26050122579,3335.83270264,91.331000646,91.2948710124,83.0704994202,82.9917449951,,1474.6663208,56.3044999441,56.3243077596,40.0970001221,40.0525131226,40.1302757263,1.0,0.0,99.9981231689,1.0,0.0,0.250499089559,91.6099993388,100.0,11.9365135034,51.2340005239,1.73699982961,5.59975842635,38.3600002925,224.0,78.6833343506,613.925008138,0.616667498407,51.2340005239,0.711321429298,71.1321442922,2.0,1.0,1.0,995.850001017,995.850001017,0.0,0.624383114797,0.0,1.0,17.566488107,90.8285001119,7.71599896749,3130.85805257,90.803000768,90.5431925456,83.0870018005,82.6148935954,,1397.99993896,56.1170002619,56.1648483276,40.1159998576,40.7947107951,40.1302757263,1.0,0.0,99.9981155396,1.0,0.0,0.0254993438721,100.0,11.8276492755,50.6870009104,0.719500223796,5.73883887132,39.3964996338,224.0,76.7666676839,581.933329264,0.624383114797,50.6870009104,0.665764719645,66.5764719645,2.0,1.0,1.0,932.070607503,932.070607503,1195.85835775,0.632362958675,2.0,0.0,2876.89562988,0.0,20.8264767329,2.70637279749,8.62760416667,2876.89562988,0.0241531172458,45.6816663742,45.6816663742,58.2009449005,2.0,57.2431691488,41.4689331055,40.136897405,1.0,2687.2733663,398.291286314,0.0,0.0,0.0,6.36765988668,1.0,0.0,43.2383327484,76.7028395335,1.0,97.3154748281,0.0,1.0,1.0,0.0,41.0933329264,1.0,92.684521993,0.0,1.0,0.044607593683,84.349164327,92.4487559001,84.349164327,2.0,0.0,82.3852640227,0.0566000007093,12.2106419066,0.883702401112,932.226881483,1.0,0.0,4966.8415707,0.0049668415707,215.735720027,0.76962449794,0.114069054197,0.76962449794,0.0,0.0,1455.5700175,215.735720027,1455.5700175,0.0,0.0,0.0014555700175,0.769715885321,1.0,26.1822114942,2.0,2.0,2.0,0.0,42.5802952449,96.0389372508,76.7028395335,0.767028395335,1.0,10.5,3085.56465262,94.5959059293,1671.30573752,0.883693552137,1671.30573752,1.0,0.0,0.0,0.0,23.1099999746,1.0,57.7222220103,1.0,0.0,34.4666671753,22.5716665586,1.0,57.4444459279,0.0,1.0,45.6816663742,0.0,1478.54003906,8.78324431137e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.129082139302,139022.0,1833.25219572,56.2030525286,992.986781347,0.525036201535,992.986781347,0.128990730168,1.0,1.0,1.0,0.0,1891.27297974,1891.27297974,1891.27297974,0.0,0.0,1455.5700175,1891.27297974
2016-06-22T19:00:00.000Z,0.0,0.045427622502,0.769416911777,0.522091364474,53.9919993083,0.0593540906181,109.984167735,0.0,54.4091672897,1.0,90.7916666667,0.0,0.0,0.0,54.3999999364,55.5750001272,1.0,90.6666666667,0.0,0.0,109.984167735,91.4312845866,2.0,0.0,136.808999062,82.8169997533,46.4010416667,0.634507938198,1174.94167074,0.0,0.627080130777,0.0,1.0,17.5544013977,91.61449941,8.5845006307,3135.83282471,91.3849995931,91.3209381104,82.8004989624,82.730158488,,1466.66635132,55.8814999262,55.9051513672,40.1225001017,40.0493342082,40.1302757263,1.0,0.0,99.9981231689,1.0,0.0,0.229499816895,91.6639995575,100.0,11.9558594227,51.2624994914,1.76999982198,5.59854197502,38.3525002797,224.0,77.6333332062,603.766662598,0.627080130777,51.2624994914,0.687906810216,68.7906799316,2.0,1.0,1.0,963.069534302,963.069534302,0.0,0.629310886421,0.0,1.0,17.5858265559,90.863000234,8.01449839274,2956.50484212,90.847998937,90.5630009969,82.8335005442,82.3610356649,,1399.99995931,55.6895004908,55.7466379801,40.1294997533,40.8010940552,40.1302757263,1.0,0.0,99.9981155396,1.0,0.0,0.0150012969971,100.0,11.8461766243,50.7184991837,0.739000002543,5.73964989185,39.3904997508,224.0,75.6999994914,571.174997965,0.629310886421,50.7184991837,0.648346426828,64.8346417745,2.0,1.0,1.0,907.684997559,907.684997559,1174.94167074,0.634545966413,2.0,0.0,2882.14650472,0.0,21.363697052,3.04583756129,8.61458333333,2882.14650472,0.0254193644396,47.0691668193,47.0691668193,58.6307261785,2.0,56.8484090169,41.4326299032,40.1433947881,1.0,2614.43147619,418.496372352,0.0,0.0,0.0,6.31424840291,1.0,0.0,43.1883325577,76.4862505595,1.0,97.0714244843,0.0,1.0,1.0,0.0,40.9316657384,1.0,92.5178546906,0.0,1.0,0.0454301028279,84.1199982961,91.9753665924,84.1199982961,2.0,0.0,80.1521088759,0.0566000007093,12.8300806911,0.887175156144,918.74915179,1.0,0.0,4832.20914647,0.00483220914647,226.679868027,0.764749620028,0.122414737068,0.764749620028,0.0,0.0,1416.11498006,226.679868027,1416.11498006,0.0,0.0,0.00141611498006,0.764807720979,1.0,25.4299472455,2.0,2.0,2.0,0.0,45.0825618108,94.5518868764,76.4862505595,0.764862505595,1.0,11.6666666667,3032.92784854,92.9821895671,1642.79484809,0.887164357096,1642.79484809,1.0,0.0,0.0,0.0,23.7850000064,1.0,58.3888912201,1.0,0.0,34.8583342234,23.2841668129,1.0,58.0972239176,0.0,1.0,47.0691668193,0.0,1459.44995117,9.22881320303e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.137984282268,139022.0,1784.94794233,54.7221616304,966.822631531,0.522116671674,966.822631531,0.137990952447,1.0,1.0,1.0,0.0,1851.73675537,1851.73675537,1851.73675537,0.0,0.0,1416.11498006,1851.73675537
2016-06-22T20:00:00.000Z,0.0,0.0444283178324,0.769793268149,0.521366833298,54.0355014801,0.0557731037026,102.643334071,0.0,51.0066665014,1.0,88.9305559794,0.0,0.0,0.0,53.2250006994,51.6366662979,1.0,88.7083346049,0.0,0.0,102.643334071,89.2235145569,2.0,0.0,136.49925073,82.4637492498,47.3177083333,0.633474921948,1165.94166056,0.0,0.622109740009,0.0,1.0,17.4879258474,91.4225012461,8.7360013326,3069.58280436,91.1855004628,91.135907491,82.4494991302,82.3777770996,,1473.99964396,55.8050003052,55.8229700724,40.1269995372,40.037244161,40.1302757263,1.0,0.0,99.9981231689,1.0,0.0,0.237000783285,91.4525000254,100.0,11.8901946545,51.0585009257,1.78499984741,5.59773103396,38.3419996897,224.0,77.1583340963,598.866663615,0.622109740009,51.0585009257,0.68776700701,68.7767009735,2.0,1.0,1.0,962.873809814,962.873809814,0.0,0.629549270105,0.0,1.0,17.5060553551,90.6260007222,8.14950116475,2907.0111084,90.6275005341,90.3451258341,82.4779993693,82.0083058675,,1397.99993896,55.6129999161,55.6675847371,40.1520004272,40.8074773153,40.1302757263,1.0,0.0,99.9981155396,1.0,0.0,-0.00149981180827,100.0,11.7647837798,50.4755001068,0.740500450134,5.74127173424,39.4114999771,224.0,75.2833334605,567.16666158,0.629549270105,50.4755001068,0.64351319086,64.3513186773,2.0,1.0,1.0,900.918467204,900.918467204,1165.94166056,0.633527491012,2.0,0.0,2881.56300863,0.0,22.1520253817,2.28800458709,9.18489583333,2881.56300863,0.0264182777616,48.5816669464,48.5816669464,59.1067040761,2.0,56.7560373942,41.4269002279,40.1707951228,1.0,2582.7214925,450.254807237,0.0,0.0,0.0,6.32182057699,1.0,0.0,42.01749897,76.1276785533,1.0,96.2738075256,0.0,1.0,1.0,0.0,39.7549988429,1.0,91.6249968211,0.0,1.0,0.0444268106825,81.7724978129,91.0442549388,81.7724978129,2.0,0.0,79.1799579177,0.0566000007093,13.8037170453,0.892589840019,898.25443154,1.0,0.0,4773.60012397,0.00477360012397,243.881923538,0.760066228372,0.132504985201,0.760066228372,0.0,0.0,1398.93916829,243.881923538,1398.93916829,0.0,0.0,0.00139893916829,0.760151684284,1.0,24.861580353,2.0,2.0,2.0,0.0,49.0751816432,92.2031110128,76.1276785533,0.761276785533,1.0,11.0833333333,3032.97629974,92.983674963,1642.82109183,0.892571213572,1642.82109183,1.0,0.0,0.0,0.0,24.5133336385,1.0,59.1388889949,1.0,0.0,35.299999555,24.0683333079,1.0,58.8333320618,0.0,1.0,48.5816669464,0.0,1442.27001953,9.92916016549e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.148453124172,139022.0,1771.7771626,54.3183775647,959.688637527,0.521414325703,959.688637527,0.148374543535,1.0,1.0,1.0,0.0,1840.54904175,1840.54904175,1840.54904175,0.0,0.0,1398.93916829,1840.54904175
2016-06-22T21:00:00.000Z,0.0,0.0417444403221,0.76995117714,0.520671313876,53.8757489522,0.0550440620348,100.79833285,0.0,49.8783330917,1.0,88.3333358765,0.0,0.0,0.0,52.9000015259,50.9350004196,1.0,88.1666717529,0.0,0.0,100.79833285,88.6221199036,2.0,0.0,135.956999461,82.0812505086,47.8098958333,0.626749024612,1147.84164429,0.0,0.616933763309,0.0,1.0,17.3586002986,91.0519987742,8.75399780273,3040.41609701,90.8194993337,90.7658691406,82.065501531,81.9898529053,,1477.33299764,55.6744998296,55.6828308105,40.1255003611,40.043607076,40.1302757263,1.0,0.0,99.9981231689,1.0,0.0,0.232499440511,91.0805009206,100.0,11.7612744967,50.6939989726,1.7910006841,5.5973256429,38.334499677,224.0,76.4166673024,590.341659546,0.616933763309,50.6939989726,0.683628936041,68.3628940582,2.0,1.0,1.0,957.080510457,957.080510457,0.0,0.619689979679,0.0,1.0,17.3755216599,90.2705001831,8.17800076803,2887.88844808,90.2750002543,89.998181661,82.0969994863,81.629427592,,1404.99993896,55.4809999466,55.5222269694,40.1129995982,40.7947107951,40.1302757263,1.0,0.0,99.9981155396,1.0,0.0,-0.00450007120768,100.0,11.6368854841,50.1620006561,0.72699991862,5.73863613605,39.3859996796,224.0,74.4666659037,557.5,0.619689979679,50.1620006561,0.642586204892,64.2586199443,2.0,1.0,1.0,899.620686849,899.620686849,1147.84164429,0.62676338056,2.0,0.0,2888.56420898,0.0,25.2016811371,2.52765631676,12.09375,2888.56420898,0.0301575921195,55.217499733,55.217499733,62.0280281703,2.0,56.6092707316,41.3925120036,40.2079343796,1.0,2548.32673993,488.162098435,0.0,0.0,0.0,6.68734232585,1.0,0.0,39.420832634,75.3781592051,1.0,94.1369024913,0.0,1.0,1.0,0.0,37.0308326085,1.0,89.3511886597,0.0,1.0,0.0417420119889,76.4516658783,89.1342557271,76.4516658783,2.0,0.0,78.1254984766,0.0566000007093,14.9658623755,0.898064300466,878.044070468,1.0,0.0,4710.02888889,0.00471002888889,264.414526289,0.753681845737,0.144376663166,0.753681845737,0.0,0.0,1380.30914307,264.414526289,1380.30914307,0.0,0.0,0.00138030914307,0.753752797842,1.0,24.1520922814,2.0,2.0,2.0,0.0,52.5192327499,89.7878894806,75.3781592051,0.753781592051,1.0,10.5,3036.48883836,93.0913608521,1644.72366936,0.898058508903,1644.72366936,1.0,0.0,0.0,0.0,27.9366666476,1.0,62.0694462458,1.0,0.0,37.0916668574,27.2808334033,1.0,61.8194449743,0.0,1.0,55.217499733,0.0,1401.2199707,0.00010765103635,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.160765319558,139022.0,1760.5247574,53.9734061952,953.593737082,0.520685015714,953.593737082,0.160735999829,1.0,1.0,1.0,0.0,1831.42150879,1831.42150879,1831.42150879,0.0,0.0,1380.30914307,1831.42150879
2016-06-22T22:00:00.000Z,0.0,0.039428631243,0.76985404662,0.521072611758,53.7017494837,0.0544240041235,99.9475002289,0.0,49.6266670227,1.0,88.0000025431,0.0,0.0,0.0,52.7000007629,50.3591664632,1.0,87.8333358765,0.0,0.0,99.9475002289,88.3798809052,2.0,0.0,135.347249667,81.6455001831,43.6979166667,0.618801410789,1136.57501221,0.0,0.608509953194,0.0,1.0,17.2244404157,90.6335004171,8.78849919637,3028.33282471,90.4159997304,90.3538767497,81.6275005341,81.5447718302,,1487.99964396,55.6324996948,55.6395161947,40.1255003611,40.0423329671,40.1302757263,1.0,0.0,99.9981231689,1.0,0.0,0.217500686646,90.654499054,100.0,11.6273175875,50.2904993693,1.78500048319,5.59712282817,38.3404998779,224.0,75.9916667938,584.841674805,0.608509953194,50.2904993693,0.686722306751,68.6592667898,2.0,1.0,1.0,961.411229451,961.411229451,0.0,0.614222479733,0.0,1.0,17.2316923141,89.8580004374,8.19900004069,2879.63960775,89.8624998728,89.5918172201,81.6634998322,81.1912307739,,1405.24996948,55.4360001882,55.4756876628,40.0935001373,40.7927958171,40.1302757263,1.0,0.0,99.9981155396,1.0,0.0,-0.0044994354248,100.0,11.4942726294,49.7689997355,0.706000328064,5.73741972446,39.3874998093,224.0,73.9083347321,551.733337402,0.614222479733,49.7689997355,0.641633013771,64.1325642268,2.0,1.0,1.0,898.286219279,898.286219279,1136.57501221,0.618843057205,2.0,0.0,2899.64943441,0.0,25.8686830203,3.40489552418,13.4973958333,2899.64943441,0.0308766213279,56.737499555,56.737499555,62.8239828746,2.0,56.5485331217,41.3460159302,40.2525339127,1.0,2521.1799525,535.131974728,0.0,0.0,0.0,7.09337679545,1.0,0.0,37.4424988429,74.5341237386,1.0,92.3095213572,0.0,1.0,1.0,0.0,34.9774990082,1.0,87.6249980927,0.0,1.0,0.0394299801566,72.4199981689,87.3668289185,72.4199981689,2.0,0.0,77.2932440147,0.0566000007093,16.405844518,0.901313000483,866.303096904,1.0,0.0,4659.85394428,0.00465985394428,289.85590658,0.743495406822,0.157810300236,0.743495406822,0.0,0.0,1365.60500081,289.85590658,1365.60500081,0.0,0.0,0.00136560500081,0.743565042814,1.0,23.1196022342,2.0,2.0,2.0,0.0,53.6264235179,88.328584671,74.5341237386,0.745341237386,1.0,11.0833333333,3056.31192723,93.6990885327,1655.46090739,0.901305707058,1655.46090739,1.0,0.0,0.0,0.0,28.7266666094,1.0,62.81944561,1.0,0.0,37.5583343506,28.0108331045,1.0,62.5972245534,0.0,1.0,56.737499555,0.0,1403.71008301,0.000118008980723,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.175090758885,139022.0,1767.05611664,54.1736417804,957.131468225,0.52110445548,957.131468225,0.175052662645,1.0,1.0,1.0,0.0,1836.73629761,1836.73629761,1836.73629761,0.0,0.0,1365.60500081,1836.73629761
2016-06-22T23:00:00.000Z,0.0,0.0382339024021,0.772211689032,0.517221479536,53.2345005671,0.0544643223147,96.6308339437,0.0,47.8583332698,1.0,87.0,0.0,0.0,0.0,52.1666679382,48.7341664632,1.0,86.9444478353,0.0,0.0,96.6308339437,87.278600057,2.0,0.0,134.479500135,81.2449995677,41.4427083333,0.615955965404,1092.98332723,0.0,0.611748873508,0.0,1.0,17.0346830686,90.0575002035,8.61750094096,2987.49947103,89.8505001068,89.7867329915,81.2329991659,81.1428731283,,1465.66631063,55.197499911,55.1967875163,40.1000000636,39.9914321899,40.1302757263,1.0,0.0,99.9981231689,1.0,0.0,0.207000096639,90.1100006104,100.0,11.4438451926,49.7505000432,1.81350040436,5.59083783627,38.2864996592,224.0,74.0750013987,563.924997965,0.611748873508,49.7505000432,0.658610371181,65.8610369364,2.0,1.0,1.0,922.054519653,922.054519653,0.0,0.610591926715,0.0,1.0,17.0250137647,89.2430000305,8.00100008647,2841.39430745,89.2580000559,88.9771703084,81.2569999695,80.7868372599,,1396.49994914,55.0130001704,55.0383427938,40.1234998703,40.8170522054,40.1302757263,1.0,0.0,99.9981155396,1.0,0.0,-0.0150000254313,100.0,11.2843502363,49.1345001856,0.720999717712,5.74066356818,39.4025001526,224.0,71.6083335876,529.058336894,0.610591926715,49.1345001856,0.618867932274,61.8867934545,2.0,1.0,1.0,866.415105184,866.415105184,1092.98332723,0.615943312339,2.0,0.0,2881.56302897,0.0,25.8917249044,3.04215061665,13.8463541667,2881.56302897,0.0317335717521,56.2891664505,56.2891664505,63.0226796468,2.0,56.130994161,41.3511098226,40.2714742025,1.0,2425.44066755,540.749884951,0.0,0.0,0.0,7.04734992981,1.0,0.0,35.2174994151,74.185649236,1.0,90.5059509277,0.0,1.0,1.0,0.0,32.626666069,1.0,85.5714276632,0.0,1.0,0.0382361522474,67.8441645304,85.3944746653,67.8441645304,2.0,0.0,74.3581104452,0.0566000007093,16.5780759787,0.905459834123,851.585435766,1.0,0.0,4482.90065534,0.00448290065534,292.89886521,0.740368677662,0.165064552031,0.740368677662,0.0,0.0,1313.7475179,292.89886521,1313.7475179,0.0,0.0,0.0013137475179,0.740377366543,1.0,22.4067712521,2.0,2.0,2.0,0.0,57.1919008891,86.4297981262,74.185649236,0.74185649236,1.0,9.91666666667,2966.1905525,90.9361864238,1606.64638311,0.905433229693,1606.64638311,1.0,0.0,0.0,0.0,28.4691667557,1.0,62.6666704814,1.0,0.0,37.4416678747,27.8199998538,1.0,62.4027798971,0.0,1.0,56.2891664505,0.0,1359.54003906,0.000119247859897,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.182304499788,139022.0,1694.56821937,51.9513391931,917.868172121,0.517268984794,917.868172121,0.18231459619,1.0,1.0,1.0,0.0,1774.45042928,1774.45042928,1774.45042928,0.0,0.0,1313.7475179,1774.45042928
2016-06-23T00:00:00.000Z,0.0,0.0381654807153,0.773381366467,0.515697807731,52.99674956,0.0539667760412,94.3091678619,0.0,46.6266670227,1.0,86.3333282471,0.0,0.0,0.0,51.7000007629,47.6825002035,1.0,86.1666717529,0.0,0.0,94.3091678619,86.7122745514,2.0,0.0,133.908749262,80.9119997025,41.390625,0.611392407995,1068.67500814,0.0,0.601390821318,0.0,1.0,16.9126094182,89.6750005086,8.57099978129,2954.58284505,89.4709993998,89.4046223958,80.8999996185,80.8082784017,,1485.99966431,54.940999349,54.9343439738,40.1210002899,40.0028839111,40.1302757263,1.0,0.0,99.9981231689,1.0,0.0,0.204001108805,89.7424996694,100.0,11.3193387191,49.3499991099,1.80300013224,5.59327073892,38.3180001577,224.0,72.9583346049,551.700007121,0.601390821318,49.3499991099,0.655465883527,65.5465873082,2.0,1.0,1.0,917.652236938,917.652236938,0.0,0.605453360255,0.0,1.0,16.8932711283,88.8500003815,7.95149993896,2828.27099609,88.8754997253,88.5938110352,80.9239997864,80.458984375,,1400.74994914,54.7639996211,54.7744140625,40.1340004603,40.8119455973,40.1302757263,1.0,0.0,99.9981155396,1.0,0.0,-0.0254993438721,100.0,11.1515940825,48.741499265,0.728500684102,5.7416772445,39.4054997762,224.0,70.2166671753,516.974990845,0.605453360255,48.741499265,0.609861748105,60.986175855,2.0,1.0,1.0,853.806447347,853.806447347,1068.67500814,0.611366123192,2.0,0.0,2894.39851888,0.0,26.1126990318,3.32736063004,14.1171875,2894.39851888,0.0326337559408,57.0408328374,57.0408328374,63.2215394974,2.0,55.8760401408,41.3587493896,40.2970240911,1.0,2375.57168874,555.585220504,0.0,0.0,0.0,7.06673049927,1.0,0.0,34.5641657511,73.8332691193,1.0,89.9761873881,0.0,1.0,1.0,0.0,32.1466654142,1.0,85.0416647593,0.0,1.0,0.038168206053,66.7108306885,84.6252447764,66.7108306885,2.0,0.0,72.8292488721,0.0566000007093,17.0328912765,0.908309561956,841.605263661,1.0,0.0,4390.72867159,0.00439072867159,300.934471078,0.73614570507,0.172165578422,0.73614570507,0.0,0.0,1286.73582967,300.934471078,1286.73582967,0.0,0.0,0.00128673582967,0.736410140991,1.0,21.8074658705,2.0,2.0,2.0,0.0,59.928838412,85.1035397847,73.8332691193,0.738332691193,1.0,10.5,2931.15690924,89.8621401485,1587.67030075,0.908311283492,1587.67030075,1.0,0.0,0.0,0.0,28.7858333588,1.0,63.013891538,1.0,0.0,37.6583344142,28.2550001144,1.0,62.7638909022,0.0,1.0,57.0408328374,0.0,1324.83996582,0.000122519394603,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.189544687544,139022.0,1664.24760772,51.0217830016,901.44491806,0.515719535809,901.44491806,0.189553354754,1.0,1.0,1.0,0.0,1747.93634033,1747.93634033,1747.93634033,0.0,0.0,1286.73582967,1747.93634033
2016-06-23T01:00:00.000Z,0.0,0.038054638471,0.775946464044,0.513514461614,52.6817502975,0.0540568174597,92.0433349609,0.0,45.528333346,1.0,85.6388880412,0.0,0.0,0.0,51.2999992371,46.4525006612,1.0,85.5,0.0,0.0,92.0433349609,86.0158958435,2.0,0.0,133.268249512,80.5864992142,41.4322916667,0.609874443043,1038.5833079,0.0,0.607464000896,0.0,1.0,16.7639460564,89.2475007375,8.47650019328,2934.16617839,89.0494995117,88.971631368,80.5729993184,80.484471639,,1470.99966431,54.6080001195,54.5986404419,40.1765000025,40.035967509,40.1302757263,1.0,0.0,99.9981231689,1.0,0.0,0.198001225789,89.3330001831,100.0,11.1649983724,48.8729995092,1.82099978129,5.59894744555,38.3600002925,224.0,71.4500001272,537.133326213,0.607464000896,48.8729995092,0.631674503145,63.1674512227,2.0,1.0,1.0,884.344304403,884.344304403,0.0,0.60176712347,0.0,1.0,16.7409814199,88.4030005137,7.8375008901,2788.90093994,88.4375,88.1523030599,80.5999991099,80.1413421631,,1405.49994914,54.4235003789,54.4346110026,40.1940002441,40.8802464803,40.1302757263,1.0,0.0,99.9981155396,1.0,0.0,-0.0344994862874,100.0,10.9911944071,48.2434997559,0.719500541687,5.74978693326,39.4744997025,224.0,68.5500005086,501.449996948,0.60176712347,48.2434997559,0.595221368699,59.5221370061,2.0,1.0,1.0,833.309916178,833.309916178,1038.5833079,0.609889010584,2.0,0.0,2886.23046875,0.0,26.2603052457,3.23439651728,14.4166666667,2886.23046875,0.0337159715588,57.417500178,57.417500178,63.5009088516,2.0,55.5451660156,41.3848648071,40.315779686,1.0,2313.08699114,554.441800515,0.0,0.0,0.0,7.11783091227,1.0,0.0,33.6950000127,73.4551684062,1.0,89.1845232646,0.0,1.0,1.0,0.0,31.1099991798,1.0,84.1547597249,0.0,1.0,0.038064686478,64.8049983978,83.8362903595,64.8049983978,2.0,0.0,70.9136200517,0.0566000007093,16.9978368012,0.912073468967,828.619073108,1.0,0.0,4275.23926979,0.00427523926979,300.315134067,0.735719582405,0.17635034545,0.735719582405,0.0,0.0,1252.89079793,300.315134067,1252.89079793,0.0,0.0,0.00125289079793,0.735751683513,1.0,21.4150755045,2.0,2.0,2.0,0.0,63.4317728678,83.3146425883,73.4551684062,0.734551684062,1.0,11.0833333333,2867.52879166,87.9114568529,1553.205932,0.912069927855,1553.205932,1.0,0.0,0.0,0.0,29.1174999873,1.0,63.1111129125,1.0,0.0,37.7416680654,28.3000000318,1.0,62.9027808507,0.0,1.0,57.417500178,0.0,1299.23999023,0.000122267244042,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.193351781551,139022.0,1614.5620459,49.4985445471,874.532578213,0.513540960077,874.532578213,0.193319834643,1.0,1.0,1.0,0.0,1702.94610596,1702.94610596,1702.94610596,0.0,0.0,1252.89079793,1702.94610596
2016-06-23T02:00:00.000Z,0.0,0.0375183063966,0.823686457355,0.625999175282,56.2405001322,0.0535283938456,138.026664734,0.0,68.4499994914,1.0,97.7499980927,0.0,0.0,0.0,58.5416666667,69.5766665141,1.0,97.5694433848,0.0,0.0,138.026664734,98.0604813894,2.0,0.0,138.051000277,81.810500145,41.53125,0.599959353774,1546.83333333,0.0,0.613950879797,0.0,1.0,17.8879884084,92.3704999288,8.37000274658,3399.99940999,92.1545003255,92.0279388428,81.7969996134,81.6787439982,,2513.33276367,54.1804997126,54.1616439819,41.9360001882,41.9219970703,40.1302757263,1.0,0.0,99.9981231689,1.0,0.0,0.215999603271,92.1905002594,100.0,12.0299377441,50.2185001373,1.65750026703,5.858050704,40.2784999212,224.0,96.0416666667,781.641667684,0.613950879797,50.2185001373,0.908521179926,90.8521175385,2.0,1.0,1.0,1271.9296519,1271.9296519,0.0,0.629324133089,0.0,1.0,17.9447944959,91.9174995422,8.83800125122,3232.09539795,91.7929999034,91.49903361,81.8240006765,81.3500595093,,2231.49994914,53.9944998423,53.9998219808,40.89899985,41.3449172974,40.1302757263,1.0,0.0,99.9981155396,1.0,0.0,0.124499638875,100.0,12.0701189836,50.8940000534,0.506499608358,5.87467555205,40.3925002416,224.0,95.2750002543,765.191665649,0.629324133089,50.8940000534,0.867244586036,86.7244580587,2.0,1.0,1.0,1214.14242045,1214.14242045,1546.83333333,0.599981705251,2.0,0.0,4973.16133626,0.0,38.213148276,3.7626649936,16.8046875,4973.16133626,0.0762006116596,200.274998347,200.274998347,93.02774779,2.0,54.8347167969,42.3204498291,40.3390283585,1.0,3658.92070375,690.568786485,0.0,0.0,0.0,8.60945955912,1.0,0.0,49.212498347,73.1875400543,1.0,98.7261899312,0.0,1.0,1.0,0.0,47.5183324814,1.0,97.3749974569,0.0,1.0,0.0374941347865,96.7308311462,97.6848831177,96.7308311462,2.0,0.0,112.173607641,0.0566000007093,21.171159032,0.913747292963,822.914981526,1.0,0.0,6762.72078725,0.00676272078725,374.048741461,0.768692346966,0.14507965168,0.768692346966,0.0,0.0,1981.86583455,374.048741461,1981.86583455,0.0,0.0,0.00198186583455,0.767218500376,1.0,20.2615361345,2.0,2.0,2.0,0.0,65.282731692,82.5032100677,73.1875400543,0.731875400543,1.0,11.0833333333,4349.48949024,133.344766673,2355.91457601,0.913771998646,2355.91457601,1.0,0.0,0.0,0.0,101.610833486,1.0,93.2916663488,1.0,0.0,55.8416674932,98.6641666094,1.0,93.06944561,0.0,1.0,200.274998347,0.0,2128.08007812,0.000152286393751,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.158770078198,139022.0,2998.02233727,91.912071507,1623.88816882,0.629846070272,1623.88816882,0.160391252489,1.0,1.0,1.0,0.0,2578.23021444,2578.23021444,2578.23021444,0.0,0.0,1981.86583455,2578.23021444
2016-06-23T03:00:00.000Z,0.0,0.0391780086539,0.787383409674,0.574702948086,55.1994991302,0.0544336754738,125.292498906,0.0,62.0233329137,1.0,94.5694452922,0.0,0.0,0.0,56.6333335241,63.2691672643,1.0,94.3888893127,0.0,0.0,125.292498906,95.0775998433,2.0,0.0,136.544248899,81.3447497686,42.1067708333,0.603174176687,1386.61667887,0.0,0.601589639742,0.0,1.0,17.5290199916,91.4614995321,9.55799974714,3297.49938965,91.2139994303,91.1422653198,81.3289992015,81.2260487874,,1984.99957275,54.4745000203,54.4623158773,40.161500295,40.1772282918,40.1302757263,1.0,0.0,99.9981231689,1.0,0.0,0.247500101725,94.2155005137,100.0,11.883442084,51.0524991353,1.46999994914,5.6455779473,38.6915003459,224.0,88.5333321889,712.008331299,0.601589639742,51.0524991353,0.844739968436,84.4739977519,2.0,1.0,1.0,1182.63595581,1182.63595581,0.0,0.609384672925,0.0,1.0,17.5278112094,90.705499649,9.29999860128,3116.60986328,90.660498937,90.391766866,81.3605003357,80.8927205404,,1873.49995931,54.3035004934,54.3000946045,40.1264994939,40.6485366821,40.1302757263,1.0,0.0,99.9981155396,1.0,0.0,0.0450007120768,100.0,11.7518706322,50.5339994431,0.461499214172,5.77594061693,39.6650002797,224.0,85.8916657766,674.608337402,0.609384672925,50.5339994431,0.789788970947,78.9788958232,2.0,1.0,1.0,1105.70455933,1105.70455933,1386.61667887,0.603295932045,2.0,0.0,3932.90474447,0.0,31.353547891,3.08382737637,15.1041666667,3948.65736898,0.0468002811678,108.540833155,108.540833155,76.7062454224,2.0,55.2225265503,41.1855163574,40.3657477697,1.0,3157.95280126,731.705524344,0.0,0.0,0.0,8.67884381612,1.0,0.0,46.0308322906,72.6501553853,1.0,98.1071421305,0.0,1.0,1.0,0.0,44.0341657003,1.0,94.6904748281,0.0,1.0,0.0392381934835,90.0649967194,94.5445435842,90.0649967194,2.0,0.0,96.8151504666,0.0566000007093,22.4323113405,0.916426716692,813.858939507,1.0,0.0,5836.79034977,0.00583679034977,396.330584089,0.744068995603,0.172402638304,0.744068995603,0.0,0.0,1710.51500448,396.330584089,1710.51500448,0.0,0.0,0.00171051500448,0.743799428145,1.0,21.6576056332,2.0,2.0,2.0,0.0,67.41771698,81.184803009,72.6501553853,0.726501553853,1.0,11.0833333333,3889.65832561,119.247461807,2106.84558856,0.916471633906,2106.84558856,1.0,0.0,0.0,0.0,54.6933336258,1.0,76.6527798971,1.0,0.0,45.8500010173,53.8475001653,1.0,76.4166666667,0.0,1.0,108.540833155,0.0,1956.33007812,0.000161357996148,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.18811562947,139022.0,2451.51691754,75.1575448334,1327.8718002,0.577620327259,1327.8718002,0.188407879075,1.0,1.0,1.0,0.0,2298.86611938,2298.86611938,2298.86611938,0.0,0.0,1710.51500448,2298.86611938
2016-06-23T04:00:00.000Z,0.0,0.0384850288854,0.776443849918,0.554773095602,54.5807491938,0.0540695871959,117.164166768,0.0,57.9633334478,1.0,92.513888677,0.0,0.0,0.0,55.4083334605,59.2008333206,1.0,92.3472220103,0.0,0.0,117.164166768,92.6161982218,2.0,0.0,135.324000041,80.7432508469,41.4088541667,0.601342298982,1301.05832926,0.0,0.590504016653,0.0,1.0,17.2461967468,90.6605002085,9.57419891357,3204.99943034,90.4099998474,90.34496816,80.7260011037,80.6324081421,,1920.33289591,54.2195002238,54.1992314657,40.0324999491,40.0308787028,40.1302757263,1.0,0.0,99.9981231689,1.0,0.0,0.250500361125,95.4575004578,100.0,11.6178515752,50.3774998983,1.46400006612,5.62834501266,38.568499883,224.0,84.2583325704,670.108337402,0.590504016653,50.3774998983,0.810229833694,81.0229829152,2.0,1.0,1.0,1134.32176717,1134.32176717,0.0,0.596906494651,0.0,1.0,17.2377360662,89.8565006256,9.06749979655,3035.99493408,89.8280003866,89.5694605509,80.76050059,80.299524943,,1810.24994914,54.0410000483,54.0361633301,40.0289999644,40.5751393636,40.1302757263,1.0,0.0,99.9981155396,1.0,0.0,0.0285002390544,100.0,11.4765956402,49.7990004222,0.473499933879,5.76114050547,39.5555000305,224.0,81.6666666667,630.950002035,0.596906494651,49.7990004222,0.754417739142,75.4417737325,2.0,1.0,1.0,1056.1848348,1056.1848348,1301.05832926,0.601580046419,2.0,0.0,3729.87093099,0.0,30.8049502373,3.3994499743,15.1015625,3729.87093099,0.0454595979132,98.9916680654,98.9916680654,74.5267537435,2.0,54.965675354,41.0549596151,40.3937457403,1.0,2954.82619753,709.723827442,0.0,0.0,0.0,8.70397631327,1.0,0.0,42.8124987284,72.0220247904,1.0,96.0714263916,0.0,1.0,1.0,0.0,40.4533325831,1.0,91.9821414948,0.0,1.0,0.038482065792,83.265832901,91.4420706431,83.265832901,2.0,0.0,90.5877829467,0.0566000007093,21.7584059888,0.917420169646,810.526535583,1.0,0.0,5461.35490946,0.00546135490946,384.424129261,0.739738428647,0.17767880538,0.739738428647,0.0,0.0,1600.49084473,384.424129261,1600.49084473,0.0,0.0,0.00160049084473,0.739656895399,1.0,22.4374354831,2.0,2.0,2.0,0.0,66.635360082,80.6887613932,72.0220247904,0.720220247904,1.0,11.0833333333,3664.55002498,112.346188936,1984.91497399,0.917417234027,1984.91497399,1.0,0.0,0.0,0.0,49.8966668447,1.0,74.5277798971,1.0,0.0,44.583334287,49.0949996312,1.0,74.305557251,0.0,1.0,98.9916680654,0.0,1939.40002441,0.000156510523434,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.19367284458,139022.0,2222.95353199,68.1503474636,1204.06972808,0.556514678962,1204.06972808,0.193818110466,1.0,1.0,1.0,0.0,2163.59024048,2163.59024048,2163.59024048,0.0,0.0,1600.49084473,2163.59024048
2016-06-23T05:00:00.000Z,0.0,0.0379735381354,0.821857975008,0.628659662582,56.0844999949,0.0541459577281,142.034999212,0.0,70.3116664886,1.0,98.8611068726,0.0,0.0,0.0,59.2166668574,71.7233333588,1.0,98.694442749,0.0,0.0,142.034999212,99.550341924,2.0,0.0,137.1104997,81.025999705,41.21875,0.604199976139,1585.36663818,0.0,0.611051350019,0.0,1.0,17.6716403961,91.7675005595,,3465.83266195,91.5514996847,91.4595362345,81.015499115,80.9054158529,,2269.66617839,54.4864997864,54.4629567464,40.5335003535,40.590830485,40.1302757263,1.0,0.0,99.9981231689,1.0,0.0,0.216000874837,91.1284999847,100.0,11.9913936456,51.0179993312,1.56750043233,5.68024671078,38.9659999212,224.0,98.5,806.091664632,0.611051350019,51.0179993312,0.942415299189,94.2415301005,2.0,1.0,1.0,1319.38141886,1319.38141886,0.0,0.627263399307,0.0,1.0,17.7127345403,91.2530002594,9.88649940491,3287.9634196,91.1180000305,90.8466822306,81.036500295,80.5750757853,,2130.24987793,54.3035004934,54.3045578003,40.3064997991,40.6983261108,40.1302757263,1.0,0.0,99.9981155396,1.0,0.0,0.135000228882,100.0,11.919763724,50.8115002314,0.52300008138,5.79297077656,39.7834997177,224.0,96.5083332062,779.274993896,0.627263399307,50.8115002314,0.88737311227,88.6997610728,2.0,1.0,1.0,1242.32235718,1242.32235718,1585.36663818,0.60427232134,2.0,0.0,4571.76098633,0.0,34.8924026489,3.15621856848,16.25,4571.76098633,0.0563204606267,147.775834401,147.775834401,84.9454994202,2.0,55.1187693278,41.3434651693,40.4205036163,1.0,3645.90649995,806.885260338,0.0,0.0,0.0,9.48565101624,1.0,0.0,50.7358322144,71.5298480988,1.0,100.0,0.0,1.0,1.0,0.0,48.9033317566,1.0,98.3571414948,0.0,1.0,0.037984493849,99.6391639709,98.3713811239,99.6391639709,2.0,0.0,111.774623813,0.0566000007093,24.7371391547,0.919192635202,804.612580401,1.0,0.0,6738.66685613,0.00673866685613,437.051923052,0.752623490558,0.166565105585,0.752623490558,0.0,0.0,1974.81665039,437.051923052,1974.81665039,0.0,0.0,0.00197481665039,0.752723236879,1.0,18.3945146614,2.0,2.0,2.0,0.0,67.7541840871,79.7938721975,71.5298480988,0.715298480988,1.0,11.0833333333,4452.79176029,136.511762968,2411.86857344,0.919188596143,2411.86857344,1.0,0.0,0.0,0.0,74.4299996694,1.0,84.930557251,1.0,0.0,50.8666677475,73.3458334605,1.0,84.7777786255,0.0,1.0,147.775834401,0.0,2002.57995605,0.000177936867221,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.181208846893,139022.0,3045.90733843,93.3801091514,1649.82522935,0.628765826275,1649.82522935,0.181106410469,1.0,1.0,1.0,0.0,2623.91046143,2623.91046143,2623.91046143,0.0,0.0,1974.81665039,2623.91046143
2016-06-23T06:00:00.000Z,0.0,0.0373080358932,0.836294527013,0.646837570855,56.3477487564,0.0533818093061,144.552500407,0.0,71.473332723,1.0,99.3333282471,0.0,0.0,0.0,59.5,73.0791676839,1.0,99.1666641235,0.0,0.0,144.552500407,100.0,2.0,0.0,137.519998868,81.1722501119,41.2760416667,0.592333283095,1604.3666687,0.0,0.604759143742,0.0,1.0,17.765914917,92.0209999084,,3483.33270264,91.7869993846,91.6973215739,81.1535002391,81.0457280477,,2576.33278402,54.5150000254,54.4941660563,42.0455007553,42.0963439941,40.1302757263,1.0,0.0,99.9981231689,1.0,0.0,0.234000523885,91.3040002187,100.0,11.8973140717,49.7414986293,1.71600087484,5.86980974674,40.3310000102,224.0,100.075000127,806.525004069,0.604759143742,49.7414986293,0.952732594808,95.2732607524,2.0,1.0,1.0,1333.82563273,1333.82563273,0.0,0.620950220883,0.0,1.0,17.8396425247,91.6115004222,,3319.08451335,91.4659989675,91.196820577,81.1909999847,80.7243321737,,2314.99991862,54.3349997203,54.3268763224,40.9995002747,41.4215062459,40.1302757263,1.0,0.0,99.9981155396,1.0,0.0,0.145501454671,100.0,11.9489503702,50.4664986928,0.484000205994,5.89069211483,40.5155000687,224.0,98.8249988556,797.841669718,0.620950220883,50.4664986928,0.917899242583,91.7899239858,2.0,1.0,1.0,1285.05893962,1285.05893962,1604.3666687,0.59241147749,2.0,0.0,5134.77148438,0.0,38.7119207382,2.66583074133,16.1041666667,5134.77148438,0.0769486475544,208.680833181,208.680833181,95.8325983683,2.0,55.0884068807,42.3994267782,40.4290351868,1.0,3800.68117751,812.601149563,0.0,0.0,0.0,9.87937227885,1.0,0.0,51.2666654587,71.2741279602,1.0,100.0,0.0,1.0,1.0,0.0,49.7841657003,1.0,99.0357131958,0.0,1.0,0.0373111276674,101.050828934,98.8659572601,101.050828934,2.0,0.0,116.519638903,0.0566000007093,24.9123744132,0.92132623593,797.552149535,1.0,0.0,7024.73425524,0.00702473425524,440.147952315,0.760055312501,0.162502928244,0.760055312501,0.0,0.0,2058.65083822,440.147952315,2058.65083822,0.0,0.0,0.00205865083822,0.760053063432,1.0,17.3379099869,2.0,2.0,2.0,0.0,70.5832602761,78.696417375,71.2741279602,0.712741279602,1.0,10.5,4606.79894412,141.233248567,2495.28704589,0.921261702196,2495.28704589,1.0,0.0,0.0,0.0,105.441665649,1.0,95.2916666667,1.0,0.0,57.0500008265,103.23916626,1.0,95.0833339691,0.0,1.0,208.680833181,0.0,2120.0300293,0.000179197353032,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.176391711342,139022.0,3235.14674259,99.1817289163,1752.32734405,0.646960466712,1752.32734405,0.176400779579,1.0,1.0,1.0,0.0,2708.55397542,2708.55397542,2708.55397542,0.0,0.0,2058.65083822,2708.55397542
2016-06-23T07:00:00.000Z,0.0,0.0372610411111,0.770458441101,0.520110234558,52.7830006282,0.0526866496145,95.9475015004,0.0,47.6741666794,1.0,86.7916666667,0.0,0.0,0.0,51.9250005086,48.345000267,1.0,86.5416666667,0.0,0.0,95.9475015004,87.1005853017,2.0,0.0,132.306750615,79.5237499873,40.4661458333,0.592177140594,1078.3833313,0.0,0.583201242744,0.0,1.0,16.5415546099,88.5815003713,8.86949984233,2973.74951172,88.3670005798,88.3110351562,79.4975007375,79.4228973389,,1504.6663208,55.2559995651,55.2216389974,40.0489997864,39.9608815511,40.1302757263,1.0,0.0,99.9981231689,1.0,0.0,0.214499791463,94.0084997813,100.0,10.9523388545,48.3180007935,1.7699991862,5.5892157952,38.2790006002,224.0,73.6000010173,555.783330282,0.583201242744,48.3180007935,0.680670547485,68.0670541128,2.0,1.0,1.0,952.938766479,952.938766479,0.0,0.585114193826,0.0,1.0,16.5488065084,87.8329989115,8.32950083415,2819.27213542,87.8795000712,87.6149597168,79.5499992371,79.1016616821,,1423.24990845,55.0609998703,55.0517349243,40.0004997253,40.6542841593,40.1302757263,1.0,0.0,99.9981155396,1.0,0.0,-0.046501159668,100.0,10.8213211695,47.8790003459,0.692499160767,5.72748533885,39.3080005646,224.0,71.0833333333,522.600001017,0.585114193826,47.8790003459,0.637786952427,63.7786951065,2.0,1.0,1.0,892.901733398,892.901733398,1078.3833313,0.592157673123,2.0,0.0,2937.57232666,0.0,29.1013941765,3.04535317421,16.9322916667,2938.15578206,0.0356866359144,65.0099989573,65.0099989573,66.190275828,2.0,56.0727895101,41.1842397054,40.4336633682,1.0,2413.34340374,688.395090745,0.0,0.0,0.0,8.29924519857,1.0,0.0,35.269999822,71.1982555389,1.0,90.28571256,0.0,1.0,1.0,0.0,32.58416605,1.0,85.4047597249,0.0,1.0,0.0372544941303,67.8541653951,85.1210486094,67.8541653951,2.0,0.0,73.987237766,0.0566000007093,21.1045188086,0.92258382618,793.409270401,1.0,0.0,4460.54148878,0.00446054148878,372.87135237,0.717825445873,0.204756402336,0.717825445873,0.0,0.0,1307.19499715,372.87135237,1307.19499715,0.0,0.0,0.00130719499715,0.717794726292,1.0,20.3719315693,2.0,2.0,2.0,0.0,72.0058714549,78.0426610311,71.1982555389,0.711982555389,1.0,11.0833333333,3101.73849449,95.0917565746,1680.06634952,0.922581848209,1680.06634952,1.0,0.0,0.0,0.0,32.8591666222,1.0,66.1805553436,1.0,0.0,39.5416679382,32.1508332888,1.0,65.9027792613,0.0,1.0,65.0099989573,0.0,1434.68005371,0.000151807043551,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.221938468368,139022.0,1748.84411767,53.6153061967,947.266882064,0.52017661746,947.266882064,0.221981255874,1.0,1.0,1.0,0.0,1821.04856364,1821.04856364,1821.04856364,0.0,0.0,1307.19499715,1821.04856364
2016-06-23T08:00:00.000Z,0.0,0.0367097199435,0.770643570208,0.51935545155,52.6089998881,0.0522931508606,94.7041676839,0.0,46.947499911,1.0,86.458331426,0.0,0.0,0.0,51.7666670481,47.7566668193,1.0,86.2777786255,0.0,0.0,94.7041676839,86.638048172,2.0,0.0,132.015000343,79.4060004552,41.5052083333,0.588214152482,1065.27498372,0.0,0.581916468535,0.0,1.0,16.4980432192,88.4060007731,8.80049959819,2963.74949137,88.1990000407,88.1222025553,79.3985004425,79.2978134155,,1471.33299764,55.5004994075,55.4713439941,40.098499616,39.9990641276,40.1302757263,1.0,0.0,99.9981231689,1.0,0.0,0.20850054423,94.6490008036,100.0,10.9025502205,48.1005004247,1.79099973043,5.59428441525,38.3074998856,224.0,73.0500005086,549.208328247,0.581916468535,48.1005004247,0.674331447056,67.4331442515,2.0,1.0,1.0,944.064025879,944.064025879,0.0,0.582874883532,0.0,1.0,16.496834596,87.6109987895,8.21850013733,2813.64784749,87.6320006053,87.3683319092,79.4135004679,78.9715372721,,1394.99994914,55.3144995372,55.3003667196,40.0799999237,40.7519429525,40.1302757263,1.0,0.0,99.9981155396,1.0,0.0,-0.0210018157959,100.0,10.7590093613,47.5520006816,0.690999984741,5.73782515526,39.388999939,224.0,70.4583333333,516.066663106,0.582874883532,47.5520006816,0.632414154779,63.2414159775,2.0,1.0,1.0,885.379816691,885.379816691,1065.27498372,0.588232383316,2.0,0.0,2883.89678955,0.0,28.6118809382,3.05102229118,15.9322916667,2883.89678955,0.0344315847265,62.3466672897,62.3466672897,65.539103508,2.0,56.3119252523,41.2396570841,40.369781812,1.0,2379.39793749,697.309857931,0.0,0.0,0.0,7.84197616577,1.0,0.0,34.5724992752,71.5565242767,1.0,89.8452358246,0.0,1.0,1.0,0.0,31.9099992116,1.0,84.7976169586,0.0,1.0,0.0367140025104,66.4824981689,84.6491031647,66.4824981689,2.0,0.0,72.9465523505,0.0566000007093,21.3778238834,0.920196033841,801.294311533,1.0,0.0,4397.80066195,0.00439780066195,377.700063878,0.711642825273,0.208555092686,0.711642825273,0.0,0.0,1288.80832926,377.700063878,1288.80832926,0.0,0.0,0.00128880832926,0.711823061109,1.0,19.7083427395,2.0,2.0,2.0,0.0,69.0490233103,79.2770843506,71.5565242767,0.715565242767,1.0,9.91666666667,3076.70779542,94.3243762339,1666.50839314,0.920197917958,1666.50839314,1.0,0.0,0.0,0.0,31.4508337975,1.0,65.3333346049,1.0,0.0,39.0750007629,30.8958333333,1.0,65.125,0.0,1.0,62.3466672897,0.0,1310.64990234,0.000153772955959,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.226641561142,139022.0,1736.54384014,53.238209611,940.6043983,0.519374647317,940.6043983,0.226602832722,1.0,1.0,1.0,0.0,1811.03256226,1811.03256226,1811.03256226,0.0,0.0,1288.80832926,1811.03256226
