timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-06-23T09:00:00.000Z,0.0,0.0372140419878,0.770319397443,0.519895853642,53.0500001907,0.0529323110823,96.313331604,0.0,47.737499555,1.0,87.0138867696,0.0,0.0,0.0,52.066666921,48.5758330027,1.0,86.7777792613,0.0,0.0,96.313331604,87.3355166117,2.0,0.0,133.203749975,80.1537497838,41.4427083333,0.601113277645,1093.8583374,0.0,0.595652505261,0.0,1.0,16.7651545207,89.1800003052,8.83350054423,2985.41615804,88.9835001628,88.8883463542,80.1499996185,80.0419336955,,1460.99968465,55.6910003026,55.6516215007,40.1630001068,40.0499649048,40.1302757263,1.0,0.0,99.9981231689,1.0,0.0,0.196500142415,92.2609996796,100.0,11.1641795635,48.8205000559,1.79399998983,5.60097491741,38.369000117,224.0,74.2000001272,562.908330282,0.595652505261,48.8205000559,0.675178084601,67.5113252004,2.0,1.0,1.0,945.249318441,945.249318441,0.0,0.592150950651,0.0,1.0,16.7579027812,88.4330012004,8.28299967448,2821.52183024,88.4404996236,88.1631673177,80.1574999491,79.71144104,,1398.99997965,55.5109996796,55.4852472941,40.1264998118,40.7736460368,40.1302757263,1.0,0.0,99.9981155396,1.0,0.0,-0.00749842325846,100.0,11.0164282322,48.3139998118,0.714999516805,5.74147450924,39.411500295,224.0,72.1249993642,530.949996948,0.592150950651,48.3139998118,0.6404834493,64.0483442942,2.0,1.0,1.0,896.67682902,896.67682902,1093.8583374,0.601128055676,2.0,0.0,2880.97957357,0.0,29.2476860682,2.92351735632,17.6328125,2880.97957357,0.0350723960551,63.8300005595,63.8300005595,66.0867182414,2.0,56.4972915649,41.337735494,40.3215312958,1.0,2440.16100626,629.493977875,0.0,0.0,0.0,7.38230196635,1.0,0.0,35.1699994405,72.7676976522,1.0,90.4226175944,0.0,1.0,1.0,0.0,32.4891662598,1.0,85.422618866,0.0,1.0,0.0372166457838,67.7191664378,85.3898652395,67.7191664378,2.0,0.0,74.8094002193,0.0566000007093,19.298753978,0.913711093691,823.063360388,1.0,0.0,4510.10800653,0.00451010800653,340.967380498,0.726331661343,0.187373458384,0.726331661343,0.0,0.0,1321.72083537,340.967380498,1321.72083537,0.0,0.0,0.00132172083537,0.726349403461,1.0,21.2608320725,2.0,2.0,2.0,0.0,63.0906537374,82.5143934886,72.7676976522,0.727676976522,1.0,9.91666666667,3069.65498413,94.1081541973,1662.68821587,0.913705119727,1662.68821587,1.0,0.0,0.0,0.0,32.4325000445,1.0,66.0000006358,1.0,0.0,39.441666921,31.3974997203,1.0,65.7361106873,0.0,1.0,63.8300005595,0.0,1347.56994629,0.000138817985484,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.20506994471,139022.0,1746.66723098,53.5485681468,946.087764589,0.519908198042,946.087764589,0.205043937866,1.0,1.0,1.0,0.0,1819.72080485,1819.72080485,1819.72080485,0.0,0.0,1321.72083537,1819.72080485
2016-06-23T10:00:00.000Z,0.0,0.0378391975273,0.769636861953,0.521413131984,53.5239992142,0.0532888214753,98.1608346303,0.0,48.7716671626,1.0,87.5,0.0,0.0,0.0,52.4000015259,49.389166832,1.0,87.3333358765,0.0,0.0,98.1608346303,88.0629933675,2.0,0.0,134.552249591,81.0282503764,43.2604166667,0.611228748581,1126.07499186,0.0,0.600906167478,0.0,1.0,17.0624817212,90.1010004679,8.86199951172,3005.4161377,89.8834997813,89.8058064779,81.0215002696,80.9079615275,,1475.99966431,55.8185002009,55.7955830892,40.1479997635,40.0512364705,40.1302757263,1.0,0.0,99.9981231689,1.0,0.0,0.217500686646,90.1534989675,100.0,11.4602905114,49.7384999593,1.77749951681,5.602191329,38.3675003052,224.0,75.5666656494,579.224995931,0.600906167478,49.7355000178,0.68867200579,68.8672002157,2.0,1.0,1.0,964.140808105,964.140808105,0.0,0.606763621965,0.0,1.0,17.0588561694,89.3270003001,8.30249913534,2831.64558919,89.3374996185,89.0589548747,81.0350004832,80.5731608073,,1397.74995931,55.6294997533,55.6235911051,40.147500356,40.788965861,40.1302757263,1.0,0.0,99.9981155396,1.0,0.0,-0.0104993184408,100.0,11.3155569235,49.1899992625,0.727000236511,5.74329924583,39.4205001195,224.0,73.6333319346,546.850001017,0.606763621965,49.1899992625,0.643758810134,64.3758818309,2.0,1.0,1.0,901.262334188,901.262334188,1126.07499186,0.611254376938,2.0,0.0,2891.48140462,0.0,28.9939854362,3.02868038416,16.6067708333,2891.48140462,0.0343361033973,63.2558336258,63.2558336258,65.8543262482,2.0,56.6314112345,41.339650472,40.2713813782,1.0,2505.66880377,581.366299653,0.0,0.0,0.0,7.20718574524,1.0,0.0,36.1541662216,73.8143145243,1.0,91.2559490204,0.0,1.0,1.0,0.0,33.5574995677,1.0,86.255950292,0.0,1.0,0.0378408502769,69.7116654714,86.2418677012,69.7116654714,2.0,0.0,76.8177099287,0.0566000007093,17.823276445,0.907283208033,845.194337239,1.0,0.0,4631.18495238,0.00463118495238,314.898873173,0.736684238822,0.170925778097,0.736684238822,0.0,0.0,1357.20333862,314.898873173,1357.20333862,0.0,0.0,0.00135720333862,0.736714720726,1.0,22.4458124743,2.0,2.0,2.0,0.0,57.8629195473,85.5820437345,73.8143145243,0.738143145243,1.0,9.91666666667,3088.4857806,94.6854606069,1672.88797562,0.908036526205,1672.88797562,1.0,0.0,0.0,0.0,32.0166670481,1.0,65.638888677,1.0,0.0,39.2250003815,31.2391665777,1.0,65.3749993642,0.0,1.0,63.2558336258,0.0,1383.85998535,0.000128204719001,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.18823667679,139022.0,1773.52289439,54.3718974544,960.634218605,0.521428195747,960.634218605,0.188195705269,1.0,1.0,1.0,0.0,1842.31352743,1842.31352743,1842.31352743,0.0,0.0,1357.20333862,1842.31352743
2016-06-23T11:00:00.000Z,0.0,0.0389725573579,0.769479841678,0.52179486512,53.7752504349,0.0541541884892,100.052499771,0.0,49.7524995804,1.0,88.1250025431,0.0,0.0,0.0,52.7333335876,50.4291671117,1.0,87.8888905843,0.0,0.0,100.052499771,88.5024248759,2.0,0.0,135.361500422,81.5862499873,45.5104166667,0.619790835703,1145.29998779,0.0,0.610211187131,0.0,1.0,17.241361777,90.6304995219,8.84400049845,3024.58280436,90.417500178,90.3252716064,81.5734996796,81.4698537191,,1478.66630046,55.8034998576,55.7917633057,40.1660003662,40.0665130615,40.1302757263,1.0,0.0,99.9981231689,1.0,0.0,0.21749941508,90.6605008443,100.0,11.6373456319,50.2469997406,1.77150026957,5.60401602586,38.3945000966,224.0,76.316666921,587.816670736,0.610211187131,50.2514998118,0.688138914562,68.8138904572,2.0,1.0,1.0,963.394480387,963.394480387,0.0,0.613635583057,0.0,1.0,17.251030763,89.8895015717,8.28900019328,2856.01751709,89.8880004883,89.5975723267,81.599000295,81.1312739054,,1405.99997965,55.6160001755,55.6191279093,40.1070000331,40.7742843628,40.1302757263,1.0,0.0,99.9981155396,1.0,0.0,0.00150108337402,100.0,11.5109753609,49.7810004552,0.710500399272,5.74005536238,39.3964996338,224.0,74.6000003815,557.483332316,0.613635583057,49.7810004552,0.648939674014,64.8939666748,2.0,1.0,1.0,908.51554362,908.51554362,1145.29998779,0.61981160889,2.0,0.0,2901.98313395,0.0,28.5435242653,2.84035110474,16.7838541667,2901.98313395,0.0340414206957,62.9091679255,62.9091679255,65.5217469533,2.0,56.6408996582,41.3581161499,40.231239001,1.0,2548.26987252,527.290346906,0.0,0.0,0.0,6.9933795929,1.0,0.0,37.2708320618,74.5801200867,1.0,92.3630917867,0.0,1.0,1.0,0.0,34.745833079,1.0,87.4285691579,0.0,1.0,0.0389773894326,72.0166657766,87.0904719035,72.0166657766,2.0,0.0,78.1237550602,0.0566000007093,16.1654392855,0.901508765525,865.63336186,1.0,0.0,4709.92378183,0.00470992378183,285.608464362,0.746951781522,0.154559949967,0.746951781522,0.0,0.0,1380.27834066,285.608464362,1380.27834066,0.0,0.0,0.00138027834066,0.746984620889,1.0,23.5478293071,2.0,2.0,2.0,0.0,53.5859368642,88.2357273102,74.5801200867,0.745801200867,1.0,11.0833333333,3075.56021943,94.2891943457,1665.88680502,0.90151173149,1665.88680502,1.0,0.0,0.0,0.0,31.9983334541,1.0,65.4861132304,1.0,0.0,39.1333341599,30.9108331998,1.0,65.2222239176,0.0,1.0,62.9091679255,0.0,1394.33007812,0.000116279720371,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.171445300786,139022.0,1780.17796577,54.5759257532,964.23895882,0.521807802737,964.23895882,0.171395643211,1.0,1.0,1.0,0.0,1847.88144938,1847.88144938,1847.88144938,0.0,0.0,1380.27834066,1847.88144938
2016-06-23T12:00:00.000Z,0.0,0.0388773061311,0.770994847178,0.518948681028,53.5172494253,0.0551990772351,99.5524997711,0.0,49.4708334605,1.0,87.8888924917,0.0,0.0,0.0,52.5916662216,50.0816663106,1.0,87.6527773539,0.0,0.0,99.5524997711,87.7325019836,2.0,0.0,135.179999669,81.6627502441,47.2760416667,0.615078759027,1109.38332113,0.0,0.605682608327,0.0,1.0,17.1881815592,90.5344994863,8.6549987793,3019.16615804,90.3064994812,90.2508748372,81.6515007019,81.5581029256,,1472.33297729,55.7794996897,55.7694651286,40.4014997482,40.3102238973,40.4669122696,1.0,0.0,99.9981231689,1.0,0.0,0.228000005086,90.565999349,100.0,11.552943627,49.904999733,1.76849969228,5.63523817062,38.6330000559,224.0,74.866666158,571.341659546,0.605682608327,49.904999733,0.67385143825,67.38514328,2.0,1.0,1.0,943.39201355,943.39201355,0.0,0.608985361059,0.0,1.0,17.1869726181,89.732000351,8.07300059001,2835.77008057,89.7470003764,89.4742558797,81.6739997864,81.2046229045,,1394.49994914,55.5949999491,55.6063791911,40.3905003866,41.0915145874,40.4669122696,1.0,0.0,99.9981155396,1.0,0.0,-0.0150000254313,100.0,11.4073826472,49.3564999898,0.69850063324,5.7795898517,39.6919997533,224.0,72.6750005086,538.041666667,0.608985361059,49.3564999898,0.631039980934,63.1039965947,2.0,1.0,1.0,883.455973307,883.455973307,1109.38332113,0.615075110546,2.0,0.0,2886.8139445,0.0,28.2762646675,2.8065606753,15.8619791667,2886.8139445,0.0342874122267,61.8383337657,61.8383337657,65.4912033081,2.0,56.6282424927,41.6332499186,40.6447458267,1.0,2475.5603475,506.130719695,0.0,0.0,0.0,6.87019284566,1.0,0.0,36.2924989065,74.7813078562,1.0,91.5297597249,0.0,1.0,1.0,0.0,33.828332901,1.0,86.8571421305,0.0,1.0,0.0388690086927,70.120833079,86.3184464773,70.120833079,2.0,0.0,75.894657905,0.0566000007093,15.5167365907,0.895422320012,887.717574684,1.0,0.0,4575.53600572,0.00457553600572,274.147286153,0.743436480772,0.151996311235,0.743436480772,0.0,0.0,1340.89499919,274.147286153,1340.89499919,0.0,0.0,0.00134089499919,0.743397518992,1.0,22.9127341174,2.0,2.0,2.0,0.0,47.7032245,90.9608141581,74.7813078562,0.747813078562,1.0,9.91666666667,2981.69106719,91.4113944957,1615.04228534,0.895432792007,1615.04228534,1.0,0.0,0.0,0.0,31.340833505,1.0,65.1250015895,1.0,0.0,38.9333333969,30.4974999428,1.0,64.8888889949,0.0,1.0,61.8383337657,0.0,1388.27001953,0.000111613533043,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.169746197138,139022.0,1728.18421327,52.9819237876,936.076380277,0.518991666245,936.076380277,0.169746424806,1.0,1.0,1.0,0.0,1803.64433797,1803.64433797,1803.64433797,0.0,0.0,1340.89499919,1803.64433797
2016-06-23T13:00:00.000Z,0.0,0.0383984713484,0.772145567321,0.517310487165,53.4917513529,0.0538107442777,95.5599994659,0.0,47.4266665777,1.0,86.7777792613,0.0,0.0,0.0,51.9666662216,48.1333328883,1.0,86.6111106873,0.0,0.0,95.5599994659,87.0398305257,2.0,0.0,135.144751231,81.6529998779,47.5416666667,0.60968143486,1082.7833252,0.0,0.604131318169,0.0,1.0,17.1845555305,90.5119991302,8.6490020752,2967.91615804,90.2900015513,90.2394332886,81.6409994761,81.5606486003,,1471.33296712,56.0434999466,56.0446523031,40.9489997228,40.8466288249,40.9257726669,1.0,0.0,99.9981231689,1.0,0.0,0.221997578939,90.5674997965,100.0,11.4734921455,49.3410018285,1.74899991353,5.71106338501,39.1999998093,224.0,73.8916670481,558.758331299,0.604131318169,49.3410018285,0.660616455078,66.061644872,2.0,1.0,1.0,924.863037109,924.863037109,0.0,0.604771062942,0.0,1.0,17.1724689802,89.6884994507,8.04449907939,2797.52486165,89.7094993591,89.4269765218,81.6650002797,81.196975708,,1395.49997965,55.8529996872,55.8805135091,40.951499939,41.6506627401,40.9257726669,1.0,0.0,99.9981155396,1.0,0.0,-0.0209999084473,100.0,11.3142154217,48.7579994202,0.686499913534,5.85825343927,40.2650000254,224.0,71.366666158,524.02499644,0.604771062942,48.7579994202,0.618878351847,61.8878361384,2.0,1.0,1.0,866.429692586,866.429692586,1082.7833252,0.609639585588,2.0,0.0,2894.39853923,0.0,25.2249426842,1.9400746127,13.03125,2894.39853923,0.0311580232814,55.3266658783,55.3266658783,62.4110546112,2.0,56.8971176147,42.1701431274,41.1266841888,1.0,2403.50314497,520.92299063,0.0,0.0,0.0,6.8877696991,1.0,0.0,35.4074989955,74.753229777,1.0,90.7976175944,0.0,1.0,1.0,0.0,32.7874995867,1.0,85.8571421305,0.0,1.0,0.0383972505424,68.1949984233,85.3945789337,68.1949984233,2.0,0.0,73.6855593707,0.0566000007093,15.9702316321,0.891900404316,900.811443788,1.0,0.0,4442.35390618,0.00444235390618,282.159565935,0.733039470383,0.15887522925,0.733039470383,0.0,0.0,1301.86499023,282.159565935,1301.86499023,0.0,0.0,0.00130186499023,0.733005608122,1.0,21.6804121851,2.0,2.0,2.0,0.0,44.5394309362,92.5060265859,74.753229777,0.74753229777,1.0,11.0833333333,2924.4261356,89.6557910027,1584.02455617,0.891914699633,1584.02455617,1.0,0.0,0.0,0.0,27.9391667048,1.0,62.208334287,1.0,0.0,37.1750011444,27.3874998093,1.0,61.9583349228,0.0,1.0,55.3266658783,0.0,1345.10998535,0.000114875571004,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.178128277643,139022.0,1696.3233486,52.0051471855,918.818843354,0.517358161839,918.818843354,0.178158383725,1.0,1.0,1.0,0.0,1775.9821167,1775.9821167,1775.9821167,0.0,0.0,1301.86499023,1775.9821167
2016-06-23T14:00:00.000Z,0.0,0.0380996653096,0.774549032487,0.514487383545,53.317000707,0.0543825512506,93.8025004069,0.0,46.586666743,1.0,86.1944471995,0.0,0.0,0.0,51.6166658401,47.2158330282,1.0,86.0277786255,0.0,0.0,93.8025004069,86.3698558807,2.0,0.0,134.956500371,81.6394996643,43.3046875,0.611301914046,1054.49167887,0.0,0.600291617257,0.0,1.0,17.1398356756,90.3785006205,8.54250017802,2944.58284505,90.1745001475,90.1186167399,81.6319999695,81.5568364461,,1474.33297729,55.9849996567,55.9968795776,41.2489999135,41.1425145467,41.2315406799,1.0,0.0,99.9981231689,1.0,0.0,0.204000473022,90.4655005137,100.0,11.3853856723,48.925500234,1.74599997203,5.75445000331,39.5029999415,224.0,72.6833324432,544.175003052,0.600291617257,48.925500234,0.647615727016,64.7615728378,2.0,1.0,1.0,906.662017822,906.662017822,0.0,0.601181349931,0.0,1.0,17.1289577484,89.5504989624,7.91700108846,2785.52634684,89.5640004476,89.2851308187,81.6469993591,81.1816660563,,1402.99994914,55.7944997152,55.8339767456,41.2725000381,41.9755528768,41.2315406799,1.0,0.0,99.9981155396,1.0,0.0,-0.0135014851888,100.0,11.2301560243,48.2915004094,0.696999867757,5.89880176385,40.5755001704,224.0,69.9583339691,510.316668193,0.601181349931,48.2915004094,0.606365044003,60.6365038554,2.0,1.0,1.0,848.911061605,848.911061605,1054.49167887,0.611306559128,2.0,0.0,2880.97957357,0.0,24.8498692513,1.49149266879,12.2239583333,2880.97957357,0.0314938239401,54.3166666031,54.3166666031,62.0685176849,2.0,56.856628418,42.4860356649,41.2832126617,1.0,2341.59547878,491.382513545,0.0,0.0,0.0,6.61623509725,1.0,0.0,34.1483325958,75.0157648722,1.0,89.8333301544,0.0,1.0,1.0,0.0,31.5733329455,1.0,84.7083307902,0.0,1.0,0.0380999601519,65.7216657003,84.3170636495,65.7216657003,2.0,0.0,71.7876209293,0.0566000007093,15.0645924684,0.889559520232,909.640793408,1.0,0.0,4327.93102168,0.00432793102168,266.158874198,0.735268097559,0.154295602798,0.735268097559,0.0,0.0,1268.33250936,266.158874198,1268.33250936,0.0,0.0,0.00126833250936,0.735272720456,1.0,21.5552806352,2.0,2.0,2.0,0.0,43.0857772827,93.5232327779,75.0157648722,0.750157648722,1.0,11.6666666667,2832.97799232,86.8522133977,1534.49138356,0.889563700358,1534.49138356,1.0,0.0,0.0,0.0,27.360833327,1.0,61.8472235998,1.0,0.0,36.9500013987,26.9558332761,1.0,61.5833352407,0.0,1.0,54.3166666031,0.0,1290.29003906,0.000108361212387,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.173450875678,139022.0,1638.49727012,50.2323402941,887.49716722,0.514493122991,887.49716722,0.173426605319,1.0,1.0,1.0,0.0,1724.99325562,1724.99325562,1724.99325562,0.0,0.0,1268.33250936,1724.99325562
2016-06-23T15:00:00.000Z,0.0,0.0382424372309,0.777990320389,0.512232549873,53.0222489039,0.0543227958909,90.8291670481,0.0,44.9599997203,1.0,85.3888893127,0.0,0.0,0.0,51.1083342234,45.8691673279,1.0,85.1805578868,0.0,0.0,90.8291670481,85.4874941508,2.0,0.0,134.602499326,81.5802504222,41.3203125,0.611513245689,1022.64166768,0.0,0.604346093166,0.0,1.0,17.0588558515,90.1399993896,8.36699867249,2901.24951172,89.9389998118,89.8890940348,81.5720011393,81.4996948242,,1472.99966431,55.4795004527,55.495552063,41.2550001144,41.1355133057,41.2315406799,1.0,0.0,99.9981231689,1.0,0.0,0.20099957784,90.2704995473,100.0,11.3027839661,48.6839996974,1.7370001475,5.75647739569,39.5179999669,224.0,70.75,527.51667277,0.604346093166,48.6839996974,0.623554157075,62.3554153442,2.0,1.0,1.0,872.975819906,872.975819906,0.0,0.603278557682,0.0,1.0,17.0503956477,89.3285001119,7.73849932353,2749.15592448,89.3269990285,89.0532023112,81.588499705,81.1210683187,,1401.24992879,55.2905000051,55.3360671997,41.2229995728,41.9704462687,41.2315406799,1.0,0.0,99.8697706858,1.0,0.0,0.00150108337402,100.0,11.1513911883,48.1039994558,0.678999900818,5.89900445938,40.5439996719,224.0,68.3916676839,495.124994914,0.603278557682,48.1039994558,0.586673347836,58.6673348745,2.0,1.0,1.0,821.342686971,821.342686971,1022.64166768,0.611706046441,2.0,0.0,2891.4813029,0.0,27.060608228,2.38688502709,15.4088541667,2891.4813029,0.0356858697931,59.6158329646,59.6158329646,64.1088733673,2.0,56.3758290609,42.496228536,41.2481301626,1.0,2283.82322621,452.957829504,0.0,0.0,0.0,6.28357187907,1.0,0.0,33.2966661453,75.2884292603,1.0,88.9702364604,0.0,1.0,1.0,0.0,30.6566656431,1.0,83.9821414948,0.0,1.0,0.0382511587468,63.9533322652,83.3949337006,63.9533322652,2.0,0.0,70.0164642095,0.0566000007093,13.8865851323,0.886449233649,921.571963303,1.0,0.0,4221.15155173,0.00422115155173,245.346023997,0.73971789155,0.146710571447,0.73971789155,0.0,0.0,1237.0399882,245.346023997,1237.0399882,0.0,0.0,0.0012370399882,0.739965875944,1.0,21.5293692853,2.0,2.0,2.0,0.0,41.1988417308,94.8624216715,75.2884292603,0.752884292603,1.0,9.91666666667,2736.78105572,83.9030493418,1482.3860122,0.886428462997,1482.3860122,1.0,0.0,0.0,0.0,30.1883333524,1.0,64.1666669846,1.0,0.0,38.3666671117,29.4274997711,1.0,63.9444446564,0.0,1.0,59.6158329646,0.0,1276.66992188,9.98876805992e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.165507514223,139022.0,1581.57020366,48.4870949242,856.662443756,0.512261966234,856.662443756,0.165244505714,1.0,1.0,1.0,0.0,1672.31319173,1672.31319173,1672.31319173,0.0,0.0,1237.0399882,1672.31319173
2016-06-23T16:00:00.000Z,0.0,0.0383841580981,0.775186427829,0.514032761404,53.3440001806,0.0542315387712,92.9858328501,0.0,46.2224998474,1.0,85.9722226461,0.0,0.0,0.0,51.5166664124,46.7633333206,1.0,85.861111323,0.0,0.0,92.9858328501,86.2371520996,2.0,0.0,135.245250384,81.9012502035,40.8463541667,0.61199568104,1049.45832316,0.0,0.611835354707,0.0,1.0,17.2014765739,90.5794989268,8.47200012207,2942.91617839,90.3650004069,90.3131866455,81.8930002848,81.8203277588,,1460.99967448,55.8319997787,55.8446375529,41.2235002518,41.1176935832,41.2315406799,1.0,0.0,99.9981231689,1.0,0.0,0.214498519897,90.6875,100.0,11.4508786201,49.1415001551,1.75500043233,5.75080068906,39.4684998194,224.0,72.5416673024,543.95833842,0.611835354707,49.1415001551,0.635147156488,63.5147164663,2.0,1.0,1.0,889.206019084,889.206019084,0.0,0.601791699049,0.0,1.0,17.1905986468,89.7439994812,7.85099983215,2791.15067546,89.7604999542,89.4902242025,81.9095001221,81.4393488566,,1399.74996948,55.6400000254,55.6879857381,41.2395000458,41.9161885579,41.2315406799,1.0,0.0,99.9981155396,1.0,0.0,-0.0165004730225,100.0,11.2952436606,48.5209999084,0.680499712626,5.8953551054,40.5590003332,224.0,69.5916659037,505.500002543,0.601791699049,48.5209999084,0.59990767706,59.9907681147,2.0,1.0,1.0,839.870747884,839.870747884,1049.45832316,0.611982332956,2.0,0.0,2886.81384277,0.0,26.0722517967,1.90008142591,14.2473958333,2886.81384277,0.0330778649029,56.7258335749,56.7258335749,63.0860789617,2.0,56.7263081868,42.4694773356,41.2051442464,1.0,2335.40915751,447.504785038,0.0,0.0,0.0,5.7520942688,1.0,0.0,34.1833318075,76.140906016,1.0,89.8095207214,0.0,1.0,1.0,0.0,31.6383326848,1.0,84.8095207214,0.0,1.0,0.0383859859763,65.8216641744,84.8043626149,65.8216641744,2.0,0.0,71.5979633688,0.0566000007093,13.7194080547,0.879032643147,950.74287015,1.0,0.0,4316.4969495,0.0043164969495,242.39236542,0.737678953994,0.141352045603,0.737678953994,0.0,0.0,1264.98166911,242.39236542,1264.98166911,0.0,0.0,0.00126498166911,0.73767969509,1.0,21.7050986368,2.0,2.0,2.0,0.0,37.4903036753,98.0224145253,76.140906016,0.76140906016,1.0,10.5,2782.91394255,85.3173714234,1507.37403453,0.879030999597,1507.37403453,1.0,0.0,0.0,0.0,28.5899999936,1.0,62.9861135483,1.0,0.0,37.6583350499,28.1358332634,1.0,62.7638918559,0.0,1.0,56.7258335749,0.0,1308.04003906,9.86851581381e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.160804392186,139022.0,1627.42412922,49.892864732,881.499365843,0.514049765322,881.499365843,0.160803615798,1.0,1.0,1.0,0.0,1714.81328328,1714.81328328,1714.81328328,0.0,0.0,1264.98166911,1714.81328328
2016-06-23T17:00:00.000Z,0.0,0.0391732380332,0.775579570288,0.513736222888,53.3665014903,0.0546566091895,93.3624998728,0.0,46.2958332698,1.0,86.0972232819,0.0,0.0,0.0,51.5583327611,47.0666672389,1.0,85.9305528005,0.0,0.0,93.3624998728,86.2830581665,2.0,0.0,135.439500491,82.0729990005,40.7369791667,0.616256820181,1052.78334554,0.0,0.61182276707,0.0,1.0,17.241361777,90.7099997203,8.43750127157,2938.74951172,90.5000006358,90.4492492676,82.0624993642,81.99365743,,1465.66631063,55.7810001373,55.8038660685,41.2520001729,41.133605957,41.2315406799,1.0,0.0,99.9981231689,1.0,0.0,0.209999084473,90.8284988403,100.0,11.4877149264,49.2480004628,1.7430006663,5.7548554341,39.5089995066,224.0,72.5250008901,543.350006104,0.61182276707,49.2480004628,0.634508419945,63.4508422216,2.0,1.0,1.0,888.311787923,888.311787923,0.0,0.609911386401,0.0,1.0,17.2377359072,89.8564999898,7.7955010732,2789.65083822,89.8789997101,89.603960673,82.0834986369,81.6122080485,,1401.24995931,55.5815003713,55.6420847575,41.2709999084,41.9857635498,41.2315406799,1.0,0.0,99.9981155396,1.0,0.0,-0.0224997202555,100.0,11.3375151952,48.6079998016,0.683500607808,5.90022087097,40.5874993006,224.0,69.6083329519,509.433334351,0.609911386401,48.6079998016,0.596791538057,59.6791531245,2.0,1.0,1.0,835.50815328,835.50815328,1052.78334554,0.616358665673,2.0,0.0,2893.2317098,0.0,26.5456508001,1.97738199433,14.8541666667,2893.2317098,0.0340732911602,58.1991672516,58.1991672516,63.8147862752,2.0,56.6984710693,42.5267995199,41.202143987,1.0,2347.01253127,418.426454994,0.0,0.0,0.0,5.34128952026,1.0,0.0,34.7533321381,76.721209844,1.0,90.3928553263,0.0,1.0,1.0,0.0,32.1683327357,1.0,85.2797597249,0.0,1.0,0.0391827352509,66.9216651917,85.2858250936,66.9216651917,2.0,0.0,71.9536945805,0.0566000007093,12.827937195,0.876817002224,959.683031419,1.0,0.0,4337.94326749,0.00433794326749,226.641997072,0.744148129511,0.132667064906,0.744148129511,0.0,0.0,1271.26667277,226.641997072,1271.26667277,0.0,0.0,0.00127126667277,0.744224508603,1.0,22.2774440706,2.0,2.0,2.0,0.0,37.2547299067,98.958767573,76.721209844,0.76721209844,1.0,10.5,2765.43898626,84.7816317755,1497.90866984,0.876815194417,1497.90866984,1.0,0.0,0.0,0.0,29.3874999682,1.0,63.4861106873,1.0,0.0,37.9666671753,28.8116669655,1.0,63.2777786255,0.0,1.0,58.1991672516,0.0,1297.81994629,9.22727136354e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.151305618049,139022.0,1620.35852548,49.6762505099,877.672259494,0.513753867867,877.672259494,0.151162631547,1.0,1.0,1.0,0.0,1708.35163371,1708.35163371,1708.35163371,0.0,0.0,1271.26667277,1708.35163371
2016-06-23T18:00:00.000Z,0.0,0.0393008043188,0.774691105351,0.514391026293,53.4505004883,0.0537099860267,92.5191663106,0.0,45.9399998983,1.0,85.8611132304,0.0,0.0,0.0,51.4000015259,46.5791664124,1.0,85.6666717529,0.0,0.0,92.5191663106,86.4522196452,2.0,0.0,135.476250013,82.0257495244,40.828125,0.614099279621,1057.95834351,0.0,0.609636781484,0.0,1.0,17.2461965879,90.7264995575,8.49899991353,2929.99951172,90.5104999542,90.4765879313,82.0115000407,81.9479471842,,1474.33300781,55.8064997991,55.829981486,41.229499499,41.1107025146,41.2315406799,1.0,0.0,99.9981231689,1.0,0.0,0.215999603271,90.8405005137,100.0,11.4955986341,49.2810004552,1.75499979655,5.75059791406,39.4744997025,224.0,72.683333079,545.808334351,0.609636781484,49.2810004552,0.639597200666,63.9597196579,2.0,1.0,1.0,895.436080933,895.436080933,0.0,0.609164670428,0.0,1.0,17.2486138344,89.9060007731,7.89150110881,2779.52709961,89.931500117,89.6582717896,82.0399990082,81.5726623535,,1399.49995931,55.6189997991,55.6733194987,41.2004998525,41.9308700562,41.2315406799,1.0,0.0,99.9981155396,1.0,0.0,-0.0254993438721,100.0,11.3536640803,48.7310002645,0.65950012207,5.89494967461,40.5409997304,224.0,69.9500001272,512.149998983,0.609164670428,48.7310002645,0.600536764236,60.0536766052,2.0,1.0,1.0,840.75146993,840.75146993,1057.95834351,0.614109778978,2.0,0.0,2897.31563314,0.0,26.5785649618,1.97706417243,14.5442708333,2897.31563314,0.0336248000464,57.9258333842,57.9258333842,63.8069712321,2.0,56.7269388835,42.4561004639,41.2131017049,1.0,2355.95427374,453.63806399,0.0,0.0,0.0,6.12861824036,1.0,0.0,35.1524985631,75.8828818003,1.0,90.761903127,0.0,1.0,1.0,0.0,32.5541659991,1.0,85.8928553263,0.0,1.0,0.0392989475131,67.7066644033,85.5429070791,67.7066644033,2.0,0.0,72.2278266518,0.0566000007093,13.9074394668,0.883363838685,933.575259859,1.0,0.0,4354.47013773,0.00435447013773,245.714475133,0.740726923492,0.142626676275,0.740726923492,0.0,0.0,1276.10999552,245.714475133,1276.10999552,0.0,0.0,0.00127610999552,0.740743502975,1.0,22.0689325877,2.0,2.0,2.0,0.0,40.3419392904,96.1825606028,75.8828818003,0.758828818003,1.0,9.91666666667,2809.59233773,86.1352661186,1521.82447066,0.883353599767,1521.82447066,1.0,0.0,0.0,0.0,29.1625000636,1.0,63.4722239176,1.0,0.0,37.9416675568,28.7633331617,1.0,63.2361119588,0.0,1.0,57.9258333842,0.0,1298.86999512,0.000100037688041,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.161460457412,139022.0,1636.10157351,50.1588940641,886.199530663,0.514400681956,886.199530663,0.161448210002,1.0,1.0,1.0,0.0,1722.78062948,1722.78062948,1722.78062948,0.0,0.0,1276.10999552,1722.78062948
2016-06-23T19:00:00.000Z,0.0,0.0386582363376,0.776276840258,0.51341570864,53.3694992065,0.0552073957602,93.765832901,0.0,46.4408337275,1.0,86.166668574,0.0,0.0,0.0,51.5916668574,47.3250001272,1.0,85.9861125946,0.0,0.0,93.765832901,86.4397977193,2.0,0.0,135.298500061,81.9290008545,40.9244791667,0.616181704688,1047.03333537,0.0,0.613876538654,0.0,1.0,17.1942243576,90.6259994507,8.49299939473,2945.83284505,90.4085000356,90.3615061442,81.9155006409,81.8520762126,,1462.99965413,55.6580006282,55.678372701,41.1440000534,41.0298894246,41.2315406799,1.0,0.0,95.7935714722,1.0,0.0,0.21749941508,90.7280006409,100.0,11.4584266345,49.2644999822,1.7835003535,5.73579780261,39.3604996999,224.0,72.1666666667,542.98332723,0.613876538654,49.2644999822,0.632034872146,63.2034883499,2.0,1.0,1.0,884.848821004,884.848821004,0.0,0.609136978262,0.0,1.0,17.1627998352,89.6989987691,7.83749898275,2789.65081787,89.7800000509,89.4985351562,81.9425010681,81.4757156372,,1391.74995931,55.4629999797,55.5203170776,41.1884997686,41.9429982503,41.2315406799,1.0,0.0,99.7398560842,1.0,0.0,-0.0810012817383,100.0,11.2631870906,48.5915002823,0.652000109355,5.89961270491,40.5364996592,224.0,68.6500002543,504.050005595,0.609136978262,48.5915002823,0.591153593517,59.1153596242,2.0,1.0,1.0,827.615030924,827.615030924,1047.03333537,0.61618103474,2.0,0.0,2885.64701335,0.0,26.4995457331,2.019688646,14.7473958333,2885.64701335,0.0340099520431,57.7841660182,57.7841660182,63.6254866918,2.0,56.581431071,42.4503657023,41.2371667226,1.0,2334.0998925,450.926115887,0.0,0.0,0.0,6.35225232442,1.0,0.0,34.1383323669,75.5632483164,1.0,89.8214257558,0.0,1.0,1.0,0.0,31.5508327484,1.0,84.8690452576,0.0,1.0,0.0386718371099,65.6891657511,84.7198289235,65.6891657511,2.0,0.0,71.5578244889,0.0566000007093,13.8242977354,0.887753606162,916.547257566,1.0,0.0,4314.0770573,0.0043140770573,244.245539967,0.744027490747,0.143739103709,0.744027490747,0.0,0.0,1264.27250163,244.245539967,1264.27250163,0.0,0.0,0.00126427250163,0.744070231915,1.0,22.1746729186,2.0,2.0,2.0,0.0,43.2375679016,94.3018862406,75.5632483164,0.755632483164,1.0,11.0833333333,2785.02600839,85.3821222242,1508.51804159,0.887766594456,1508.51804159,1.0,0.0,0.0,0.0,29.1891667048,1.0,63.2500009537,1.0,0.0,37.7916673024,28.5949999491,1.0,62.9861116409,0.0,1.0,57.7841660182,0.0,1323.71008301,9.9439640743e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.161910917359,139022.0,1610.7981146,49.3831515702,872.493833063,0.51346477636,872.493833063,0.161841469221,1.0,1.0,1.0,0.0,1699.22821045,1699.22821045,1699.22821045,0.0,0.0,1264.27250163,1699.22821045
2016-06-23T20:00:00.000Z,0.0,0.0388359858082,0.776067995201,0.513342500992,53.2847509384,0.0545794378799,92.7908337911,0.0,46.149166743,1.0,85.8333326976,0.0,0.0,0.0,51.3916664124,46.6416664124,1.0,85.6527767181,0.0,0.0,92.7908337911,86.1906750997,2.0,0.0,135.282000224,81.9972492854,40.9921875,0.617453316566,1049.69168599,0.0,0.606620283487,0.0,1.0,17.1990594864,90.5735003153,8.38650067647,2936.66617839,90.3710002899,90.3189112345,81.9844996134,81.9092102051,,1497.33299764,55.5215002696,55.5414123535,41.3765007655,41.2411448161,41.2315406799,1.0,0.0,78.5966691971,1.0,0.0,0.202500025431,90.6964995066,100.0,11.4287958145,48.9944995244,1.73100121816,5.77026383082,39.6454995473,224.0,70.508333842,534.616658529,0.606620283487,48.9944995244,0.629509121123,62.9509124756,2.0,1.0,1.0,881.312769572,881.312769572,0.0,0.618656602859,0.0,1.0,17.2449878057,89.7949994405,7.81200091044,2787.02614339,89.8219998678,89.5355962118,82.0099989573,81.5401331584,,1424.49993896,55.3325001399,55.3826065063,41.2814995448,42.0100123088,41.2315406799,1.0,0.0,99.6025676727,1.0,0.0,-0.0270004272461,100.0,11.338076512,48.540500323,0.696999231974,5.90691137314,40.5845003128,224.0,70.5499998728,515.075007121,0.618656602859,48.540500323,0.595209474109,59.5269873937,2.0,1.0,1.0,833.293263753,833.293263753,1049.69168599,0.6174977476,2.0,0.0,2925.9037679,0.0,26.9036043485,1.931676507,14.9635416667,2925.9037679,0.0354183280753,60.2016658783,60.2016658783,64.6018123627,2.0,56.4340286255,42.4790293376,41.2298971812,1.0,2342.25242128,460.781596533,0.0,0.0,0.0,6.31658109029,1.0,0.0,34.2316659292,75.6679185232,1.0,89.9285710653,0.0,1.0,1.0,0.0,31.7908329964,1.0,84.9583307902,0.0,1.0,0.0388412486848,66.0224997203,84.6056346893,66.0224997203,2.0,0.0,71.8077611884,0.0566000007093,14.1264427963,0.893080435912,896.409809213,1.0,0.0,4329.14523732,0.00432914523732,249.583791861,0.746272297229,0.14681105138,0.746272297229,0.0,0.0,1268.68834432,249.583791861,1268.68834432,0.0,0.0,0.00126868834432,0.74631797274,1.0,22.4116709103,2.0,2.0,2.0,0.0,48.2148043315,91.9895184835,75.6679185232,0.756679185232,1.0,9.91666666667,2803.03401782,85.9342039847,1518.27213618,0.893083348609,1518.27213618,1.0,0.0,0.0,0.0,30.4166663488,1.0,64.2638899485,1.0,0.0,38.4083340963,29.7849998474,1.0,64.0138902664,0.0,1.0,60.2016658783,0.0,1294.2800293,0.000101613002232,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.164386730095,139022.0,1611.22015422,49.3960902781,872.722432139,0.513355842821,872.722432139,0.164320654982,1.0,1.0,1.0,0.0,1700.03408813,1700.03408813,1700.03408813,0.0,0.0,1268.68834432,1700.03408813
2016-06-23T21:00:00.000Z,0.0,0.0386490227862,0.775291730892,0.514033423446,53.1985003153,0.0544314196519,93.2841669718,0.0,46.2483336131,1.0,86.1388893127,0.0,0.0,0.0,51.5416673024,47.0174999237,1.0,85.9027798971,0.0,0.0,93.2841669718,86.2434247335,2.0,0.0,135.160500209,81.9619998932,41.0963541667,0.611019527683,1047.28335571,0.0,0.604288179055,0.0,1.0,17.1700515747,90.4745000203,8.3175017039,2949.99951172,90.2645003001,90.2133636475,81.9469985962,81.8660354614,,1495.33297729,55.4855003357,55.4955495199,41.2714996338,41.1329701742,41.2315406799,1.0,0.0,99.9981231689,1.0,0.0,0.209999720256,90.6020011902,100.0,11.4101274808,48.9930006663,1.72799968719,5.75992405415,39.5434999466,224.0,71.5750007629,534.95833842,0.604288179055,48.9930006663,0.632487556821,63.2487548192,2.0,1.0,1.0,885.482579549,885.482579549,0.0,0.614408332747,0.0,1.0,17.176094532,89.7185007731,7.81499862671,2811.39809163,89.7919998169,89.5228169759,81.9770011902,81.5063247681,,1415.99998983,55.2995001475,55.339263916,41.1644996007,41.7527872721,41.2315406799,1.0,0.0,69.8352839152,1.0,0.0,-0.0734990437826,100.0,11.2892545859,48.6275002162,0.707500139872,5.88683998585,40.4224996567,224.0,67.633333842,512.325004578,0.614408332747,48.6275002162,0.595558057513,59.6387662888,2.0,1.0,1.0,833.781280518,833.781280518,1047.28335571,0.611029472608,2.0,0.0,2924.73683675,0.0,27.4234925906,2.12078148127,15.6848958333,2924.73683675,0.0353961201613,60.647500356,60.647500356,64.6433753967,2.0,56.4302342733,42.3618443807,41.2439991633,1.0,2339.96467253,499.961715453,0.0,0.0,0.0,6.36114374797,1.0,0.0,34.4316657384,75.5858548482,1.0,90.0476163228,0.0,1.0,1.0,0.0,31.8124992053,1.0,85.1428559621,0.0,1.0,0.0386574724577,66.2441647847,84.736641566,66.2441647847,2.0,0.0,71.7376243772,0.0566000007093,15.3276099281,0.89746616352,880.224424908,1.0,0.0,4324.91683029,0.00432491683029,270.805825725,0.739471503978,0.157997018501,0.739471503978,0.0,0.0,1267.44917806,270.805825725,1267.44917806,0.0,0.0,0.00126744917806,0.739508484801,1.0,21.8672342873,2.0,2.0,2.0,0.0,52.4504696528,90.05443573,75.5858548482,0.755858548482,1.0,11.0833333333,2839.92638799,87.0652343053,1538.25500378,0.897468522478,1538.25500378,1.0,0.0,0.0,0.0,30.6116668383,1.0,64.6250009537,1.0,0.0,38.6500008901,30.0358335177,1.0,64.4166673024,0.0,1.0,60.647500356,0.0,1326.40002441,0.000110253124887,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.176047420654,139022.0,1626.69104294,49.8703900899,881.102287366,0.514064031028,881.102287366,0.176005646544,1.0,1.0,1.0,0.0,1713.99326579,1713.99326579,1713.99326579,0.0,0.0,1267.44917806,1713.99326579
2016-06-23T22:00:00.000Z,0.0,0.0387544031497,0.775341332721,0.513899985518,53.2352501551,0.0541972840018,92.7783336639,0.0,45.9541670481,1.0,85.8750025431,0.0,0.0,0.0,51.4000008901,46.8241666158,1.0,85.6666692098,0.0,0.0,92.7783336639,86.2119674683,2.0,0.0,135.094499588,81.8592494329,41.421875,0.615312131051,1053.46666463,0.0,0.605588936422,0.0,1.0,17.1627993584,90.4849999746,8.41950035095,2943.33284505,90.2660001119,90.2159016927,81.8464997609,81.7587458293,,1503.6663208,55.4179999034,55.4242095947,41.2429993947,41.0922495524,41.2315406799,1.0,0.0,99.9981231689,1.0,0.0,0.218999862671,90.5825004578,100.0,11.4073355993,49.0230007172,1.73249912262,5.75546371937,39.5105002721,224.0,71.875,537.558329264,0.605588936422,49.0230007172,0.634160410563,63.4160410563,2.0,1.0,1.0,887.824574788,887.824574788,0.0,0.62353909775,0.0,1.0,17.1603825887,89.6090005239,7.78499984741,2805.39890544,89.6569989522,89.3822555542,81.8719991048,81.3991673787,,1428.99995931,55.2350006104,55.2633946737,41.3189999262,41.9410807292,41.2315406799,1.0,0.0,47.6847670873,1.0,0.0,-0.0479984283447,100.0,11.2559041182,48.337999026,0.69700050354,5.90447851022,40.6219994227,224.0,66.6666666667,515.908332825,0.62353909775,48.337999026,0.591196325393,59.1196320852,2.0,1.0,1.0,827.67485555,827.67485555,1053.46666463,0.615287415865,2.0,0.0,2948.65755208,0.0,26.5520202319,2.01989091436,14.7005208333,2948.65755208,0.0348814966935,59.7100000381,59.7100000381,64.3765579859,2.0,56.3581110636,42.41725413,41.2716159821,1.0,2348.93103626,502.191745476,0.0,0.0,0.0,6.47756576538,1.0,0.0,34.4416656494,75.3689339956,1.0,90.1011892955,0.0,1.0,1.0,0.0,31.9091660182,1.0,85.1369012197,0.0,1.0,0.0387447398674,66.3508319855,84.7669296265,66.3508319855,2.0,0.0,72.0125112764,0.0566000007093,15.3959772236,0.902021790136,863.792444211,1.0,0.0,4341.48920758,0.00434148920758,272.013728457,0.743132404843,0.158878636174,0.743132404843,0.0,0.0,1272.305837,272.013728457,1272.305837,0.0,0.0,0.001272305837,0.743110840519,1.0,22.2119651274,2.0,2.0,2.0,0.0,56.8389638265,88.0036067963,75.3689339956,0.753689339956,1.0,10.5,2851.12278174,87.4084885,1544.31956545,0.902011041017,1544.31956545,1.0,0.0,0.0,0.0,30.1691668828,1.0,64.1805562973,1.0,0.0,38.3666674296,29.5408331553,1.0,63.9444462458,0.0,1.0,59.7100000381,0.0,1339.36999512,0.000110744898099,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.176138238835,139022.0,1624.41284714,49.800546149,879.868295493,0.51391624825,879.868295493,0.176176444166,1.0,1.0,1.0,0.0,1712.08499146,1712.08499146,1712.08499146,0.0,0.0,1272.305837,1712.08499146
2016-06-23T23:00:00.000Z,0.0,0.0379727897489,0.775762180444,0.513532466682,53.1347506841,0.0538637638402,91.8074995677,0.0,45.6491661072,1.0,85.6666717529,0.0,0.0,0.0,51.2000007629,46.1583337784,1.0,85.3333358765,0.0,0.0,91.8074995677,86.1682313283,2.0,0.0,134.869500796,81.7347501119,41.3046875,0.613463395988,1045.70832316,0.0,0.603344547742,0.0,1.0,17.1192884445,90.3200003306,8.38500022888,2928.74951172,90.1040007273,90.0493214925,81.7190004985,81.6260452271,,1510.99965413,55.3070001602,55.3101806641,41.2520001729,41.1030629476,41.2315406799,1.0,0.0,99.9981231689,1.0,0.0,0.215999603271,90.438501358,100.0,11.362405618,48.8520005544,1.72800032298,5.75688286622,39.52399985,224.0,71.4833335876,533.583328247,0.603344547742,48.8520005544,0.631865208944,63.186521848,2.0,1.0,1.0,884.611292521,884.611292521,0.0,0.618472801554,0.0,1.0,17.1108277639,89.5009994507,7.78050041199,2788.52598063,89.5310001373,89.2480748494,81.7504997253,81.2747879028,,1433.99990845,55.1254997253,55.1505482992,41.2544997533,41.9557673136,41.2315406799,1.0,0.0,38.9279575348,1.0,0.0,-0.0285008748372,100.0,11.2085794608,48.2750005722,0.654999732971,5.90224834283,40.5995000203,224.0,65.3083337148,512.124997457,0.618472801554,48.276500384,0.591488778251,59.1488777796,2.0,1.0,1.0,828.084289551,828.084289551,1045.70832316,0.613494714163,2.0,0.0,2959.15930176,0.0,26.1148052216,1.94750083486,14.2265625,2959.15930176,0.0342668368544,58.4150009155,58.4150009155,63.5582040151,2.0,56.2534346147,42.4198023478,41.3050216039,1.0,2327.4289212,518.517271133,0.0,0.0,0.0,6.47940190633,1.0,0.0,33.6783323288,75.2395985921,1.0,89.3511899312,0.0,1.0,1.0,0.0,31.0499992371,1.0,84.2976163228,0.0,1.0,0.0379779662288,64.7283318837,84.0970859528,64.7283318837,2.0,0.0,71.3533087372,0.0566000007093,15.8964781247,0.904155306183,856.173360093,1.0,0.0,4301.74721471,0.00430174721471,280.856500451,0.739564011976,0.164764092181,0.739564011976,0.0,0.0,1260.65914917,280.856500451,1260.65914917,0.0,0.0,0.00126065914917,0.739622677366,1.0,21.8068015679,2.0,2.0,2.0,0.0,58.8475542935,87.0335083008,75.2395985921,0.752395985921,1.0,9.91666666667,2846.71976697,87.2735027785,1541.93465874,0.904573915301,1541.93465874,1.0,0.0,0.0,0.0,29.4024999936,1.0,63.4027764002,1.0,0.0,37.9166673024,29.0124999682,1.0,63.1944449743,0.0,1.0,58.4150009155,0.0,1273.78991699,0.000114345054198,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.182145526633,139022.0,1616.12650865,49.5465071693,875.379974353,0.51354049686,875.379974353,0.182099642133,1.0,1.0,1.0,0.0,1704.5977478,1704.5977478,1704.5977478,0.0,0.0,1260.65914917,1704.5977478
2016-06-24T00:00:00.000Z,0.0,0.0378399188271,0.776012897553,0.513362549144,53.0717500051,0.0541191022946,92.0291671753,0.0,45.9308334986,1.0,85.6666717529,0.0,0.0,0.0,51.2000007629,46.0983330409,1.0,85.3333358765,0.0,0.0,92.0291671753,86.1226921082,2.0,0.0,134.581500371,81.5097503662,41.4765625,0.612568150871,1041.79167684,0.0,0.597894305531,0.0,1.0,17.0516037941,90.1174996694,8.41650009155,2935.41617839,89.9135004679,89.8420461019,81.4970003764,81.3949305216,,1525.33297729,55.2274999619,55.2139918009,41.2384999593,41.0986073812,41.2315406799,1.0,0.0,99.9981231689,1.0,0.0,0.203999201457,90.230000178,100.0,11.2949237823,48.6750005086,1.71750036875,5.75668013096,39.5209995906,224.0,71.3500003815,531.275004069,0.597894305531,48.6750005086,0.63495985122,63.4959847132,2.0,1.0,1.0,888.943791707,888.943791707,0.0,0.61609923806,0.0,1.0,17.041934967,89.3059997559,7.81349945068,2791.90057373,89.3359998067,89.0538406372,81.522500356,81.0470809937,,1443.74994914,55.0355002085,55.0536448161,41.2574993769,41.9385299683,41.2315406799,1.0,0.0,39.7386652629,1.0,0.0,-0.0300000508626,100.0,11.1413086255,48.0785004298,0.669999758403,5.9006263415,40.5874996185,224.0,65.241666158,510.516667684,0.61609923806,48.0785004298,0.59189461481,59.1894613902,2.0,1.0,1.0,828.652460734,828.652460734,1041.79167684,0.612624333938,2.0,0.0,2967.91078695,0.0,25.5926710765,2.28847828507,13.8619791667,2967.91078695,0.0342126611327,58.1774997711,58.1774997711,63.4372514089,2.0,56.1379521688,42.3828633626,41.3630628586,1.0,2319.47800128,525.603258871,0.0,0.0,0.0,6.66586303711,1.0,0.0,33.4966662725,74.8311373393,1.0,89.1369043986,0.0,1.0,1.0,0.0,30.8574991226,1.0,84.2142842611,0.0,1.0,0.0378451783223,64.3541660309,84.0119628906,64.3541660309,2.0,0.0,71.1095528748,0.0566000007093,16.1137172706,0.906127289312,849.226363836,1.0,0.0,4287.05166491,0.00428705166491,284.694647856,0.738728817009,0.167398989526,0.738728817009,0.0,0.0,1256.35250854,284.694647856,1256.35250854,0.0,0.0,0.00125635250854,0.73871644338,1.0,21.6926591389,2.0,2.0,2.0,0.0,60.2852576574,86.1228116353,74.8311373393,0.748311373393,1.0,10.5,2845.08126015,87.2232701453,1541.0471564,0.906127806535,1541.0471564,1.0,0.0,0.0,0.0,29.2424998283,1.0,63.2500019073,1.0,0.0,37.7833344142,28.9350001017,1.0,62.9722239176,0.0,1.0,58.1774997711,0.0,1269.51000977,0.000115907678429,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.184741035778,139022.0,1611.89872918,49.4168937359,873.089984392,0.513372422887,873.089984392,0.184657545195,1.0,1.0,1.0,0.0,1700.69513957,1700.69513957,1700.69513957,0.0,0.0,1256.35250854,1700.69513957
2016-06-24T01:00:00.000Z,0.0,0.0378963498424,0.774692084906,0.521961364579,53.6582489014,0.0539917171391,97.6725006104,0.0,48.4058332443,1.0,87.2083358765,0.0,0.0,0.0,52.1750001907,49.3241672516,1.0,86.9583339691,0.0,0.0,97.6725006104,87.5791454315,2.0,0.0,135.200249672,81.5420007706,41.2161458333,0.608053293794,1099.44165039,0.0,0.609314494516,0.0,1.0,17.2087286313,90.5435015361,8.45279846191,2999.16615804,90.3499997457,90.2356109619,81.5285008748,81.4273147583,,1655.66631063,54.9364999135,54.9298833211,41.2895002365,41.2258707682,41.2315406799,1.0,0.0,99.9981231689,1.0,0.0,0.193501790365,90.7009995778,100.0,11.4384648005,49.0604995092,1.66800022125,5.77026387056,39.6215000153,224.0,75.0833333333,571.466664632,0.609314494516,49.0604995092,0.669812880017,66.9812870026,2.0,1.0,1.0,937.738032023,937.738032023,0.0,0.59801890195,0.0,1.0,17.1531310081,89.6660003662,8.1449991862,2856.01753743,89.7004998525,89.4020589193,81.5555006663,81.0827992757,,1579.99994914,54.7474997838,54.7674001058,41.2634998957,42.008740743,41.2315406799,1.0,0.0,71.4668995539,1.0,0.0,-0.0344994862874,100.0,11.2335429192,48.4369999568,0.556000073751,5.91958804925,40.707499822,224.0,69.5249996185,527.974998474,0.59801890195,48.4369999568,0.631314544678,63.1314554214,2.0,1.0,1.0,883.840362549,883.840362549,1099.44165039,0.607699098078,2.0,0.0,3290.54777018,0.0,26.8771675428,1.77326374253,13.7161458333,3290.54777018,0.0398619893823,74.1166655223,74.1166655223,67.7330652873,2.0,55.808980306,42.5166041056,41.390039444,1.0,2473.45101367,560.685092875,0.0,0.0,0.0,6.94326782227,1.0,0.0,35.4991661708,74.5852330526,1.0,90.4761892955,0.0,1.0,1.0,0.0,33.0224995613,1.0,85.9345226288,0.0,1.0,0.0379478800041,68.5216671626,86.29748408,68.5216671626,2.0,0.0,75.8299908612,0.0566000007093,17.1892409568,0.908898952869,839.558746137,1.0,0.0,4571.63735995,0.00457163735995,303.696832887,0.740958743133,0.167961491622,0.740958743133,0.0,0.0,1339.75247192,303.696832887,1339.75247192,0.0,0.0,0.00133975247192,0.741081203024,1.0,22.2414294676,2.0,2.0,2.0,0.0,63.0992380778,84.8260650635,74.5852330526,0.745852330526,1.0,9.91666666667,3034.13610654,93.019231818,1643.44930481,0.908920234756,1643.44930481,1.0,0.0,0.0,0.0,37.3350000381,1.0,67.0694452922,1.0,0.0,40.1083339055,36.7816664378,1.0,66.8472220103,0.0,1.0,74.1166655223,0.0,1848.08996582,0.000123644034446,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.184792334024,139022.0,1747.97174567,53.5885613935,946.794359046,0.523630725067,946.794359046,0.186376463467,1.0,1.0,1.0,0.0,1808.13369751,1808.13369751,1808.13369751,0.0,0.0,1339.75247192,1808.13369751
2016-06-24T02:00:00.000Z,0.0,0.0369358464258,0.776007934622,0.513359247787,52.8639996847,0.0533745739612,90.7625001272,0.0,44.9833335876,1.0,85.3333358765,0.0,0.0,0.0,51.0999984741,45.7791665395,1.0,85.1666641235,0.0,0.0,90.7625001272,85.4494908651,2.0,0.0,134.04224968,81.1782499949,41.4765625,0.599009474949,1018.7333374,0.0,0.597115308496,0.0,1.0,16.9440347354,89.76050059,8.39399973551,2923.74951172,89.5594997406,89.4891866048,81.1655000051,81.0641454061,,1533.33299764,55.0190000534,54.9993184408,41.1995000839,41.0496139526,41.2315406799,1.0,0.0,99.9981231689,1.0,0.0,0.202500661214,89.8745002747,100.0,11.1914093494,48.3584998449,1.70699977875,5.75262538592,39.4925003052,224.0,70.7666670481,526.958333333,0.597115308496,48.3599996567,0.630462893531,63.0462897619,2.0,1.0,1.0,882.648050944,882.648050944,0.0,0.592622600485,0.0,1.0,16.9222787221,88.9505011241,7.77449989319,2789.27589925,88.9654998779,88.6966730754,81.1909999847,80.7224171956,,1456.99994914,54.8390000661,54.8381652832,41.1659997304,41.8555475871,41.2315406799,1.0,0.0,99.9981155396,1.0,0.0,-0.0149987538656,100.0,11.0295592944,47.7995001475,0.633999824524,5.89271950722,40.5319999059,224.0,67.7750002543,491.775001526,0.592622600485,47.7995001475,0.592758324033,59.2758331299,2.0,1.0,1.0,829.861653646,829.861653646,1018.7333374,0.599071435109,2.0,0.0,2995.91544596,0.0,26.4512691498,3.56829675039,14.6328125,2995.91544596,0.0358795137101,61.0124994914,61.0124994914,64.4407889048,2.0,55.9209569295,42.2937011719,41.4140720367,1.0,2276.96459998,583.850983574,0.0,0.0,0.0,6.93666140238,1.0,0.0,32.6924994787,74.2288386027,1.0,88.5297597249,0.0,1.0,1.0,0.0,30.1241661708,1.0,83.4047597249,0.0,1.0,0.036940770249,62.8166659673,83.2970733643,62.8166659673,2.0,0.0,69.8061954142,0.0566000007093,17.8994508095,0.911138884282,831.82367486,1.0,0.0,4208.47486973,0.00420847486973,316.244709985,0.725188161311,0.185950111505,0.725188161311,0.0,0.0,1233.32499186,316.244709985,1233.32499186,0.0,0.0,0.00123332499186,0.725266292691,1.0,20.3896873724,2.0,2.0,2.0,0.0,64.9113852183,83.7630437215,74.2288386027,0.742288386027,1.0,10.5,2860.81558355,87.7056462236,1549.56970185,0.911138272816,1549.56970185,1.0,0.0,0.0,0.0,30.7666664124,1.0,64.3333346049,1.0,0.0,38.4250011444,30.2458337148,1.0,64.0416679382,0.0,1.0,61.0124994914,0.0,1252.25,0.000128752649289,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.204085501677,139022.0,1611.88614847,49.4165080418,873.083170009,0.513367995385,873.083170009,0.203997956611,1.0,1.0,1.0,0.0,1700.6965332,1700.6965332,1700.6965332,0.0,0.0,1233.32499186,1700.6965332
