timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-06-24T03:00:00.000Z,0.0,0.0367075589614,0.775501232833,0.51375741972,52.7514994939,0.0532403710675,90.9833323161,0.0,45.2716671626,1.0,85.3333358765,0.0,0.0,0.0,51.0999984741,45.7116661072,1.0,85.1666641235,0.0,0.0,90.9833323161,85.337527593,2.0,0.0,133.673999786,80.9225002925,41.3541666667,0.592491967938,1012.69166056,0.0,0.59543706274,0.0,1.0,16.8630549113,89.5265013377,8.40899976095,2921.66617839,89.3194999695,89.2463124593,80.9105002085,80.8082784017,,1536.99966431,54.9785003662,54.9598261515,41.2219998042,41.0814259847,41.2315406799,1.0,0.0,99.9981231689,1.0,0.0,0.207001368205,89.6209983826,100.0,11.1047531764,48.0975001653,1.69349988302,5.75830201308,39.5284999212,224.0,70.5416653951,524.35832723,0.59543706274,48.0975001653,0.629145068214,62.9145069122,2.0,1.0,1.0,880.8030955,880.8030955,0.0,0.586633395118,0.0,1.0,16.8376733462,88.6865011851,7.77449925741,2785.9013265,88.7089996338,88.4302393595,80.9345003764,80.4711049398,,1471.25,54.799999555,54.7980016073,41.2185001373,41.9385299683,41.2315406799,1.0,0.0,99.9981155396,1.0,0.0,-0.0224984486898,100.0,10.934208711,47.4904994965,0.605499903361,5.90346475442,40.613000234,224.0,67.4500007629,488.333335876,0.586633395118,47.4904994965,0.594613792783,59.4613806407,2.0,1.0,1.0,832.459309896,832.459309896,1012.69166056,0.592591138698,2.0,0.0,3035.00526937,0.0,26.0470951398,4.16089288394,14.0364583333,3035.00526937,0.035822362914,61.2266661326,61.2266661326,64.246310552,2.0,55.8659184774,42.349105835,41.4356870651,1.0,2266.31818749,611.835232611,0.0,0.0,0.0,6.8298441569,1.0,0.0,32.660832723,74.0806560516,1.0,88.4226175944,0.0,1.0,1.0,0.0,30.0799992879,1.0,83.3809483846,0.0,1.0,0.0367138343475,62.740831693,83.0899353027,62.740831693,2.0,0.0,69.4798023071,0.0566000007093,18.757379807,0.912098187474,828.535251055,1.0,0.0,4188.79728695,0.00418879728695,331.402465936,0.718203258295,0.193892481659,0.718203258295,0.0,0.0,1227.55832926,331.402465936,1227.55832926,0.0,0.0,0.00122755832926,0.718319073319,1.0,19.777121683,2.0,2.0,2.0,0.0,65.9740683238,83.3025633494,74.0806560516,0.740806560516,1.0,10.5,2878.1534201,88.2371821141,1558.9607952,0.912095739954,1558.9607952,1.0,0.0,0.0,0.0,30.7350001335,1.0,64.1527783076,1.0,0.0,38.3500006994,30.4916666349,1.0,63.9166673024,0.0,1.0,61.2266661326,0.0,1233.66003418,0.000134923823618,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.212579089196,139022.0,1621.22063283,49.7026806241,878.139222636,0.51376984368,878.139222636,0.212456420258,1.0,1.0,1.0,0.0,1709.20740763,1709.20740763,1709.20740763,0.0,0.0,1227.55832926,1709.20740763
2016-06-24T04:00:00.000Z,0.0,0.0369121929176,0.775866400132,0.513498169235,52.7672484716,0.0534133506909,90.9675000509,0.0,45.2324991226,1.0,85.3333358765,0.0,0.0,0.0,51.0999984741,45.7349996567,1.0,85.1666641235,0.0,0.0,90.9675000509,85.3697516123,2.0,0.0,133.661248843,80.8940003713,41.4791666667,0.595254442409,1013.95000712,0.0,0.592014926575,0.0,1.0,16.8594287237,89.5055001577,8.42699813843,2925.41617839,89.3089987437,89.2227884928,80.8820006053,80.7803370158,,1526.66631063,55.1464999517,55.1216278076,41.2115001678,41.0617014567,41.2315406799,1.0,0.0,99.9981231689,1.0,0.0,0.196501413981,89.5999991099,100.0,11.1057896614,48.0974985758,1.71600055695,5.75363902251,39.4954996109,224.0,70.6083335876,524.766667684,0.592014926575,48.0974985758,0.633246815999,63.3246796926,2.0,1.0,1.0,886.545542399,886.545542399,0.0,0.586515182241,0.0,1.0,16.8316302299,88.6835002899,7.79850006104,2790.40073649,88.7045001984,88.420018514,80.9060001373,80.4436772664,,1454.74994914,54.9739993413,54.9605662028,41.2035001119,41.9110819499,41.2315406799,1.0,0.0,99.9981155396,1.0,0.0,-0.0209999084473,100.0,10.9344505469,47.5010000865,0.637000083923,5.89717976252,40.566500028,224.0,67.4250005086,489.183334351,0.586515182241,47.5010000865,0.59577461606,59.5897830327,2.0,1.0,1.0,834.084462484,834.084462484,1013.95000712,0.595334517446,2.0,0.0,2984.24680583,0.0,25.8135620753,4.32901859283,14.203125,2984.24680583,0.0348796116304,59.4316663742,59.4316663742,63.6213467916,2.0,56.0177459717,42.31153361,41.4589382807,1.0,2265.70278749,606.507814037,0.0,0.0,0.0,6.94178708394,1.0,0.0,32.7116657893,73.9402135213,1.0,88.4345200857,0.0,1.0,1.0,0.0,30.1641661326,1.0,83.2559515635,0.0,1.0,0.0369197299033,62.8758319219,83.0979061127,62.8758319219,2.0,0.0,69.4609356402,0.0566000007093,18.5940541137,0.913323205326,824.354099403,1.0,0.0,4187.65985362,0.00418765985362,328.516853015,0.720460698785,0.192860707915,0.720460698785,0.0,0.0,1227.22499593,328.516853015,1227.22499593,0.0,0.0,0.00122722499593,0.72055918475,1.0,19.9522343518,2.0,2.0,2.0,0.0,67.2094993591,82.7103157043,73.9402135213,0.739402135213,1.0,11.0833333333,2872.21060152,88.0549897538,1555.74184895,0.9133214067,1555.74184895,1.0,0.0,0.0,0.0,29.9491666158,1.0,63.5555559794,1.0,0.0,38.0000012716,29.4824999173,1.0,63.3333346049,0.0,1.0,59.4316663742,0.0,1243.51000977,0.000133749004573,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.211164116488,139022.0,1614.89334228,49.5087012884,874.712025935,0.51351271326,874.712025935,0.211070976349,1.0,1.0,1.0,0.0,1703.38923136,1703.38923136,1703.38923136,0.0,0.0,1227.22499593,1703.38923136
2016-06-24T05:00:00.000Z,0.0,0.0372967162119,0.776628865312,0.512944532699,52.6555016836,0.0537987002224,90.9633331299,0.0,45.2616666158,1.0,85.3333358765,0.0,0.0,0.0,51.0999984741,45.701666832,1.0,85.1666641235,0.0,0.0,90.9633331299,85.2371610006,2.0,0.0,133.496251106,80.8407494227,41.234375,0.5980178457,1011.30832926,0.0,0.59316127507,0.0,1.0,16.8255866369,89.3945000966,8.35950152079,2925.83284505,89.1905008952,89.1165924072,80.8309993744,80.7206548055,,1462.66634115,55.6669998169,55.6369679769,41.2370001475,41.0801569621,41.2315406799,1.0,0.0,99.9981231689,1.0,0.0,0.203999201457,89.4844996134,100.0,11.0768135389,47.9535007477,1.77000013987,5.7487732172,39.4670000076,224.0,70.1500002543,521.283320109,0.59316127507,47.9535007477,0.627766640073,62.8328771591,2.0,1.0,1.0,878.873296102,878.873296102,0.0,0.592308278011,0.0,1.0,16.8159176509,88.5965010325,7.76100095113,2789.27587891,88.6115004222,88.3427073161,80.850499471,80.3894627889,,1395.24994914,55.4914999008,55.4775975545,41.2484998703,41.9334259033,41.2315406799,1.0,0.0,99.9981155396,1.0,0.0,-0.0149993896484,100.0,10.9240090847,47.3630005519,0.721000353495,5.89190848668,40.5274995168,224.0,67.6750005086,490.024998983,0.592308278011,47.3630005519,0.59112731207,59.1127312978,2.0,1.0,1.0,827.578236898,827.578236898,1011.30832926,0.598063350648,2.0,0.0,2862.3098348,0.0,23.638832887,2.83219730854,12.6119791667,2862.3098348,0.0305288232595,51.6158329646,51.6158329646,60.787402153,2.0,56.5238647461,42.3370081584,41.462322553,1.0,2246.69609614,606.286957183,0.0,0.0,0.0,6.92912228902,1.0,0.0,32.815832456,73.9018770854,1.0,88.6607119242,0.0,1.0,1.0,0.0,30.2566658656,1.0,83.5238068899,0.0,1.0,0.0372993714369,63.0724986394,82.9752902985,63.0724986394,2.0,0.0,68.8782367213,0.0566000007093,18.5872831798,0.913799687741,822.733246751,1.0,0.0,4152.53010987,0.00415253010987,328.39722521,0.719608267112,0.194191420629,0.719608267112,0.0,0.0,1216.92996216,328.39722521,1216.92996216,0.0,0.0,0.00121692996216,0.719638382395,1.0,19.7800117884,2.0,2.0,2.0,0.0,67.7611948649,82.4786300659,73.9018770854,0.739018770854,1.0,11.0833333333,2852.98305332,87.4655199011,1545.32718737,0.913799687741,1545.32718737,1.0,0.0,0.0,0.0,25.9849999746,1.0,60.5000006358,1.0,0.0,36.1500002543,25.630833149,1.0,60.2499993642,0.0,1.0,51.6158329646,0.0,1249.56994629,0.000133700300527,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.212509834742,139022.0,1601.50427094,49.0982249329,867.459793598,0.512955764318,867.459793598,0.212439630621,1.0,1.0,1.0,0.0,1691.10058594,1691.10058594,1691.10058594,0.0,0.0,1216.92996216,1691.10058594
2016-06-24T06:00:00.000Z,0.0,0.0372311274097,0.776607631993,0.512914402519,52.5444997152,0.0531322774038,89.8400020599,0.0,44.6833337148,1.0,85.0,0.0,0.0,0.0,50.8999989827,45.2608337402,1.0,84.8333307902,0.0,0.0,89.8400020599,85.0154240926,2.0,0.0,133.160999298,80.6164995829,41.0416666667,0.591402560507,1000.01665751,0.0,0.588530061273,0.0,1.0,16.747024854,89.1590003967,8.35800043742,2911.24951172,88.9609998067,88.8870697021,80.6029993693,80.500348409,,1453.66636149,55.6790002187,55.6465199788,41.2025006612,41.0508855184,41.2315406799,1.0,0.0,99.9981231689,1.0,0.0,0.198000590007,89.2520008087,100.0,11.0041311582,47.7584991455,1.77300103505,5.74289369583,39.4294996262,224.0,69.5666681925,515.974990845,0.588530061273,47.7584991455,0.626232169015,62.6232172648,2.0,1.0,1.0,876.725036621,876.725036621,0.0,0.585915026224,0.0,1.0,16.7337296804,88.3774998983,7.7699991862,2784.02655029,88.3999989827,88.1293004354,80.6299997965,80.1764246623,,1385.99993896,55.4959996541,55.4820632935,41.192999204,41.9040603638,41.2315406799,1.0,0.0,99.9981155396,1.0,0.0,-0.0224990844727,100.0,10.8442539374,47.2069997787,0.698499361674,5.88947562377,40.4944998423,224.0,66.9833323161,484.04166158,0.585915026224,47.2069997787,0.590128053938,59.0128056208,2.0,1.0,1.0,826.179275513,826.179275513,1000.01665751,0.591428773869,2.0,0.0,2864.64355469,0.0,22.7729187012,1.74181773265,11.4140625,2864.64355469,0.0289258018115,48.9141661326,48.9141661326,59.7280648549,2.0,56.5238672892,42.3516565959,41.4825881322,1.0,2218.62618993,637.241661469,0.0,0.0,0.0,6.88680585225,1.0,0.0,32.7374998728,73.716193517,1.0,88.6011886597,0.0,1.0,1.0,0.0,30.2174994151,1.0,83.4999980927,0.0,1.0,0.0372334419739,62.95499897,82.7757225037,62.95499897,2.0,0.0,68.0176816833,0.0566000007093,19.536279109,0.914821024718,819.272583605,1.0,0.0,4100.64898055,0.00410064898055,345.16393753,0.710691882545,0.204127436195,0.710691882545,0.0,0.0,1201.72580973,345.16393753,1201.72580973,0.0,0.0,0.00120172580973,0.710720295707,1.0,18.9281394882,2.0,2.0,2.0,0.0,68.7607561747,81.9784990946,73.716193517,0.73716193517,1.0,11.0833333333,2855.8678514,87.5539607923,1546.88974726,0.914819318741,1546.88974726,1.0,0.0,0.0,0.0,24.6466665268,1.0,59.4583346049,1.0,0.0,35.5416669846,24.2674999237,1.0,59.236111323,0.0,1.0,48.9141661326,0.0,1217.86999512,0.00014052652896,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.22313415558,139022.0,1601.22105415,49.089542195,867.306388337,0.512918674858,867.306388337,0.223104372966,1.0,1.0,1.0,0.0,1690.92378743,1690.92378743,1690.92378743,0.0,0.0,1201.72580973,1690.92378743
2016-06-24T07:00:00.000Z,0.0,0.0360663951123,0.777408860446,0.512578288837,52.2317504883,0.0519150108427,87.3091659546,0.0,43.2449998856,1.0,84.1666615804,0.0,0.0,0.0,50.366666158,44.0641667048,1.0,83.944442749,0.0,0.0,87.3091659546,84.4267253876,2.0,0.0,132.041250547,79.8095000585,42.4869791667,0.58007675225,975.000005086,0.0,0.58138516433,0.0,1.0,16.4968344371,88.4089997609,8.41800181071,2872.49951172,88.2140007019,88.1374638875,79.7959988912,79.6971791585,,1485.6663208,55.2905000051,55.25730896,41.2805007299,41.1259689331,41.2315406799,1.0,0.0,99.9981231689,1.0,0.0,0.194999059041,88.4660002391,100.0,10.7399517695,46.933499972,1.75650056203,5.75688282649,39.5240001678,224.0,68.2083326976,503.625002543,0.58138516433,46.933499972,0.619044828869,61.9044818878,2.0,1.0,1.0,866.662760417,866.662760417,0.0,0.573059286182,0.0,1.0,16.4859566689,87.6154994965,7.83149846395,2749.9058431,87.6544996897,87.3791936239,79.8230012258,79.3765691121,,1424.99995931,55.104499499,55.0938135783,41.2410001755,41.9506581624,41.2315406799,1.0,0.0,99.9981155396,1.0,0.0,-0.039000193278,100.0,10.5889798005,46.4134995143,0.680499712626,5.89697702726,40.5605004628,224.0,65.4083337784,471.375,0.573059286182,46.4134995143,0.58753767831,58.7537679672,2.0,1.0,1.0,822.552749634,822.552749634,975.000005086,0.579244273546,2.0,0.0,2937.57234701,0.0,26.0200694691,1.81386105965,14.4817708333,2937.30712891,0.0345477265051,57.7458337148,57.7458337148,63.3084042867,2.0,56.0981528542,42.3736544522,41.6041758855,1.0,2179.76374003,666.900057732,0.0,0.0,0.0,7.32038052877,1.0,0.0,31.6549994151,72.4756183624,1.0,87.357140859,0.0,1.0,1.0,0.0,28.9658327103,1.0,82.3035697937,0.0,1.0,0.0360672009936,60.6208321253,81.9495925903,60.6208321253,2.0,0.0,66.8262535108,0.0566000007093,20.4455333879,0.916612511234,813.233613056,1.0,0.0,4028.82017663,0.00402882017663,361.228500559,0.702443696902,0.214913081365,0.702443696902,0.0,0.0,1180.67584229,361.228500559,1180.67584229,0.0,0.0,0.00118067584229,0.702336038152,1.0,17.9889104323,2.0,2.0,2.0,0.0,66.7006066062,81.0926631581,72.4756183624,0.724756183624,1.0,11.0833333333,2844.35200141,87.2009128466,1540.65215113,0.916611786164,1540.65215113,1.0,0.0,0.0,0.0,29.2541666031,1.0,63.1111135483,1.0,0.0,37.7250006994,28.4916667938,1.0,62.8750009537,0.0,1.0,57.7458337148,0.0,1209.61999512,0.000147066891484,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.234464671532,139022.0,1590.68293265,48.7664690264,861.598381895,0.512608398468,861.598381895,0.234383941576,1.0,1.0,1.0,0.0,1681.22054036,1680.81206721,1680.81206721,0.0,0.0,1180.67584229,1680.81206721
2016-06-24T08:00:00.000Z,0.0,0.0364211390472,0.776489791625,0.513125617291,52.2827501297,0.0522711644591,88.5383345286,0.0,44.076666832,1.0,84.6944440206,0.0,0.0,0.0,50.6249990463,44.461666743,1.0,84.3749980927,0.0,0.0,88.5383345286,84.7110856374,2.0,0.0,131.990249952,79.707499822,41.6744791667,0.582493292183,986.891677856,0.0,0.578686210101,0.0,1.0,16.4883743922,88.3774998983,8.48400052389,2892.49951172,88.184000651,88.0993169149,79.7000001272,79.5949605306,,1496.99965413,55.2934999466,55.2464777629,41.1319996516,40.9942499797,41.2315406799,1.0,0.0,99.9981231689,1.0,0.0,0.191999435425,88.4120000203,100.0,10.7507518927,47.0520009995,1.76850032806,5.73762245973,39.3634993235,224.0,68.9749997457,510.466669718,0.578686210101,47.0520009995,0.630158974784,63.0158977509,2.0,1.0,1.0,882.222564697,882.222564697,0.0,0.571922171399,0.0,1.0,16.472661972,87.5675010681,7.89749908447,2760.02954102,87.6124986013,87.3427785238,79.7149995168,79.2726008097,,1431.49994914,55.1179997126,55.0880686442,41.1330000559,41.8332061768,41.2315406799,1.0,0.0,99.9981155396,1.0,0.0,-0.0449975331624,100.0,10.5902822018,46.4794985453,0.671499888102,5.88237969081,40.4615001678,224.0,66.3249994914,476.425000509,0.571922171399,46.4794985453,0.595067185901,59.5067183177,2.0,1.0,1.0,833.094060262,833.094060262,986.891677856,0.582610630293,2.0,0.0,2943.9901123,0.0,28.0425400734,2.12723870079,16.4114583333,2942.82324219,0.0372708914241,63.1500002543,63.1500002543,65.4236710866,2.0,56.0683568319,42.2402038574,41.6087156932,1.0,2215.9692162,650.026198591,0.0,0.0,0.0,7.19249598185,1.0,0.0,32.1274994214,72.5075041453,1.0,87.9702351888,0.0,1.0,1.0,0.0,29.5791662534,1.0,82.7976175944,0.0,1.0,0.0364313638049,61.7066659927,82.4599412282,61.7066659927,2.0,0.0,67.9362253326,0.0566000007093,19.928221916,0.916253795657,814.440966755,1.0,0.0,4095.73814129,0.00409573814129,352.088722019,0.7084454545,0.207813403873,0.7084454545,0.0,0.0,1200.28665161,352.088722019,1200.28665161,0.0,0.0,0.00120028665161,0.708577667673,1.0,18.7276973289,2.0,2.0,2.0,0.0,66.0411860148,81.2705529531,72.5075041453,0.725075041453,1.0,11.0833333333,2865.9954148,87.8644472486,1552.37537363,0.916258858373,1552.37537363,1.0,0.0,0.0,0.0,31.884999752,1.0,65.3333346049,1.0,0.0,39.0583340327,31.2650001844,1.0,65.0972239176,0.0,1.0,63.1500002543,0.0,1236.41003418,0.000143345815166,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.226806433547,139022.0,1605.10217777,49.2085280036,869.408611077,0.513151235826,869.408611077,0.226649250101,1.0,1.0,1.0,0.0,1694.25415039,1694.25415039,1694.25415039,0.0,0.0,1200.28665161,1694.25415039
2016-06-24T09:00:00.000Z,0.0,0.0363812584098,0.775968809876,0.513412385938,52.4957501094,0.0522077138357,88.8133335114,0.0,44.2233330409,1.0,84.7083320618,0.0,0.0,0.0,50.6750001907,44.5900004705,1.0,84.4583339691,0.0,0.0,88.8133335114,84.9433320363,2.0,0.0,132.819000562,80.3232504527,42.1848958333,0.584863223295,995.208333333,0.0,0.590079751078,0.0,1.0,16.6696715355,88.9174995422,8.41649945577,2889.99951172,88.7330004374,88.6314849854,80.3165009816,80.2044728597,,1420.99971517,55.9175004959,55.8777567546,41.2220001221,41.0712483724,41.2315406799,1.0,0.0,99.9981231689,1.0,0.0,0.181499481201,89.0015004476,100.0,10.9294134776,47.513999939,1.81499989827,5.74025813739,39.4070002238,224.0,69.2833340963,513.341664632,0.590079751078,47.5110003153,0.621474536714,62.1474539439,2.0,1.0,1.0,870.0643514,870.0643514,0.0,0.583685938079,0.0,1.0,16.6551675797,88.1525001526,7.84200032552,2752.53049723,88.1720002492,87.9005686442,80.3299999237,79.8874791463,,1363.74995931,55.7284997304,55.7109349569,41.1974995931,41.8861872355,41.2315406799,1.0,0.0,99.9981155396,1.0,0.0,-0.019500096639,100.0,10.7731935183,46.9745006561,0.752499580383,5.88197418054,40.4450000127,224.0,66.5999997457,481.866666158,0.583685938079,46.9745006561,0.589707278297,58.9707279205,2.0,1.0,1.0,825.590189616,825.590189616,995.208333333,0.5849159285,2.0,0.0,2836.05544027,0.0,27.6951138179,1.96210312843,16.515625,2836.05544027,0.0343826016849,58.4991671244,58.4991671244,64.032280604,2.0,56.7282079061,42.3268152873,41.4936987559,1.0,2223.61405125,645.907134612,0.0,0.0,0.0,6.75186475118,1.0,0.0,32.2683320045,73.5646362305,1.0,87.9583320618,0.0,1.0,1.0,0.0,29.6383325259,1.0,82.8869024913,0.0,1.0,0.0363884565565,61.9066648483,82.6282990774,61.9066648483,2.0,0.0,68.1705973773,0.0566000007093,19.8019414349,0.913430211587,823.999813857,1.0,0.0,4109.86795964,0.00410986795964,349.857618141,0.707816973109,0.205604040267,0.707816973109,0.0,0.0,1204.42750041,349.857618141,1204.42750041,0.0,0.0,0.00120442750041,0.707894697785,1.0,18.722085363,2.0,2.0,2.0,0.0,65.7124144236,82.6558742523,73.5646362305,0.735646362305,1.0,11.0833333333,2869.52118586,87.9725388123,1554.28511855,0.913421013376,1554.28511855,1.0,0.0,0.0,0.0,29.7225001653,1.0,64.0277767181,1.0,0.0,38.2583344777,28.7766666412,1.0,63.7638899485,0.0,1.0,58.4991671244,0.0,1219.09997559,0.000142437466264,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.225092303829,139022.0,1612.93006602,49.4485120143,873.648611212,0.513425104741,873.648611212,0.225017630673,1.0,1.0,1.0,0.0,1701.6086731,1701.6086731,1701.6086731,0.0,0.0,1204.42750041,1701.6086731
2016-06-24T10:00:00.000Z,0.0,0.0370259192425,0.776930507597,0.512762119972,52.6487506231,0.0534291661845,90.1016667684,0.0,44.7650000254,1.0,85.0,0.0,0.0,0.0,50.9000015259,45.3366670609,1.0,84.8333358765,0.0,0.0,90.1016667684,85.1307735443,2.0,0.0,133.362000783,80.7132501602,44.2760416667,0.595764548389,1004.85001119,0.0,0.589657675709,0.0,1.0,16.7941619555,89.2909997304,8.3940003713,2898.74951172,89.0990009308,89.0104141235,80.7050005595,80.5930430094,,1441.66634115,55.876999855,55.8433583577,41.2204999924,41.0750656128,41.2315406799,1.0,0.0,99.9981231689,1.0,0.0,0.191998799642,89.391500473,100.0,11.0516736507,47.8785009384,1.80299981435,5.74248830477,39.417500178,224.0,69.7666670481,518.53334554,0.589657675709,47.8785009384,0.628209134056,62.8209139506,2.0,1.0,1.0,879.492787679,879.492787679,0.0,0.588181297563,0.0,1.0,16.7711977959,88.4975001017,7.80449994405,2766.7787679,88.525999705,88.2551778158,80.7214997609,80.2708257039,,1372.99997965,55.689499855,55.6758753459,41.2335001628,41.9066136678,41.2315406799,1.0,0.0,99.9981155396,1.0,0.0,-0.0284996032715,100.0,10.8849659761,47.2924995422,0.761500358582,5.88623178005,40.4719998042,224.0,67.1500002543,486.316663106,0.588181297563,47.2924995422,0.590651706514,59.0651709239,2.0,1.0,1.0,826.912389119,826.912389119,1004.85001119,0.595810537938,2.0,0.0,2826.72058105,0.0,27.9639884631,2.04575822751,16.7864583333,2826.72058105,0.0357981049312,60.3700005213,60.3700005213,64.8106482824,2.0,56.6972045898,42.3771336873,41.4420305888,1.0,2248.12238254,585.042611613,0.0,0.0,0.0,6.5147895813,1.0,0.0,32.485833168,74.1902109782,1.0,88.2380924225,0.0,1.0,1.0,0.0,29.9641656876,1.0,83.1011886597,0.0,1.0,0.037033020942,62.4499988556,82.9298248291,62.4499988556,2.0,0.0,68.9219631928,0.0566000007093,17.9359832262,0.909847055579,836.276782691,1.0,0.0,4155.16629073,0.00415516629073,316.890159036,0.721962462689,0.187880698995,0.721962462689,0.0,0.0,1217.70251465,316.890159036,1217.70251465,0.0,0.0,0.00121770251465,0.72202981015,1.0,19.9699636968,2.0,2.0,2.0,0.0,62.592417717,84.3777275085,74.1902109782,0.741902109782,1.0,10.5,2833.16499416,86.857946419,1534.59267368,0.909843161684,1534.59267368,1.0,0.0,0.0,0.0,30.6749998728,1.0,64.5416676203,1.0,0.0,38.5666675568,29.6950001717,1.0,64.2777789434,0.0,1.0,60.3700005213,0.0,1247.0,0.00012901543084,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.206497896458,139022.0,1596.73463493,48.951999496,864.876305345,0.512775673711,864.876305345,0.206427685597,1.0,1.0,1.0,0.0,1686.65627035,1686.65627035,1686.65627035,0.0,0.0,1217.70251465,1686.65627035
2016-06-24T11:00:00.000Z,0.0,0.0367005414832,0.776173528138,0.513226586005,52.6397514343,0.0528730162076,89.7641665141,0.0,44.4724998474,1.0,85.0,0.0,0.0,0.0,50.9000015259,45.2675002416,1.0,84.8333358765,0.0,0.0,89.7641665141,85.1368261973,2.0,0.0,133.375500361,80.7357489268,45.3802083333,0.591726066159,1004.68332926,0.0,0.597042984046,0.0,1.0,16.791744709,89.293999354,8.38200124105,2892.91617839,89.1080004374,89.0174077352,80.7259991964,80.6235173543,,1408.66634115,56.0330003103,56.0000661214,41.2235002518,41.0725199382,41.2315406799,1.0,0.0,99.9981231689,1.0,0.0,0.185998916626,89.4125003815,100.0,11.053716739,47.8845001856,1.83750025431,5.73802797,39.3859999975,224.0,69.6749998728,518.241668701,0.597042984046,47.8845001856,0.620093609038,62.0093603134,2.0,1.0,1.0,868.131052653,868.131052653,0.0,0.590124381805,0.0,1.0,16.7748235067,88.5065008799,7.78950119019,2761.15445964,88.5349998474,88.2570902507,80.7454986572,80.2925160726,,1351.49992879,55.8484999339,55.8346099854,41.2050005595,41.9110819499,41.2315406799,1.0,0.0,99.9981155396,1.0,0.0,-0.0284989674886,100.0,10.8912274837,47.3299992879,0.745000521342,5.8835961024,40.4600000381,224.0,67.1916662852,486.441663106,0.590124381805,47.3299992879,0.588837352934,58.8837356567,2.0,1.0,1.0,824.372294108,824.372294108,1004.68332926,0.591774285417,2.0,0.0,2806.88389079,0.0,27.0225987434,1.92158531149,15.4348958333,2806.88389079,0.0333801001218,56.6791658401,56.6791658401,63.3668588003,2.0,56.8762410482,42.3548405965,41.3503115972,1.0,2240.25291373,597.43236,0.0,0.0,0.0,6.6261177063,1.0,0.0,32.44916598,74.0998814901,1.0,88.2321427663,0.0,1.0,1.0,0.0,29.8641657829,1.0,83.0297603607,0.0,1.0,0.0367041314382,62.3133309682,82.860806783,62.3133309682,2.0,0.0,68.6807044231,0.0566000007093,18.315822771,0.905256258937,852.317043075,1.0,0.0,4140.62128562,0.00414062128562,323.601104972,0.714677005412,0.190590610268,0.714677005412,0.0,0.0,1213.43999227,323.601104972,1213.43999227,0.0,0.0,0.00121343999227,0.714764560262,1.0,19.3588071315,2.0,2.0,2.0,0.0,56.530614535,86.5216147105,74.0998814901,0.740998814901,1.0,10.5,2837.68527373,86.9965271941,1537.04109724,0.905267615679,1537.04109724,1.0,0.0,0.0,0.0,28.8708329201,1.0,63.3055553436,1.0,0.0,37.8500003815,27.8083333969,1.0,63.0833346049,0.0,1.0,56.6791658401,0.0,1224.38000488,0.000131747656996,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.210535102512,139022.0,1608.80009962,49.3218972916,871.411602006,0.51323331864,871.411602006,0.210451782968,1.0,1.0,1.0,0.0,1697.88587443,1697.88587443,1697.88587443,0.0,0.0,1213.43999227,1697.88587443
2016-06-24T12:00:00.000Z,0.0,0.036792111105,0.775404807613,0.513843307991,52.791249911,0.0524949047556,89.7999998728,0.0,44.5183331172,1.0,85.0,0.0,0.0,0.0,50.9000015259,45.2816661199,1.0,84.8333358765,0.0,0.0,89.7999998728,85.433298111,2.0,0.0,133.647749583,80.8564996719,43.4140625,0.593917488583,1016.1583252,0.0,0.594022383007,0.0,1.0,16.8533859253,89.4815006256,8.43600018819,2898.74951172,89.2864996592,89.2017974854,80.850499471,80.7530390422,,1445.99966431,55.8770001729,55.8605600993,41.2564999262,41.1126098633,41.2315406799,1.0,0.0,99.9981231689,1.0,0.0,0.19500096639,89.5850009918,100.0,11.1044101715,48.029999733,1.79850006104,5.74897591273,39.4579998652,224.0,70.3166662852,523.08333842,0.594022383007,48.029999733,0.629019335792,62.7643982569,2.0,1.0,1.0,880.627070109,880.627070109,0.0,0.594458101573,0.0,1.0,16.8449255625,88.6880003611,7.85999997457,2758.15482585,88.7224998474,88.4213002523,80.8624998728,80.4117838542,,1377.99996948,55.6910003026,55.6975428263,41.2259995143,41.9417215983,41.2315406799,1.0,0.0,99.9981155396,1.0,0.0,-0.0344994862874,100.0,10.955855608,47.4965003332,0.728499730428,5.88907015324,40.4974997838,224.0,67.8500003815,493.466667175,0.594458101573,47.4965003332,0.592947758266,59.1779912313,2.0,1.0,1.0,830.126861572,830.126861572,1016.1583252,0.593960220319,2.0,0.0,2861.72639974,0.0,26.9032657941,2.18997512261,15.3020833333,2861.72639974,0.0338203717263,57.8391669591,57.8391669591,63.5378185908,2.0,56.7111231486,42.358022054,41.2765725454,1.0,2264.81970877,570.233002499,0.0,0.0,0.0,6.30702908834,1.0,0.0,32.733332634,74.5434703827,1.0,88.511903127,0.0,1.0,1.0,0.0,30.2158325513,1.0,83.3928553263,0.0,1.0,0.0367953060986,62.9491650263,83.0385189056,62.9491650263,2.0,0.0,69.433862595,0.0566000007093,17.4819566384,0.897539096406,879.997054153,1.0,0.0,4186.02767427,0.00418602767427,308.868487975,0.717000771866,0.180525408425,0.717000771866,0.0,0.0,1226.74667358,308.868487975,1226.74667358,0.0,0.0,0.00122674667358,0.71707081298,1.0,19.6722198288,2.0,2.0,2.0,0.0,49.3819548289,90.0177834829,74.5434703827,0.745434703827,1.0,11.6666666667,2835.05271127,86.9158192334,1535.61516156,0.897526180291,1535.61516156,1.0,0.0,0.0,0.0,29.2416666349,1.0,63.5972245534,1.0,0.0,38.0333340963,28.5974998474,1.0,63.3888902664,0.0,1.0,57.8391669591,0.0,1247.56994629,0.000125749569409,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.201136649147,139022.0,1623.14388204,49.7616427661,879.180956582,0.513857863284,879.180956582,0.201049219074,1.0,1.0,1.0,0.0,1710.94191488,1710.94191488,1710.94191488,0.0,0.0,1226.74667358,1710.94191488
2016-06-24T13:00:00.000Z,0.0,0.0375117117199,0.777199061392,0.512671492327,52.7657505671,0.0534929702742,90.0258344014,0.0,44.6966670354,1.0,85.0416666667,0.0,0.0,0.0,50.9166660309,45.3291670481,1.0,84.8611094157,0.0,0.0,90.0258344014,85.1871058146,2.0,0.0,133.799250603,81.0335000356,41.2578125,0.59626605656,1003.82501221,0.0,0.60256802741,0.0,1.0,16.8582204183,89.57300059,8.34900093079,2903.33284505,89.3750006358,89.3206939697,81.025999705,80.9479548136,,1424.66634115,55.7930005391,55.8025919596,41.3060000738,41.1558736165,41.2315406799,1.0,0.0,99.9981231689,1.0,0.0,0.197999954224,89.6765003204,100.0,11.1043786208,48.0735006332,1.82249991099,5.75384179751,39.4790000916,224.0,69.6416670481,517.249997457,0.60256802741,48.069000562,0.613214529128,61.3214530945,2.0,1.0,1.0,858.50034078,858.50034078,0.0,0.595057694646,0.0,1.0,16.8425079981,88.7839997609,7.80749956767,2759.65466309,88.8484999339,88.5541915894,81.0410003662,80.583366394,,1374.99993896,55.6025002797,55.6344299316,41.2199999491,41.9353383382,41.2315406799,1.0,0.0,99.1419067383,1.0,0.0,-0.0645001729329,100.0,10.9503967762,47.592499733,0.748000144958,5.89211126169,40.5080000559,224.0,66.0166660945,486.574999491,0.595057694646,47.6284999847,0.584417771839,58.4417775472,2.0,1.0,1.0,818.184880575,818.184880575,1003.82501221,0.596428296178,2.0,0.0,2845.39031982,0.0,26.5398066839,1.82729517917,14.578125,2845.39031982,0.0337434006371,56.8274990718,56.8274990718,63.2918809255,2.0,56.6630401611,42.4395472209,41.3020308812,1.0,2241.03606131,523.783887763,0.0,0.0,0.0,6.50326220194,1.0,0.0,32.8049996694,74.5227375031,1.0,88.6428559621,0.0,1.0,1.0,0.0,30.348332723,1.0,83.5535704295,0.0,1.0,0.0375256108583,63.1516653697,83.1437384288,63.1516653697,2.0,0.0,68.7047138228,0.0566000007093,16.0579397784,0.889579065978,909.664876755,1.0,0.0,4142.06876395,0.00414206876395,283.709179809,0.721028070574,0.168521556842,0.721028070574,0.0,0.0,1213.8641866,283.709179809,1213.8641866,0.0,0.0,0.0012138641866,0.7211792171,1.0,19.8513241607,2.0,2.0,2.0,0.0,42.030784289,93.5085614522,74.5227375031,0.745227375031,1.0,10.5,2764.81994907,84.7626536012,1497.57336641,0.889549627416,1497.57336641,1.0,0.0,0.0,0.0,28.7116664251,1.0,62.9583352407,1.0,0.0,37.6250006358,28.1158332825,1.0,62.7083339691,0.0,1.0,56.8274990718,0.0,1248.64001465,0.000115506465009,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.189445930444,139022.0,1593.51814247,48.8533896622,863.134082155,0.512696485134,863.134082155,0.189263729408,1.0,1.0,1.0,0.0,1683.5186259,1683.5186259,1683.5186259,0.0,0.0,1213.8641866,1683.5186259
2016-06-24T14:00:00.000Z,0.0,0.0367588147481,0.775675442851,0.513612478483,52.77100118,0.0521665581681,88.9933338165,0.0,44.1500005722,1.0,84.6666641235,0.0,0.0,0.0,50.7083339691,44.8433332443,1.0,84.513888677,0.0,0.0,88.9933338165,85.3695850372,2.0,0.0,133.374750137,80.6037489573,40.9739583333,0.595088293836,1015.33332825,0.0,0.589603649049,0.0,1.0,16.7857012749,89.3119990031,8.52000236511,2889.99951172,89.1155001322,89.0530090332,80.5954977671,80.5276438395,,1492.33299764,55.4990005493,55.5044733683,41.1890004476,41.0629704793,41.2315406799,1.0,0.0,99.9981231689,1.0,0.0,0.19649887085,89.3914992015,100.0,11.0397666295,47.9264996847,1.74750041962,5.74593484402,39.441500028,224.0,70.5333328247,524.349995931,0.589603649049,47.9264996847,0.635263072423,63.5263077418,2.0,1.0,1.0,889.368301392,889.368301392,0.0,0.587770967535,0.0,1.0,16.7832840284,88.4975001017,7.90649986267,2730.40826416,88.5185000102,88.2360076904,80.6120001475,80.1566467285,,1421.74993896,55.3234996796,55.3456344604,41.2139997482,41.9315083822,41.2315406799,1.0,0.0,99.9981155396,1.0,0.0,-0.0209999084473,100.0,10.8885371685,47.3045002619,0.671500205994,5.89474693934,40.543999354,224.0,67.7083333333,490.983332316,0.587770967535,47.3045002619,0.596717013404,59.6717004776,2.0,1.0,1.0,835.403818766,835.403818766,1015.33332825,0.595130990963,2.0,0.0,2930.57122803,0.0,28.0467848344,2.04514128963,16.6666666667,2930.57122803,0.0369980417212,63.1349995931,63.1349995931,65.2127138774,2.0,56.3693819913,42.3632368608,41.3765525818,1.0,2271.15676248,520.52433865,0.0,0.0,0.0,6.24541982015,1.0,0.0,32.6058327357,74.350077947,1.0,88.4226182302,0.0,1.0,1.0,0.0,30.1116657257,1.0,83.422618866,0.0,1.0,0.0367639105169,62.7174994151,83.1242815653,62.7174994151,2.0,0.0,69.6281412453,0.0566000007093,15.9580099322,0.885599996545,924.823826193,1.0,0.0,4197.74034265,0.00419774034265,281.943634844,0.721009737586,0.165247561515,0.721009737586,0.0,0.0,1230.17915853,281.943634844,1230.17915853,0.0,0.0,0.00123017915853,0.721025501688,1.0,20.0273825309,2.0,2.0,2.0,0.0,38.5026855469,95.2282014327,74.350077947,0.74350077947,1.0,10.5,2791.25130044,85.5729745341,1511.88999049,0.886120853004,1511.88999049,1.0,0.0,0.0,0.0,31.9366666476,1.0,65.3888905843,1.0,0.0,39.1250003179,31.1983332634,1.0,65.2083339691,0.0,1.0,63.1349995931,0.0,1246.97998047,0.000114787659019,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.186484226113,139022.0,1617.89610585,49.6007587144,876.338482205,0.513623218789,876.338482205,0.186424729173,1.0,1.0,1.0,0.0,1706.18938192,1706.18938192,1706.18938192,0.0,0.0,1230.17915853,1706.18938192
2016-06-24T15:00:00.000Z,0.0,0.0372975499202,0.777011575399,0.512651709438,52.6075007121,0.0527699817762,88.899166743,0.0,44.0075000127,1.0,84.6666641235,0.0,0.0,0.0,50.7166671753,44.9466670354,1.0,84.5277773539,0.0,0.0,88.899166743,85.0752709707,2.0,0.0,133.182000478,80.574499766,41.1015625,0.595395634095,1003.09999593,0.0,0.594165550497,0.0,1.0,16.7337296804,89.1785004934,8.40600077311,2886.24951172,88.9790007273,88.9373041789,80.5729999542,80.5060602824,,1426.33299764,55.8274997075,55.8395385742,41.1725002925,41.0483398438,41.2315406799,1.0,0.0,99.9981231689,1.0,0.0,0.199499766032,89.2625001272,100.0,10.998540163,47.8065004349,1.81200059255,5.73518959681,39.3604996999,224.0,69.6500002543,517.216659546,0.594165550497,47.8065004349,0.621872856503,62.1872860591,2.0,1.0,1.0,870.621999105,870.621999105,0.0,0.589123809923,0.0,1.0,16.7361469269,88.3819993337,7.82999992371,2721.03446452,88.4059995015,88.1318588257,80.5759995778,80.1228434245,,1364.24996948,55.6459999084,55.6841583252,41.1315002441,41.8785273234,41.2315406799,1.0,0.0,99.9981155396,1.0,0.0,-0.0240001678467,100.0,10.8582275709,47.2744992574,0.710499763489,5.87771662076,40.4210004807,224.0,67.0999997457,485.883336385,0.589123809923,47.2744992574,0.589129566011,58.9129571915,2.0,1.0,1.0,824.781392415,824.781392415,1003.09999593,0.595408926087,2.0,0.0,2829.05430094,0.0,27.8754727046,2.0189096729,16.09375,2829.05430094,0.0350427436282,59.0399999619,59.0399999619,64.5648145676,2.0,56.6997375488,42.3975118001,41.3649009069,1.0,2241.14523246,507.659114139,0.0,0.0,0.0,6.16400146484,1.0,0.0,32.7166659037,74.4089984894,1.0,88.5238068899,0.0,1.0,1.0,0.0,30.1208326022,1.0,83.3333307902,0.0,1.0,0.03730060918,62.837498347,82.8087768555,62.837498347,2.0,0.0,68.7080607447,0.0566000007093,15.5635934462,0.883750734117,932.077573288,1.0,0.0,4142.27054313,0.00414227054313,274.97514578,0.720531001383,0.163213041517,0.720531001383,0.0,0.0,1213.9233195,274.97514578,1213.9233195,0.0,0.0,0.0012139233195,0.720529064536,1.0,19.8224441103,2.0,2.0,2.0,0.0,37.1197382609,96.0167605082,74.4089984894,0.744089984894,1.0,11.0833333333,2748.8043466,84.2716541908,1488.89846528,0.8837440429,1488.89846528,1.0,0.0,0.0,0.0,29.9933331807,1.0,64.2638889949,1.0,0.0,38.4250005086,29.0466667811,1.0,64.0416666667,0.0,1.0,59.0399999619,0.0,1233.38000488,0.000111950579377,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.184683611537,139022.0,1594.56933391,48.8856166343,863.703463281,0.512656039554,863.703463281,0.184660934141,1.0,1.0,1.0,0.0,1684.76209513,1684.76209513,1684.76209513,0.0,0.0,1213.9233195,1684.76209513
2016-06-24T16:00:00.000Z,0.0,0.0372223627429,0.776068818619,0.513323140634,52.8864994049,0.0528705994141,89.8541666667,0.0,44.5466667811,1.0,85.0,0.0,0.0,0.0,50.9083334605,45.3441670736,1.0,84.8472220103,0.0,0.0,89.8541666667,85.4515844981,2.0,0.0,134.021999677,81.1355002721,40.8984375,0.596611869085,1014.12500509,0.0,0.60150704063,0.0,1.0,16.927113533,89.7409998576,8.42249997457,2900.83284505,89.5534998576,89.4885482788,81.130999883,81.0616073608,,1424.99967448,55.9670000076,55.9790420532,41.2355000178,41.1087900798,41.2315406799,1.0,0.0,99.9981231689,1.0,0.0,0.1875,89.8609994253,100.0,11.1809759935,48.3179998398,1.7850001653,5.74613757928,39.4504998525,224.0,70.5750007629,525.875,0.60150704063,48.3179998398,0.624495751517,62.4495751063,2.0,1.0,1.0,874.294052124,874.294052124,0.0,0.590111045013,0.0,1.0,16.9234873454,88.9265003204,7.79699897766,2713.9103597,88.9369996389,88.6692047119,81.1400006612,80.6752141317,,1368.49996948,55.7705001831,55.8205871582,41.25,41.9908701579,41.2315406799,1.0,0.0,99.9981155396,1.0,0.0,-0.0104993184408,100.0,11.0108055274,47.6869996389,0.703000068665,5.89576057593,40.5469999313,224.0,66.9833329519,488.250002543,0.590111045013,47.6869996389,0.591024580456,59.1024576823,2.0,1.0,1.0,827.434412638,827.434412638,1014.12500509,0.596627303484,2.0,0.0,2839.55609131,0.0,28.0960845947,1.95558551947,16.1822916667,2839.55609131,0.0349949826036,59.4925003052,59.4925003052,64.4916992188,2.0,56.8515675863,42.4790344238,41.3043969472,1.0,2264.81202754,487.409228448,0.0,0.0,0.0,5.46667544047,1.0,0.0,32.9399995804,75.6643244425,1.0,88.7559496562,0.0,1.0,1.0,0.0,30.3308326403,1.0,83.607140859,0.0,1.0,0.0372284743174,63.2708311081,83.1589590708,63.2708311081,2.0,0.0,69.4336271071,0.0566000007093,14.9427812132,0.877006330756,958.922150973,1.0,0.0,4186.01347718,0.00418601347718,264.006731908,0.721695195275,0.155315714517,0.721695195275,0.0,0.0,1226.74251302,264.006731908,1226.74251302,0.0,0.0,0.00122674251302,0.721721356114,1.0,20.0462594446,2.0,2.0,2.0,0.0,35.0847234726,98.8786780039,75.6643244425,0.756643244425,1.0,11.0833333333,2752.22125599,84.3764083203,1490.74924493,0.877010909792,1490.74924493,1.0,0.0,0.0,0.0,30.2283333143,1.0,64.5138899485,1.0,0.0,38.5250005722,29.2641665141,1.0,64.208334287,0.0,1.0,59.4925003052,0.0,1251.05993652,0.000107485011101,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.177096673237,139022.0,1610.93563668,49.3873676625,872.568322325,0.513333775496,872.568322325,0.177052142352,1.0,1.0,1.0,0.0,1699.80695597,1699.80695597,1699.80695597,0.0,0.0,1226.74251302,1699.80695597
2016-06-24T17:00:00.000Z,0.0,0.0371723227546,0.776041057532,0.513333650008,52.9412501653,0.0538988359379,91.625,0.0,45.4475002289,1.0,85.5972264608,0.0,0.0,0.0,51.191666921,46.1774997711,1.0,85.3194459279,0.0,0.0,91.625,85.6455809275,2.0,0.0,134.451749802,81.5104996363,40.9583333333,0.605036697074,1028.65000407,0.0,0.605810195218,0.0,1.0,17.0177620252,90.0260003408,8.32650057475,2924.58284505,89.8339996338,89.7816467285,81.507499059,81.4362080892,,1435.33300781,55.8290001551,55.8503646851,41.2625001272,41.1323318481,41.2315406799,1.0,0.0,99.9981231689,1.0,0.0,0.192000706991,90.1550000509,100.0,11.2651367982,48.5714995066,1.77150026957,5.75262534618,39.4909998576,224.0,70.7666670481,527.583333333,0.605810195218,48.5714995066,0.62215575082,62.2155755361,2.0,1.0,1.0,871.018051147,871.018051147,0.0,0.606450968116,0.0,1.0,17.0528127352,89.2460009257,7.72200012207,2732.28302002,89.2355003357,88.9631144206,81.5135002136,81.0470809937,,1381.49997965,55.63550059,55.6918055216,41.2800000509,42.011294047,41.2315406799,1.0,0.0,99.9981155396,1.0,0.0,0.0105005900065,100.0,11.1600931485,47.9555002848,0.722500483195,5.89271946748,40.5574995677,224.0,68.7000001272,501.066670736,0.606450968116,47.9555002848,0.590158669608,59.0158672333,2.0,1.0,1.0,826.222137451,826.222137451,1028.65000407,0.605065642313,2.0,0.0,2855.89208984,0.0,27.7761497498,1.980001688,15.9765625,2855.89208984,0.0350102036351,59.5233329137,59.5233329137,64.4244953791,2.0,56.7376963298,42.4490966797,41.2886250814,1.0,2294.82042121,462.137790337,0.0,0.0,0.0,5.59538459778,1.0,0.0,32.9058326085,75.9121144613,1.0,88.66071256,0.0,1.0,1.0,0.0,30.2924992243,1.0,83.6785685221,0.0,1.0,0.0371757937804,63.1983318329,83.4207661947,63.1983318329,2.0,0.0,70.353611455,0.0566000007093,14.1680203991,0.877672491113,956.214021724,1.0,0.0,4241.47747985,0.00424147747985,250.318378473,0.731112221431,0.147233562756,0.731112221431,0.0,0.0,1242.99665324,250.318378473,1242.99665324,0.0,0.0,0.00124299665324,0.731150478125,1.0,20.9555947632,2.0,2.0,2.0,0.0,36.09437457,98.5976916226,75.9121144613,0.759121144613,1.0,10.5,2756.0664494,84.4942925961,1492.83200596,0.878061675593,1492.83200596,1.0,0.0,0.0,0.0,30.255833149,1.0,64.2638896306,1.0,0.0,38.4000008901,29.2674999237,1.0,64.0,0.0,1.0,59.5233329137,0.0,1263.19995117,0.000101912074342,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.167680206128,139022.0,1611.2829907,49.3980166918,872.756467717,0.513342427928,872.756467717,0.167648809024,1.0,1.0,1.0,0.0,1700.14481608,1700.14481608,1700.14481608,0.0,0.0,1242.99665324,1700.14481608
2016-06-24T18:00:00.000Z,0.0,0.0373221014035,0.7765486323,0.513046998971,53.0762523015,0.0540005915384,91.3908335368,0.0,45.3549995422,1.0,85.5138899485,0.0,0.0,0.0,51.1833333969,46.0358336767,1.0,85.3055566152,0.0,0.0,91.3908335368,85.8270683289,2.0,0.0,134.669251442,81.5929991404,40.9140625,0.607154246666,1027.8500061,0.0,0.605761593631,0.0,1.0,17.0600643158,90.1564998627,8.36850229899,2919.16617839,89.95850118,89.9100748698,81.589998881,81.5200119019,,1467.33302816,55.5800005595,55.6019312541,41.2624994914,41.1558787028,41.2315406799,1.0,0.0,99.9981231689,1.0,0.0,0.197998682658,90.2780005137,100.0,11.3021679719,48.6960016886,1.74599965413,5.75789658229,39.5164998372,224.0,71.1666660309,530.016662598,0.605761593631,48.6960016886,0.625174382528,62.5174382528,2.0,1.0,1.0,875.244135539,875.244135539,0.0,0.59842242559,0.0,1.0,17.0721511841,89.3884995778,7.82550112406,2728.90846761,89.4215005239,89.1343434652,81.5959993998,81.1338272095,,1403.24993896,55.3984998067,55.4470036825,41.1645005544,41.9398066203,41.2315406799,1.0,0.0,99.9981155396,1.0,0.0,-0.0330009460449,100.0,11.1806482474,48.2569999695,0.656500816345,5.89150301615,40.5079997381,224.0,68.2583332062,497.833333333,0.59842242559,48.2569999695,0.594403566633,59.4403556188,2.0,1.0,1.0,832.164993286,832.164993286,1027.8500061,0.607289293034,2.0,0.0,2901.98317464,0.0,27.6910387675,2.10760284464,15.8125,2901.98317464,0.0358894881046,60.7541656494,60.7541656494,64.7302780151,2.0,56.4979248047,42.5013249715,41.2785466512,1.0,2295.19582498,471.11800719,0.0,0.0,0.0,6.03249994914,1.0,0.0,32.906665802,75.5574989319,1.0,88.6071414948,0.0,1.0,1.0,0.0,30.275832653,1.0,83.6249974569,0.0,1.0,0.0373329880998,63.1824982961,83.5309950511,63.1824982961,2.0,0.0,70.3651204212,0.0566000007093,14.4433320015,0.885090323017,926.857917337,1.0,0.0,4242.17133223,0.00424217133223,255.182540998,0.73436216377,0.150737133358,0.73436216377,0.0,0.0,1243.19999186,255.182540998,1243.19999186,0.0,0.0,0.00124319999186,0.73456076781,1.0,21.2042000914,2.0,2.0,2.0,0.0,41.0641628901,95.443769455,75.5574989319,0.755574989319,1.0,9.91666666667,2766.31383217,84.8084524226,1498.38253286,0.885099297128,1498.38253286,1.0,0.0,0.0,0.0,30.7183330854,1.0,64.5555562973,1.0,0.0,38.6000006994,30.0358330409,1.0,64.3333330154,0.0,1.0,60.7541656494,0.0,1254.80004883,0.000103892419915,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.170305336188,139022.0,1603.54929285,49.1609203298,868.567486108,0.513065558763,868.567486108,0.170096704361,1.0,1.0,1.0,0.0,1692.89766439,1692.89766439,1692.89766439,0.0,0.0,1243.19999186,1692.89766439
2016-06-24T19:00:00.000Z,0.0,0.0378756696605,0.776524914562,0.513035399342,53.0972503026,0.0545977154604,92.4191665649,0.0,45.779999733,1.0,85.791668574,0.0,0.0,0.0,51.3833335241,46.6283334096,1.0,85.6388912201,0.0,0.0,92.4191665649,85.6817557017,2.0,0.0,134.83649985,81.7392495473,41.046875,0.611791543269,1035.73332214,0.0,0.606618114153,0.0,1.0,17.1047844887,90.2809995015,8.35800043742,2931.66617839,90.0890000661,90.0283330282,81.7309996287,81.6546122233,,1456.99966431,55.6955000559,55.7121302287,41.2295001348,41.1024297078,41.2315406799,1.0,0.0,99.9981231689,1.0,0.0,0.191999435425,90.4099985758,100.0,11.3584442139,48.8594999313,1.76850001017,5.74634039402,39.4610001246,224.0,71.308333079,532.566665649,0.606618114153,48.8594999313,0.627173243931,62.7173245748,2.0,1.0,1.0,878.042541504,878.042541504,0.0,0.609542593898,0.0,1.0,17.0975327492,89.4485003153,7.74750010173,2750.65574137,89.4949995677,89.2314605713,81.7474994659,81.2843551636,,1384.99995931,55.501999855,55.5547409058,41.1930001577,41.9327850342,41.2315406799,1.0,0.0,99.6066474915,1.0,0.0,-0.0464992523193,100.0,11.2037994862,48.30199941,0.659500757853,5.89373318354,40.5334993998,224.0,68.3916676839,503.166664124,0.609542593898,48.30199941,0.589708346412,58.9708344142,2.0,1.0,1.0,825.591684977,825.591684977,1035.73332214,0.611801567168,2.0,0.0,2868.72757975,0.0,27.2807544361,1.90008754532,15.5625,2868.72757975,0.0346580408278,58.6441666285,58.6441666285,64.16913414,2.0,56.5923045765,42.4327142889,41.2553987503,1.0,2309.44541122,470.523900738,0.0,0.0,0.0,6.16170247396,1.0,0.0,33.3474992116,75.5692971547,1.0,89.0535691579,0.0,1.0,1.0,0.0,30.7741664251,1.0,84.0178559621,0.0,1.0,0.0378811137174,64.1216662725,83.7209116618,64.1216662725,2.0,0.0,70.8019780703,0.0566000007093,14.425118143,0.891684276335,901.62830268,1.0,0.0,4268.50859968,0.00426850859968,254.860741381,0.738897973122,0.150542270829,0.738897973122,0.0,0.0,1250.91832479,254.860741381,1250.91832479,0.0,0.0,0.00125091832479,0.738944282134,1.0,21.6410024822,2.0,2.0,2.0,0.0,46.6792040738,92.5998021906,75.5692971547,0.755692971547,1.0,11.0833333333,2780.81996526,85.253175174,1506.23982519,0.889712407127,1506.23982519,1.0,0.0,0.0,0.0,29.6841667493,1.0,63.8611129125,1.0,0.0,38.1000013351,28.9599998792,1.0,63.5972251892,0.0,1.0,58.6441666285,0.0,1288.25,0.000103761405698,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.169203294933,139022.0,1603.55109529,49.160975588,868.568462402,0.513049863983,868.568462402,0.169211982929,1.0,1.0,1.0,0.0,1692.95135498,1692.95135498,1692.95135498,0.0,0.0,1250.91832479,1692.95135498
2016-06-24T20:00:00.000Z,0.0,0.0375848047462,0.775673020512,0.51361438323,53.2089986801,0.0539134233869,91.9741675059,0.0,45.6233332952,1.0,85.6527792613,0.0,0.0,0.0,51.3416652679,46.3616666794,1.0,85.5694433848,0.0,0.0,91.9741675059,85.9585870107,2.0,0.0,135.0127484,81.8037497203,40.8958333333,0.606854396104,1035.43334961,0.0,0.609192513501,0.0,1.0,17.1362094879,90.3965009054,8.40149879456,2925.41617839,90.1909987132,90.1351572673,81.7894999186,81.7142995199,,1500.99965413,55.3009996414,55.3114573161,41.269999822,41.1463267008,41.2315406799,1.0,0.0,99.9981231689,1.0,0.0,0.205502192179,90.5134995778,100.0,11.3730415503,48.9209988912,1.70250002543,5.76316789786,39.5674997965,224.0,71.5916652679,534.258331299,0.609192513501,48.9209988912,0.626537882487,62.6537882487,2.0,1.0,1.0,877.153035482,877.153035482,0.0,0.597185374321,0.0,1.0,17.1555477778,89.6344998678,7.8254998525,2751.03072103,89.6434993744,89.3547795614,81.8179995219,81.347501119,,1447.99990845,55.1120001475,55.1543757121,41.1900002162,41.9525731405,41.2315406799,1.0,0.0,99.3192043304,1.0,0.0,-0.00899950663249,100.0,11.257759889,48.4534991582,0.619000434875,5.89778800805,40.5724995931,224.0,68.7000007629,501.175003052,0.597185374321,48.4534991582,0.599807488578,59.9807491302,2.0,1.0,1.0,839.730484009,839.730484009,1035.43334961,0.60689201568,2.0,0.0,2977.82904053,0.0,27.9299062093,2.09506928921,16.2916666667,2977.82904053,0.0372966495863,63.6341670354,63.6341670354,65.4825070699,2.0,56.2069091797,42.4516448975,41.2814855576,1.0,2317.29484123,506.422440775,0.0,0.0,0.0,6.39716084798,1.0,0.0,33.3149995804,75.3923390706,1.0,89.0833326976,0.0,1.0,1.0,0.0,30.8133325577,1.0,84.0952370962,0.0,1.0,0.0375906999074,64.1283321381,84.0946102142,64.1283321381,2.0,0.0,71.0426224988,0.0566000007093,15.5256800493,0.896405340982,884.111071732,1.0,0.0,4283.0165674,0.0042830165674,274.305297787,0.735639264901,0.160766867225,0.735639264901,0.0,0.0,1255.16999308,274.305297787,1255.16999308,0.0,0.0,0.00125516999308,0.735719596346,1.0,21.4405142747,2.0,2.0,2.0,0.0,50.8584470749,90.5251344045,75.3923390706,0.753923390706,1.0,9.91666666667,2823.717282,86.5683025481,1529.47529087,0.896406132126,1529.47529087,1.0,0.0,0.0,0.0,32.2116669019,1.0,65.597222964,1.0,0.0,39.1833343506,31.4224999746,1.0,65.3055575689,0.0,1.0,63.6341670354,0.0,1282.79992676,0.00011167786429,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.179346014561,139022.0,1617.94012466,49.6021082241,876.362325132,0.513624879658,876.362325132,0.179275057837,1.0,1.0,1.0,0.0,1706.23028564,1706.23028564,1706.23028564,0.0,0.0,1255.16999308,1706.23028564
