timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-06-24T21:00:00.000Z,0.0,0.0368216224808,0.7761051088,0.513311206032,52.7297490438,0.0535654098874,91.0150000254,0.0,45.0774997075,1.0,85.3333358765,0.0,0.0,0.0,51.0999984741,45.9375003179,1.0,85.1666641235,0.0,0.0,91.0150000254,85.3092549642,2.0,0.0,133.60499986,80.8752508163,41.390625,0.59344458365,1008.4916687,0.0,0.589887784114,0.0,1.0,16.8267952601,89.4395001729,8.38949902852,2915.83284505,89.2490005493,89.1897150675,80.8595015208,80.7822469076,,1521.99964396,55.1689999898,55.1725870768,41.2354996999,41.1087875366,41.2315406799,1.0,0.0,99.9981231689,1.0,0.0,0.192000071208,89.5369993846,100.0,11.0699121952,48.0135008494,1.71899954478,5.75688290596,39.5165001551,224.0,70.2083339691,521.066675822,0.589887784114,48.0135008494,0.631048078991,63.1048081716,2.0,1.0,1.0,883.467310588,883.467310588,0.0,0.585787180443,0.0,1.0,16.8304216067,88.6820004781,7.82099850972,2758.90466309,88.7119986216,88.4289652507,80.8910001119,80.4283803304,,1446.24997965,54.9859997431,55.0166676839,41.1764996847,41.9091669718,41.2315406799,1.0,0.0,99.9981155396,1.0,0.0,-0.029998143514,100.0,10.934255441,47.535498937,0.626499493917,5.8961660862,40.5500001907,224.0,67.3083324432,487.425000509,0.585787180443,47.535498937,0.594362742106,59.4362738927,2.0,1.0,1.0,832.107838949,832.107838949,1008.4916687,0.593475285115,2.0,0.0,2980.74621582,0.0,27.2571605047,1.98932874203,15.4427083333,2980.74621582,0.0365935071606,62.1808328629,62.1808328629,65.100581487,2.0,56.0588760376,42.3745778402,41.4186010361,1.0,2260.19034875,566.634656009,0.0,0.0,0.0,6.62777074178,1.0,0.0,32.5574995677,74.231730779,1.0,88.2916647593,0.0,1.0,1.0,0.0,30.0166657766,1.0,83.232140859,0.0,1.0,0.0368277135929,62.5741653442,83.0153039296,62.5741653442,2.0,0.0,69.2919376786,0.0566000007093,17.3716400888,0.901011302246,867.39788391,1.0,0.0,4177.47130703,0.00417747130703,306.919432352,0.720400698248,0.18060602819,0.720400698248,0.0,0.0,1224.23916626,306.919432352,1224.23916626,0.0,0.0,0.00122423916626,0.720448682706,1.0,19.9177489132,2.0,2.0,2.0,0.0,52.4915526708,88.4634876251,74.231730779,0.74231730779,1.0,10.5,2826.82500476,86.6635777675,1531.15859861,0.901006726437,1531.15859861,1.0,0.0,0.0,0.0,31.4591662089,1.0,64.9027789434,1.0,0.0,38.8000005086,30.7216668129,1.0,64.6666673024,0.0,1.0,62.1808328629,0.0,1254.09997559,0.000124956050761,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.200449145262,139022.0,1610.50576248,49.3741887654,872.335479624,0.513323789948,872.335479624,0.200393790996,1.0,1.0,1.0,0.0,1699.38642375,1699.38642375,1699.38642375,0.0,0.0,1224.23916626,1699.38642375
2016-06-24T22:00:00.000Z,0.0,0.0366331576235,0.776346683225,0.513130729876,52.4972499212,0.0523788034759,88.7866655986,0.0,44.0108334223,1.0,84.7499980927,0.0,0.0,0.0,50.7499993642,44.7758334478,1.0,84.5833307902,0.0,0.0,88.7866655986,84.8437690735,2.0,0.0,132.788999557,80.2917496363,41.4375,0.586284861631,994.008326213,0.0,0.582889002818,0.0,1.0,16.6539587975,88.912999471,8.44500033061,2889.58284505,88.7179997762,88.6620025635,80.2729994456,80.1981226603,,1510.66631063,55.2800003688,55.2719548543,41.2565002441,41.1221466064,41.2315406799,1.0,0.0,99.9981231689,1.0,0.0,0.194999694824,88.9760004679,100.0,10.8966705799,47.4614995321,1.72200012207,5.75728837649,39.5345001221,224.0,69.4000002543,513.891662598,0.582889002818,47.4614995321,0.629815924508,62.9815924962,2.0,1.0,1.0,881.742294312,881.742294312,0.0,0.578093639207,0.0,1.0,16.6442896525,88.1014995575,7.83149973551,2736.78245036,88.1419995626,87.8641459147,80.3104998271,79.8523966471,,1444.99996948,55.0939998627,55.1142069499,41.2859999339,41.9678929647,41.2315406799,1.0,0.0,99.9981155396,1.0,0.0,-0.0405000050863,100.0,10.7383921146,46.8559996287,0.668499310811,5.90589765708,40.6175006231,224.0,66.5999997457,480.116666158,0.578093639207,46.8559996287,0.593315684001,59.3315684001,2.0,1.0,1.0,830.641957601,830.641957601,994.008326213,0.586360988656,2.0,0.0,2967.91078695,0.0,26.8238854408,2.00407248735,14.9088541667,2967.91078695,0.0361541502278,61.30666701,61.30666701,64.4210599264,2.0,56.1550292969,42.4338150024,41.4967365265,1.0,2226.90638867,605.162197012,0.0,0.0,0.0,6.73163286845,1.0,0.0,32.3466660182,73.5413665771,1.0,88.1369043986,0.0,1.0,1.0,0.0,29.7624994914,1.0,82.9821395874,0.0,1.0,0.0366382282206,62.1091658274,82.5499178569,62.1091658274,2.0,0.0,68.2715324331,0.0566000007093,18.5528007692,0.90477878922,853.97268122,1.0,0.0,4115.95313078,0.00411595313078,327.787995348,0.711445886729,0.193335543002,0.711445886729,0.0,0.0,1206.21080526,327.787995348,1206.21080526,0.0,0.0,0.00120621080526,0.711532185475,1.0,19.0296824739,2.0,2.0,2.0,0.0,54.7236960729,86.746263504,73.5413665771,0.735413665771,1.0,11.0833333333,2832.06858568,86.8243332023,1533.99880061,0.904781429732,1533.99880061,1.0,0.0,0.0,0.0,30.9558331172,1.0,64.3750009537,1.0,0.0,38.4833345413,30.3508330981,1.0,64.1388909022,0.0,1.0,61.30666701,0.0,1232.67993164,0.000133452264888,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.213682041485,139022.0,1606.18908578,49.2418499592,869.997338199,0.513140841576,869.997338199,0.213576722731,1.0,1.0,1.0,0.0,1695.43577067,1695.43577067,1695.43577067,0.0,0.0,1206.21080526,1695.43577067
2016-06-24T23:00:00.000Z,0.0,0.0363026664257,0.79360483961,0.560151255742,53.8892498016,0.0511513280495,106.530834834,0.0,52.7275002797,1.0,89.4583307902,0.0,0.0,0.0,53.5749998093,53.8033332825,1.0,89.2916653951,0.0,0.0,106.530834834,89.8676516215,2.0,0.0,133.898249944,80.0090001424,41.4505208333,0.576474611711,1201.19167582,0.0,0.586578641049,0.0,1.0,16.9573292732,89.7305005391,8.50885772705,3085.41611735,89.5295003255,89.4364064535,80.0060005188,79.9060643514,,2029.99954224,54.400999705,54.3960698446,41.5970001221,41.5211156209,41.2315406799,1.0,0.0,99.9981231689,1.0,0.0,0.201000213623,89.4589996338,100.0,11.1477336089,47.9325002035,1.68600018819,5.80959562461,39.9109999339,224.0,80.9750003815,626.575004578,0.586578641049,47.9325002035,0.759671060471,75.9671065013,2.0,1.0,1.0,1063.53948466,1063.53948466,0.0,0.580665673712,0.0,1.0,16.8739328384,88.7629998525,8.59909057617,2925.3838501,88.7374992371,88.4609095256,80.011999766,79.5564397176,,1863.24993896,54.2089999517,54.2369791667,41.3969999949,41.9691670736,41.2315406799,1.0,0.0,99.9981155396,1.0,0.0,0.0255006154378,100.0,10.9406650861,47.3404992421,0.569500287374,5.93326779207,40.8274997075,224.0,76.2583332062,574.616666158,0.580665673712,47.3404992421,0.702714589437,70.2714589437,2.0,1.0,1.0,983.800425212,983.800425212,1201.19167582,0.575638351491,2.0,0.0,4022.16967773,0.0,32.2481101354,2.14192038774,15.8229166667,4022.16967773,0.0594207279676,134.971667608,134.971667608,79.8268680573,2.0,55.1554667155,42.5115152995,41.5571470261,1.0,2803.15473757,695.417060421,0.0,0.0,0.0,7.26479530334,1.0,0.0,38.9158325195,72.7412052155,1.0,92.8511886597,0.0,1.0,1.0,0.0,36.7274993261,1.0,88.5892829895,0.0,1.0,0.0363157455498,75.6433324814,88.2041994731,75.6433324814,2.0,0.0,85.9379049588,0.0566000007093,21.3197953164,0.909165599693,838.661727761,1.0,0.0,5181.02313456,0.00518102313456,376.674824191,0.728678904833,0.180773374797,0.728678904833,0.0,0.0,1518.33752441,376.674824191,1518.33752441,0.0,0.0,0.00151833752441,0.72253565987,1.0,18.499781278,2.0,2.0,2.0,0.0,57.6970806122,84.6943798065,72.7412052155,0.727412052155,1.0,11.0833333333,3498.57179799,107.257700275,1895.0123486,0.909452279631,1895.0123486,1.0,0.0,0.0,0.0,68.1091661453,1.0,79.5972226461,1.0,0.0,47.6000003815,66.8624998728,1.0,79.3333339691,0.0,1.0,134.971667608,0.0,2052.10009766,0.000153355550318,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.198771699017,139022.0,2199.72195016,67.4381236808,1191.48626918,0.571816803439,1191.48626918,0.205348828062,1.0,1.0,1.0,0.0,2083.68530273,2083.68530273,2083.68530273,0.0,0.0,1518.33752441,2083.68530273
2016-06-25T00:00:00.000Z,0.0,0.0372891669892,0.803142625293,0.584477272912,54.9400002162,0.052758829497,120.41166687,0.0,59.6316655477,1.0,93.1805547078,0.0,0.0,0.0,55.7833344142,60.7800003688,1.0,92.9722239176,0.0,0.0,120.41166687,93.8463897705,2.0,0.0,135.986249606,81.0462493896,41.4401041667,0.586057263194,1335.65833537,0.0,0.596887112303,0.0,1.0,17.4287023544,91.0895004272,8.64720001221,3226.24938965,90.880999883,90.7906646729,81.0304997762,80.927637736,,2221.9994812,54.3814999262,54.3610305786,41.7260004679,41.6884613037,41.2315406799,1.0,0.0,99.9981231689,1.0,0.0,0.20850054423,90.7219994863,100.0,11.6014604568,49.1549994151,1.67400042216,5.82845052083,40.0520000458,224.0,87.4583326976,688.25,0.596887112303,49.1549994151,0.821945117769,82.1945117315,2.0,1.0,1.0,1150.72316488,1150.72316488,0.0,0.601957631929,0.0,1.0,17.3779392242,90.2780005137,8.82599978977,3031.4954834,90.2104994456,89.9323730469,81.0619990031,80.5935719808,,1998.49996948,54.2000001272,54.2019195557,41.2154998779,41.7285334269,41.2315406799,1.0,0.0,99.9981155396,1.0,0.0,0.0675010681152,100.0,11.46636494,48.9949995677,0.526000022888,5.91157440344,40.689499855,224.0,83.741666158,647.408325195,0.601957631929,48.9949995677,0.765500822521,76.5500834783,2.0,1.0,1.0,1071.70115153,1071.70115153,1335.65833537,0.586567474022,2.0,0.0,4401.39937337,0.0,35.561946551,2.73883949717,17.1484375,4401.39937337,0.0669874282192,163.273332914,163.273332914,86.3236776988,2.0,55.0814437866,42.4599304199,41.5578816732,1.0,3146.52943876,701.709534252,0.0,0.0,0.0,8.13448079427,1.0,0.0,43.5141652425,72.8960189819,1.0,95.7976169586,0.0,1.0,1.0,0.0,41.4699985186,1.0,92.6547597249,0.0,1.0,0.0373267173849,84.984164238,92.475871404,84.984164238,2.0,0.0,96.4649379622,0.0566000007093,21.5127072562,0.914722402294,819.610131511,1.0,0.0,5815.67674352,0.00581567674352,380.083162307,0.747821120424,0.166772064374,0.747821120424,0.0,0.0,1704.32750448,380.083162307,1704.32750448,0.0,0.0,0.00170432750448,0.743640447656,1.0,19.6739445274,2.0,2.0,2.0,0.0,65.2999528249,82.0258948008,72.8960189819,0.728960189819,1.0,9.91666666667,3848.23897302,117.977645218,2084.41066678,0.914593184798,2084.41066678,1.0,0.0,0.0,0.0,82.0483338038,1.0,85.5000015895,1.0,0.0,50.9583336512,81.2249995867,1.0,85.2222223282,0.0,1.0,163.273332914,0.0,2045.72998047,0.000154743186375,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.182345623329,139022.0,2504.79735517,76.7909934348,1356.73131577,0.595303619761,1356.73131577,0.187009867314,1.0,1.0,1.0,0.0,2279.05772909,2279.05772909,2279.05772909,0.0,0.0,1704.32750448,2279.05772909
2016-06-25T01:00:00.000Z,0.0,0.0375817988396,0.796035854746,0.57265984463,54.4074977239,0.0529554076037,116.839167277,0.0,57.8608341217,1.0,92.2916692098,0.0,0.0,0.0,55.3333336512,59.0091676712,1.0,92.2222245534,0.0,0.0,116.839167277,92.9563102722,2.0,0.0,135.03899924,80.6315015157,42.0338541667,0.579709923629,1277.93333944,0.0,0.594937405303,0.0,1.0,17.2087283134,90.4955005646,8.67299906413,3205.83276367,90.2599995931,90.2273457845,80.6120014191,80.518758138,,2179.33284505,53.9255005519,53.9049301147,41.5550003052,41.5020268758,41.2315406799,1.0,0.0,99.9981231689,1.0,0.0,0.235500971476,90.7024993896,100.0,11.3914286296,48.7049992879,1.6020005544,5.81709698836,39.951499939,224.0,84.4333337148,663.883331299,0.594937405303,48.7049992879,0.794172682989,79.4172690709,2.0,1.0,1.0,1111.84175618,1111.84175618,0.0,0.590499242435,0.0,1.0,17.1434613864,89.5880006154,8.80363394997,3033.3702596,89.557999293,89.3023834229,80.6510016123,80.1872660319,,1981.24989827,53.7485001882,53.7448120117,41.1765000025,41.7081069946,41.2315406799,1.0,0.0,99.9981155396,1.0,0.0,0.0300013224284,100.0,11.2304677169,48.3814992905,0.496000289917,5.91299359004,40.6804997126,224.0,80.2499993642,614.049995422,0.590499242435,48.3814992905,0.739553644089,73.9553645452,2.0,1.0,1.0,1035.37510173,1035.37510173,1277.93333944,0.579333999527,2.0,0.0,4333.72147624,0.0,35.775774161,3.42994260788,17.7994791667,4320.88598633,0.0654734707213,152.741664251,152.741664251,84.2738456726,2.0,54.6436564128,42.3452860514,41.6386149724,1.0,3009.97216374,728.318141491,0.0,0.0,0.0,8.45924568176,1.0,0.0,42.4341650009,72.1527557373,1.0,95.0297616323,0.0,1.0,1.0,0.0,40.4124994278,1.0,91.7083326976,0.0,1.0,0.0375850072743,82.8466647466,91.0327860514,82.8466647466,2.0,0.0,92.2784241158,0.0566000007093,22.3284624228,0.918599051418,806.596545599,1.0,0.0,5563.28025909,0.00556328025909,394.495797579,0.739581888107,0.178955444411,0.739581888107,0.0,0.0,1630.36082967,394.495797579,1630.36082967,0.0,0.0,0.00163036082967,0.735678330064,1.0,19.5804875466,2.0,2.0,2.0,0.0,68.9799432755,80.0925744375,72.1527557373,0.721527557373,1.0,10.5,3738.29030523,114.606886539,2024.85662725,0.918537332518,2024.85662725,1.0,0.0,0.0,0.0,77.0608323415,1.0,84.3194459279,1.0,0.0,50.333334287,75.6808331807,1.0,83.8888893127,0.0,1.0,152.741664251,0.0,2037.20996094,0.000160610999862,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.194826533528,139022.0,2371.28849491,72.6979365692,1284.41582435,0.582650578448,1284.41582435,0.199470537663,1.0,1.0,1.0,0.0,2204.43585205,2204.43585205,2204.43585205,0.0,0.0,1630.36082967,2204.43585205
2016-06-25T02:00:00.000Z,0.0,0.0352353243648,0.7818569094,0.518122500439,52.0007492701,0.0505179610351,85.9108346303,0.0,42.6341673533,1.0,83.6527773539,0.0,0.0,0.0,50.0583333969,43.1791664759,1.0,83.4305566152,0.0,0.0,85.9108346303,84.2547003428,2.0,0.0,131.128499667,79.1277503967,41.5885416667,0.571383652868,976.500010173,0.0,0.573926081281,0.0,1.0,16.3022425175,87.7789993286,8.48999977112,2856.24951172,87.5989996592,87.5379053752,79.1089998881,79.024172465,,1581.99963379,54.7910003662,54.7642618815,41.3779996236,41.2373224894,41.4433072408,1.0,0.0,99.9981231689,1.0,0.0,0.179999669393,91.4359995524,100.0,10.5283294519,46.2210000356,1.72800000509,5.7739131848,39.6499996185,224.0,67.9999993642,503.174995422,0.573926081281,46.2210000356,0.629466687157,62.9466670354,2.0,1.0,1.0,881.25336202,881.25336202,0.0,0.573199421905,0.0,1.0,16.3046598434,87.0110003153,7.9124991099,2683.9140625,87.0590000153,86.7754007975,79.1465009054,78.7049179077,,1510.74994914,54.6229995092,54.6092936198,41.4015000661,42.0438435872,41.4433072408,1.0,0.0,99.9981155396,1.0,0.0,-0.0404993693034,100.0,10.3900441329,45.6499996185,0.695499738057,5.91461555163,40.7060003281,224.0,65.8916667302,473.325002035,0.573199421905,45.6574999491,0.592944604783,59.2944606145,2.0,1.0,1.0,830.122446696,830.122446696,976.500010173,0.573408316895,2.0,0.0,3120.18603516,0.0,26.0361919403,3.32885058721,12.921875,3120.18603516,0.0373041227159,65.0966657003,65.0966657003,64.8823979696,2.0,55.6350021362,42.4465484619,41.6999886831,1.0,2192.77788749,713.304143122,0.0,0.0,0.0,7.30630747477,1.0,0.0,31.4416654905,71.8026924133,1.0,87.0535691579,0.0,1.0,1.0,0.0,28.775832653,1.0,81.8452383677,0.0,1.0,0.0354341941026,60.2174990972,81.8162409465,60.2174990972,2.0,0.0,67.2252356121,0.0566000007093,21.8681697577,0.920940243478,798.834297146,1.0,0.0,4052.87400362,0.00405287400362,386.363418439,0.694978637693,0.226074489567,0.694978637693,0.0,0.0,1187.72499593,386.363418439,1187.72499593,0.0,0.0,0.00118772499593,0.699000388384,1.0,16.9696214649,2.0,2.0,2.0,0.0,71.4729073842,78.8931166331,71.8026924133,0.718026924133,1.0,11.0833333333,2906.08203061,89.0934053698,1574.08841437,0.92105312726,1574.08841437,1.0,0.0,0.0,0.0,32.9375,1.0,64.7916679382,1.0,0.0,38.7583344777,32.1591669718,1.0,64.597222964,0.0,1.0,65.0966657003,0.0,1387.95996094,0.000157300065872,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.245452170864,139022.0,1639.25642537,50.2556141472,887.908366032,0.519545642918,887.908366032,0.243518132371,1.0,1.0,1.0,0.0,1709.00935872,1709.00935872,1709.00935872,0.0,0.0,1187.72499593,1709.00935872
2016-06-25T03:00:00.000Z,0.0,0.0344682884697,0.775798464641,0.522099001355,52.5384995143,0.0492933732294,88.5016657511,0.0,44.0141661962,1.0,84.5277760824,0.0,0.0,0.0,50.6083339055,44.4875001907,1.0,84.3472251892,0.0,0.0,88.5016657511,85.1354211171,2.0,0.0,131.791499774,79.2530002594,41.4635416667,0.559389195186,1007.69167074,0.0,0.561305840391,0.0,1.0,16.4521148205,88.234998703,8.81100018819,2886.24951172,88.0474999746,87.9505386353,79.2364997864,79.1327412923,,1724.33291626,54.7714996338,54.747698466,41.8655001322,41.7400131226,41.739780426,1.0,0.0,99.9981231689,1.0,0.0,0.187498728434,92.8129997253,100.0,10.5926450094,46.1849997838,1.56900024414,5.85946989059,40.2934999466,224.0,70.3750003179,519.308334351,0.561305840391,46.1819998423,0.661214988345,66.1214990616,2.0,1.0,1.0,925.700983683,925.700983683,0.0,0.557424719166,0.0,1.0,16.4436543783,87.4520003001,8.21849886576,2722.90915934,87.4879995982,87.2105178833,79.2695007324,78.8254725138,,1649.74996948,54.5989993413,54.5825169881,41.8200000127,42.4280954997,41.739780426,1.0,0.0,99.9981155396,1.0,0.0,-0.0359992980957,100.0,10.453416268,45.6679995855,0.57249991099,5.99023803075,41.2475001017,224.0,67.9166669846,488.383333842,0.557424719166,45.6679995855,0.626565177554,62.6589403152,2.0,1.0,1.0,877.191248576,877.191248576,1007.69167074,0.560113102136,2.0,0.0,3404.90020752,0.0,25.8582003911,2.72638894121,11.9869791667,3404.90020752,0.0404671597686,74.1274986267,74.1274986267,67.4945952098,2.0,55.542640686,42.8210398356,41.6861492793,1.0,2275.27996877,797.596673978,0.0,0.0,0.0,7.41020011902,1.0,0.0,32.3533326785,71.8262996674,1.0,87.970234553,0.0,1.0,1.0,0.0,29.7383329074,1.0,82.9047609965,0.0,1.0,0.0345499306256,62.0916662216,82.8708597819,62.0916662216,2.0,0.0,69.7545487196,0.0566000007093,24.4523736935,0.923856750459,789.251816288,1.0,0.0,4205.36119458,0.00420536119458,432.02073122,0.68413609038,0.239823088906,0.68413609038,0.0,0.0,1232.4125061,432.02073122,1232.4125061,0.0,0.0,0.0012324125061,0.684430395563,1.0,16.3837443777,2.0,2.0,2.0,0.0,77.0111548106,77.3660329183,71.8262996674,0.718262996674,1.0,11.0833333333,3072.87664275,94.2069224131,1664.43323732,0.923959179286,1664.43323732,1.0,0.0,0.0,0.0,37.5833330154,1.0,67.3194471995,1.0,0.0,40.2416674296,36.5441665649,1.0,67.0694465637,0.0,1.0,74.1274986267,0.0,1461.76000977,0.000175888519036,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.259560264439,139022.0,1740.86886469,53.3708043419,942.947061361,0.523448206506,942.947061361,0.259162900829,1.0,1.0,1.0,0.0,1801.41425578,1801.41425578,1801.41425578,0.0,0.0,1232.4125061,1801.41425578
2016-06-25T04:00:00.000Z,0.0,0.0352613008472,0.773127450299,0.519318690492,52.5437501272,0.0502187110827,89.8916676839,0.0,44.5058339437,1.0,84.9722207387,0.0,0.0,0.0,50.891667366,45.3858331045,1.0,84.8194452922,0.0,0.0,89.8916676839,85.1751708984,2.0,0.0,131.865749995,79.3219998678,41.703125,0.56226562666,1006.98332214,0.0,0.562876508641,0.0,1.0,16.4702444077,88.3204994202,8.81699943542,2910.41617839,88.1149997711,88.0490875244,79.2980003357,79.2006734212,,1712.99960327,54.5779997508,54.5362091064,41.5700000127,41.4358520508,41.739780426,1.0,0.0,99.9981231689,1.0,0.0,0.205499649048,92.065999349,100.0,10.6513228416,46.5449997584,1.57200050354,5.81892168522,39.9979995092,224.0,70.4166673024,522.016660055,0.562876508641,46.5449997584,0.662138043358,66.213804245,2.0,1.0,1.0,926.993260701,926.993260701,0.0,0.554798004379,0.0,1.0,16.4206899802,87.4759991964,8.15550104777,2749.53088379,87.5015004476,87.2399088542,79.3459993998,78.9051996867,,1636.24996948,54.3980000814,54.3740437826,41.5755001704,42.2308603923,41.739780426,1.0,0.0,99.9981155396,1.0,0.0,-0.0255012512207,100.0,10.458632946,45.9290005366,0.527499834696,5.96205699444,41.0450000763,224.0,67.0666662852,484.966667175,0.554798004379,45.9260002772,0.6242884754,62.4288479487,2.0,1.0,1.0,874.00386556,874.00386556,1006.98332214,0.562176026025,2.0,0.0,3381.56294759,0.0,26.918036721,3.55300267537,13.4453125,3381.56294759,0.0410718489839,74.0983324051,74.0983324051,67.8153896332,2.0,55.2971725464,42.5643742879,41.7484661738,1.0,2278.44001622,781.659811568,0.0,0.0,0.0,7.9491558075,1.0,0.0,32.8791659673,71.3488445282,1.0,88.4047597249,0.0,1.0,1.0,0.0,30.2716662089,1.0,83.2678540548,0.0,1.0,0.0352453104257,63.1508315404,83.0207087199,63.1508315404,2.0,0.0,69.8514280869,0.0566000007093,23.9637882619,0.925547179077,783.742849413,1.0,0.0,4211.20185643,0.00421120185643,423.388479887,0.689093430359,0.236405890475,0.689093430359,0.0,0.0,1234.12415568,423.388479887,1234.12415568,0.0,0.0,0.00123412415568,0.688711901506,1.0,17.1516618639,2.0,2.0,2.0,0.0,78.4015898271,76.4617912986,71.3488445282,0.713488445282,1.0,9.91666666667,3062.85974606,93.8998287291,1659.00755393,0.926334032978,1659.00755393,1.0,0.0,0.0,0.0,37.3199993769,1.0,67.7083339691,1.0,0.0,40.4833339055,36.7783336639,1.0,67.4722242355,0.0,1.0,74.0983324051,0.0,1449.69995117,0.000172374072175,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.255205878288,139022.0,1718.98069226,52.699766223,931.091264357,0.519890053508,931.091264357,0.255654461992,1.0,1.0,1.0,0.0,1790.93879191,1790.93879191,1790.93879191,0.0,0.0,1234.12415568,1790.93879191
2016-06-25T05:00:00.000Z,0.0,0.0345804235,0.772286999223,0.532559132789,53.1107508341,0.0489485560837,95.2891674042,0.0,47.2150004705,1.0,86.5416666667,0.0,0.0,0.0,51.8249998093,48.0741662979,1.0,86.3749987284,0.0,0.0,95.2891674042,86.9120515188,2.0,0.0,132.024750392,78.9139995575,41.9973958333,0.555415507446,1081.49165853,0.0,0.552446874307,0.0,1.0,16.5234248638,88.4105008443,9.25036551736,2959.58282471,88.2155005137,88.098042806,78.9004987081,78.7867126465,,1839.66626994,55.009999911,54.961730957,41.8640000025,41.7616424561,41.739780426,1.0,0.0,99.9981231689,1.0,0.0,0.195000330607,90.8900000254,100.0,10.6584809621,46.3545004527,1.53749974569,5.86494382222,40.3235003153,224.0,74.2333329519,558.358337402,0.552446874307,46.3515005112,0.721996612549,72.1996615728,2.0,1.0,1.0,1010.79525757,1010.79525757,0.0,0.549950395943,0.0,1.0,16.4907914003,87.5974992116,8.69099934896,2806.52372233,87.6184997559,87.3549194336,78.9275004069,78.4944381714,,1756.99995931,54.8255001704,54.8005523682,41.8424994151,42.3942616781,41.739780426,1.0,0.0,99.9981155396,1.0,0.0,-0.0210005442301,100.0,10.4934573968,45.7760003408,0.555999437968,5.99733404318,41.2864999771,224.0,71.7833334605,523.133331299,0.549950395943,45.7760003408,0.678665535336,67.8379955292,2.0,1.0,1.0,950.131749471,950.131749471,1081.49165853,0.555106889432,2.0,0.0,3623.10316976,0.0,26.0744001071,2.90050548315,12.015625,3623.10316976,0.0417268081492,81.8766663869,81.8766663869,69.7873916626,2.0,55.6660003662,42.7707316081,41.8154417674,1.0,2448.04583754,888.99958702,0.0,0.0,0.0,8.31626192729,1.0,0.0,34.8541660309,70.5842367808,1.0,90.1964270274,0.0,1.0,1.0,0.0,32.4799990654,1.0,85.0654760997,0.0,1.0,0.034569751272,67.3341652552,84.8092021942,67.3341652552,2.0,0.0,75.0511299648,0.0566000007093,27.2545646495,0.928292361546,774.880212913,1.0,0.0,4524.68140582,0.00452468140582,481.529404734,0.680981989442,0.247296312062,0.680981989442,0.0,0.0,1325.99167887,481.529404734,1325.99167887,0.0,0.0,0.00132599167887,0.680486157537,1.0,16.2037401567,2.0,2.0,2.0,0.0,81.077864329,74.9521598816,70.5842367808,0.705842367808,1.0,10.5,3337.04542456,102.305694614,1807.52108361,0.928278301505,1807.52108361,1.0,0.0,0.0,0.0,41.4583331744,1.0,69.5416679382,1.0,0.0,41.5500008265,40.4183328946,1.0,69.2500022252,0.0,1.0,81.8766663869,0.0,1493.06994629,0.000196044975971,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.266403202209,139022.0,1919.50617848,58.8473898081,1039.70652068,0.533956152343,1039.70652068,0.267087533534,1.0,1.0,1.0,0.0,1947.17584229,1947.17584229,1947.17584229,0.0,0.0,1325.99167887,1947.17584229
2016-06-25T06:00:00.000Z,0.0,0.0344850816713,0.777690325965,0.554568671889,54.0227505366,0.0487972200173,104.878332774,0.0,52.0225000381,1.0,89.2638905843,0.0,0.0,0.0,53.4583330154,52.8558330536,1.0,89.0972220103,0.0,0.0,104.878332774,89.6394837697,2.0,0.0,133.254750252,79.2319997152,41.9244791667,0.555753134444,1195.4666748,0.0,0.560763570131,0.0,1.0,16.8062489827,89.2760003408,9.48375225067,3069.58282471,89.0600001017,88.9627380371,79.216999054,79.099726359,,2078.99955241,54.52399985,54.4744135539,41.7515001297,41.6941986084,41.739780426,1.0,0.0,99.9981231689,1.0,0.0,0.216000239054,91.0355008443,100.0,10.9486038685,47.308499972,1.48200003306,5.85764527321,40.2695000966,224.0,80.2999998728,619.166666667,0.560763570131,47.308499972,0.788117301578,78.8117300669,2.0,1.0,1.0,1103.36422221,1103.36422221,0.0,0.559447388747,0.0,1.0,16.7542764346,88.3954989115,9.14249992371,2910.76062012,88.3895003001,88.1414438883,79.2470003764,78.8159001668,,1956.49991862,54.3529996872,54.3179423014,41.7135000229,42.2225672404,41.739780426,1.0,0.0,99.9981155396,1.0,0.0,0.0059986114502,100.0,10.7684988181,46.6760002772,0.500499725342,5.98577777545,41.2130002975,224.0,77.3083337148,576.300003052,0.559447388747,46.6760002772,0.734684262957,73.4684276581,2.0,1.0,1.0,1028.55796814,1028.55796814,1195.4666748,0.555712967926,2.0,0.0,4153.44144694,0.0,29.1246768634,3.08623073498,13.0859375,4153.44144694,0.0511283646316,111.613333384,111.613333384,76.7440649668,2.0,55.1137110392,42.6503499349,41.8778978984,1.0,2743.70857748,947.997654189,0.0,0.0,0.0,9.09255345662,1.0,0.0,38.2916660309,70.1244455973,1.0,93.0416647593,0.0,1.0,1.0,0.0,35.8883323669,1.0,88.3869024913,0.0,1.0,0.0345604554091,74.1799971263,87.9920145671,74.1799971263,2.0,0.0,84.1154303062,0.0566000007093,29.063301863,0.929574245708,770.773020727,1.0,0.0,5071.14980984,0.00507114980984,513.485892205,0.690881686879,0.238711291666,0.690881686879,0.0,0.0,1486.13832601,513.485892205,1486.13832601,0.0,0.0,0.00148613832601,0.690199007591,1.0,16.2866284113,2.0,2.0,2.0,0.0,82.632721583,74.2296689351,70.1244455973,0.701244455973,1.0,9.91666666667,3691.70623167,113.178732169,1999.62421821,0.929592978545,1999.62421821,1.0,0.0,0.0,0.0,56.1250003179,1.0,76.6388899485,1.0,0.0,45.8750015895,55.4883327484,1.0,76.4583352407,0.0,1.0,111.613333384,0.0,1752.91003418,0.000209055414704,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.25679119483,139022.0,2212.46523832,67.8288018949,1198.38871104,0.557111541861,1198.38871104,0.257521699783,1.0,1.0,1.0,0.0,2151.07500203,2151.07500203,2151.07500203,0.0,0.0,1486.13832601,2151.07500203
2016-06-25T07:00:00.000Z,0.0,0.0346614185792,0.793176793036,0.579405091881,54.6677503586,0.0486668705772,112.336666743,0.0,55.6041669846,1.0,91.1944440206,0.0,0.0,0.0,54.6749998728,56.7325003942,1.0,91.1250006358,0.0,0.0,112.336666743,91.8733717601,2.0,0.0,134.171999613,79.5042492549,42.0208333333,0.559931639432,1290.01665243,0.0,0.565553229192,0.0,1.0,17.0383092562,89.8924986521,9.41760253906,3149.16607666,89.6930001577,89.5514882406,79.5019989014,79.3625768026,,2178.33287557,54.9875005086,54.9330698649,41.995999972,41.9627202352,41.739780426,1.0,0.0,99.9981231689,1.0,0.0,0.199498494466,92.193499883,100.0,11.1585652828,47.6970001856,1.55550034841,5.87974405289,40.4404996236,224.0,85.3499997457,667.883326213,0.565553229192,47.6970001856,0.840831640334,84.0848954519,2.0,1.0,1.0,1177.16429647,1177.16429647,0.0,0.568898321128,0.0,1.0,16.9694159826,89.0134989421,9.10574913025,2909.26078288,88.9579989115,88.6941197713,79.5064996084,79.0780614217,,2020.49990845,54.8104998271,54.7705841064,41.8710002899,42.3342666626,41.739780426,1.0,0.0,99.9981155396,1.0,0.0,0.0555000305176,100.0,10.965797027,47.0869986216,0.52450021108,6.00361895561,41.3465000788,224.0,81.6583334605,622.133323669,0.568898321128,47.0869986216,0.777807399205,77.7907727559,2.0,1.0,1.0,1088.93035889,1088.93035889,1290.01665243,0.558552725131,2.0,0.0,4345.97342936,0.0,30.0839658217,2.55246142546,12.4192708333,4345.97342936,0.05269887042,124.353333155,124.353333155,79.53748703,2.0,55.5487892844,42.8114852905,41.789867719,1.0,2966.03566872,997.334690895,0.0,0.0,0.0,9.10449981689,1.0,0.0,41.0441659292,70.3974990845,1.0,94.8154748281,0.0,1.0,1.0,0.0,38.811665535,1.0,90.5178572337,0.0,1.0,0.0345597259067,79.8558324178,90.6412289937,79.8558324178,2.0,0.0,90.9314380638,0.0566000007093,30.5758553852,0.929895127823,769.752722659,1.0,0.0,5482.07318404,0.00548207318404,540.209452332,0.697328338427,0.234477875702,0.697328338427,0.0,0.0,1606.56248983,540.209452332,1606.56248983,0.0,0.0,0.00160656248983,0.694568246603,1.0,14.6503187898,2.0,2.0,2.0,0.0,84.1598247181,74.0438863581,70.3974990845,0.703974990845,1.0,9.91666666667,4010.22733268,122.943814253,2172.15216806,0.94282249944,2172.15216806,1.0,0.0,0.0,0.0,62.727499644,1.0,78.9999987284,1.0,0.0,47.2583344777,61.6258331935,1.0,78.7638918559,0.0,1.0,124.353333155,0.0,1940.55004883,0.000219935372712,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.248697793955,139022.0,2488.16608902,76.281119274,1347.72293848,0.584979048933,1347.72293848,0.251866982183,1.0,1.0,1.0,0.0,2303.8824056,2303.8824056,2303.8824056,0.0,0.0,1606.56248983,2303.8824056
2016-06-25T08:00:00.000Z,0.0,0.0369829034177,0.782895885381,0.537925072543,53.430999438,0.0533783726281,103.217500051,0.0,51.2175000509,1.0,88.4722220103,0.0,0.0,0.0,52.9916655223,52.0000003179,1.0,88.3194408417,0.0,0.0,103.217500051,88.834444046,2.0,0.0,134.046749433,80.6157499949,41.5833333333,0.582225871692,1118.41666158,0.0,0.584304254567,0.0,1.0,16.9682075183,89.8039995829,8.6723991394,3047.08282471,89.5789992015,89.5101623535,80.6030006409,80.476852417,,1737.33292643,55.332499822,55.2713241577,41.5384998322,41.433942159,41.739780426,1.0,0.0,99.9981231689,1.0,0.0,0.22500038147,89.8190008799,100.0,11.1648968856,48.0404993693,1.65450000763,5.80331059297,39.8839998245,224.0,76.0416660309,578.883333842,0.584304254567,48.0404993693,0.706967511858,70.6579669317,2.0,1.0,1.0,989.754516602,989.754516602,0.0,0.580861723149,0.0,1.0,16.9198614756,88.9385000865,8.30700111389,2714.66015625,88.9355004628,88.6883646647,80.628499349,80.1885452271,,1638.99997965,55.1614996592,55.1142120361,41.5049997965,42.1376724243,41.739780426,1.0,0.0,99.9981155396,1.0,0.0,0.0044994354248,100.0,10.9746318658,47.4290008545,0.594999631246,5.94522941113,40.9100001653,224.0,72.7999998728,539.533327738,0.580861723149,47.4305006663,0.661700897217,66.1450716654,2.0,1.0,1.0,926.381256104,926.381256104,1118.41666158,0.582528304673,2.0,0.0,3449.24086507,0.0,26.8249173164,2.98154940208,13.5625,3449.24086507,0.0401053917074,81.1633319855,81.1633319855,68.0940831502,2.0,56.0247090658,42.5350799561,41.4557565053,1.0,2536.55571249,744.325112928,0.0,0.0,0.0,8.14922396342,1.0,0.0,36.7699995041,72.4537766774,1.0,91.0892848969,0.0,1.0,1.0,0.0,34.271665891,1.0,86.5297603607,0.0,1.0,0.0368163359126,71.0416650772,86.4543787638,71.0416650772,2.0,0.0,77.7646274109,0.0566000007093,22.8191972266,0.924873203142,785.958395331,1.0,0.0,4688.27269945,0.00468827269945,403.166023686,0.715242858728,0.209880358225,0.715242858728,0.0,0.0,1373.93332926,403.166023686,1373.93332926,0.0,0.0,0.00137393332926,0.712885116537,1.0,18.4473497622,2.0,2.0,2.0,0.0,81.2954966227,76.8134549459,72.4537766774,0.724537766774,1.0,10.5,3280.88082542,100.583824637,1777.09935295,0.925123216952,1777.09935295,1.0,0.0,0.0,0.0,40.8058330218,1.0,68.3888902664,1.0,0.0,40.8666674296,40.3574994405,1.0,68.1111116409,0.0,1.0,81.1633319855,0.0,1934.0,0.000164140907386,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.226867464116,139022.0,1934.83315588,59.3172776487,1048.00842589,0.545572719242,1048.00842589,0.229250974864,1.0,1.0,1.0,0.0,1920.93260701,1920.93260701,1920.93260701,0.0,0.0,1373.93332926,1920.93260701
2016-06-25T09:00:00.000Z,0.0,0.0360659820156,0.776156459223,0.513249073326,52.6277503967,0.0520939272674,88.4591662089,0.0,43.8425000509,1.0,84.5,0.0,0.0,0.0,50.5999984741,44.6166667938,1.0,84.3333282471,0.0,0.0,88.4591662089,84.6498972575,2.0,0.0,133.180500666,80.5527502696,41.1354166667,0.582708506582,989.599990845,0.0,0.580020189254,0.0,1.0,16.7566941579,89.169500351,8.44200070699,2880.83284505,88.9820009867,88.8730875651,80.5400002797,80.4171651204,,1483.33299764,56.004500707,55.9554723104,41.7709999084,41.6063817342,41.739780426,1.0,0.0,99.9981231689,1.0,0.0,0.187499364217,89.2579994202,100.0,10.9310820897,47.2110010783,1.74150021871,5.82561210791,40.0294996897,224.0,69.1916662852,510.124997457,0.580020189254,47.2110010783,0.628306855701,62.8306859334,2.0,1.0,1.0,879.629597982,879.629597982,0.0,0.579130899809,0.0,1.0,16.7337295214,88.3715000153,7.83149909973,2548.93096924,88.3969993591,88.133140564,80.5655002594,80.1273066203,,1416.24994914,55.8214998245,55.7874348958,41.78850015,42.45362854,41.739780426,1.0,0.0,99.9981155396,1.0,0.0,-0.0254993438721,100.0,10.7631574472,46.6084992091,0.678999900818,5.97057211399,41.1095002492,224.0,66.6000003815,479.475001017,0.579130899809,46.6084992091,0.591419844854,59.1419846217,2.0,1.0,1.0,827.987782796,827.987782796,989.599990845,0.582753512593,2.0,0.0,2925.32035319,0.0,23.0200500488,1.95300279061,11.5598958333,2925.32035319,0.0300118689342,50.967499733,50.967499733,60.4001347224,2.0,56.792098999,42.8535181681,41.3751173019,1.0,2197.44877123,675.538890592,0.0,0.0,0.0,6.70223172506,1.0,0.0,31.9524993896,73.8377685547,1.0,87.6547590892,0.0,1.0,1.0,0.0,29.2974994977,1.0,82.3809521993,0.0,1.0,0.0360697711778,61.2499990463,82.3515052795,61.2499990463,2.0,0.0,67.3684335448,0.0566000007093,20.7103789875,0.916322166417,814.249398366,1.0,0.0,4061.50711845,0.00406150711845,365.907751377,0.70086066778,0.215458327935,0.70086066778,0.0,0.0,1190.25499471,365.907751377,1190.25499471,0.0,0.0,0.00119025499471,0.700885807474,1.0,18.0329104678,2.0,2.0,2.0,0.0,70.8964977264,81.2253843943,73.8377685547,0.738377685547,1.0,10.5,2872.98766183,88.0788125323,1556.16274609,0.916318995715,1556.16274609,1.0,0.0,0.0,0.0,25.6616663933,1.0,60.3055553436,1.0,0.0,36.0,25.3058333397,1.0,60.0,0.0,1.0,50.967499733,0.0,1222.2800293,0.000148971953989,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.235134629907,139022.0,1609.24455059,49.335523077,871.652340261,0.513257112117,871.652340261,0.235058686999,1.0,1.0,1.0,0.0,1698.27620443,1698.27620443,1698.27620443,0.0,0.0,1190.25499471,1698.27620443
2016-06-25T10:00:00.000Z,0.0,0.0363523814201,0.776246918507,0.513189317815,52.7410008113,0.0520611061233,88.3299999237,0.0,43.7858336767,1.0,84.5,0.0,0.0,0.0,50.5999984741,44.5441665649,1.0,84.3333282471,0.0,0.0,88.3299999237,84.8065700531,2.0,0.0,133.458751043,80.7177502314,41.2161458333,0.584482552606,991.800003052,0.0,0.578583799138,0.0,1.0,16.8183347384,89.3600006104,8.46149953206,2875.83284505,89.1635004679,89.0682729085,80.7020009359,80.5873260498,,1519.99967448,55.8214998245,55.777112325,41.7994991938,41.6496531169,41.739780426,1.0,0.0,99.9981231689,1.0,0.0,0.196500142415,89.4484996796,100.0,10.9835991859,47.3640012741,1.71149889628,5.83473551273,40.0880002975,224.0,69.5249996185,513.29166921,0.578583799138,47.3640012741,0.633753465925,63.3753465017,2.0,1.0,1.0,887.254852295,887.254852295,0.0,0.573930520554,0.0,1.0,16.7869100571,88.5635000865,7.85700162252,2551.18066406,88.5905011495,88.3267313639,80.733499527,80.2893218994,,1446.74991862,55.6189994812,55.6063791911,41.7675002416,42.4740575155,41.739780426,1.0,0.0,99.6450881958,1.0,0.0,-0.027001063029,100.0,10.8096474806,46.8230009079,0.634000460307,5.97726257642,41.1334997813,224.0,66.5583337148,478.508331299,0.573930520554,46.8230009079,0.595830735706,59.583073616,2.0,1.0,1.0,834.163029989,834.163029989,991.800003052,0.584503069188,2.0,0.0,2978.41249593,0.0,22.5768502553,1.86428538958,11.46875,2978.41249593,0.0307107581036,52.1066668828,52.1066668828,60.5563879013,2.0,56.5947138468,42.9178441366,41.296998024,1.0,2204.20128755,639.538471349,0.0,0.0,0.0,6.6710656484,1.0,0.0,32.0958325068,74.0309352875,1.0,87.8869043986,0.0,1.0,1.0,0.0,29.58999904,1.0,82.6845207214,0.0,1.0,0.036354555428,61.6858310699,82.6547603607,61.6858310699,2.0,0.0,67.5754492681,0.0566000007093,19.6066937125,0.907734231277,843.6404404,1.0,0.0,4073.98767929,0.00407398767929,346.40801178,0.703590474847,0.204143414343,0.703590474847,0.0,0.0,1193.91251628,346.40801178,1193.91251628,0.0,0.0,0.00119391251628,0.703623617689,1.0,18.2859824145,2.0,2.0,2.0,0.0,59.1008993785,85.3674170176,74.0309352875,0.740309352875,1.0,10.5,2843.7397589,87.1821429805,1540.32052806,0.90773388919,1540.32052806,1.0,0.0,0.0,0.0,26.2774999936,1.0,60.4305575689,1.0,0.0,36.0916668574,25.8291667302,1.0,60.1527779897,0.0,1.0,52.1066668828,0.0,1215.13000488,0.000141033028675,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.224893459167,139022.0,1607.74227146,49.2894668536,870.838626076,0.513198206806,870.838626076,0.22485762128,1.0,1.0,1.0,0.0,1696.88555908,1696.88555908,1696.88555908,0.0,0.0,1193.91251628,1696.88555908
2016-06-25T11:00:00.000Z,0.0,0.0367542460071,0.776207944454,0.513233522639,52.6652507782,0.0522631329244,88.7341645559,0.0,44.0633331935,1.0,84.6666641235,0.0,0.0,0.0,50.7249994278,44.720000267,1.0,84.5416641235,0.0,0.0,88.7341645559,84.9803365072,2.0,0.0,133.19250075,80.527249972,42.375,0.591208485895,1003.69167074,0.0,0.588640567845,0.0,1.0,16.7530682882,89.1844991048,8.47349993388,2884.16617839,88.988000234,88.9112370809,80.5145003001,80.4165344238,,1493.99969482,55.4674990972,55.4369481405,41.3180004756,41.16796875,41.3221025467,1.0,0.0,99.9981231689,1.0,0.0,0.19649887085,89.2789999644,100.0,10.9884811242,47.6699997584,1.7400004069,5.76458704472,39.5780000687,224.0,69.7666651408,517.916664124,0.588640567845,47.6699997584,0.628656598046,62.8656593959,2.0,1.0,1.0,880.119237264,880.119237264,0.0,0.582970938876,0.0,1.0,16.7325208982,88.3684997559,7.86900138855,2552.68041992,88.4090010325,88.1401672363,80.539999644,80.0986073812,,1430.49996948,55.2770001094,55.2684961955,41.2844994863,42.0329945882,41.3221025467,1.0,0.0,99.9981155396,1.0,0.0,-0.040501276652,100.0,10.8209465345,47.1245015462,0.632499059041,5.91157444318,40.6520004272,224.0,66.9583333333,485.866668701,0.582970938876,47.1245015462,0.595284852527,59.5284849803,2.0,1.0,1.0,833.398793538,833.398793538,1003.69167074,0.591176668023,2.0,0.0,2957.40903727,0.0,23.0705108643,2.10210809112,11.6796875,2957.40903727,0.0308683901479,52.3966671626,52.3966671626,60.6286875407,2.0,56.2568868001,42.4701156616,41.3373416265,1.0,2228.76956625,591.81734832,0.0,0.0,0.0,6.50782648722,1.0,0.0,32.4958327611,74.0066738129,1.0,88.1785685221,0.0,1.0,1.0,0.0,29.9016656876,1.0,82.9940458934,0.0,1.0,0.0367564871212,62.3974984487,82.748632431,62.3974984487,2.0,0.0,68.3286529254,0.0566000007093,18.1436801726,0.899913280605,871.372147251,1.0,0.0,4119.39681017,0.00411939681017,320.559716347,0.711093585684,0.1888205612,0.711093585684,0.0,0.0,1207.22000122,320.559716347,1207.22000122,0.0,0.0,0.00120722000122,0.711060787241,1.0,19.0111828415,2.0,2.0,2.0,0.0,50.351670901,88.9560241699,74.0066738129,0.740066738129,1.0,10.5,2820.58691457,86.472333098,1527.77971757,0.899914146884,1527.77971757,1.0,0.0,0.0,0.0,26.3666667938,1.0,60.5972226461,1.0,0.0,36.2083346049,26.0300000509,1.0,60.3472242355,0.0,1.0,52.3966671626,0.0,1282.67993164,0.000130509417017,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.20982063884,139022.0,1608.6556913,49.3174700838,871.333382788,0.513244958554,871.333382788,0.209871220783,1.0,1.0,1.0,0.0,1697.69496663,1697.69496663,1697.69496663,0.0,0.0,1207.22000122,1697.69496663
2016-06-25T12:00:00.000Z,0.0,0.0368770759387,0.776595109308,0.512983931087,52.5370000203,0.051623420989,87.328332901,0.0,43.2408336004,1.0,84.2499980927,0.0,0.0,0.0,50.4499998093,44.0874996185,1.0,84.0833320618,0.0,0.0,87.328332901,84.8526293437,2.0,0.0,132.764250437,80.2272504171,41.7604166667,0.588017637272,994.816665649,0.0,0.582123301869,0.0,1.0,16.6527503332,88.900999705,8.48250007629,2871.24951172,88.6985003153,88.6327565511,80.2160002391,80.1301879883,,1507.33300781,55.2230005264,55.2127202352,41.1829999288,41.0489756266,41.1828765869,1.0,0.0,99.9981231689,1.0,0.0,0.202499389648,88.9789994558,100.0,10.9035714467,47.5155003866,1.72350025177,5.74917872747,39.459499677,224.0,69.3499991099,513.216662089,0.582123301869,47.5155003866,0.629789174398,62.9789174398,2.0,1.0,1.0,881.704844157,881.704844157,0.0,0.58219071277,0.0,1.0,16.6454982758,88.0984992981,7.89299964905,2548.18098958,88.1315002441,87.8590367635,80.2385005951,79.7956314087,,1431.49992879,55.0445000331,55.0459950765,41.1749989192,41.8702290853,41.1828765869,1.0,0.0,99.9981155396,1.0,0.0,-0.0330009460449,100.0,10.7537925243,46.956501325,0.65499941508,5.89170579116,40.5199995041,224.0,66.7083326976,481.566665649,0.58219071277,46.956501325,0.590829998198,59.083000501,2.0,1.0,1.0,827.161997477,827.161997477,994.816665649,0.588068755258,2.0,0.0,2959.74271647,0.0,23.215118885,1.89789111416,11.7578125,2959.74271647,0.0313072869371,52.9500001272,52.9500001272,61.0869585673,2.0,56.0088933309,42.2866923014,41.3663663864,1.0,2210.80757875,590.289225475,0.0,0.0,0.0,6.47921180725,1.0,0.0,32.5083324114,73.7367884318,1.0,88.1011873881,0.0,1.0,1.0,0.0,29.8816660245,1.0,83.0119024913,0.0,1.0,0.0368813247308,62.3891655604,82.599884669,62.3891655604,2.0,0.0,67.7779820851,0.0566000007093,18.0968316437,0.896796181669,882.669544889,1.0,0.0,4086.19797475,0.00408619797475,319.732003832,0.707814570768,0.188987643599,0.707814570768,0.0,0.0,1197.49083455,319.732003832,1197.49083455,0.0,0.0,0.00119749083455,0.707864701748,1.0,18.6550153684,2.0,2.0,2.0,0.0,46.4329849879,90.3526821136,73.7367884318,0.737367884318,1.0,10.5,2801.09680423,85.8748137288,1517.22283839,0.896802214366,1517.22283839,1.0,0.0,0.0,0.0,26.7441666921,1.0,60.94444561,1.0,0.0,36.3833344777,26.2058332761,1.0,60.6388912201,0.0,1.0,52.9500001272,0.0,1229.72998047,0.000130172430577,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.210735032286,139022.0,1602.3113077,49.1229667167,867.896927582,0.512997739557,867.896927582,0.210645481655,1.0,1.0,1.0,0.0,1691.81433105,1691.81433105,1691.81433105,0.0,0.0,1197.49083455,1691.81433105
2016-06-25T13:00:00.000Z,0.0,0.0363745530884,0.775467905529,0.513861307733,52.6540015539,0.051523594518,88.1025002797,0.0,43.7049999237,1.0,84.5277760824,0.0,0.0,0.0,50.633333842,44.370833079,1.0,84.3888880412,0.0,0.0,88.1025002797,85.1581306458,2.0,0.0,133.209000905,80.5549993515,41.7239583333,0.591383040236,1011.64998372,0.0,0.589400303502,0.0,1.0,16.7687803904,89.1770006816,8.43600145976,2880.83284505,88.9835007985,88.9016927083,80.5474993388,80.4628829956,,1491.33298747,55.4179999034,55.4133783976,41.2025003433,41.0578867594,41.1828765869,1.0,0.0,99.9981231689,1.0,0.0,0.193499883016,89.2910003662,100.0,11.0191962719,47.7810004552,1.72650051117,5.75080064933,39.4759998322,224.0,70.0916671753,520.324999491,0.589400303502,47.7810004552,0.630707691738,63.0707702637,2.0,1.0,1.0,882.990768433,882.990768433,0.0,0.5846020734,0.0,1.0,16.7796581586,88.4659996033,7.88850084941,2562.0542806,88.4510002136,88.1580530802,80.5624993642,80.111366272,,1425.74997965,55.2545000712,55.2538274129,41.0999997457,41.8657608032,41.1828765869,1.0,0.0,99.9981155396,1.0,0.0,0.0149993896484,100.0,10.8950484594,47.3510004679,0.642999649048,5.88460981846,40.4570000966,224.0,67.7583332062,491.324996948,0.5846020734,47.3510004679,0.600490940639,60.0490942001,2.0,1.0,1.0,840.687316895,840.687316895,1011.64998372,0.591438684292,2.0,0.0,2947.49070231,0.0,22.9166467985,1.85827511549,11.109375,2947.49070231,0.0306046086395,52.356666247,52.356666247,60.2969859441,2.0,56.2322158813,42.3064371745,41.3519350688,1.0,2241.92836126,572.484708286,0.0,0.0,0.0,6.45029322306,1.0,0.0,32.4099992116,74.0972061157,1.0,88.1130949656,0.0,1.0,1.0,0.0,29.814166228,1.0,82.9345213572,0.0,1.0,0.0363839476442,62.2241652807,82.7035388947,62.2241652807,2.0,0.0,68.7320695686,0.0566000007093,17.5509884601,0.891122845158,903.766739382,1.0,0.0,4143.71798675,0.00414371798675,310.088131452,0.709874492337,0.181269080086,0.709874492337,0.0,0.0,1214.34750366,310.088131452,1214.34750366,0.0,0.0,0.00121434750366,0.709959069888,1.0,18.9761057215,2.0,2.0,2.0,0.0,42.2659425735,92.8421344757,74.0972061157,0.740972061157,1.0,10.5,2814.41306955,86.2830580287,1524.43563511,0.891143572423,1524.43563511,1.0,0.0,0.0,0.0,26.3816666603,1.0,60.6388893127,1.0,0.0,36.2250003815,25.9750000636,1.0,60.3750009537,0.0,1.0,52.356666247,0.0,1257.73999023,0.000126246122629,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.203411757315,139022.0,1622.95864494,49.7559638472,879.080622326,0.513886600511,879.080622326,0.20329279572,1.0,1.0,1.0,0.0,1710.6509908,1710.6509908,1710.6509908,0.0,0.0,1214.34750366,1710.6509908
2016-06-25T14:00:00.000Z,0.0,0.0366880242097,0.776539481119,0.513100652416,52.5490001043,0.0520267944064,88.0816669464,0.0,43.4666668574,1.0,84.444442749,0.0,0.0,0.0,50.6500002543,44.615000089,1.0,84.4166653951,0.0,0.0,88.0816669464,84.932926178,2.0,0.0,132.91350015,80.3645000458,42.4296875,0.588304473464,996.341669718,0.0,0.587530222496,0.0,1.0,16.6902182897,89.0119991302,8.44949976603,2877.49951172,88.8050003052,88.7541910807,80.3555005391,80.2882817586,,1485.33299764,55.3954998652,55.4012730916,41.1980002721,41.0585199992,41.1828765869,1.0,0.0,99.9981231689,1.0,0.0,0.206998825073,89.0915006002,100.0,10.9432695707,47.6070000331,1.75499947866,5.74694859982,39.4430007935,224.0,69.4083321889,515.733332316,0.587530222496,47.6070000331,0.627319666545,62.7319653829,2.0,1.0,1.0,878.247533162,878.247533162,0.0,0.579006966161,0.0,1.0,16.672088623,88.1945006053,7.84350013733,2553.80535889,88.2169996897,87.9395395915,80.3734995524,79.9219233195,,1422.74997965,55.2109994888,55.2353464762,41.2065000534,41.9040629069,41.1828765869,1.0,0.0,99.9981155396,1.0,0.0,-0.0299994150798,100.0,10.7791665395,47.0179999669,0.650499979655,5.89292220275,40.5560000738,224.0,66.4166660309,480.45833079,0.579006966161,47.0104996363,0.592804968698,59.2804965973,2.0,1.0,1.0,829.926956177,829.926956177,996.341669718,0.588529631442,2.0,0.0,2929.40431722,0.0,23.5543597539,2.06260597706,11.7708333333,2929.40431722,0.0312587294408,52.957499822,52.957499822,61.0542303721,2.0,56.2334747314,42.3529307048,41.386912028,1.0,2214.54458248,564.315744015,0.0,0.0,0.0,6.66628456116,1.0,0.0,32.3858329455,73.689215978,1.0,88.136903127,0.0,1.0,1.0,0.0,29.7483325005,1.0,82.9166647593,0.0,1.0,0.0367031280418,62.1341651281,82.5682449341,62.1341651281,2.0,0.0,67.8925495284,0.0566000007093,17.3005478884,0.88876908972,912.690815697,1.0,0.0,4093.10501506,0.00409310501506,305.663386423,0.708271126846,0.180483405515,0.708271126846,0.0,0.0,1199.5149943,305.663386423,1199.5149943,0.0,0.0,0.0011995149943,0.708518276612,1.0,18.7060237118,2.0,2.0,2.0,0.0,39.2930431366,93.8623574575,73.689215978,0.73689215978,1.0,10.5,2778.8603265,85.1930974167,1505.17838073,0.888754532361,1505.17838073,1.0,0.0,0.0,0.0,26.5783332189,1.0,60.9583361944,1.0,0.0,36.4250014623,26.3791666031,1.0,60.7083361944,0.0,1.0,52.957499822,0.0,1210.02001953,0.000124444677018,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.203074526141,139022.0,1604.3845022,49.1865258166,869.019879863,0.51312546528,869.019879863,0.202816530672,1.0,1.0,1.0,0.0,1693.58166504,1693.58166504,1693.58166504,0.0,0.0,1199.5149943,1693.58166504
