timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-06-25T15:00:00.000Z,0.0,0.0362982958988,0.776608997799,0.512985473711,52.4492511749,0.0517027108667,87.4450009664,0.0,43.302500089,1.0,84.2499968211,0.0,0.0,0.0,50.4166660309,44.0549999873,1.0,84.0277735392,0.0,0.0,87.4450009664,84.7786458333,2.0,0.0,132.618000984,80.1687498093,41.5833333333,0.585340071253,990.233322144,0.0,0.5893711334,0.0,1.0,16.6189079285,88.8095003764,8.43750190735,2869.99951172,88.5980008443,88.5615488688,80.160498937,80.0984420776,,1459.66634115,55.4690004985,55.4802627563,41.1964995066,41.0699717204,41.1828765869,1.0,0.0,99.9981231689,1.0,0.0,0.211499532064,88.8859990438,100.0,10.8699319363,47.4015013377,1.73549969991,5.74897603194,39.4609998067,224.0,69.1166667938,511.400001526,0.5893711334,47.4015013377,0.61991061256,61.9910615285,2.0,1.0,1.0,867.874857585,867.874857585,0.0,0.57957441873,0.0,1.0,16.6176994642,88.0129985809,7.86299959819,2521.55938721,88.0400002797,87.7574412028,80.1770006816,79.7248280843,,1407.24994914,55.2889998754,55.3182144165,41.1959994634,41.9098052979,41.1828765869,1.0,0.0,99.9981155396,1.0,0.0,-0.0270016988118,100.0,10.7237635454,46.8440008163,0.666999181112,5.89393591881,40.5290002823,224.0,66.3833332062,478.833333333,0.57957441873,46.8440008163,0.590149830409,59.0149831772,2.0,1.0,1.0,826.209762573,826.209762573,990.233322144,0.585454406695,2.0,0.0,2905.4837443,0.0,24.0813395182,2.05796934168,12.1458333333,2905.4837443,0.0315047119953,53.2908334732,53.2908334732,61.4571857452,2.0,56.3207829793,42.3459243774,41.3989283244,1.0,2200.99502125,323.311696383,0.0,0.0,0.0,5.87587165833,1.0,0.0,32.0524994532,74.2846272786,1.0,87.8630936941,0.0,1.0,1.0,0.0,29.3541660309,1.0,82.6547616323,0.0,1.0,0.0363026902198,61.406665802,82.4376004537,61.406665802,2.0,0.0,67.4771529432,0.0566000007093,9.91195008374,0.808236680547,861.903164196,1.0,0.0,4068.06159192,0.00406806159192,175.122790804,0.704710971557,0.103517408024,0.704710971557,0.0,0.0,1192.17583211,175.122790804,1192.17583211,0.0,0.0,0.00119217583211,0.704849913716,1.0,18.3565400325,2.0,2.0,2.0,0.0,34.8896559079,97.1585731506,74.2846272786,0.742846272786,1.0,9.91666666667,2524.30671763,77.3891030269,1367.29862292,0.808228379581,1367.29862292,1.0,0.0,0.0,0.0,26.8316669464,1.0,61.3750022252,1.0,0.0,36.6916666031,26.4591665268,1.0,61.1527783076,0.0,1.0,53.2908334732,0.0,1214.67004395,7.12977088787e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.128079402604,139022.0,1602.23453037,49.1206129106,867.855340903,0.513000820839,867.855340903,0.200263945656,1.0,1.0,1.0,0.0,1691.72310384,1691.72310384,1691.72310384,0.0,0.0,1192.17583211,1691.72310384
2016-06-25T16:00:00.000Z,0.0,0.0368304702449,0.776370616931,0.513102677878,52.5580005646,0.0526833693689,89.2800000509,0.0,44.2941672007,1.0,84.8055559794,0.0,0.0,0.0,50.7833334605,44.985833168,1.0,84.6388893127,0.0,0.0,89.2800000509,84.9924564362,2.0,0.0,133.041749954,80.4837493896,41.2734375,0.592419420468,1004.10831706,0.0,0.59316489604,0.0,1.0,16.7095568975,89.1035003662,8.41650009155,2894.58284505,88.888999939,88.8622741699,80.4724998474,80.415898641,,1443.99964396,55.6579996745,55.6764653524,41.1605002085,41.0381596883,41.1828765869,1.0,0.0,99.9981231689,1.0,0.0,0.217500050863,89.1830012004,100.0,10.9695016543,47.7255001068,1.7820002238,5.74005536238,39.3784999847,224.0,69.6666653951,517.124994914,0.59316489604,47.7284997304,0.622805183047,62.2805182139,2.0,1.0,1.0,871.927256266,871.927256266,0.0,0.590153065599,0.0,1.0,16.7421902021,88.2964998881,7.81050109863,2540.30702718,88.3055000305,88.0398534139,80.4949989319,80.0443903605,,1387.99995931,55.479499499,55.5190404256,41.2049999237,41.9583129883,41.1828765869,1.0,0.0,99.9981155396,1.0,0.0,-0.00900014241536,100.0,10.8543364207,47.1005001068,0.708999951681,5.88785370191,40.495999972,224.0,67.6916675568,486.883331299,0.590153065599,47.1005001068,0.589467856998,58.9467856089,2.0,1.0,1.0,825.254999797,825.254999797,1004.10831706,0.592475628715,2.0,0.0,2875.72869873,0.0,23.0502721469,1.93059849739,11.2942708333,2875.72869873,0.0296358537649,50.2316665649,50.2316665649,60.1435203552,2.0,56.5441055298,42.3943252563,41.3428548177,1.0,2226.74025621,-489.061330781,0.0,0.0,0.0,5.39268430074,1.0,0.0,32.4958322843,75.0798155467,1.0,88.3749974569,0.0,1.0,1.0,0.0,29.9291658401,1.0,83.1726163228,0.0,1.0,0.0368374558383,62.4249986013,82.8369776408,62.4249986013,2.0,0.0,68.2664392161,0.0566000007093,-14.9934306517,0.557141882428,614.105045232,1.0,0.0,4115.64607099,0.00411564607099,-264.9015983,0.711605894028,-0.156290759353,0.711605894028,0.0,0.0,1206.12081909,-264.9015983,1206.12081909,0.0,0.0,0.00120612081909,0.711666489641,1.0,19.0421574041,2.0,2.0,2.0,0.0,32.2479936282,100.018778021,75.0798155467,0.750798155467,1.0,11.0833333333,1737.59682554,53.2704915816,941.174751132,0.555288897774,941.174751132,1.0,0.0,0.0,0.0,25.2508331935,1.0,59.7916698456,1.0,0.0,35.7416671117,24.9808330536,1.0,59.5694452922,0.0,1.0,50.2316665649,0.0,1227.46008301,-0.000107849337887,1.0,0.0,0.0,0.0,0.0,1.0,0.0,-0.281458462396,139022.0,1605.61604139,49.224281812,869.68694691,0.513111412708,869.68694691,0.182646462286,1.0,1.0,1.0,0.0,1694.92809041,1694.92809041,1694.92809041,0.0,0.0,1206.12081909,1694.92809041
2016-06-25T17:00:00.000Z,0.0,0.037280261292,0.776361487608,0.51310457743,52.7245016098,0.0526208568993,89.1833337148,0.0,44.240000089,1.0,84.8333358765,0.0,0.0,0.0,50.7250003815,44.8883336385,1.0,84.5416660309,0.0,0.0,89.1833337148,85.2303797404,2.0,0.0,133.577251116,80.8527495066,41.9583333333,0.595582537039,1009.52501424,0.0,0.597044256361,0.0,1.0,16.8243781726,89.4319998423,8.38650131226,2894.99951172,89.2265008291,89.1865412394,80.8399995168,80.7803395589,,1443.99964396,55.654999733,55.6809209188,41.1799996694,41.0547027588,41.1828765869,1.0,0.0,99.9981231689,1.0,0.0,0.205499013265,89.5415007273,100.0,11.0804706415,48.0465011597,1.76099967957,5.74390745163,39.4189999898,224.0,69.9000002543,519.791671753,0.597044256361,48.0465011597,0.621928965251,62.1928955714,2.0,1.0,1.0,870.700551351,870.700551351,0.0,0.592541969341,0.0,1.0,16.8473423322,88.6819998423,7.83600107829,2541.05698649,88.7015005747,88.4283243815,80.8654994965,80.410504659,,1384.99994914,55.4629999797,55.5234985352,41.1374994914,41.8810806274,41.1828765869,1.0,0.0,99.9981155396,1.0,0.0,-0.0195007324219,100.0,10.9619216124,47.5640010834,0.668499946594,5.88542075952,40.4689995448,224.0,67.5250008901,489.733337402,0.592541969341,47.5640010834,0.590379355294,59.0379355748,2.0,1.0,1.0,826.531097412,826.531097412,1009.52501424,0.595638887835,2.0,0.0,2865.81038411,0.0,22.9754509926,1.97523107131,11.15625,2865.81038411,0.0293015684723,49.6674998601,49.6674998601,59.8569030762,2.0,56.5472666423,42.3503850301,41.3146985372,1.0,2236.77748505,-2236.77748505,0.0,0.0,0.0,4.60317420959,1.0,0.0,32.9049998919,76.2368253072,1.0,88.559521993,0.0,1.0,1.0,0.0,30.285832723,1.0,83.6071414948,0.0,1.0,0.0372859652661,63.190832456,82.9782212575,63.190832456,2.0,0.0,68.5741562345,0.0566000007093,-68.5741562345,0.0,0.0,1.0,0.0,4134.19771001,0.00413419771001,-1211.55751546,0.714774263785,-0.714774263785,0.714774263785,0.0,0.0,1211.55751546,-1211.55751546,1211.55751546,0.0,0.0,0.00121155751546,0.714841832717,1.0,19.3470332217,2.0,2.0,2.0,0.0,31.6812030474,101.854599635,76.2368253072,0.762368253072,1.0,10.5,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,24.899166584,1.0,59.75,1.0,0.0,35.7333345413,24.7683332761,1.0,59.5555566152,0.0,1.0,49.6674998601,0.0,1220.33996582,-0.00049326118337,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,139022.0,1605.70871674,49.2271230128,869.737144805,0.513112848074,869.737144805,,1.0,1.0,1.0,0.0,1695.0211792,1695.0211792,1695.0211792,0.0,0.0,1211.55751546,1695.0211792
2016-06-25T18:00:00.000Z,0.0,0.0367983857685,0.776603528864,0.512951479823,52.6457506816,0.052646145407,89.0333321889,0.0,44.0850000381,1.0,84.7083320618,0.0,0.0,0.0,50.7333335876,44.9483331045,1.0,84.5555547078,0.0,0.0,89.0333321889,85.1384525299,2.0,0.0,133.267500559,80.6217498779,41.5208333333,0.594032227434,1004.7333374,0.0,0.592676518338,0.0,1.0,16.756693999,89.2430006663,8.42249997457,2887.49951172,89.0300000509,89.0053278605,80.6075000763,80.5581156413,,1474.66633097,55.4179995855,55.4464975993,41.1845003764,41.0617014567,41.1828765869,1.0,0.0,99.9981231689,1.0,0.0,0.213000615438,89.3345006307,100.0,11.0095427036,47.8454996745,1.7355000178,5.74715133508,39.4490003586,224.0,69.8166662852,518.241666158,0.592676518338,47.8454996745,0.624611961728,62.4611965815,2.0,1.0,1.0,874.456746419,874.456746419,0.0,0.588247086893,0.0,1.0,16.7675719261,88.4509995778,7.83900133769,2630.29579671,88.4750010173,88.1995849609,80.6359996796,80.1834411621,,1411.74995931,55.2379999161,55.2946294149,41.1765000025,41.9136352539,41.1828765869,1.0,0.0,99.9981155396,1.0,0.0,-0.0240014394124,100.0,10.8754607042,47.2985010147,0.656499862671,5.89211118221,40.5200001399,224.0,67.241666158,486.491663615,0.588247086893,47.2985010147,0.590761867705,59.0761868159,2.0,1.0,1.0,827.066614787,827.066614787,1004.7333374,0.594064266541,2.0,0.0,2906.06709798,0.0,23.0153587659,2.0658950905,11.0234375,2906.06709798,0.0301193797197,50.9433320363,50.9433320363,60.5436102549,2.0,56.3328069051,42.3548456828,41.2659482956,1.0,2228.51415121,527.787604151,0.0,0.0,0.0,6.19865544637,1.0,0.0,32.378332456,74.4088446299,1.0,88.1845232646,0.0,1.0,1.0,0.0,29.8674990336,1.0,83.1249980927,0.0,1.0,0.0368038599896,62.2399984996,82.8304818471,62.2399984996,2.0,0.0,68.3208225216,0.0566000007093,16.1806839829,0.881230876352,941.959296419,1.0,0.0,4118.9247309,0.0041189247309,285.877805303,0.713667375653,0.16902059794,0.713667375653,0.0,0.0,1207.08165487,285.877805303,1207.08165487,0.0,0.0,0.00120708165487,0.713712101181,1.0,19.2140174834,2.0,2.0,2.0,0.0,35.4009364446,97.0910582109,74.4088446299,0.744088446299,1.0,9.91666666667,2757.1378623,84.5271395092,1493.4123401,0.882955731481,1493.4123401,1.0,0.0,0.0,0.0,25.538333257,1.0,60.2083349228,1.0,0.0,35.9666671753,25.4049998919,1.0,59.9444446564,0.0,1.0,50.9433320363,0.0,1237.0,0.000116389377098,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.191425902697,139022.0,1601.78414003,49.1068050383,867.611385563,0.512961105925,867.611385563,0.191396318522,1.0,1.0,1.0,0.0,1691.37849935,1691.37849935,1691.37849935,0.0,0.0,1207.08165487,1691.37849935
2016-06-25T19:00:00.000Z,0.0,0.0369497053945,0.776625801571,0.512930923509,52.6757513682,0.0527842801584,89.2441679637,0.0,44.1466665268,1.0,84.7638867696,0.0,0.0,0.0,50.7833334605,45.0975001653,1.0,84.6388880412,0.0,0.0,89.2441679637,85.1240228017,2.0,0.0,133.394251506,80.7185001373,41.0989583333,0.594338469709,1005.00834147,0.0,0.593767433133,0.0,1.0,16.7772409121,89.3345012665,8.41350110372,2885.83284505,89.1170012156,89.0943476359,80.7035001119,80.6444702148,,1490.33301799,55.266500473,55.2961629232,41.2145001094,41.0858840942,41.1828765869,1.0,0.0,99.9981231689,1.0,0.0,0.217500050863,89.4245001475,100.0,11.0227910678,47.9025011063,1.71000003815,5.75445008278,39.5045000712,224.0,69.8249994914,517.816670736,0.593767433133,47.9025011063,0.6229905955,62.2990592321,2.0,1.0,1.0,872.1868337,872.1868337,0.0,0.590696439723,0.0,1.0,16.7941621145,88.5349998474,7.82100041707,2673.79036458,88.5545005798,88.2852045695,80.7335001628,80.2784754435,,1427.99994914,55.0699996948,55.1352462769,41.2019999822,41.9321467082,41.1828765869,1.0,0.0,99.9981155396,1.0,0.0,-0.0195007324219,100.0,10.8984015783,47.3525005976,0.652000109355,5.89515237013,40.5499998728,224.0,67.2583332062,487.191668193,0.590696439723,47.3525005976,0.589141395206,58.9141397476,2.0,1.0,1.0,824.797953288,824.797953288,1005.00834147,0.594379962245,2.0,0.0,2948.07411702,0.0,23.4097229351,2.28426829974,11.46875,2945.15696208,0.0311189234668,52.5958325068,52.5958325068,61.1071478526,2.0,56.1795903986,42.384074818,41.3263384501,1.0,2232.66349999,524.289062076,0.0,0.0,0.0,5.99822425842,1.0,0.0,32.5666659673,74.7052758535,1.0,88.351190567,0.0,1.0,1.0,0.0,29.9141656558,1.0,83.1071395874,0.0,1.0,0.0369546044483,62.4808320999,82.8942508698,62.4808320999,2.0,0.0,68.4480314608,0.0566000007093,16.0734271939,0.883875899773,931.542226853,1.0,0.0,4126.59390153,0.00412659390153,283.982809054,0.715169033145,0.167940803267,0.715169033145,0.0,0.0,1209.3291626,283.982809054,1209.3291626,0.0,0.0,0.0012093291626,0.715233375629,1.0,19.3551640844,2.0,2.0,2.0,0.0,37.9566979842,95.9650684703,74.7052758535,0.747052758535,1.0,11.0833333333,2758.08868435,84.5562894002,1493.92735584,0.883473760254,1493.92735584,1.0,0.0,0.0,0.0,26.370833238,1.0,60.81944561,1.0,0.0,36.3583345413,26.2250000636,1.0,60.5972235998,0.0,1.0,52.5958325068,0.0,1216.16003418,0.000115617867632,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.190091444503,139022.0,1601.32951616,49.0928673764,867.365137123,0.512939492146,867.365137123,0.190017229498,1.0,1.0,1.0,0.0,1690.96969604,1690.96969604,1690.96969604,0.0,0.0,1209.3291626,1690.96969604
2016-06-25T20:00:00.000Z,0.0,0.0363354504797,0.776503805356,0.513006813563,52.4357503255,0.0518610794641,87.7833347321,0.0,43.4425004323,1.0,84.2916660309,0.0,0.0,0.0,50.4833332698,44.3408336639,1.0,84.1388880412,0.0,0.0,87.7833347321,84.668891271,2.0,0.0,132.521249771,80.0854994456,41.3489583333,0.584626137602,989.650004069,0.0,0.582401719404,0.0,1.0,16.5923178991,88.7510000865,8.47500101725,2867.49951172,88.5394999186,88.5113194784,80.0644989014,80.0127283732,,1548.33298747,54.8254992167,54.8400650024,41.1829999288,41.0540644328,41.1828765869,1.0,0.0,99.9981231689,1.0,0.0,0.211500167847,88.8065007528,100.0,10.8374625047,47.3564999898,1.69049994151,5.75485547384,39.4924999873,224.0,69.2083339691,512.091669718,0.582401719404,47.3564999898,0.628119288853,62.8119287491,2.0,1.0,1.0,879.367004395,879.367004395,0.0,0.576315038393,0.0,1.0,16.5959437688,87.9350001017,7.85699971517,2668.91597493,87.963499705,87.710164388,80.1064999898,79.6559422811,,1477.99995931,54.640999794,54.6889826457,41.1719996134,41.9129943848,41.1828765869,1.0,0.0,99.9981155396,1.0,0.0,-0.0284996032715,100.0,10.69653368,46.7915000916,0.566499710083,5.89940992991,40.6054999034,224.0,66.1583347321,477.558336894,0.576315038393,46.7915000916,0.59201091948,59.2010911306,2.0,1.0,1.0,828.815287272,828.815287272,989.650004069,0.584643803007,2.0,0.0,3046.67382812,0.0,24.9006152153,2.78334140778,12.5625,3046.67382812,0.034664311277,58.6549990972,58.6549990972,63.3281564713,2.0,55.6925735474,42.3452860514,41.4017680486,1.0,2211.00295248,575.366703988,0.0,0.0,0.0,6.50207901001,1.0,0.0,32.0866659482,73.5624198914,1.0,87.8035685221,0.0,1.0,1.0,0.0,29.4216659864,1.0,82.6011886597,0.0,1.0,0.0363378390087,61.5083322525,82.476252238,61.5083322525,2.0,0.0,67.7839717682,0.0566000007093,17.6393434372,0.891588289167,902.073726083,1.0,0.0,4086.55908067,0.00408655908067,311.649173431,0.707468606556,0.184103725358,0.707468606556,0.0,0.0,1197.59665934,311.649173431,1197.59665934,0.0,0.0,0.00119759665934,0.70739308993,1.0,18.6310294166,2.0,2.0,2.0,0.0,41.5648813248,92.635345459,73.5624198914,0.735624198914,1.0,9.91666666667,2786.36965647,85.4233152055,1509.24583277,0.891572331914,1509.24583277,1.0,0.0,0.0,0.0,29.4816665649,1.0,63.0277783076,1.0,0.0,37.6916681925,29.1733334859,1.0,62.8194462458,0.0,1.0,58.6549990972,0.0,1220.82995605,0.000126881669356,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.206493313855,139022.0,1603.28906418,49.1529423517,868.426532433,0.513014547931,868.426532433,0.206455534587,1.0,1.0,1.0,0.0,1692.79123942,1692.79123942,1692.79123942,0.0,0.0,1197.59665934,1692.79123942
2016-06-25T21:00:00.000Z,0.0,0.0365205076374,0.776047902058,0.513321967212,52.5640004476,0.052398011162,89.0666675568,0.0,44.2291666667,1.0,84.7222207387,0.0,0.0,0.0,50.7333329519,44.8375002543,1.0,84.5555534363,0.0,0.0,89.0666675568,85.1868839264,2.0,0.0,132.961500168,80.3974997203,41.546875,0.594607805943,1010.80834961,0.0,0.59082015666,0.0,1.0,16.6986786524,89.0359992981,8.44950040181,2892.91617839,88.8334999084,88.7777226766,80.3839995066,80.3041508993,,1489.6663208,55.2409998576,55.2401072184,41.0614999135,40.9261703491,41.1828765869,1.0,0.0,99.9981231689,1.0,0.0,0.202499389648,89.1215000153,100.0,10.9659219583,47.7719999949,1.71899986267,5.73275665442,39.3425000509,224.0,69.9749984741,519.574999491,0.59082015666,47.7719999949,0.628196814401,62.8196818034,2.0,1.0,1.0,879.475540161,879.475540161,0.0,0.592349611624,0.0,1.0,16.7155998548,88.2560005188,7.84500058492,2690.66322835,88.2560005188,87.9836247762,80.4109999339,79.9557291667,,1426.24996948,55.0640001297,55.0855255127,41.092499733,41.8140563965,41.1828765869,1.0,0.0,99.9981155396,1.0,0.0,0.0,100.0,10.837072293,47.1635007858,0.647500038147,5.87852756182,40.4449996948,224.0,67.8583329519,491.233337402,0.592349611624,47.1635007858,0.592632489886,59.2632487615,2.0,1.0,1.0,829.68548584,829.68548584,1010.80834961,0.594656493007,2.0,0.0,2939.90608724,0.0,25.069697698,3.20467654864,13.0338541667,2939.90608724,0.0329696421848,56.0483344396,56.0483344396,62.4560168584,2.0,56.1202367147,42.2338307699,41.4620103836,1.0,2248.68392002,594.340453076,0.0,0.0,0.0,5.17192649841,1.0,0.0,32.3908330599,75.2120730082,1.0,88.1011899312,0.0,1.0,1.0,0.0,29.6924993197,1.0,82.8749974569,0.0,1.0,0.0365248890315,62.0833323797,82.9497807821,62.0833323797,2.0,0.0,68.9391785657,0.0566000007093,18.2210324264,0.905862926715,850.592074401,1.0,0.0,4156.20417088,0.00415620417088,321.926363924,0.716492177613,0.189373118061,0.716492177613,0.0,0.0,1218.00667318,321.926363924,1218.00667318,0.0,0.0,0.00121800667318,0.716549038887,1.0,19.5478184914,2.0,2.0,2.0,0.0,62.5409002304,86.1748593648,75.2120730082,0.752120730082,1.0,10.5,2843.0243731,87.1602109922,1539.9330371,0.905865295675,1539.9330371,1.0,0.0,0.0,0.0,28.0999999046,1.0,62.3611116409,1.0,0.0,37.3000011444,27.9483334223,1.0,62.1666676203,0.0,1.0,56.0483344396,0.0,1264.54003906,0.000131065819988,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.209052183548,139022.0,1611.06586266,49.3913600743,872.638859635,0.513329631585,872.638859635,0.209019432477,1.0,1.0,1.0,0.0,1699.95808919,1699.95808919,1699.95808919,0.0,0.0,1218.00667318,1699.95808919
2016-06-25T22:00:00.000Z,0.0,0.0369808500588,0.77650750071,0.51306270762,52.6000010173,0.0519478790328,87.9474995931,0.0,43.6125001907,1.0,84.388888677,0.0,0.0,0.0,50.5249996185,44.3349997203,1.0,84.2083307902,0.0,0.0,87.9474995931,84.8184674581,2.0,0.0,133.116000811,80.515999794,41.578125,0.589042140602,997.483322144,0.0,0.583160459465,0.0,1.0,16.7288950284,89.1350002289,8.43300056458,2877.49951172,88.9310010274,88.8845265706,80.4980004628,80.4190775553,,1526.33298747,55.1389996211,55.1349995931,41.263999939,41.1215159098,41.1828765869,1.0,0.0,99.9981231689,1.0,0.0,0.203999201457,89.2175006866,100.0,10.9657272498,47.6670010885,1.69349988302,5.76316785812,39.5719998678,224.0,69.4083334605,513.799995422,0.583160459465,47.6670010885,0.629406810942,62.9406798681,2.0,1.0,1.0,881.169535319,881.169535319,0.0,0.585950951377,0.0,1.0,16.7301036517,88.355000178,7.8360004425,2672.29056803,88.3699995677,88.0992736816,80.5339991252,80.0794703166,,1448.24993896,54.9470001856,54.9739532471,41.2515001297,41.9672571818,41.1828765869,1.0,0.0,99.9981155396,1.0,0.0,-0.011999130249,100.0,10.8264362812,47.1154991786,0.635500272115,5.90366748969,40.6159998576,224.0,66.8916670481,483.683331807,0.585950951377,47.118499438,0.589612430391,58.9761285782,2.0,1.0,1.0,825.457402547,825.457402547,997.483322144,0.589088952614,2.0,0.0,2988.91424561,0.0,25.2870488167,3.48682069778,13.1770833333,2988.91424561,0.0342204484077,57.9158331553,57.9158331553,63.1467475891,2.0,56.0304031372,42.4198023478,41.5190073649,1.0,2226.57562619,634.72104098,0.0,0.0,0.0,6.21291097005,1.0,0.0,32.624165535,74.2850894928,1.0,88.1904735565,0.0,1.0,1.0,0.0,29.9991660118,1.0,83.0773792267,0.0,1.0,0.0369884801824,62.6233313878,82.7673835754,62.6233313878,2.0,0.0,68.2613920603,0.0566000007093,19.4590030168,0.915223705142,817.918029659,1.0,0.0,4115.34178813,0.00411534178813,343.798635565,0.712195830298,0.203022827283,0.712195830298,0.0,0.0,1206.03164673,343.798635565,1206.03164673,0.0,0.0,0.00120603164673,0.712282175819,1.0,19.0845480895,2.0,2.0,2.0,0.0,71.4434089661,81.7786509196,74.2850894928,0.742850894928,1.0,11.0833333333,2861.29666717,87.7203950771,1549.83028229,0.915218657582,1549.83028229,1.0,0.0,0.0,0.0,29.0833334923,1.0,63.0416676203,1.0,0.0,37.6833343506,28.8324999809,1.0,62.8055569331,0.0,1.0,57.9158331553,0.0,1236.35998535,0.000139970673827,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.221829860658,139022.0,1604.06869613,49.1768439708,868.848822517,0.513079826914,868.848822517,0.221740358724,1.0,1.0,1.0,0.0,1693.39891561,1693.39891561,1693.39891561,0.0,0.0,1206.03164673,1693.39891561
2016-06-25T23:00:00.000Z,0.0,0.0368331310662,0.776633424659,0.512961078739,52.3884973526,0.0522486530993,88.352499644,0.0,43.8141667048,1.0,84.5694421132,0.0,0.0,0.0,50.6166677475,44.5383335749,1.0,84.361111323,0.0,0.0,88.352499644,84.7258561452,2.0,0.0,132.478498459,80.0900011063,41.4895833333,0.583354261275,986.600001017,0.0,0.578627821706,0.0,1.0,16.5886920293,88.7149995168,8.44799804688,2881.66617839,88.5124988556,88.4623591105,80.0645008087,79.9822591146,,1567.99965413,54.7025000254,54.695467631,41.1859995524,41.0394312541,41.1828765869,1.0,0.0,99.9981231689,1.0,0.0,0.202500661214,88.7660001119,100.0,10.8318092028,47.3264993032,1.66199970245,5.75688282649,39.52399985,224.0,69.0749994914,510.73332723,0.578627821706,47.3264993032,0.630675245013,63.0675236384,2.0,1.0,1.0,882.945343018,882.945343018,0.0,0.57476831627,0.0,1.0,16.5717709859,87.891500473,7.81649780273,2679.78959147,87.9319992065,87.6584091187,80.1155014038,79.6597722371,,1492.24994914,54.5134998957,54.5302378337,41.1944999695,41.9015096029,41.1828765869,1.0,0.0,99.9981155396,1.0,0.0,-0.0404987335205,100.0,10.6670897802,46.7374992371,0.591999689738,5.90346471469,40.6025002797,224.0,66.0333334605,475.866666158,0.57476831627,46.7374992371,0.591347329276,59.1279303233,2.0,1.0,1.0,827.886260986,827.886260986,986.600001017,0.583390065493,2.0,0.0,3065.34366862,0.0,26.2510991096,3.97277184327,14.015625,3065.34366862,0.0369903645415,62.5258337657,62.5258337657,64.9852933884,2.0,55.5673090617,42.3217188517,41.5734268824,1.0,2215.01995494,644.67226769,0.0,0.0,0.0,6.65754318237,1.0,0.0,32.4924996694,73.4069576263,1.0,88.0773792267,0.0,1.0,1.0,0.0,29.8016662598,1.0,82.9047590892,0.0,1.0,0.0368382656461,62.2941659292,82.3806629181,62.2941659292,2.0,0.0,67.9071232916,0.0566000007093,19.7640834192,0.915865733912,815.743746019,1.0,0.0,4093.98363788,0.00409398363788,349.188748613,0.709398326368,0.206467407544,0.709398326368,0.0,0.0,1199.77248128,349.188748613,1199.77248128,0.0,0.0,0.00119977248128,0.709474777182,1.0,18.8026072029,2.0,2.0,2.0,0.0,68.6877714793,81.4639587402,73.4069576263,0.734069576263,1.0,10.5,2859.69222263,87.6712067108,1548.9612299,0.915865733912,1548.9612299,1.0,0.0,0.0,0.0,31.5366665522,1.0,64.6250003179,1.0,0.0,38.6333344777,30.9891667366,1.0,64.3888909022,0.0,1.0,62.5258337657,0.0,1219.42993164,0.000142165149539,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.225434143782,139022.0,1601.70947821,49.1045160887,867.570944758,0.51297507304,867.570944758,0.225358793101,1.0,1.0,1.0,0.0,1691.25361125,1691.25361125,1691.25361125,0.0,0.0,1199.77248128,1691.25361125
2016-06-26T00:00:00.000Z,0.0,0.036781214118,0.780893127438,0.534346134827,53.1250012716,0.0518178387889,98.1974983215,0.0,48.7266664505,1.0,87.3055553436,0.0,0.0,0.0,52.2500006358,49.4708331426,1.0,87.0833333333,0.0,0.0,98.1974983215,87.1729183197,2.0,0.0,132.976500511,79.8514992396,41.6276041667,0.578271588414,1097.23333232,0.0,0.582402605456,0.0,1.0,16.7288951874,89.1049995422,8.534002516,2996.66611735,88.893500646,88.8336664836,79.8379987081,79.7454299927,,1808.66625977,54.1850004196,54.164835612,41.1200002035,41.0146179199,41.1828765869,1.0,0.0,99.9981231689,1.0,0.0,0.212998708089,89.8115005493,100.0,10.9722150167,47.7720006307,1.6050008138,5.75668013096,39.5149993896,224.0,74.9749997457,570.799997965,0.582402605456,47.7735004425,0.698853065854,69.8853069941,2.0,1.0,1.0,978.394292196,978.394292196,0.0,0.576464653389,0.0,1.0,16.6672539711,88.156999588,8.14418168501,2779.90205892,88.1659997304,87.9018376668,79.8649997711,79.4122848511,,1705.24993896,54.0034999847,54.0042826335,41.1524998347,41.7546971639,41.1828765869,1.0,0.0,99.9981155396,1.0,0.0,-0.00900014241536,100.0,10.7668303649,47.0134998957,0.561999638875,5.90042364597,40.5905001958,224.0,71.3000005086,526.433334351,0.576464653389,47.0134998957,0.651127831595,65.1127827962,2.0,1.0,1.0,911.578964233,911.578964233,1097.23333232,0.578166347399,2.0,0.0,3572.34470622,0.0,28.884601593,3.88926700751,14.2057291667,3572.34470622,0.0463597919968,91.9908323288,91.9908323288,71.6222295761,2.0,54.9852879842,42.1586837769,41.6507593791,1.0,2505.68416623,703.857998975,0.0,0.0,0.0,7.32362874349,1.0,0.0,36.1291656494,72.5143699646,1.0,91.0833307902,0.0,1.0,1.0,0.0,33.660832723,1.0,86.0178546906,0.0,1.0,0.0368129781239,69.7899999619,85.4907754262,69.7899999619,2.0,0.0,76.8181809045,0.0566000007093,21.578573958,0.916231177175,814.514149993,1.0,0.0,4631.21334656,0.00463121334656,381.246884939,0.715287185671,0.200927400981,0.715287185671,0.0,0.0,1357.21165975,381.246884939,1357.21165975,0.0,0.0,0.00135721165975,0.713207170367,1.0,18.8005451002,2.0,2.0,2.0,0.0,66.589650472,81.2826239268,72.5143699646,0.725143699646,1.0,9.91666666667,3209.5421652,98.3967548625,1738.45854469,0.916214586652,1738.45854469,1.0,0.0,0.0,0.0,46.481666406,1.0,71.5416673024,1.0,0.0,42.7916673024,45.5091662407,1.0,71.3194446564,0.0,1.0,91.9908323288,0.0,1874.02001953,0.000155216972551,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.219301683152,139022.0,1892.44095193,58.0176358042,1025.04655613,0.540227208521,1025.04655613,0.221641428036,1.0,1.0,1.0,0.0,1897.43600464,1897.43600464,1897.43600464,0.0,0.0,1357.21165975,1897.43600464
2016-06-26T01:00:00.000Z,0.0,0.0353727005983,0.772644778031,0.539881998525,53.7370001475,0.0495775639894,100.433333715,0.0,49.7091668447,1.0,88.0555540721,0.0,0.0,0.0,52.7250000636,50.7150004705,1.0,87.875,0.0,0.0,100.433333715,88.6116288503,2.0,0.0,133.592250506,79.8552503586,41.9505208333,0.568936129658,1153.02499898,0.0,0.568530031817,0.0,1.0,16.8690983454,89.4784990946,9.35018088601,3030.4161377,89.2685000102,89.1706441243,79.8455003103,79.7435251872,,1852.99956258,54.8060000738,54.7814610799,41.2400004069,41.1698735555,41.1828765869,1.0,0.0,99.9981231689,1.0,0.0,0.209999084473,93.6574999491,100.0,11.0832237403,48.0284996033,1.51350021362,5.78587488333,39.7265001933,224.0,77.6583328247,595.033335368,0.568530031817,48.0284996033,0.747356400263,74.7356421153,2.0,1.0,1.0,1046.29896037,1046.29896037,0.0,0.56944463296,0.0,1.0,16.8449252446,88.6459992727,8.78250058492,2819.64705404,88.6475009918,88.3778457642,79.8650004069,79.4148381551,,1754.74993896,54.6290003459,54.6214090983,41.22600015,41.8108647664,41.1828765869,1.0,0.0,99.9981155396,1.0,0.0,-0.0015017191569,100.0,10.926052173,47.4215008418,0.502000172933,5.91887303193,40.7239999771,224.0,74.9583333333,557.991653442,0.56944463296,47.4215008418,0.69925407773,69.9254070918,2.0,1.0,1.0,978.955708822,978.955708822,1153.02499898,0.56896180157,2.0,0.0,3652.27467855,0.0,28.1447151502,3.22188220421,13.1901041667,3652.27467855,0.0426680709259,87.2991650899,87.2991650899,71.5841229757,2.0,55.5527598063,42.2210922241,41.63448747,1.0,2607.65591618,829.908180471,0.0,0.0,0.0,7.50220362345,1.0,0.0,37.0224990845,72.3432966868,1.0,92.0357112885,0.0,1.0,1.0,0.0,34.664999485,1.0,87.0297597249,0.0,1.0,0.0353710010993,71.6874987284,86.8803933462,71.6874987284,2.0,0.0,79.9443866891,0.0566000007093,25.4429658776,0.918699662484,806.257237214,1.0,0.0,4819.68599436,0.00481968599436,449.522359696,0.696941505317,0.221807429801,0.696941505317,0.0,0.0,1412.44497681,449.522359696,1412.44497681,0.0,0.0,0.00141244497681,0.696561127901,1.0,17.8272735916,2.0,2.0,2.0,0.0,70.1084683736,80.0428059896,72.3432966868,0.723432966868,1.0,9.91666666667,3437.56409665,105.387352567,1861.9673365,0.918748935118,1861.9673365,1.0,0.0,0.0,0.0,44.0824995041,1.0,71.3611106873,1.0,0.0,42.6666679382,43.2166665395,1.0,71.1111138662,0.0,1.0,87.2991650899,0.0,1620.03991699,0.000183013953746,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.241423332667,139022.0,2026.1592361,62.1171130975,1097.47548267,0.541526379788,1097.47548267,0.241786994229,1.0,1.0,1.0,0.0,2026.63346354,2026.63346354,2026.63346354,0.0,0.0,1412.44497681,2026.63346354
2016-06-26T02:00:00.000Z,0.0,0.0358182467626,0.771627659896,0.522785274015,52.8939997355,0.0506556874886,93.1474997203,0.0,46.1216665904,1.0,85.958331426,0.0,0.0,0.0,51.4666662216,47.0258331299,1.0,85.7777760824,0.0,0.0,93.1474997203,86.3186098735,2.0,0.0,132.451499621,79.5574998856,41.7265625,0.57259615515,1054.76668294,0.0,0.571539032785,0.0,1.0,16.6031955083,88.7164986928,8.95499992371,2943.74951172,88.5004997253,88.4312082926,79.5454998016,79.4463857015,,1694.99961344,54.7054999669,54.6750793457,41.1860001882,41.073794047,41.2257887522,1.0,0.0,99.9981231689,1.0,0.0,0.215998967489,94.7884998322,100.0,10.8359727859,47.3144995372,1.58100032806,5.76722272237,39.6049998601,224.0,72.7500012716,545.350006104,0.571539032785,47.3144995372,0.681735912505,68.173590978,2.0,1.0,1.0,954.430277507,954.430277507,0.0,0.564762293179,0.0,1.0,16.5766057968,87.8674996694,8.33249982198,2761.5293986,87.9019997915,87.632212321,79.5694999695,79.1265335083,,1620.99997965,54.5314998627,54.5136642456,41.1719999313,41.8127848307,41.2257887522,1.0,0.0,99.9981155396,1.0,0.0,-0.0345001220703,100.0,10.6698971589,46.7299998601,0.542500495911,5.90670863787,40.6294994354,224.0,70.066666921,509.416666667,0.564762293179,46.7299998601,0.644512092954,64.4512103399,2.0,1.0,1.0,902.316930135,902.316930135,1054.76668294,0.572954460892,2.0,0.0,3333.13820394,0.0,26.9195051193,3.24270190795,13.3177083333,3333.13820394,0.039883065511,73.8141676585,73.8141676585,67.6792643865,2.0,55.4762115479,42.2109018962,41.6644172668,1.0,2377.27173875,754.381842644,0.0,0.0,0.0,7.4194838206,1.0,0.0,34.2633323669,72.126015981,1.0,89.5059509277,0.0,1.0,1.0,0.0,31.7166657448,1.0,84.434521993,0.0,1.0,0.0358656197012,65.9799982707,84.1947015127,65.9799982707,2.0,0.0,72.8813682697,0.0566000007093,23.1275120944,0.920835005761,799.17055296,1.0,0.0,4393.87084506,0.00439387084506,408.613282767,0.699024029335,0.221821942652,0.699024029335,0.0,0.0,1287.65666707,408.613282767,1287.65666707,0.0,0.0,0.00128765666707,0.699331606428,1.0,18.312385467,2.0,2.0,2.0,0.0,73.0223522186,78.9517415365,72.126015981,0.72126015981,1.0,11.0833333333,3131.6535814,96.0088803641,1696.26994984,0.920845971988,1696.26994984,1.0,0.0,0.0,0.0,37.2758340836,1.0,67.666668574,1.0,0.0,40.4333346685,36.538333416,1.0,67.3888899485,0.0,1.0,73.8141676585,0.0,1397.98999023,0.000166358648951,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.240889301143,139022.0,1779.95149802,54.5689828027,964.116291852,0.52338520998,964.116291852,0.240539455094,1.0,1.0,1.0,0.0,1842.07783,1842.07783,1842.07783,0.0,0.0,1287.65666707,1842.07783
2016-06-26T03:00:00.000Z,0.0,0.0353897298813,0.782611415593,0.512273751518,51.5679998398,0.0503868619445,82.3233331045,0.0,40.830833753,1.0,82.5555534363,0.0,0.0,0.0,49.4166669846,41.4924999873,1.0,82.3611125946,0.0,0.0,82.3233331045,82.9008471171,2.0,0.0,130.210499763,78.6424999237,42.03125,0.563924059787,922.949991862,0.0,0.565067870599,0.0,1.0,16.1076499621,87.1834996541,8.36700057983,2806.24951172,87.0020001729,86.9281667074,78.6349995931,78.5327402751,,1545.66633097,54.8884995778,54.8598149618,41.7499996821,41.5758387248,41.6978225708,1.0,0.0,99.9981231689,1.0,0.0,0.181499481201,90.5705000559,100.0,10.2800104618,45.2520004908,1.70399983724,5.82763957977,40.0459998449,224.0,65.5083332062,477.41666158,0.565067870599,45.2520004908,0.604453426543,60.4453430176,2.0,1.0,1.0,846.23479716,846.23479716,0.0,0.558236610699,0.0,1.0,16.0846860409,86.3420003255,7.7669989268,2620.92193604,86.4169991811,86.1435012817,78.6500002543,78.214419047,,1476.49993896,54.7070004145,54.6947148641,41.7075004578,42.371925354,41.6978225708,1.0,0.0,99.9981155396,1.0,0.0,-0.0749988555908,100.0,10.1222236156,44.7094987233,0.667000134786,5.96246242523,41.040500323,224.0,62.8833332062,445.533332825,0.558236610699,44.7094987233,0.571251874651,57.1251878738,2.0,1.0,1.0,799.752624512,799.752624512,922.949991862,0.56451870896,2.0,0.0,3043.17327881,0.0,25.314256986,3.01080665986,12.6510416667,3046.67386882,0.0370108386927,60.9358329773,60.9358329773,63.8914133708,2.0,55.6875101725,42.7783660889,41.7551352183,1.0,2075.36878684,713.946508641,0.0,0.0,0.0,7.05613708496,1.0,0.0,30.3041656812,71.5788625081,1.0,85.857140859,0.0,1.0,1.0,0.0,27.616666317,1.0,80.4523798625,0.0,1.0,0.0354484690942,57.9208323161,80.4486198425,57.9208323161,2.0,0.0,63.6257582101,0.0566000007093,21.8878631218,0.92314220012,791.584318905,1.0,0.0,3835.86876359,0.00383586876359,386.71135773,0.686845390397,0.236281316149,0.686845390397,0.0,0.0,1124.12998962,386.71135773,1124.12998962,0.0,0.0,0.00112412998962,0.687422588468,1.0,16.1374311382,2.0,2.0,2.0,0.0,74.5570723216,77.7464262644,71.5788625081,0.715788625081,1.0,9.91666666667,2789.31529549,85.5136213319,1510.84134735,0.923126706546,1510.84134735,1.0,0.0,0.0,0.0,30.7608337402,1.0,63.7361116409,1.0,0.0,38.0916668574,30.174999555,1.0,63.4861122767,0.0,1.0,60.9358329773,0.0,1257.44995117,0.00015744172233,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.255957621498,139022.0,1548.99202016,47.4883270718,839.016368847,0.512640469277,839.016368847,0.255407691962,1.0,1.0,1.0,0.0,1636.65652466,1636.65652466,1636.65652466,0.0,0.0,1124.12998962,1636.65652466
2016-06-26T04:00:00.000Z,0.0,0.0355480926626,0.776927285653,0.513904966909,52.0614999135,0.050254353728,85.3716659546,0.0,42.3683331807,1.0,83.5555540721,0.0,0.0,0.0,50.008333842,43.0033327738,1.0,83.3472232819,0.0,0.0,85.3716659546,83.8934586843,2.0,0.0,131.035500209,78.974000295,41.8828125,0.562028085618,955.274998983,0.0,0.559923767763,0.0,1.0,16.2877384822,87.7564996084,8.59950065613,2844.99951172,87.5630003611,87.4927622477,78.963499705,78.8540089925,,1599.66630046,54.9364995956,54.8942108154,41.6330000559,41.4810307821,41.6978225708,1.0,0.0,99.9981231689,1.0,0.0,0.193499247233,90.6289997101,100.0,10.4686139425,45.9300003052,1.65149974823,5.81912446022,39.9815003077,224.0,67.7166659037,495.79166158,0.559923767763,45.9300003052,0.632598764329,63.2439104716,2.0,1.0,1.0,885.63827006,885.63827006,0.0,0.54907965591,0.0,1.0,16.2454359531,86.9119993846,7.96049880981,2659.91707357,86.9449996948,86.6980946859,78.984500885,78.5486501058,,1526.49994914,54.7685000102,54.7342529297,41.5920003255,42.3055445353,41.6978225708,1.0,0.0,99.9981155396,1.0,0.0,-0.0540002187093,100.0,10.2852036158,45.3739992778,0.559000651042,5.96023233732,41.0329996745,224.0,64.5166660945,459.483337402,0.54907965591,45.3529993693,0.597559494745,59.7559490204,2.0,1.0,1.0,836.583292643,836.583292643,955.274998983,0.562082100936,2.0,0.0,3137.10561117,0.0,25.5896824201,3.25367738803,13.2578125,3137.10561117,0.0373366870515,63.7250003815,63.7250003815,64.8900225957,2.0,55.6837183634,42.6630935669,41.7608601252,1.0,2150.43989622,744.4387242,0.0,0.0,0.0,7.35759035746,1.0,0.0,31.6099991798,71.6059093475,1.0,87.1726175944,0.0,1.0,1.0,0.0,28.8108325005,1.0,81.7738075256,0.0,1.0,0.0355718397265,60.4208313624,81.7181040446,60.4208313624,2.0,0.0,65.9272557965,0.0566000007093,22.8226802718,0.922531847498,793.58007962,1.0,0.0,3974.62141582,0.00397462141582,403.227561586,0.685295955986,0.237235575879,0.685295955986,0.0,0.0,1164.79249064,403.227561586,1164.79249064,0.0,0.0,0.00116479249064,0.685256898403,1.0,16.4687762434,2.0,2.0,2.0,0.0,73.8871129354,78.0698451996,71.6059093475,0.716059093475,1.0,11.6666666667,2894.87862042,88.7499360682,1568.02005223,0.922531531865,1568.02005223,1.0,0.0,0.0,0.0,31.9675003688,1.0,64.791668574,1.0,0.0,38.7083346049,31.7574996948,1.0,64.5138899485,0.0,1.0,63.7250003815,0.0,1269.65002441,0.000164165961299,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.257157146054,139022.0,1613.25519093,49.458479553,873.824716135,0.514107490406,873.824716135,0.257212207356,1.0,1.0,1.0,0.0,1699.69263713,1699.69263713,1699.69263713,0.0,0.0,1164.79249064,1699.69263713
2016-06-26T05:00:00.000Z,0.0,0.035134865561,0.781475252442,0.564764743137,54.6445000966,0.0492578404488,110.194999695,0.0,54.5941667557,1.0,90.7777773539,0.0,0.0,0.0,54.3583335876,55.7025000254,1.0,90.5972239176,0.0,0.0,110.194999695,90.9988155365,2.0,0.0,134.607000033,79.9624999364,42.0104166667,0.56339316703,1259.50831095,0.0,0.572880762298,0.0,1.0,17.1229144732,90.1850001017,9.60479888916,3136.24943034,89.9660002391,89.8458684285,79.9564997355,79.8292363485,,2085.66618856,54.90950044,54.8617273966,41.8414996465,41.7979151408,41.6978225708,1.0,0.0,99.9981231689,1.0,0.0,0.218999862671,92.7124996185,100.0,11.2518882751,48.1245005925,1.46699968974,5.8710261186,40.3744999568,224.0,83.2499993642,651.516662598,0.572880762298,48.1245005925,0.811383423578,81.138343811,2.0,1.0,1.0,1135.93679301,1135.93679301,0.0,0.5690312749,0.0,1.0,17.0636905034,89.3360004425,9.31349945068,2947.88098145,89.281999588,89.0289230347,79.9685001373,79.5328394572,,1981.49993896,54.729499499,54.6966349284,41.8110001882,42.3176727295,41.6978225708,1.0,0.0,99.9981155396,1.0,0.0,0.0540008544922,100.0,11.0625046889,47.4709993998,0.481000264486,6.00118597349,41.3314997355,224.0,80.0833333333,607.991663615,0.5690312749,47.4709993998,0.761906280518,76.1906261444,2.0,1.0,1.0,1066.66879272,1066.66879272,1259.50831095,0.562981441587,2.0,0.0,4194.86501058,0.0,28.5578802427,2.79744019111,12.53125,4194.86501058,0.0493281768859,110.880000432,110.880000432,77.0774211884,2.0,55.4989878337,42.7083129883,41.7592404683,1.0,2878.46577745,933.142489379,0.0,0.0,0.0,8.42473347982,1.0,0.0,40.3308327993,71.5317662557,1.0,94.6369024913,0.0,1.0,1.0,0.0,38.2158325513,1.0,90.0119024913,0.0,1.0,0.0350663201461,78.5466664632,89.9864368439,78.5466664632,2.0,0.0,88.2467582307,0.0566000007093,28.6078786484,0.923484320965,790.460484637,1.0,0.0,5320.21924624,0.00532021924624,505.439545758,0.697417533621,0.22608916825,0.697417533621,0.0,0.0,1559.12998454,505.439545758,1559.12998454,0.0,0.0,0.00155912998454,0.69664119184,1.0,16.5467345079,2.0,2.0,2.0,0.0,75.4880867004,77.5673688253,71.5317662557,0.715317662557,1.0,10.5,3811.60826683,116.854636879,2064.5695303,0.92350670187,2064.5695303,1.0,0.0,0.0,0.0,56.0516668955,1.0,76.680557251,1.0,0.0,45.883333842,54.8283335368,1.0,76.4722226461,0.0,1.0,110.880000432,0.0,1721.51000977,0.000205779507189,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.244815947509,139022.0,2338.73820032,71.7000237229,1266.78485555,0.566648052664,1266.78485555,0.245650472714,1.0,1.0,1.0,0.0,2235.57612101,2235.57612101,2235.57612101,0.0,0.0,1559.12998454,2235.57612101
2016-06-26T06:00:00.000Z,0.0,0.0355488919893,0.784690083005,0.550259650691,53.6559991837,0.0498469940574,101.581666311,0.0,50.4683335622,1.0,88.2777773539,0.0,0.0,0.0,52.8583335876,51.1133337021,1.0,88.0972232819,0.0,0.0,101.581666311,88.5303866069,2.0,0.0,133.211249669,79.5552504857,41.0234375,0.563779258002,1153.16670227,0.0,0.571424438403,0.0,1.0,16.8074572881,89.2835000356,8.83350086212,3034.16609701,89.0659999847,88.9843546549,79.542500178,79.4273351034,,1963.99956258,54.6125001907,54.5693333944,41.661500295,41.5879338582,41.6978225708,1.0,0.0,99.9981231689,1.0,0.0,0.216000239054,89.6285012563,100.0,10.9761683146,47.4059995015,1.58550008138,5.83128889402,40.0760002136,224.0,78.5916671753,603.858339945,0.571424438403,47.4044996897,0.753042678833,75.3042697906,2.0,1.0,1.0,1054.25975037,1054.25975037,0.0,0.567380043602,0.0,1.0,16.7035134633,88.2980009715,8.44019851685,2868.39097087,88.2904993693,88.0398534139,79.5680007935,79.1329116821,,1822.99996948,54.4369999568,54.4103851318,41.6850001017,42.2059758504,41.6978225708,1.0,0.0,99.9981155396,1.0,0.0,0.00750160217285,100.0,10.7325359186,46.6054992676,0.561999638875,5.97097758452,41.1230004628,224.0,73.9333324432,549.308339437,0.567380043602,46.6054992676,0.689670722598,68.9670718511,2.0,1.0,1.0,965.539011637,965.539011637,1153.16670227,0.563283411187,2.0,0.0,3899.06575521,0.0,29.6968933741,4.12362716595,14.9739583333,3899.06575521,0.0501335936245,107.302497864,107.302497864,75.5026919047,2.0,55.2706044515,42.6102345785,41.8018248876,1.0,2648.86005248,845.098561929,0.0,0.0,0.0,8.31600952148,1.0,0.0,37.5499989192,71.2264906565,1.0,92.0059515635,0.0,1.0,1.0,0.0,35.1624994278,1.0,87.1845226288,0.0,1.0,0.0356228885053,72.7124986649,86.8643741608,72.7124986649,2.0,0.0,81.2076052698,0.0566000007093,25.9086660192,0.925196313622,784.881778773,1.0,0.0,4895.84289734,0.00489584289734,457.750277288,0.701450884553,0.223792545493,0.701450884553,0.0,0.0,1434.76332601,457.750277288,1434.76332601,0.0,0.0,0.00143476332601,0.698886881272,1.0,16.6417878052,2.0,2.0,2.0,0.0,77.8124256134,76.6515700022,71.2264906565,0.712264906565,1.0,10.5,3493.95861441,107.116271289,1892.5136033,0.925243430047,1892.5136033,1.0,0.0,0.0,0.0,54.0183332761,1.0,75.1388893127,1.0,0.0,44.9333343506,53.2841668129,1.0,74.8888899485,0.0,1.0,107.302497864,0.0,1913.98999023,0.000186363784287,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.241874233554,139022.0,2106.03199133,64.5658174646,1140.73881017,0.557703304044,1140.73881017,0.24460789703,1.0,1.0,1.0,0.0,2045.42236328,2045.42236328,2045.42236328,0.0,0.0,1434.76332601,2045.42236328
2016-06-26T07:00:00.000Z,0.0,0.0361768987532,0.773571533856,0.527396694418,53.0522492727,0.0503596113408,94.3874982198,0.0,46.8383331299,1.0,86.2916653951,0.0,0.0,0.0,51.6750008265,47.5491666794,1.0,86.125,0.0,0.0,94.3874982198,86.6774984996,2.0,0.0,132.658499718,79.606250445,40.9817708333,0.567257058551,1065.56666565,0.0,0.563806607842,0.0,1.0,16.656375885,88.8665008545,8.94927215576,2951.66617839,88.6534996033,88.5812530518,79.5875002543,79.4762293498,,1710.99962362,55.2140000661,55.156656901,41.474000295,41.3518600464,41.6978225708,1.0,0.0,99.9981231689,1.0,0.0,0.213001251221,91.8994998932,100.0,10.8512405554,47.1794993083,1.60500049591,5.80513528983,39.8689997991,224.0,73.308333079,551.658332825,0.563806607842,47.1794993083,0.698115728469,69.811571757,2.0,1.0,1.0,977.362019857,977.362019857,0.0,0.563380803492,0.0,1.0,16.6176996231,88.0009994507,8.3849995931,2782.52669271,88.0100002289,87.7715047201,79.6250006358,79.1928710938,,1621.99994914,55.0445000331,54.9949951172,41.5320005417,42.1280975342,41.6978225708,1.0,0.0,99.9981155396,1.0,0.0,-0.00900077819824,100.0,10.6712536812,46.4779996872,0.592000325521,5.94644586245,40.9400002162,224.0,70.5416673024,513.908332825,0.563380803492,46.4779996872,0.651003196353,65.1003198624,2.0,1.0,1.0,911.404474894,911.404474894,1065.56666565,0.567310012849,2.0,0.0,3362.89312744,0.0,26.6796008746,3.3231835564,13.2526041667,3362.89312744,0.0392041986664,74.6491676966,74.6491676966,67.6802825928,2.0,55.8886922201,42.4522832235,41.7821496328,1.0,2404.78628627,806.032414272,0.0,0.0,0.0,8.09125200907,1.0,0.0,35.2541659673,71.4962482452,1.0,90.1428540548,0.0,1.0,1.0,0.0,32.7024995486,1.0,85.2678559621,0.0,1.0,0.036169365294,67.9566640854,84.7433732351,67.9566640854,2.0,0.0,73.7248973615,0.0566000007093,24.7109929691,0.925785123448,782.970686247,1.0,0.0,4444.72551438,0.00444472551438,436.589976315,0.693421052282,0.232419757244,0.693421052282,0.0,0.0,1302.56000773,436.589976315,1302.56000773,0.0,0.0,0.00130256000773,0.692704712351,1.0,17.4535432794,2.0,2.0,2.0,0.0,78.8881893158,76.3330154419,71.4962482452,0.714962482452,1.0,10.5,3210.81870055,98.4358903306,1739.14998405,0.925840809526,1739.14998405,1.0,0.0,0.0,0.0,37.6141664187,1.0,67.7777786255,1.0,0.0,40.5083344777,37.0350003242,1.0,67.5138905843,0.0,1.0,74.6491676966,0.0,1659.30993652,0.000177748794932,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.251036414524,139022.0,1835.48008135,56.2713540821,994.193522561,0.529261388723,994.193522561,0.251401252283,1.0,1.0,1.0,0.0,1878.45466105,1878.45466105,1878.45466105,0.0,0.0,1302.56000773,1878.45466105
2016-06-26T08:00:00.000Z,0.0,0.0361620932636,0.776546216446,0.51296148571,52.3314994176,0.0513403248445,86.8541673024,0.0,43.1683333715,1.0,84.0416641235,0.0,0.0,0.0,50.3249998093,43.6858336131,1.0,83.8749980927,0.0,0.0,86.8541673024,84.3474928538,2.0,0.0,132.026249886,79.6947504679,41.234375,0.575315229248,973.400009155,0.0,0.572000570814,0.0,1.0,16.5125468572,88.4179999034,8.53799947103,2862.08284505,88.2199999491,88.1266555786,79.6820004781,79.5625712077,,1520.33300781,55.5590000153,55.5076522827,41.6539999644,41.4943974813,41.6978225708,1.0,0.0,99.9981231689,1.0,0.0,0.197999954224,88.4570000966,100.0,10.697274526,46.5659999847,1.69950071971,5.81527233124,39.9544992447,224.0,68.5750007629,503.66666921,0.572000570814,46.5659999847,0.629090401786,62.9090401332,2.0,1.0,1.0,880.7265625,880.7265625,0.0,0.563828510711,0.0,1.0,16.4726616542,87.5825004578,7.90499941508,2698.91219076,87.6124998728,87.3491668701,79.7075004578,79.2796122233,,1458.99996948,55.3684997559,55.3373438517,41.660999616,42.3483098348,41.6978225708,1.0,0.0,99.9981155396,1.0,0.0,-0.0254993438721,100.0,10.5134431521,45.9470001856,0.641499519348,5.95921866099,41.0195000966,224.0,65.6333332062,469.733337402,0.563828510711,45.9515002569,0.595069692703,59.5069694519,2.0,1.0,1.0,833.097569784,833.097569784,973.400009155,0.575311778354,2.0,0.0,2987.16394043,0.0,24.6069506009,3.00145540635,13.5338541667,2987.16394043,0.0338373249809,57.2416667938,57.2416667938,62.7578236262,2.0,56.299911499,42.7032165527,41.5454117457,1.0,2176.07902126,706.727340586,0.0,0.0,0.0,6.97300656637,1.0,0.0,31.886666139,72.7089939117,1.0,87.3035685221,0.0,1.0,1.0,0.0,29.2974993388,1.0,82.3333320618,0.0,1.0,0.036163324443,61.1841650009,81.9991467794,61.1841650009,2.0,0.0,66.7132889972,0.0566000007093,21.6665409915,0.922894359855,792.39527568,1.0,0.0,4022.00977372,0.00402200977372,382.801072791,0.696643260397,0.226249522167,0.696643260397,0.0,0.0,1178.68000285,382.801072791,1178.68000285,0.0,0.0,0.00117868000285,0.696711515387,1.0,17.5895882311,2.0,2.0,2.0,0.0,78.0783208211,77.8775596619,72.7089939117,0.727089939117,1.0,10.5,2882.80636184,88.3798299887,1561.48107564,0.922892782564,1561.48107564,1.0,0.0,0.0,0.0,28.7274998029,1.0,62.6388905843,1.0,0.0,37.475001653,28.514166673,1.0,62.4583365122,0.0,1.0,57.2416667938,0.0,1204.82995605,0.000155849728759,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.245152553408,139022.0,1602.3352512,49.1237007662,867.909896653,0.512966690428,867.909896653,0.245138957989,1.0,1.0,1.0,0.0,1691.9420166,1691.9420166,1691.9420166,0.0,0.0,1178.68000285,1691.9420166
