timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-06-26T09:00:00.000Z,0.0,0.0360588924562,0.776709335924,0.51287610077,52.5767498016,0.0520561674334,87.9466667175,0.0,43.6583337784,1.0,84.3333282471,0.0,0.0,0.0,50.5,44.2974996567,1.0,84.1666641235,0.0,0.0,87.9466667175,84.6868209839,2.0,0.0,132.91724968,80.3404998779,41.0755208333,0.584397317728,987.450002035,0.0,0.577210469103,0.0,1.0,16.707139492,89.0075003306,8.48699951172,2873.33284505,88.8109995524,88.7173156738,80.3240000407,80.2006657918,,1520.33297729,55.6249996821,55.5764516195,41.6854998271,41.5268452962,41.6978225708,1.0,0.0,99.9981231689,1.0,0.0,0.196500778198,89.0795014699,100.0,10.8882176876,47.1254997253,1.70249970754,5.81892168522,39.9830001195,224.0,69.125,509.600001017,0.577210469103,47.1254997253,0.630690917969,63.0690908432,2.0,1.0,1.0,882.967285156,882.967285156,0.0,0.574337523142,0.0,1.0,16.6732972463,88.1855004628,7.85550053914,2707.91107178,88.2125002543,87.9567921956,80.3569997152,79.9193725586,,1451.74997965,55.4389998118,55.4106623332,41.683499972,42.3597946167,41.6978225708,1.0,0.0,99.9981155396,1.0,0.0,-0.0269997914632,100.0,10.713064909,46.5290002823,0.664000193278,5.96023229758,41.0194997787,224.0,66.241666158,477.849998474,0.574337523142,46.5290002823,0.594280366443,59.3830375671,2.0,1.0,1.0,831.992513021,831.992513021,987.450002035,0.584442263134,2.0,0.0,2971.99479167,0.0,23.3337235451,2.21069423358,11.7473958333,2971.99479167,0.0322365440831,54.4666665395,54.4666665395,61.8415937424,2.0,56.3910013835,42.7452494303,41.500658989,1.0,2198.439575,667.130033018,0.0,0.0,0.0,6.61728668213,1.0,0.0,31.7874991099,73.7067133586,1.0,87.3392829895,0.0,1.0,1.0,0.0,29.1408327421,1.0,82.1130917867,0.0,1.0,0.0360633642492,60.9283313751,82.3606777191,60.9283313751,2.0,0.0,67.398809178,0.0566000007093,20.4525838707,0.918602917668,806.583024239,1.0,0.0,4063.33840417,0.00406333840417,361.353067391,0.704739940796,0.213857676745,0.704739940796,0.0,0.0,1190.79166667,361.353067391,1190.79166667,0.0,0.0,0.00119079166667,0.706873580813,1.0,18.348303868,2.0,2.0,2.0,0.0,74.2011108398,80.090655009,73.7067133586,0.737067133586,1.0,10.5,2865.56960802,87.8513930486,1552.14473406,0.918597617541,1552.14473406,1.0,0.0,0.0,0.0,27.5216668447,1.0,61.4166682561,1.0,0.0,36.7000007629,26.9450000127,1.0,61.1666692098,0.0,1.0,54.4666665395,0.0,1209.95996094,0.000147117606355,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.232808873723,139022.0,1599.94773442,49.05050531,866.61669073,0.512885177495,866.61669073,0.232747124864,1.0,1.0,1.0,0.0,1689.68948364,1689.68948364,1689.68948364,0.0,0.0,1190.79166667,1689.68948364
2016-06-26T10:00:00.000Z,0.0,0.0369114848365,0.776062009958,0.513360275531,52.7080001831,0.0515384610283,87.6124998728,0.0,43.4958333969,1.0,84.3333282471,0.0,0.0,0.0,50.5,44.116666158,1.0,84.1666641235,0.0,0.0,87.6124998728,84.8507029215,2.0,0.0,133.291500092,80.5834999084,41.0625,0.583623177511,992.325012207,0.0,0.583088174231,0.0,1.0,16.7796583176,89.2459996541,8.4839998881,2877.91617839,89.0555000305,88.9525553385,80.5715001424,80.453356425,,1503.6663208,55.7465000153,55.7019399007,41.7170000076,41.5484771729,41.6978225708,1.0,0.0,99.9981231689,1.0,0.0,0.190499623617,89.3344999949,100.0,10.9589122931,47.3385000229,1.71749973297,5.8207463026,39.9995002747,224.0,69.375,512.400009155,0.583088174231,47.3385000229,0.627749673753,62.7749678294,2.0,1.0,1.0,878.849543254,878.849543254,0.0,0.577738504925,0.0,1.0,16.7530679703,88.4524993896,7.87650044759,2709.78586833,88.4720001221,88.2098108927,80.5954996745,80.1604715983,,1433.49993896,55.5664993922,55.5336990356,41.6564995448,42.377667745,41.6978225708,1.0,0.0,99.9981155396,1.0,0.0,-0.0195007324219,100.0,10.7940520446,46.8155005773,0.63699944814,5.95901588599,41.0195000966,224.0,66.6583340963,479.925003052,0.577738504925,46.8155005773,0.593368733724,59.3368730545,2.0,1.0,1.0,830.716227214,830.716227214,992.325012207,0.583710671877,2.0,0.0,2965.57702637,0.0,22.7043331464,1.93839026491,11.8151041667,2965.57702637,0.0307750055513,52.316666921,52.316666921,60.5534016291,2.0,56.5225982666,42.7618052165,41.4277776082,1.0,2206.30136259,666.593662319,0.0,0.0,0.0,6.30523427327,1.0,0.0,32.7016658783,74.2662658691,1.0,88.1428540548,0.0,1.0,1.0,0.0,30.0583326022,1.0,83.0297590892,0.0,1.0,0.0369192685486,62.7599983215,82.4833946228,62.7599983215,2.0,0.0,67.6398324598,0.0566000007093,20.4361400499,0.915205493314,817.981060848,1.0,0.0,4077.86921219,0.00407786921219,361.062540526,0.702853285293,0.212354283717,0.702853285293,0.0,0.0,1195.05002848,361.062540526,1195.05002848,0.0,0.0,0.00119505002848,0.702981730302,1.0,18.2346082075,2.0,2.0,2.0,0.0,70.8689098358,81.7871513367,74.2662658691,0.742662658691,1.0,10.5,2872.8950249,88.0759725097,1556.11256901,0.91520756901,1556.11256901,1.0,0.0,0.0,0.0,26.3441665967,1.0,60.6388902664,1.0,0.0,36.2416677475,25.9724998474,1.0,60.4027789434,0.0,1.0,52.316666921,0.0,1211.60998535,0.000146999324207,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.232028548395,139022.0,1611.5180896,49.4052242523,872.883809773,0.513375372374,872.883809773,0.231899031355,1.0,1.0,1.0,0.0,1700.28376261,1700.28376261,1700.28376261,0.0,0.0,1195.05002848,1700.28376261
2016-06-26T11:00:00.000Z,0.0,0.0370903230832,0.776491848276,0.51299778331,52.8909994761,0.0520534607418,88.1133333842,0.0,43.6641664505,1.0,84.4166622162,0.0,0.0,0.0,50.5499998728,44.3708333969,1.0,84.2499974569,0.0,0.0,88.1133333842,85.0594946543,2.0,0.0,133.847249985,80.9562505086,42.1380208333,0.591442558182,1001.18332418,0.0,0.589670062904,0.0,1.0,16.901731809,89.6254990896,8.48549906413,2877.91617839,89.4290002187,89.3340530396,80.9435011546,80.826054891,,1489.66633097,55.8694998423,55.8255233765,41.7064997355,41.5510279338,41.6978225708,1.0,0.0,99.9981231689,1.0,0.0,0.19649887085,89.7260004679,100.0,11.0817964077,47.7225004832,1.71749941508,5.81993540128,39.9890003204,224.0,69.9250005086,518.116658529,0.589670062904,47.7225004832,0.627710222517,62.7710221608,2.0,1.0,1.0,878.794311523,878.794311523,0.0,0.581852614084,0.0,1.0,16.8727243741,88.7989997864,7.86749966939,2707.91109212,88.8364995321,88.5714467367,80.9689998627,80.5227737427,,1427.74997965,55.677500089,55.6567459106,41.7194999059,42.3885192871,41.6978225708,1.0,0.0,99.9981155396,1.0,0.0,-0.0374997456868,100.0,10.9078291257,47.1169996262,0.663999557495,5.96489528815,41.0555003484,224.0,67.0416653951,483.066668193,0.581852614084,47.1169996262,0.593003558204,59.3003552755,2.0,1.0,1.0,830.204981486,830.204981486,1001.18332418,0.591452727462,2.0,0.0,2934.071757,0.0,22.7504781087,1.742608428,11.40625,2934.071757,0.0306679276003,51.9058338801,51.9058338801,60.6585763295,2.0,56.6630401611,42.8140335083,41.3381958008,1.0,2222.80322119,619.732067091,0.0,0.0,0.0,5.99298032125,1.0,0.0,32.7708323797,74.9505208333,1.0,88.2261892955,0.0,1.0,1.0,0.0,30.0149992307,1.0,83.1249968211,0.0,1.0,0.0370929605176,62.7858317693,82.8679300944,62.7858317693,2.0,0.0,68.1457393,0.0566000007093,18.9994775414,0.909553416391,837.311476848,1.0,0.0,4108.36931624,0.00410836931624,335.679811012,0.711248289836,0.198300672175,0.711248289836,0.0,0.0,1203.98831177,335.679811012,1203.98831177,0.0,0.0,0.00120398831177,0.711261635025,1.0,18.9941714944,2.0,2.0,2.0,0.0,64.8763964971,84.5128809611,74.9505208333,0.749505208333,1.0,10.5,2842.53528828,87.1452168414,1539.66812278,0.909548962011,1539.66812278,1.0,0.0,0.0,0.0,25.9924999873,1.0,60.5138905843,1.0,0.0,36.208334287,25.913333416,1.0,60.3472248713,0.0,1.0,51.9058338801,0.0,1219.76000977,0.000136665258314,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.218020887778,139022.0,1603.24422872,49.1515678056,868.402247168,0.513002997745,868.402247168,0.218002396427,1.0,1.0,1.0,0.0,1692.78201294,1692.78201294,1692.78201294,0.0,0.0,1203.98831177,1692.78201294
2016-06-26T12:00:00.000Z,0.0,0.0371852436267,0.776578328607,0.513012308456,52.9322506587,0.0527786575988,89.308333079,0.0,44.2333329519,1.0,84.8333326976,0.0,0.0,0.0,50.7833334605,45.0749994914,1.0,84.638888677,0.0,0.0,89.308333079,85.1373850505,2.0,0.0,134.169750532,81.2374998728,43.234375,0.59445768842,1005.98331706,0.0,0.592987348933,0.0,1.0,16.9682075183,89.8355000814,8.42250061035,2903.74951172,89.6450004578,89.5686594645,81.2224998474,81.1136703491,,1497.33299764,55.7435000738,55.7165959676,41.6779998144,41.5402094523,41.6978225708,1.0,0.0,99.9981231689,1.0,0.0,0.190499623617,89.9374993642,100.0,11.1505022844,47.9670006434,1.70399951935,5.81770527363,39.974000295,224.0,70.133333842,520.041656494,0.592987348933,47.9670006434,0.626578616188,62.6578620275,2.0,1.0,1.0,877.210062663,877.210062663,0.0,0.586992969787,0.0,1.0,16.9452433586,89.0015004476,7.79700024923,2715.78509521,89.0495001475,88.7790985107,81.2524998983,80.7983194987,,1436.99995931,55.5545002619,55.5470860799,41.7210003535,42.4083124797,41.6978225708,1.0,0.0,99.9981155396,1.0,0.0,-0.0479996999105,100.0,10.978320837,47.328499794,0.660999933879,5.96692268054,41.0600004196,224.0,67.2000007629,485.941663106,0.586992969787,47.328499794,0.591444436936,59.1444444656,2.0,1.0,1.0,828.022211711,828.022211711,1005.98331706,0.594464601495,2.0,0.0,2952.7415568,0.0,22.595301368,2.10979560018,11.7942708333,2952.7415568,0.0310684484658,52.5733321508,52.5733321508,60.948612531,2.0,56.5390472412,42.7815551758,41.297604243,1.0,2235.36509622,592.775580927,0.0,0.0,0.0,5.94159380595,1.0,0.0,32.7416658401,75.2809060415,1.0,88.2261899312,0.0,1.0,1.0,0.0,30.1858325005,1.0,83.2023779551,0.0,1.0,0.0371943651056,62.9274975459,82.9330050151,62.9274975459,2.0,0.0,68.5308558291,0.0566000007093,18.1730572532,0.905015426937,853.195224705,1.0,0.0,4131.58721582,0.00413158721582,321.078746033,0.715483937893,0.189732499468,0.715483937893,0.0,0.0,1210.79249064,321.078746033,1210.79249064,0.0,0.0,0.00121079249064,0.715513880054,1.0,19.3918343924,2.0,2.0,2.0,0.0,59.9102176319,86.6283056086,75.2809060415,0.752809060415,1.0,10.5,2825.53292545,86.6239657593,1530.45873982,0.904381761873,1530.45873982,1.0,0.0,0.0,0.0,26.5808331172,1.0,60.6944471995,1.0,0.0,36.3083340327,25.9925001462,1.0,60.5138902664,0.0,1.0,52.5733321508,0.0,1242.22998047,0.000130720729476,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.209792487494,139022.0,1602.83498656,49.1390214367,868.180579874,0.51302701734,868.180579874,0.209762574401,1.0,1.0,1.0,0.0,1692.27068075,1692.27068075,1692.27068075,0.0,0.0,1210.79249064,1692.27068075
2016-06-26T13:00:00.000Z,0.0,0.037618987488,0.776585062843,0.512972741804,52.9652493795,0.0528250238366,89.3583329519,0.0,44.3741671244,1.0,84.7499974569,0.0,0.0,0.0,50.7500006358,44.9841661453,1.0,84.5833333333,0.0,0.0,89.3583329519,85.2673435211,2.0,0.0,134.258999189,81.2937498093,44.2447916667,0.596516931545,1009.16665141,0.0,0.592879299488,0.0,1.0,16.9887541135,89.8940003713,8.42099952698,2898.74951172,89.7004992167,89.6252441406,81.2794996897,81.1828765869,,1480.99965413,55.9294999441,55.9096069336,41.6899998983,41.549118042,41.6978225708,1.0,0.0,99.9981231689,1.0,0.0,0.193501154582,90.009499232,100.0,11.1720623175,48.0104993184,1.72500006358,5.8166915973,39.9649998347,224.0,70.2833334605,520.574996948,0.592879299488,48.0104993184,0.627415753319,62.7415746053,2.0,1.0,1.0,878.382054647,878.382054647,0.0,0.590953560466,0.0,1.0,16.9754592578,89.0794995626,7.80900001526,2708.6609904,89.1169999441,88.8429896037,81.3079999288,80.8480733236,,1417.24990845,55.7404994965,55.7447255452,41.7269999186,42.4102223714,41.6978225708,1.0,0.0,99.9981155396,1.0,0.0,-0.0359999338786,100.0,11.0117804209,47.3884995778,0.681999206543,5.9636789163,41.0450007121,224.0,67.5583340327,488.591667175,0.590953560466,47.3900000254,0.590929256621,59.0929260254,2.0,1.0,1.0,827.300959269,827.300959269,1009.16665141,0.596631219201,2.0,0.0,2928.23756917,0.0,22.6374057134,2.01129204035,11.2864583333,2928.23756917,0.030421631124,51.4691667557,51.4691667557,60.5720338821,2.0,56.7402242025,42.8713556925,41.2935686111,1.0,2240.61601625,573.931792752,0.0,0.0,0.0,5.87524159749,1.0,0.0,33.0808318456,75.4042580922,1.0,88.6190452576,0.0,1.0,1.0,0.0,30.5616661708,1.0,83.583331426,0.0,1.0,0.037622120735,63.6424980164,83.0981814067,63.6424980164,2.0,0.0,68.6918362633,0.0566000007093,17.5953525495,0.901133821658,866.961715783,1.0,0.0,4141.29240183,0.00414129240183,310.871949275,0.717378859209,0.183755954506,0.717378859209,0.0,0.0,1213.63666789,310.871949275,1213.63666789,0.0,0.0,0.00121363666789,0.717485075196,1.0,19.5715938585,2.0,2.0,2.0,0.0,55.6560945511,88.4076474508,75.4042580922,0.754042580922,1.0,11.0833333333,2814.54780901,86.2871888127,1524.50861716,0.901134813715,1524.50861716,1.0,0.0,0.0,0.0,25.8075000445,1.0,60.333334287,1.0,0.0,36.0583337148,25.6616665522,1.0,60.0972232819,0.0,1.0,51.4691667557,0.0,1231.61999512,0.000126565238232,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.203916164051,139022.0,1602.22244507,49.1202424048,867.848794862,0.512984153246,867.848794862,0.203764722767,1.0,1.0,1.0,0.0,1691.76530965,1691.76530965,1691.76530965,0.0,0.0,1213.63666789,1691.76530965
2016-06-26T14:00:00.000Z,0.0,0.0377616452951,0.776467316339,0.513051238113,53.0364996592,0.0534577618661,90.5424989065,0.0,44.7950000763,1.0,85.2222213745,0.0,0.0,0.0,51.0416666667,45.7474997838,1.0,85.0694440206,0.0,0.0,90.5424989065,85.894361496,2.0,0.0,134.517750104,81.481250445,44.9296875,0.609088159311,1031.54166667,0.0,0.60446860616,0.0,1.0,17.0395177205,90.0559997559,8.39999898275,2908.33284505,89.8699995677,89.7905476888,81.4700005849,81.3784281413,,1417.66631063,56.0224997203,56.0172653198,41.1574996312,41.0286153158,41.197681427,1.0,0.0,99.9981231689,1.0,0.0,0.186000188192,90.1835002899,100.0,11.3069637616,48.7124999364,1.82100009918,5.73255391916,39.3364995321,224.0,70.9833335876,530.516667684,0.60446860616,48.7124999364,0.626945201329,62.6945199966,2.0,1.0,1.0,877.72328186,877.72328186,0.0,0.607344822668,0.0,1.0,17.0443520546,89.3044993083,7.80300076803,2729.28340658,89.2955010732,89.0174204508,81.4925003052,81.0304972331,,1351.74998983,55.8395001094,55.8505503337,41.1750001907,41.8900197347,41.197681427,1.0,0.0,99.7902215322,1.0,0.0,0.00899823506673,100.0,11.1706901391,48.1205008825,0.74800046285,5.87366175652,40.4269997279,224.0,68.8333333333,501.025004069,0.607344822668,48.1205008825,0.589713134766,58.9713131587,2.0,1.0,1.0,825.598388672,825.598388672,1031.54166667,0.609107524053,2.0,0.0,2806.88389079,0.0,21.928686142,1.9260571599,11.2369791667,2806.88389079,0.0274445895405,46.4549999237,46.4549999237,58.5083459218,2.0,56.8806737264,42.3943277995,41.2552404404,1.0,2275.88766876,531.255275767,0.0,0.0,0.0,6.0375995636,1.0,0.0,33.299999555,75.4324010213,1.0,88.8988075256,0.0,1.0,1.0,0.0,30.6524995168,1.0,83.6249968211,0.0,1.0,0.0377646565856,63.9525000254,83.6451352437,63.9525000254,2.0,0.0,69.7731793229,0.0566000007093,16.2869943588,0.897797511712,879.019620838,1.0,0.0,4206.48439611,0.00420648439611,287.756080472,0.727889505735,0.169909589742,0.727889505735,0.0,0.0,1232.7416687,287.756080472,1232.7416687,0.0,0.0,0.0012327416687,0.727933943272,1.0,20.5926641168,2.0,2.0,2.0,0.0,52.0910838445,89.9064369202,75.4324010213,0.754324010213,1.0,10.5,2807.14294452,86.0601736817,1520.49774917,0.897799095477,1520.49774917,1.0,0.0,0.0,0.0,23.4258333842,1.0,58.4305566152,1.0,0.0,34.9250001907,23.0291666985,1.0,58.2083333333,0.0,1.0,46.4549999237,0.0,1289.5,0.000117154078914,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.189251237385,139022.0,1604.18844586,49.180515206,868.913685331,0.513062200297,868.913685331,0.189205120129,1.0,1.0,1.0,0.0,1693.58351644,1693.58351644,1693.58351644,0.0,0.0,1232.7416687,1693.58351644
2016-06-26T15:00:00.000Z,0.0,0.0373475888244,0.776457979205,0.513069297142,52.8805004756,0.0531674674098,90.0424989065,0.0,44.6716664632,1.0,85.041668574,0.0,0.0,0.0,50.9166663488,45.3808326721,1.0,84.8611100515,0.0,0.0,90.0424989065,85.402961731,2.0,0.0,134.031749725,81.1512492498,46.2578125,0.598213786023,1013.29166667,0.0,0.597341948172,0.0,1.0,16.9222788811,89.7245006561,8.39699999491,2901.66617839,89.5354995728,89.4669291178,81.1384995778,81.0584335327,,1456.6663208,55.6624997457,55.6637242635,41.2325000763,41.1037063599,41.197681427,1.0,0.0,99.9981231689,1.0,0.0,0.189001083374,89.8415006002,100.0,11.1726946831,48.3029994965,1.75950113932,5.74958423773,39.472998937,224.0,70.2833328247,522.758321126,0.597341948172,48.3029994965,0.625287867955,62.5287869771,2.0,1.0,1.0,875.403015137,875.403015137,0.0,0.593372514151,0.0,1.0,16.9101923307,88.9655005137,7.82850138346,2714.28525798,88.9925003052,88.7005081177,81.1639989217,80.7026443481,,1386.99995931,55.4659999212,55.496732076,41.1480000814,41.9487431844,41.197681427,1.0,0.0,99.8145414988,1.0,0.0,-0.0269997914632,100.0,11.0205138524,47.8445002238,0.685000101725,5.88967839877,40.4629999797,224.0,67.0083332062,490.533335368,0.593372514151,47.8445002238,0.590807139079,59.08071359,2.0,1.0,1.0,827.12999471,827.12999471,1013.29166667,0.598260505626,2.0,0.0,2871.64469401,0.0,23.7742436727,1.45280615489,12.3567708333,2871.64469401,0.0310045033823,52.4949995677,52.4949995677,61.3218084971,2.0,56.5358810425,42.3739446004,41.2580588659,1.0,2250.68545368,555.189009702,0.0,0.0,0.0,6.11668078105,1.0,0.0,32.868332386,75.0218187968,1.0,88.5357131958,0.0,1.0,1.0,0.0,30.3933326403,1.0,83.5238068899,0.0,1.0,0.0373529460823,63.2616656621,83.145368576,63.2616656621,2.0,0.0,69.0005407186,0.0566000007093,17.0207444172,0.897231627388,881.103205465,1.0,0.0,4159.90357144,0.00415990357144,300.719862259,0.719710773344,0.177535030882,0.719710773344,0.0,0.0,1219.09081014,300.719862259,1219.09081014,0.0,0.0,0.00121909081014,0.719781935215,1.0,19.8099786184,2.0,2.0,2.0,0.0,50.4683272044,90.1565831502,75.0218187968,0.750218187968,1.0,10.5,2805.87446338,86.0212851358,1519.8106724,0.897245804226,1519.8106724,1.0,0.0,0.0,0.0,26.3116668065,1.0,61.1944468816,1.0,0.0,36.5666678747,26.183333238,1.0,60.9444462458,0.0,1.0,52.4949995677,0.0,1251.29003906,0.000122432020955,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.197866660447,139022.0,1604.51615921,49.1905621002,869.091192293,0.513082609523,869.091192293,0.197741644768,1.0,1.0,1.0,0.0,1693.86211141,1693.86211141,1693.86211141,0.0,0.0,1219.09081014,1693.86211141
2016-06-26T16:00:00.000Z,0.0,0.0375230613056,0.776612906713,0.512919277703,52.9637505213,0.0542027253656,91.6483332316,0.0,45.3333339691,1.0,85.5138924917,0.0,0.0,0.0,51.2083326976,46.3149998983,1.0,85.3472220103,0.0,0.0,91.6483332316,85.546251297,2.0,0.0,134.368500074,81.4047495524,47.7239583333,0.607325698412,1026.95000203,0.0,0.60307752826,0.0,1.0,17.0008409818,89.9660002391,8.38650067647,2920.41617839,89.7785002391,89.7123463949,81.3919995626,81.306678772,,1473.33299764,55.4690001806,55.471979777,41.1904996236,41.0629730225,41.197681427,1.0,0.0,99.9981231689,1.0,0.0,0.1875,90.0830001831,100.0,11.2528787454,48.5910005569,1.7339998881,5.74796231588,39.453499794,224.0,70.8166662852,528.416666667,0.60307752826,48.5880006154,0.625978095645,62.5978097916,2.0,1.0,1.0,876.369333903,876.369333903,0.0,0.603539665577,0.0,1.0,17.0117189089,89.1710001628,7.76250012716,2740.90696208,89.1799996694,88.9100799561,81.4174995422,80.950764974,,1410.99995931,55.2814998627,55.3080215454,41.2244993846,41.929590861,41.197681427,1.0,0.0,99.9981155396,1.0,0.0,-0.00899950663249,100.0,11.1234594981,47.9555002848,0.707499504089,5.88825917244,40.5169998805,224.0,68.5999997457,498.533337911,0.603539665577,47.9555002848,0.590106266567,59.0106274287,2.0,1.0,1.0,826.148773193,826.148773193,1026.95000203,0.607335053145,2.0,0.0,2905.48368327,0.0,25.8725148837,1.56894070903,14.5260416667,2905.48368327,0.0343288652182,58.0499998728,58.0499998728,63.8390585581,2.0,56.3347040812,42.3637568156,41.2580283483,1.0,2289.46803004,503.166483704,0.0,0.0,0.0,5.99051856995,1.0,0.0,33.0258321762,75.4014809926,1.0,88.6428553263,0.0,1.0,1.0,0.0,30.4233326912,1.0,83.6011892955,0.0,1.0,0.0375246221492,63.4491640727,83.5236651103,63.4491640727,2.0,0.0,70.1895201626,0.0566000007093,15.4258603264,0.89456002066,890.935346581,1.0,0.0,4231.58474646,0.00423158474646,272.541698464,0.733378535661,0.161177834401,0.733378535661,0.0,0.0,1240.09751383,272.541698464,1240.09751383,0.0,0.0,0.00124009751383,0.733391275009,1.0,21.0989607694,2.0,2.0,2.0,0.0,48.6633405685,91.33801651,75.4014809926,0.754014809926,1.0,10.5,2792.63451375,85.615380489,1512.6392123,0.894556370062,1512.6392123,1.0,0.0,0.0,0.0,29.1908330917,1.0,63.4444452922,1.0,0.0,37.9416675568,28.8591666222,1.0,63.2361116409,0.0,1.0,58.0499998728,0.0,1259.33996582,0.000110959850429,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.18017627485,139022.0,1601.2542335,49.0905593933,867.324360037,0.51292504179,867.324360037,0.180153074113,1.0,1.0,1.0,0.0,1690.93783569,1690.93783569,1690.93783569,0.0,0.0,1240.09751383,1690.93783569
2016-06-26T17:00:00.000Z,0.0,0.0380868527903,0.776204403785,0.513183394153,52.9299999873,0.054339433236,92.2183322906,0.0,45.7824996312,1.0,85.8333358765,0.0,0.0,0.0,51.2999992371,46.4358329773,1.0,85.5,0.0,0.0,92.2183322906,85.6832580566,2.0,0.0,134.378249804,81.4482498169,47.9817708333,0.605013712413,1026.80000305,0.0,0.60420429952,0.0,1.0,17.0020499229,89.9525000254,8.33550008138,2932.49951172,89.7694994609,89.6964518229,81.4339993795,81.3511276245,,1447.99965413,55.6730003357,55.6694539388,41.1859998703,41.0381622314,41.197681427,1.0,0.0,99.9981231689,1.0,0.0,0.183000564575,90.0859991709,100.0,11.2597644329,48.5834995906,1.76849937439,5.74228556951,39.4175004959,224.0,70.8583335876,527.983342489,0.60420429952,48.5834995906,0.62422433399,62.4224335353,2.0,1.0,1.0,873.914067586,873.914067586,0.0,0.601482054761,0.0,1.0,17.0093018214,89.2055009206,7.75500043233,2748.03106689,89.2175006866,88.9362742106,81.4625002543,80.9941380819,,1387.74992879,55.4930003484,55.5133005778,41.1659994125,41.8581008911,41.197681427,1.0,0.0,99.9981155396,1.0,0.0,-0.0119997660319,100.0,11.1277329127,48.0515012741,0.723999023438,5.88156874975,40.4420003891,224.0,68.3583335876,498.158332825,0.601482054761,48.0515012741,0.591589086623,59.158908844,2.0,1.0,1.0,828.224721273,828.224721273,1026.80000305,0.605021569363,2.0,0.0,2869.89447021,0.0,24.8538007736,1.92270843188,13.1536458333,2869.89447021,0.0322770705869,54.7858336767,54.7858336767,62.2180182139,2.0,56.5535914103,42.3491083781,41.2543907166,1.0,2286.41413008,499.56876959,0.0,0.0,0.0,5.48853492737,1.0,0.0,33.6108322144,75.9454644521,1.0,89.2142842611,0.0,1.0,1.0,0.0,31.0283323924,1.0,84.1547603607,0.0,1.0,0.0380883751686,64.6391639709,83.4997316996,64.6391639709,2.0,0.0,70.095895019,0.0566000007093,15.3155631639,0.889152888262,911.211803961,1.0,0.0,4225.9402752,0.0042259402752,270.59298537,0.729718749748,0.15943948787,0.729718749748,0.0,0.0,1238.44335938,270.59298537,1238.44335938,0.0,0.0,0.00123844335937,0.729723110795,1.0,20.7997996297,2.0,2.0,2.0,0.0,45.1158097585,93.6975307465,75.9454644521,0.759454644521,1.0,9.91666666667,2785.98289967,85.4114581829,1509.03634474,0.889158237618,1509.03634474,1.0,0.0,0.0,0.0,27.5150001844,1.0,62.0972245534,1.0,0.0,37.1250006358,27.2708334923,1.0,61.8750006358,0.0,1.0,54.7858336767,0.0,1260.2199707,0.000110166471234,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.179315088276,139022.0,1607.95848352,49.2960953894,870.955738014,0.51318675773,870.955738014,0.179302745186,1.0,1.0,1.0,0.0,1697.1516215,1697.1516215,1697.1516215,0.0,0.0,1238.44335938,1697.1516215
2016-06-26T18:00:00.000Z,0.0,0.0377326502154,0.776012264882,0.513472555794,52.8969990412,0.0538014307154,91.5366681417,0.0,45.3575003942,1.0,85.5833346049,0.0,0.0,0.0,51.174999555,46.1791667938,1.0,85.2916666667,0.0,0.0,91.5366681417,85.6667410533,2.0,0.0,134.246999741,81.3500006994,48.0,0.601480876324,1023.69167582,0.0,0.597229878448,0.0,1.0,16.9742506345,89.8669993083,8.35199864705,2919.16617839,89.6854991913,89.6220652262,81.3335005442,81.2577896118,,1465.33298747,55.660999616,55.6656366984,41.2159996033,41.0858840942,41.197681427,1.0,0.0,99.9981231689,1.0,0.0,0.181500116984,89.9914995829,100.0,11.2242612044,48.469499588,1.74449952443,5.74998962879,39.4715000788,224.0,70.7749996185,526.550003052,0.597229878448,48.469499588,0.629878783453,62.9878778458,2.0,1.0,1.0,881.830296834,881.830296834,0.0,0.599923096559,0.0,1.0,17.0008408229,89.1230017344,7.75650024414,2749.9058431,89.1230010986,88.8366012573,81.3665008545,80.8984629313,,1391.99993896,55.4735002518,55.5069300334,41.1839993795,41.9417215983,41.197681427,1.0,0.0,99.9981155396,1.0,0.0,6.35782877604e-07,100.0,11.1146090825,47.9390017192,0.690999984741,5.88623174032,40.4929993947,224.0,68.5916665395,497.141665141,0.599923096559,47.9390017192,0.591916038876,59.1916039785,2.0,1.0,1.0,828.682454427,828.682454427,1023.69167582,0.601552391686,2.0,0.0,2882.14644368,0.0,24.6786016984,1.9641507864,12.6744791667,2882.14644368,0.0322056139686,54.8133341471,54.8133341471,62.2172002792,2.0,56.5370899547,42.3625460538,41.2905826569,1.0,2278.69235125,522.455516442,0.0,0.0,0.0,6.01350720723,1.0,0.0,33.3816665014,75.319993337,1.0,89.0595226288,0.0,1.0,1.0,0.0,30.8374994596,1.0,84.0297590892,0.0,1.0,0.037742501909,64.2191654841,83.3369928996,64.2191654841,2.0,0.0,69.8591640652,0.0566000007093,16.0172151453,0.891548951691,902.140015341,1.0,0.0,4211.66824297,0.00421166824297,282.989663331,0.725203013196,0.166273571146,0.725203013196,0.0,0.0,1234.26083374,282.989663331,1234.26083374,0.0,0.0,0.00123426083374,0.725290944179,1.0,20.393416209,2.0,2.0,2.0,0.0,45.6404679038,92.6585783525,75.319993337,0.75319993337,1.0,10.5,2798.42906509,85.7930273367,1515.77784914,0.89061131447,1515.77784914,1.0,0.0,0.0,0.0,27.5683333079,1.0,62.0416679382,1.0,0.0,37.091668129,27.2450000445,1.0,61.8194465637,0.0,1.0,54.8133341471,0.0,1268.08996582,0.0001152135284,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.186696001324,139022.0,1613.49227116,49.4657478562,873.953131383,0.51350041008,873.953131383,0.186577974057,1.0,1.0,1.0,0.0,1701.95215861,1701.95215861,1701.95215861,0.0,0.0,1234.26083374,1701.95215861
2016-06-26T19:00:00.000Z,0.0,0.0375723321371,0.776554088909,0.512985893184,52.9450003306,0.0531139972861,89.8658320109,0.0,44.5491663615,1.0,85.0,0.0,0.0,0.0,50.9000015259,45.2958332698,1.0,84.8333358765,0.0,0.0,89.8658320109,85.5803877513,2.0,0.0,134.166749954,81.2217496236,47.6953125,0.606375518366,1026.08333842,0.0,0.603484382102,0.0,1.0,16.9549121857,89.8084996541,8.42400105794,2897.91617839,89.6344998678,89.5514933268,81.2104988098,81.1301778158,,1472.99965413,55.4285004934,55.4305750529,41.2310009003,41.1113357544,41.197681427,1.0,0.0,99.9981231689,1.0,0.0,0.173999786377,89.942000707,100.0,11.2030978203,48.4034989675,1.75200112661,5.75181432565,39.4789997737,224.0,70.5916652679,525.658340454,0.603484382102,48.4034989675,0.622288760231,62.2288764318,2.0,1.0,1.0,871.204264323,871.204264323,0.0,0.60290526628,0.0,1.0,16.981502533,89.0675004323,7.83149973551,2738.2822876,89.0645001729,88.7784576416,81.2330004374,80.7689819336,,1415.99997965,55.2589998245,55.2806040446,41.1854998271,41.926399231,41.197681427,1.0,0.0,99.9981155396,1.0,0.0,0.00300025939941,100.0,11.0964873632,47.8790003459,0.692499796549,5.88501532873,40.4930000305,224.0,68.5833339691,500.424997965,0.60290526628,47.8790003459,0.592939449492,59.2939456304,2.0,1.0,1.0,830.115229289,830.115229289,1026.08333842,0.60636899354,2.0,0.0,2918.31913249,0.0,25.5268220901,1.85418663422,13.7057291667,2918.31913249,0.0340147721528,57.5450003942,57.5450003942,63.4291699727,2.0,56.3182576497,42.3994191488,41.3022727966,1.0,2283.88324875,514.604071689,0.0,0.0,0.0,6.34271558126,1.0,0.0,33.0958321889,74.8677832286,1.0,88.8035685221,0.0,1.0,1.0,0.0,30.4824992816,1.0,83.5952370962,0.0,1.0,0.0375763819339,63.5783319473,83.241853714,63.5783319473,2.0,0.0,70.0183043544,0.0566000007093,15.7765089495,0.895782987096,886.384625347,1.0,0.0,4221.26249036,0.00422126249036,278.736903742,0.731061942155,0.164722716144,0.731061942155,0.0,0.0,1237.07249959,278.736903742,1237.07249959,0.0,0.0,0.00123707249959,0.73108497262,1.0,20.8855260156,2.0,2.0,2.0,0.0,48.5401941935,90.8019110362,74.8677832286,0.748677832286,1.0,11.0833333333,2798.48732044,85.7948133039,1515.80940334,0.895784658298,1515.80940334,1.0,0.0,0.0,0.0,29.1333335241,1.0,63.1944462458,1.0,0.0,37.8166678747,28.4116667112,1.0,63.0277802149,0.0,1.0,57.5450003942,0.0,1261.59997559,0.000113482103189,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.183886511806,139022.0,1602.63134686,49.1327783388,868.070277793,0.512995918524,868.070277793,0.183872185357,1.0,1.0,1.0,0.0,1692.15825399,1692.15825399,1692.15825399,0.0,0.0,1237.07249959,1692.15825399
2016-06-26T20:00:00.000Z,0.0,0.0377644473917,0.776184296147,0.51328310191,53.095749855,0.053923644432,91.5750001272,0.0,45.4308334986,1.0,85.5277786255,0.0,0.0,0.0,51.2333335876,46.1441663106,1.0,85.3888899485,0.0,0.0,91.5750001272,85.7472101847,2.0,0.0,134.727749507,81.6319996516,46.3125,0.610460390046,1036.83333333,0.0,0.608455053879,0.0,1.0,17.0830287933,90.2030003866,8.4015007019,2917.91617839,90.0244998932,89.9412282308,81.6229991913,81.5358835856,,1492.33300781,55.2785002391,55.2815144857,41.1965001424,41.0286127726,41.197681427,1.0,0.0,99.9981231689,1.0,0.0,0.178500493368,90.339501063,100.0,11.3318225543,48.8279997508,1.72200043996,5.75120611986,39.4744997025,224.0,71.308333079,532.26667277,0.608455053879,48.8279997508,0.624989863804,62.4989865621,2.0,1.0,1.0,874.985809326,874.985809326,0.0,0.608298124616,0.0,1.0,17.0926982562,89.3809992472,7.76549911499,2797.52486165,89.4064992269,89.130510966,81.6410001119,81.1695429484,,1434.49993896,55.1014998754,55.1225026449,41.2140000661,41.8887379964,41.197681427,1.0,0.0,99.9981155396,1.0,0.0,-0.0254999796549,100.0,11.1981541316,48.1924991608,0.687999725342,5.89454408487,40.5260003408,224.0,68.883333842,504.566665649,0.608298124616,48.1924991608,0.59243888855,59.2438879013,2.0,1.0,1.0,829.41444397,829.41444397,1036.83333333,0.610521893755,2.0,0.0,2949.24102783,0.0,27.0223929665,2.41009679437,15.5729166667,2949.24102783,0.0368082805332,62.4758338928,62.4758338928,65.1036001841,2.0,56.1733779907,42.3440144857,41.3249635696,1.0,2317.02718129,512.291911537,0.0,0.0,0.0,6.24907112122,1.0,0.0,33.4191659292,75.3739280701,1.0,88.9107119242,0.0,1.0,1.0,0.0,30.7216660182,1.0,83.8809496562,0.0,1.0,0.0377664440453,64.140832901,83.7156581879,64.140832901,2.0,0.0,71.0344166963,0.0566000007093,15.7056237441,0.900791001466,868.191706643,1.0,0.0,4282.5218561,0.0042825218561,277.48451497,0.738925953748,0.163375635981,0.738925953748,0.0,0.0,1255.02501424,277.48451497,1255.02501424,0.0,0.0,0.00125502501424,0.739020268122,1.0,21.6898573723,2.0,2.0,2.0,0.0,55.6021832553,88.5627198653,75.3739280701,0.753739280701,1.0,11.0833333333,2827.36127338,86.680018459,1531.44907019,0.901677219151,1531.44907019,1.0,0.0,0.0,0.0,31.6841669083,1.0,64.9444465637,1.0,0.0,38.8083337148,30.7916666667,1.0,64.6805556615,0.0,1.0,62.4758338928,0.0,1294.0,0.000112972218383,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.181190821406,139022.0,1609.53929827,49.3445593239,871.811991264,0.513300133323,871.811991264,0.181071542488,1.0,1.0,1.0,0.0,1698.44489543,1698.44489543,1698.44489543,0.0,0.0,1255.02501424,1698.44489543
2016-06-26T21:00:00.000Z,0.0,0.0379378054451,0.776644133629,0.512980132439,53.0109996796,0.0539324162598,91.1949996948,0.0,45.2383330663,1.0,85.2777773539,0.0,0.0,0.0,51.0833333333,45.9566669464,1.0,85.1388893127,0.0,0.0,91.1949996948,85.6858304342,2.0,0.0,134.416500092,81.405500412,42.9635416667,0.597847728149,1011.19167074,0.0,0.600591594128,0.0,1.0,17.0044665337,89.9794998169,8.39699935913,2914.58284505,89.7845001221,89.725692749,81.3875007629,81.2997004191,,1496.33300781,55.2964998881,55.2942530314,41.234000206,41.0973332723,41.197681427,1.0,0.0,99.9981231689,1.0,0.0,0.194999694824,90.0874996185,100.0,11.2502193451,48.5504999161,1.73400084178,5.7542472283,39.4999993642,224.0,70.7333335876,526.341669718,0.600591594128,48.5504999161,0.626051457723,62.6051460902,2.0,1.0,1.0,876.472040812,876.472040812,0.0,0.583726813324,0.0,1.0,16.9754590988,89.2099997203,7.84049987793,2779.90209961,89.263999939,88.9733378092,81.423500061,80.9558664958,,1426.49992879,55.1119998296,55.1314188639,41.1284996668,41.9021479289,41.197681427,1.0,0.0,99.8412144979,1.0,0.0,-0.0540002187093,100.0,11.0821316242,48.1355002721,0.612999598185,5.89332771301,40.5155000687,224.0,67.5583337148,484.850001017,0.583726813324,48.1355002721,0.593575424921,59.3575426737,2.0,1.0,1.0,831.005594889,831.005594889,1011.19167074,0.597921676373,2.0,0.0,2940.4895223,0.0,26.3619629542,2.10681658983,15.234375,2940.4895223,0.0357130339758,60.3958339691,60.3958339691,64.4074611664,2.0,56.1898345947,42.3822250366,41.3328196208,1.0,2265.19513132,564.623828825,0.0,0.0,0.0,6.45293871562,1.0,0.0,33.4016656876,74.9345620473,1.0,89.0535691579,0.0,1.0,1.0,0.0,30.7658325831,1.0,83.9583320618,0.0,1.0,0.0379489238528,64.1674979528,83.4947452545,64.1674979528,2.0,0.0,69.445372137,0.0566000007093,17.3099930192,0.906231662891,848.866487973,1.0,0.0,4186.72156137,0.00418672156137,305.830261524,0.725410725444,0.180816290662,0.725410725444,0.0,0.0,1226.95002238,305.830261524,1226.95002238,0.0,0.0,0.00122695002238,0.725449969371,1.0,20.3347660506,2.0,2.0,2.0,0.0,60.4155193965,86.0733089447,74.9345620473,0.749345620473,1.0,11.0833333333,2829.81896014,86.7553651561,1532.7802839,0.906227016107,1532.7802839,1.0,0.0,0.0,0.0,30.532500267,1.0,64.1250006358,1.0,0.0,38.3250013987,29.8633332253,1.0,63.8750019073,0.0,1.0,60.3958339691,0.0,1245.0,0.000124512616846,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.199526484478,139022.0,1601.90812404,49.1106060864,867.67854189,0.512998336561,867.67854189,0.199409967634,1.0,1.0,1.0,0.0,1691.38665771,1691.38665771,1691.38665771,0.0,0.0,1226.95002238,1691.38665771
2016-06-26T22:00:00.000Z,0.0,0.0368894060453,0.775809057868,0.513473693201,52.6172510783,0.0524301959427,89.3166662852,0.0,44.3249998093,1.0,84.8055566152,0.0,0.0,0.0,50.7749993006,44.9916664759,1.0,84.6249980927,0.0,0.0,89.3166662852,84.9480565389,2.0,0.0,133.17150116,80.5542500814,41.2421875,0.586590094676,999.291676839,0.0,0.587268552781,0.0,1.0,16.7409815788,89.1559995015,8.43300120036,2897.08284505,88.9745006561,88.8864339193,80.5414994558,80.4470062256,,1534.99964396,55.0114997228,54.997408549,41.2295001348,41.0795211792,41.197681427,1.0,0.0,99.9981231689,1.0,0.0,0.181498845418,89.2475001017,100.0,10.983896176,47.7450005213,1.70850086212,5.75708560149,39.5209992727,224.0,69.75,517.291671753,0.587268552781,47.7450005213,0.629326444353,62.9326442083,2.0,1.0,1.0,881.057022095,881.057022095,0.0,0.580609075783,0.0,1.0,16.7180172602,88.3534997304,7.82700030009,2755.9050293,88.3940010071,88.1075795492,80.567000707,80.1094462077,,1462.24996948,54.8314997355,54.8343378703,41.2004995346,41.9066162109,41.197681427,1.0,0.0,99.8313299815,1.0,0.0,-0.040501276652,100.0,10.8184046745,47.1935014725,0.63099861145,5.89961274465,40.5695009232,224.0,66.7000001272,482.000002543,0.580609075783,47.1935014725,0.593021948678,59.3021949132,2.0,1.0,1.0,830.230728149,830.230728149,999.291676839,0.58656558975,2.0,0.0,3020.41947428,0.0,26.5159082413,2.16028027733,15.2578125,3020.41947428,0.0367287947265,62.5624990463,62.5624990463,64.8451541265,2.0,55.8754043579,42.3433787028,41.3786636988,1.0,2241.27757877,623.103400286,0.0,0.0,0.0,6.63044548035,1.0,0.0,32.7591667175,73.9110539754,1.0,88.386903127,0.0,1.0,1.0,0.0,30.0808327993,1.0,83.2023779551,0.0,1.0,0.0368902199673,62.8433326085,82.7133731842,62.8433326085,2.0,0.0,68.7121181605,0.0566000007093,19.1028344156,0.910739712002,833.246724907,1.0,0.0,4142.51515655,0.00414251515655,337.505904174,0.712622211906,0.198117951817,0.712622211906,0.0,0.0,1213.99500529,337.505904174,1213.99500529,0.0,0.0,0.00121399500529,0.712603628635,1.0,19.2017767075,2.0,2.0,2.0,0.0,63.2271445592,83.943063736,73.9110539754,0.739110539754,1.0,9.91666666667,2864.38097905,87.8149525761,1551.50090946,0.910740163723,1551.50090946,1.0,0.0,0.0,0.0,31.6058333715,1.0,64.8194459279,1.0,0.0,38.7500006358,30.9566663106,1.0,64.583334287,0.0,1.0,62.5624990463,0.0,1236.17004395,0.00013740871528,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.217535099152,139022.0,1614.94684178,49.510341453,874.741004108,0.513478116859,874.741004108,0.217556894169,1.0,1.0,1.0,0.0,1703.56043498,1703.56043498,1703.56043498,0.0,0.0,1213.99500529,1703.56043498
2016-06-26T23:00:00.000Z,0.0,0.0369894735297,0.775957151028,0.513396571217,52.6307503382,0.0526272363414,89.5366681417,0.0,44.2850004832,1.0,84.8333358765,0.0,0.0,0.0,50.7999992371,45.2516663869,1.0,84.6666641235,0.0,0.0,89.5366681417,85.090177536,2.0,0.0,133.210500399,80.579750061,41.4479166667,0.589536576448,1003.10831706,0.0,0.588740996968,0.0,1.0,16.7506510417,89.1830005646,8.43600082397,2898.33284505,89.004500707,88.9150441488,80.568499883,80.4666875203,,1525.6663208,55.032500267,55.0088729858,41.1950000127,41.0413360596,41.197681427,1.0,0.0,99.9981231689,1.0,0.0,0.178499857585,89.2699991862,100.0,10.9980257352,47.8095006943,1.70099957784,5.75262530645,39.4940004349,224.0,69.7749989827,517.483332316,0.588740996968,47.8095006943,0.627949691046,62.7949692408,2.0,1.0,1.0,879.129567464,879.129567464,0.0,0.583440368077,0.0,1.0,16.7361469269,88.382001241,7.82099914551,2758.52972412,88.4119993846,88.135055542,80.5910002391,80.137512207,,1459.99996948,54.8540000916,54.8445409139,41.1704998016,41.8561884562,41.197681427,1.0,0.0,99.9981155396,1.0,0.0,-0.0284983317057,100.0,10.844441096,47.2399997711,0.645999908447,5.89170583089,40.5244998932,224.0,67.0833333333,485.624997457,0.583440368077,47.2414995829,0.594525698707,59.4629592896,2.0,1.0,1.0,832.33597819,832.33597819,1003.10831706,0.589535471712,2.0,0.0,3001.74971517,0.0,25.5630470912,1.94211975733,14.1953125,2997.6656901,0.035401418273,60.2299998601,60.2299998601,63.7755498886,2.0,55.8912200928,42.2873280843,41.4171584447,1.0,2244.6345775,617.322437677,0.0,0.0,0.0,6.48302904765,1.0,0.0,32.7849988937,74.0854708354,1.0,88.357140859,0.0,1.0,1.0,0.0,30.1533327103,1.0,83.28571256,0.0,1.0,0.0369929146275,62.938331604,82.8463910421,62.938331604,2.0,0.0,68.8150355751,0.0566000007093,18.9256041655,0.911060567757,832.093109937,1.0,0.0,4148.71984011,0.00414871984011,334.374627709,0.714545396967,0.196515241593,0.714545396967,0.0,0.0,1215.81333415,334.374627709,1215.81333415,0.0,0.0,0.00121581333415,0.714524606864,1.0,19.370984628,2.0,2.0,2.0,0.0,64.1220146815,83.8004213969,74.0854708354,0.740854708354,1.0,10.5,2861.95701518,87.7406397406,1550.18796186,0.91106063856,1550.18796186,1.0,0.0,0.0,0.0,30.3933332761,1.0,63.8055559794,1.0,0.0,38.150001208,29.8366664251,1.0,63.5833349228,0.0,1.0,60.2299998601,0.0,1248.26000977,0.000136133879282,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.215699409321,139022.0,1612.78455326,49.4440509471,873.569793772,0.513405518379,873.569793772,0.215687799767,1.0,1.0,1.0,0.0,1701.52007039,1701.52007039,1701.52007039,0.0,0.0,1215.81333415,1701.52007039
2016-06-27T00:00:00.000Z,0.0,0.0347869124456,0.781160901908,0.524050925829,52.587249438,0.0510007479504,89.2149995168,0.0,44.1300001144,1.0,84.7638912201,0.0,0.0,0.0,50.7499993642,45.0850000381,1.0,84.583331426,0.0,0.0,89.2149995168,84.8849074046,2.0,0.0,132.929999669,80.3427502314,41.2994791667,0.570291024032,1014.49167379,0.0,0.574602555304,0.0,1.0,16.7252693176,88.9969997406,8.50050099691,2892.49951172,88.8275000254,88.7147725423,80.3269990285,80.2285995483,,1645.99962362,54.810500145,54.7910130819,41.3900000254,41.1692403158,41.197681427,1.0,0.0,99.9981231689,1.0,0.0,0.169499715169,89.0959993998,100.0,10.9406109651,47.4375,1.65000025431,5.78465843201,39.7399997711,224.0,70.0916665395,521.266665141,0.574602555304,47.4375,0.650927708944,65.0927715302,2.0,1.0,1.0,911.298792521,911.298792521,0.0,0.581837568033,0.0,1.0,16.7083482742,88.2214991252,7.8464978536,2777.65234375,88.2049992879,87.9325129191,80.3585014343,79.9072545369,,1549.49994914,54.6244996389,54.6239598592,41.3940010071,41.9557647705,41.197681427,1.0,0.0,99.9981155396,1.0,0.0,0.0164998372396,100.0,10.7910971642,46.8109982808,0.686501185099,5.91725114981,40.707499822,224.0,68.1666666667,493.225001017,0.581837568033,46.8109982808,0.605505541847,60.5505536397,2.0,1.0,1.0,847.707758586,847.707758586,1014.49167379,0.575900451781,2.0,0.0,3212.36812337,0.0,27.4850193659,2.05522298813,15.0234375,3212.36812337,0.0411221949169,76.0716670354,76.0716670354,66.9476044973,2.0,55.6495539347,42.3242696126,41.4861841202,1.0,2292.3542012,704.575355295,0.0,0.0,0.0,6.73271052043,1.0,0.0,32.3033326467,73.5942885081,1.0,87.9821421305,0.0,1.0,1.0,0.0,29.5791659355,1.0,82.7440458934,0.0,1.0,0.0353667702874,61.8824977875,82.657942454,61.8824977875,2.0,0.0,70.2780031492,0.0566000007093,21.6005663576,0.912481217035,827.229682356,1.0,0.0,4236.91920743,0.00423691920743,381.635443232,0.697992933198,0.214534306541,0.697992933198,0.0,0.0,1241.66081746,381.635443232,1241.66081746,0.0,0.0,0.00124166081746,0.703390151262,1.0,17.638524116,2.0,2.0,2.0,0.0,64.6734234492,83.1169865926,73.5942885081,0.735942885081,1.0,11.6666666667,2996.9295565,91.8785695068,1623.2962607,0.912527239739,1623.2962607,1.0,0.0,0.0,0.0,38.3666666349,1.0,67.8472235998,1.0,0.0,40.5500014623,37.7050000827,1.0,67.5833349228,0.0,1.0,76.0716670354,0.0,1588.41003418,0.000155375166216,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.235099071237,139022.0,1739.55064672,53.3303909859,942.233044481,0.529671225203,942.233044481,0.229133247805,1.0,1.0,1.0,0.0,1778.90170288,1778.90170288,1778.90170288,0.0,0.0,1241.66081746,1778.90170288
2016-06-27T01:00:00.000Z,0.0,0.0382787187392,0.806755509819,0.595651710729,55.2842493057,0.0537256661594,127.622497559,0.0,63.0291665395,1.0,94.9861100515,0.0,0.0,0.0,56.9249992371,64.5375000636,1.0,94.8749980927,0.0,0.0,127.622497559,95.4965559642,2.0,0.0,136.480500221,81.1962509155,41.5078125,0.584726657111,1388.92500814,0.0,0.594081366155,0.0,1.0,17.5423151652,91.4479993184,8.71199798584,3307.08266195,91.2335001628,91.1632486979,81.1820011139,81.0666885376,,2370.33277384,53.9750003815,53.9425125122,41.6780004501,41.6521962484,41.197681427,1.0,0.0,99.9981231689,1.0,0.0,0.21449915568,91.1179993947,100.0,11.7126483917,49.5554997126,1.61850039164,5.82966697216,40.0595000585,224.0,89.6750005086,715.150004069,0.594081366155,49.5554997126,0.858494622367,85.8494618734,2.0,1.0,1.0,1201.89247131,1201.89247131,0.0,0.600624898756,0.0,1.0,17.4734222094,90.5945008596,9.00199890137,3120.35941569,90.494000117,90.2448094686,81.2105007172,80.7517573039,,2131.4998881,53.7890001933,53.7773234049,41.1479994456,41.636622111,41.197681427,1.0,0.0,99.9981155396,1.0,0.0,0.100500742594,100.0,11.566713651,49.3460006714,0.48249912262,5.90670863787,40.665500323,224.0,86.5000006358,673.775004069,0.600624898756,49.3460006714,0.798393264044,79.8393252691,2.0,1.0,1.0,1117.75056966,1117.75056966,1388.92500814,0.584382932825,2.0,0.0,4694.86490885,0.0,36.9828907649,2.79801269372,17.84375,4694.86490885,0.0753186049231,186.956666311,186.956666311,90.089960734,2.0,54.6038004557,42.3567479451,41.580353419,1.0,3312.87515004,701.280919871,0.0,0.0,0.0,8.41614723206,1.0,0.0,46.4866654078,72.7658538818,1.0,97.4642848969,0.0,1.0,1.0,0.0,44.4383322398,1.0,94.9107119242,0.0,1.0,0.0383310857655,90.9249973297,94.5161660512,90.9249973297,2.0,0.0,101.564692797,0.0566000007093,21.499566982,0.915451880115,817.147140196,1.0,0.0,6123.13068707,0.00612313068707,379.851001988,0.755440768247,0.159914326037,0.755440768247,0.0,0.0,1794.42917887,379.851001988,1794.42917887,0.0,0.0,0.00179442917887,0.751734783252,1.0,20.3608178993,2.0,2.0,2.0,0.0,66.4762738546,81.6662794749,72.7658538818,0.727658538818,1.0,10.5,4014.15606991,123.064259779,2174.28018086,0.915355094284,2174.28018086,1.0,0.0,0.0,0.0,94.201666832,1.0,90.3888880412,1.0,0.0,54.1000010173,92.7549997965,1.0,90.1666673024,0.0,1.0,186.956666311,0.0,2084.59008789,0.000154648666988,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.17470195669,139022.0,2648.73837381,81.2038748977,1434.69741838,0.603996486849,1434.69741838,0.178796996423,1.0,1.0,1.0,0.0,2375.34066772,2375.34066772,2375.34066772,0.0,0.0,1794.42917887,2375.34066772
2016-06-27T02:00:00.000Z,0.0,0.037888432418,0.809406750224,0.598137865235,55.3974987666,0.0542632510329,128.614167531,0.0,63.8275016149,1.0,95.3750006358,0.0,0.0,0.0,57.1249996821,64.7866665522,1.0,95.208331426,0.0,0.0,128.614167531,96.0573603312,2.0,0.0,136.440748851,81.0432500839,42.0104166667,0.588520996836,1401.51663208,0.0,0.593739647003,0.0,1.0,17.5108903249,91.4074999491,8.63999938965,3330.41603597,91.1899992625,91.1091995239,81.0275001526,80.909228007,,2360.33277384,54.2329991659,54.196685791,41.7814995448,41.7979151408,41.197681427,1.0,0.0,99.9981231689,1.0,0.0,0.217500686646,91.0985012054,100.0,11.673519214,49.4084997177,1.65299956004,5.83737119039,40.1284999847,224.0,90.5416666667,720.533330282,0.593739647003,49.4084997177,0.866250646682,86.6250648499,2.0,1.0,1.0,1212.75090535,1212.75090535,0.0,0.598993061841,0.0,1.0,17.466170152,90.5734990438,9.1759991116,3122.60904948,90.501499176,90.2454503377,81.0590000153,80.596127828,,2115.74991862,54.0455004374,54.032333374,41.1420001984,41.6953430176,41.197681427,1.0,0.0,99.9981155396,1.0,0.0,0.0719998677572,100.0,11.5537847678,49.3594989777,0.470499992371,5.91238542398,40.671500206,224.0,86.866666158,680.983329773,0.598993061841,49.3594989777,0.810029093424,81.0029083888,2.0,1.0,1.0,1134.04073079,1134.04073079,1401.51663208,0.590688276876,2.0,0.0,4666.27687581,0.0,37.8224993619,3.24211644133,18.765625,4666.27687581,0.0735235812066,182.398335775,182.398335775,90.1389726003,2.0,54.849899292,42.5191548665,41.6177288691,1.0,3328.25089124,692.517356127,0.0,0.0,0.0,8.57014719645,1.0,0.0,46.2091652552,72.4573529561,1.0,97.2976195017,0.0,1.0,1.0,0.0,44.0191655159,1.0,94.6726163228,0.0,1.0,0.0380838230087,90.2283325195,94.6367708842,90.2283325195,2.0,0.0,102.036075617,0.0566000007093,21.2308974369,0.916381862038,814.007408464,1.0,0.0,6151.54940753,0.00615154940753,375.104190297,0.757008953724,0.157512716537,0.757008953724,0.0,0.0,1802.75749715,375.104190297,1802.75749715,0.0,0.0,0.00180275749715,0.757491091887,1.0,20.1677937383,2.0,2.0,2.0,0.0,66.6010575728,81.2077761563,72.4573529561,0.724573529561,1.0,10.5,3987.95749657,122.261075254,2160.08964174,0.907058881865,2160.08964174,1.0,0.0,0.0,0.0,92.3233340581,1.0,89.9166679382,1.0,0.0,53.7916669846,90.0749998093,1.0,89.6527786255,0.0,1.0,182.398335775,0.0,2059.80004883,0.000152716098437,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.173652140656,139022.0,2670.41024931,81.8682818791,1446.43605748,0.607383437999,1446.43605748,0.174228728603,1.0,1.0,1.0,0.0,2381.42163086,2381.42163086,2381.42163086,0.0,0.0,1802.75749715,2381.42163086
