timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-06-27T03:00:00.000Z,0.0,0.037282622017,0.797240111366,0.584264404441,54.9752496084,0.0513907555463,119.752500534,0.0,59.2358344396,1.0,93.1111094157,0.0,0.0,0.0,55.758333842,60.5166664124,1.0,92.9305559794,0.0,0.0,119.752500534,93.5470943451,2.0,0.0,135.568499883,80.5932502747,41.5364583333,0.579200334615,1347.21664937,0.0,0.596065695253,0.0,1.0,17.3694782257,90.8734995524,8.59200032552,3218.74943034,90.6665000916,90.5694071452,80.5834999084,80.4781239827,,2267.33283488,53.9420003891,53.9113032023,41.4169998169,41.402130127,41.197681427,1.0,0.0,99.9981231689,1.0,0.0,0.206999460856,90.7700004578,100.0,11.5659650962,49.2495002747,1.54350026449,5.8035132885,39.8734995524,224.0,88.4833323161,704.249994914,0.596065695253,49.2495002747,0.840858237857,84.0858236949,2.0,1.0,1.0,1177.201533,1177.201533,0.0,0.591102797682,0.0,1.0,17.2594911257,89.8760007222,8.99459915161,3028.87086995,89.8039995829,89.5438995361,80.6030006409,80.1483535767,,2079.49987793,53.7575003306,53.7460835775,41.2170000076,41.7164026896,41.197681427,1.0,0.0,99.9981155396,1.0,0.0,0.0720011393229,100.0,11.3402125835,48.5869995753,0.48699982961,5.91927862167,40.730000178,224.0,83.1500002543,642.966662089,0.591102797682,48.5869995753,0.774768662226,77.4768654505,2.0,1.0,1.0,1084.67612712,1084.67612712,1347.21664937,0.578669769321,2.0,0.0,4531.5043335,0.0,37.8800668716,3.45397180319,18.6614583333,4531.5043335,0.0727100411123,173.09583346,173.09583346,88.5046443939,2.0,54.6019058228,42.2210947673,41.6475381851,1.0,3187.94431125,752.405718571,0.0,0.0,0.0,8.32661819458,1.0,0.0,44.4508326848,72.2568817139,1.0,96.7916660309,0.0,1.0,1.0,0.0,42.2683324814,1.0,93.1130930583,0.0,1.0,0.0372153503646,86.7191645304,92.6107584635,86.7191645304,2.0,0.0,97.7346172018,0.0566000007093,23.0669289377,0.91754469971,810.11046997,1.0,0.0,5892.22314661,0.00589222314661,407.542908986,0.742375007041,0.175212345664,0.742375007041,0.0,0.0,1726.75999959,407.542908986,1726.75999959,0.0,0.0,0.00172675999959,0.739931195974,1.0,20.0579231301,2.0,2.0,2.0,0.0,67.9696350098,80.6260795593,72.2568817139,0.722568817139,1.0,9.91666666667,3940.35002982,120.801546139,2134.30290858,0.917587352705,2134.30290858,1.0,0.0,0.0,0.0,87.1950006485,1.0,88.8611119588,1.0,0.0,53.1500008901,85.816666921,1.0,88.5833333333,0.0,1.0,173.09583346,0.0,2043.73999023,0.000165922867875,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.190948954503,139022.0,2533.68746993,77.6766940717,1372.37973672,0.590018541632,1372.37973672,0.193531476881,1.0,1.0,1.0,0.0,2325.99425252,2325.99425252,2325.99425252,0.0,0.0,1726.75999959,2325.99425252
2016-06-27T04:00:00.000Z,0.0,0.0363180849566,0.785998716906,0.551323201856,53.8907505671,0.0511967301942,104.21333313,0.0,51.6174999873,1.0,88.9583358765,0.0,0.0,0.0,53.2333339055,52.5958337784,1.0,88.7222239176,0.0,0.0,104.21333313,88.9258225759,2.0,0.0,134.073000908,80.1822503408,41.453125,0.574783158907,1176.08331299,0.0,0.580802252353,0.0,1.0,16.9645816485,89.7920004527,8.74574947357,3053.33280436,89.6045004527,89.5050786336,80.1620012919,80.0666936239,,1958.99953206,54.2404998144,54.2024154663,41.3210004171,41.2392298381,41.197681427,1.0,0.0,99.9981231689,1.0,0.0,0.1875,90.3004995982,100.0,11.1793150902,48.2835000356,1.60500049591,5.78526659807,39.7159999212,224.0,79.0083332062,606.783335368,0.580802252353,48.2835000356,0.745597479684,74.5597483317,2.0,1.0,1.0,1043.83647156,1043.83647156,0.0,0.578928308446,0.0,1.0,16.9295306206,88.9685001373,8.41140136719,2865.76633708,88.9370009104,88.6653671265,80.2024993896,79.7548065186,,1822.99996948,54.0694999695,54.0450871785,41.1119998296,41.6972503662,41.197681427,1.0,0.0,99.9981155396,1.0,0.0,0.031499226888,100.0,11.0323508581,47.8250010808,0.525999069214,5.89717972279,40.5860007604,224.0,75.9833323161,569.299997965,0.578928308446,47.8250010808,0.700998153687,70.0998160044,2.0,1.0,1.0,981.397415161,981.397415161,1176.08331299,0.575685644558,2.0,0.0,3883.31311035,0.0,33.6117499669,3.43091102441,17.9036458333,3883.31311035,0.0571483916945,123.721666972,123.721666972,78.6541099548,2.0,54.9561869303,42.1994374593,41.6725317637,1.0,2729.222075,745.144655163,0.0,0.0,0.0,8.16854540507,1.0,0.0,38.4524985949,71.9934558868,1.0,92.4702358246,0.0,1.0,1.0,0.0,35.8591659864,1.0,87.9702351888,0.0,1.0,0.0364345167538,74.3116652171,87.5919259389,74.3116652171,2.0,0.0,83.6713093819,0.0566000007093,22.8443223978,0.919710816648,802.890782016,1.0,0.0,5044.37465417,0.00504437465417,403.609931298,0.722480409822,0.197254895734,0.722480409822,0.0,0.0,1478.29166667,403.609931298,1478.29166667,0.0,0.0,0.00147829166667,0.718964835008,1.0,18.8065560913,2.0,2.0,2.0,0.0,70.4183781942,79.5298856099,71.9934558868,0.719934558868,1.0,9.33333333333,3474.36673016,106.51563178,1881.90159797,0.919735305556,1881.90159797,1.0,0.0,0.0,0.0,62.3316669464,1.0,78.8472220103,1.0,0.0,47.1333341599,61.3900003433,1.0,78.5555559794,0.0,1.0,123.721666972,0.0,2019.27001953,0.000164321635409,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.214469200587,139022.0,2115.78279195,64.8647532906,1146.0203618,0.560090596007,1146.0203618,0.216671649239,1.0,1.0,1.0,0.0,2046.13391113,2046.13391113,2046.13391113,0.0,0.0,1478.29166667,2046.13391113
2016-06-27T05:00:00.000Z,0.0,0.0361418662013,0.816923445061,0.615949654794,55.7882515589,0.0506969020063,128.081668218,0.0,63.4933338165,1.0,95.2500031789,0.0,0.0,0.0,57.0333321889,64.5883340836,1.0,95.0555547078,0.0,0.0,128.081668218,96.2852859497,2.0,0.0,136.519500732,80.7312491735,41.5182291667,0.571372697173,1439.92499797,0.0,0.580197461494,0.0,1.0,17.5604451497,91.414999644,9.24300384521,3299.16605632,91.2230008443,91.0888544718,80.7214991252,80.5987548828,,2496.99944051,54.6830002467,54.6495946248,42.4639997482,42.4564997355,41.6147422791,1.0,0.0,99.9981231689,1.0,0.0,0.191998799642,92.3210010529,100.0,11.6314350764,48.7590010961,1.65449937185,5.92901015282,40.8095003764,224.0,92.3499991099,734.799997965,0.580197461494,48.7590010961,0.902956975301,90.2956975301,2.0,1.0,1.0,1264.13976542,1264.13976542,0.0,0.59154368913,0.0,1.0,17.5338546435,90.699499766,9.11700057983,3097.86222331,90.5929997762,90.3195673625,80.7409992218,80.2899576823,,2254.24991862,54.5030002594,54.4817911784,41.8200000127,42.2883071899,41.6147422791,1.0,0.0,99.9981155396,1.0,0.0,0.106499989827,100.0,11.53307422,48.7729997635,0.491500854492,6.00078050296,41.3284991582,224.0,90.0250002543,705.124989827,0.59154368913,48.7729997635,0.848826566424,84.8826580048,2.0,1.0,1.0,1188.35719299,1188.35719299,1439.92499797,0.571065036826,2.0,0.0,4966.16003418,0.0,35.4744310379,1.94373091062,14.4192708333,4966.16003418,0.0765015753699,197.656665802,197.656665802,91.7442474365,2.0,55.2598546346,43.0146535238,41.6913251877,1.0,3427.9225912,854.148162805,0.0,0.0,0.0,8.71752484639,1.0,0.0,46.3949985504,72.0039742788,1.0,97.5476175944,0.0,1.0,1.0,0.0,44.686665535,1.0,94.8690465291,0.0,1.0,0.0360233481902,91.0816650391,95.0642623901,91.0816650391,2.0,0.0,105.091767465,0.0566000007093,26.1861047669,0.920346652079,800.781977894,1.0,0.0,6335.77091213,0.00633577091213,462.652021886,0.736769895313,0.183583682463,0.736769895313,0.0,0.0,1856.74498494,462.652021886,1856.74498494,0.0,0.0,0.00185674498494,0.734286864599,1.0,16.4726377159,2.0,2.0,2.0,0.0,71.5880940755,79.2046051025,72.0039742788,0.720039742788,1.0,11.0833333333,4282.07075401,131.277872232,2319.39700683,0.920353577777,2319.39700683,1.0,0.0,0.0,0.0,99.685833931,1.0,92.5972232819,1.0,0.0,55.4000002543,97.9708331426,1.0,92.333331426,0.0,1.0,197.656665802,0.0,2062.45996094,0.000188359430643,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.199470819581,139022.0,2890.61193096,88.6191297489,1565.70898654,0.621284697393,1565.70898654,0.202164723262,1.0,1.0,1.0,0.0,2520.11516317,2520.11516317,2520.11516317,0.0,0.0,1856.74498494,2520.11516317
2016-06-27T06:00:00.000Z,0.0,0.036404837009,0.775835077183,0.51393018933,52.3232517242,0.0510005946207,87.1600004832,0.0,43.200000445,1.0,84.1388893127,0.0,0.0,0.0,50.3583339055,43.960000356,1.0,83.930557251,0.0,0.0,87.1600004832,84.3937867483,2.0,0.0,131.803501765,79.4802500407,41.5885416667,0.57149141553,976.416651408,0.0,0.566549738193,0.0,1.0,16.4424455961,88.26050059,8.61600049337,2869.16615804,88.0730012258,88.019841512,79.4570007324,79.3714650472,,1584.99965413,55.0939998627,55.0579249064,41.5520000458,41.4053090413,41.6981544495,1.0,0.0,99.9981231689,1.0,0.0,0.187499364217,88.7420018514,100.0,10.634269158,46.52100118,1.65000025431,5.80817639828,39.9019997915,224.0,68.741666158,506.408325195,0.566549738193,46.52100118,0.638402528309,63.8402531942,2.0,1.0,1.0,893.763539632,893.763539632,0.0,0.558336859728,0.0,1.0,16.4170637131,87.4039993286,7.95750172933,2697.41239421,87.4610010783,87.206682841,79.503499349,79.0640233358,,1515.49996948,54.9155000051,54.8910802205,41.5785001119,42.2615025838,41.6981544495,1.0,0.0,99.9981155396,1.0,0.0,-0.0570017496745,100.0,10.4637245337,45.8825009664,0.597999890645,5.95374457041,40.9805002213,224.0,65.8000008265,470.008336385,0.558336859728,45.8825009664,0.601210672288,60.1210676829,2.0,1.0,1.0,841.694941203,841.694941203,976.416651408,0.571312154479,2.0,0.0,3101.51639811,0.0,26.7313572566,1.74447146058,14.6927083333,3101.51639811,0.0388133551676,66.3000001907,66.3000001907,65.9247255325,2.0,55.8551610311,42.6248804728,41.7137079239,1.0,2200.81038998,706.919862543,0.0,0.0,0.0,7.73026275635,1.0,0.0,32.4483326276,71.7267379761,1.0,87.7261886597,0.0,1.0,1.0,0.0,29.7508325577,1.0,82.5654748281,0.0,1.0,0.0363575734496,62.1991653442,82.2447522481,62.1991653442,2.0,0.0,67.4714925976,0.0566000007093,21.6724432463,0.921836455815,795.867828722,1.0,0.0,4067.72034109,0.00406772034109,382.90535291,0.697715570748,0.22411244404,0.697715570748,0.0,0.0,1192.07582601,382.90535291,1192.07582601,0.0,0.0,0.00119207582601,0.697483678659,1.0,17.7636291425,2.0,2.0,2.0,0.0,73.5630569458,78.4325408936,71.7267379761,0.717267379761,1.0,11.0833333333,2907.73025252,89.143935844,1574.98117892,0.921828014788,1574.98117892,1.0,0.0,0.0,0.0,33.4358331362,1.0,65.9861132304,1.0,0.0,39.4333343506,32.8641665777,1.0,65.7222232819,0.0,1.0,66.3000001907,0.0,1356.69995117,0.000155892184304,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.243117415011,139022.0,1621.38968836,49.7078634552,878.230792089,0.514023760051,878.230792089,0.243367988211,1.0,1.0,1.0,0.0,1708.54123942,1708.54123942,1708.54123942,0.0,0.0,1192.07582601,1708.54123942
2016-06-27T07:00:00.000Z,0.0,0.0351227017159,0.776053845957,0.51332283384,52.106499354,0.0497517450318,84.5633328756,0.0,42.0933338801,1.0,83.3333358765,0.0,0.0,0.0,49.8916680018,42.470000267,1.0,83.1666717529,0.0,0.0,84.5633328756,83.9183947245,2.0,0.0,131.157749812,79.0512504578,41.03125,0.56378097735,958.383346558,0.0,0.559312830173,0.0,1.0,16.3107031186,87.8089993795,8.59799957275,2830.83284505,87.6365000407,87.5429941813,79.0385004679,78.9314753215,,1563.33299764,55.2845001221,55.2413813273,41.6749998728,41.5039367676,41.6981544495,1.0,0.0,99.9981231689,1.0,0.0,0.172499338786,87.8344999949,100.0,10.4891456763,45.9615001678,1.66799958547,5.82155736287,40.0070002874,224.0,67.6166674296,495.508333842,0.559312830173,45.9615001678,0.632891482399,63.2891480128,2.0,1.0,1.0,886.048075358,886.048075358,0.0,0.556064324121,0.0,1.0,16.2865297,86.9944998423,7.97849909465,2652.79296875,87.0424995422,86.7715733846,79.0640004476,78.6296513875,,1487.99994914,55.1014995575,55.0721410116,41.665500323,42.3559697469,41.6981544495,1.0,0.0,99.9981155396,1.0,0.0,-0.0479996999105,100.0,10.3232561747,45.3769992193,0.619000116984,5.96327344577,41.046500206,224.0,64.8666667938,462.875,0.556064324121,45.3769992193,0.594607518514,59.4607524872,2.0,1.0,1.0,832.45052592,832.45052592,958.383346558,0.563828377475,2.0,0.0,3061.25962321,0.0,26.9433224996,2.00580089291,15.578125,3061.25962321,0.0380776931972,64.7341674169,64.7341674169,65.6268405914,2.0,56.0316670736,42.6962051392,41.6901775996,1.0,2155.28157,740.953536669,0.0,0.0,0.0,7.29714266459,1.0,0.0,31.2158325513,71.7413578033,1.0,86.7738081614,0.0,1.0,1.0,0.0,28.4899994532,1.0,81.5654729207,0.0,1.0,0.0351266874916,59.7058321635,81.5146681468,59.7058321635,2.0,0.0,66.0756897359,0.0566000007093,22.7158329006,0.922840243709,792.568598748,1.0,0.0,3983.57019895,0.00398357019895,401.339798868,0.686746458105,0.236093150896,0.686746458105,0.0,0.0,1167.41499837,401.339798868,1167.41499837,0.0,0.0,0.00116741499837,0.686829715967,1.0,16.6852457472,2.0,2.0,2.0,0.0,74.8427931468,77.9077447255,71.7413578033,0.717413578033,1.0,9.91666666667,2896.23510666,88.7915226365,1568.75479724,0.922839609001,1568.75479724,1.0,0.0,0.0,0.0,32.5866664251,1.0,65.625,1.0,0.0,39.2416680654,32.1475001971,1.0,65.4027805328,0.0,1.0,64.7341674169,0.0,1178.81994629,0.000163397396819,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.255833352398,139022.0,1611.03598144,49.3904439888,872.622674378,0.513331190474,872.622674378,0.255775902221,1.0,1.0,1.0,0.0,1699.92139689,1699.92139689,1699.92139689,0.0,0.0,1167.41499837,1699.92139689
2016-06-27T08:00:00.000Z,0.0,0.0357022088694,0.776038560167,0.513422707096,52.3194993337,0.0506241580801,86.0799999237,0.0,42.7366666794,1.0,83.7916660309,0.0,0.0,0.0,50.1500005722,43.3433335622,1.0,83.5833333333,0.0,0.0,86.0799999237,84.2773558299,2.0,0.0,131.937748909,79.6182495753,41.2682291667,0.570663189906,970.799982707,0.0,0.567273168314,0.0,1.0,16.4859568278,88.3309993744,8.55150032043,2847.49951172,88.1584993998,88.0592600505,79.6069990794,79.4908320109,,1552.66633097,55.3819999695,55.3407567342,41.6719999313,41.5192082723,41.6981544495,1.0,0.0,99.9981231689,1.0,0.0,0.172499974569,88.3789997101,100.0,10.6641968886,46.4864994685,1.68899981181,5.8217600584,39.9830001195,224.0,68.6999994914,502.816663106,0.567273168314,46.4864994685,0.633148789179,63.3148787816,2.0,1.0,1.0,886.40830485,886.40830485,0.0,0.561017953005,0.0,1.0,16.456949234,87.5134995778,7.92899894714,2668.16605632,87.5584990184,87.2641906738,79.6295000712,79.1986083984,,1478.74995931,55.2019999822,55.1722310384,41.6564998627,42.368733724,41.6981544495,1.0,0.0,99.9981155396,1.0,0.0,-0.0449994405111,100.0,10.4936759472,45.9019991557,0.595000267029,5.96327340603,41.0614995956,224.0,65.516667366,467.983329773,0.561017953005,45.9019991557,0.595887785412,59.58877786,2.0,1.0,1.0,834.242899577,834.242899577,970.799982707,0.570848258013,2.0,0.0,3046.67384847,0.0,27.0513224602,1.98527806004,15.0390625,3046.67384847,0.0380607548085,64.7658335368,64.7658335368,65.612745285,2.0,56.1322606405,42.7255096436,41.4617001216,1.0,2182.98995124,712.119365314,0.0,0.0,0.0,7.19460868835,1.0,0.0,31.7041660945,72.412390391,1.0,87.3452377319,0.0,1.0,1.0,0.0,29.0316661199,1.0,82.1607119242,0.0,1.0,0.0357177036064,60.7358322144,81.7966861725,60.7358322144,2.0,0.0,66.9251612981,0.0566000007093,21.8318473523,0.921798651652,795.990791231,1.0,0.0,4034.78312784,0.00403478312784,385.721679836,0.69506127024,0.226737915278,0.69506127024,0.0,0.0,1182.42332967,385.721679836,1182.42332967,0.0,0.0,0.00118242332967,0.695293272535,1.0,17.4872129876,2.0,2.0,2.0,0.0,74.9357128143,78.452814738,72.412390391,0.72412390391,1.0,9.91666666667,2895.10931655,88.7570086504,1568.14500951,0.921799185518,1568.14500951,1.0,0.0,0.0,0.0,32.7666670481,1.0,65.6388905843,1.0,0.0,39.2333342234,31.9991668065,1.0,65.3888899485,0.0,1.0,64.7658335368,0.0,1208.48999023,0.000157038794956,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.245973221544,139022.0,1612.58549518,49.4379483105,873.461973339,0.513445204827,873.461973339,0.245737521541,1.0,1.0,1.0,0.0,1701.17855835,1701.17855835,1701.17855835,0.0,0.0,1182.42332967,1701.17855835
2016-06-27T09:00:00.000Z,0.0,0.0361044071742,0.776136097417,0.513248621799,52.7380005519,0.0515370698074,87.5258324941,0.0,43.5150003433,1.0,84.3333282471,0.0,0.0,0.0,50.4000015259,44.0108334223,1.0,84.0,0.0,0.0,87.5258324941,84.8769791921,2.0,0.0,133.31175073,80.573750178,41.8541666667,0.58522160733,993.958323161,0.0,0.583357018675,0.0,1.0,16.791744709,89.2550004323,8.51400057475,2870.41617839,89.0780003866,88.9614664714,80.5639998118,80.4406585693,,1486.6663208,55.8800001144,55.8312555949,41.6614996592,41.4918467204,41.6981544495,1.0,0.0,99.9981231689,1.0,0.0,0.177000045776,89.3480002085,100.0,10.9807299773,47.4165007273,1.74149926503,5.81101469199,39.9200003942,224.0,69.5166657766,513.641667684,0.583357018675,47.4165007273,0.6290020207,62.9002011617,2.0,1.0,1.0,880.602828979,880.602828979,0.0,0.577470582064,0.0,1.0,16.7579026222,88.4479999542,7.88400014242,2688.03859456,88.4675006866,88.2046966553,80.5835005442,80.143254598,,1424.24992879,55.6925001144,55.6612116496,41.6730003357,42.3438390096,41.6981544495,1.0,0.0,99.9981155396,1.0,0.0,-0.0195007324219,100.0,10.8037525813,46.794500351,0.682000160217,5.95415004094,40.9910001755,224.0,66.6666666667,480.316660563,0.577470582064,46.794500351,0.594153576805,59.4153579076,2.0,1.0,1.0,831.815007528,831.815007528,993.958323161,0.585243557361,2.0,0.0,2925.90374756,0.0,25.8508553505,1.99433906873,15.3880208333,2925.90374756,0.0342299320116,58.1383336385,58.1383336385,63.509144783,2.0,56.650390625,42.7178649902,41.3431504567,1.0,2217.18155496,660.668741972,0.0,0.0,0.0,6.79570325216,1.0,0.0,31.9224991798,73.7682965597,1.0,87.6666653951,0.0,1.0,1.0,0.0,29.3983329137,1.0,82.4523792267,0.0,1.0,0.0361082422845,61.3208322525,82.588247935,61.3208322525,2.0,0.0,67.9733926894,0.0566000007093,20.2544964057,0.91778975586,809.304571255,1.0,0.0,4097.97888635,0.00409797888635,357.853288903,0.707089988479,0.210696436702,0.707089988479,0.0,0.0,1200.94331868,357.853288903,1200.94331868,0.0,0.0,0.00120094331868,0.707124685248,1.0,18.6336273928,2.0,2.0,2.0,0.0,73.0060571035,80.4986654917,73.7682965597,0.737682965597,1.0,11.0833333333,2877.85029693,88.2278890951,1558.79660759,0.917786425181,1558.79660759,1.0,0.0,0.0,0.0,29.2975001335,1.0,63.4444462458,1.0,0.0,37.9000008901,28.8408331871,1.0,63.1666669846,0.0,1.0,58.1383336385,0.0,1215.44006348,0.000145692742197,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.229570225622,139022.0,1609.38292489,49.3397652966,871.727291135,0.513254564687,871.727291135,0.229535775474,1.0,1.0,1.0,0.0,1698.43066406,1698.43066406,1698.43066406,0.0,0.0,1200.94331868,1698.43066406
2016-06-27T10:00:00.000Z,0.0,0.0371639183873,0.776830294063,0.512828318526,52.9877500534,0.0528922627453,89.2916666667,0.0,44.3200003306,1.0,84.9166641235,0.0,0.0,0.0,50.7916676203,44.971666654,1.0,84.6527786255,0.0,0.0,89.2916666667,85.434899648,2.0,0.0,134.361749967,81.3739999135,45.7526041667,0.599362488255,1011.8416748,0.0,0.596693545936,0.0,1.0,17.0129273733,89.9420000712,8.39250055949,2898.74951172,89.755999883,89.6608479818,81.3634993235,81.2368418376,,1427.33297729,56.1304995219,56.0854263306,41.375,41.2315979004,41.4898036321,1.0,0.0,99.9981231689,1.0,0.0,0.186000188192,90.0739994049,100.0,11.248137633,48.380999883,1.80900001526,5.76478977998,39.5659999847,224.0,70.433333079,523.091669718,0.596693545936,48.380999883,0.626241607666,62.6241610845,2.0,1.0,1.0,876.738250732,876.738250732,0.0,0.592939815136,0.0,1.0,16.9802942276,89.1740004222,7.82699966431,2710.9107666,89.2115001678,88.9337234497,81.3845005035,80.9341837565,,1356.99995931,55.9385004044,55.9174906413,41.3339996338,42.0917129517,41.4481334686,1.0,0.0,99.1088002523,1.0,0.0,-0.0374997456868,100.0,11.0762213071,47.8775005341,0.69099966685,5.90407303969,40.6429999669,224.0,67.1166674296,488.750002543,0.592939815136,47.8775005341,0.589029359363,58.9029356639,2.0,1.0,1.0,824.641103109,824.641103109,1011.8416748,0.599385677988,2.0,0.0,2813.30163574,0.0,24.8186241786,1.89987314741,13.6875,2813.30163574,0.0316723543856,53.4524997075,53.4524997075,61.8312813441,2.0,56.9452031453,42.5299835205,41.2694778442,1.0,2247.48700007,596.030659995,0.0,0.0,0.0,6.30781237284,1.0,0.0,32.662498951,75.0556869507,1.0,88.3988075256,0.0,1.0,1.0,0.0,30.0774992307,1.0,83.1249980927,0.0,1.0,0.0371639449694,62.7399981817,83.2107346853,62.7399981817,2.0,0.0,68.902483912,0.0566000007093,18.2728500588,0.912336261553,827.724516582,1.0,0.0,4153.99192414,0.00415399192414,322.841869784,0.721099903835,0.191234766471,0.721099903835,0.0,0.0,1217.35835775,322.841869784,1217.35835775,0.0,0.0,0.00121735835775,0.721133043369,1.0,19.8994308466,2.0,2.0,2.0,0.0,69.1166915894,83.1870148977,75.0556869507,0.750556869507,1.0,10.5,2843.51766007,87.1753339707,1540.20022753,0.912334670306,1540.20022753,1.0,0.0,0.0,0.0,26.9975001017,1.0,61.6805562973,1.0,0.0,36.8583345413,26.4549997648,1.0,61.4305569331,0.0,1.0,53.4524997075,0.0,1244.70007324,0.000131438549717,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.209610324692,139022.0,1598.39991936,49.0030530654,865.77831186,0.512842133503,865.77831186,0.209574305332,1.0,1.0,1.0,0.0,1688.1965332,1688.1965332,1688.1965332,0.0,0.0,1217.35835775,1688.1965332
2016-06-27T11:00:00.000Z,0.0,0.0385349290807,0.775777126049,0.513522137395,53.1482499441,0.0540116887396,92.1374994914,0.0,45.7066666285,1.0,85.7222220103,0.0,0.0,0.0,51.3333330154,46.4308331807,1.0,85.5555559794,0.0,0.0,92.1374994914,85.9785029093,2.0,0.0,135.046499888,81.8982499441,47.8307291667,0.607788248113,1035.8916626,0.0,0.611706523785,0.0,1.0,17.1591738065,90.3845011393,8.30849965413,2928.33284505,90.1969998678,90.0982767741,81.8885002136,81.7650858561,,1412.66633097,56.0480000178,56.0147171021,41.2219998042,41.0623372396,41.1981124878,1.0,0.0,99.9981231689,1.0,0.0,0.189001083374,90.5374997457,100.0,11.4179021517,48.9750000636,1.82099978129,5.74127177397,39.4010000229,224.0,71.383333842,533.474995931,0.611706523785,48.9750000636,0.623069145566,62.3069143295,2.0,1.0,1.0,872.296803792,872.296803792,0.0,0.604975863031,0.0,1.0,17.1398351987,89.6434993744,7.79100036621,2754.40525309,89.6990000407,89.4193089803,81.9079996745,81.4514719645,,1351.74992879,55.8605000178,55.8435440063,41.1060005824,41.8025665283,41.1981124878,1.0,0.0,99.9981155396,1.0,0.0,-0.0555006663005,100.0,11.2627266248,48.5929994583,0.731500307719,5.87710841497,40.3745002747,224.0,68.1249993642,502.41666921,0.604975863031,48.5929994583,0.593331832886,59.3331836065,2.0,1.0,1.0,830.66456604,830.66456604,1035.8916626,0.609420843851,2.0,0.0,2808.63423665,0.0,23.9164804979,1.70448843638,13.7526041667,2806.83092152,0.0297333387035,51.0741669337,51.0741669337,60.8112595876,2.0,56.9021828391,42.322939786,41.2019732793,1.0,2298.11439253,551.967598571,0.0,0.0,0.0,5.94677289327,1.0,0.0,34.0791660945,75.9417273204,1.0,89.6964257558,0.0,1.0,1.0,0.0,31.598332723,1.0,84.7916641235,0.0,1.0,0.0386129085204,65.6774984996,84.2686621348,65.6774984996,2.0,0.0,70.4545966023,0.0566000007093,16.9219837887,0.907131627452,845.727847726,1.0,0.0,4247.56567091,0.00424756567091,298.974974852,0.7303497028,0.175417452187,0.7303497028,0.0,0.0,1244.7808431,298.974974852,1244.7808431,0.0,0.0,0.0012447808431,0.730032374461,1.0,21.0482963743,2.0,2.0,2.0,0.0,64.7481450168,85.6519934914,75.9417273204,0.759417273204,1.0,11.0833333333,2854.40057453,87.5089776531,1546.09499216,0.907139617619,1546.09499216,1.0,0.0,0.0,0.0,25.8050003052,1.0,60.5833352407,1.0,0.0,36.2250013351,25.2691667875,1.0,60.3750025431,0.0,1.0,51.0741669337,0.0,1262.29003906,0.000121721625273,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.193374259905,139022.0,1615.87176961,49.5386974901,875.241994158,0.513530340586,875.241994158,0.193300590256,1.0,1.0,1.0,0.0,1705.35949707,1704.36277077,1704.36277077,0.0,0.0,1244.7808431,1704.36277077
2016-06-27T12:00:00.000Z,0.0,0.0414533044332,0.776140560064,0.513241682595,53.3672491709,0.0549340293008,93.2908337911,0.0,46.0933332443,1.0,85.9999974569,0.0,0.0,0.0,51.4750000636,47.1075003942,1.0,85.7916679382,0.0,0.0,93.2908337911,86.4597708384,2.0,0.0,135.777749697,82.4105005264,49.0651041667,0.619721529108,1052.48332214,0.0,0.616770011905,0.0,1.0,17.3247586886,90.8960005442,8.30549875895,2940.41617839,90.7024993896,90.61328125,82.3970006307,82.2895278931,,1372.33300781,56.520500501,56.4918416341,41.2085002263,41.0597991943,41.1981124878,1.0,0.0,99.9981231689,1.0,0.0,0.193501154582,91.0460007985,100.0,11.5917992592,49.4939991633,1.85100015004,5.73295946916,39.3575000763,224.0,71.9999993642,539.899998983,0.616770011905,49.4939991633,0.625305931455,62.5305929184,2.0,1.0,1.0,875.428304036,875.428304036,0.0,0.624125165627,0.0,1.0,17.3175067902,90.0859991709,7.72650019328,2757.40490723,90.1505006154,89.887646993,82.4240004222,81.9604670207,,1307.99989827,56.3389997482,56.3280563354,41.2605002721,41.8574625651,41.1981124878,1.0,0.0,98.2681236267,1.0,0.0,-0.0645014444987,100.0,11.4274230798,48.8900003433,0.819999376933,5.89008382956,40.4405008952,224.0,69.7916660309,512.583328247,0.624125165627,48.8900003433,0.58687176659,58.6871763865,2.0,1.0,1.0,821.620473226,821.620473226,1052.48332214,0.619748876593,2.0,0.0,2719.95279948,0.0,20.9473120372,0.976689378421,9.59114583333,2719.95279948,0.0253664144098,43.0750001272,43.0750001272,57.1424802144,2.0,57.4025980632,42.4159749349,41.102792422,1.0,2324.82731244,503.846741176,0.0,0.0,0.0,5.73921394348,1.0,0.0,36.4558324814,76.6577866872,1.0,91.7857119242,0.0,1.0,1.0,0.0,33.944999059,1.0,86.9464270274,0.0,1.0,0.0414559585457,70.4008324941,86.5308729808,70.4008324941,2.0,0.0,71.2735497417,0.0566000007093,15.4467153656,0.902162473709,863.284908524,1.0,0.0,4296.93870558,0.00429693870558,272.91016205,0.741469538283,0.160694520641,0.741469538283,0.0,0.0,1259.24997965,272.91016205,1259.24997965,0.0,0.0,0.00125924997965,0.74149000148,1.0,21.9378152761,2.0,2.0,2.0,0.0,60.7799024582,87.9403934479,76.6577866872,0.766577866872,1.0,11.0833333333,2828.67405362,86.7202651072,1532.1601417,0.902164058924,1532.1601417,1.0,0.0,0.0,0.0,21.6441666285,1.0,57.0000015895,1.0,0.0,34.0416676203,21.4308333397,1.0,56.7361125946,0.0,1.0,43.0750001272,0.0,1295.32995605,0.00011110986294,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.178121173252,139022.0,1609.25144574,49.3357344655,871.65607504,0.513247121655,871.65607504,0.178064141081,1.0,1.0,1.0,0.0,1698.31653849,1698.31653849,1698.31653849,0.0,0.0,1259.24997965,1698.31653849
2016-06-27T13:00:00.000Z,0.0,0.0433182916453,0.773951353388,0.515169548251,53.6139990489,0.0557396855272,96.8583323161,0.0,48.1274998983,1.0,87.2361094157,0.0,0.0,0.0,52.1999994914,48.7308330536,1.0,86.9999961853,0.0,0.0,96.8583323161,87.4786256154,2.0,0.0,136.354498863,82.7404998144,49.7630208333,0.616838182715,1071.7250061,0.0,0.61995856081,0.0,1.0,17.4540836016,91.2800006866,8.35199864705,2981.24951172,91.0789985657,90.9903106689,82.7269999186,82.6285705566,,1377.33302816,56.7725000381,56.7561976115,41.2415002187,41.1024271647,41.1981124878,1.0,0.0,99.9981231689,1.0,0.0,0.201002120972,91.4255008698,100.0,11.7140281995,49.837498347,1.84200064341,5.74005544186,39.3994995753,224.0,73.241666158,552.491668701,0.61995856081,49.837498347,0.636668061756,63.6668068568,2.0,1.0,1.0,891.335286458,891.335286458,0.0,0.613319107786,0.0,1.0,17.450457414,90.533000946,7.79700088501,2793.02549235,90.5510005951,90.2703704834,82.7539997101,82.2838567098,,1321.74992879,56.5895004272,56.590713501,41.2169996897,41.9091669718,41.1981124878,1.0,0.0,99.9981155396,1.0,0.0,-0.0179996490479,100.0,11.5713217258,49.3340009054,0.805000305176,5.87913580736,40.4119993846,224.0,70.616666158,519.233337402,0.613319107786,49.3340009054,0.604736124674,60.4736134211,2.0,1.0,1.0,846.630574544,846.630574544,1071.7250061,0.61685867035,2.0,0.0,2747.9574585,0.0,18.3846181234,0.24097515891,7.27604166667,2750.29117839,0.022118841556,38.4224999746,38.4224999746,54.2030455271,2.0,57.6594518026,42.4860356649,41.0270706813,1.0,2367.32535128,505.810620974,0.0,0.0,0.0,5.43864313761,1.0,0.0,38.7449992498,77.288356781,1.0,93.78571256,0.0,1.0,1.0,0.0,36.5183324814,1.0,88.934521993,0.0,1.0,0.0432951675181,75.2633310954,88.8235874176,75.2633310954,2.0,0.0,72.5764362265,0.0566000007093,15.5069231426,0.896181822789,884.944863328,1.0,0.0,4375.48710657,0.00437548710657,273.97390368,0.738018226023,0.157687432779,0.738018226023,0.0,0.0,1282.26917521,273.97390368,1282.26917521,0.0,0.0,0.00128226917521,0.73801236848,1.0,21.9122780087,2.0,2.0,2.0,0.0,55.4901603063,90.6229005293,77.288356781,0.77288356781,1.0,10.5,2869.28231419,87.9652155878,1554.15573296,0.894504273498,1554.15573296,1.0,0.0,0.0,0.0,19.4166666667,1.0,54.4583355586,1.0,0.0,32.4750013351,19.0058333079,1.0,54.1250034968,0.0,1.0,38.4224999746,0.0,1325.85998535,0.000111542943869,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.176284717078,139022.0,1652.58246872,50.6641582178,895.126459061,0.515195759325,895.126459061,0.176304816527,1.0,1.0,1.0,0.0,1737.4491984,1737.4491984,1737.4491984,0.0,0.0,1282.26917521,1737.4491984
2016-06-27T14:00:00.000Z,0.0,0.0444269540951,0.774739568372,0.545645846305,54.4757502874,0.0643217994593,133.655834834,0.0,66.0450003942,1.0,96.7500006358,0.0,0.0,0.0,57.9583323797,67.6108338038,1.0,96.5972194672,0.0,0.0,133.655834834,97.3467992147,2.0,0.0,137.759250005,83.2834997177,45.2708333333,0.607299066967,1260.04169718,0.0,0.607103522516,0.0,1.0,17.7828359604,92.2354990641,8.72100067139,3364.16603597,91.988000234,91.9147694906,83.2669995626,83.1771367391,,1693.99964396,56.4230000178,56.426226298,41.2745002111,41.2513173421,41.1981124878,1.0,0.0,99.9981231689,1.0,0.0,0.24749883016,96.8330008189,100.0,11.9979747931,50.7135000229,1.54800033569,5.78486120701,39.7264998754,224.0,82.2166671753,645.133336385,0.607103522516,50.7135000229,0.759933413551,75.9933395386,2.0,1.0,1.0,1063.90677897,1063.90677897,0.0,0.611501626973,0.0,1.0,17.8130521774,91.5739994049,8.24249966939,3144.73134359,91.5424995422,91.2690251668,83.2999998728,82.8190078735,,1622.74995931,56.2189995448,56.2572886149,41.2635002136,41.7789560954,41.1981124878,1.0,0.0,99.9981155396,1.0,0.0,0.0314998626709,100.0,11.9134394328,50.2789993286,0.685000101725,5.89961270491,40.5785001119,224.0,80.3166681925,614.908335368,0.611501626973,50.2789993286,0.718847169422,71.8847150803,2.0,1.0,1.0,1006.38603719,1006.38603719,1260.04169718,0.608207691498,2.0,0.0,3374.56176758,0.0,20.2985480626,0.154844328761,6.6796875,3374.56176758,0.028708225829,60.5833339691,60.5833339691,62.5580333074,2.0,57.2457046509,42.4229863485,41.0697733561,1.0,2855.07295256,592.812594918,0.0,0.0,0.0,6.13440513611,1.0,0.0,46.9374987284,77.1325944265,1.0,98.7380943298,0.0,1.0,1.0,0.0,45.2408323288,1.0,95.5535685221,0.0,1.0,0.0444922123398,92.1783313751,95.309627533,92.1783313751,2.0,0.0,87.5295911278,0.0566000007093,18.1741920122,0.89971442236,872.678449753,1.0,0.0,5276.98268662,0.00527698268662,321.098794778,0.745342970767,0.154759163057,0.745342970767,0.0,0.0,1546.45918783,321.098794778,1546.45918783,0.0,0.0,0.00154645918783,0.745729913314,1.0,23.2217308207,2.0,2.0,2.0,0.0,60.3742494583,88.9668439229,77.1325944265,0.771325944265,1.0,9.91666666667,3447.88554748,105.70378314,1867.5579826,0.900102133823,1867.5579826,1.0,0.0,0.0,0.0,30.7758331299,1.0,62.1666679382,1.0,0.0,37.1333341599,29.8125004768,1.0,61.8888899485,0.0,1.0,60.5833339691,0.0,1686.95996094,0.000130728891918,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.171935114073,139022.0,2097.61784826,64.3078603072,1136.18126327,0.547602371123,1136.18126327,0.171037174167,1.0,1.0,1.0,0.0,2074.82896932,2074.82896932,2074.82896932,0.0,0.0,1546.45918783,2074.82896932
2016-06-27T15:00:00.000Z,0.0,0.0411416997047,0.777366517493,0.560887423313,54.5409997304,0.064624278086,143.674167633,0.0,70.977499644,1.0,99.138888677,0.0,0.0,0.0,59.3749987284,72.5383338928,1.0,98.9583288829,0.0,0.0,143.674167633,99.7510363261,2.0,0.0,137.222999573,82.6819998423,40.3619791667,0.592515371254,1318.66664632,0.0,0.595680500308,0.0,1.0,17.6837266286,91.8935000102,8.98500061035,3467.08270264,91.6490001678,91.5727081299,82.6639995575,82.5809555054,,1966.33292643,55.1075000763,55.1107940674,41.2730003993,41.2627766927,41.1981124878,1.0,0.0,99.9981231689,1.0,0.0,0.244499842326,93.7519995372,100.0,11.8779830138,50.3835000992,1.39800071716,5.80574349562,39.8674993515,224.0,85.258333842,675.116668701,0.595680500308,50.3759997686,0.809600553967,80.9600550334,2.0,1.0,1.0,1133.44077555,1133.44077555,0.0,0.603200925685,0.0,1.0,17.7151519457,91.2245000203,8.44799868266,3236.21982829,91.1479988098,90.8709640503,82.7000001272,82.2264531453,,1875.24994914,54.9199994405,54.9497273763,41.2469994227,41.7298049927,41.1981124878,1.0,0.0,99.9981155396,1.0,0.0,0.0765012105306,100.0,11.7995228767,49.9069992701,0.530499458313,5.91562926769,40.7105000814,224.0,83.2083333333,643.549997965,0.603200925685,49.9009993871,0.761949310303,76.1949291229,2.0,1.0,1.0,1066.72903442,1066.72903442,1318.66664632,0.592692003805,2.0,0.0,3936.40531413,0.0,27.5673556328,1.27538382883,11.1510416667,3936.40531413,0.0445466505796,99.1300010681,99.1300010681,74.217449824,2.0,55.8918558757,42.3166275024,41.2833458583,1.0,3051.83014376,700.728767413,0.0,0.0,0.0,7.50624465942,1.0,0.0,46.7816654841,75.1577548981,1.0,99.6011886597,0.0,1.0,1.0,0.0,44.7808329264,1.0,95.3928553263,0.0,1.0,0.0411890918789,91.5624974569,95.0418758392,91.5624974569,2.0,0.0,93.5616879543,0.0566000007093,21.4826393308,0.913331718298,824.348857384,1.0,0.0,5640.64565028,0.00564064565028,379.551926884,0.742756073442,0.17054374697,0.742756073442,0.0,0.0,1653.03333537,379.551926884,1653.03333537,0.0,0.0,0.00165303333537,0.742756942908,1.0,22.8670830278,2.0,2.0,2.0,0.0,70.9343147278,82.7003847758,75.1577548981,0.751577548981,1.0,10.5,3752.55891117,115.044327285,2032.58526225,0.913299820412,2032.58526225,1.0,0.0,0.0,0.0,50.1583334605,1.0,74.3472232819,1.0,0.0,44.4666668574,48.9716669718,1.0,74.111111323,0.0,1.0,99.1300010681,0.0,1754.40002441,0.000154526904597,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.18673358207,139022.0,2305.94307385,70.6946049265,1249.0212728,0.56122167435,1249.0212728,0.186451875794,1.0,1.0,1.0,0.0,2225.53997803,2225.53997803,2225.53997803,0.0,0.0,1653.03333537,2225.53997803
2016-06-27T16:00:00.000Z,0.0,0.0422027881098,0.79633130844,0.585932514517,55.7432486216,0.061998023198,143.620000203,0.0,71.0858332316,1.0,99.1666641235,0.0,0.0,0.0,59.2999992371,72.5258324941,1.0,98.8333282471,0.0,0.0,143.620000203,99.9998423258,2.0,0.0,138.482624054,83.450000445,46.2994791667,0.609554099093,1433.41664632,0.0,0.611640248259,0.0,1.0,18.1369697253,93.1669998169,8.77371324812,3475.41605632,92.9134991964,92.8614730835,83.4320004781,83.3257090251,,2186.66616821,55.1869999568,55.1751327515,41.8849995931,41.8876342773,41.1981124878,1.0,0.0,99.9981231689,1.0,0.0,0.247500737508,95.2940006256,100.0,12.2716204325,51.0284996033,1.55699920654,5.86534941196,40.3280003866,224.0,90.8916657766,726.924992879,0.611640248259,51.0284996033,0.84867234003,84.9086456299,2.0,1.0,1.0,1188.14127604,1188.14127604,0.0,0.628162765634,0.0,1.0,18.20586284,92.6180000305,8.33399963379,3235.09503174,92.5594997406,92.2606506348,83.468000412,82.9886728923,,2015.99994914,54.9874992371,55.0032857259,41.4464995066,41.8938522339,41.1981124878,1.0,0.0,99.9981155396,1.0,0.0,0.058500289917,100.0,12.2719868024,51.113000234,0.60249932607,5.93387595812,40.8440001806,224.0,89.6333325704,706.491658529,0.628162765634,51.113000234,0.802515767415,80.2515767415,2.0,1.0,1.0,1123.52207438,1123.52207438,1433.41664632,0.610344334413,2.0,0.0,4341.306132,0.0,29.6078134017,1.74190668762,13.8776041667,4341.306132,0.0582815241164,142.766667048,142.766667048,82.0797011058,2.0,56.0318964178,42.6585221724,41.2266422908,1.0,3358.32390867,578.687334798,0.0,0.0,0.0,6.93989181519,1.0,0.0,50.7716655731,76.4921086629,1.0,99.6369043986,0.0,1.0,1.0,0.0,48.4716653824,1.0,98.047618866,0.0,1.0,0.0425679791507,99.2433306376,98.2068411509,99.2433306376,2.0,0.0,102.958041173,0.0566000007093,17.7411458997,0.907568669746,844.187765513,1.0,0.0,6207.13285319,0.00620713285319,313.447803487,0.773541551458,0.133292294294,0.773541551458,0.0,0.0,1819.04664103,313.447803487,1819.04664103,0.0,0.0,0.00181904664103,0.772966653109,1.0,24.2912548164,2.0,2.0,2.0,0.0,67.2000011097,85.4504519376,76.4921086629,0.764921086629,1.0,11.0833333333,3889.48110153,119.242028548,2106.74959459,0.895885962006,2106.74959459,1.0,0.0,0.0,0.0,72.117500941,1.0,82.1111110051,1.0,0.0,49.1000013351,70.649166743,1.0,81.833334287,0.0,1.0,142.766667048,0.0,2108.40991211,0.000127613945273,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.148782657555,139022.0,2565.98267051,78.6667863562,1389.87253305,0.591037157207,1389.87253305,0.148964407835,1.0,1.0,1.0,0.0,2351.58232625,2351.58232625,2351.58232625,0.0,0.0,1819.04664103,2351.58232625
2016-06-27T17:00:00.000Z,0.0,0.0433634220637,0.779907763847,0.51170437535,53.2862510681,0.0561032105599,92.5358320872,0.0,45.7833328247,1.0,85.7083333333,0.0,0.0,0.0,51.316666921,46.7524995804,1.0,85.5277786255,0.0,0.0,92.5358320872,85.9618104299,2.0,0.0,136.013250351,82.7269992828,47.6848958333,0.625763369998,1033.30833435,0.0,0.629785461328,0.0,1.0,17.3453056018,91.0520000458,8.16000239054,2939.16617839,90.8660004934,90.7836710612,82.7059981028,82.6215871175,,1334.66638184,56.375,56.3567962646,41.1245002747,40.9999821981,41.1981124878,1.0,0.0,99.9981231689,1.0,0.0,0.185999552409,91.1704998016,100.0,11.6312010288,49.7415002187,1.90500036875,5.71410449346,39.2194999059,224.0,71.1500008901,532.883333842,0.629785461328,49.7415002187,0.604894856044,60.5815213521,2.0,1.0,1.0,846.852798462,846.852798462,0.0,0.629623747146,0.0,1.0,17.3356364568,90.2060000102,7.54649925232,2728.53352865,90.2944997152,90.0128758748,82.7480004628,82.2730153402,,1275.24994914,56.1904996236,56.1929041545,41.1930001577,41.8759740194,41.1981124878,1.0,0.0,99.5962918599,1.0,0.0,-0.0884997049967,100.0,11.4615691503,49.1014995575,0.833499908447,5.87406730652,40.3595002492,224.0,67.9750003815,500.425000509,0.629623747146,49.1014995575,0.568115376064,56.8115374247,2.0,1.0,1.0,795.361526489,795.361526489,1033.30833435,0.626268656314,2.0,0.0,2662.77657064,0.0,22.1395769119,1.99243307114,11.8723958333,2662.77657064,0.0271557393917,45.0258331299,45.0258331299,58.0077031453,2.0,57.3842519124,42.4822158813,41.1483036677,1.0,2293.85731871,456.546775354,0.0,0.0,0.0,4.83865865072,1.0,0.0,37.0608323415,77.8673394521,1.0,92.130950292,0.0,1.0,1.0,0.0,34.5441660881,1.0,87.28571256,0.0,1.0,0.0433634338938,71.6049989065,87.0521303813,71.6049989065,2.0,0.0,70.3240850752,0.0566000007093,13.9966134811,0.902161155113,863.299323075,1.0,0.0,4239.6973939,0.0042396973939,247.289987734,0.752433042858,0.149756864381,0.752433042858,0.0,0.0,1242.47498576,247.289987734,1242.47498576,0.0,0.0,0.00124247498576,0.752891038855,1.0,22.4895684365,2.0,2.0,2.0,0.0,64.2414620717,87.939511617,77.8673394521,0.778673394521,1.0,10.5,2750.40409406,84.3206985563,1489.76497349,0.902189907239,1489.76497349,1.0,0.0,0.0,0.0,22.8483333588,1.0,58.0833330154,1.0,0.0,34.700000445,22.177500248,1.0,57.833334287,0.0,1.0,45.0258331299,0.0,1301.59997559,0.00010067912619,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.165992617717,139022.0,1560.28416098,47.8345166387,845.132792213,0.5118057472,845.132792213,0.165450893726,1.0,1.0,1.0,0.0,1651.27647909,1651.27647909,1651.27647909,0.0,0.0,1242.47498576,1651.27647909
2016-06-27T18:00:00.000Z,0.0,0.0407928751439,0.775285570813,0.523600172726,53.6582504908,0.0575955195126,105.70416832,0.0,52.3150002162,1.0,89.3194440206,0.0,0.0,0.0,53.5083328883,53.4433342616,1.0,89.1805540721,0.0,0.0,105.70416832,90.2002499898,2.0,0.0,136.071000417,82.4127499262,48.9140625,0.613774947965,1118.46666463,0.0,0.608056818135,0.0,1.0,17.386399587,91.0729993184,8.4900004069,3077.08276367,90.8870004018,90.7989400228,82.3969999949,82.3022257487,,1489.99965413,56.4680000941,56.4574432373,41.2295004527,41.1208775838,41.1981124878,1.0,0.0,99.7534707387,1.0,0.0,0.185998916626,95.2415008545,100.0,11.6343824069,49.6574999491,1.7400004069,5.75201710065,39.4895000458,224.0,75.0416673024,572.733337402,0.608056818135,49.6574999491,0.674566788446,67.45667998,2.0,1.0,1.0,944.393503825,944.393503825,0.0,0.614760291866,0.0,1.0,17.4045292536,90.3260002136,7.93950017293,2858.2672526,90.3680000305,90.0793279012,82.4284998576,81.9560089111,,1420.74994914,56.2700001399,56.2923533122,41.2065003713,41.8791656494,41.1981124878,1.0,0.0,99.9981155396,1.0,0.0,-0.0419998168945,100.0,11.5144453843,49.1614996592,0.74800046285,5.89008382956,40.4584999084,224.0,72.4083334605,545.733337402,0.614760291866,49.1614996592,0.635623245239,63.5623235703,2.0,1.0,1.0,889.872543335,889.872543335,1118.46666463,0.61507286946,2.0,0.0,2939.32263184,0.0,20.9744771322,1.14565903445,9.125,2939.32263184,0.0271979628816,50.4174992243,50.4174992243,59.0705340703,2.0,57.3969014486,42.4892247518,41.1201998393,1.0,2490.38377246,546.566560195,0.0,0.0,0.0,5.91944503784,1.0,0.0,38.3333320618,76.4775549571,1.0,93.2083320618,0.0,1.0,1.0,0.0,36.0024992625,1.0,88.4166647593,0.0,1.0,0.0406932538882,74.3358313243,88.3578364054,74.3358313243,2.0,0.0,76.3491080531,0.0566000007093,16.7564010913,0.902683757645,861.399004065,1.0,0.0,4602.93388949,0.00460293388949,296.049485535,0.740241867186,0.162461487074,0.740241867186,0.0,0.0,1348.92415365,296.049485535,1348.92415365,0.0,0.0,0.00134892415365,0.740559612711,1.0,22.1782611476,2.0,2.0,2.0,0.0,60.7344369888,87.7066497803,76.4775549571,0.764775549571,1.0,9.91666666667,3036.95033266,93.1055091444,1644.97363918,0.90270335426,1644.97363918,1.0,0.0,0.0,0.0,25.4983334541,1.0,59.2222216924,1.0,0.0,35.4166676203,24.9191668828,1.0,59.0277792613,0.0,1.0,50.4174992243,0.0,1553.76000977,0.000120530571358,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.179972176139,139022.0,1766.96495236,54.1708469055,957.082088811,0.525212800554,957.082088811,0.179598271885,1.0,1.0,1.0,0.0,1822.27487183,1822.27487183,1822.27487183,0.0,0.0,1348.92415365,1822.27487183
2016-06-27T19:00:00.000Z,0.0,0.0438958484557,0.776919228499,0.554068198305,54.8237492243,0.0672870620904,143.686664581,0.0,70.7641665141,1.0,99.0972207387,0.0,0.0,0.0,59.3333333333,72.9224993388,1.0,98.888885498,0.0,0.0,143.686664581,99.9584706624,2.0,0.0,137.872998979,83.7379999161,48.9270833333,0.6097041697,1311.9833374,0.0,0.603177702694,0.0,1.0,17.9725939433,92.7454999288,8.79600016276,3465.83270264,92.5234991709,92.4221369425,83.7274990082,83.6082433065,,1828.66624959,55.8439998627,55.8299789429,41.2640002569,41.2685038249,41.1981124878,1.0,0.0,99.9981231689,1.0,0.0,0.222000757853,99.289999644,100.0,12.1725272338,51.2594989141,1.43550014496,5.80006674925,39.8285001119,224.0,84.7166665395,669.608332316,0.603177702694,51.2594989141,0.793131212507,79.3313382467,2.0,1.0,1.0,1110.38369751,1110.38369751,0.0,0.613709221154,0.0,1.0,18.02577432,92.1139990489,8.32799911499,3191.97540283,92.076499939,91.7724990845,83.748500824,83.2667770386,,1739.99994914,55.6579999924,55.6733169556,41.2305002213,41.7521438599,41.1981124878,1.0,0.0,99.9981155396,1.0,0.0,0.037499109904,100.0,12.1190656821,50.8459997177,0.59049987793,5.90670871735,40.6400003433,224.0,83.1833324432,642.375,0.613709221154,50.8459997177,0.746803269159,74.6803270976,2.0,1.0,1.0,1045.52457682,1045.52457682,1311.9833374,0.609828781056,2.0,0.0,3612.01798503,0.0,23.8286066055,0.812659420073,9.96614583333,3612.01798503,0.0360360758084,78.1650002797,78.1650002797,68.5757865906,2.0,56.6554489136,42.3554789225,41.0842943192,1.0,3006.42283372,590.675288621,0.0,0.0,0.0,6.74747784932,1.0,0.0,48.1008319855,76.9800211589,1.0,99.6547616323,0.0,1.0,1.0,0.0,46.3558320999,1.0,96.6785704295,0.0,1.0,0.0440682875298,94.4566637675,97.0011514028,94.4566637675,2.0,0.0,92.169610292,0.0566000007093,18.1086674005,0.905277107,852.26717435,1.0,0.0,5556.7200929,0.0055567200929,319.941116142,0.75676695574,0.148682858241,0.75676695574,0.0,0.0,1628.43832397,319.941116142,1628.43832397,0.0,0.0,0.00162843832397,0.757248039047,1.0,24.4348219745,2.0,2.0,2.0,0.0,66.0322564443,86.5078074137,76.9800211589,0.769800211589,1.0,9.91666666667,3597.09812234,110.278277693,1948.37944012,0.905449813981,1948.37944012,1.0,0.0,0.0,0.0,39.572499911,1.0,68.3611122767,1.0,0.0,40.8666664759,38.5925000509,1.0,68.1111097336,0.0,1.0,78.1650002797,0.0,1856.05993652,0.000130257566432,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.164208834046,139022.0,2209.39866828,67.7347883175,1196.72769379,0.556142630855,1196.72769379,0.163459774737,1.0,1.0,1.0,0.0,2151.83592733,2151.83592733,2151.83592733,0.0,0.0,1628.43832397,2151.83592733
2016-06-27T20:00:00.000Z,0.0,0.0437175389204,0.78677347667,0.564328970836,55.4545001984,0.0610696093672,133.245832443,0.0,65.7158342997,1.0,96.4722181956,0.0,0.0,0.0,57.7250013351,67.5300003688,1.0,96.2083333333,0.0,0.0,133.245832443,97.0965995789,2.0,0.0,136.847999573,83.8452501297,43.8854166667,0.618781986307,1353.64996338,0.0,0.615366783157,0.0,1.0,18.1369697253,93.2524992625,9.19200007121,3362.91609701,93.0095005035,92.9587504069,83.8175004323,83.719988505,,1869.33290609,55.5169998805,55.5070164998,41.0870002111,41.0935211182,41.1981124878,1.0,0.0,99.9981231689,1.0,0.0,0.242998758952,93.1504999797,100.0,12.3654895624,51.9225002925,1.45350042979,5.77148024241,39.6334997813,224.0,86.9249998728,689.050008138,0.615366783157,51.9225002925,0.801240514119,80.1240517298,2.0,1.0,1.0,1121.73671977,1121.73671977,0.0,0.632183477576,0.0,1.0,18.1671862602,92.5850009918,8.70749982198,3080.61440023,92.580499649,92.2766138713,83.8729998271,83.3924280802,,1778.24992879,55.3280000687,55.3488210042,41.0834999084,41.5421498617,41.1981124878,1.0,0.0,99.9981155396,1.0,0.0,0.00450134277344,100.0,12.2819681168,51.4684995015,0.652000427246,5.88521814346,40.4599997203,224.0,84.4083321889,664.599998474,0.632183477576,51.4969997406,0.750936980475,75.0936985016,2.0,1.0,1.0,1051.31177266,1051.31177266,1353.64996338,0.6200944811,2.0,0.0,3722.86983236,0.0,25.6143195412,1.12632123629,11.0286458333,3722.86983236,0.0392581533509,87.582499822,87.582499822,70.9919274648,2.0,56.3397050337,42.2270618786,41.163593928,1.0,3083.36631375,612.497563285,0.0,0.0,0.0,7.56544876099,1.0,0.0,48.6891654332,76.2520516713,1.0,98.6249993642,0.0,1.0,1.0,0.0,46.9474989573,1.0,96.8035704295,0.0,1.0,0.0440263872641,95.6366640727,96.9720967611,95.6366640727,2.0,0.0,94.5285102076,0.0566000007093,18.7776852542,0.910874661605,832.738923419,1.0,0.0,5698.93341589,0.00569893341589,331.761219415,0.76344483823,0.151655059937,0.76344483823,0.0,0.0,1670.11500041,331.761219415,1670.11500041,0.0,0.0,0.00167011500041,0.764426797628,1.0,24.0319901561,2.0,2.0,2.0,0.0,71.2270396839,83.8877833973,76.2520516713,0.762520516713,1.0,11.0833333333,3724.81145146,114.193657672,2017.55576398,0.922267348942,2017.55576398,1.0,0.0,0.0,0.0,44.3183333079,1.0,70.777777036,1.0,0.0,42.3000008265,43.264166832,1.0,70.5000006358,0.0,1.0,87.582499822,0.0,1852.07995605,0.000135069882855,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.164437199377,139022.0,2299.48186728,70.4965200515,1245.52154007,0.569354200424,1245.52154007,0.16382462929,1.0,1.0,1.0,0.0,2187.60402425,2187.60402425,2187.60402425,0.0,0.0,1670.11500041,2187.60402425
