timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-06-27T21:00:00.000Z,0.0,0.0416082314476,0.775732770143,0.513622388649,53.4062509537,0.054685502534,93.2791665395,0.0,46.1899998983,1.0,85.9722201029,0.0,0.0,0.0,51.4749994278,47.0991662343,1.0,85.7916647593,0.0,0.0,93.2791665395,86.2120698293,2.0,0.0,135.819751104,82.41350015,41.0052083333,0.612504171112,1044.84166463,0.0,0.617371110839,0.0,1.0,17.3320102692,90.9215005239,8.33700116475,2942.49951172,90.7355009715,90.649520874,82.3984998067,82.2958780924,,1466.33298747,55.5770003001,55.5618006388,41.2219994863,41.0782445272,41.1981124878,1.0,0.0,99.9981231689,1.0,0.0,0.185999552409,91.0685005188,100.0,11.5797903538,49.5135014852,1.7324997584,5.75221987565,39.4894997279,224.0,72.1583334605,541.133321126,0.617371110839,49.5135014852,0.626148100353,62.6148103078,2.0,1.0,1.0,876.607340495,876.607340495,0.0,0.602155754907,0.0,1.0,17.3332192103,90.1819992065,7.73999977112,2702.66176351,90.1685002645,89.8793385824,82.4285004934,81.95409139,,1405.99997965,55.390999794,55.3979085286,41.1074997584,41.9149144491,41.1981124878,1.0,0.0,99.9981155396,1.0,0.0,0.0134989420573,100.0,11.4419189294,49.0610005061,0.642999649048,5.89130024115,40.4645001094,224.0,69.4749997457,503.70833079,0.602155754907,49.0610005061,0.597499574934,59.7499577204,2.0,1.0,1.0,836.499404907,836.499404907,1044.84166463,0.612509813701,2.0,0.0,2903.73337809,0.0,26.067103068,2.96199512482,15.7109375,2903.73337809,0.0347329968622,59.2141666412,59.2141666412,63.8493496577,2.0,56.5150019328,42.4121627808,41.2047974269,1.0,2341.55849994,531.049738412,0.0,0.0,0.0,6.15618960063,1.0,0.0,36.7441657384,76.2423102061,1.0,91.9702364604,0.0,1.0,1.0,0.0,34.233332634,1.0,87.0654729207,0.0,1.0,0.0416104349817,70.9774983724,86.6483294169,70.9774983724,2.0,0.0,71.7864872481,0.0566000007093,16.2806930835,0.912127528385,828.435115381,1.0,0.0,4327.86267433,0.00432786267433,287.644750521,0.743506610004,0.168622304658,0.743506610004,0.0,0.0,1268.31247965,287.644750521,1268.31247965,0.0,0.0,0.00126831247965,0.743538737297,1.0,22.1937982779,2.0,2.0,2.0,0.0,73.2183418274,83.2883790334,76.2423102061,0.762423102061,1.0,10.5,2872.60823835,88.0671803316,1555.95723018,0.912128914662,1555.95723018,1.0,0.0,0.0,0.0,29.8349994024,1.0,63.972222964,1.0,0.0,38.2416674296,29.3791670799,1.0,63.7361119588,0.0,1.0,59.2141666412,0.0,1309.73999023,0.000117108753172,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.184866746298,139022.0,1617.63288391,49.5926889702,876.195907221,0.513641124823,876.195907221,0.184828711862,1.0,1.0,1.0,0.0,1705.85232544,1705.85232544,1705.85232544,0.0,0.0,1268.31247965,1705.85232544
2016-06-27T22:00:00.000Z,0.0,0.0396958412214,0.776359945787,0.51312676594,53.0710000992,0.0538182158805,91.2249997457,0.0,45.2974999746,1.0,85.5416692098,0.0,0.0,0.0,51.183333079,45.9275004069,1.0,85.3055559794,0.0,0.0,91.2249997457,85.7240403493,2.0,0.0,134.767500242,81.6965001424,41.1354166667,0.605585864723,1026.64165751,0.0,0.605701102982,0.0,1.0,17.0890720685,90.2179997762,8.36699994405,2923.74951172,90.0409997304,89.9552230835,81.6739997864,81.5765177409,,1447.33298747,55.7314999898,55.7127710978,41.1830002467,41.0400644938,41.1981124878,1.0,0.0,99.9981231689,1.0,0.0,0.177000045776,90.3275000254,100.0,11.3453672727,48.8579994837,1.75350062052,5.7437047561,39.4294996262,224.0,70.8916670481,529.916666667,0.605701102982,48.8579994837,0.625127701532,62.5127693812,2.0,1.0,1.0,875.178782145,875.178782145,0.0,0.601456262401,0.0,1.0,17.0685254733,89.4335002899,7.73400052389,2683.91410319,89.4530010223,89.1867370605,81.7190004985,81.2460861206,,1388.49995931,55.5544999441,55.5509134928,41.2604996363,41.9072494507,41.1981124878,1.0,0.0,99.7729625702,1.0,0.0,-0.0195007324219,100.0,11.1792523861,48.192501386,0.780999501546,5.88927284877,40.4795001348,224.0,68.4499994914,496.724998474,0.601456262401,48.192501386,0.589978219895,58.9978218079,2.0,1.0,1.0,825.969507853,825.969507853,1026.64165751,0.605595965005,2.0,0.0,2866.97725423,0.0,22.5602469444,2.97162212928,12.0546875,2866.97725423,0.0298735522919,50.6533339818,50.6533339818,60.164120992,2.0,56.6408996582,42.4338099162,41.3264522552,1.0,2281.56319751,592.138298963,0.0,0.0,0.0,7.00111516317,1.0,0.0,34.8841660817,74.6728846232,1.0,90.1666647593,0.0,1.0,1.0,0.0,32.4116659164,1.0,85.3988068899,0.0,1.0,0.0396985117182,67.2958313624,84.6246045431,67.2958313624,2.0,0.0,69.9471772275,0.0566000007093,18.1535197385,0.918164378488,808.052861131,1.0,0.0,4216.97437919,0.00421697437919,320.733560266,0.728971590587,0.189191339566,0.728971590587,0.0,0.0,1235.81583659,320.733560266,1235.81583659,0.0,0.0,0.00123581583659,0.728986258308,1.0,20.709975229,2.0,2.0,2.0,0.0,77.2724997203,80.3102321625,74.6728846232,0.746728846232,1.0,9.33333333333,2873.70149647,88.100696966,1556.54939685,0.918162930154,1556.54939685,1.0,0.0,0.0,0.0,25.5391667684,1.0,60.2083333333,1.0,0.0,35.9916674296,25.1141667366,1.0,59.9861119588,0.0,1.0,50.6533339818,0.0,1280.09008789,0.000130580194059,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.206054212551,139022.0,1606.03747686,49.2372019985,869.915218754,0.513137525767,869.915218754,0.20602297644,1.0,1.0,1.0,0.0,1695.2866923,1695.2866923,1695.2866923,0.0,0.0,1235.81583659,1695.2866923
2016-06-27T23:00:00.000Z,0.0,0.0373153905343,0.776602555806,0.512924674164,52.8189992905,0.0530086316181,89.6374994914,0.0,44.5024998983,1.0,84.9027760824,0.0,0.0,0.0,50.8583332698,45.134999911,1.0,84.7638880412,0.0,0.0,89.6374994914,85.2819811503,2.0,0.0,133.904999733,81.0860004425,41.1614583333,0.59674861859,1009.15000407,0.0,0.593403366702,0.0,1.0,16.9005233447,89.6314996084,8.39549891154,2904.58284505,89.463499705,89.3683776855,81.0680007935,80.9651006063,,1543.33295695,54.933499972,54.9126841227,41.2685003281,41.1221516927,41.1981124878,1.0,0.0,99.9981231689,1.0,0.0,0.169499715169,89.7470003764,100.0,11.1345170339,48.1949993769,1.67699972788,5.76600619157,39.5915006002,224.0,70.058333079,520.733337402,0.593403366702,48.1949993769,0.626965546381,62.696554184,2.0,1.0,1.0,877.751764933,877.751764933,0.0,0.589431812893,0.0,1.0,16.8932712873,88.8544998169,7.7789999644,2670.41577148,88.8830000559,88.6021143595,81.1040000916,80.6458765666,,1473.49991862,54.7460002899,54.7489115397,41.232000351,41.9238484701,41.1981124878,1.0,0.0,99.9981155396,1.0,0.0,-0.0285002390544,100.0,10.9910229842,47.650999705,0.631000200907,5.90224834283,40.60100015,224.0,67.4416656494,488.416666667,0.589431812893,47.650999705,0.592008608863,59.2008609772,2.0,1.0,1.0,828.812052409,828.812052409,1009.15000407,0.59676486825,2.0,0.0,3030.9212443,0.0,24.3277217547,1.87617581089,13.9765625,3030.9212443,0.0349891679446,59.1683340073,59.1683340073,63.3470808665,2.0,55.7950592041,42.391784668,41.4540497462,1.0,2254.31940871,611.289054564,0.0,0.0,0.0,6.81185913086,1.0,0.0,32.8791659673,74.2561416626,1.0,88.4702370962,0.0,1.0,1.0,0.0,30.2241659164,1.0,83.4583307902,0.0,1.0,0.0373174066184,63.1033325195,83.1151809692,63.1033325195,2.0,0.0,69.1119489394,0.0566000007093,18.7406353168,0.91785428939,809.071272164,1.0,0.0,4166.6201486,0.0041666201486,331.10662689,0.722058524476,0.195795889021,0.722058524476,0.0,0.0,1221.05915324,331.10662689,1221.05915324,0.0,0.0,0.00122105915324,0.722080086668,1.0,20.0167602819,2.0,2.0,2.0,0.0,75.141002655,80.4717534383,74.2561416626,0.742561416626,1.0,9.91666666667,2865.60846327,87.8525842562,1552.16578013,0.917854413497,1552.16578013,1.0,0.0,0.0,0.0,29.7699999809,1.0,63.3750012716,1.0,0.0,37.8916680018,29.3983335495,1.0,63.1527792613,0.0,1.0,59.1683340073,0.0,1242.73999023,0.000134803378723,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.213319112642,139022.0,1601.40523257,49.0951886575,867.406149156,0.512930108684,867.406149156,0.213294940482,1.0,1.0,1.0,0.0,1691.08058675,1691.08058675,1691.08058675,0.0,0.0,1221.05915324,1691.08058675
2016-06-28T00:00:00.000Z,0.0,0.0367705553845,0.776422824378,0.513100562209,52.5242500305,0.0528933133698,89.6233336131,0.0,44.3716669083,1.0,84.8611094157,0.0,0.0,0.0,50.8166675568,45.2416667938,1.0,84.7083339691,0.0,0.0,89.6233336131,84.9703941345,2.0,0.0,132.862499873,80.3382498423,41.4453125,0.589089201703,998.20833842,0.0,0.582116558344,0.0,1.0,16.6757144928,88.9489994049,8.45100021362,2898.33284505,88.7734998067,88.6836191813,80.3224995931,80.2222518921,,1557.33295695,54.8315000534,54.7961095174,41.1860005061,41.0407028198,41.1981124878,1.0,0.0,99.9981231689,1.0,0.0,0.175499598185,89.0180002848,100.0,10.9214673837,47.5874993006,1.68900044759,5.7542472283,39.4970000585,224.0,69.5750007629,515.100001017,0.582116558344,47.5874993006,0.632096256074,63.209625562,2.0,1.0,1.0,884.934758504,884.934758504,0.0,0.579596995208,0.0,1.0,16.6600020727,88.1480007172,7.82400004069,2649.79335531,88.1780001322,87.9056803385,80.3540000916,79.9072545369,,1484.74994914,54.6620000203,54.6367060343,41.1765003204,41.8606567383,41.1981124878,1.0,0.0,99.9981155396,1.0,0.0,-0.0299994150798,100.0,10.7689042886,47.0014998118,0.646000226339,5.89109758536,40.5305000941,224.0,66.9166660309,483.108337402,0.579596995208,47.0014998118,0.595368209112,59.5368204117,2.0,1.0,1.0,833.515492757,833.515492757,998.20833842,0.589072762644,2.0,0.0,3047.84073893,0.0,25.0869075457,2.09920859337,13.9479166667,3047.84073893,0.0362657004846,61.4283329646,61.4283329646,64.4027907054,2.0,55.6539891561,42.30006663,41.5372683207,1.0,2236.79592751,640.15294827,0.0,0.0,0.0,6.98923873901,1.0,0.0,32.5024994214,73.3332608541,1.0,88.1964270274,0.0,1.0,1.0,0.0,29.8049995104,1.0,82.9880930583,0.0,1.0,0.036771144036,62.3074992498,82.7208309174,62.3074992498,2.0,0.0,68.5747216357,0.0566000007093,19.62553208,0.919632922327,803.152915847,1.0,0.0,4134.23179691,0.00413423179691,346.740845125,0.715002376549,0.20462791162,0.715002376549,0.0,0.0,1211.56750488,346.740845125,1211.56750488,0.0,0.0,0.00121156750488,0.715019315481,1.0,19.3627261949,2.0,2.0,2.0,0.0,75.4570007324,79.568412145,73.3332608541,0.733332608541,1.0,11.0833333333,2876.94887578,88.2002537157,1558.30835001,0.919630288169,1558.30835001,1.0,0.0,0.0,0.0,30.9249998728,1.0,64.1944443385,1.0,0.0,38.4166673024,30.5033335686,1.0,64.0277779897,0.0,1.0,61.4283329646,0.0,1255.82006836,0.000141168535052,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.222511061513,139022.0,1605.21527994,49.2119954409,869.469873218,0.513114641308,869.469873218,0.222509699957,1.0,1.0,1.0,0.0,1694.49437459,1694.49437459,1694.49437459,0.0,0.0,1211.56750488,1694.49437459
2016-06-28T01:00:00.000Z,0.0,0.0368707174941,0.776271339092,0.513258728018,52.5782489777,0.0524744326053,89.0483353933,0.0,44.0475002925,1.0,84.6666641235,0.0,0.0,0.0,50.7083339691,44.9750003815,1.0,84.513888677,0.0,0.0,89.0483353933,84.9729983012,2.0,0.0,133.091250102,80.5130011241,41.3125,0.588930015216,999.700002035,0.0,0.585847087266,0.0,1.0,16.7361469269,89.1140003204,8.43449910482,2895.83284505,88.9354998271,88.8412958781,80.5010007222,80.3866958618,,1554.99963379,54.8179998398,54.7820994059,41.1785001755,41.0235214233,41.1981124878,1.0,0.0,99.9981231689,1.0,0.0,0.178500493368,89.2099990845,100.0,10.983927091,47.7569996516,1.67400074005,5.75221987565,39.5044994354,224.0,69.8333326976,517.875007629,0.585847087266,47.7569996516,0.631403950283,63.1403948466,2.0,1.0,1.0,883.965530396,883.965530396,0.0,0.580012377922,0.0,1.0,16.7023048401,88.2860005697,7.78649902344,2646.41878255,88.3115005493,88.0385742188,80.5250015259,80.0801086426,,1482.24993896,54.6410004298,54.6226806641,41.1840000153,41.8734207153,41.1981124878,1.0,0.0,99.9981155396,1.0,0.0,-0.0254999796549,100.0,10.8063415686,47.1275005341,0.632499694824,5.8959633112,40.5515003204,224.0,66.5833339691,481.824999491,0.580012377922,47.1275005341,0.593369914464,59.3369919459,2.0,1.0,1.0,830.717880249,830.717880249,999.700002035,0.588951342125,2.0,0.0,3047.84069824,0.0,25.4301163356,2.09920859337,14.8802083333,3047.84069824,0.0368907523298,62.6041660309,62.6041660309,64.7148443858,2.0,55.6457570394,42.2752278646,41.5095510483,1.0,2241.17603251,648.985438665,0.0,0.0,0.0,6.90458742778,1.0,0.0,32.632499059,73.5964132945,1.0,88.3273785909,0.0,1.0,1.0,0.0,29.9549994469,1.0,83.1904735565,0.0,1.0,0.0368803822123,62.587498347,82.7409553528,62.587498347,2.0,0.0,68.7090049992,0.0566000007093,19.8963147485,0.92223188854,794.568365694,1.0,0.0,4142.32747033,0.00414232747033,351.524991152,0.715140244728,0.20708574369,0.715140244728,0.0,0.0,1213.94000244,351.524991152,1213.94000244,0.0,0.0,0.00121394000244,0.715196902553,1.0,19.3942294565,2.0,2.0,2.0,0.0,80.9763514201,78.2256813049,73.5964132945,0.735964132945,1.0,10.5,2890.16147117,88.6053197478,1565.46499359,0.922225988418,1565.46499359,1.0,0.0,0.0,0.0,31.433333238,1.0,64.7500012716,1.0,0.0,38.7083336512,31.1708331108,1.0,64.5138883591,0.0,1.0,62.6041660309,0.0,1243.94995117,0.000143116303524,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.224549889388,139022.0,1608.56779975,49.3147755427,871.285776055,0.513280328404,871.285776055,0.224494785581,1.0,1.0,1.0,0.0,1697.48522949,1697.48522949,1697.48522949,0.0,0.0,1213.94000244,1697.48522949
2016-06-28T02:00:00.000Z,0.0,0.036562620988,0.775448359865,0.513749547446,52.5999994278,0.0520457248719,88.9658336639,0.0,44.1233336131,1.0,84.6666641235,0.0,0.0,0.0,50.7250003815,44.8425003688,1.0,84.5416660309,0.0,0.0,88.9658336639,85.0510495504,2.0,0.0,133.023749669,80.4237502416,41.4401041667,0.586588155986,1002.79166667,0.0,0.587045544766,0.0,1.0,16.716808637,89.0510005951,8.47499974569,2899.99951172,88.8844998678,88.7707214355,80.4095001221,80.2920939128,,1536.33297729,54.9619995753,54.9145965576,41.1830005646,41.0292510986,41.1981124878,1.0,0.0,99.9981231689,1.0,0.0,0.166500727336,89.1380004883,100.0,10.96418341,47.7014993032,1.70100084941,5.75262538592,39.4819997152,224.0,69.8416659037,517.66666158,0.587045544766,47.7014993032,0.629898910522,62.9898920059,2.0,1.0,1.0,881.858474731,881.858474731,0.0,0.57990235983,0.0,1.0,16.6926353772,88.2589988708,7.84049924215,2652.04307048,88.2784996033,88.0072682699,80.4380003611,79.9959157308,,1473.99993896,54.7895005544,54.7565587362,41.1644996007,41.8568242391,41.1981124878,1.0,0.0,99.9981155396,1.0,0.0,-0.0195007324219,100.0,10.8013350964,47.1140000025,0.647499402364,5.89130032063,40.5170001984,224.0,67.0500005086,485.125,0.57990235983,47.1140000025,0.597562488374,59.7562484741,2.0,1.0,1.0,836.587483724,836.587483724,1002.79166667,0.586622845168,2.0,0.0,3042.5898641,0.0,24.9577533404,2.09920859337,13.8515625,3042.5898641,0.035449290402,60.5958328247,60.5958328247,63.8785209656,2.0,55.764058431,42.2765045166,41.5410935084,1.0,2242.87144373,674.705372115,0.0,0.0,0.0,7.19200261434,1.0,0.0,32.584165891,73.2174975077,1.0,88.3452358246,0.0,1.0,1.0,0.0,29.920832634,1.0,83.3035685221,0.0,1.0,0.036564990119,62.5049982071,82.8000774384,62.5049982071,2.0,0.0,68.7609821829,0.0566000007093,20.6848253387,0.924410136663,787.441599645,1.0,0.0,4145.46107001,0.00414546107001,365.456273489,0.710637642536,0.213775531534,0.710637642536,0.0,0.0,1214.85832723,365.456273489,1214.85832723,0.0,0.0,0.00121485832723,0.710682844122,1.0,19.0503020787,2.0,2.0,2.0,0.0,83.7771008809,77.0730628967,73.2174975077,0.732174975077,1.0,10.5,2917.57681585,89.4458075216,1580.31460072,0.924413174069,1580.31460072,1.0,0.0,0.0,0.0,30.3433330854,1.0,63.9722216924,1.0,0.0,38.2166671753,30.2525000572,1.0,63.6944440206,0.0,1.0,60.5958328247,0.0,1229.55004883,0.000148788143881,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.231255392643,139022.0,1621.48156287,49.7106801042,878.280556206,0.513754739921,878.280556206,0.231200427614,1.0,1.0,1.0,0.0,1709.53275553,1709.53275553,1709.53275553,0.0,0.0,1214.85832723,1709.53275553
2016-06-28T03:00:00.000Z,0.0,0.0367464427526,0.776449322463,0.513055149918,52.5182495117,0.0525108139771,88.930832545,0.0,44.0258331299,1.0,84.6666641235,0.0,0.0,0.0,50.75,44.9050000509,1.0,84.5833320618,0.0,0.0,88.930832545,84.8792203267,2.0,0.0,132.846000353,80.3277508418,41.4140625,0.586281117994,993.024998983,0.0,0.58387508398,0.0,1.0,16.6793405215,88.9505004883,8.45699882507,2885.41617839,88.7719999949,88.6689961751,80.3150011698,80.1955820719,,1559.99966431,54.7624998093,54.7190322876,41.2129996618,41.0648803711,41.1981124878,1.0,0.0,99.9981231689,1.0,0.0,0.181500752767,89.0300000509,100.0,10.9212412834,47.5560000738,1.68299992879,5.75809931755,39.529999733,224.0,69.3333339691,513.808329264,0.58387508398,47.5590003332,0.628636841547,62.8636837006,2.0,1.0,1.0,880.091578166,880.091578166,0.0,0.576010793704,0.0,1.0,16.6454981168,88.1120001475,7.80750020345,2660.66699219,88.1480007172,87.8813985189,80.3405005137,79.9066162109,,1492.49996948,54.5780003866,54.5576553345,41.191500028,41.9117202759,41.1981124878,1.0,0.0,99.9981155396,1.0,0.0,-0.0360005696615,100.0,10.7462908427,46.9565006892,0.619000116984,5.89920727412,40.572499911,224.0,66.4166666667,479.216672262,0.576010793704,46.9565006892,0.594275407337,59.4275404612,2.0,1.0,1.0,831.985570272,831.985570272,993.024998983,0.58631865136,2.0,0.0,3067.09391276,0.0,25.2968166669,2.09920859337,14.6015625,3065.34362793,0.0369433790245,62.5900007884,62.5900007884,64.7207301458,2.0,55.5464324951,42.2847798665,41.5561122894,1.0,2227.96803254,665.491387896,0.0,0.0,0.0,7.23662567139,1.0,0.0,32.4316662153,73.0783754985,1.0,88.1607119242,0.0,1.0,1.0,0.0,29.8083324432,1.0,83.1249987284,0.0,1.0,0.036751732326,62.2399991353,82.5189965566,62.2399991353,2.0,0.0,68.3040798517,0.0566000007093,20.4023469976,0.925303628003,784.530628301,1.0,0.0,4117.91534907,0.00411791534907,360.46549014,0.712485342121,0.212818519951,0.712485342121,0.0,0.0,1206.78584798,360.46549014,1206.78584798,0.0,0.0,0.00120678584798,0.712527538339,1.0,19.1179341496,2.0,2.0,2.0,0.0,84.7777748108,76.594871521,73.0783754985,0.730783754985,1.0,9.33333333333,2893.45942044,88.7064268493,1567.25133812,0.925303862071,1567.25133812,1.0,0.0,0.0,0.0,31.6083334287,1.0,64.6666673024,1.0,0.0,38.6333341599,30.9816665649,1.0,64.3888893127,0.0,1.0,62.5900007884,0.0,1225.56005859,0.000146756247195,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.229998521215,139022.0,1604.37210349,49.1861457022,869.01316406,0.513064635733,869.01316406,0.22995537448,1.0,1.0,1.0,0.0,1693.76936849,1693.76936849,1693.76936849,0.0,0.0,1206.78584798,1693.76936849
2016-06-28T04:00:00.000Z,0.0,0.0366482981436,0.775720996832,0.513578513548,52.521250089,0.0522392653737,89.1300004323,0.0,44.139166832,1.0,84.6666641235,0.0,0.0,0.0,50.7000007629,44.9675003688,1.0,84.5,0.0,0.0,89.1300004323,84.8884989421,2.0,0.0,132.830250422,80.3090003332,41.3854166667,0.584813070072,997.366663615,0.0,0.583335819214,0.0,1.0,16.6829663912,88.923500061,8.46450106303,2887.49951172,88.7570006053,88.6403859456,80.2924995422,80.1701863607,,1546.66631063,54.9259999593,54.8763783773,41.2145001094,41.0477015177,41.1981124878,1.0,0.0,99.9981231689,1.0,0.0,0.16649945577,89.0059986115,100.0,10.9260834853,47.5425004959,1.69049994151,5.7568829457,39.5240001678,224.0,69.4583326976,514.824999491,0.583335819214,47.5425004959,0.630565029326,63.0565023422,2.0,1.0,1.0,882.791041056,882.791041056,0.0,0.577234277616,0.0,1.0,16.6527503332,88.1269995372,7.82099850972,2669.29089355,88.1464996338,87.8788426717,80.3255011241,79.8944956462,,1481.74995931,54.7565002441,54.7183125814,41.2035001119,41.8861897786,41.1981124878,1.0,0.0,99.9981155396,1.0,0.0,-0.019500096639,100.0,10.7565844854,46.9429995219,0.659499804179,5.89616604646,40.5440003077,224.0,66.7583344777,482.541664124,0.577234277616,46.9429995219,0.597118770054,59.7118762334,2.0,1.0,1.0,835.966278076,835.966278076,997.366663615,0.585570812065,2.0,0.0,3043.17321777,0.0,25.3282527924,2.53292854627,14.65625,3047.41634854,0.0362654760056,61.6058330536,61.6058330536,64.351413091,2.0,55.6930347789,42.2444319292,41.5758390427,1.0,2234.97741,678.939112558,0.0,0.0,0.0,7.38193321228,1.0,0.0,32.545832634,72.91056633,1.0,88.273809433,0.0,1.0,1.0,0.0,29.9558326403,1.0,83.2142823537,0.0,1.0,0.0366648330591,62.5016654332,82.5598398844,62.5016654332,2.0,0.0,68.5189703126,0.0566000007093,20.8146215211,0.926300293642,781.301721944,1.0,0.0,4130.87066197,0.00413087066197,367.749492231,0.709833698832,0.21563254259,0.709833698832,0.0,0.0,1210.58249919,367.749492231,1210.58249919,0.0,0.0,0.00121058249919,0.710841511687,1.0,19.0240422879,2.0,2.0,2.0,0.0,86.7310728593,76.0527593439,72.91056633,0.7291056633,1.0,10.5,2916.5553321,89.414491315,1579.76131086,0.926304333088,1579.76131086,1.0,0.0,0.0,0.0,30.8866667747,1.0,64.4444459279,1.0,0.0,38.5083341599,30.7191665967,1.0,64.1805569331,0.0,1.0,61.6058330536,0.0,1228.7800293,0.000149721781597,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.232788010254,139022.0,1617.08289036,49.575827506,875.898001497,0.513589052064,875.898001497,0.232724156705,1.0,1.0,1.0,0.0,1703.15190633,1705.44523482,1705.44523482,0.0,0.0,1210.58249919,1705.44523482
2016-06-28T05:00:00.000Z,0.0,0.0366973984845,0.776867601955,0.51283219087,52.3982508977,0.0523456463873,88.3366686503,0.0,43.8541669846,1.0,84.4722207387,0.0,0.0,0.0,50.5583337148,44.4683338801,1.0,84.2638880412,0.0,0.0,88.3366686503,84.6859137217,2.0,0.0,132.621000926,80.222750028,42.15625,0.586095947364,989.299987793,0.0,0.586226964308,0.0,1.0,16.6334120433,88.7644983927,8.39700126648,2886.24951172,88.6055011749,88.4890696208,80.2084999084,80.0832087199,,1463.99965413,55.4554999669,55.3942667643,41.1950000127,41.0273386637,41.1981124878,1.0,0.0,99.9981231689,1.0,0.0,0.158997217814,88.8649991353,100.0,10.8911265532,47.4090013504,1.77600002289,5.74228552977,39.4204998016,224.0,68.75,509.299997965,0.586226964308,47.4105011622,0.620642002651,62.0642000834,2.0,1.0,1.0,868.898803711,868.898803711,0.0,0.580905968375,0.0,1.0,16.61165603,88.0220006307,7.79399935404,2665.9163208,88.0309995015,87.7695846558,80.2370001475,79.8109410604,,1403.74996948,55.2724997203,55.2302424113,41.1329997381,41.8459777832,41.1981124878,1.0,0.0,99.9981155396,1.0,0.0,-0.00899887084961,100.0,10.7325204213,46.8979997635,0.688000043233,5.87913576762,40.4449996948,224.0,66.4083340963,480.0,0.580905968375,46.8979997635,0.590426541283,59.0528558095,2.0,1.0,1.0,826.597157796,826.597157796,989.299987793,0.586151841528,2.0,0.0,2904.90026855,0.0,23.7936882973,1.64359092712,13.3515625,2904.90026855,0.0324096888336,54.7033335368,54.7033335368,61.8713035583,2.0,56.2246246338,42.2644017537,41.5507316589,1.0,2204.88589376,684.338105246,0.0,0.0,0.0,7.42732429504,1.0,0.0,32.2749994596,72.7811756134,1.0,87.9285697937,0.0,1.0,1.0,0.0,29.6683330536,1.0,82.8511892955,0.0,1.0,0.0367100097334,61.9433320363,82.2943884532,61.9433320363,2.0,0.0,67.5964376289,0.0566000007093,20.9801415027,0.927138765872,778.593759235,1.0,0.0,4075.25302528,0.00407525302528,370.673873495,0.707535258769,0.219600179652,0.707535258769,0.0,0.0,1194.28333537,370.673873495,1194.28333537,0.0,0.0,0.00119428333537,0.707617188493,1.0,18.5998728764,2.0,2.0,2.0,0.0,88.0805244446,75.5922934214,72.7811756134,0.727811756134,1.0,11.6666666667,2889.223999,88.5765791316,1564.95720886,0.927135438421,1564.95720886,1.0,0.0,0.0,0.0,27.6458330154,1.0,61.8055553436,1.0,0.0,36.958334287,27.0575000445,1.0,61.5972235998,0.0,1.0,54.7033335368,0.0,1219.42004395,0.00015091238439,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.236858791662,139022.0,1598.18828114,48.9965647525,865.663677358,0.512849468655,865.663677358,0.236771368198,1.0,1.0,1.0,0.0,1687.94886271,1687.94886271,1687.94886271,0.0,0.0,1194.28333537,1687.94886271
2016-06-28T06:00:00.000Z,0.0,0.0365143116678,0.776218015363,0.513284123567,52.505499204,0.0523428101726,88.8774998983,0.0,44.009999911,1.0,84.6388867696,0.0,0.0,0.0,50.6833337148,44.8974997203,1.0,84.4722220103,0.0,0.0,88.8774998983,84.8775997162,2.0,0.0,132.81074969,80.3052504857,41.6927083333,0.584866928825,993.216664632,0.0,0.587733745941,0.0,1.0,16.6696712176,88.894999822,8.44200007121,2884.58284505,88.7344996134,88.612411499,80.2924995422,80.1638387044,,1528.99963379,54.9469998678,54.8961232503,41.2355000178,41.0725199382,41.1981124878,1.0,0.0,99.9981231689,1.0,0.0,0.160500208537,88.9819990794,100.0,10.9117746353,47.4989995956,1.70850022634,5.75789658229,39.5269997915,224.0,69.1916656494,512.616663615,0.587733745941,47.4989995956,0.623063060216,62.3063058853,2.0,1.0,1.0,872.288284302,872.288284302,0.0,0.577364295577,0.0,1.0,16.646707058,88.1255003611,7.83449872335,2667.79109701,88.1525001526,87.8916219076,80.3180014292,79.8938598633,,1470.99994914,54.7789996465,54.7412618001,41.1795002619,41.8676732381,41.1981124878,1.0,0.0,99.9981155396,1.0,0.0,-0.0269997914632,100.0,10.7491219838,46.9729998906,0.665500005086,5.89758523305,40.5140002569,224.0,66.6499986649,480.599995931,0.577364295577,46.9729998906,0.594645818075,59.4645811717,2.0,1.0,1.0,832.504145304,832.504145304,993.216664632,0.58486456826,2.0,0.0,3031.50465902,0.0,26.0042699178,1.99789127707,15.8567708333,3031.50465902,0.0374546086142,63.5958334605,63.5958334605,65.2749436696,2.0,55.7191467285,42.2605819702,41.6137660344,1.0,2229.65262619,676.744209564,0.0,0.0,0.0,7.47049013774,1.0,0.0,32.3524990082,72.8220094045,1.0,88.1309515635,0.0,1.0,1.0,0.0,29.6558327675,1.0,82.946428299,0.0,1.0,0.0365198584359,62.0083322525,82.5807215373,62.0083322525,2.0,0.0,68.3557253948,0.0566000007093,20.7473311349,0.927020274723,778.97284516,1.0,0.0,4121.0289548,0.0041210289548,366.560616165,0.711166886999,0.215853387724,0.711166886999,0.0,0.0,1207.6983134,366.560616165,1207.6983134,0.0,0.0,0.0012076983134,0.71118183434,1.0,19.0181008977,2.0,2.0,2.0,0.0,87.821492513,75.659286499,72.8220094045,0.728220094045,1.0,9.91666666667,2906.39683575,89.1030565297,1574.25892956,0.927020274723,1574.25892956,1.0,0.0,0.0,0.0,31.9391665459,1.0,65.1666682561,1.0,0.0,38.9333340327,31.6566664378,1.0,64.8888896306,0.0,1.0,63.5958334605,0.0,1240.19995117,0.000149237754707,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.232846458281,139022.0,1609.3130955,49.3376244971,871.689467824,0.513304256855,871.689467824,0.232830332739,1.0,1.0,1.0,0.0,1698.19255575,1698.19255575,1698.19255575,0.0,0.0,1207.6983134,1698.19255575
2016-06-28T07:00:00.000Z,0.0,0.0366285238805,0.776133817008,0.513300578723,52.548251152,0.0519218006887,88.2008323669,0.0,43.720000267,1.0,84.5,0.0,0.0,0.0,50.5999984741,44.4666662216,1.0,84.3333282471,0.0,0.0,88.2008323669,84.9460124969,2.0,0.0,132.797251066,80.2489999135,41.3177083333,0.58639482164,996.308334351,0.0,0.583593009724,0.0,1.0,16.6684625944,88.8965009054,8.49300130208,2880.41617839,88.7300014496,88.6085968018,80.2370001475,80.1079661051,,1477.6663208,55.4690004985,55.4050954183,41.1320002874,40.9827982585,41.1981124878,1.0,0.0,99.9981231689,1.0,0.0,0.16649945577,88.9714997609,100.0,10.932461977,47.5980011622,1.77150058746,5.73600061735,39.3604996999,224.0,69.5249989827,514.816670736,0.583593009724,47.5980011622,0.630198262533,63.0198252996,2.0,1.0,1.0,882.277567546,882.277567546,0.0,0.581021457709,0.0,1.0,16.6370377541,88.0955003103,7.87349955241,2658.41727702,88.134499232,87.8865076701,80.2609996796,79.8390045166,,1409.74994914,55.2875000636,55.2461802165,41.1719996134,41.8312911987,41.1981124878,1.0,0.0,99.9981155396,1.0,0.0,-0.0389989217122,100.0,10.7579019864,46.9624996185,0.740500450134,5.87913584709,40.4314991633,224.0,66.5500005086,481.491668701,0.581021457709,46.9624996185,0.591930516561,59.1803016663,2.0,1.0,1.0,828.702723185,828.702723185,996.308334351,0.586443340113,2.0,0.0,2910.73457845,0.0,23.5326480865,2.7606595854,13.1979166667,2910.73457845,0.0319166901697,54.2333332698,54.2333332698,61.7267376582,2.0,56.2227300008,42.233833313,41.6094811757,1.0,2217.24161505,687.240280808,0.0,0.0,0.0,7.20001920064,1.0,0.0,32.3958323797,73.0369809469,1.0,88.1428546906,0.0,1.0,1.0,0.0,29.8374991417,1.0,83.0833301544,0.0,1.0,0.0366354885108,62.2333319982,82.7289950053,62.2333319982,2.0,0.0,67.9752339858,0.0566000007093,21.0691151453,0.926017592689,782.21794967,1.0,0.0,4098.0898944,0.0040980898944,372.245845958,0.706855493748,0.219091850305,0.706855493748,0.0,0.0,1200.97585042,372.245845958,1200.97585042,0.0,0.0,0.00120097585042,0.706989487012,1.0,18.6119845344,2.0,2.0,2.0,0.0,86.1485093435,76.2063563954,73.0369809469,0.730369809469,1.0,10.5,2902.97403542,88.9981217982,1572.40495906,0.925466638915,1572.40495906,1.0,0.0,0.0,0.0,27.3141667048,1.0,61.6944462458,1.0,0.0,36.8000005086,26.9191667239,1.0,61.333334287,0.0,1.0,54.2333332698,0.0,1226.39001465,0.000151552381244,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.236736626791,139022.0,1610.14893984,49.3632494514,872.142205527,0.513314659149,872.142205527,0.236662666775,1.0,1.0,1.0,0.0,1699.04013062,1699.04013062,1699.04013062,0.0,0.0,1200.97585042,1699.04013062
2016-06-28T08:00:00.000Z,0.0,0.0368860812157,0.776652665581,0.512951575972,52.617248853,0.0524579843289,88.6908327738,0.0,44.0633331935,1.0,84.6527773539,0.0,0.0,0.0,50.6833327611,44.6274998983,1.0,84.4722201029,0.0,0.0,88.6908327738,84.914179484,2.0,0.0,133.352249781,80.7350009282,42.7760416667,0.591786816552,1000.70832825,0.0,0.59099130452,0.0,1.0,16.7989964485,89.2610003153,8.37899843852,2892.08284505,89.1034997304,88.9716339111,80.7245012919,80.5866928101,,1475.33299764,55.473499616,55.4101867676,41.2609999975,41.0998789469,41.1981124878,1.0,0.0,99.9981231689,1.0,0.0,0.15750058492,89.380999883,100.0,11.044749101,47.842499733,1.76250044505,5.7542472283,39.4984995524,224.0,69.5166664124,515.808324178,0.59099130452,47.842499733,0.623563236055,62.3563229243,2.0,1.0,1.0,872.988530477,872.988530477,0.0,0.589430978254,0.0,1.0,16.7651543617,88.4719994863,7.75199953715,2676.78995768,88.4975001017,88.2443084717,80.7455005646,80.3180236816,,1411.74996948,55.2875000636,55.2500076294,41.2770004272,41.9347000122,41.1981124878,1.0,0.0,99.9981155396,1.0,0.0,-0.0255006154378,100.0,10.8710158666,47.2204996745,0.727000236511,5.89413865407,40.5500001907,224.0,66.9500007629,484.900001526,0.589430978254,47.2204996745,0.588149457659,58.8149449031,2.0,1.0,1.0,823.409240723,823.409240723,1000.70832825,0.591868213892,2.0,0.0,2917.73575846,0.0,24.2880546252,1.64591294527,14.3229166667,2917.73575846,0.0332920642981,56.2775004705,56.2775004705,62.549446106,2.0,56.241704305,42.3312733968,41.4897499084,1.0,2230.30342747,654.483763404,0.0,0.0,0.0,6.79569117228,1.0,0.0,32.4391657511,73.9288101196,1.0,88.1904748281,0.0,1.0,1.0,0.0,29.934999307,1.0,83.0595213572,0.0,1.0,0.0368932454209,62.3741652171,82.7135518392,62.3741652171,2.0,0.0,68.3756773787,0.0566000007093,20.0648800092,0.924041680275,788.63973097,1.0,0.0,4122.23181971,0.00412223181971,354.503175931,0.714402518665,0.209641810726,0.714402518665,0.0,0.0,1208.05082194,354.503175931,1208.05082194,0.0,0.0,0.00120805082194,0.714520821969,1.0,19.2795660503,2.0,2.0,2.0,0.0,85.5598131816,77.2712847392,73.9288101196,0.739288101196,1.0,11.0833333333,2884.78719087,88.4405573878,1562.55399787,0.924044329391,1562.55399787,1.0,0.0,0.0,0.0,28.5199999809,1.0,62.5694449743,1.0,0.0,37.4166673024,27.7575001717,1.0,62.3611119588,0.0,1.0,56.2775004705,0.0,1239.92004395,0.000144328811333,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.226874192133,139022.0,1601.4353286,49.0961113284,867.422450762,0.51296582256,867.422450762,0.226748781814,1.0,1.0,1.0,0.0,1690.99462891,1690.99462891,1690.99462891,0.0,0.0,1208.05082194,1690.99462891
2016-06-28T09:00:00.000Z,0.0,0.0375069870104,0.777083960392,0.512612951892,52.8850005468,0.0537769918485,90.5408325195,0.0,44.8950001399,1.0,85.2083352407,0.0,0.0,0.0,51.0166667302,45.6458333333,1.0,85.0277779897,0.0,0.0,90.5408325195,85.4059098562,2.0,0.0,134.162249883,81.2772493362,43.7890625,0.603626758581,1016.35831706,0.0,0.597965355699,0.0,1.0,16.9899632136,89.8250007629,8.40900103251,2911.66617839,89.673500061,89.5343271891,81.2644990285,81.1250991821,,1461.33297729,55.6490004857,55.5828221639,41.1620006561,40.9948933919,41.1981124878,1.0,0.0,99.9981231689,1.0,0.0,0.151500701904,89.9749997457,100.0,11.249502341,48.5114994049,1.78200117747,5.74046087265,39.3799994787,224.0,70.7916673024,527.216664632,0.597965355699,48.5114994049,0.629791804722,62.9791800181,2.0,1.0,1.0,881.708526611,881.708526611,0.0,0.590505575994,0.0,1.0,16.9379911423,88.9519996643,7.6875,2691.03822835,88.977499644,88.7465108236,81.289999644,80.8684844971,,1389.49994914,55.4615004857,55.4316965739,41.1480003993,41.8357594808,41.1981124878,1.0,0.0,99.9981155396,1.0,0.0,-0.0254999796549,100.0,11.0651401679,47.8294992447,0.74650033315,5.87285089493,40.4015000661,224.0,67.8583329519,489.141665141,0.590505575994,47.8294992447,0.591645903814,59.1645905177,2.0,1.0,1.0,828.30426534,828.30426534,1016.35831706,0.603667567623,2.0,0.0,2866.39385986,0.0,24.8621576627,2.10031038523,15.2630208333,2867.56072998,0.0335332884122,56.471666654,56.471666654,62.8402439753,2.0,56.3638076782,42.2561213175,41.4385690689,1.0,2264.40738251,605.892702905,0.0,0.0,0.0,6.62663841248,1.0,0.0,32.8566668828,74.637860616,1.0,88.6726175944,0.0,1.0,1.0,0.0,30.2958323161,1.0,83.4583320618,0.0,1.0,0.0375094702628,63.152498881,83.2275600433,63.152498881,2.0,0.0,69.4212216748,0.0566000007093,18.5751963028,0.923358554767,790.87127722,1.0,0.0,4185.26557866,0.00418526557866,328.183676148,0.728446152377,0.194912016095,0.728446152377,0.0,0.0,1226.52333577,328.183676148,1226.52333577,0.0,0.0,0.00122652333577,0.728487327695,1.0,20.5684955373,2.0,2.0,2.0,0.0,87.2532367706,77.6341991425,74.637860616,0.74637860616,1.0,10.5,2870.30008541,87.9964179776,1554.70701192,0.923358168472,1554.70701192,1.0,0.0,0.0,0.0,28.4566666285,1.0,62.8750012716,1.0,0.0,37.583334287,28.0150000254,1.0,62.6388893127,0.0,1.0,56.471666654,0.0,1245.44995117,0.000133613358337,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.211090368559,139022.0,1593.49649938,48.8527261375,863.122359105,0.512618181148,863.122359105,0.211046243676,1.0,1.0,1.0,0.0,1683.75291951,1683.75291951,1683.75291951,0.0,0.0,1226.52333577,1683.75291951
2016-06-28T10:00:00.000Z,0.0,0.0377927602217,0.776459157304,0.513004528078,53.0447495778,0.054227823025,91.5974998474,0.0,45.475833257,1.0,85.4722239176,0.0,0.0,0.0,51.1416667302,46.1216665904,1.0,85.2361119588,0.0,0.0,91.5974998474,85.7495803833,2.0,0.0,134.699250221,81.6545006434,45.6953125,0.606618470178,1027.07498678,0.0,0.605705678104,0.0,1.0,17.086654981,90.1519991557,8.3414999644,2923.33284505,89.9855003357,89.8579406738,81.6440003713,81.5016021729,,1427.33301799,55.9055000941,55.8497289022,41.1964995066,41.0419769287,41.1981124878,1.0,0.0,99.9981231689,1.0,0.0,0.167999267578,90.3020006816,100.0,11.3474105994,48.7875003815,1.80599975586,5.73924442132,39.3904997508,224.0,70.8583335876,529.525004069,0.605705678104,48.7890008291,0.624480249314,62.448024114,2.0,1.0,1.0,874.27234904,874.27234904,0.0,0.605255715674,0.0,1.0,17.0878634453,89.4035002391,7.76249885559,2704.16156006,89.4274997711,89.1688486735,81.6650009155,81.2390721639,,1364.99993896,55.7239999771,55.6924438477,41.2379999161,41.8632125854,41.1981124878,1.0,0.0,99.1814454397,1.0,0.0,-0.0239995320638,100.0,11.2113633951,48.189499855,0.836499849955,5.87650020917,40.4015000661,224.0,68.6999994914,498.099995931,0.605255715674,48.189499855,0.588168007987,58.8168007533,2.0,1.0,1.0,823.435211182,823.435211182,1027.07498678,0.606323958919,2.0,0.0,2824.97031657,0.0,23.4441864707,1.87734484673,13.2552083333,2820.83325195,0.0307449054712,52.3174997965,52.3174997965,61.2222480774,2.0,56.7379205877,42.3257141113,41.3940191269,1.0,2280.01543871,600.061414542,0.0,0.0,0.0,6.38089625041,1.0,0.0,33.2424990336,75.2631041209,1.0,89.0297603607,0.0,1.0,1.0,0.0,30.7449992498,1.0,83.8392829895,0.0,1.0,0.0378801046566,63.9874989192,83.5120588938,63.9874989192,2.0,0.0,69.8997267081,0.0566000007093,18.3964231875,0.921158554111,798.10483522,1.0,0.0,4214.11368298,0.00421411368298,325.025140582,0.72941135189,0.191968703442,0.72941135189,0.0,0.0,1234.9774882,325.025140582,1234.9774882,0.0,0.0,0.0012349774882,0.72861259679,1.0,20.7167991724,2.0,2.0,2.0,0.0,85.0356015292,78.7834902677,75.2631041209,0.752631041209,1.0,9.91666666667,2879.38326996,88.274886319,1559.62694722,0.921158167567,1559.62694722,1.0,0.0,0.0,0.0,26.4975002607,1.0,61.1388896306,1.0,0.0,36.5333340963,25.8199998538,1.0,60.8888899485,0.0,1.0,52.3174997965,0.0,1277.07995605,0.000132327424346,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.208399284945,139022.0,1603.57354883,49.1616639592,868.580624436,0.513007381551,868.580624436,0.208407868966,1.0,1.0,1.0,0.0,1694.76231893,1693.11525657,1693.11525657,0.0,0.0,1234.9774882,1693.11525657
2016-06-28T11:00:00.000Z,0.0,0.0385896045059,0.777307384778,0.512534679121,53.1767492294,0.0543775040437,91.3916657766,0.0,45.3391663233,1.0,85.4444452922,0.0,0.0,0.0,51.174999555,46.0075000127,1.0,85.2916666667,0.0,0.0,91.3916657766,86.0163625081,2.0,0.0,135.158999443,81.9822502136,44.8151041667,0.621613468118,1044.99999491,0.0,0.612483670502,0.0,1.0,17.1918072701,90.4565003713,8.32199923197,2925.41617839,90.2869993846,90.1631266276,81.9650001526,81.8292210897,,1408.33300781,56.0359999339,55.981590271,41.1950006485,41.0566126506,41.1981124878,1.0,0.0,99.9981231689,1.0,0.0,0.169500986735,90.606499354,100.0,11.4562277794,49.0919987361,1.84650103251,5.73316220442,39.348499616,224.0,71.1666666667,532.958328247,0.612483670502,49.0919987361,0.621665184384,62.1665182114,2.0,1.0,1.0,870.331258138,870.331258138,0.0,0.618260018418,0.0,1.0,17.1857641538,89.7649993896,7.74449984233,2706.78623454,89.744000117,89.4844818115,81.9995002747,81.5624567668,,1343.99992879,55.8515008291,55.8193155924,41.0999997457,41.9161885579,41.1981124878,1.0,0.0,99.7025140127,1.0,0.0,0.0209992726644,100.0,11.3206175168,48.6440003713,0.774999300639,5.8651466767,40.325000445,224.0,68.9583333333,509.766667684,0.618260018418,48.6440003713,0.58969598316,58.9695987701,2.0,1.0,1.0,825.574376424,825.574376424,1044.99999491,0.621714021088,2.0,0.0,2787.0472819,0.0,23.3833293915,1.8367977341,14.1536458333,2787.0472819,0.0306239661242,51.4891668955,51.4891668955,61.0641406377,2.0,56.872446696,42.3885930379,41.3094040553,1.0,2312.83476879,541.068461374,0.0,0.0,0.0,6.3593565623,1.0,0.0,33.7083330154,75.6056435903,1.0,89.3333307902,0.0,1.0,1.0,0.0,31.1391658783,1.0,84.3988068899,0.0,1.0,0.0385962714651,64.8733313878,84.1924095154,64.8733313878,2.0,0.0,70.905887528,0.0566000007093,16.5878427568,0.919524456343,803.511647295,1.0,0.0,4274.77309151,0.00427477309151,293.071423125,0.745195095582,0.17433219581,0.745195095582,0.0,0.0,1252.75418091,293.071423125,1252.75418091,0.0,0.0,0.00125275418091,0.745358511806,1.0,22.1363957293,2.0,2.0,2.0,0.0,83.3046951294,79.624279658,75.6056435903,0.756056435903,1.0,10.5,2853.90323017,87.4937302847,1545.82560403,0.919527291393,1545.82560403,1.0,0.0,0.0,0.0,25.9675000509,1.0,60.8333349228,1.0,0.0,36.3583342234,25.5216670036,1.0,60.5972235998,0.0,1.0,51.4891668955,0.0,1288.59997559,0.000119318113369,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.189588930576,139022.0,1590.78153057,48.7694917987,861.651787765,0.512549625559,861.651787765,0.189458098383,1.0,1.0,1.0,0.0,1681.10899862,1681.10899862,1681.10899862,0.0,0.0,1252.75418091,1681.10899862
2016-06-28T12:00:00.000Z,0.0,0.0390126260117,0.776374431384,0.513091585794,53.2075004578,0.054269130507,91.9633324941,0.0,45.5308332443,1.0,85.611111323,0.0,0.0,0.0,51.2583332062,46.5091663996,1.0,85.4305559794,0.0,0.0,91.9633324941,85.9739901225,2.0,0.0,135.207000415,81.9994999568,41.7890625,0.61201946627,1037.23333232,0.0,0.607066435566,0.0,1.0,17.2026848793,90.5075009664,8.35799916585,2920.41617839,90.335000356,90.2171758016,81.9770011902,81.8533376058,,1455.33299764,55.7014996211,55.6535288493,41.2070004145,41.0585174561,41.1981124878,1.0,0.0,99.9981231689,1.0,0.0,0.172500610352,90.6590010325,100.0,11.4575610956,49.1279999415,1.76100063324,5.74512390296,39.4459997813,224.0,71.3250007629,533.266667684,0.607066435566,49.1279999415,0.62754339309,62.7543392181,2.0,1.0,1.0,878.560750326,878.560750326,0.0,0.610916201588,0.0,1.0,17.1857643127,89.7379995982,7.72200139364,2710.16080729,89.744000117,89.4959793091,82.0219987233,81.5790430705,,1390.74992879,55.5184993744,55.4878005981,41.2665007909,41.8951237996,41.1981124878,1.0,0.0,99.7836316427,1.0,0.0,-0.00600051879883,100.0,11.293450435,48.4774993261,0.748000780741,5.89231403669,40.5185000102,224.0,68.5583333969,503.966667175,0.610916201588,48.4774993261,0.589710282825,58.9710283279,2.0,1.0,1.0,825.594395955,825.594395955,1037.23333232,0.612071283086,2.0,0.0,2871.64477539,0.0,25.0260831515,2.15977430344,14.8411458333,2871.64477539,0.0339824031629,57.5966663361,57.5966663361,63.290394783,2.0,56.5523300171,42.3828582764,41.2774092356,1.0,2313.12398876,546.864899103,0.0,0.0,0.0,5.92391395569,1.0,0.0,34.3849992752,76.0530872345,1.0,89.8988075256,0.0,1.0,1.0,0.0,31.7324992816,1.0,84.9345226288,0.0,1.0,0.0390217601197,66.1174983978,84.4541219076,66.1174983978,2.0,0.0,70.9147543087,0.0566000007093,16.7655474364,0.914067794442,821.852876531,1.0,0.0,4275.30765186,0.00427530765186,296.211081737,0.739279965606,0.174779331226,0.739279965606,0.0,0.0,1252.91083781,296.211081737,1252.91083781,0.0,0.0,0.00125291083781,0.736928805709,1.0,21.6962029608,2.0,2.0,2.0,0.0,75.1152547201,82.3399982452,76.0530872345,0.760530872345,1.0,10.5,2859.98888787,87.6803017451,1549.12191955,0.914059296832,1549.12191955,1.0,0.0,0.0,0.0,29.1983335813,1.0,63.3611125946,1.0,0.0,37.9083344142,28.3983330727,1.0,63.1805575689,0.0,1.0,57.5966663361,0.0,1282.81005859,0.000120596361989,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.191212246111,139022.0,1605.42912297,49.2185513479,869.585701964,0.513098991915,869.585701964,0.191159075871,1.0,1.0,1.0,0.0,1694.77179972,1694.77179972,1694.77179972,0.0,0.0,1252.91083781,1694.77179972
2016-06-28T13:00:00.000Z,0.0,0.0381653619171,0.77600949816,0.513423143379,53.0582491557,0.0542145522228,92.2349980672,0.0,45.5033327738,1.0,85.6527779897,0.0,0.0,0.0,51.3166666031,46.7316665649,1.0,85.5277792613,0.0,0.0,92.2349980672,85.7545305888,2.0,0.0,134.746499062,81.6882499059,40.7552083333,0.606775495516,1032.37501526,0.0,0.600801096838,0.0,1.0,17.091489474,90.202999115,8.35499954224,2933.74951172,90.0154997508,89.921526591,81.6605002085,81.5428695679,,1477.66633097,55.5484997431,55.5082931519,41.2055002848,41.0655212402,41.1981124878,1.0,0.0,99.9981231689,1.0,0.0,0.187499364217,90.313999176,100.0,11.3451491992,48.8099994659,1.75800037384,5.74634031455,39.447499911,224.0,71.0166664124,530.133331299,0.600801096838,48.8099994659,0.630343936739,63.0343929927,2.0,1.0,1.0,882.481511434,882.481511434,0.0,0.606412447232,0.0,1.0,17.0987412135,89.4274997711,7.74599901835,2722.15930176,89.4619986216,89.207824707,81.7159996033,81.2664998372,,1406.49992879,55.3565003077,55.3386205037,41.2155001958,41.9034194946,41.1981124878,1.0,0.0,99.9981155396,1.0,0.0,-0.0344988505046,100.0,11.2161587874,48.2464984258,0.763001124064,5.88258250554,40.4524990718,224.0,68.8250001272,502.241668701,0.606412447232,48.2464984258,0.591562045869,59.1562048594,2.0,1.0,1.0,828.186864217,828.186864217,1032.37501526,0.606807523353,2.0,0.0,2909.56772868,0.0,24.4973638852,2.19274701675,15.375,2909.56772868,0.0336507491109,57.2366673152,57.2366673152,63.1627502441,2.0,56.3853123983,42.3433736165,41.3130178452,1.0,2301.80829497,552.413015211,0.0,0.0,0.0,5.70162645976,1.0,0.0,33.7308333715,75.9588737488,1.0,89.1964257558,0.0,1.0,1.0,0.0,31.2041659355,1.0,84.2678546906,0.0,1.0,0.0381750135352,64.9349988302,84.1734231313,64.9349988302,2.0,0.0,70.5678426649,0.0566000007093,16.9356391793,0.908667547314,840.392893803,1.0,0.0,4254.39304784,0.00425439304784,299.216236167,0.732792392768,0.175863496581,0.732792392768,0.0,0.0,1246.7816569,299.216236167,1246.7816569,0.0,0.0,0.0012467816569,0.731456985076,1.0,21.1234107761,2.0,2.0,2.0,0.0,66.9108403524,84.9292519887,75.9588737488,0.759588737488,1.0,9.91666666667,2854.22131018,87.5034818442,1545.99789307,0.90865588935,1545.99789307,1.0,0.0,0.0,0.0,28.9958333969,1.0,63.0694465637,1.0,0.0,37.6833343506,28.2408334414,1.0,62.805557251,0.0,1.0,57.2366673152,0.0,1292.04003906,0.000121819849947,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.193542460509,139022.0,1612.79697896,49.4444318889,873.576524192,0.513442131496,873.576524192,0.193508163071,1.0,1.0,1.0,0.0,1701.41184489,1701.41184489,1701.41184489,0.0,0.0,1246.7816569,1701.41184489
2016-06-28T14:00:00.000Z,0.0,0.0375230491042,0.77687859018,0.512809799513,52.6419995626,0.0533625283854,90.0466664632,0.0,44.542500178,1.0,85.1666660309,0.0,0.0,0.0,50.9500001272,45.4608329137,1.0,84.9166673024,0.0,0.0,90.0466664632,85.1618029277,2.0,0.0,133.57949988,80.9375003179,41.125,0.59191797239,998.924982707,0.0,0.596551324236,0.0,1.0,16.8292129834,89.4170004527,8.32499949137,2913.74951172,89.2459996541,89.1604715983,80.9210001628,80.8158950806,,1453.33300781,55.5650002162,55.5337702433,41.217499733,41.0597966512,41.1981124878,1.0,0.0,99.9981231689,1.0,0.0,0.171000798543,89.5220006307,100.0,11.081656297,48.0284999212,1.78799978892,5.74755680561,39.4294999441,224.0,69.6999994914,517.449991862,0.596551324236,48.0284999212,0.61963130406,61.9631303151,2.0,1.0,1.0,867.483825684,867.483825684,0.0,0.58345410657,0.0,1.0,16.8292126656,88.6474997203,7.71299997965,2699.66215007,88.6670004527,88.419380188,80.954000473,80.5106506348,,1396.24994914,55.3819996516,55.3692245483,41.1794999441,41.8753356934,41.1981124878,1.0,0.0,99.4993267059,1.0,0.0,-0.0195007324219,100.0,10.9458192984,47.4875005086,0.687999725342,5.8833933274,40.4915002187,224.0,67.0916665395,481.474998474,0.58345410657,47.4875005086,0.589501295544,58.9501291911,2.0,1.0,1.0,825.301813761,825.301813761,998.924982707,0.591966320593,2.0,0.0,2889.73103841,0.0,24.6251777013,1.93664831916,14.6614583333,2889.73103841,0.034230288388,57.7450002035,57.7450002035,62.9566278458,2.0,56.3865814209,42.3592987061,41.4197209676,1.0,2233.97736622,576.215811435,0.0,0.0,0.0,5.66309801737,1.0,0.0,32.9841655095,75.2579021454,1.0,88.5833326976,0.0,1.0,1.0,0.0,30.33999904,1.0,83.5178553263,0.0,1.0,0.0375296152466,63.3241647085,83.1202341715,63.3241647085,2.0,0.0,68.4883114031,0.0566000007093,17.6653750059,0.901378926555,866.06345324,1.0,0.0,4129.02229809,0.00412902229809,312.109095133,0.717015714365,0.184941798387,0.717015714365,0.0,0.0,1210.04082235,312.109095133,1210.04082235,0.0,0.0,0.00121004082235,0.717056920131,1.0,19.5039874717,2.0,2.0,2.0,0.0,55.4871826172,88.2991756092,75.2579021454,0.752579021454,1.0,11.0833333333,2807.59352548,86.0739873977,1520.74180776,0.901123130324,1520.74180776,1.0,0.0,0.0,0.0,29.0608331362,1.0,63.1527786255,1.0,0.0,37.7500006358,28.6841669083,1.0,62.9166673024,0.0,1.0,57.7450002035,0.0,1251.79992676,0.000127068917192,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.205234769992,139022.0,1597.78900546,48.9843239314,865.447408437,0.512825171139,865.447408437,0.205143707978,1.0,1.0,1.0,0.0,1687.6071167,1687.6071167,1687.6071167,0.0,0.0,1210.04082235,1687.6071167
