timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-06-28T15:00:00.000Z,0.0,0.0363502261251,0.776038059545,0.513356185517,52.5767513911,0.0520409429768,88.4791660309,0.0,43.8208328883,1.0,84.583331426,0.0,0.0,0.0,50.6499999364,44.6583334605,1.0,84.4166653951,0.0,0.0,88.4791660309,85.0249067942,2.0,0.0,132.909000715,80.3322493235,41.1015625,0.589411491454,1002.25001017,0.0,0.587894678275,0.0,1.0,16.6865927378,88.9789994558,8.48400179545,2880.41617839,88.8020006816,88.7192230225,80.3179988861,80.230506897,,1491.33298747,55.3414996465,55.3229242961,41.1920003891,41.0591583252,41.1981124878,1.0,0.0,99.9981231689,1.0,0.0,0.176998774211,89.0585002899,100.0,10.9396444162,47.6100002925,1.74450016022,5.74694852034,39.4475002289,224.0,69.683333079,516.550003052,0.587894678275,47.6100002925,0.627677681333,62.767768542,2.0,1.0,1.0,878.748753866,878.748753866,0.0,0.583624546161,0.0,1.0,16.6732975642,88.1825002035,7.86750030518,2671.16571045,88.2140000661,87.9452896118,80.3464997609,79.9040629069,,1430.49992879,55.1689999898,55.1588363647,41.1959997813,41.8721440633,41.1981124878,1.0,0.0,99.9981155396,1.0,0.0,-0.0314998626709,100.0,10.7834162712,47.0180002848,0.687999725342,5.88988113403,40.5080000559,224.0,67.0999997457,485.699999491,0.583624546161,47.0180002848,0.594481244768,59.4481242498,2.0,1.0,1.0,832.273742676,832.273742676,1002.25001017,0.589476217953,2.0,0.0,2952.1581014,0.0,24.8762893677,1.97040393949,15.1614583333,2952.1581014,0.0348638443602,59.2674986521,59.2674986521,64.0001656214,2.0,56.1518732707,42.2962443034,41.4509649277,1.0,2237.23901627,589.217826605,0.0,0.0,0.0,5.81995646159,1.0,0.0,32.2033327421,74.4980424245,1.0,88.0178559621,0.0,1.0,1.0,0.0,29.6074989637,1.0,82.8988062541,0.0,1.0,0.0363559236104,61.8108317057,82.6931584676,61.8108317057,2.0,0.0,68.5883056589,0.0566000007093,18.0639851607,0.900341025646,869.811816859,1.0,0.0,4135.0507503,0.0041350507503,319.151677286,0.712649799749,0.187689363133,0.712649799749,0.0,0.0,1211.80750529,319.151677286,1211.80750529,0.0,0.0,0.00121180750529,0.712990278999,1.0,19.1796693879,2.0,2.0,2.0,0.0,52.128780365,88.765499115,74.4980424245,0.744980424245,1.0,11.0833333333,2826.45684287,86.6522908197,1530.95918258,0.900339162881,1530.95918258,1.0,0.0,0.0,0.0,29.9041665395,1.0,63.8055562973,1.0,0.0,38.133333842,29.3633332253,1.0,63.5555556615,0.0,1.0,59.2674986521,0.0,1231.58996582,0.000129936162339,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.208465177203,139022.0,1611.62938411,49.408636271,872.944092789,0.513368196023,872.944092789,0.208362623423,1.0,1.0,1.0,0.0,1700.42495728,1700.42495728,1700.42495728,0.0,0.0,1211.80750529,1700.42495728
2016-06-28T16:00:00.000Z,0.0,0.0362900786068,0.77681517986,0.51285064315,52.5054995219,0.0519849181641,87.7616672516,0.0,43.5716663996,1.0,84.3333307902,0.0,0.0,0.0,50.4333324432,44.1899998983,1.0,84.0555508931,0.0,0.0,87.7616672516,84.8573525747,2.0,0.0,132.755249341,80.2497498194,41.0755208333,0.587889013747,992.691660563,0.0,0.584367552722,0.0,1.0,16.646707058,88.8694992065,8.45399920146,2878.33284505,88.6879997253,88.6238555908,80.2340005239,80.1517715454,,1473.99966431,55.5050004323,55.4872639974,41.2159996033,41.0788828532,41.1981124878,1.0,0.0,99.9981231689,1.0,0.0,0.181499481201,88.9444993337,100.0,10.8991502921,47.4720001221,1.76249980927,5.74755684535,39.453499794,224.0,69.1916656494,511.650001526,0.584367552722,47.4720001221,0.625481498355,62.5481503805,2.0,1.0,1.0,875.674097697,875.674097697,0.0,0.581868802983,0.0,1.0,16.6406639417,88.1059996287,7.86900011698,2658.41725667,88.134499232,87.8641459147,80.265499115,79.8217798869,,1406.24992879,55.3145001729,55.3194936117,41.1944993337,41.8919321696,41.1981124878,1.0,0.0,99.9981155396,1.0,0.0,-0.0284996032715,100.0,10.7517966429,46.9399998983,0.710499445597,5.88886741797,40.4839998881,224.0,66.6250006358,481.04166158,0.581868802983,46.9399998983,0.590534064883,59.0534070333,2.0,1.0,1.0,826.747690837,826.747690837,992.691660563,0.587980495531,2.0,0.0,2901.3996582,0.0,25.1257979075,2.04864044984,14.8098958333,2901.3996582,0.0347955030486,58.7458337148,58.7458337148,63.7385702133,2.0,56.3138249715,42.3382848104,41.4467293421,1.0,2216.3215575,609.349524911,0.0,0.0,0.0,6.37641334534,1.0,0.0,31.9216659864,73.8575871785,1.0,87.7202364604,0.0,1.0,1.0,0.0,29.3566660881,1.0,82.630950292,0.0,1.0,0.0362982907355,61.2783323924,82.5374444326,61.2783323924,2.0,0.0,67.9470272594,0.0566000007093,18.681174056,0.906410049808,848.235703111,1.0,0.0,4096.3893677,0.0040963893677,330.056074592,0.71094334785,0.195464863745,0.71094334785,0.0,0.0,1200.47749837,330.056074592,1200.47749837,0.0,0.0,0.00120047749837,0.711059217652,1.0,18.9308614324,2.0,2.0,2.0,0.0,57.5356982549,85.9913221995,73.8575871785,0.738575871785,1.0,10.5,2825.67108241,86.6282013154,1530.53357296,0.906408211595,1530.53357296,1.0,0.0,0.0,0.0,29.6108334859,1.0,63.7222235998,1.0,0.0,38.075000445,29.134999752,1.0,63.4583339691,0.0,1.0,58.7458337148,0.0,1218.01000977,0.000134375667563,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.215647719476,139022.0,1598.82763632,49.016165827,866.009986091,0.512865955103,866.009986091,0.215522953578,1.0,1.0,1.0,0.0,1688.56984456,1688.56984456,1688.56984456,0.0,0.0,1200.47749837,1688.56984456
2016-06-28T17:00:00.000Z,0.0,0.0360983284942,0.776371644642,0.513279894458,52.3164993922,0.0519406801145,88.1233329773,0.0,43.7416664759,1.0,84.4583307902,0.0,0.0,0.0,50.5333331426,44.3433332443,1.0,84.2222213745,0.0,0.0,88.1233329773,84.6313902537,2.0,0.0,132.137249311,79.8207499186,41.515625,0.582548899715,988.549997965,0.0,0.581928168779,0.0,1.0,16.5052951177,88.4674987793,8.4809996287,2878.33284505,88.2844994863,88.2163009644,79.8034998576,79.7213058472,,1487.99966431,55.308499972,55.2872467041,41.1935002009,41.0521596273,41.1981124878,1.0,0.0,99.9981231689,1.0,0.0,0.182999293009,88.5079994202,100.0,10.7571300666,47.0909992854,1.7385002772,5.74816505114,39.4549999237,224.0,68.9083328247,509.208328247,0.581928168779,47.0909992854,0.62503788176,62.5037886302,2.0,1.0,1.0,875.053034465,875.053034465,0.0,0.57742311221,0.0,1.0,16.5089209874,87.6770000458,7.86749966939,2665.54140218,87.705499649,87.4373397827,79.8379999797,79.3931554159,,1431.49995931,55.1255003611,55.1199493408,41.2050002416,41.9085286458,41.1981124878,1.0,0.0,99.9981155396,1.0,0.0,-0.0269991556803,100.0,10.6194452445,46.5004994075,0.692499796549,5.88947562377,40.512500445,224.0,66.5000006358,479.341667175,0.57742311221,46.5004994075,0.592996001471,59.2995996475,2.0,1.0,1.0,830.194402059,830.194402059,988.549997965,0.58262695716,2.0,0.0,2953.32495117,0.0,23.3070850372,1.90949700276,13.8255208333,2953.32495117,0.0327922640381,55.6208333969,55.6208333969,62.3525177638,2.0,56.0999933879,42.31153361,41.4951159159,1.0,2203.53356503,636.979488036,0.0,0.0,0.0,6.80449104309,1.0,0.0,31.9308322271,72.9990088145,1.0,87.6666653951,0.0,1.0,1.0,0.0,29.3258325259,1.0,82.559521993,0.0,1.0,0.0361014349433,61.256664594,82.4034760793,61.256664594,2.0,0.0,67.5549785199,0.0566000007093,19.5282415094,0.906660271627,847.372617679,1.0,0.0,4072.75353913,0.00407275353913,345.021930471,0.703355147801,0.203320162245,0.703355147801,0.0,0.0,1193.55084229,345.021930471,1193.55084229,0.0,0.0,0.00119355084229,0.70345458885,1.0,18.252632808,2.0,2.0,2.0,0.0,54.8426357905,85.8725948334,72.9990088145,0.729990088145,1.0,10.5,2840.51305306,87.0832200293,1538.57277276,0.906675310046,1538.57277276,1.0,0.0,0.0,0.0,28.0741664569,1.0,62.1527805328,1.0,0.0,37.1500008901,27.5466667811,1.0,61.9166682561,0.0,1.0,55.6208333969,0.0,1233.86999512,0.000140468713652,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.224248041159,139022.0,1608.16235888,49.3023457119,871.066167739,0.513316108078,871.066167739,0.224124184618,1.0,1.0,1.0,0.0,1696.93908691,1696.93908691,1696.93908691,0.0,0.0,1193.55084229,1696.93908691
2016-06-28T18:00:00.000Z,0.0,0.035882747655,0.790866315463,0.55701684284,53.9867477417,0.0506466704725,104.55000178,0.0,51.8516664505,1.0,89.0277779897,0.0,0.0,0.0,53.3083343506,52.6983337402,1.0,88.8472245534,0.0,0.0,104.55000178,89.7257645925,2.0,0.0,134.183998108,80.1972503662,50.7890625,0.577167504704,1194.08332316,0.0,0.573588477783,0.0,1.0,16.9839199384,89.7965005239,8.8939988878,3067.08276367,89.6134986877,89.5107981364,80.1875,80.0844751994,,1843.33292643,56.1034997304,56.079053243,41.9675003688,41.9035441081,41.1981124878,1.0,0.0,99.9981231689,1.0,0.0,0.183001836141,92.5895004272,100.0,11.1325383981,47.645998319,1.75200017293,5.85138165951,40.2155001958,224.0,79.4499988556,609.624994914,0.573588477783,47.645998319,0.736854327313,76.0326220194,2.0,1.0,1.0,1062.7646993,1062.7646993,0.0,0.582704600996,0.0,1.0,17.0310570399,89.1784998576,8.36399671766,2823.77154541,89.1409988403,88.8659947713,80.2070007324,79.7592748006,,1735.24994914,55.9265003204,55.9123942057,41.8695001602,42.3668187459,41.1981124878,1.0,0.0,99.9981155396,1.0,0.0,0.0375010172526,100.0,11.0540504456,47.2714986801,0.733000119527,5.97700675329,41.1365000407,224.0,77.9833329519,584.458333333,0.582704600996,47.2714986801,0.713337783813,71.3337774277,2.0,1.0,1.0,998.672897339,998.672897339,1194.08332316,0.578160703675,2.0,0.0,3652.27469889,0.0,18.9649266402,0.789106350392,5.58333333333,3651.10784912,0.0384568382174,88.9299999873,88.9299999873,66.9540952047,2.0,56.7642669678,42.8847249349,41.4710963567,1.0,2698.83052121,756.903299089,0.0,0.0,0.0,7.14727592468,1.0,0.0,38.2408320109,73.0402240753,1.0,92.1666647593,0.0,1.0,1.0,0.0,35.9958327611,1.0,88.1369024913,0.0,1.0,0.0358485230465,74.236664772,88.0659783681,74.236664772,2.0,0.0,82.7395782769,0.0566000007093,23.204813815,0.904687567653,854.299517694,1.0,0.0,4988.20246318,0.00498820246318,409.979037531,0.706584498155,0.198165884644,0.706584498155,0.0,0.0,1461.82998657,409.979037531,1461.82998657,0.0,0.0,0.00146182998657,0.703120460113,1.0,16.0248634928,2.0,2.0,2.0,0.0,52.7465025584,86.7875595093,73.0402240753,0.730402240753,1.0,10.5,3455.7338203,105.944392092,1871.8090241,0.904750382799,1871.8090241,1.0,0.0,0.0,0.0,44.6600000064,1.0,66.9166682561,1.0,0.0,40.0000009537,44.2699999809,1.0,66.6666679382,0.0,1.0,88.9299999873,0.0,2086.17993164,0.000166914688431,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.219028240729,139022.0,2176.12552811,66.7147147841,1178.70519343,0.569734391292,1178.70519343,0.222796489631,1.0,1.0,1.0,0.0,2068.86789958,2068.86789958,2068.86789958,0.0,0.0,1461.82998657,2068.86789958
2016-06-28T19:00:00.000Z,0.0,0.0384150754932,0.791092308083,0.569298692363,54.9010003408,0.0529471492104,116.752499262,0.0,57.7208334605,1.0,92.3055566152,0.0,0.0,0.0,55.3500000636,59.0316667557,1.0,92.2500006358,0.0,0.0,116.752499262,93.0079186757,2.0,0.0,135.976500193,81.0754998525,49.21875,0.591416827481,1305.22501628,0.0,0.581235417212,0.0,1.0,17.3900254567,91.039999644,9.2947511673,3198.74945068,90.7969996134,90.7557017008,81.0514996847,80.9663696289,,2067.33287557,55.4165004094,55.4025446574,41.984000206,41.9722646077,41.1981124878,1.0,0.0,99.9981231689,1.0,0.0,0.240000406901,91.1494998932,100.0,11.5154292583,48.8129994075,1.58850034078,5.87459623814,40.3954998652,224.0,84.4583326976,663.958340963,0.581235417212,48.8129994075,0.815288594564,81.5288572311,2.0,1.0,1.0,1141.40403239,1141.40403239,0.0,0.599316184654,0.0,1.0,17.4081552823,90.3980007172,8.83400132921,2937.00742594,90.3590011597,90.1349156698,81.0995000203,80.6395009359,,1938.74994914,55.2125005722,55.2359822591,41.8830000559,42.2927831014,41.1981124878,1.0,0.0,99.9981155396,1.0,0.0,0.0464992523193,100.0,11.4141314824,48.4760011037,0.647500038147,5.99402387937,41.2355000178,224.0,83.6416664124,641.266660055,0.599316184654,48.4760011037,0.760830902826,76.0830901464,2.0,1.0,1.0,1065.16326396,1065.16326396,1305.22501628,0.591060010842,2.0,0.0,4095.68184408,0.0,22.6984488169,2.88333592378,7.609375,4095.68184408,0.0477364393565,112.907499313,112.907499313,74.2905028661,2.0,56.0171178182,42.9012908936,41.5068632762,1.0,2990.22550121,713.251768889,0.0,0.0,0.0,8.59827041626,1.0,0.0,43.2583325704,72.4532292684,1.0,96.0535704295,0.0,1.0,1.0,0.0,41.521665891,1.0,92.6011886597,0.0,1.0,0.0384507883617,84.7799981435,92.3090343475,84.7799981435,2.0,0.0,91.6730394809,0.0566000007093,21.8665640911,0.909140304705,838.729101853,1.0,0.0,5526.78283923,0.00552678283923,386.335049772,0.733894245787,0.175054145171,0.733894245787,0.0,0.0,1619.6649882,386.335049772,1619.6649882,0.0,0.0,0.0016196649882,0.730202391744,1.0,19.5816616992,2.0,2.0,2.0,0.0,56.7367480596,84.7108154297,72.4532292684,0.724532292684,1.0,10.5,3703.4772701,113.539603572,2006.00003797,0.908948390959,2006.00003797,1.0,0.0,0.0,0.0,56.6208337148,1.0,74.1805562973,1.0,0.0,44.3916667302,56.2866660754,1.0,73.9861103694,0.0,1.0,112.907499313,0.0,2094.23999023,0.000157288516142,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.192589751974,139022.0,2351.50353344,72.0913777817,1273.69923813,0.577132029487,1273.69923813,0.196791531463,1.0,1.0,1.0,0.0,2206.94602458,2206.94602458,2206.94602458,0.0,0.0,1619.6649882,2206.94602458
2016-06-28T20:00:00.000Z,0.0,0.0368646203186,0.777568897147,0.512349368591,52.2992499669,0.0521717759222,87.477499644,0.0,43.3866666158,1.0,84.3333282471,0.0,0.0,0.0,50.4000015259,44.0908330282,1.0,84.0,0.0,0.0,87.477499644,84.5306955973,2.0,0.0,132.080249786,79.7809998194,41.6848958333,0.585389348035,981.66666158,0.0,0.578137435118,0.0,1.0,16.496834596,88.4285004934,8.47499974569,2874.16617839,88.2424996694,88.1768900553,79.7674999237,79.6851170858,,1516.66634115,55.1330003738,55.1203511556,41.2444998423,41.1056060791,41.1981124878,1.0,0.0,99.9981231689,1.0,0.0,0.184500376383,88.4659996033,100.0,10.7369106611,46.9979998271,1.69950040181,5.75992397467,39.5449994405,224.0,68.7000001272,507.108332316,0.578137435118,46.9979998271,0.626553101313,62.6553103129,2.0,1.0,1.0,877.174341838,877.174341838,0.0,0.57192130349,0.0,1.0,16.4944171906,87.6379992167,7.8810005188,2647.91861979,87.675500234,87.3951721191,79.7944997152,79.3536020915,,1452.99994914,54.9470001856,54.9503657023,41.2334998449,41.9340616862,41.1981124878,1.0,0.0,99.9981155396,1.0,0.0,-0.0375010172526,100.0,10.5950071017,46.4420003891,0.659499486287,5.89941004912,40.5740003586,224.0,65.991666158,474.558329264,0.57192130349,46.4420003891,0.592682865688,59.268286705,2.0,1.0,1.0,829.756011963,829.756011963,981.66666158,0.585436745207,2.0,0.0,2978.99593099,0.0,20.1172374379,2.7321014901,8.85677083333,2978.99593099,0.0296735335456,49.7450002035,49.7450002035,59.3297452927,2.0,55.9272791545,42.4102478027,41.526919047,1.0,2179.82524622,646.580704874,0.0,0.0,0.0,7.09961064657,1.0,0.0,32.2116657893,72.6678892771,1.0,87.9999987284,0.0,1.0,1.0,0.0,29.6083329519,1.0,82.7380936941,0.0,1.0,0.0368712200895,61.8199987411,82.2872943878,61.8199987411,2.0,0.0,66.8281391411,0.0566000007093,19.8225914606,0.913690150732,823.110945121,1.0,0.0,4028.93385748,0.00402893385748,350.222459579,0.704082751168,0.208845329381,0.704082751168,0.0,0.0,1180.70915731,350.222459579,1180.70915731,0.0,0.0,0.00118070915731,0.704153269529,1.0,18.1974321523,2.0,2.0,2.0,0.0,63.253394387,82.5306202282,72.6678892771,0.726678892771,1.0,10.5,2825.2393412,86.6149651802,1530.29971899,0.912551265981,1530.29971899,1.0,0.0,0.0,0.0,25.2241663933,1.0,59.2083358765,1.0,0.0,35.3750009537,24.5208336512,1.0,58.9583352407,0.0,1.0,49.7450002035,0.0,1190.66992188,0.00014258600409,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.228858736124,139022.0,1586.25459572,48.6307069888,859.199759353,0.512359649812,859.199759353,0.228787076861,1.0,1.0,1.0,0.0,1676.94657389,1676.94657389,1676.94657389,0.0,0.0,1180.70915731,1676.94657389
2016-06-28T21:00:00.000Z,0.0,0.036128563038,0.777262113841,0.512529337357,52.0794992447,0.0519456083891,87.3300005595,0.0,43.328332901,1.0,84.3333282471,0.0,0.0,0.0,50.4000015259,44.0016663869,1.0,84.0,0.0,0.0,87.3300005595,84.2292207082,2.0,0.0,131.524499257,79.4450000127,41.2447916667,0.577910307641,971.699986776,0.0,0.569300683255,0.0,1.0,16.3808045387,88.057999293,8.44649950663,2868.33284505,87.8794994354,87.8074798584,79.4329999288,79.3397216797,,1584.99965413,54.5779997508,54.559773763,41.2129999797,41.0725224813,41.1981124878,1.0,0.0,99.9981231689,1.0,0.0,0.178499857585,88.0880006154,100.0,10.6184477806,46.6664994558,1.6440003713,5.76235687733,39.5689996084,224.0,68.1583328247,502.233329773,0.569300683255,46.6664994558,0.630210927327,63.0210924149,2.0,1.0,1.0,882.295298258,882.295298258,0.0,0.567380192118,0.0,1.0,16.3699267705,87.2450008392,7.83299954732,2633.67036947,87.289999644,87.0169219971,79.4570000966,79.0206476847,,1508.99992879,54.4025001526,54.3944498698,41.2365001043,41.9021453857,41.1981124878,1.0,0.0,99.9981155396,1.0,0.0,-0.0449988047282,100.0,10.4662591616,46.0534995397,0.633999824524,5.90366748969,40.6025002797,224.0,65.5000006358,469.466664632,0.567380192118,46.0534995397,0.591050019037,59.1050020854,2.0,1.0,1.0,827.470026652,827.470026652,971.699986776,0.577971780112,2.0,0.0,3095.09859212,0.0,24.1981711388,3.82984959086,13.9348958333,3095.09859212,0.0372691701633,62.6833327611,62.6833327611,64.5944163005,2.0,55.3547414144,42.3121693929,41.6104809443,1.0,2183.05761744,664.789698585,0.0,0.0,0.0,7.02654838562,1.0,0.0,31.7033324242,72.4064515432,1.0,87.3273792267,0.0,1.0,1.0,0.0,29.0433328946,1.0,82.1666634878,0.0,1.0,0.0361382087293,60.7466656367,81.9143403371,60.7466656367,2.0,0.0,66.9272357793,0.0566000007093,20.3808349103,0.917410830537,810.575018702,1.0,0.0,4034.90819413,0.00403490819413,360.085417931,0.703258022904,0.214157741572,0.703258022904,0.0,0.0,1182.45998128,360.085417931,1182.45998128,0.0,0.0,0.00118245998128,0.703324774901,1.0,18.1502068534,2.0,2.0,2.0,0.0,68.2022355398,80.6881249746,72.4064515432,0.724064515432,1.0,11.0833333333,2847.84731603,87.3080706896,1542.54539921,0.917415764477,1542.54539921,1.0,0.0,0.0,0.0,31.558333238,1.0,64.4166676203,1.0,0.0,38.4916671117,31.1249998411,1.0,64.1527789434,0.0,1.0,62.6833327611,0.0,1195.90002441,0.000146601508469,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.233435863939,139022.0,1591.02737941,48.7770289259,861.784952556,0.512539275322,861.784952556,0.233354011289,1.0,1.0,1.0,0.0,1681.40276082,1681.40276082,1681.40276082,0.0,0.0,1182.45998128,1681.40276082
2016-06-28T22:00:00.000Z,0.0,0.0365042186905,0.789372829055,0.547608973049,53.4392506282,0.0521182339136,102.872500738,0.0,51.0583327611,1.0,88.5,0.0,0.0,0.0,52.9583333333,51.8141673406,1.0,88.2638880412,0.0,0.0,102.872500738,88.9820658366,2.0,0.0,133.316250801,79.8770001729,41.4661458333,0.585369994529,1158.01664734,0.0,0.585434043763,0.0,1.0,16.8074571292,89.2504990896,8.66400061713,3042.91615804,89.0720005035,88.9608256022,79.8680000305,79.7498753866,,1832.99957275,54.6845000585,54.6489562988,41.286500295,41.2182337443,41.1981124878,1.0,0.0,99.9981231689,1.0,0.0,0.178498586019,89.8355007172,100.0,11.0335439841,47.7855002085,1.6515010198,5.77391306559,39.6349992752,224.0,77.6666663488,598.350001017,0.585434043763,47.7855002085,0.731309988839,73.1633046468,2.0,1.0,1.0,1023.83398438,1023.83398438,0.0,0.583101436741,0.0,1.0,16.7832845052,88.4975007375,8.25660095215,2784.77640788,88.4885005951,88.2193959554,79.8860003153,79.4473648071,,1729.99992879,54.5060002009,54.485613505,41.233499527,41.7981033325,41.1981124878,1.0,0.0,99.9981155396,1.0,0.0,0.00900014241536,100.0,10.882860899,47.2550010681,0.642999331156,5.90042360624,40.5905001958,224.0,74.6166655223,559.66666158,0.583101436741,47.2550010681,0.683767529442,68.3767544429,2.0,1.0,1.0,957.274541219,957.274541219,1158.01664734,0.585659089077,2.0,0.0,3620.76944987,0.0,25.0446256002,5.11232546965,11.6640625,3620.76944987,0.0416122696651,85.5508337021,85.5508337021,69.6017198563,2.0,55.3838399251,42.2605870565,41.6473592122,1.0,2619.12085875,745.904430705,0.0,0.0,0.0,7.50743611654,1.0,0.0,37.3124988874,72.360563914,1.0,91.6607144674,0.0,1.0,1.0,0.0,34.9024993579,1.0,87.1666641235,0.0,1.0,0.0366265718384,72.2149979273,87.186112086,72.2149979273,2.0,0.0,80.2958739372,0.0566000007093,22.8676152676,0.921206931712,797.943951659,1.0,0.0,4840.87645233,0.00484087645233,404.021466095,0.717121010982,0.204230262096,0.717121010982,0.0,0.0,1418.65499878,404.021466095,1418.65499878,0.0,0.0,0.00141865499878,0.716050277154,1.0,17.8961578008,2.0,2.0,2.0,0.0,74.0945364634,78.7589403788,72.360563914,0.72360563914,1.0,10.5,3365.02528945,103.163489205,1822.67646487,0.921351273078,1822.67646487,1.0,0.0,0.0,0.0,43.1458328565,1.0,69.5416679382,1.0,0.0,41.5750010808,42.4050008456,1.0,69.291668574,0.0,1.0,85.5508337021,0.0,1947.19995117,0.000164489183493,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.221663840995,139022.0,2035.37728776,62.3997161363,1102.46846916,0.557290746417,1102.46846916,0.222742644022,1.0,1.0,1.0,0.0,1978.26444499,1978.26444499,1978.26444499,0.0,0.0,1418.65499878,1978.26444499
2016-06-28T23:00:00.000Z,0.0,0.037709306523,0.800018115832,0.58031399334,54.8530015945,0.0529175808024,119.429166794,0.0,58.9933334986,1.0,92.8750012716,0.0,0.0,0.0,55.6750001907,60.4358332952,1.0,92.7916673024,0.0,0.0,119.429166794,93.5835030874,2.0,0.0,135.701251348,80.8482497533,41.7786458333,0.589263494736,1331.05000814,0.0,0.587403713387,0.0,1.0,17.351348718,90.8495000203,8.80560150146,3225.83280436,90.6500008901,90.5414352417,80.8310000102,80.7085901896,,2107.66618856,54.9769999186,54.9400736491,41.6164999008,41.6063868205,41.1981124878,1.0,0.0,99.9981231689,1.0,0.0,0.199499130249,91.6969998678,100.0,11.5324270725,49.0335009893,1.63650004069,5.81892168522,39.9799998601,224.0,85.7250010173,680.866668701,0.587403713387,49.0335009893,0.826571055821,82.6571067174,2.0,1.0,1.0,1157.19947815,1157.19947815,0.0,0.59997796724,0.0,1.0,17.3344276746,90.1759999593,8.70075035095,2946.75612386,90.1025009155,89.8525085449,80.8654994965,80.4200795492,,1942.24991862,54.7999998728,54.7769648234,41.3415002823,41.8268254598,41.1981124878,1.0,0.0,99.9981155396,1.0,0.0,0.0734990437826,100.0,11.4131217003,48.7610006332,0.583000183105,5.92130593459,40.7585000992,224.0,83.7083336512,650.183326721,0.59997796724,48.7610006332,0.77301389785,77.30139033,2.0,1.0,1.0,1082.21945699,1082.21945699,1331.05000814,0.589810787068,2.0,0.0,4177.36208089,0.0,26.8315035502,3.100218455,11.6614583333,4177.36208089,0.0515985451029,124.304167112,124.304167112,77.3033781052,2.0,55.5875574748,42.4471893311,41.653737704,1.0,3065.03968372,780.967199128,0.0,0.0,0.0,8.5270468394,1.0,0.0,43.5449984868,72.3039531708,1.0,96.0714289347,0.0,1.0,1.0,0.0,41.4008324941,1.0,92.5535691579,0.0,1.0,0.0377873956558,85.1791655223,92.3738409678,85.1791655223,2.0,0.0,93.9666603145,0.0566000007093,23.9425544494,0.922204337983,794.656754779,1.0,0.0,5665.0606179,0.0056650606179,423.013324194,0.734974920344,0.187270431772,0.734974920344,0.0,0.0,1660.18832397,423.013324194,1660.18832397,0.0,0.0,0.00166018832397,0.732147763173,1.0,18.6020369988,2.0,2.0,2.0,0.0,75.6337909698,78.2409661611,72.3039531708,0.723039531708,1.0,10.5,3846.00688285,117.909214764,2083.20164817,0.922245352116,2083.20164817,1.0,0.0,0.0,0.0,62.5050007502,1.0,77.3888893127,1.0,0.0,46.2750005722,61.5683326721,1.0,77.1250009537,0.0,1.0,124.304167112,0.0,2101.35986328,0.000172221335108,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.20305923076,139022.0,2458.27148095,75.3646233157,1331.53043059,0.589476180518,1331.53043059,0.206014847252,1.0,1.0,1.0,0.0,2258.83670044,2258.83670044,2258.83670044,0.0,0.0,1660.18832397,2258.83670044
2016-06-29T00:00:00.000Z,0.0,0.0357842222329,0.78267497129,0.541503031637,53.5157512029,0.0505551164194,98.881667455,0.0,48.9683338801,1.0,87.4027773539,0.0,0.0,0.0,52.3750003179,49.9133335749,1.0,87.2916666667,0.0,0.0,98.881667455,87.7227357229,2.0,0.0,133.367251078,79.8514998754,41.234375,0.570425526029,1120.03334045,0.0,0.577645506129,0.0,1.0,16.8207521439,89.3435001373,8.65799999237,2994.58278402,89.1650009155,89.0511118571,79.8335005442,79.7238438924,,1882.99956258,54.6335000992,54.6018218994,41.6479997635,41.540204366,41.5743112564,1.0,0.0,99.9981231689,1.0,0.0,0.178499221802,89.9089991252,100.0,10.9943291346,47.517001152,1.60499954224,5.82642312845,40.0430002213,224.0,76.4083328247,584.624994914,0.577645506129,47.517001152,0.722341461182,72.2341464361,2.0,1.0,1.0,1011.27804565,1011.27804565,0.0,0.567168113546,0.0,1.0,16.7494422595,88.4074999491,8.53500111898,2759.65460205,88.4045003255,88.1523081462,79.8694992065,79.4371643066,,1768.74991862,54.4490000407,54.4365234375,41.5904998779,42.2429911296,41.5743112564,1.0,0.0,99.9981155396,1.0,0.0,0.00299962361654,100.0,10.7854393323,46.8140004476,0.530499776204,5.96400296688,41.0600001017,224.0,72.4749991099,535.408332825,0.567168113546,46.8140004476,0.672756914411,67.2756913503,2.0,1.0,1.0,941.859680176,941.859680176,1120.03334045,0.571111303891,2.0,0.0,3738.62235514,0.0,29.5508864721,3.78366440535,15.6119791667,3738.62235514,0.0513245016348,105.965834936,105.965834936,74.6516367594,2.0,55.30540212,42.6064097087,41.7038084666,1.0,2575.71363627,779.103114227,0.0,0.0,0.0,8.30005518595,1.0,0.0,36.3458326658,71.5334453583,1.0,91.2083307902,0.0,1.0,1.0,0.0,33.9166660309,1.0,86.4047578176,0.0,1.0,0.0358770517517,70.2624972661,86.3013648987,70.2624972661,2.0,0.0,78.9651140938,0.0566000007093,23.8854061412,0.925406272316,784.208890844,1.0,0.0,4760.64762271,0.00476064762271,422.003636782,0.710537218374,0.214923643612,0.710537218374,0.0,0.0,1395.14334106,422.003636782,1395.14334106,0.0,0.0,0.00139514334106,0.708856090903,1.0,18.0286467734,2.0,2.0,2.0,0.0,79.0471967061,76.5338331858,71.5334453583,0.715334453583,1.0,10.5,3354.8167505,102.850520235,1817.14697785,0.925460861986,1817.14697785,1.0,0.0,0.0,0.0,53.1866668065,1.0,74.8194433848,1.0,0.0,44.7333335876,52.7791668574,1.0,74.5555534363,0.0,1.0,105.965834936,0.0,1866.55004883,0.000171810261262,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.232234179143,139022.0,1987.64849041,60.9364673204,1076.6160169,0.548313372104,1076.6160169,0.233982635036,1.0,1.0,1.0,0.0,1963.50494385,1963.50494385,1963.50494385,0.0,0.0,1395.14334106,1963.50494385
2016-06-29T01:00:00.000Z,0.0,0.0352296237623,0.778257174593,0.543774058154,53.5765012105,0.0496041030271,100.114166896,0.0,49.5574995677,1.0,87.8611106873,0.0,0.0,0.0,52.6333335241,50.55666701,1.0,87.7222226461,0.0,0.0,100.114166896,88.2824897766,2.0,0.0,133.217250824,79.6407496134,40.9270833333,0.563381071003,1141.16667684,0.0,0.573288337787,0.0,1.0,16.8038312594,89.2520001729,9.01125144958,3036.24947103,89.0480009715,88.9646402995,79.6219997406,79.5105082194,,1937.66622925,54.4279998144,54.3807779948,41.6000000636,41.5192159017,41.6997108459,1.0,0.0,99.9981231689,1.0,0.0,0.203999201457,91.7300008138,100.0,10.9731505712,47.4480009079,1.53750069936,5.83068072796,40.0624993642,224.0,77.2999992371,592.258328756,0.573288337787,47.4480009079,0.738989450364,73.8989467621,2.0,1.0,1.0,1034.58523051,1034.58523051,0.0,0.566729616899,0.0,1.0,16.7458160718,88.3204994202,8.67900021871,2790.77565511,88.338499705,88.0986404419,79.6594994863,79.2285842896,,1845.99993896,54.246500651,54.2191314697,41.6505002975,42.1804428101,41.6997108459,1.0,0.0,99.9981155396,1.0,0.0,-0.0180002848307,100.0,10.774432977,46.6879994075,0.559000651042,5.97138309479,41.0914996465,224.0,74.174999555,548.908335368,0.566729616899,46.6879994075,0.69215225583,69.2152245839,2.0,1.0,1.0,969.013158162,969.013158162,1141.16667684,0.564632533668,2.0,0.0,3890.89768473,0.0,28.5933825175,3.48087340593,14.8802083333,3890.89768473,0.0500543506493,103.487501462,103.487501462,74.7516078949,2.0,55.0460154215,42.5382563273,41.7848059336,1.0,2614.45611623,855.502282347,0.0,0.0,0.0,8.755540212,1.0,0.0,36.9649995168,70.8664595286,1.0,91.8333320618,0.0,1.0,1.0,0.0,34.3949995041,1.0,87.0238075256,0.0,1.0,0.0353598487115,71.3599990209,86.5206699371,71.3599990209,2.0,0.0,80.1528642796,0.0566000007093,26.2276187778,0.92795101026,775.980761357,1.0,0.0,4832.25468823,0.00483225468823,463.385484968,0.69912652499,0.22876816867,0.69912652499,0.0,0.0,1416.12832642,463.385484968,1416.12832642,0.0,0.0,0.00141612832642,0.69952126344,1.0,17.4030923223,2.0,2.0,2.0,0.0,81.7677650452,75.1406078339,70.8664595286,0.708664595286,1.0,10.5,3469.95839858,106.380483057,1879.51381138,0.927894693661,1879.51381138,1.0,0.0,0.0,0.0,52.2850003242,1.0,74.9166679382,1.0,0.0,44.8166675568,51.2024997075,1.0,74.6944459279,0.0,1.0,103.487501462,0.0,1690.45996094,0.00018865804533,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.246545400284,139022.0,2046.7955395,62.7497719573,1108.6532009,0.547329535965,1108.6532009,0.246028973473,1.0,1.0,1.0,0.0,2025.56801351,2025.56801351,2025.56801351,0.0,0.0,1416.12832642,2025.56801351
2016-06-29T02:00:00.000Z,0.0,0.03481195964,0.770022409997,0.520760284097,52.6277503967,0.0498499387132,91.3133328756,0.0,45.2016665141,1.0,85.416668574,0.0,0.0,0.0,51.1583328247,46.1116663615,1.0,85.263888677,0.0,0.0,91.3133328756,85.6280371348,2.0,0.0,131.528250376,78.9004999797,41.8203125,0.559416035958,1024.77500407,0.0,0.553131067933,0.0,1.0,16.4049776395,88.0909996033,9.02849960327,2920.83284505,87.9095001221,87.8151117961,78.8810005188,78.772740682,,1776.99961344,54.5899995168,54.5393956502,41.6059996287,41.4676691691,41.6997108459,1.0,0.0,99.9981231689,1.0,0.0,0.181499481201,97.731499354,100.0,10.5777434508,46.3035004934,1.56449985504,5.82723414898,40.0414997737,224.0,71.9500013987,531.633331299,0.553131067933,46.3035004934,0.686680207025,68.6680189768,2.0,1.0,1.0,961.352289836,961.352289836,0.0,0.546513744783,0.0,1.0,16.3602574666,87.1984996796,8.31750106812,2708.66101074,87.2375005086,86.9945576986,78.9199994405,78.5027186076,,1691.99994914,54.4219999313,54.3797836304,41.6264994939,42.2423502604,41.6997108459,1.0,0.0,99.9981155396,1.0,0.0,-0.0390008290609,100.0,10.3937401772,45.6110010147,0.548499425252,5.96651728948,41.0780000687,224.0,68.6166674296,493.141665141,0.546513744783,45.6110010147,0.644570632208,64.4570624034,2.0,1.0,1.0,902.398885091,902.398885091,1024.77500407,0.559442826763,2.0,0.0,3462.65974935,0.0,26.3612599373,3.21284349759,13.4635416667,3462.65974935,0.0438038383388,80.2125002543,80.2125002543,69.5045693715,2.0,55.2433980306,42.5465393066,41.8315544128,1.0,2326.34434631,821.228835399,0.0,0.0,0.0,8.70691490173,1.0,0.0,33.1933323542,70.1740856171,1.0,88.8452364604,0.0,1.0,1.0,0.0,30.5774992307,1.0,83.7440452576,0.0,1.0,0.0348233367167,63.7708320618,83.4782797496,63.7708320618,2.0,0.0,71.3200583095,0.0566000007093,25.1768782722,0.930682697138,767.239918496,1.0,0.0,4299.74261342,0.00429974261342,444.821165312,0.68786251098,0.242824124341,0.68786251098,0.0,0.0,1260.07168579,444.821165312,1260.07168579,0.0,0.0,0.00126007168579,0.687919934591,1.0,17.3218227439,2.0,2.0,2.0,0.0,84.5145015717,73.5932254791,70.1740856171,0.701740856171,1.0,11.0833333333,3147.57318171,96.4969365817,1704.8928511,0.93068663532,1704.8928511,1.0,0.0,0.0,0.0,40.3000001907,1.0,69.5416647593,1.0,0.0,41.6333344777,39.9125003815,1.0,69.388888677,0.0,1.0,80.2125002543,0.0,1288.10998535,0.00018109995736,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.260908575588,139022.0,1761.33465109,53.9982355656,954.032418532,0.520798254867,954.032418532,0.260836169561,1.0,1.0,1.0,0.0,1831.86562093,1831.86562093,1831.86562093,0.0,0.0,1260.07168579,1831.86562093
2016-06-29T03:00:00.000Z,0.0,0.0349424990625,0.770432921114,0.522034790021,52.6907488505,0.0491151911332,90.4575010935,0.0,44.8158340454,1.0,85.1666666667,0.0,0.0,0.0,50.9583330154,45.6416667302,1.0,84.9305553436,0.0,0.0,90.4575010935,85.6967124939,2.0,0.0,131.548498789,78.857749939,41.9505208333,0.556940453224,1026.48332723,0.0,0.555562677272,0.0,1.0,16.4158555667,88.0955003103,9.07799975077,2904.16617839,87.9184989929,87.8106613159,78.8404992421,78.7162348429,,1801.9995931,54.4490000407,54.3992538452,41.6824995677,41.550394694,41.6997108459,1.0,0.0,99.9981231689,1.0,0.0,0.177001317342,97.1885000865,100.0,10.5750379562,46.2359994253,1.54799938202,5.8408176899,40.1345001856,224.0,71.8916670481,531.991658529,0.555562677272,46.2359994253,0.684253623599,68.425362587,2.0,1.0,1.0,957.955073039,957.955073039,0.0,0.547213014385,0.0,1.0,16.3723438581,87.212000529,8.38499895732,2688.03855387,87.2599995931,87.0169219971,78.8750006358,78.4631729126,,1726.24995931,54.2675002416,54.2401682536,41.6880003611,42.2946929932,41.6997108459,1.0,0.0,99.9981155396,1.0,0.0,-0.0479990641276,100.0,10.3967031638,45.571999232,0.544000943502,5.97564065456,41.1439994176,224.0,68.9166663488,494.491666158,0.547213014385,45.571999232,0.646103628249,64.610361735,2.0,1.0,1.0,904.545079549,904.545079549,1026.48332723,0.557319093671,2.0,0.0,3549.59092204,0.0,27.4097606341,3.06752530734,14.4713541667,3549.59092204,0.0463563462339,85.6083329519,85.6083329519,70.89874204,2.0,55.0808105469,42.6121419271,41.8609164556,1.0,2339.0445962,831.448416887,0.0,0.0,0.0,8.74699656169,1.0,0.0,33.5083327293,70.0935026805,1.0,89.0238068899,0.0,1.0,1.0,0.0,30.8933329582,1.0,84.011903127,0.0,1.0,0.0349718837086,64.4016653697,83.5116240184,64.4016653697,2.0,0.0,71.709417075,0.0566000007093,25.4901857792,0.931757191464,763.819172087,1.0,0.0,4323.21626888,0.00432321626888,450.356633564,0.687411225167,0.244350610435,0.687411225167,0.0,0.0,1266.95081584,450.356633564,1266.95081584,0.0,0.0,0.00126695081584,0.68776250879,1.0,17.2288474937,2.0,2.0,2.0,0.0,86.9638684591,72.9736321767,70.0935026805,0.700935026805,1.0,9.91666666667,3170.49301308,97.1996028542,1717.3074494,0.931761835602,1717.3074494,1.0,0.0,0.0,0.0,43.072499911,1.0,71.0972220103,1.0,0.0,42.5250005722,42.5358331998,1.0,70.8750006358,0.0,1.0,85.6083329519,0.0,1331.2199707,0.000183353611509,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.262245781163,139022.0,1777.06760248,54.4805695813,962.554220823,0.52225435112,962.554220823,0.261861479043,1.0,1.0,1.0,0.0,1843.07554118,1843.07554118,1843.07554118,0.0,0.0,1266.95081584,1843.07554118
2016-06-29T04:00:00.000Z,0.0,0.0340475881676,0.78163980199,0.550075922063,53.5194994609,0.0486450596077,100.321664174,0.0,49.7566661835,1.0,87.9166679382,0.0,0.0,0.0,52.6166671117,50.5649995804,1.0,87.6944452922,0.0,0.0,100.321664174,88.2066853841,2.0,0.0,132.456749598,78.9372501373,42.0208333333,0.552528753793,1143.25833639,0.0,0.556786238682,0.0,1.0,16.6261599064,88.728501002,8.85599899292,3020.41617839,88.5439999898,88.4312057495,78.9200007121,78.7949625651,,2020.66622925,54.3620004654,54.3005167643,41.6960004171,41.6133855184,41.6997108459,1.0,0.0,99.9981231689,1.0,0.0,0.184501012166,90.042500178,100.0,10.783720096,46.8479995728,1.52400048574,5.84243969123,40.1719999313,224.0,77.3083337148,592.875002543,0.556786238682,46.8479995728,0.759443940662,75.9443947474,2.0,1.0,1.0,1063.22151693,1063.22151693,0.0,0.557414008143,0.0,1.0,16.566936175,87.8345006307,8.87099965413,2781.40185547,87.8254992167,87.5989888509,78.9544995626,78.5467351278,,1894.49991862,54.1804997126,54.1464564006,41.6684999466,42.2366104126,41.6997108459,1.0,0.0,99.9981155396,1.0,0.0,0.00900141398112,100.0,10.5927149455,46.1569992701,0.530500094096,5.9744241635,41.1379998525,224.0,74.174999555,550.383333842,0.557414008143,46.1569992701,0.703864651635,70.3864653905,2.0,1.0,1.0,985.410512288,985.410512288,1143.25833639,0.55253958405,2.0,0.0,4036.75531006,0.0,28.5637154579,2.97209944328,14.2838541667,4036.75531006,0.0515514863395,109.920834859,109.920834859,76.0859940847,2.0,54.911895752,42.5656509399,41.906279246,1.0,2628.89647498,934.462198413,0.0,0.0,0.0,9.26893488566,1.0,0.0,36.4508326848,69.6510658264,1.0,91.3749974569,0.0,1.0,1.0,0.0,33.9983323415,1.0,86.6488081614,0.0,1.0,0.0341446844576,70.4491643906,86.6345570882,70.4491643906,2.0,0.0,80.5955705494,0.0566000007093,28.6483377169,0.932713540955,760.792000792,1.0,0.0,4858.94455723,0.00485894455723,506.154370281,0.688185066688,0.244620865239,0.688185066688,0.0,0.0,1423.94999186,506.154370281,1423.94999186,0.0,0.0,0.00142394999186,0.686901167035,1.0,15.6336995324,2.0,2.0,2.0,0.0,87.4113051097,72.4098237356,69.6510658264,0.696510658264,1.0,9.33333333333,3563.35867339,109.243908266,1930.10436214,0.932805931927,1930.10436214,1.0,0.0,0.0,0.0,55.4183330536,1.0,75.9583352407,1.0,0.0,45.4500013987,54.5024998983,1.0,75.7500031789,0.0,1.0,109.920834859,0.0,1694.70007324,0.000206070533562,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.262241970024,139022.0,2118.95061429,64.961871017,1147.73622267,0.554692884897,1147.73622267,0.263571522697,1.0,1.0,1.0,0.0,2069.13817342,2069.13817342,2069.13817342,0.0,0.0,1423.94999186,2069.13817342
2016-06-29T05:00:00.000Z,0.0,0.0348007310542,0.811834412213,0.599593139617,54.7615009944,0.04848803528,115.303332647,0.0,57.0883331299,1.0,91.8611125946,0.0,0.0,0.0,55.0166664124,58.2150004705,1.0,91.6944440206,0.0,0.0,115.303332647,92.4976011912,2.0,0.0,133.793250402,79.0317494075,42.0,0.565560075609,1345.42501322,0.0,0.57477555353,0.0,1.0,16.9851282438,89.6704998016,8.47200012207,3179.99938965,89.4920005798,89.3365859985,79.0204995473,78.8876597087,,2426.99944051,54.2900002797,54.2291717529,42.1955000559,42.1803385417,41.6997108459,1.0,0.0,99.6273956299,1.0,0.0,0.178499221802,91.1285012563,100.0,11.1033565998,47.2965005239,1.74449984233,5.88177148501,40.4510002136,224.0,88.6750011444,704.283330282,0.57477555353,47.2965005239,0.870163922991,87.0163927078,2.0,1.0,1.0,1218.22949219,1218.22949219,0.0,0.573622446018,0.0,1.0,16.8570118745,88.6625003815,8.99228559222,2917.1348877,88.602499644,88.3548482259,79.0429992676,78.6360346476,,2185.49986776,54.1099999746,54.0731328328,41.876999855,42.3534088135,41.6997108459,1.0,0.0,99.9981155396,1.0,0.0,0.0600007375081,100.0,10.8558259805,46.7254997889,0.550000190735,6.00118605296,41.3269996643,224.0,83.258333842,641.141662598,0.573622446018,46.7254997889,0.79473269508,79.4732700984,2.0,1.0,1.0,1112.62577311,1112.62577311,1345.42501322,0.563805554421,2.0,0.0,4833.72131348,0.0,30.9537391663,2.00800479949,12.7135416667,4833.72131348,0.0732848270156,183.173333486,183.173333486,89.5738855998,2.0,54.7625935872,42.9070205688,41.94754378,1.0,3187.88734994,914.945876709,0.0,0.0,0.0,9.93010457357,1.0,0.0,42.355831782,69.0903949738,1.0,95.6726175944,0.0,1.0,1.0,0.0,40.4324987729,1.0,91.5535678864,0.0,1.0,0.034705229064,82.7883297602,91.3658720652,82.7883297602,2.0,0.0,97.7328709066,0.0566000007093,28.0500147713,0.934106798062,756.397065875,1.0,0.0,5892.11786599,0.00589211786599,495.583293635,0.725844292288,0.208322368221,0.725844292288,0.0,0.0,1726.72914632,495.583293635,1726.72914632,0.0,0.0,0.00172672914632,0.72030839324,1.0,15.7479069939,2.0,2.0,2.0,0.0,88.6276137034,71.5766054789,69.0903949738,0.690903949738,1.0,10.5,4102.83322665,125.782885678,2222.31243996,0.934166660509,2222.31243996,1.0,0.0,0.0,0.0,91.5991662343,1.0,88.9305559794,1.0,0.0,53.2416680654,91.5741667747,1.0,88.7361125946,0.0,1.0,183.173333486,0.0,2012.91992188,0.000201766733116,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.223003428647,139022.0,2674.21622754,81.9849639127,1448.49757748,0.608887445518,1448.49757748,0.228901390786,1.0,1.0,1.0,0.0,2378.92501831,2378.92501831,2378.92501831,0.0,0.0,1726.72914632,2378.92501831
2016-06-29T06:00:00.000Z,0.0,0.0354745798758,0.792268831856,0.563128518558,53.7167485555,0.0499576271428,106.071667353,0.0,52.596666654,1.0,89.3333346049,0.0,0.0,0.0,53.508333842,53.5549996694,1.0,89.180557251,0.0,0.0,106.071667353,89.4274845123,2.0,0.0,132.369749069,78.6530005137,41.078125,0.561315730292,1194.60000102,0.0,0.566331875435,0.0,1.0,16.6309947173,88.7644996643,8.68499883016,3071.24945068,88.5634988149,88.4413808187,78.6455008189,78.5244903564,,2098.66619873,54.4774999619,54.4145431519,41.6854998271,41.6827443441,41.6997108459,1.0,0.0,99.9981231689,1.0,0.0,0.201000849406,91.1194992065,100.0,10.7986921469,46.8779989878,1.66799926758,5.83149166902,40.0175005595,224.0,80.9749997457,630.16666921,0.566331875435,46.8779989878,0.790142150152,79.0142157873,2.0,1.0,1.0,1106.19901021,1106.19901021,0.0,0.553668253502,0.0,1.0,16.4907913208,87.6484998067,8.37450027466,2821.14685059,87.6125005086,87.4335047404,78.6605002085,78.2641677856,,1935.74993896,54.3064997991,54.2599309285,41.6280002594,42.2270355225,41.6997108459,1.0,0.0,99.9981155396,1.0,0.0,0.0359992980957,100.0,10.518995285,45.9845002492,0.48849995931,5.97179623445,41.1395003001,224.0,75.266667366,564.433326721,0.553668253502,45.9845002492,0.725068250384,72.5068251292,2.0,1.0,1.0,1015.09555054,1015.09555054,1194.60000102,0.559930853862,2.0,0.0,4175.02827962,0.0,30.8991718292,2.61099400123,14.8984375,4175.02827962,0.0609784935108,138.846665382,138.846665382,80.8726902008,2.0,55.0131174723,42.6363423665,41.954477946,1.0,2797.0222037,872.778437411,0.0,0.0,0.0,9.5784219106,1.0,0.0,38.9433323542,69.0670789083,1.0,93.184521993,0.0,1.0,1.0,0.0,36.5541655223,1.0,88.5059496562,0.0,1.0,0.0355432386765,75.4974978765,87.8895651499,75.4974978765,2.0,0.0,85.7498963891,0.0566000007093,26.757263664,0.933970049189,756.826826198,1.0,0.0,5169.68847671,0.00516968847671,472.743168352,0.71187193179,0.222131405121,0.71187193179,0.0,0.0,1515.01581828,472.743168352,1515.01581828,0.0,0.0,0.00151501581828,0.706410214305,1.0,16.7194031909,2.0,2.0,2.0,0.0,87.9034900665,71.6596781413,69.0670789083,0.690670789083,1.0,10.5,3669.80064112,112.507160053,1987.75898663,0.934003336911,1987.75898663,1.0,0.0,0.0,0.0,70.0466659864,1.0,80.736111323,1.0,0.0,48.3166675568,68.8000003497,1.0,80.5277779897,0.0,1.0,138.846665382,0.0,1982.9699707,0.000192467837206,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.237827207187,139022.0,2251.66245487,69.0304931982,1219.62000589,0.57307206906,1219.62000589,0.243651721971,1.0,1.0,1.0,0.0,2128.2140096,2128.2140096,2128.2140096,0.0,0.0,1515.01581828,2128.2140096
2016-06-29T07:00:00.000Z,0.0,0.0340949424849,0.792844741006,0.569995916038,53.9110008876,0.0483452651446,105.484165827,0.0,52.2908334732,1.0,89.3194433848,0.0,0.0,0.0,53.5083332062,53.1458333333,1.0,89.1805547078,0.0,0.0,105.484165827,89.463204066,2.0,0.0,132.723000209,78.811999321,40.8854166667,0.549216953064,1208.48334249,0.0,0.5598201243,0.0,1.0,16.7071393331,88.8980000814,9.13200124105,3075.41609701,88.7555001577,88.5755284627,78.8044993083,78.6794102987,,2103.99951172,54.7594998678,54.7005564372,41.8790006638,41.8150990804,41.6997108459,1.0,0.0,99.9981231689,1.0,0.0,0.142499923706,90.5974998474,100.0,10.8509960969,46.8764994939,1.6515007019,5.85614319642,40.2274999619,224.0,81.5833333333,627.591662089,0.5598201243,46.8764994939,0.798510480608,79.8510487874,2.0,1.0,1.0,1117.91467285,1117.91467285,0.0,0.556680710343,0.0,1.0,16.6237428983,87.9920012156,8.8560005188,2797.52482096,87.9350001017,87.6884384155,78.8194993337,78.4191640218,,1946.99992879,54.5989999771,54.5436274211,41.725499471,42.2883122762,41.6997108459,1.0,0.0,99.9981155396,1.0,0.0,0.0570011138916,100.0,10.6393914223,46.2095006307,0.530499140422,5.98435147603,41.1950003306,224.0,77.3083324432,580.89167277,0.556680710343,46.2095006307,0.742246242705,74.2246252696,2.0,1.0,1.0,1039.14473979,1039.14473979,1208.48334249,0.550305987027,2.0,0.0,4196.61535645,0.0,30.7976346016,3.05609134833,15.5625,4196.61535645,0.0558718327869,128.201666514,128.201666514,79.5179150899,2.0,55.2971725464,42.6248728434,41.8998022079,1.0,2801.03772251,995.329511952,0.0,0.0,0.0,9.57924969991,1.0,0.0,38.6724990209,69.2252496084,1.0,93.0119018555,0.0,1.0,1.0,0.0,36.3491660754,1.0,88.386903127,0.0,1.0,0.0343961767401,75.0216646194,87.8177242279,75.0216646194,2.0,0.0,85.873002427,0.0566000007093,30.5143814768,0.934566342046,754.955904924,1.0,0.0,5177.11029169,0.00517711029169,539.12334089,0.689514616537,0.245014282116,0.689514616537,0.0,0.0,1517.19083659,539.12334089,1517.19083659,0.0,0.0,0.00151719083659,0.688919266065,1.0,14.9144646265,2.0,2.0,2.0,0.0,90.3088423411,71.294670105,69.2252496084,0.692252496084,1.0,9.91666666667,3796.36723446,116.387383904,2056.31417748,0.934528898654,2056.31417748,1.0,0.0,0.0,0.0,64.672498703,1.0,79.611111323,1.0,0.0,47.6000010173,63.5291668574,1.0,79.3333346049,0.0,1.0,128.201666514,0.0,2062.82006836,0.000219493184365,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.262179460121,139022.0,2351.57247906,72.0934914867,1273.73658274,0.578872459706,1273.73658274,0.262853907485,1.0,1.0,1.0,0.0,2200.37516276,2200.37516276,2200.37516276,0.0,0.0,1517.19083659,2200.37516276
2016-06-29T08:00:00.000Z,0.0,0.03728491939,0.805842193325,0.582957373362,54.5965010325,0.0532156393913,118.799998601,0.0,58.679166158,1.0,92.6249993642,0.0,0.0,0.0,55.4583333333,60.1208337148,1.0,92.4305534363,0.0,0.0,118.799998601,93.1276073456,2.0,0.0,135.055500666,80.4589996338,40.5494791667,0.583531950676,1306.59165955,0.0,0.58294200177,0.0,1.0,17.1930157344,90.4219996134,8.65800094604,3204.16609701,90.2075004578,90.1224390666,80.4394995372,80.3073221842,,2131.99953206,55.1779998144,55.1044260661,42.0799996058,42.057530721,41.6997108459,1.0,0.0,99.9981231689,1.0,0.0,0.21449915568,90.0964997609,100.0,11.3236114979,48.1275008519,1.73549969991,5.86940423648,40.3444999059,224.0,85.1416664124,665.35000356,0.58294200177,48.1275008519,0.813073036557,81.307305336,2.0,1.0,1.0,1138.30225118,1138.30225118,0.0,0.592088602266,0.0,1.0,17.2099367778,89.757499059,8.09399922689,2919.00964355,89.6960004171,89.4819259644,80.4784997304,80.0673522949,,1947.99997965,55.0010007222,54.9490966797,41.5844999949,42.1102244059,41.6997108459,1.0,0.0,99.9981155396,1.0,0.0,0.0614986419678,100.0,11.255178531,48.1115004222,0.610000610352,5.95475832621,40.9744993846,224.0,83.1833337148,641.241666158,0.592088602266,48.1115004222,0.768869817825,76.8869816462,2.0,1.0,1.0,1076.41774495,1076.41774495,1306.59165955,0.584144765175,2.0,0.0,4229.2874349,0.0,30.9904923439,2.79945882161,15.3359375,4229.2874349,0.0613590089373,149.428333282,149.428333282,82.7254559199,2.0,55.7115605672,42.7541656494,41.5688199997,1.0,3061.56269626,783.028447987,0.0,0.0,0.0,9.42336336772,1.0,0.0,42.7249991099,71.0161361694,1.0,95.0773792267,0.0,1.0,1.0,0.0,40.7599994342,1.0,92.0238062541,0.0,1.0,0.0374264464158,83.4849996567,91.596669515,83.4849996567,2.0,0.0,93.8600643374,0.0566000007093,24.005747325,0.929700329221,770.382794035,1.0,0.0,5658.63416122,0.00565863416122,424.129806081,0.740609314362,0.189419005757,0.740609314362,0.0,0.0,1658.30500285,424.129806081,1658.30500285,0.0,0.0,0.00165830500285,0.737035930157,1.0,18.1802626958,2.0,2.0,2.0,0.0,85.420888265,74.1499036153,71.0161361694,0.710161361694,1.0,9.91666666667,3844.59114425,117.865811662,2082.43480893,0.930028320119,2082.43480893,1.0,0.0,0.0,0.0,75.2683329582,1.0,82.3750019073,1.0,0.0,49.2500012716,74.1599995295,1.0,82.0833339691,0.0,1.0,149.428333282,0.0,2077.76000977,0.000172675888169,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.203670148166,139022.0,2468.55208551,75.6798016416,1337.09895218,0.597156697052,1337.09895218,0.208223372338,1.0,1.0,1.0,0.0,2239.10902913,2239.10902913,2239.10902913,0.0,0.0,1658.30500285,2239.10902913
