timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-06-29T09:00:00.000Z,0.0,0.0353655506333,0.776764414562,0.512818546764,52.0885009766,0.0515315300953,87.0100002289,0.0,43.2041664124,1.0,84.0,0.0,0.0,0.0,50.2999992371,43.8058334986,1.0,83.8333282471,0.0,0.0,87.0100002289,83.9904918671,2.0,0.0,131.37825044,79.2897494634,41.2916666667,0.567984713034,959.100001017,0.0,0.564400873799,0.0,1.0,16.357840538,87.9545001984,8.50650024414,2856.24951172,87.7849998474,87.6790517171,79.2784996033,79.160039266,,1492.33299764,55.8350000381,55.7771072388,41.709499677,41.5503896077,41.6997108459,1.0,0.0,99.9981231689,1.0,0.0,0.169500350952,87.9830004374,100.0,10.5383106073,46.0755001704,1.71899954478,5.81952989101,39.9905001322,224.0,67.6500002543,495.516660055,0.564400873799,46.0755001704,0.62720148359,62.7201474508,2.0,1.0,1.0,878.082077026,878.082077026,0.0,0.559601376458,0.0,1.0,16.3264153798,87.1354999542,7.88550186157,2619.42213949,87.1865011851,86.9479192098,79.3009993235,78.8975448608,,1427.24993896,55.6490001678,55.6146697998,41.7149995168,42.382774353,41.6997108459,1.0,0.0,99.9981155396,1.0,0.0,-0.0510012308757,100.0,10.3678050836,45.4715016683,0.698499043783,5.95861029625,41.016500473,224.0,64.9999993642,463.58333079,0.559601376458,45.4715016683,0.591737322126,59.1737324397,2.0,1.0,1.0,828.432250977,828.432250977,959.100001017,0.568013064032,2.0,0.0,2946.90730794,0.0,22.8137673465,2.37201362848,12.671875,2946.90730794,0.0324157057565,54.7400004069,54.7400004069,62.057767868,2.0,56.552327474,42.795560201,41.6167586644,1.0,2142.64122996,730.484989878,0.0,0.0,0.0,7.35629399618,1.0,0.0,31.1991658211,71.9222056071,1.0,86.8452364604,0.0,1.0,1.0,0.0,28.5191658338,1.0,81.6726156871,0.0,1.0,0.0353684066111,59.7183319728,81.6372013092,59.7183319728,2.0,0.0,65.6881676608,0.0566000007093,22.394892723,0.922209314784,794.672946803,1.0,0.0,3960.20727385,0.00396020727385,395.66947778,0.687295446507,0.234317813111,0.687295446507,0.0,0.0,1160.56831868,395.66947778,1160.56831868,0.0,0.0,0.00116056831868,0.68734194835,1.0,16.6750789511,2.0,2.0,2.0,0.0,74.2413815585,78.2250823975,71.9222056071,0.719222056071,1.0,9.91666666667,2873.3223021,88.0890717889,1556.34400504,0.921676156964,1556.34400504,1.0,0.0,0.0,0.0,27.4775001208,1.0,61.7500031789,1.0,0.0,36.8833344777,27.2625001272,1.0,61.4722245534,0.0,1.0,54.7400004069,0.0,1175.58996582,0.000161088840061,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.254230090841,139022.0,1598.72726576,49.0130887097,865.955620061,0.512824057803,865.955620061,0.254188901979,1.0,1.0,1.0,0.0,1688.6017863,1688.6017863,1688.6017863,0.0,0.0,1160.56831868,1688.6017863
2016-06-29T10:00:00.000Z,0.0,0.0355209023491,0.777176917397,0.512555246828,52.0225013097,0.0510186967961,85.8233331045,0.0,42.6049998601,1.0,83.6666666667,0.0,0.0,0.0,50.0999997457,43.1708335876,1.0,83.4999974569,0.0,0.0,85.8233331045,83.8238843282,2.0,0.0,131.102251371,79.079750061,41.25,0.567662782811,955.016667684,0.0,0.559852360045,0.0,1.0,16.2986167272,87.7700004578,8.53200085958,2849.58284505,87.6005013784,87.5016657511,79.0685005188,78.9575017293,,1541.6663208,55.4480002721,55.3898061117,41.7080001831,41.5453008016,41.6997108459,1.0,0.0,99.9981231689,1.0,0.0,0.169499079386,87.7940006256,100.0,10.4752347469,45.8925011953,1.69350020091,5.82338198026,40.0144999822,224.0,67.4500001272,493.758331299,0.559852360045,45.8925011953,0.630009500413,63.0009508133,2.0,1.0,1.0,882.013300578,882.013300578,0.0,0.554866394276,0.0,1.0,16.272026221,86.9584999084,7.91250038147,2586.80122884,87.0034999847,86.7645390828,79.0909996033,78.6838658651,,1470.99996948,55.2635005315,55.2296066284,41.6895001729,42.370010376,41.6997108459,1.0,0.0,99.9981155396,1.0,0.0,-0.0450000762939,100.0,10.3115913073,45.3139998118,0.652000109355,5.96043507258,41.0375000636,224.0,64.7166665395,461.258331299,0.554866394276,45.3139998118,0.593804659162,59.3804664612,2.0,1.0,1.0,831.326522827,831.326522827,955.016667684,0.567668310927,2.0,0.0,3016.91894531,0.0,22.960911115,1.97612687945,12.8645833333,3016.91894531,0.0341239386316,57.4116665522,57.4116665522,62.8869012197,2.0,56.1366856893,42.7439753215,41.630950292,1.0,2137.91960125,700.102077462,0.0,0.0,0.0,7.21448389689,1.0,0.0,31.0891660055,71.8540166219,1.0,86.8869018555,0.0,1.0,1.0,0.0,28.6699992816,1.0,81.6964270274,0.0,1.0,0.0355230563887,59.7591648102,81.4219201406,59.7591648102,2.0,0.0,65.5434140111,0.0566000007093,21.4634265415,0.913729945303,823.020189621,1.0,0.0,3951.48036797,0.00395148036797,379.212478313,0.688322701215,0.225404244763,0.688322701215,0.0,0.0,1158.01083374,379.212478313,1158.01083374,0.0,0.0,0.00115801083374,0.688342874249,1.0,16.7363948006,2.0,2.0,2.0,0.0,60.4285360972,82.4999167124,71.8540166219,0.718540166219,1.0,10.5,2838.02167871,87.0068405526,1537.22331205,0.913726945979,1537.22331205,1.0,0.0,0.0,0.0,28.9016664823,1.0,62.6527798971,1.0,0.0,37.4250008265,28.5100000699,1.0,62.3750012716,0.0,1.0,57.4116665522,0.0,1173.97998047,0.000154388704964,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.246686655959,139022.0,1592.00561373,48.8070192105,862.314816235,0.512560717322,862.314816235,0.2466766674,1.0,1.0,1.0,0.0,1682.36618042,1682.36618042,1682.36618042,0.0,0.0,1158.01083374,1682.36618042
2016-06-29T11:00:00.000Z,0.0,0.0354092792228,0.777048234908,0.512642954487,51.9572502772,0.0503547263143,84.8100001017,0.0,41.9949998856,1.0,83.3472220103,0.0,0.0,0.0,49.9000002543,42.8149998983,1.0,83.1666666667,0.0,0.0,84.8100001017,83.6803016663,2.0,0.0,130.838249842,78.8809995651,41.109375,0.563943153187,949.891662598,0.0,0.561571590258,0.0,1.0,16.2418101629,87.5885009766,8.55149968465,2832.49951172,87.4204998016,87.3331807454,78.869000117,78.7606811523,,1529.66634115,55.4405002594,55.4044545492,41.7304999034,41.563117981,41.6997108459,1.0,0.0,99.9981231689,1.0,0.0,0.168001174927,87.6110013326,100.0,10.4145761331,45.6899998983,1.67550023397,5.82723406951,40.0549996694,224.0,67.116666158,490.491668701,0.561571590258,45.6899998983,0.624036676316,62.4036671321,2.0,1.0,1.0,873.651346842,873.651346842,0.0,0.55208921577,0.0,1.0,16.227306366,86.7844994863,7.94250106812,2587.92610677,86.8355000814,86.5837300618,78.8929990133,78.4752934774,,1471.74996948,55.267999649,55.2404403687,41.6955000559,42.379582723,41.6997108459,1.0,0.0,99.9981155396,1.0,0.0,-0.0510005950928,100.0,10.2624110381,45.1400000254,0.64149983724,5.96489540736,41.0540002187,224.0,64.5583340327,459.424997965,0.55208921577,45.1400000254,0.594405739194,59.4405743281,2.0,1.0,1.0,832.168034871,832.168034871,949.891662598,0.563971631626,2.0,0.0,3021.00292969,0.0,22.7573523521,2.01735672355,12.21875,3021.00292969,0.034095428186,57.4233334859,57.4233334859,62.533665657,2.0,56.1145477295,42.730603536,41.6180753708,1.0,2126.38853248,687.484334986,0.0,0.0,0.0,7.07449658712,1.0,0.0,31.0891660055,71.7945035299,1.0,86.8869024913,0.0,1.0,1.0,0.0,28.5366660754,1.0,81.7440446218,0.0,1.0,0.0354123611359,59.6424992879,81.2746384939,59.6424992879,2.0,0.0,65.1898994945,0.0566000007093,21.0765972526,0.904860100155,853.712766527,1.0,0.0,3930.16769006,0.00393016769006,372.378038666,0.683793750585,0.22107789085,0.683793750585,0.0,0.0,1151.7649943,372.378038666,1151.7649943,0.0,0.0,0.0011517649943,0.683832685153,1.0,16.3161332087,2.0,2.0,2.0,0.0,49.0914379756,86.7044334412,71.7945035299,0.717945035299,1.0,11.0833333333,2813.87286747,86.2664967471,1524.14303297,0.904871641435,1524.14303297,1.0,0.0,0.0,0.0,28.7925000191,1.0,62.5138905843,1.0,0.0,37.3666674296,28.6308333079,1.0,62.2777789434,0.0,1.0,57.4233334859,0.0,1168.56005859,0.000151606200836,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.244319614768,139022.0,1594.18279481,48.8737662859,863.494093169,0.512649600827,863.494093169,0.244251899346,1.0,1.0,1.0,0.0,1684.37484741,1684.37484741,1684.37484741,0.0,0.0,1151.7649943,1684.37484741
2016-06-29T12:00:00.000Z,0.0,0.0351204442644,0.777279543136,0.512474849117,51.8275000254,0.0499628304466,83.964167277,0.0,41.6033334732,1.0,83.1944440206,0.0,0.0,0.0,49.8000005086,42.360833168,1.0,83.0000012716,0.0,0.0,83.964167277,83.4981511434,2.0,0.0,130.311750094,78.4842500687,41.28125,0.559576840055,940.450012207,0.0,0.553780691315,0.0,1.0,16.1233626207,87.2585004171,8.60550053914,2822.08284505,87.0755004883,87.0165456136,78.4699999491,78.3911641439,,1557.66631063,55.2784996033,55.2509384155,41.7050005595,41.549118042,41.6997108459,1.0,0.0,99.9981231689,1.0,0.0,0.182999928792,88.4645004272,100.0,10.2977505525,45.3704999288,1.67850017548,5.82561218739,40.026500384,224.0,66.8666667938,487.566665649,0.553780691315,45.3704999288,0.628974809192,62.8974803289,2.0,1.0,1.0,880.564732869,880.564732869,0.0,0.545053757494,0.0,1.0,16.0967723529,86.4050006866,7.97399902344,2580.4270223,86.4724992116,86.2118631999,78.4985001882,78.0772781372,,1488.49993896,55.0954996745,55.0817006429,41.6925004323,42.3917109172,41.6997108459,1.0,0.0,99.9981155396,1.0,0.0,-0.0674985249837,100.0,10.1294440428,44.7799987793,0.620499928792,5.96732823054,41.0720005035,224.0,63.9583333333,452.883336385,0.545053757494,44.7799987793,0.593495279948,59.3495289485,2.0,1.0,1.0,830.893391927,830.893391927,940.450012207,0.559598959395,2.0,0.0,3054.84193929,0.0,23.2975797653,1.8883113265,12.5546875,3054.84193929,0.0353918217953,59.4875001907,59.4875001907,63.3508907954,2.0,55.9304453532,42.720413208,41.7047837575,1.0,2110.07121125,678.498730643,0.0,0.0,0.0,7.82972844442,1.0,0.0,30.856666247,70.6402715047,1.0,86.607140859,0.0,1.0,1.0,0.0,28.1683325768,1.0,81.357140859,0.0,1.0,0.0351228923917,59.0249986649,80.9961719513,59.0249986649,2.0,0.0,64.689650121,0.0566000007093,20.801120483,0.898726040196,875.670464003,1.0,0.0,3900.00866328,0.00390000866328,367.510957991,0.68005240472,0.218672569396,0.68005240472,0.0,0.0,1142.92666626,367.510957991,1142.92666626,0.0,0.0,0.00114292666626,0.68007649978,1.0,15.9404599836,2.0,2.0,2.0,0.0,39.9981218974,89.4887282054,70.6402715047,0.706402715047,1.0,9.91666666667,2788.56994189,85.4907706039,1510.43762425,0.898724974117,1510.43762425,1.0,0.0,0.0,0.0,29.8466668129,1.0,63.2916666667,1.0,0.0,37.8416671753,29.6408333778,1.0,63.06944561,0.0,1.0,59.4875001907,0.0,1157.81994629,0.000149624667196,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.243314223699,139022.0,1590.11932339,48.7491901373,861.293101174,0.512477713499,861.293101174,0.243296392125,1.0,1.0,1.0,0.0,1680.64498901,1680.64498901,1680.64498901,0.0,0.0,1142.92666626,1680.64498901
2016-06-29T13:00:00.000Z,0.0,0.0343871742588,0.776749775669,0.512847820994,51.6595007579,0.0495985004195,83.765832901,0.0,41.4225002925,1.0,83.0,0.0,0.0,0.0,49.7000007629,42.3433332443,1.0,82.8333358765,0.0,0.0,83.765832901,83.2993475596,2.0,0.0,129.728249868,78.0687491099,41.4166666667,0.553003080648,934.049992879,0.0,0.547822864254,0.0,1.0,16.0012889703,86.8670005798,8.6280002594,2809.16617839,86.6959997813,86.6217142741,78.0679995219,77.9892603556,,1545.99965413,55.4030001958,55.3859888713,41.7019999822,41.5522994995,41.6997108459,1.0,0.0,99.9981231689,1.0,0.0,0.17400042216,90.9739990234,100.0,10.1764878432,44.9910001755,1.67850049337,5.82480116685,40.0234994888,224.0,66.4249998728,483.333335876,0.547822864254,44.9939997991,0.630247014364,63.0247008006,2.0,1.0,1.0,882.345820109,882.345820109,0.0,0.541206204189,0.0,1.0,15.9807418982,85.9969997406,7.99500147502,2566.17879232,86.0645001729,85.7908096313,78.0694986979,77.6499252319,,1478.24994914,55.2199999491,55.214302063,41.6955000559,42.382774353,41.6997108459,1.0,0.0,99.9981155396,1.0,0.0,-0.0675004323324,100.0,10.0146301587,44.369000117,0.620499928792,5.96611181895,41.0750001272,224.0,63.7916666667,450.716667175,0.541206204189,44.369000117,0.594902786981,59.4902785619,2.0,1.0,1.0,832.863901774,832.863901774,934.049992879,0.553048257757,2.0,0.0,3037.92236328,0.0,23.7957363129,2.19162321091,13.0260416667,3037.92236328,0.0351730405247,59.4066661199,59.4066661199,63.8401994705,2.0,56.0715204875,42.7248687744,41.6784280141,1.0,2095.99859382,689.008705865,0.0,0.0,0.0,7.27494049072,1.0,0.0,30.4258329074,70.7930590312,1.0,86.1309509277,0.0,1.0,1.0,0.0,27.6558329264,1.0,80.9226182302,0.0,1.0,0.0343919288341,58.081665357,80.7983640035,58.081665357,2.0,0.0,64.2582179053,0.0566000007093,21.1233307554,0.893108131418,896.307063425,1.0,0.0,3873.99848428,0.00387399848428,373.203718917,0.672155365132,0.220954775273,0.672155365132,0.0,0.0,1135.30418905,373.203718917,1135.30418905,0.0,0.0,0.00113530418905,0.672211736441,1.0,15.2290220179,2.0,2.0,2.0,0.0,35.6875635783,91.977379481,70.7930590312,0.707930590312,1.0,10.5,2785.00729968,85.3815486607,1508.50790796,0.893110140405,1508.50790796,1.0,0.0,0.0,0.0,29.9399997393,1.0,63.4583336512,1.0,0.0,37.958334287,29.4666665395,1.0,63.2638896306,0.0,1.0,59.4066661199,0.0,1151.10998535,0.000151942359881,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.247399245935,139022.0,1599.25265571,49.0291958874,866.240199169,0.512856380679,866.240199169,0.247326207709,1.0,1.0,1.0,0.0,1689.05025228,1689.05025228,1689.05025228,0.0,0.0,1135.30418905,1689.05025228
2016-06-29T14:00:00.000Z,0.0,0.035292588428,0.777485576814,0.512402824314,51.8605000178,0.0497500971446,83.480831782,0.0,41.3575000763,1.0,83.0,0.0,0.0,0.0,49.7000007629,42.1233336131,1.0,82.8333358765,0.0,0.0,83.480831782,83.519487381,2.0,0.0,130.353749593,78.4932495753,41.0546875,0.562077450959,943.283325195,0.0,0.556784247535,0.0,1.0,16.1245714029,87.2794996897,8.61450131734,2811.24951172,87.0995000203,87.0489705404,78.484998703,78.4229049683,,1505.33299764,55.7015005747,55.6936645508,41.7139997482,41.5701166789,41.6997108459,1.0,0.0,99.9981231689,1.0,0.0,0.179999669393,87.4520003001,100.0,10.3030139605,45.3855002721,1.71449947357,5.82155736287,39.9995002747,224.0,66.9083328247,488.25,0.556784247535,45.3855002721,0.62649185544,62.6491867701,2.0,1.0,1.0,877.088597616,877.088597616,0.0,0.54941866946,0.0,1.0,16.1161108812,86.4380003611,8.00699869792,2580.42698161,86.5084991455,86.2355016073,78.5015004476,78.0715332031,,1438.74994914,55.513999939,55.5228652954,41.6955003738,42.3955408732,41.6997108459,1.0,0.0,99.9981155396,1.0,0.0,-0.0704987843831,100.0,10.1542565028,44.8129987717,0.653500239054,5.96185429891,41.0450003942,224.0,64.2333332698,455.033327738,0.54941866946,44.8129987717,0.591583637056,59.1583633423,2.0,1.0,1.0,828.217091878,828.217091878,943.283325195,0.562116929909,2.0,0.0,2966.16044108,0.0,22.9391397996,1.93401796619,11.8255208333,2966.16044108,0.0328746398131,55.1641664505,55.1641664505,62.1413564682,2.0,56.3880171342,42.8273509632,41.6270558039,1.0,2106.80338241,645.504876071,0.0,0.0,0.0,7.36287371318,1.0,0.0,30.9424993197,71.1221249898,1.0,86.7857119242,0.0,1.0,1.0,0.0,28.285832723,1.0,81.5833320618,0.0,1.0,0.0352980123367,59.2283325195,81.0784200033,59.2283325195,2.0,0.0,64.5894664385,0.0566000007093,19.7896091666,0.88846917134,913.798470335,1.0,0.0,3893.96879092,0.00389396879092,349.639733545,0.679984895618,0.208341020069,0.679984895618,0.0,0.0,1141.15663656,349.639733545,1141.15663656,0.0,0.0,0.00114115663656,0.680023342371,1.0,15.9169789706,2.0,2.0,2.0,0.0,33.1812659177,93.9940469915,71.1221249898,0.711221249898,1.0,10.5,2754.58859917,84.4489853032,1492.03152376,0.889061910909,1492.03152376,1.0,0.0,0.0,0.0,27.7808334033,1.0,61.9444462458,1.0,0.0,37.0250008901,27.3833333651,1.0,61.7083355586,0.0,1.0,55.1641664505,0.0,1158.48999023,0.000142348758949,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.234338033732,139022.0,1587.61740702,48.6724874679,859.937930353,0.512414146382,859.937930353,0.234268558751,1.0,1.0,1.0,0.0,1678.20880127,1678.20880127,1678.20880127,0.0,0.0,1141.15663656,1678.20880127
2016-06-29T15:00:00.000Z,0.0,0.0343875817548,0.777211493517,0.512557754942,51.8102502823,0.0495712474738,83.3750006358,0.0,41.2950000763,1.0,83.0,0.0,0.0,0.0,49.7000007629,42.0474999746,1.0,82.8333358765,0.0,0.0,83.3750006358,83.477549235,2.0,0.0,130.187249819,78.3769995372,41.0677083333,0.559634830989,941.375,0.0,0.552655393745,0.0,1.0,16.0895201365,87.1714998881,8.61749903361,2812.08284505,86.9944992065,86.9389801025,78.3770001729,78.3156051636,,1526.6663208,55.5320002238,55.5350418091,41.6959997813,41.5548400879,41.6997108459,1.0,0.0,99.9981231689,1.0,0.0,0.177000681559,88.5710004171,100.0,10.266340812,45.2984994253,1.6844997406,5.82317928473,40.0115000407,224.0,66.7833340963,486.258333842,0.552655393745,45.2984994253,0.628558985392,62.8558982213,2.0,1.0,1.0,879.982579549,879.982579549,0.0,0.547740711351,0.0,1.0,16.0834770997,86.3254998525,8.00850232442,2565.05395508,86.3855012258,86.1096369425,78.3769989014,77.9452489217,,1458.74992879,55.3504997889,55.3673070272,41.6789995829,42.3763910929,41.6997108459,1.0,0.0,99.9981155396,1.0,0.0,-0.060001373291,100.0,10.1224338214,44.7065016429,0.640000025431,5.96104335785,41.0389995575,224.0,64.2083330154,455.116668701,0.547740711351,44.7065016429,0.593512115479,59.35121123,2.0,1.0,1.0,830.91696167,830.91696167,941.375,0.559670398877,2.0,0.0,2997.08225505,0.0,23.5597553253,1.9668053786,12.6953125,2997.08225505,0.0343471349964,57.7775001526,57.7775001526,63.1224164963,2.0,56.2625859578,42.7904688517,41.6657791138,1.0,2105.35418377,638.373156841,0.0,0.0,0.0,7.17914390564,1.0,0.0,30.2808327675,71.1978562673,1.0,86.1904760997,0.0,1.0,1.0,0.0,27.5633327166,1.0,80.8392848969,0.0,1.0,0.0343925805537,57.8441654841,81.0461622874,57.8441654841,2.0,0.0,64.5450375337,0.0566000007093,19.5709680045,0.883497268711,933.013659964,1.0,0.0,3891.29026177,0.00389129026177,345.776815535,0.677935688552,0.205559686333,0.677935688552,0.0,0.0,1140.37167358,345.776815535,1140.37167358,0.0,0.0,0.00114037167358,0.677981371681,1.0,15.7444473387,2.0,2.0,2.0,0.0,29.8242022196,96.127087911,71.1978562673,0.711978562673,1.0,11.0833333333,2743.72734061,84.1160055382,1486.14848912,0.883495374885,1486.14848912,1.0,0.0,0.0,0.0,28.9908331235,1.0,62.8333365122,1.0,0.0,37.5750001272,28.7866668701,1.0,62.6249993642,0.0,1.0,57.7775001526,0.0,1160.81005859,0.000140776049866,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.232666397784,139022.0,1591.7959097,48.800590195,862.201229389,0.512567084623,862.201229389,0.232612407388,1.0,1.0,1.0,0.0,1682.12367757,1682.12367757,1682.12367757,0.0,0.0,1140.37167358,1682.12367757
2016-06-29T16:00:00.000Z,0.0,0.0355925936352,0.777562929121,0.512506632415,52.1222499212,0.0513193784658,86.1033337911,0.0,42.7258329391,1.0,83.8333333333,0.0,0.0,0.0,50.1916659673,43.407500267,1.0,83.6527735392,0.0,0.0,86.1033337911,84.010892868,2.0,0.0,131.386500041,79.2642501195,41.3072916667,0.571934661779,960.158335368,0.0,0.566319922182,0.0,1.0,16.3385019302,87.9755001068,8.5304997762,2852.08284505,87.7880001068,87.7483520508,79.2575003306,79.1949590047,,1506.33297729,55.6489995321,55.6509806315,41.6720002492,41.5459365845,41.6997108459,1.0,0.0,99.9981231689,1.0,0.0,0.1875,87.9875011444,100.0,10.5212022463,46.1159998576,1.71150080363,5.81729976336,39.9604994456,224.0,67.7916666667,496.516667684,0.566319922182,46.1159998576,0.626400891259,62.6400887171,2.0,1.0,1.0,876.961247762,876.961247762,0.0,0.562578041631,0.0,1.0,16.3397105535,87.1474997203,7.92599995931,2562.4292806,87.1969998678,86.9255549113,79.2709999084,78.8292948405,,1436.74995931,55.4599997203,55.4897181193,41.6820001602,42.3936258952,41.6997108459,1.0,0.0,99.9981155396,1.0,0.0,-0.0495001475016,100.0,10.3778562546,45.5149997075,0.662500063578,5.9620569547,41.0195000966,224.0,65.075000445,463.641667684,0.562578041631,45.5149997075,0.58885013762,58.8850138982,2.0,1.0,1.0,824.390192668,824.390192668,960.158335368,0.57209331683,2.0,0.0,2956.24208577,0.0,23.7018589973,2.00807108482,12.6979166667,2956.24208577,0.0338485267564,56.8316663106,56.8316663106,63.1619634628,2.0,56.415049235,42.7828267415,41.5642360051,1.0,2146.84598126,582.806961733,0.0,0.0,0.0,6.55857467651,1.0,0.0,31.1891659101,72.6989256541,1.0,87.2202358246,0.0,1.0,1.0,0.0,28.5633327166,1.0,81.8273779551,0.0,1.0,0.0356136416366,59.7524992625,81.649500529,59.7524992625,2.0,0.0,65.8170751066,0.0566000007093,17.8674436396,0.880707730347,944.053327049,1.0,0.0,3967.97884403,0.00396797884403,315.679212292,0.692668922462,0.188039698102,0.692668922462,0.0,0.0,1162.84583537,315.679212292,1162.84583537,0.0,0.0,0.00116284583537,0.692897786697,1.0,17.116077716,2.0,2.0,2.0,0.0,31.2210513751,97.3125451406,72.6989256541,0.726989256541,1.0,9.91666666667,2729.65294299,83.6845187463,1478.52504766,0.880708620565,1478.52504766,1.0,0.0,0.0,0.0,28.5549999873,1.0,62.6111129125,1.0,0.0,37.4000008901,28.2766664823,1.0,62.333334287,0.0,1.0,56.8316663106,0.0,1185.17993164,0.00012852241832,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.213509546417,139022.0,1588.54735434,48.7009973906,860.441639228,0.512536713775,860.441639228,0.213266492916,1.0,1.0,1.0,0.0,1678.79025269,1678.79025269,1678.79025269,0.0,0.0,1162.84583537,1678.79025269
2016-06-29T17:00:00.000Z,0.0,0.0351214696671,0.776904911808,0.512758211734,52.0600007375,0.0504288175869,85.0491657257,0.0,42.3866666158,1.0,83.5138899485,0.0,0.0,0.0,49.9666662216,42.6625000636,1.0,83.2777748108,0.0,0.0,85.0491657257,83.8739465078,2.0,0.0,130.983000755,78.9230000178,41.1484375,0.566453016851,955.499994914,0.0,0.557413143947,0.0,1.0,16.2526877721,87.69800059,8.60700098674,2840.41617839,87.5180002848,87.4730478923,78.9109992981,78.8628997803,,1561.99967448,55.361000061,55.3700586955,41.7424996694,41.603205363,41.6997108459,1.0,0.0,99.9981231689,1.0,0.0,0.180000305176,88.2349993388,100.0,10.419776996,45.7755006154,1.66049957275,5.83291077614,40.0820000966,224.0,67.5333328247,493.916664124,0.557413143947,45.7755006154,0.632969171433,63.2969169617,2.0,1.0,1.0,886.156840007,886.156840007,0.0,0.554903185528,0.0,1.0,16.2563138008,86.8819999695,7.99500020345,2551.18068441,86.930000941,86.6476160685,78.9350007375,78.4931564331,,1484.49995931,55.1779994965,55.2098414103,41.7269992828,42.4402236938,41.6997108459,1.0,0.0,99.9981155396,1.0,0.0,-0.0480009714762,100.0,10.284525156,45.2030016581,0.608499526978,5.97178856532,41.1184997559,224.0,64.858332634,461.58333079,0.554903185528,45.2030016581,0.594168526786,59.4168539047,2.0,1.0,1.0,831.8359375,831.8359375,955.499994914,0.566502012766,2.0,0.0,3045.5069987,0.0,23.976873051,2.01359712084,12.8828125,3045.5069987,0.0358237903571,60.4341662725,60.4341662725,63.8928365707,2.0,56.1229941628,42.8162342418,41.6809094747,1.0,2142.01044871,603.158596366,0.0,0.0,0.0,7.07887013753,1.0,0.0,30.9541660945,71.8321291606,1.0,86.7857119242,0.0,1.0,1.0,0.0,28.2891658147,1.0,81.6190458934,0.0,1.0,0.0351288292454,59.2433319092,81.4101511637,59.2433319092,2.0,0.0,65.6688294423,0.0566000007093,18.4913752476,0.883491292094,933.118748925,1.0,0.0,3959.04141162,0.00395904141162,326.702738797,0.687821969563,0.193680536881,0.687821969563,0.0,0.0,1160.22665405,326.702738797,1160.22665405,0.0,0.0,0.00116022665405,0.687883446614,1.0,16.7129792554,2.0,2.0,2.0,0.0,31.351612958,96.1261957342,71.8321291606,0.718321291606,1.0,11.0833333333,2745.53771859,84.1715073229,1487.12908601,0.881620891367,1487.12908601,1.0,0.0,0.0,0.0,30.5475001335,1.0,63.81944561,1.0,0.0,38.1250012716,29.8866664569,1.0,63.5416679382,0.0,1.0,60.4341662725,0.0,1180.44995117,0.000133010424592,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.219686873097,139022.0,1596.86023821,48.955850187,864.944338754,0.512768532395,864.944338754,0.219624319126,1.0,1.0,1.0,0.0,1686.81243896,1686.81243896,1686.81243896,0.0,0.0,1160.22665405,1686.81243896
2016-06-29T18:00:00.000Z,0.0,0.0351630330856,0.776473316865,0.513026582976,52.1177501678,0.0509774680025,86.3100020091,0.0,42.7250003815,1.0,83.8333282471,0.0,0.0,0.0,50.2250003815,43.585000356,1.0,83.7083358765,0.0,0.0,86.3100020091,84.0547771454,2.0,0.0,131.368500392,79.2507502238,41.2864583333,0.568854890598,963.216679891,0.0,0.564003850752,0.0,1.0,16.3481709162,87.972501119,8.53949928284,2859.16617839,87.7939999898,87.7381871541,79.254500707,79.1854400635,,1541.33299764,55.4090000788,55.4133783976,41.6404997508,41.4988479614,41.6997108459,1.0,0.0,99.9981231689,1.0,0.0,0.177001317342,87.9995009104,100.0,10.5302627881,46.1535002391,1.66799990336,5.81790796916,39.9724998474,224.0,67.9666671753,498.574999491,0.564003850752,46.1535002391,0.631423808507,63.1423807144,2.0,1.0,1.0,883.993331909,883.993331909,0.0,0.556995395335,0.0,1.0,16.3372928301,87.1114997864,7.90200106303,2549.68082682,87.1490008036,86.8629455566,79.2469997406,78.8018722534,,1474.24996948,55.2320000331,55.2538274129,41.6475000381,42.3489456177,41.6997108459,1.0,0.0,99.9981155396,1.0,0.0,-0.0375010172526,100.0,10.376452287,45.5015007655,0.617499987284,5.96084050337,41.0300000509,224.0,65.1749998728,464.641667684,0.556995395335,45.5015007655,0.59587385995,59.5873858134,2.0,1.0,1.0,834.223403931,834.223403931,963.216679891,0.568854388868,2.0,0.0,3021.002889,0.0,24.1731840769,2.01457087199,12.9348958333,3021.002889,0.0349165660683,59.1141659419,59.1141659419,63.6127786636,2.0,56.1613616943,42.7070414225,41.5603040059,1.0,2156.6954237,620.284592218,0.0,0.0,0.0,6.66246287028,1.0,0.0,31.0674994787,72.5920378367,1.0,86.9642842611,0.0,1.0,1.0,0.0,28.4724995295,1.0,81.7916634878,0.0,1.0,0.0351662416442,59.539999644,81.6180699666,59.539999644,2.0,0.0,66.119035051,0.0566000007093,19.0164166177,0.888309969457,914.440677304,1.0,0.0,3986.18340066,0.00398618340066,335.979087974,0.689902266569,0.198421966026,0.689902266569,0.0,0.0,1168.18081665,335.979087974,1168.18081665,0.0,0.0,0.00116818081665,0.689968849222,1.0,16.9507140353,2.0,2.0,2.0,0.0,36.5703471502,94.060874939,72.5920378367,0.725920378367,1.0,9.91666666667,2776.98001592,85.1354516687,1504.15990462,0.888324232595,1504.15990462,1.0,0.0,0.0,0.0,29.8041666349,1.0,63.4722232819,1.0,0.0,37.9500007629,29.3100001017,1.0,63.2500003179,0.0,1.0,59.1141659419,0.0,1201.22998047,0.000136787102888,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.223366602807,139022.0,1603.79069119,49.1683210157,868.698240275,0.513034349124,868.698240275,0.223340077737,1.0,1.0,1.0,0.0,1693.25551351,1693.25551351,1693.25551351,0.0,0.0,1168.18081665,1693.25551351
2016-06-29T19:00:00.000Z,0.0,0.0365972252897,0.777217888974,0.512557599641,52.6105000178,0.0521885188405,87.7841650645,0.0,43.4916664759,1.0,84.3194414775,0.0,0.0,0.0,50.5250005722,44.2924992243,1.0,84.2083339691,0.0,0.0,87.7841650645,84.645111084,2.0,0.0,132.926249186,80.3157491684,41.0598958333,0.585532832335,984.908335368,0.0,0.578474998805,0.0,1.0,16.6878012021,89.0195000966,8.51549975077,2863.74951172,88.8349990845,88.7783508301,80.3194993337,80.2412948608,,1527.99965413,55.5439996719,55.5414148966,41.6914997101,41.5580266317,41.6997108459,1.0,0.0,99.9981231689,1.0,0.0,0.184501012166,89.0780003866,100.0,10.8652301629,47.1434993744,1.68149979909,5.82257107894,40.009999911,224.0,69.1416670481,509.941668193,0.578474998805,47.1434993744,0.629734853109,62.9734856288,2.0,1.0,1.0,881.628794352,881.628794352,0.0,0.574631534626,0.0,1.0,16.6624193192,88.1539999644,7.87050120036,2568.42848714,88.1825002035,87.9063135783,80.3119990031,79.8606923421,,1454.99995931,55.3520005544,55.3794225057,41.7149998347,42.4070307414,41.6997108459,1.0,0.0,99.9981155396,1.0,0.0,-0.0285002390544,100.0,10.6989430586,46.4675003688,0.657999674479,5.96347610156,41.0570001602,224.0,66.1749998728,474.966664632,0.574631534626,46.4675003688,0.590390868414,59.0390863419,2.0,1.0,1.0,826.54721578,826.54721578,984.908335368,0.585550675285,2.0,0.0,2992.99831136,0.0,23.783636411,1.92263107498,12.8411458333,2992.99831136,0.0342893292625,57.6699997584,57.6699997584,63.2604608536,2.0,56.2961146037,42.8044840495,41.4505805969,1.0,2200.52579001,559.558856988,0.0,0.0,0.0,6.39174524943,1.0,0.0,32.0591659546,73.9277540843,1.0,87.9404741923,0.0,1.0,1.0,0.0,29.4999993642,1.0,82.8988056183,0.0,1.0,0.0366016274896,61.5591650009,82.3176994324,61.5591650009,2.0,0.0,67.4627674551,0.0566000007093,17.1547133043,0.888788329185,912.57273714,1.0,0.0,4067.19431983,0.00406719431983,303.086803698,0.708603275251,0.180186590203,0.708603275251,0.0,0.0,1191.92167155,303.086803698,1191.92167155,0.0,0.0,0.00119192167155,0.708630159497,1.0,18.6636542714,2.0,2.0,2.0,0.0,39.9537671407,93.8567701976,73.9277540843,0.739277540843,1.0,9.91666666667,2760.084647,84.6174807594,1495.00847525,0.888789865455,1495.00847525,1.0,0.0,0.0,0.0,29.0450002352,1.0,62.847225825,1.0,0.0,37.5583346685,28.625,1.0,62.5972245534,0.0,1.0,57.6699997584,0.0,1219.09997559,0.000123395673378,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.202732498656,139022.0,1591.74773199,48.7991131837,862.175133785,0.512567342488,862.175133785,0.20269953931,1.0,1.0,1.0,0.0,1682.07191976,1682.07191976,1682.07191976,0.0,0.0,1191.92167155,1682.07191976
2016-06-29T20:00:00.000Z,0.0,0.0367977213779,0.777004695384,0.512667860198,52.5835008621,0.0525029141649,88.4600009918,0.0,43.7825005849,1.0,84.5555528005,0.0,0.0,0.0,50.6333341599,44.677500089,1.0,84.3888899485,0.0,0.0,88.4600009918,84.6518707275,2.0,0.0,132.95925045,80.375749588,41.1223958333,0.584149314753,984.291666667,0.0,0.577636440826,0.0,1.0,16.6926356951,89.0240001678,8.47050094604,2880.41617839,88.8440004985,88.7808939616,80.3734995524,80.2965367635,,1550.33296712,55.361000061,55.3528620402,41.6884997686,41.5542068481,41.6997108459,1.0,0.0,99.9981231689,1.0,0.0,0.179999669393,89.0810000102,100.0,10.8678344091,47.1555007299,1.66349983215,5.82480116685,40.0249999364,224.0,69.1333319346,509.708335876,0.577636440826,47.1555007299,0.630363442557,63.0363445282,2.0,1.0,1.0,882.50881958,882.50881958,0.0,0.57006831506,0.0,1.0,16.6696715355,88.2064997355,7.85250027974,2589.80084229,88.2304999034,87.949122111,80.3779996236,79.9276657104,,1476.74995931,55.1779998144,55.1964492798,41.6370000839,42.373840332,41.6997108459,1.0,0.0,99.8412144979,1.0,0.0,-0.0240001678467,100.0,10.7094394366,46.5934998194,0.6234998703,5.96023229758,41.0135002136,224.0,65.8833344777,474.583335876,0.57006831506,46.5934998194,0.594845777239,59.4845774968,2.0,1.0,1.0,832.784088135,832.784088135,984.291666667,0.584179895731,2.0,0.0,3034.42181396,0.0,24.0177858526,2.10643880566,13.2916666667,3034.42181396,0.0355436595004,59.8891661962,59.8891661962,63.7298908234,2.0,56.1366882324,42.800664266,41.4836530685,1.0,2205.55361628,586.162069151,0.0,0.0,0.0,6.57771682739,1.0,0.0,32.3466657003,73.795782725,1.0,88.1666660309,0.0,1.0,1.0,0.0,29.6574994723,1.0,83.0595213572,0.0,1.0,0.0368006017367,62.0041650136,82.3965593974,62.0041650136,2.0,0.0,67.6169083771,0.0566000007093,17.970303071,0.897520923529,880.092428213,1.0,0.0,4076.48716543,0.00407648716543,317.496516711,0.708988084755,0.188425218819,0.708988084755,0.0,0.0,1194.64500936,317.496516711,1194.64500936,0.0,0.0,0.00119464500936,0.709018642704,1.0,18.7226646938,2.0,2.0,2.0,0.0,47.482839411,90.0228916515,73.795782725,0.73795782725,1.0,11.0833333333,2789.54303052,85.5206031341,1510.96470075,0.896714890971,1510.96470075,1.0,0.0,0.0,0.0,30.0891668002,1.0,63.6388896306,1.0,0.0,38.0083344777,29.8000000318,1.0,63.3472235998,0.0,1.0,59.8891661962,0.0,1207.59008789,0.000129262297126,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.21012834817,139022.0,1594.85073422,48.8942436833,863.855884638,0.512674078371,863.855884638,0.210082322498,1.0,1.0,1.0,0.0,1685.00012207,1685.00012207,1685.00012207,0.0,0.0,1194.64500936,1685.00012207
2016-06-29T21:00:00.000Z,0.0,0.0347954851186,0.776888212046,0.512796813303,51.9422508876,0.0496840829184,83.8166681925,0.0,41.5050001144,1.0,83.0972194672,0.0,0.0,0.0,49.7750002543,42.3116668065,1.0,82.9583352407,0.0,0.0,83.8166681925,83.5119984945,2.0,0.0,130.665001233,78.7227503459,41.1197916667,0.559544763287,944.166671753,0.0,0.555968773973,0.0,1.0,16.187420845,87.4909998576,8.61150042216,2826.66617839,87.3125012716,87.2740427653,78.7010008494,78.6425806681,,1608.99960327,54.8720000585,54.8636322021,41.7574993769,41.6057459513,41.6997108459,1.0,0.0,99.9981231689,1.0,0.0,0.17999903361,88.4569994609,100.0,10.3468058904,45.5550018946,1.62749926249,5.84061499437,40.1300001144,224.0,66.9500001272,488.266665141,0.555968773973,45.5550018946,0.627557202294,62.7557195028,2.0,1.0,1.0,878.580083211,878.580083211,0.0,0.549689807932,0.0,1.0,16.1789602439,86.6435000102,7.96050008138,2545.55637614,86.7049999237,86.4386850993,78.7444998423,78.3049901326,,1538.99994914,54.6844997406,54.6979090373,41.7404998144,42.442141215,41.6997108459,1.0,0.0,99.9981155396,1.0,0.0,-0.0614999135335,100.0,10.1992648443,44.9645001094,0.569499651591,5.97969543934,41.1710001628,224.0,64.1833340327,455.900001526,0.549689807932,44.9645001094,0.592515516735,59.2515513102,2.0,1.0,1.0,829.521723429,829.521723429,944.166671753,0.559615492662,2.0,0.0,3159.27602132,0.0,25.7525963783,2.62240116795,14.2734375,3159.27602132,0.040013606595,67.507499059,67.507499059,66.4143390656,2.0,55.6236190796,42.7981109619,41.6903486252,1.0,2130.89170621,696.749479621,0.0,0.0,0.0,7.2303015391,1.0,0.0,30.7833323479,71.4706993103,1.0,86.6488081614,0.0,1.0,1.0,0.0,27.9299991926,1.0,81.1666647593,0.0,1.0,0.0348023186083,58.7133318583,81.1166464488,58.7133318583,2.0,0.0,65.3279558459,0.0566000007093,21.3606440477,0.907664087291,843.877666396,1.0,0.0,3938.49082932,0.00393849082932,377.396533215,0.684020002585,0.223657813986,0.684020002585,0.0,0.0,1154.20415243,377.396533215,1154.20415243,0.0,0.0,0.00115420415243,0.684115489324,1.0,16.351456637,2.0,2.0,2.0,0.0,51.7372363408,85.4019838969,71.4706993103,0.714706993103,1.0,11.0833333333,2827.64118583,86.6885998936,1531.60068564,0.907677816571,1531.60068564,1.0,0.0,0.0,0.0,34.0433328946,1.0,66.2222223282,1.0,0.0,39.5833346049,33.4641660055,1.0,65.9722235998,0.0,1.0,67.507499059,0.0,1177.48999023,0.000153649379578,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.246406610256,139022.0,1597.53377573,48.9764992089,865.309162458,0.512811164557,865.309162458,0.246263055225,1.0,1.0,1.0,0.0,1687.3836263,1687.3836263,1687.3836263,0.0,0.0,1154.20415243,1687.3836263
2016-06-29T22:00:00.000Z,0.0,0.0348511893587,0.789974257089,0.562190079647,53.9530003866,0.0493842317655,104.899166107,0.0,51.9691667557,1.0,89.2499987284,0.0,0.0,0.0,53.4166663488,53.1125001907,1.0,89.0277760824,0.0,0.0,104.899166107,89.4785118103,2.0,0.0,132.94874986,78.9957494736,41.3541666667,0.561463029412,1200.15001424,0.0,0.57803511147,0.0,1.0,16.7748238246,89.1919994354,8.93099975586,3062.49947103,88.9969997406,88.9169591268,78.9964993795,78.9092483521,,2145.66617839,54.1609999339,54.1514561971,41.6780001322,41.6261113485,41.6997108459,1.0,0.0,99.9981231689,1.0,0.0,0.194999694824,90.0604998271,100.0,10.9488062064,47.3189996084,1.62450059255,5.82601765792,40.0534995397,224.0,82.0250002543,639.441673279,0.57803511147,47.3189996084,0.788490506127,78.8490521113,2.0,1.0,1.0,1103.88670858,1103.88670858,0.0,0.558056791521,0.0,1.0,16.5923178991,87.8930009206,8.90850067139,2778.40226237,87.9035002391,87.6328557332,78.9949995677,78.5550231934,,1974.49990845,53.984000206,53.9838841756,41.6864999135,42.275545756,41.6997108459,1.0,0.0,99.9981155396,1.0,0.0,-0.0104993184408,100.0,10.6083805561,46.2170003255,0.516999880473,5.9815201362,41.1695000331,224.0,75.1916656494,560.708335876,0.558056791521,46.2170003255,0.716840329851,71.6840318044,2.0,1.0,1.0,1003.57646179,1003.57646179,1200.15001424,0.562020954362,2.0,0.0,4274.21162923,0.0,34.0792649587,3.77173113823,17.5078125,4274.21162923,0.0653561562512,146.910001119,146.910001119,83.1233828863,2.0,54.789797465,42.6516240438,41.7711277008,1.0,2818.11048067,784.721285402,0.0,0.0,0.0,8.25923856099,1.0,0.0,38.4541657766,70.7372608185,1.0,93.1428546906,0.0,1.0,1.0,0.0,36.041665713,1.0,88.2976175944,0.0,1.0,0.0350074332349,74.4958318075,87.8482990265,74.4958318075,2.0,0.0,86.3964116591,0.0566000007093,24.057645602,0.913197688615,824.828159662,1.0,0.0,5208.66557968,0.00520866557968,425.046736758,0.714109644376,0.198848498629,0.714109644376,0.0,0.0,1526.43834941,425.046736758,1526.43834941,0.0,0.0,0.00152643834941,0.711668074131,1.0,17.4812033522,2.0,2.0,2.0,0.0,56.3790159225,82.7592709859,70.7372608185,0.707372608185,1.0,11.0833333333,3602.83176607,110.454057261,1951.48508616,0.912958143005,1951.48508616,1.0,0.0,0.0,0.0,73.8125004768,1.0,83.2638896306,1.0,0.0,49.8250007629,73.0974995295,1.0,83.0416695277,0.0,1.0,146.910001119,0.0,1861.56005859,0.000173049197983,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.217806807631,139022.0,2247.90204915,68.9152083069,1217.58317038,0.569618737064,1217.58317038,0.220566623877,1.0,1.0,1.0,0.0,2137.54058838,2137.54058838,2137.54058838,0.0,0.0,1526.43834941,2137.54058838
2016-06-29T23:00:00.000Z,0.0,0.0350245073633,0.780195897674,0.545100708278,53.4954989751,0.0498708029498,100.832499822,0.0,49.8591667811,1.0,88.0416673024,0.0,0.0,0.0,52.6750001907,50.9733330409,1.0,87.7916666667,0.0,0.0,100.832499822,88.1819165548,2.0,0.0,132.776249886,79.2807509104,41.5807291667,0.562671197073,1138.55834452,0.0,0.564962833971,0.0,1.0,16.702304999,88.9759991964,9.03800031874,3024.58282471,88.7750002543,88.7115961711,79.272500356,79.1771825155,,1957.99957275,54.6289993922,54.6101023356,41.7049996058,41.6242039998,41.6997108459,1.0,0.0,99.9981231689,1.0,0.0,0.200998942057,93.251001358,100.0,10.8641229471,47.0700006485,1.58100001017,5.83818213145,40.1239995956,224.0,77.6916675568,593.949999491,0.564962833971,47.0700006485,0.748868934995,74.8868942261,2.0,1.0,1.0,1048.41650899,1048.41650899,0.0,0.560260923104,0.0,1.0,16.6225342751,88.0010007222,8.44559783936,2763.40413411,88.0024992625,87.7440287272,79.2890014648,78.8484319051,,1825.74993896,54.4595003128,54.4429016113,41.6865002314,42.2532018026,41.6997108459,1.0,0.0,99.9981155396,1.0,0.0,-0.00149854024251,100.0,10.6460829576,46.3159990311,0.536500295003,5.97645147641,41.1499999364,224.0,73.7083346049,544.608337402,0.560260923104,46.3159990311,0.692575316656,69.257531484,2.0,1.0,1.0,969.605443319,969.605443319,1138.55834452,0.56229056605,2.0,0.0,3851.80790202,0.0,31.0200141271,3.50686864058,16.1692708333,3851.80790202,0.0531025544892,111.695833206,111.695833206,76.6473642985,2.0,55.3123550415,42.6401621501,41.73524189,1.0,2625.21949378,809.045596062,0.0,0.0,0.0,7.93502934774,1.0,0.0,36.6941660245,71.3374710083,1.0,91.5297616323,0.0,1.0,1.0,0.0,34.1774989764,1.0,86.7261886597,0.0,1.0,0.035075893926,70.8716659546,86.42334493,70.8716659546,2.0,0.0,80.482843251,0.0566000007093,24.8033697925,0.919352722466,804.086897047,1.0,0.0,4852.14845555,0.00485214845555,438.222075648,0.702726397095,0.216567680589,0.702726397095,0.0,0.0,1421.95834351,438.222075648,1421.95834351,0.0,0.0,0.00142195834351,0.700339818994,1.0,17.3723989409,2.0,2.0,2.0,0.0,67.4147377014,79.7101173401,71.3374710083,0.713374710083,1.0,10.5,3434.26508984,105.286213044,1860.18041915,0.919294077684,1860.18041915,1.0,0.0,0.0,0.0,56.1500005722,1.0,76.6527786255,1.0,0.0,45.8500010173,55.5458335876,1.0,76.4166679382,0.0,1.0,111.695833206,0.0,1948.75,0.000178413271227,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.235580415284,139022.0,2058.56008525,63.1104443101,1115.02550387,0.551041356861,1115.02550387,0.238207932,1.0,1.0,1.0,0.0,2023.48787435,2023.48787435,2023.48787435,0.0,0.0,1421.95834351,2023.48787435
2016-06-30T00:00:00.000Z,0.0,0.03457364201,0.769468450089,0.523130022917,52.8729985555,0.0488508459344,91.0024998983,0.0,45.0891666412,1.0,85.4027773539,0.0,0.0,0.0,51.1416664124,45.9275004069,1.0,85.2361100515,0.0,0.0,91.0024998983,86.0425345103,2.0,0.0,131.981998444,79.1089998881,41.78125,0.55844914769,1040.43333435,0.0,0.556513342455,0.0,1.0,16.5101297696,88.4059995015,9.11099878947,2920.83284505,88.2064984639,88.1330108643,79.0954996745,78.9994049072,,1788.33288574,54.734000206,54.7031071981,41.703499794,41.5847524007,41.6997108459,1.0,0.0,99.9981231689,1.0,0.0,0.202500661214,97.8470001221,100.0,10.6664735476,46.4999990463,1.53749974569,5.84365614255,40.1660000483,224.0,72.8416665395,540.316665649,0.556513342455,46.5029986699,0.693537524995,69.3537521362,2.0,1.0,1.0,970.952534993,970.952534993,0.0,0.547679957142,0.0,1.0,16.4642011325,87.511999766,8.42849985758,2653.91782633,87.5509999593,87.2871932983,79.1225001017,78.6832300822,,1705.99992879,54.5510005951,54.5347010295,41.7074991862,42.3240483602,41.6997108459,1.0,0.0,99.9981155396,1.0,0.0,-0.039000193278,100.0,10.4824784597,45.8435007731,0.525998751322,5.98172287146,41.1815004349,224.0,69.4916667938,500.058331807,0.547679957142,45.8435007731,0.652138377598,65.2138379415,2.0,1.0,1.0,912.993728638,912.993728638,1040.43333435,0.55844967563,2.0,0.0,3500.58274333,0.0,27.7408788999,3.21356713772,14.5625,3500.58274333,0.0449330633296,83.7883345286,83.7883345286,70.7260926565,2.0,55.433825175,42.6605453491,41.7396961848,1.0,2362.46673748,809.871564801,0.0,0.0,0.0,7.86445236206,1.0,0.0,33.4958318075,71.2310473124,1.0,89.1904754639,0.0,1.0,1.0,0.0,30.9174993833,1.0,84.0654735565,0.0,1.0,0.034583776249,64.4133307139,83.8881276449,64.4133307139,2.0,0.0,72.427482947,0.0566000007093,24.8286919847,0.922298885414,794.350310465,1.0,0.0,4366.50701348,0.00436650701348,438.669464197,0.68684118731,0.235454382622,0.68684118731,0.0,0.0,1279.63749186,438.669464197,1279.63749186,0.0,0.0,0.00127963749186,0.686817367872,1.0,17.2491211336,2.0,2.0,2.0,0.0,72.1319160461,78.1897926331,71.2310473124,0.712310473124,1.0,11.0833333333,3172.33830228,97.2561749317,1718.30695606,0.922295569932,1718.30695606,1.0,0.0,0.0,0.0,42.0883334478,1.0,70.9444452922,1.0,0.0,42.4083347321,41.6999998093,1.0,70.6805566152,0.0,1.0,83.7883345286,0.0,1362.83996582,0.000178595416443,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.255291676874,139022.0,1799.82845059,55.1783618134,974.882705335,0.523265064582,974.882705335,0.255319216023,1.0,1.0,1.0,0.0,1863.07623291,1863.07623291,1863.07623291,0.0,0.0,1279.63749186,1863.07623291
2016-06-30T01:00:00.000Z,0.0,0.0344471723012,0.769560099212,0.528016641492,52.9607496262,0.0488808878597,93.6816660563,0.0,46.2916663488,1.0,86.1527779897,0.0,0.0,0.0,51.5833330154,47.3899997075,1.0,85.9722207387,0.0,0.0,93.6816660563,86.4296868642,2.0,0.0,131.991750081,79.0310004552,41.921875,0.552260325866,1059.0,0.0,0.55521116604,0.0,1.0,16.5185904503,88.4284998576,9.20250002543,2950.41617839,88.2214997609,88.156539917,79.0189997355,78.916229248,,1893.99956258,54.2974999746,54.2661132812,41.7485001882,41.6216557821,41.6997108459,1.0,0.0,99.9981231689,1.0,0.0,0.207000096639,96.3394991557,100.0,10.6656082471,46.4729995728,1.51799996694,5.85298216343,40.2305002213,224.0,73.6249993642,549.833335876,0.55521116604,46.4729995728,0.707280360631,70.7280362447,2.0,1.0,1.0,990.192504883,990.192504883,0.0,0.547460909901,0.0,1.0,16.4642012914,87.5089995066,8.49749946594,2681.66436768,87.5405006409,87.2801589966,79.0430011749,78.6079661051,,1801.24994914,54.1190004349,54.1024576823,41.7285000483,42.3361841838,41.6997108459,1.0,0.0,99.9981155396,1.0,0.0,-0.0315011342367,100.0,10.4761933486,45.8120005925,0.495999336243,5.9880079031,41.2325007121,224.0,70.5,509.166666667,0.547460909901,45.8120005925,0.664145889282,66.4145879745,2.0,1.0,1.0,929.804244995,929.804244995,1059.0,0.552393215094,2.0,0.0,3741.53959147,0.0,28.7658143477,3.07934767008,14.7395833333,3741.53959147,0.0492695821606,94.7383346558,94.7383346558,73.6610457102,2.0,54.9682006836,42.6650009155,41.764693896,1.0,2424.93755627,850.364841458,0.0,0.0,0.0,8.15828386943,1.0,0.0,34.3066663742,70.8607158661,1.0,89.684521993,0.0,1.0,1.0,0.0,31.7483328183,1.0,84.636903127,0.0,1.0,0.03446356106,66.0549993515,84.3207124074,66.0549993515,2.0,0.0,74.3426862771,0.0566000007093,26.0701173381,0.923943181982,788.96134518,1.0,0.0,4481.97076333,0.00448197076333,460.602774054,0.684967077325,0.240200791401,0.684967077325,0.0,0.0,1313.4750061,460.602774054,1313.4750061,0.0,0.0,0.0013134750061,0.685007249316,1.0,16.9817828022,2.0,2.0,2.0,0.0,73.2158584595,77.3236833052,70.8607158661,0.708607158661,1.0,10.5,3293.80048193,100.979909876,1784.09732528,0.930392984169,1784.09732528,1.0,0.0,0.0,0.0,47.8858334223,1.0,73.5694452922,1.0,0.0,43.9833342234,46.8525002797,1.0,73.305557251,0.0,1.0,94.7383346558,0.0,1443.20996094,0.000187525120759,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.25817132705,139022.0,1871.0194111,57.3609034749,1013.44351159,0.528502968799,1013.44351159,0.258079686163,1.0,1.0,1.0,0.0,1917.57392375,1917.57392375,1917.57392375,0.0,0.0,1313.4750061,1917.57392375
2016-06-30T02:00:00.000Z,0.0,0.0344120261269,0.769163593552,0.533216687612,53.2674983342,0.0488736541165,96.6691659292,0.0,47.86916701,1.0,87.0833333333,0.0,0.0,0.0,52.0916668574,48.7999998728,1.0,86.8194446564,0.0,0.0,96.6691659292,87.4155858358,2.0,0.0,132.285748482,79.0182501475,41.9375,0.554586729534,1097.80000814,0.0,0.553076914539,0.0,1.0,16.5790230433,88.6220003764,9.40349833171,2984.99949137,88.4089984894,88.3358357747,79.0055001577,78.9016367594,,1929.66625977,54.4264996847,54.3839619954,41.6404997508,41.5478464762,41.6997108459,1.0,0.0,99.9981231689,1.0,0.0,0.213001887004,93.5900001526,100.0,10.7373942534,46.7684987386,1.4954996109,5.84162875017,40.1450001399,224.0,75.433333079,568.741663615,0.553076914539,46.7684987386,0.734411446708,73.4411443075,2.0,1.0,1.0,1028.17602539,1028.17602539,0.0,0.551092638361,0.0,1.0,16.5343025525,87.7280006409,8.72249984741,2714.28529867,87.7534999847,87.5012334188,79.0310001373,78.6003112793,,1826.74994914,54.248000145,54.2197697957,41.6414998372,42.2015075684,41.6997108459,1.0,0.0,99.9981155396,1.0,0.0,-0.0254993438721,100.0,10.5606893698,46.1120001475,0.516999880473,5.9736131827,41.1244999568,224.0,72.6749998728,529.058339437,0.551092638361,46.1120001475,0.685512891497,68.5512886047,2.0,1.0,1.0,959.718048096,959.718048096,1097.80000814,0.55463599258,2.0,0.0,3792.29807536,0.0,29.5530864398,3.26965618134,14.9739583333,3792.29807536,0.0504510072496,99.9166666667,99.9166666667,74.9433422089,2.0,55.0719528198,42.5471801758,41.8017698924,1.0,2515.45520001,860.819393937,0.0,0.0,0.0,8.13747596741,1.0,0.0,35.2449992498,70.8680241903,1.0,90.6130924225,0.0,1.0,1.0,0.0,32.8733321826,1.0,85.7142848969,0.0,1.0,0.0344245999674,68.1183312734,85.4985167185,68.1183312734,2.0,0.0,77.1177370301,0.0566000007093,26.3906284841,0.923886350297,789.148968807,1.0,0.0,4649.2729818,0.0046492729818,466.265515078,0.688310007672,0.235548064479,0.688310007672,0.0,0.0,1362.50417074,466.265515078,1362.50417074,0.0,0.0,0.00136250417074,0.688354576627,1.0,17.3315673709,2.0,2.0,2.0,0.0,73.5762729645,77.3529879252,70.8680241903,0.708680241903,1.0,11.0833333333,3376.27459395,103.508365514,1828.76968581,0.923858072151,1828.76968581,1.0,0.0,0.0,0.0,50.258333842,1.0,74.9722226461,1.0,0.0,44.8333336512,49.6583331426,1.0,74.7222232819,0.0,1.0,99.9166666667,0.0,1446.17004395,0.000189830591447,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.254961310161,139022.0,1950.12765091,59.7861696592,1056.29273693,0.533618081671,1056.29273693,0.254905031795,1.0,1.0,1.0,0.0,1979.49202474,1979.49202474,1979.49202474,0.0,0.0,1362.50417074,1979.49202474
