timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-06-30T03:00:00.000Z,0.0,0.0336508457953,0.769904362853,0.529466927752,52.8055003484,0.0481835221655,92.9983342489,0.0,46.1308336258,1.0,85.9444421132,0.0,0.0,0.0,51.4499991735,46.8675003052,1.0,85.7499968211,0.0,0.0,92.9983342489,86.3515599569,2.0,0.0,131.149500529,78.3440001806,41.8333333333,0.546151468153,1054.71664937,0.0,0.550839058139,0.0,1.0,16.3336672783,87.8599999746,9.32699966431,2938.33282471,87.6605002085,87.5747858683,78.3335005442,78.2254460653,,1871.66623942,54.4835001628,54.4400202433,41.7529999415,41.6375656128,41.6997108459,1.0,0.0,99.9981231689,1.0,0.0,0.199499766032,93.6140003204,100.0,10.4810905457,45.907500267,1.52700010935,5.8525766929,40.2259998322,224.0,73.3499997457,546.89167277,0.550839058139,45.907500267,0.709334124611,70.9334131877,2.0,1.0,1.0,993.067774455,993.067774455,0.0,0.540483130601,0.0,1.0,16.282904307,86.9405002594,8.62350082397,2662.91670736,86.9780006409,86.7325973511,78.3544998169,77.9363174438,,1792.74994914,54.3139998118,54.2796961466,41.748000145,42.3393707275,41.6997108459,1.0,0.0,99.9981155396,1.0,0.0,-0.0390008290609,100.0,10.29550457,45.2315009435,0.513999621073,5.98739961783,41.2340005239,224.0,70.3583329519,507.824996948,0.540483130601,45.2300004959,0.670748592558,67.0748586655,2.0,1.0,1.0,939.048029582,939.048029582,1054.71664937,0.546197078341,2.0,0.0,3723.45320638,0.0,27.7378958066,2.88014038404,13.6484375,3723.45320638,0.0474393340361,91.9308338165,91.9308338165,73.0298817952,2.0,55.1257298787,42.6700998942,41.8856846491,1.0,2408.6110138,899.165428166,0.0,0.0,0.0,8.3335647583,1.0,0.0,33.7841657003,69.9999357859,1.0,89.3690458934,0.0,1.0,1.0,0.0,31.2016660372,1.0,84.2261892955,0.0,1.0,0.033676912046,64.9858315786,84.2721729279,64.9858315786,2.0,0.0,73.842154203,0.0566000007093,27.5662246084,0.927676084787,776.8708309,1.0,0.0,4451.79469309,0.00445179469309,487.035764362,0.675562019129,0.252195978804,0.675562019129,0.0,0.0,1304.63168335,487.035764362,1304.63168335,0.0,0.0,0.00130463168335,0.675496846437,1.0,15.8946140595,2.0,2.0,2.0,0.0,77.9830462138,75.290459315,69.9999357859,0.699999357859,1.0,11.0833333333,3307.77644197,101.408378811,1791.66744771,0.927757997933,1791.66744771,1.0,0.0,0.0,0.0,46.3766667048,1.0,72.6944465637,1.0,0.0,43.4916680654,45.5541667938,1.0,72.4861132304,0.0,1.0,91.9308338165,0.0,1453.25,0.000198286779131,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.271833796492,139022.0,1890.15454544,57.9475401434,1023.80811691,0.530146467765,1023.80811691,0.271838928543,1.0,1.0,1.0,0.0,1931.17973836,1931.17973836,1931.17973836,0.0,0.0,1304.63168335,1931.17973836
2016-06-30T04:00:00.000Z,0.0,0.0340689368935,0.76952609917,0.525290499591,52.5985008876,0.0484070315884,91.2858352661,0.0,45.2375005086,1.0,85.4722207387,0.0,0.0,0.0,51.1833340327,46.0908330282,1.0,85.3055559794,0.0,0.0,91.2858352661,85.8476581573,2.0,0.0,130.914751053,78.3162501653,42.0520833333,0.547394077416,1032.94999186,0.0,0.546305264894,0.0,1.0,16.2720263799,87.6844997406,9.18000030518,2919.16617839,87.4850006104,87.4031143188,78.3050003052,78.1943410238,,1826.66626994,54.5300000509,54.4820658366,41.6734997431,41.549756368,41.6997108459,1.0,0.0,99.9981231689,1.0,0.0,0.199499130249,95.3525002797,100.0,10.4318168958,45.8115008672,1.53450043996,5.84020952384,40.1389993032,224.0,72.1749998728,534.566668193,0.546305264894,45.8115008672,0.699036302112,69.9036286672,2.0,1.0,1.0,978.650822957,978.650822957,0.0,0.540604673011,0.0,1.0,16.2393929164,86.8114992778,8.53200085958,2620.17203776,86.859500885,86.6105575562,78.3275000254,77.9159113566,,1740.24995931,54.353000323,54.3204930623,41.6429999669,42.2378794352,41.6997108459,1.0,0.0,99.9981155396,1.0,0.0,-0.0480016072591,100.0,10.2678070863,45.2165009181,0.540999730428,5.97158586979,41.1020002365,224.0,69.2916666667,498.383331299,0.540604673011,45.2165009181,0.658349889119,65.8349879583,2.0,1.0,1.0,921.689844767,921.689844767,1032.94999186,0.547465084836,2.0,0.0,3595.68190511,0.0,26.5592948596,3.10688201586,13.0963541667,3595.68190511,0.0447210999484,84.5391654968,84.5391654968,70.8205280304,2.0,55.169380188,42.5758412679,41.9117151896,1.0,2350.33108629,886.953224843,0.0,0.0,0.0,8.43278121948,1.0,0.0,33.3941656748,69.8722190857,1.0,88.9226169586,0.0,1.0,1.0,0.0,30.894999663,1.0,83.8452364604,0.0,1.0,0.0340789430762,64.289164861,83.688548406,64.289164861,2.0,0.0,72.0554334042,0.0566000007093,27.1918281634,0.929224158732,771.889568502,1.0,0.0,4344.07689618,0.00434407689618,480.420986265,0.674638459706,0.254590836555,0.674638459706,0.0,0.0,1273.06417847,480.420986265,1273.06417847,0.0,0.0,0.00127306417847,0.674664229155,1.0,15.9153986612,2.0,2.0,2.0,0.0,80.1654624939,74.4301261902,69.8722190857,0.698722190857,1.0,10.5,3237.28431113,99.2472615676,1753.48516473,0.929229296261,1753.48516473,1.0,0.0,0.0,0.0,42.629166921,1.0,70.611111323,1.0,0.0,42.2416671117,41.9099998474,1.0,70.4027798971,0.0,1.0,84.5391654968,0.0,1399.0300293,0.000195593705769,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.273980639202,139022.0,1831.19665801,56.140034743,991.873392923,0.525626240486,991.873392923,0.273940274713,1.0,1.0,1.0,0.0,1887.03172811,1887.03172811,1887.03172811,0.0,0.0,1273.06417847,1887.03172811
2016-06-30T05:00:00.000Z,0.0,0.0332920813565,0.782898684578,0.571360013105,54.4375,0.0473072292682,108.751665751,0.0,53.8108329773,1.0,90.5138918559,0.0,0.0,0.0,54.2083323797,54.9408330917,1.0,90.3472220103,0.0,0.0,108.751665751,91.1031131744,2.0,0.0,133.332000097,78.8945000966,41.9140625,0.54833292508,1260.45001221,0.0,0.560071056447,0.0,1.0,16.8340473175,89.3194999695,9.87300109863,3119.58284505,89.1140003204,88.998975118,78.8824996948,78.7562383016,,2200.66618856,54.5450000763,54.4922536214,41.8505001068,41.8189112345,41.6997108459,1.0,0.0,99.9981231689,1.0,0.0,0.205499649048,90.9349994659,100.0,10.960791111,47.2635002136,1.46250025431,5.87325628599,40.3879998525,224.0,83.3166662852,651.549997965,0.560071056447,47.2635002136,0.830759996687,83.0759995778,2.0,1.0,1.0,1163.06399536,1163.06399536,0.0,0.562989392181,0.0,1.0,16.7772409121,88.4660002391,9.52949905396,2825.2713623,88.4359995524,88.1989440918,78.9065004985,78.4886957804,,2073.49993896,54.3665002187,54.3351567586,41.8425003688,42.2436319987,41.6997108459,1.0,0.0,99.9981155396,1.0,0.0,0.0300006866455,100.0,10.7829480966,46.5934991837,0.565000851949,5.994292895,41.2774995168,224.0,80.4083340963,608.900004069,0.562989392181,46.5934991837,0.772337639218,77.2337640127,2.0,1.0,1.0,1081.27269491,1081.27269491,1260.45001221,0.548264464396,2.0,0.0,4447.49031576,0.0,30.5715419451,2.64927925666,14.2213541667,4447.49031576,0.0566984524883,130.623333613,130.623333613,81.737836202,2.0,55.0795466105,42.6650009155,41.9279638926,1.0,2910.2635225,1037.51220672,0.0,0.0,0.0,9.3263759613,1.0,0.0,39.4499991735,69.5561237335,1.0,94.3273773193,0.0,1.0,1.0,0.0,37.0783322652,1.0,89.4523779551,0.0,1.0,0.033283296726,76.5283323924,89.6186656952,76.5283323924,2.0,0.0,89.2215997387,0.0566000007093,31.8076002798,0.930221906348,768.702254648,1.0,0.0,5378.99047656,0.00537899047656,561.971729349,0.685760185179,0.244474274411,0.685760185179,0.0,0.0,1576.35333252,561.971729349,1576.35333252,0.0,0.0,0.00157635333252,0.685519446929,1.0,14.8359330712,2.0,2.0,2.0,0.0,81.6225140889,73.8620122274,69.5561237335,0.695561237335,1.0,11.0833333333,3947.77572922,121.029200018,2138.32506187,0.930234459591,2138.32506187,1.0,0.0,0.0,0.0,65.9108339945,1.0,81.2638893127,1.0,0.0,48.6083348592,64.7124996185,1.0,81.0138918559,0.0,1.0,130.623333613,0.0,1643.36999512,0.00022879544446,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.262809307794,139022.0,2426.33950673,74.3856666676,1314.23437695,0.571730709806,1314.23437695,0.263024931806,1.0,1.0,1.0,0.0,2298.69474284,2298.69474284,2298.69474284,0.0,0.0,1576.35333252,2298.69474284
2016-06-30T06:00:00.000Z,0.0,0.0348302029991,0.810298540411,0.606698663349,55.2924995422,0.0488152051672,120.41249911,0.0,59.6841662725,1.0,93.3472213745,0.0,0.0,0.0,55.8666658401,60.7150007884,1.0,93.1111094157,0.0,0.0,120.41249911,93.8937632243,2.0,0.0,134.620499611,79.3280000687,42.0182291667,0.566298923049,1399.46663411,0.0,0.583439244355,0.0,1.0,17.1821381251,90.3215001424,8.9640007019,3243.74943034,90.102499644,90.0168991089,79.3235003153,79.2032114665,,2469.33274333,54.2705001831,54.2132441203,41.9015000661,41.9060872396,41.6997108459,1.0,0.0,99.9981231689,1.0,0.0,0.219000498454,90.428000768,100.0,11.334224542,48.2009995778,1.71299966176,5.84791366259,40.1885004044,224.0,92.4749984741,741.183321635,0.583439244355,48.2009995778,0.905630155291,90.5630143483,2.0,1.0,1.0,1267.88221741,1267.88221741,0.0,0.576332592886,0.0,1.0,16.9827113152,89.0990009308,9.44742911203,2895.01261393,89.0359999339,88.8078511556,79.332499822,78.9198735555,,2204.24992879,54.0889997482,54.0565592448,41.6549990972,42.0617243449,41.6997108459,1.0,0.0,99.9981155396,1.0,0.0,0.0630009969076,100.0,11.0107197762,47.3810008367,0.543999036153,5.97178864479,41.111000061,224.0,85.0083332062,658.283327738,0.576332592886,47.3810008367,0.814298673357,81.4298671087,2.0,1.0,1.0,1140.0181427,1140.0181427,1399.46663411,0.56593990198,2.0,0.0,4889.14731852,0.0,34.4258871078,2.65110047658,14.2057291667,4889.14731852,0.0719653794851,181.750000636,181.750000636,90.0971577962,2.0,54.756266276,42.5892130534,41.9681005478,1.0,3300.66555995,940.441002726,0.0,0.0,0.0,10.0622990926,1.0,0.0,44.0008322398,69.2612012227,1.0,97.6785704295,0.0,1.0,1.0,0.0,42.0733324687,1.0,93.3035697937,0.0,1.0,0.0349086922032,86.0741650263,93.109761556,86.0741650263,2.0,0.0,101.190376467,0.0566000007093,28.8316333124,0.931570267706,764.411805764,1.0,0.0,6100.56390977,0.00610056390977,509.392808323,0.723445737589,0.206127528681,0.723445737589,0.0,0.0,1787.81581624,509.392808323,1787.81581624,0.0,0.0,0.00178781581624,0.721586992343,1.0,15.669051164,2.0,2.0,2.0,0.0,83.0116424561,73.0831243342,69.2612012227,0.692612012227,1.0,9.91666666667,4238.09823449,129.929781756,2295.5791542,0.928913895558,2295.5791542,1.0,0.0,0.0,0.0,91.5233329137,1.0,90.0277779897,1.0,0.0,53.8500006994,90.2266667684,1.0,89.75,0.0,1.0,181.750000636,0.0,1952.72998047,0.000207388998233,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.221901652744,139022.0,2789.56658651,85.5213253035,1510.97745992,0.611422157162,1510.97745992,0.224020199334,1.0,1.0,1.0,0.0,2471.25074259,2471.25074259,2471.25074259,0.0,0.0,1787.81581624,2471.25074259
2016-06-30T07:00:00.000Z,0.0,0.0349939877538,0.812289103838,0.602564962446,54.9385010401,0.0494438361062,118.774166743,0.0,58.9300003052,1.0,92.8333326976,0.0,0.0,0.0,55.625,59.844165802,1.0,92.7083339691,0.0,0.0,118.774166743,92.9873269399,2.0,0.0,134.079000473,79.1404994329,40.5338541667,0.566813891471,1364.93334961,0.0,0.577595887048,0.0,1.0,17.0467693011,89.8820006053,8.62800343831,3203.74938965,89.6990006765,89.5603866577,79.1404997508,79.0095698039,,2406.66608683,54.6064996719,54.5432154338,42.1984996796,42.2089742025,41.6997108459,1.0,0.0,99.9981231689,1.0,0.0,0.182999928792,91.454000473,100.0,11.1635785898,47.5005009969,1.77150058746,5.88197422028,40.4269990921,224.0,89.8583335876,715.008344014,0.577595887048,47.5005009969,0.880742823283,88.0742839177,2.0,1.0,1.0,1233.0399526,1233.0399526,0.0,0.575604760442,0.0,1.0,16.9029405117,88.8169994354,8.73000030518,2920.88437907,88.7599995931,88.5222498576,79.140499115,78.7240524292,,2154.49994914,54.4265000025,54.3867975871,41.8440001806,42.3170344035,41.6997108459,1.0,0.0,99.9981155396,1.0,0.0,0.0569998423258,100.0,10.9055114587,46.9159994125,0.544000307719,5.99742901325,41.3015000025,224.0,84.25,650.141667684,0.575604760442,46.9159994125,0.802521660214,80.2521648407,2.0,1.0,1.0,1123.5303243,1123.5303243,1364.93334961,0.565611456961,2.0,0.0,4781.79608154,0.0,34.3433933258,2.99970869223,15.8463541667,4781.79608154,0.0744617169702,187.368331909,187.368331909,90.2998542786,2.0,55.1086502075,42.9000142415,41.9228493373,1.0,3240.71640125,898.764836242,0.0,0.0,0.0,9.44822057088,1.0,0.0,42.9933322271,69.6922791799,1.0,96.2023798625,0.0,1.0,1.0,0.0,41.2749993006,1.0,92.1964263916,0.0,1.0,0.034941323157,84.2683315277,92.1730709076,84.2683315277,2.0,0.0,99.3524811014,0.0566000007093,27.5539434345,0.931138807499,765.782624992,1.0,0.0,5989.76090131,0.00598976090131,486.818782495,0.728939225124,0.202160529396,0.728939225124,0.0,0.0,1755.34416707,486.818782495,1755.34416707,0.0,0.0,0.00175534416707,0.724418292443,1.0,16.0425218186,2.0,2.0,2.0,0.0,83.1338551839,73.3337790171,69.6922791799,0.696922791799,1.0,9.91666666667,4139.48123749,126.906424536,2242.16294957,0.93109975452,2242.16294957,1.0,0.0,0.0,0.0,94.5549993515,1.0,90.263888677,1.0,0.0,54.025001208,92.8133335114,1.0,90.0416679382,0.0,1.0,187.368331909,0.0,2057.61987305,0.000198198439344,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.217120161846,139022.0,2717.43542227,83.3099592828,1471.90738938,0.611236845739,1471.90738938,0.221958019498,1.0,1.0,1.0,0.0,2408.0802714,2408.0802714,2408.0802714,0.0,0.0,1755.34416707,2408.0802714
2016-06-30T08:00:00.000Z,0.0,0.0358110082304,0.806977098098,0.588233781158,54.724000295,0.0510343746808,116.844166438,0.0,57.998333931,1.0,92.0416666667,0.0,0.0,0.0,55.1333325704,58.8458328247,1.0,91.888885498,0.0,0.0,116.844166438,92.4115727743,2.0,0.0,134.69475015,79.970749855,41.1588541667,0.578606228676,1324.54167175,0.0,0.585392872254,0.0,1.0,17.1325836182,90.1264998118,8.71199951172,3180.83274333,89.9645004272,89.7937316895,79.9594993591,79.8254241943,,2213.9994812,55.109000206,55.0566533407,42.3409999212,42.3457794189,41.6997108459,1.0,0.0,99.9981231689,1.0,0.0,0.161999384562,90.5059992472,100.0,11.233782053,47.6235005061,1.77000077566,5.89880168438,40.5709991455,224.0,87.1499989827,679.816670736,0.585392872254,47.6235005061,0.826171261015,82.6171274185,2.0,1.0,1.0,1156.63976542,1156.63976542,0.0,0.582744352922,0.0,1.0,17.1241229375,89.5160007477,8.1179977417,2910.01074219,89.4604994456,89.2007929484,79.982000351,79.5628178914,,2027.74987793,54.9469995499,54.8980916341,41.8455003103,42.35278066,41.6997108459,1.0,0.0,99.9981155396,1.0,0.0,0.0555013020833,100.0,11.1322949727,47.6149991353,0.586000442505,5.99182808399,41.2594998678,224.0,83.8416659037,644.724995931,0.582744352922,47.6149991353,0.783907608759,78.3907610575,2.0,1.0,1.0,1097.47065226,1097.47065226,1324.54167175,0.577169670858,2.0,0.0,4401.98280843,0.0,29.2470046679,2.04653185606,12.65625,4401.98280843,0.0629884886136,154.978333791,154.978333791,84.5556205114,2.0,55.6691691081,43.0063680013,41.6641178131,1.0,3098.55592125,819.16574916,0.0,0.0,0.0,8.95992978414,1.0,0.0,42.0083319346,70.999569575,1.0,94.5892842611,0.0,1.0,1.0,0.0,39.9699988365,1.0,91.0297603607,0.0,1.0,0.0358439770813,81.9783306122,91.0349795024,81.9783306122,2.0,0.0,94.9941866213,0.0566000007093,25.113629067,0.927209929797,778.371604439,1.0,0.0,5727.00810858,0.00572700810858,443.703688203,0.733158830979,0.193825323246,0.733158830979,0.0,0.0,1678.34249878,443.703688203,1678.34249878,0.0,0.0,0.00167834249878,0.727054412166,1.0,17.1203100155,2.0,2.0,2.0,0.0,80.1437969208,75.54900678,70.999569575,0.70999569575,1.0,10.5,3917.72167041,120.107815688,2122.04618698,0.926984154225,2122.04618698,1.0,0.0,0.0,0.0,77.9750003815,1.0,83.4861103694,1.0,0.0,49.9833342234,77.0033329328,1.0,83.3055553436,0.0,1.0,154.978333791,0.0,2090.39013672,0.000180644999115,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.209092380234,139022.0,2540.1192436,77.8738766058,1375.86352703,0.601025413941,1375.86352703,0.215850075401,1.0,1.0,1.0,0.0,2289.19359334,2289.19359334,2289.19359334,0.0,0.0,1678.34249878,2289.19359334
2016-06-30T09:00:00.000Z,0.0,0.0373938008345,0.786383985727,0.537822103074,53.2937491735,0.0523846784112,99.1233342489,0.0,49.1966667175,1.0,87.4166660309,0.0,0.0,0.0,52.3583339055,49.9266668955,1.0,87.2638880412,0.0,0.0,99.1233342489,87.7674592336,2.0,0.0,133.607999484,80.3142503103,41.8177083333,0.580097742182,1096.89998372,0.0,0.575650403705,0.0,1.0,16.8437166214,89.4544995626,8.59140014648,3009.58278402,89.2534999847,89.1833572388,80.287999471,80.1803461711,,1717.33296712,55.7465000153,55.6892038981,41.7874997457,41.6986465454,41.6997108459,1.0,0.0,99.9981231689,1.0,0.0,0.20099957784,89.6030000051,100.0,11.014860789,47.4660002391,1.72949981689,5.82885587215,40.0579999288,224.0,74.6333332062,564.23332723,0.575650403705,47.4660002391,0.67334676371,70.1071990331,2.0,1.0,1.0,981.50080363,981.50080363,0.0,0.577078366116,0.0,1.0,16.8328390121,88.6850001017,7.95599746704,2758.15474447,88.708998998,88.4660186768,80.3405011495,79.9161834717,,1599.74993896,55.5604995092,55.5196762085,41.6759999593,42.2998021444,41.6997108459,1.0,0.0,99.9981155396,1.0,0.0,-0.0239988962809,100.0,10.8742287159,47.0329990387,0.663999875387,5.95861041546,41.0120000839,224.0,72.0999997457,532.66666158,0.577078366116,47.0329990387,0.655809177217,65.58091863,2.0,1.0,1.0,918.132848104,918.132848104,1096.89998372,0.580093279839,2.0,0.0,3376.89558919,0.0,24.4985594316,1.78472451369,12.109375,3376.89558919,0.0405353743225,84.3441683451,84.3441683451,68.0325768789,2.0,56.370760831,42.7696838379,41.5490500132,1.0,2494.44849622,719.458598852,0.0,0.0,0.0,7.80619049072,1.0,0.0,36.5566652616,72.4818089803,1.0,90.8214263916,0.0,1.0,1.0,0.0,34.150832812,1.0,86.4880930583,0.0,1.0,0.0373120680315,70.7074972788,85.8579807281,70.7074972788,2.0,0.0,76.4737225953,0.0566000007093,22.0568503983,0.921118677086,798.252260024,1.0,0.0,4610.44664915,0.00461044664915,389.69699862,0.714545584393,0.206092034268,0.714545584393,0.0,0.0,1351.12582397,389.69699862,1351.12582397,0.0,0.0,0.00135112582397,0.710355599721,1.0,17.8098182794,2.0,2.0,2.0,0.0,74.0072201816,78.7980825251,72.4818089803,0.724818089803,1.0,10.5,3244.87388246,99.4799393613,1757.59607976,0.929508189139,1757.59607976,1.0,0.0,0.0,0.0,42.2100001971,1.0,67.8055550257,1.0,0.0,40.5500008265,42.1341667175,1.0,67.583334287,0.0,1.0,84.3441683451,0.0,2074.51000977,0.000158657265744,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.221721590704,139022.0,1913.52118005,58.6639043159,1036.46472757,0.548136436538,1036.46472757,0.226133487205,1.0,1.0,1.0,0.0,1890.88821411,1890.88821411,1890.88821411,0.0,0.0,1351.12582397,1890.88821411
2016-06-30T10:00:00.000Z,0.0,0.0364501930885,0.776592926231,0.512987742575,52.4822505315,0.05183672742,87.6825002035,0.0,43.4691664378,1.0,84.1944414775,0.0,0.0,0.0,50.4000015259,44.2133331299,1.0,84.0,0.0,0.0,87.6825002035,84.5068054199,2.0,0.0,132.614250819,80.1320002874,41.4557291667,0.579263685767,980.041671753,0.0,0.575799627503,0.0,1.0,16.6309947968,88.7780005137,8.48999977112,2875.83284505,88.6085007985,88.5017827352,80.1185010274,80.0044733683,,1492.99963379,55.8754994075,55.8223393758,41.6914997101,41.5363871257,41.6997108459,1.0,0.0,99.9981231689,1.0,0.0,0.169499715169,88.8424994151,100.0,10.8132896423,46.9170010885,1.71299966176,5.81770523389,39.9785000483,224.0,68.9249992371,507.958333333,0.575799627503,46.9170010885,0.63015821911,63.0158217748,2.0,1.0,1.0,882.221506755,882.221506755,0.0,0.565961907366,0.0,1.0,16.5935265223,87.9799995422,7.86600049337,2634.04532878,88.0115000407,87.7510528564,80.1454995473,79.7190882365,,1427.74996948,55.6924994787,55.6561075846,41.6745004654,42.3815002441,41.6997108459,1.0,0.0,99.9981155396,1.0,0.0,-0.0315004984538,100.0,10.6361326377,46.3369995753,0.635500590007,5.95739388466,41.0389998754,224.0,65.8250010808,471.816665649,0.565961907366,46.3369995753,0.59557787214,59.5833406448,2.0,1.0,1.0,833.809020996,833.809020996,980.041671753,0.579353396588,2.0,0.0,2939.32265218,0.0,22.1513640086,2.03507840633,12.5677083333,2939.32265218,0.0311809414983,52.7633339564,52.7633339564,60.8201767604,2.0,56.6130650838,42.7962010701,41.4561179479,1.0,2182.49761997,674.304335356,0.0,0.0,0.0,6.43022346497,1.0,0.0,32.1774991353,73.6882775625,1.0,87.8392836253,0.0,1.0,1.0,0.0,29.4916659991,1.0,82.6666653951,0.0,1.0,0.0364587112015,61.6691656113,82.1975777944,61.6691656113,2.0,0.0,66.9100676191,0.0566000007093,20.6725305272,0.914591767235,820.066481512,1.0,0.0,4033.87316034,0.00403387316034,365.239050675,0.698725821531,0.215878288421,0.698725821531,0.0,0.0,1182.1566569,365.239050675,1182.1566569,0.0,0.0,0.0011821566569,0.698829760154,1.0,17.784940972,2.0,2.0,2.0,0.0,67.5977719625,82.0862210592,73.6882775625,0.736882775625,1.0,10.5,2856.80195533,87.5825981463,1547.39570758,0.914604109952,1547.39570758,1.0,0.0,0.0,0.0,26.5741667747,1.0,60.9027776718,1.0,0.0,36.383333842,26.1891665459,1.0,60.6388902664,0.0,1.0,52.7633339564,0.0,1198.54003906,0.000148699705998,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.236034680002,139022.0,1602.38176112,49.1251266471,867.935088895,0.513001939704,867.935088895,0.235897938556,1.0,1.0,1.0,0.0,1691.87486776,1691.87486776,1691.87486776,0.0,0.0,1182.1566569,1691.87486776
2016-06-30T11:00:00.000Z,0.0,0.0364278965337,0.77625547031,0.513167557694,52.7477515539,0.0515466837725,87.4458325704,0.0,43.5141665141,1.0,84.3333282471,0.0,0.0,0.0,50.4000015259,43.93166701,1.0,84.0,0.0,0.0,87.4458325704,84.8337224325,2.0,0.0,133.44000117,80.692249616,43.6770833333,0.585755164196,993.77498881,0.0,0.583165755591,0.0,1.0,16.8122917811,89.3134994507,8.46900177002,2879.58284505,89.1500008901,89.0383961995,80.6809991201,80.5657399495,,1510.33300781,55.7840000788,55.7490768433,41.7874994278,41.6273829142,41.6997108459,1.0,0.0,99.9981231689,1.0,0.0,0.163498560588,89.4185002645,100.0,10.9803944429,47.3625014623,1.71599992116,5.83189721902,40.0714995066,224.0,69.5916665395,513.458335876,0.583165755591,47.3625014623,0.62898257301,62.8982572556,2.0,1.0,1.0,880.575602214,880.575602214,0.0,0.577823147589,0.0,1.0,16.7941621145,88.5544999441,7.87650044759,2618.67220052,88.5800005595,88.3139546712,80.7035001119,80.2701873779,,1441.99994914,55.5979995728,55.5770543416,41.759999911,42.4370320638,41.6997108459,1.0,0.0,99.9981155396,1.0,0.0,-0.0255006154378,100.0,10.8252120018,46.8200006485,0.670000076294,5.96895019213,41.0899998347,224.0,66.7666664124,480.316663106,0.577823147589,46.8200006485,0.59376012893,59.3760128021,2.0,1.0,1.0,831.264180501,831.264180501,993.77498881,0.58576988313,2.0,0.0,2976.07877604,0.0,22.3862760862,1.96141264836,12.4036458333,2976.07877604,0.0322076689673,54.6491670609,54.6491670609,61.3472248713,2.0,56.5422058105,42.8579711914,41.3759921392,1.0,2211.14296124,637.007769562,0.0,0.0,0.0,6.18138694763,1.0,0.0,32.1774992943,74.4996121724,1.0,87.9404748281,0.0,1.0,1.0,0.0,29.6249993642,1.0,82.8095226288,0.0,1.0,0.036431591374,61.8024981817,82.5217164358,61.8024981817,2.0,0.0,67.7882640962,0.0566000007093,19.5291085522,0.909314567842,838.138079535,1.0,0.0,4086.81785648,0.00408681785648,345.037249248,0.705937316967,0.203373351979,0.705937316967,0.0,0.0,1197.67249552,345.037249248,1197.67249552,0.0,0.0,0.00119767249552,0.705955818295,1.0,18.5102742895,2.0,2.0,2.0,0.0,63.0029687881,84.625816981,74.4996121724,0.744996121724,1.0,10.5,2848.1507308,87.3173726483,1542.70974477,0.909310668945,1542.70974477,1.0,0.0,0.0,0.0,27.4066667557,1.0,61.5555556615,1.0,0.0,36.8000008265,27.2425001462,1.0,61.3333349228,0.0,1.0,54.6491670609,0.0,1216.76000977,0.000140474950383,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.223656621356,139022.0,1607.36790885,49.2779898067,870.635851399,0.513173959733,870.635851399,0.223626613732,1.0,1.0,1.0,0.0,1696.57059733,1696.57059733,1696.57059733,0.0,0.0,1197.67249552,1696.57059733
2016-06-30T12:00:00.000Z,0.0,0.0371529988877,0.776187021787,0.513200696974,52.9359985987,0.0531224248999,90.1758327484,0.0,44.8074998856,1.0,85.0833320618,0.0,0.0,0.0,50.941666921,45.3683331807,1.0,84.9027779897,0.0,0.0,90.1758327484,85.4535090129,2.0,0.0,134.227499326,81.2915007273,44.4453125,0.597290444495,1013.89168294,0.0,0.598058429527,0.0,1.0,16.9766681989,89.8474998474,8.39549891154,2914.99951172,89.6734994253,89.5813751221,81.2780005137,81.16700236,,1449.33301799,55.8470001221,55.8134155273,41.2955007553,41.1577835083,41.4071296056,1.0,0.0,99.9981231689,1.0,0.0,0.17400042216,89.9675006866,100.0,11.2169468403,48.3779986699,1.75200080872,5.75951854388,39.5434999466,224.0,70.5500005086,525.233337402,0.598058429527,48.3779986699,0.627418405442,62.7418416341,2.0,1.0,1.0,878.385767619,878.385767619,0.0,0.588912837427,0.0,1.0,16.9476604462,89.0614999135,7.80299886068,2635.54512533,89.1079998016,88.8404362996,81.305000941,80.8531773885,,1386.99995931,55.6654996872,55.6452713013,41.2995004654,41.9787343343,41.4071296056,1.0,0.0,99.9981155396,1.0,0.0,-0.0464998881022,100.0,11.0425737699,47.8084993362,0.707500775655,5.90508671602,40.5919996897,224.0,67.2833334605,488.658330282,0.588912837427,47.8084993362,0.592730858212,59.2730859121,2.0,1.0,1.0,829.823201497,829.823201497,1013.89168294,0.597295361213,2.0,0.0,2872.81158447,0.0,21.7455790838,1.97017603119,11.9713541667,2872.81158447,0.0297045026893,50.4133338928,50.4133338928,60.1398092906,2.0,56.6497573853,42.4618403117,41.2460441589,1.0,2247.78082127,594.043222425,0.0,0.0,0.0,6.15412521362,1.0,0.0,32.8458328247,75.1238753001,1.0,88.6011892955,0.0,1.0,1.0,0.0,30.2208326658,1.0,83.4761899312,0.0,1.0,0.0371525266249,63.0666653315,83.3042112986,63.0666653315,2.0,0.0,68.9114917551,0.0566000007093,18.2119200578,0.906801038596,846.864332905,1.0,0.0,4154.53498885,0.00415453498885,321.765368013,0.717247793942,0.189554153483,0.717247793942,0.0,0.0,1217.51750692,321.765368013,1217.51750692,0.0,0.0,0.00121751750692,0.717257261276,1.0,19.6039785544,2.0,2.0,2.0,0.0,61.6908712387,85.8097368876,75.1238753001,0.751238753001,1.0,11.0833333333,2841.8240437,87.1234118129,1539.28287493,0.906801947425,1539.28287493,1.0,0.0,0.0,0.0,25.3350000381,1.0,60.0000019073,1.0,0.0,35.883333842,25.0783333778,1.0,59.8055562973,0.0,1.0,50.4133338928,0.0,1246.79003906,0.000131000273753,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.209035891488,139022.0,1608.33091396,49.3075132007,871.157466127,0.513204752462,871.157466127,0.209022693867,1.0,1.0,1.0,0.0,1697.4851888,1697.4851888,1697.4851888,0.0,0.0,1217.51750692,1697.4851888
2016-06-30T13:00:00.000Z,0.0,0.038463969766,0.776191505132,0.513242916455,53.1467494965,0.0540700263739,91.7991669973,0.0,45.5449997584,1.0,85.6249993642,0.0,0.0,0.0,51.241666158,46.2991666794,1.0,85.4027760824,0.0,0.0,91.7991669973,86.0315494537,2.0,0.0,135.042749405,81.8959999084,42.078125,0.615297879252,1044.73331197,0.0,0.604169227963,0.0,1.0,17.1531305313,90.3605003357,8.31149991353,2932.08284505,90.1894995372,90.09446462,81.8779996236,81.7733434041,,1426.33302816,56.0090004603,55.9822260539,41.2144997915,41.0712483724,41.1981430054,1.0,0.0,99.9981231689,1.0,0.0,0.171000798543,90.5194988251,100.0,11.4104394913,48.9749997457,1.79999987284,5.74269107978,39.4144999186,224.0,71.0499998728,531.191660563,0.604169227963,48.9749997457,0.628050068447,62.8050060272,2.0,1.0,1.0,879.270095825,879.270095825,0.0,0.617125221297,0.0,1.0,17.1797208786,89.6974995931,7.79249954224,2661.79184977,89.7064997355,89.4346440633,81.9140001933,81.4553019206,,1355.49995931,55.8229999542,55.8135757446,41.0715004603,41.7955500285,41.1981430054,1.0,0.0,56.9645271301,1.0,0.0,-0.00900014241536,100.0,11.3176151911,48.6349992752,0.74950059255,5.86210560799,40.3219998678,224.0,67.0749988556,513.541659037,0.617125221297,48.6349992752,0.594309616089,59.4309619268,2.0,1.0,1.0,832.033462524,832.033462524,1044.73331197,0.615291953181,2.0,0.0,2807.46738688,0.0,22.2862881747,2.04409103592,12.46875,2807.46738688,0.0294282343563,49.9591671626,49.9591671626,60.2251806259,2.0,56.8484039307,42.321723938,41.1603724162,1.0,2311.07465869,515.583126228,0.0,0.0,0.0,5.91913541158,1.0,0.0,33.7883323034,75.958864212,1.0,89.6428572337,0.0,1.0,1.0,0.0,31.5208326976,1.0,84.6428540548,0.0,1.0,0.03846873712,65.309164683,84.1645412445,65.309164683,2.0,0.0,70.8519268339,0.0566000007093,15.8065243799,0.903424418881,858.772105777,1.0,0.0,4271.51990999,0.00427151990999,279.267211693,0.737250718343,0.164475011116,0.737250718343,0.0,0.0,1251.80081177,279.267211693,1251.80081177,0.0,0.0,0.00125180081177,0.737227405111,1.0,21.5267302302,2.0,2.0,2.0,0.0,60.1445912448,87.3673588146,75.958864212,0.75958864212,1.0,9.91666666667,2836.69789571,86.966256586,1536.50628085,0.904928602575,1536.50628085,1.0,0.0,0.0,0.0,25.2133336067,1.0,60.0277808507,1.0,0.0,35.8666674296,24.7458333969,1.0,59.7777795792,0.0,1.0,49.9591671626,0.0,1298.67993164,0.000113698007365,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.181754682798,139022.0,1608.90771782,49.3251966038,871.469893739,0.513254025028,871.469893739,0.181694888159,1.0,1.0,1.0,0.0,1697.93094889,1697.93094889,1697.93094889,0.0,0.0,1251.80081177,1697.93094889
2016-06-30T14:00:00.000Z,0.0,0.040571391647,0.776727646988,0.512885671012,53.2337503433,0.0559090552161,94.4450016022,0.0,46.990000089,1.0,86.4722194672,0.0,0.0,0.0,51.7750002543,47.4550002416,1.0,86.2916660309,0.0,0.0,94.4450016022,86.4524606069,2.0,0.0,135.523500443,82.2897500992,40.3619791667,0.625921544203,1057.59164429,0.0,0.615842976781,0.0,1.0,17.2498224576,90.6875006358,8.23500124613,2969.58284505,90.5075003306,90.426361084,82.2724990845,82.1714324951,,1385.99968465,56.2475004196,56.2255681356,41.1500002543,41.0082524618,41.1981430054,1.0,0.0,99.9981231689,1.0,0.0,0.180000305176,90.8314990997,100.0,11.5221342246,49.3470001221,1.83450031281,5.72768815358,39.3259998957,224.0,71.5333328247,536.158335368,0.615842976781,49.3575000763,0.622047729492,62.2047726313,2.0,1.0,1.0,870.866821289,870.866821289,0.0,0.628470599169,0.0,1.0,17.2752035459,90.003499349,7.7249991099,2701.16190592,90.0320002238,89.7636922201,82.3070011139,81.8431091309,,1323.49992879,56.0660003026,56.0596644084,41.0490001043,41.7789535522,41.1981430054,1.0,0.0,43.771024704,1.0,0.0,-0.0285008748372,100.0,11.4145171642,48.9680000941,0.787000338236,5.86068638166,40.2769997915,224.0,66.5833326976,521.433334351,0.628470599169,48.9830001195,0.592677477882,59.267747879,2.0,1.0,1.0,829.748469035,829.748469035,1057.59164429,0.626025434777,2.0,0.0,2749.70778402,0.0,20.4626792272,1.9860761563,11.140625,2749.70778402,0.0265041403305,44.7983338038,44.7983338038,57.8377790451,2.0,57.1198069255,42.3650283813,41.1012242635,1.0,2336.15688503,466.041453474,0.0,0.0,0.0,5.4506149292,1.0,0.0,35.4449996948,76.8218841553,1.0,91.0654741923,0.0,1.0,1.0,0.0,33.0716660817,1.0,86.0654729207,0.0,1.0,0.0405789082472,68.5516662598,86.0079778035,68.5516662598,2.0,0.0,71.6208868757,0.0566000007093,14.2876972144,0.898291086551,877.257424959,1.0,0.0,4317.87896154,0.00431787896154,252.432809812,0.748902270383,0.149399000057,0.748902270383,0.0,0.0,1265.38667806,252.432809812,1265.38667806,0.0,0.0,0.00126538667806,0.749057476719,1.0,22.5701758523,2.0,2.0,2.0,0.0,56.7636369069,89.6822223663,76.8218841553,0.768218841553,1.0,11.0833333333,2802.19833851,85.9085840901,1517.81948787,0.898301270439,1517.81948787,1.0,0.0,0.0,0.0,22.6074997584,1.0,57.666668574,1.0,0.0,34.4583339691,22.1908332507,1.0,57.4305575689,0.0,1.0,44.7983338038,0.0,1313.73999023,0.000102772922375,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.166312800586,139022.0,1599.95444446,49.0507110235,866.620325243,0.512897709757,866.620325243,0.166171845173,1.0,1.0,1.0,0.0,1689.65528361,1689.65528361,1689.65528361,0.0,0.0,1265.38667806,1689.65528361
2016-06-30T15:00:00.000Z,0.0,0.0406799823064,0.777105322339,0.51261138714,53.2982495626,0.0548994633984,92.4216664632,0.0,45.8466663361,1.0,85.8333358765,0.0,0.0,0.0,51.3833344777,46.5749998093,1.0,85.6388931274,0.0,0.0,92.4216664632,86.353509903,2.0,0.0,135.626249949,82.3280003866,40.25,0.625853527399,1053.66668701,0.0,0.614953329458,0.0,1.0,17.2800383568,90.7820002238,8.29499944051,2938.33284505,90.6019999186,90.5242716471,82.3070004781,82.2209574382,,1411.66633097,56.0345001221,56.025545756,41.2070007324,41.067431132,41.1981430054,1.0,0.0,99.9981231689,1.0,0.0,0.180000305176,90.9334996541,100.0,11.5381582578,49.3949991862,1.78950023651,5.74188013872,39.4175004959,224.0,71.6250006358,536.100001017,0.614953329458,49.3949991862,0.622751439412,62.2751429876,2.0,1.0,1.0,871.852015177,871.852015177,0.0,0.631235411046,0.0,1.0,17.2836643855,90.0124994914,7.69949976603,2688.03857422,90.048500061,89.7732721965,82.349000295,81.877553304,,1345.99993896,55.8454996745,55.8562876383,41.2185001373,41.9449106852,41.1981430054,1.0,0.0,38.0138511658,1.0,0.0,-0.0360005696615,100.0,11.3960134983,48.8299999237,0.728500048319,5.88765096664,40.490000089,224.0,65.5,517.566673279,0.631235411046,48.8299999237,0.58570757548,58.5707578659,2.0,1.0,1.0,819.990605672,819.990605672,1053.66668701,0.62588902382,2.0,0.0,2796.38214111,0.0,22.0121367772,1.96947146455,12.2213541667,2796.38214111,0.029227140541,49.2149998347,49.2149998347,59.8680518468,2.0,56.9325459798,42.4777552287,41.1143385569,1.0,2333.30142002,452.13920207,0.0,0.0,0.0,5.43758392334,1.0,0.0,35.4516658783,76.8694165548,1.0,90.9880943298,0.0,1.0,1.0,0.0,33.0358324051,1.0,86.0297590892,0.0,1.0,0.0406802454947,68.4874979655,86.0292472839,68.4874979655,2.0,0.0,71.5333452649,0.0566000007093,13.8614880066,0.894596206387,890.792608823,1.0,0.0,4312.60125422,0.00431260125422,244.902611889,0.750691595258,0.145466460513,0.750691595258,0.0,0.0,1263.84000651,244.902611889,1263.84000651,0.0,0.0,0.00126384000651,0.750715409716,1.0,22.6859605315,2.0,2.0,2.0,0.0,52.9936854045,91.3228225708,76.8694165548,0.768694165548,1.0,11.0833333333,2785.35503073,85.3922092488,1508.69625757,0.896130518518,1508.69625757,1.0,0.0,0.0,0.0,24.8508330981,1.0,59.6666669846,1.0,0.0,35.6500002543,24.3641665777,1.0,59.4166682561,0.0,1.0,49.2149998347,0.0,1286.23999023,9.97071543111e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.162327314501,139022.0,1593.32227146,48.8473847334,863.027988008,0.512618570177,863.027988008,0.162313382731,1.0,1.0,1.0,0.0,1683.56754557,1683.56754557,1683.56754557,0.0,0.0,1263.84000651,1683.56754557
2016-06-30T16:00:00.000Z,0.0,0.0412681916132,0.776001902902,0.513391241157,53.2847490311,0.0555173939996,94.4299996694,0.0,46.8799997965,1.0,86.3749987284,0.0,0.0,0.0,51.7416671117,47.5500001907,1.0,86.236111323,0.0,0.0,94.4299996694,86.502822876,2.0,0.0,135.661499341,82.3767503103,40.3098958333,0.622932113537,1059.67501831,0.0,0.61661766514,0.0,1.0,17.2800386747,90.7984994253,8.25599988302,2961.66617839,90.6079998016,90.5541483561,82.3519999186,82.2755610148,,1411.33299764,56.0464998881,56.0344645182,41.1950003306,41.0553385417,41.1981430054,1.0,0.0,99.9981231689,1.0,0.0,0.190499623617,90.9335015615,100.0,11.539983511,49.4219992956,1.7940009435,5.74005536238,39.3919995626,224.0,71.9249986013,538.683329264,0.61661766514,49.412999471,0.624025003342,62.4025001526,2.0,1.0,1.0,873.635004679,873.635004679,0.0,0.630960935075,0.0,1.0,17.3054200808,90.0665003459,7.70549837748,2709.78584798,90.1069990794,89.8314208984,82.4015007019,81.9336802165,,1351.24992879,55.8545001348,55.8715896606,41.1960000992,41.8881022135,41.1981430054,1.0,0.0,38.4555282593,1.0,0.0,-0.0389989217122,100.0,11.4242568811,48.9229990641,0.731500307719,5.88116327922,40.4524997075,224.0,65.933333079,520.991671244,0.630960935075,48.9109989802,0.589808124361,58.9593633016,2.0,1.0,1.0,825.731374105,825.731374105,1059.67501831,0.622973588734,2.0,0.0,2805.71708171,0.0,22.2759911219,2.1150743862,12.6015625,2805.71708171,0.029056903371,49.4333327611,49.4333327611,60.04910628,2.0,56.9603856405,42.4045206706,41.1044610341,1.0,2351.57880753,470.516891264,0.0,0.0,0.0,6.00884056091,1.0,0.0,36.3049990336,76.3431593577,1.0,91.7619037628,0.0,1.0,1.0,0.0,33.89666605,1.0,87.0238087972,0.0,1.0,0.0412682508262,70.2016652425,86.5409952799,70.2016652425,2.0,0.0,72.0936855023,0.0566000007093,14.4249032495,0.898643077756,876.95328034,1.0,0.0,4346.3830381,0.0043463830381,254.856944677,0.748770654377,0.149818172982,0.748770654377,0.0,0.0,1273.74001058,254.856944677,1273.74001058,0.0,0.0,0.00127374001058,0.748821948965,1.0,22.6617310881,2.0,2.0,2.0,0.0,56.8263111115,89.3582286835,76.3431593577,0.763431593577,1.0,10.5,2822.0956988,86.5185887518,1528.59695526,0.898588827358,1528.59695526,1.0,0.0,0.0,0.0,24.9225001335,1.0,59.958334287,1.0,0.0,35.8416671753,24.5108332634,1.0,59.7361129125,0.0,1.0,49.4333327611,0.0,1302.57995605,0.000103759859947,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.166726058037,139022.0,1612.38998402,49.4319544141,873.356074111,0.513404143455,873.356074111,0.166514509455,1.0,1.0,1.0,0.0,1701.10834757,1701.10834757,1701.10834757,0.0,0.0,1273.74001058,1701.10834757
2016-06-30T17:00:00.000Z,0.0,0.036404765714,0.775771237596,0.513529513601,52.4867493312,0.0517378903924,88.1749986013,0.0,43.6541665395,1.0,84.3888880412,0.0,0.0,0.0,50.5416666667,44.5208330154,1.0,84.236111323,0.0,0.0,88.1749986013,84.948668162,2.0,0.0,132.707249324,80.2204999924,40.5078125,0.584743797195,996.691650391,0.0,0.579113230868,0.0,1.0,16.6503329277,88.8559996287,8.45849990845,2886.24951172,88.6699994405,88.61622111,80.2114995321,80.1352666219,,1555.33296712,55.4659999212,55.4554189046,41.8219995499,41.6598358154,41.7134132385,1.0,0.0,54.888203303,1.0,0.0,0.186000188192,88.9654998779,100.0,10.8089122772,46.8479998906,1.68599955241,5.8414204518,40.1359999975,224.0,66.2999998728,509.799992879,0.579113230868,46.8479998906,0.629518083845,62.9518079758,2.0,1.0,1.0,881.325317383,881.325317383,0.0,0.585526712802,0.0,1.0,16.6358296076,88.0370000203,7.84499931335,2609.67333984,88.074499766,87.7945048014,80.2295004527,79.778406779,,1485.24996948,55.2950003942,55.2959035238,41.8095000585,42.4817123413,41.7134132385,1.0,0.0,39.0137821833,1.0,0.0,-0.0374997456868,100.0,10.6599861781,46.2649997075,0.662500063578,5.97584338983,41.1469999949,224.0,63.3749993642,486.891660055,0.585526712802,46.2649997075,0.59378314427,59.3783143361,2.0,1.0,1.0,831.296401978,831.296401978,996.691650391,0.584763859935,2.0,0.0,3058.34250895,0.0,23.1113443375,2.107135276,12.9270833333,3058.34250895,0.0350663443428,59.7591663996,59.7591663996,63.4875694911,2.0,56.3290049235,42.9044698079,41.5302238464,1.0,2227.82182621,680.412032844,0.0,0.0,0.0,4.89116986593,1.0,0.0,32.3666659991,75.3203296661,1.0,88.1428546906,0.0,1.0,1.0,0.0,29.6849991481,1.0,82.8928540548,0.0,1.0,0.0364074825902,62.0516646703,82.5907853444,62.0516646703,2.0,0.0,68.2995975214,0.0566000007093,20.8597776739,0.924177431257,788.414548698,1.0,0.0,4117.6451184,0.0041176451184,368.547304108,0.707956398742,0.216221084992,0.707956398742,0.0,0.0,1206.70665487,368.547304108,1206.70665487,0.0,0.0,0.00120670665487,0.707992533843,1.0,18.7563508368,2.0,2.0,2.0,0.0,92.7246958415,77.0901610057,75.3203296661,0.753203296661,1.0,10.5,2908.23385906,89.1593751953,1575.25395897,0.924177483735,1575.25395897,1.0,0.0,0.0,0.0,30.1875001589,1.0,63.4166682561,1.0,0.0,37.9000008901,29.5716667175,1.0,63.1666682561,0.0,1.0,59.7591663996,0.0,1250.48999023,0.000150046594596,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.233960563634,139022.0,1616.02015694,49.5432466845,875.322368616,0.513538289795,875.322368616,0.233799620592,1.0,1.0,1.0,0.0,1704.49289958,1704.49289958,1704.49289958,0.0,0.0,1206.70665487,1704.49289958
2016-06-30T18:00:00.000Z,0.0,0.04172658063,0.776707808603,0.512982027071,53.3417491913,0.0559307914505,94.5408344269,0.0,46.6916662852,1.0,86.3333282471,0.0,0.0,0.0,51.7000007629,47.7991673152,1.0,86.1666717529,0.0,0.0,94.5408344269,86.556215922,2.0,0.0,135.941249212,82.5995000203,40.2708333333,0.627488083378,1061.02498372,0.0,0.626374753713,0.0,1.0,17.351348718,90.974000295,8.20949935913,2958.33284505,90.7969989777,90.7029266357,82.5874996185,82.4812698364,,1347.66633097,56.520500501,56.4943822225,41.2414995829,41.0788803101,41.2513872782,1.0,0.0,99.9981231689,1.0,0.0,0.177001317342,91.1255003611,100.0,11.6159563859,49.5569992065,1.86150042216,5.73539233208,39.378499349,224.0,71.5999984741,537.266657511,0.626374753713,49.5554993947,0.612711664836,61.2711668015,2.0,1.0,1.0,857.79633077,857.79633077,0.0,0.638757149562,0.0,1.0,17.3634352684,90.2569993337,7.67700004578,2684.28904215,90.2885004679,90.0084025065,82.6115004222,82.1416219076,,1298.49995931,56.3330001831,56.3318812052,41.1764993668,41.8727874756,41.2513872782,1.0,0.0,38.0309537252,1.0,0.0,-0.0315011342367,100.0,11.4948420525,49.1150010427,0.835000038147,5.86859321594,40.3384993871,224.0,66.0750007629,523.758331299,0.638757149562,49.1120011012,0.585771240961,58.5771245956,2.0,1.0,1.0,820.079737345,820.079737345,1061.02498372,0.627656548378,2.0,0.0,2703.03336589,0.0,21.3887297312,1.98904509346,12.0520833333,2703.03336589,0.0270703219731,45.769999822,45.769999822,58.5766719182,2.0,57.5126775106,42.4949569702,41.1456050873,1.0,2348.16634993,513.962117617,0.0,0.0,0.0,5.35757064819,1.0,0.0,36.5374991099,77.2299289703,1.0,91.9702364604,0.0,1.0,1.0,0.0,34.0183329582,1.0,86.9642848969,0.0,1.0,0.0417512311098,70.5558331807,87.1827945709,70.5558331807,2.0,0.0,71.9890678536,0.0566000007093,15.7568281994,0.916828656146,812.513899751,1.0,0.0,4340.07585086,0.00434007585086,278.389187313,0.752194209472,0.164638816484,0.752194209472,0.0,0.0,1271.89164225,278.389187313,1271.89164225,0.0,0.0,0.00127189164225,0.752408896883,1.0,22.8914622453,2.0,2.0,2.0,0.0,84.7241045634,80.9831371307,77.2299289703,0.772299289703,1.0,9.91666666667,2862.12846754,87.745896053,1550.28082957,0.916833025956,1550.28082957,1.0,0.0,0.0,0.0,23.1691668828,1.0,58.4027792613,1.0,0.0,34.9083337784,22.600833257,1.0,58.1805566152,0.0,1.0,45.769999822,0.0,1295.39001465,0.000113340537464,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.179573392126,139022.0,1601.48406958,49.0976056084,867.448851468,0.513007540432,867.448851468,0.17932396418,1.0,1.0,1.0,0.0,1690.90857951,1690.90857951,1690.90857951,0.0,0.0,1271.89164225,1690.90857951
2016-06-30T19:00:00.000Z,0.0,0.044806939851,0.776654673042,0.512933496746,53.4729995728,0.0560970154139,94.844165802,0.0,47.0233329137,1.0,86.541662852,0.0,0.0,0.0,51.8250007629,47.8208335241,1.0,86.3750038147,0.0,0.0,94.844165802,86.7047856649,2.0,0.0,136.345499992,82.8725004196,40.1354166667,0.631373220225,1067.5083313,0.0,0.626218300495,0.0,1.0,17.4359540939,91.2590007782,8.22149912516,2986.66617839,91.0775000254,90.9998372396,82.8560009003,82.7542851766,,1369.33302816,56.35100015,56.3236668905,41.1710001628,41.0267105103,41.2093849182,1.0,0.0,99.9981231689,1.0,0.0,0.181500752767,91.3985010783,100.0,11.7052248319,49.9064998627,1.84350013733,5.73072926203,39.3275000254,224.0,72.0749994914,541.941660563,0.626218300495,49.9064998627,0.618254688808,61.825469017,2.0,1.0,1.0,865.556564331,865.556564331,0.0,0.642374555136,0.0,1.0,17.4432059924,90.494000117,7.64699999491,2683.16420492,90.5359999339,90.2575887044,82.888999939,82.4197158813,,1311.24994914,56.1620003382,56.160387675,41.173500061,41.8887405396,41.2093849182,1.0,0.0,37.8615001043,1.0,0.0,-0.0419998168945,100.0,11.5701523622,49.3624998728,0.789999961853,5.87305355072,40.3835000992,224.0,66.2000001272,525.566675822,0.642374555136,49.3624998728,0.584483348301,58.4198099772,2.0,1.0,1.0,818.276687622,818.276687622,1067.5083313,0.631417096459,2.0,0.0,2738.03912354,0.0,21.6679642995,2.03749972582,12.7057291667,2738.03912354,0.0278175710016,47.0266666412,47.0266666412,59.5148280462,2.0,57.3361714681,42.5064214071,41.0761470795,1.0,2372.6208187,481.937490399,0.0,0.0,0.0,5.67059834798,1.0,0.0,38.9899991353,77.1854025523,1.0,93.9285697937,0.0,1.0,1.0,0.0,36.7683327993,1.0,89.2142848969,0.0,1.0,0.0448063870601,75.7583312988,88.8937479655,75.7583312988,2.0,0.0,72.7387823752,0.0566000007093,14.7750310359,0.914479297088,820.428744223,1.0,0.0,4385.27462877,0.00438527462877,261.042947892,0.760089047041,0.154392730994,0.760089047041,0.0,0.0,1285.13748169,261.042947892,1285.13748169,0.0,0.0,0.00128513748169,0.760138059656,1.0,23.6510347657,2.0,2.0,2.0,0.0,80.3837286631,82.1462961833,77.1854025523,0.771854025523,1.0,10.5,2854.55830909,87.513813411,1546.18042958,0.914481778035,1546.18042958,1.0,0.0,0.0,0.0,23.8475000064,1.0,59.0555575689,1.0,0.0,35.275001208,23.1791667938,1.0,58.7916688919,0.0,1.0,47.0266666412,0.0,1307.58996582,0.000106278366272,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.16883084464,139022.0,1601.16251768,49.0877476094,867.274681878,0.512945887786,867.274681878,0.168773310806,1.0,1.0,1.0,0.0,1690.77226766,1690.77226766,1690.77226766,0.0,0.0,1285.13748169,1690.77226766
2016-06-30T20:00:00.000Z,0.0,0.0402351739606,0.776414078973,0.513074670616,53.1865002314,0.0559514232575,94.7841669718,0.0,47.0124998093,1.0,86.5,0.0,0.0,0.0,51.7666664124,47.7716668447,1.0,86.2777760824,0.0,0.0,94.7841669718,86.3075714111,2.0,0.0,135.520500819,82.3340005875,40.4348958333,0.62094664775,1052.04998779,0.0,0.611764260703,0.0,1.0,17.2594914436,90.6920000712,8.20800018311,2991.66617839,90.5210005442,90.4339904785,82.3130003611,82.2114334106,,1438.33300781,55.8350000381,55.8115081787,41.2370004654,41.0826975505,41.2093849182,1.0,0.0,99.9981231689,1.0,0.0,0.170999526978,90.8434988658,100.0,11.5103127956,49.2840000788,1.77000045776,5.74917864799,39.4670000076,224.0,71.5249996185,534.233332316,0.611764260703,49.2840000788,0.62381716047,62.3817157745,2.0,1.0,1.0,873.344024658,873.344024658,0.0,0.629075104678,0.0,1.0,17.2679521243,89.9614988963,7.64399973551,2679.41467285,89.9990005493,89.7228037516,82.3550008138,81.8864822388,,1373.49996948,55.6504999797,55.6465454102,41.2229998906,41.9072545369,41.2093849182,1.0,0.0,38.3383229574,1.0,0.0,-0.0375016530355,100.0,11.3792874813,48.7760006587,0.734499295553,5.88866472244,40.4885005951,224.0,65.6333325704,517.816668193,0.629075104678,48.7760006587,0.588068440755,58.8068437576,2.0,1.0,1.0,823.295817057,823.295817057,1052.04998779,0.620976734811,2.0,0.0,2851.80808512,0.0,22.0781540871,1.99113215009,12.7916666667,2851.80808512,0.0304277466269,51.5833330154,51.5833330154,60.6805213292,2.0,56.7408574422,42.4484634399,41.2273041407,1.0,2338.37231001,529.633868584,0.0,0.0,0.0,6.20673878988,1.0,0.0,35.3499994278,76.1062615712,1.0,90.8809509277,0.0,1.0,1.0,0.0,32.8191655477,1.0,85.7916641235,0.0,1.0,0.0402408205158,68.1691646576,85.5617078145,68.1691646576,2.0,0.0,71.688806416,0.0566000007093,16.237285959,0.916891200429,812.299731641,1.0,0.0,4321.97369377,0.00432197369377,286.877840204,0.747571651441,0.169322594226,0.747571651441,0.0,0.0,1266.58666992,286.877840204,1266.58666992,0.0,0.0,0.00126658666992,0.747624362508,1.0,22.4863399101,2.0,2.0,2.0,0.0,80.9529787699,80.9532394409,76.1062615712,0.761062615712,1.0,11.0833333333,2868.00617859,87.926092375,1553.46451013,0.916894245667,1553.46451013,1.0,0.0,0.0,0.0,26.0616666476,1.0,60.5277789434,1.0,0.0,36.1833346685,25.5216666857,1.0,60.3055575689,0.0,1.0,51.5833330154,0.0,1289.18005371,0.000116796521119,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.184669709758,139022.0,1604.90446157,49.2024665059,869.301517479,0.513083854784,869.301517479,0.184637444408,1.0,1.0,1.0,0.0,1694.26792399,1694.26792399,1694.26792399,0.0,0.0,1266.58666992,1694.26792399
2016-06-30T21:00:00.000Z,0.0,0.0384223544648,0.775944372106,0.513403602288,52.9764986038,0.0546140343951,93.0908349355,0.0,46.1808331807,1.0,86.0138899485,0.0,0.0,0.0,51.4999990463,46.829167366,1.0,85.8333301544,0.0,0.0,93.0908349355,85.9674835205,2.0,0.0,134.629499118,81.6530005137,40.7265625,0.609635350847,1037.41665649,0.0,0.601567163226,0.0,1.0,17.0576473872,90.1054999034,8.30099805196,2974.58284505,89.932999293,89.8445943197,81.632001241,81.5257288615,,1460.99966431,55.6790002187,55.6458867391,41.2399997711,41.0877888997,41.2093849182,1.0,0.0,99.9981231689,1.0,0.0,0.172500610352,90.2270011902,100.0,11.3050221602,48.6929995219,1.75800005595,5.75242265066,39.4819997152,224.0,70.7916666667,528.033332825,0.601567163226,48.6929995219,0.627142733619,62.7142737707,2.0,1.0,1.0,877.999827067,877.999827067,0.0,0.617482603751,0.0,1.0,17.0564387639,89.3554999034,7.71899986267,2658.79221598,89.392999649,89.1247609456,81.6739997864,81.2161102295,,1392.74995931,55.4870001475,55.4776000977,41.2604999542,41.9423599243,41.2093849182,1.0,0.0,38.9918162028,1.0,0.0,-0.0374997456868,100.0,11.1623001099,48.1324996948,0.717999140422,5.89413869381,40.5425008138,224.0,64.9833329519,509.383333842,0.617482603751,48.1324996948,0.589336140951,58.9336137772,2.0,1.0,1.0,825.070597331,825.070597331,1037.41665649,0.609106571216,2.0,0.0,2889.14768473,0.0,21.771952369,2.10637053847,12.5963541667,2902.93785511,0.0305959397729,51.7349996567,51.7349996567,60.7151616414,2.0,56.4901566939,42.4209095348,41.3269494375,1.0,2303.36677744,588.476274348,0.0,0.0,0.0,7.11978721619,1.0,0.0,33.9141664505,74.5122140249,1.0,89.5416653951,0.0,1.0,1.0,0.0,31.4766659737,1.0,84.4404748281,0.0,1.0,0.038279928394,65.3833319346,84.1758956909,65.3833319346,2.0,0.0,70.6156219461,0.0566000007093,18.0412509725,0.919857229776,802.405974656,1.0,0.0,4257.27356444,0.00425727356444,318.750013188,0.733164245978,0.18731266257,0.733164245978,0.0,0.0,1247.6258138,318.750013188,1247.6258138,0.0,0.0,0.0012476258138,0.734250987569,1.0,21.1060156761,2.0,2.0,2.0,0.0,79.7687717785,79.4546931874,74.5122140249,0.745122140249,1.0,10.5,2889.89713066,88.5972157106,1565.32181273,0.919857519654,1565.32181273,1.0,0.0,0.0,0.0,26.0783333778,1.0,60.5555591583,1.0,0.0,36.1916672389,25.6566667557,1.0,60.3194452922,0.0,1.0,51.7349996567,0.0,1272.25,0.000129772632911,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.203632256701,139022.0,1612.97694018,49.449949062,873.674000747,0.513412381262,873.674000747,0.203569233702,1.0,1.0,1.0,0.0,1699.33441162,1701.70029519,1701.70029519,0.0,0.0,1247.6258138,1701.70029519
2016-06-30T22:00:00.000Z,0.0,0.0371319979794,0.776913648573,0.51275499946,52.5624993642,0.052893775574,89.1983337402,0.0,44.2333339055,1.0,84.7499980927,0.0,0.0,0.0,50.7499993642,44.9783334732,1.0,84.5833307902,0.0,0.0,89.1983337402,85.1869920095,2.0,0.0,133.047749519,80.4852501551,41.3567708333,0.597085220891,1007.10833232,0.0,0.586944858151,0.0,1.0,16.711974144,89.0570004781,8.41649945577,2928.33284505,88.8904997508,88.7923380534,80.474000295,80.3631973267,,1516.99968465,55.1374998093,55.105700175,41.2714999517,41.1164245605,41.2093849182,1.0,0.0,99.9981231689,1.0,0.0,0.166500727336,89.1410007477,100.0,10.9504282475,47.6159998576,1.71900018056,5.76154593627,39.5554997126,224.0,69.3833319346,514.08333842,0.586944858151,47.6189997991,0.625679150536,62.5679155986,2.0,1.0,1.0,875.95081075,875.95081075,0.0,0.597806701726,0.0,1.0,16.6962615649,88.2724997203,7.81799952189,2610.42329915,88.3144995372,88.0449625651,80.4965000153,80.0526860555,,1449.24995931,54.9499998093,54.9395294189,41.2800003688,41.9602381388,41.2093849182,1.0,0.0,39.7054023743,1.0,0.0,-0.0419998168945,100.0,10.7936077913,47.0329990387,0.674500465393,5.90265381336,40.6070000331,224.0,63.674999555,493.02499644,0.597806701726,47.0344991684,0.5891011447,58.9101142883,2.0,1.0,1.0,824.74160258,824.74160258,1007.10833232,0.597161669085,2.0,0.0,2987.16394043,0.0,22.9900983175,2.38907170296,13.2604166667,2987.16394043,0.0339454155924,57.2499996821,57.2499996821,62.9399493535,2.0,55.9386698405,42.3834966024,41.4967444738,1.0,2245.32534372,629.241108997,0.0,0.0,0.0,7.23960431417,1.0,0.0,32.5666661263,73.2343959808,1.0,88.2321414948,0.0,1.0,1.0,0.0,30.064166069,1.0,83.1309496562,0.0,1.0,0.0371379076957,62.6308326721,82.9450817108,62.6308326721,2.0,0.0,68.8362127869,0.0566000007093,19.2910016334,0.923113943561,791.672915387,1.0,0.0,4149.99657154,0.00414999657154,340.83041328,0.72104216866,0.202068433027,0.72104216866,0.0,0.0,1216.18748983,340.83041328,1216.18748983,0.0,0.0,0.00121618748983,0.721138780316,1.0,19.8837341608,2.0,2.0,2.0,0.0,81.3383178711,77.7630386353,73.2343959808,0.732343959808,1.0,10.5,2874.56645272,88.1272144203,1557.01790311,0.923110601687,1557.01790311,1.0,0.0,0.0,0.0,28.9783333143,1.0,62.6527779897,1.0,0.0,37.4333343506,28.2716668447,1.0,62.3888893127,0.0,1.0,57.2499996821,0.0,1231.68994141,0.000138762222047,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.21889948253,139022.0,1596.75026337,48.952478626,864.88477054,0.512765010171,864.88477054,0.218801218716,1.0,1.0,1.0,0.0,1686.70785522,1686.70785522,1686.70785522,0.0,0.0,1216.18748983,1686.70785522
2016-06-30T23:00:00.000Z,0.0,0.0376401855324,0.777049593355,0.512655122094,52.5452502569,0.0536952790183,90.433333079,0.0,44.9249998728,1.0,85.1388905843,0.0,0.0,0.0,50.9749991099,45.5083332062,1.0,84.958331426,0.0,0.0,90.433333079,85.2680842082,2.0,0.0,133.119000117,80.5737498601,41.3958333333,0.59935587817,1009.61665344,0.0,0.590421765664,0.0,1.0,16.7313124339,89.1064999898,8.37450091044,2935.83284505,88.9370002747,88.8336639404,80.5624993642,80.4463704427,,1523.66631063,54.9424997965,54.9012145996,41.1860001882,41.0362523397,41.2093849182,1.0,0.0,99.9981231689,1.0,0.0,0.169499715169,89.1920000712,100.0,10.9809172948,47.7510000865,1.70850022634,5.75039509932,39.4774999619,224.0,69.5000006358,515.516662598,0.590421765664,47.7510000865,0.623716089158,62.3716087341,2.0,1.0,1.0,873.202524821,873.202524821,0.0,0.597637739928,0.0,1.0,16.7107652028,88.3204994202,7.77899932861,2631.79559326,88.3639996847,88.1005554199,80.585000356,80.14453125,,1459.74995931,54.7639996211,54.7374343872,41.1660000483,41.8727874756,41.2093849182,1.0,0.0,38.9842844009,1.0,0.0,-0.0420004526774,100.0,10.8196678162,47.1964998245,0.657999992371,5.89109754562,40.5080000559,224.0,63.6749992371,494.099998474,0.597637739928,47.1979996363,0.590538907732,59.0538908641,2.0,1.0,1.0,826.754470825,826.754470825,1009.61665344,0.599364671142,2.0,0.0,3016.91888428,0.0,23.7165737152,2.73831367493,13.8177083333,3016.91888428,0.0352844036435,59.4424994787,59.4424994787,63.9715954463,2.0,55.7482466264,42.3255386353,41.5070908864,1.0,2257.71332994,613.377372336,0.0,0.0,0.0,7.22443898519,1.0,0.0,33.0274991989,73.338060379,1.0,88.6130930583,0.0,1.0,1.0,0.0,30.3774994214,1.0,83.5416653951,0.0,1.0,0.0376464080431,63.4049978256,83.0646241506,63.4049978256,2.0,0.0,69.215998308,0.0566000007093,18.8046580594,0.923775102347,789.509835581,1.0,0.0,4172.89307538,0.00417289307538,332.237770738,0.725969397699,0.197231949535,0.725969397699,0.0,0.0,1222.89748128,332.237770738,1222.89748128,0.0,0.0,0.00122289748128,0.72599076728,1.0,20.3371504071,2.0,2.0,2.0,0.0,83.188169306,77.4132218794,73.338060379,0.73338060379,1.0,10.5,2872.46988544,88.062938768,1555.88229089,0.923644824604,1555.88229089,1.0,0.0,0.0,0.0,29.9950000445,1.0,63.5694449743,1.0,0.0,37.9916677475,29.447499911,1.0,63.3194452922,0.0,1.0,59.4424994787,0.0,1246.0300293,0.000135263901105,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.213536571939,139022.0,1594.34854883,48.8788479009,863.583874353,0.512663959753,863.583874353,0.213510719285,1.0,1.0,1.0,0.0,1684.50279744,1684.50279744,1684.50279744,0.0,0.0,1222.89748128,1684.50279744
2016-07-01T00:00:00.000Z,,0.0,0.774469555652,0.514517219586,52.7200012207,0.0518263137507,,,,,,,,,,,,,,,,,,,133.176002502,80.4560012817,,0.0,,,0.579277512553,,,,,8.58599853516,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.579277512553,47.7180023193,0.645878426688,,,,,904.229797363,,,0.590460434948,,,,,7.83000183105,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.590460434948,46.8320007324,0.594088439941,,,,,831.723815918,,,0.588021563839,,,,,,,,,0.0365246615736,63.0400009155,63.0400009155,,,,,,,2273.81683499,674.432968553,,,,7.46915435791,,,,72.9688491821,,,,,,,,,,,,0.0372141310715,,,,,,69.7096925972,0.0566000007093,20.6764741082,0.925242389299,784.729279199,1.0,0.0,4202.65690934,0.00420265690934,365.308725248,0.0,0.211655732325,0.713586656973,0.0,0.0,,365.308725248,1231.61999512,0.0,0.0,0.0,,,19.4469293255,,,,,,,,0.729688491821,,,2948.24980354,90.3861667054,1596.92872037,0.925242389299,1596.92872037,,,0.0,,,,,,,,,,,,,,,,0.000148728072594,1.0,0.0,,0.0,0.0,1.0,0.0,0.22875706385,139022.0,1639.48961819,50.2627632718,888.034675652,0.514517219586,888.034675652,0.22875706385,,,,,,1725.95715332,1725.95715332,0.0,0.0,,1725.95715332
