timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-07-01T00:00:00.000Z,0.0,0.0371426778203,0.776987502265,0.512702273171,52.5317497253,0.0525826536532,88.6200008392,0.0,44.0075000127,1.0,84.5,0.0,0.0,0.0,50.7000007629,44.6125005086,1.0,84.5,0.0,0.0,88.6200008392,85.1362463633,2.0,0.0,132.895499547,80.363749822,41.328125,0.595713674786,1004.09166972,0.0,0.585301460754,0.0,1.0,16.6805489858,88.9669996897,8.44499969482,2916.66617839,88.7960001628,88.6937917074,80.3510004679,80.2349446615,,1520.33299764,55.0445000331,55.0012308757,41.1965001424,41.041343689,41.2093849182,1.0,0.0,99.9981231689,1.0,0.0,0.170999526978,89.0390001933,100.0,10.9301538467,47.5995000203,1.71900018056,5.75039517879,39.4774999619,224.0,69.258333842,512.925005595,0.585301460754,47.5995000203,0.626099679129,62.6761287053,2.0,1.0,1.0,876.539550781,876.539550781,0.0,0.595941656093,0.0,1.0,16.6551675797,88.1494998932,7.8224995931,2611.92305501,88.1989987691,87.9420928955,80.376499176,79.9468027751,,1449.49995931,54.8615001043,54.8362528483,41.2034994761,41.9251276652,41.2093849182,1.0,0.0,39.0020141602,1.0,0.0,-0.0494988759359,100.0,10.7581905524,46.995499293,0.651999473572,5.89697706699,40.5515000025,224.0,63.3666671117,491.16666921,0.595941656093,46.995499293,0.588735620408,58.873562177,2.0,1.0,1.0,824.229868571,824.229868571,1004.09166972,0.595781598633,2.0,0.0,3000.5828654,0.0,24.2803031603,3.08965110779,14.6953125,3000.5828654,0.0357594237109,60.279999733,60.279999733,64.259821256,2.0,55.822265625,42.3338216146,41.5475800832,1.0,2244.20993122,635.631809939,0.0,0.0,0.0,7.34992663066,1.0,0.0,32.6116655668,73.0010738373,1.0,88.2678559621,0.0,1.0,1.0,0.0,29.9933327039,1.0,83.2023792267,0.0,1.0,0.0371468341999,62.6049979528,82.9491933187,62.6049979528,2.0,0.0,68.8020169531,0.0566000007093,19.4869249775,0.925452438848,784.04818138,1.0,0.0,4147.93497362,0.00414793497362,344.291956418,0.721188742311,0.204263647177,0.721188742311,0.0,0.0,1215.58332316,344.291956418,1215.58332316,0.0,0.0,0.00121558332316,0.721268941959,1.0,19.8888536405,2.0,2.0,2.0,0.0,84.9200445811,76.5141010284,73.0010738373,0.730010738373,1.0,11.0833333333,2879.84174116,88.2889419306,1559.87527958,0.925452389488,1559.87527958,1.0,0.0,0.0,0.0,30.3283335368,1.0,63.9444443385,1.0,0.0,38.2416677475,29.951666673,1.0,63.7361116409,0.0,1.0,60.279999733,0.0,1235.2800293,0.000140171519454,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.220717618213,139022.0,1595.46786177,48.9131633126,864.190153704,0.512712043833,864.190153704,0.220637925809,1.0,1.0,1.0,0.0,1685.52731323,1685.52731323,1685.52731323,0.0,0.0,1215.58332316,1685.52731323
2016-07-01T01:00:00.000Z,0.0,0.0380521269971,0.795446937017,0.582079406366,55.1035013199,0.0530597669411,123.131668091,0.0,60.9141667684,1.0,93.9166660309,0.0,0.0,0.0,56.2666664124,62.2175003688,1.0,93.7777760824,0.0,0.0,123.131668091,94.5313123067,2.0,0.0,136.283251444,81.1797501246,41.6067708333,0.579837339886,1343.07501729,0.0,0.596974379561,0.0,1.0,17.5374806722,91.3595002492,9.14400024414,3302.4993693,91.1675008138,91.0411682129,81.1760005951,81.0374781291,,2268.66610718,54.2224995295,54.1750259399,41.5759998957,41.5389353434,41.2093849182,1.0,0.0,99.9981231689,1.0,0.0,0.191999435425,91.6399993896,100.0,11.7193699678,49.5915009181,1.57949988047,5.81811078389,39.9965000153,224.0,88.7333323161,707.075002035,0.596974379561,49.5915009181,0.843916912987,84.3916918437,2.0,1.0,1.0,1181.48367818,1181.48367818,0.0,0.590478737208,0.0,1.0,17.3779389064,90.2824999491,9.04800160726,2962.50417074,90.2315012614,89.9905166626,81.1834996541,80.7441050212,,2062.49996948,54.0380001068,54.0132090251,41.407500267,41.916826884,41.2093849182,1.0,0.0,87.2767283122,1.0,0.0,0.0509986877441,100.0,11.4351374308,48.8240009944,0.516999880473,5.94280127684,40.8905003866,224.0,81.9583326976,636.000002543,0.590478737208,48.8240009944,0.768353231521,76.8353242874,2.0,1.0,1.0,1075.69452413,1075.69452413,1343.07501729,0.58060075941,2.0,0.0,4523.91984049,0.0,32.4752750397,3.63361612956,16.1848958333,4523.91984049,0.0654745707964,156.975833893,156.975833893,84.6515922546,2.0,54.8340835571,42.4064280192,41.5664078395,1.0,3159.44361753,808.826883369,0.0,0.0,0.0,8.74537658691,1.0,0.0,44.8491655986,72.4306240082,1.0,97.2738081614,0.0,1.0,1.0,0.0,43.2908323606,1.0,93.8690465291,0.0,1.0,0.0380950969399,88.1399965286,93.428135554,88.1399965286,2.0,0.0,96.8608552666,0.0566000007093,24.7966645934,0.92792214457,776.070244308,1.0,0.0,5839.54580007,0.00583954580007,438.103609235,0.738818516443,0.189139719005,0.738818516443,0.0,0.0,1711.32250977,438.103609235,1711.32250977,0.0,0.0,0.00171132250977,0.737230196595,1.0,19.8711484622,2.0,2.0,2.0,0.0,88.1057802836,75.1585776011,72.4306240082,0.724306240082,1.0,11.6666666667,3968.2705009,121.65751986,2149.426119,0.927958235448,2149.426119,1.0,0.0,0.0,0.0,79.1341675123,1.0,85.2222232819,1.0,0.0,50.9916671117,77.8416670163,1.0,84.986111323,0.0,1.0,156.975833893,0.0,2016.08996582,0.000178365040018,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.203823525434,139022.0,2511.27906221,76.9897068044,1360.24215264,0.587248799384,1360.24215264,0.20551302102,1.0,1.0,1.0,0.0,2316.29618327,2316.29618327,2316.29618327,0.0,0.0,1711.32250977,2316.29618327
2016-07-01T02:00:00.000Z,0.0,0.0400620148077,0.791252984605,0.561653468185,54.348997434,0.0533474713925,112.884166082,0.0,55.9849996567,1.0,91.2222245534,0.0,0.0,0.0,54.6333325704,56.899166743,1.0,91.0555547078,0.0,0.0,112.884166082,91.5459817251,2.0,0.0,135.404247602,81.0552501678,41.3802083333,0.591754833211,1254.40000407,0.0,0.599913427407,0.0,1.0,17.2993769646,90.6965001424,8.6605682373,3191.24940999,90.4849980672,90.4034627279,81.0395005544,80.908589681,,2007.6662089,54.5375000636,54.4833374023,41.4140001933,41.3359502157,41.2093849182,1.0,0.0,99.9981231689,1.0,0.0,0.211502075195,90.5450000763,100.0,11.5070144335,49.0709978739,1.63800017039,5.7923626105,39.7760000229,224.0,83.2000001272,649.608332316,0.599913427407,49.0709978739,0.771430896577,77.1430899302,2.0,1.0,1.0,1080.00325521,1080.00325521,0.0,0.596909029287,0.0,1.0,17.2365269661,89.8639996847,8.61872655695,2855.26761882,89.8384990692,89.6039632161,81.0709997813,80.6375859578,,1853.49989827,54.3545001348,54.3198572795,41.1705001195,41.7061869303,41.2093849182,1.0,0.0,99.9981155396,1.0,0.0,0.0255006154378,100.0,11.3356978893,48.6679989497,0.584499677022,5.90082919598,40.5860004425,224.0,79.2250003815,604.791664124,0.596909029287,48.6679989497,0.7214868927,72.1486899058,2.0,1.0,1.0,1010.08164978,1010.08164978,1254.40000407,0.592301030585,2.0,0.0,3985.41349284,0.0,29.8309218089,3.82076783975,16.4921875,3985.41349284,0.0544124727846,123.352499644,123.352499644,77.6739282608,2.0,55.1814015706,42.2389246623,41.6228135427,1.0,2908.89117374,722.299609575,0.0,0.0,0.0,8.48105812073,1.0,0.0,41.3633327484,72.5584424337,1.0,94.357140859,0.0,1.0,1.0,0.0,43.5599975586,1.0,94.0714263916,0.166666666667,1.0,0.0408737234034,84.9233309428,90.2496903737,84.9233309428,2.0,0.0,89.1795268642,0.0566000007093,22.1439488757,0.927863011926,776.257690013,0.833333333333,0.166666666667,5376.45398773,0.00537645398773,391.235840957,0.743283503733,0.184562897848,0.746349918049,0.72321091124,0.0,1575.60999552,391.235840957,1372.44666545,203.163330078,0.0,0.00157560999552,0.740037595232,1.0,20.6202919106,2.0,2.0,2.0,0.166666666667,88.1112867991,75.1930224101,72.5584424337,0.725584424337,1.0,10.5,3631.19078331,111.32347574,1966.84583648,0.927846401581,1966.84583648,1.0,0.0,0.0,0.0,61.9416672389,1.0,77.8472223282,1.0,0.0,46.5750013987,61.4108331998,1.0,77.6250015895,0.0,1.0,123.352499644,0.0,2058.38989258,0.000159283774335,0.833333333333,0.166666666667,0.166666666667,0.0,0.166666666667,0.833333333333,0.0,0.198915356608,139022.0,2236.29077712,68.5592349536,1211.2938886,0.571419810818,1211.2938886,0.201435450824,1.0,1.0,1.0,0.0,2119.79680379,2119.79680379,1838.8782959,280.918507894,0.0,1575.60999552,2119.79680379
2016-07-01T03:00:00.000Z,0.0,0.0392002450556,0.77713984968,0.555862349007,54.6880013148,0.0503472801151,109.19916598,0.0,54.0516662598,1.0,90.6527773539,0.0,0.0,0.0,54.299999555,55.2291666667,1.0,90.4999980927,0.0,0.0,109.19916598,90.8947690328,2.0,0.0,135.562500954,80.8744996389,41.9505208333,0.577309572021,1253.09998576,0.0,0.581088431826,0.0,1.0,17.3187152545,90.787999471,9.51300239563,3167.49940999,90.5840009054,90.4727630615,80.8609987895,80.7282740275,,2027.66621908,54.411500295,54.3629430135,41.2654997508,41.2118733724,41.2093849182,1.0,0.0,99.9981231689,1.0,0.0,0.203998565674,92.1109994253,100.0,11.5227033297,49.3185011546,1.44449965159,5.79601192474,39.8210000992,224.0,82.4249998728,645.541666667,0.581088431826,49.3185011546,0.792958065215,79.2958068848,2.0,1.0,1.0,1110.1412913,1110.1412913,0.0,0.58410858369,0.0,1.0,17.2836645444,89.9749997457,9.06899960836,2791.90053304,89.9570000966,89.7164154053,80.8880004883,80.4577128092,,1917.49990845,54.236000061,54.1980895996,41.2215000788,41.7132110596,41.2093849182,1.0,0.0,99.9981155396,1.0,0.0,0.0209992726644,100.0,11.3653996785,48.7355000178,0.50349966685,5.91826486588,40.718000412,224.0,79.7416680654,607.558336894,0.58410858369,48.7355000178,0.742207274664,74.2207272847,2.0,1.0,1.0,1039.09018453,1039.09018453,1253.09998576,0.577211682956,2.0,0.0,4049.00736491,0.0,28.1619025866,3.0739565293,14.0234375,4049.00736491,0.0498593566879,109.179999034,109.179999034,76.6668027242,2.0,55.0453847249,42.1675949097,41.6280040741,1.0,2873.73338751,850.654645719,0.0,0.0,0.0,8.75098355611,1.0,0.0,41.5274995168,72.1100152334,1.0,95.7797584534,0.0,1.0,1.0,0.0,43.5599975586,1.0,94.0714263916,0.25,1.0,0.0393083875463,85.0874970754,90.9851945241,85.0874970754,2.0,0.0,88.1016746677,0.0566000007093,26.0790020318,0.92937790317,771.39772673,0.75,0.25,5311.47245055,0.00531147245055,460.759747437,0.717118225774,0.212274372054,0.720507731915,0.704999952077,0.0,1556.56667074,460.759747437,1222.09999593,334.466674805,0.0,0.00155656667074,0.716726720333,1.0,19.6274236673,2.0,2.0,2.0,0.25,90.308681488,74.3430315653,72.1100152334,0.721100152334,1.0,10.5,3724.38803323,114.180676699,2017.32641817,0.929392597828,2017.32641817,1.0,0.0,0.0,0.0,55.0858325958,1.0,76.5277792613,1.0,0.0,45.7750005722,54.0941667557,1.0,76.2916673024,0.0,1.0,109.179999034,0.0,1705.13000488,0.000187589029303,0.75,0.25,0.25,0.0,0.25,0.75,0.0,0.228401186485,139022.0,2233.51873874,68.4742510004,1209.79240534,0.55735754824,1209.79240534,0.228812404656,1.0,1.0,1.0,0.0,2170.58584595,2170.58584595,1696.16499837,474.420847575,0.0,1556.56667074,2170.58584595
2016-07-01T04:00:00.000Z,0.0,0.0393375942829,0.772631967145,0.550613221181,54.6647497813,0.0507822285219,109.069167455,0.0,54.1366669337,1.0,90.5000025431,0.0,0.0,0.0,54.2166671753,54.914999644,1.0,90.3611132304,0.0,0.0,109.069167455,90.7743651072,2.0,0.0,135.519000053,80.8542502721,41.6770833333,0.578301227353,1242.20834351,0.0,0.583016334101,0.0,1.0,17.3030028343,90.771498998,9.71699968974,3152.49947103,90.5600001017,90.4511566162,80.843000412,80.707959493,,1982.66623942,54.4444996516,54.3865127563,41.1305001577,41.0992431641,41.2093849182,1.0,0.0,99.9981231689,1.0,0.0,0.211498896281,93.6005001068,100.0,11.521182696,49.4294999441,1.42049980164,5.78182001909,39.710000356,224.0,81.8499984741,640.924997965,0.583016334101,49.4294999441,0.785261768159,78.5261758169,2.0,1.0,1.0,1099.36647542,1099.36647542,0.0,0.582778800331,0.0,1.0,17.2570740382,89.9225006104,9.05249977112,2775.77752686,89.9179999034,89.6870218913,80.8655001322,80.4385757446,,1884.74991862,54.271999677,54.2299677531,41.1285003026,41.6327870687,41.2093849182,1.0,0.0,99.9981155396,1.0,0.0,0.00450070699056,100.0,11.3503576914,48.7894996007,0.497500419617,5.90792504946,40.630999883,224.0,79.1666673024,601.283335368,0.582778800331,48.7894996007,0.736880518595,73.6880512238,2.0,1.0,1.0,1031.63272603,1031.63272603,1242.20834351,0.578257329221,2.0,0.0,3954.49171956,0.0,28.1914517085,3.3530353109,14.4088541667,3954.49171956,0.0485763180397,104.306667328,104.306667328,75.9349479675,2.0,55.0643641154,42.0898946126,41.6413955688,1.0,2843.30029122,842.131732372,0.0,0.0,0.0,8.77709960938,1.0,0.0,40.9383328756,72.0659008026,1.0,95.2440452576,0.0,1.0,1.0,0.0,43.5599975586,1.0,94.0714263916,0.0,1.0,0.0393402131132,84.4983297984,90.204987208,84.4983297984,2.0,0.0,87.1686699705,0.0566000007093,25.8177102424,0.929324368138,771.569387681,1.0,0.0,5255.22347726,0.00525522347726,456.143284786,0.716974409549,0.212354250251,0.716974409549,0.0,0.0,1540.08248901,456.143284786,1540.08248901,0.0,0.0,0.00154008248901,0.716956093907,1.0,20.2158439801,2.0,2.0,2.0,0.0,90.1855621338,74.3731110891,72.0659008026,0.720659008026,1.0,10.5,3685.43202359,112.986380213,1996.2257738,0.9293286598,1996.2257738,1.0,0.0,0.0,0.0,52.697499911,1.0,75.8055553436,1.0,0.0,45.3416671753,51.6091664632,1.0,75.5694446564,0.0,1.0,104.306667328,0.0,1590.86999512,0.000185709529732,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.228502853121,139022.0,2183.89232853,66.9528259905,1182.91210515,0.550696286847,1182.91210515,0.228518239985,1.0,1.0,1.0,0.0,2148.02992757,2148.02992757,2148.02992757,0.0,0.0,1540.08248901,2148.02992757
2016-07-01T05:00:00.000Z,0.0,0.0366656265142,0.807235028643,0.602764156,55.7004988988,0.0515942871307,126.751667023,0.0,62.6691668828,1.0,94.9722207387,0.0,0.0,0.0,56.9000005722,64.0825001399,1.0,94.833337148,0.0,0.0,126.751667023,95.8335482279,2.0,0.0,137.022749265,81.3222503662,41.65625,0.58443844028,1432.72501628,0.0,0.594130145242,0.0,1.0,17.6776835124,91.7194989522,9.44549751282,3342.08270264,91.5484994253,91.4023106893,81.3125,81.1676355998,,2301.99952189,54.6574999491,54.6050084432,41.7844994863,41.7705535889,41.2093849182,1.0,0.0,99.9981231689,1.0,0.0,0.170999526978,94.0609995524,100.0,11.829567035,49.763999939,1.58849938711,5.84811635812,40.1960000992,224.0,91.8416659037,732.950012207,0.594130145242,49.763999939,0.879590730213,87.9590740204,2.0,1.0,1.0,1231.4270223,1231.4270223,0.0,0.605345678786,0.0,1.0,17.6523021062,91.044500351,9.27257101876,2963.62902832,90.9484996796,90.6933441162,81.3320007324,80.902285258,,2116.99993896,54.4834998449,54.4441782633,41.4359995524,41.8146947225,41.2093849182,1.0,0.0,99.9981155396,1.0,0.0,0.0960006713867,100.0,11.7170070012,49.5125001272,0.58749961853,5.93529514472,40.8484999339,224.0,89.1333332062,699.774993896,0.605345678786,49.5125001272,0.823154761905,82.3154754639,2.0,1.0,1.0,1152.41666667,1152.41666667,1432.72501628,0.583755928714,2.0,0.0,4601.51607259,0.0,28.5178600947,2.63965841134,12.7864583333,4601.51607259,0.0569211113134,141.98666509,141.98666509,83.0039494832,2.0,55.216196696,42.4191640218,41.6380294164,1.0,3307.1596,898.484641613,0.0,0.0,0.0,9.08923085531,1.0,0.0,46.3241656621,72.2232691447,1.0,97.4940471649,0.0,1.0,1.0,0.0,43.5599975586,1.0,94.0714263916,0.0833333333333,1.0,0.0368938785136,89.8841635386,94.8854179382,89.8841635386,2.0,0.0,101.389467937,0.0566000007093,27.5453533488,0.929262849836,771.766428748,0.916666666667,0.0833333333333,6112.56673333,0.00611256673333,486.667014198,0.730722258257,0.198521633588,0.733005639589,0.701070952147,0.0,1791.33333333,486.667014198,1668.44749959,122.88583374,0.0,0.00179133333333,0.72916593651,1.0,17.0350775054,2.0,2.0,2.0,0.0833333333333,90.2852725983,74.407816569,72.2232691447,0.722232691447,1.0,10.5,4205.64424161,128.934821286,2278.00034753,0.929243891845,2278.00034753,1.0,0.0,0.0,0.0,71.5374994278,1.0,82.5138893127,1.0,0.0,49.3666674296,70.4491666158,1.0,82.2777786255,0.0,1.0,141.98666509,0.0,2096.09008789,0.000198136649946,0.916666666667,0.0833333333333,0.0833333333333,0.0,0.0833333333333,0.916666666667,0.0,0.213637813851,139022.0,2751.50306826,84.3543904318,1490.3602363,0.607949049584,1490.3602363,0.215336080885,1.0,1.0,1.0,0.0,2451.45582072,2451.45582072,2276.1728007,175.28302002,0.0,1791.33333333,2451.45582072
2016-07-01T06:00:00.000Z,0.0,0.0438702363074,0.7810332106,0.525618403467,52.9622507095,0.0536360942853,96.366666158,0.0,47.8499994278,1.0,86.8055547078,0.0,0.0,0.0,51.9166663488,48.5008331935,1.0,86.5277767181,0.0,0.0,96.366666158,86.8734690348,2.0,0.0,133.667250633,80.7049999237,41.3984375,0.591190701605,1062.64165751,0.0,0.586541497704,0.0,1.0,16.8497598966,89.4755001068,8.40436415239,3010.83280436,89.2775007884,89.2011667887,80.6794999441,80.5651041667,,1580.33298747,55.3894999822,55.3299280802,41.229499499,41.1030629476,41.2093849182,1.0,0.0,99.9981231689,1.0,0.0,0.199499130249,89.9089997609,100.0,11.0981483459,48.0480012894,1.73699919383,5.75161163012,39.4925003052,224.0,71.8916664124,539.458333333,0.586541497704,48.0480012894,0.658569346837,65.8569345474,2.0,1.0,1.0,921.997085571,921.997085571,0.0,0.590422148084,0.0,1.0,16.8642636935,88.7539997101,7.83981808749,2616.7975057,88.7794996897,88.5490824382,80.7304999034,80.3071797689,,1498.99993896,55.2154998779,55.1690368652,41.1195001602,41.74193573,41.2093849182,1.0,0.0,99.9981155396,1.0,0.0,-0.0254999796549,100.0,10.9895882607,47.6599995295,0.719500223796,5.87467551231,40.3999999364,224.0,70.5166670481,517.474993388,0.590422148084,47.6599995295,0.624589186169,62.4589188894,2.0,1.0,1.0,874.424860636,874.424860636,1062.64165751,0.591287427635,2.0,0.0,3140.60616048,0.0,22.7857336998,2.08775321643,12.2317708333,3140.60616048,0.034146327848,64.5883337657,64.5883337657,62.7840150197,2.0,56.1094818115,42.2363815308,41.5936244329,1.0,2404.58625498,679.139006981,0.0,0.0,0.0,8.32025337219,1.0,0.0,35.2949994405,72.3592465719,1.0,89.9999974569,0.0,1.0,1.0,0.0,43.5599975586,1.0,94.0714263916,0.666666666667,1.0,0.0443074293359,78.8549963633,84.8278001149,78.8549963633,2.0,0.0,73.7187648887,0.0566000007093,20.8207497979,0.929280150003,771.711759074,0.333333333333,0.666666666667,4444.35579995,0.00444435579995,367.857765671,0.724606743329,0.20465421155,0.737379912764,0.716954613579,0.0,1302.45166016,367.857765671,496.55166626,805.899993896,0.0,0.00130245166016,0.723377287388,1.0,19.6383635683,2.0,2.0,2.0,0.666666666667,91.3179155986,74.3976039886,72.3592465719,0.723592465719,1.0,11.0833333333,3083.72526196,94.5395146865,1670.30942583,0.929260954878,1670.30942583,1.0,0.0,0.0,0.0,32.6141670545,1.0,63.6666673024,1.0,0.0,38.0500014623,31.9741668701,1.0,63.4166698456,0.0,1.0,64.5883337657,0.0,2028.06005859,0.000149765862942,0.333333333333,0.666666666667,0.666666666667,0.0,0.666666666667,0.333333333333,0.0,0.220233305268,139022.0,1764.01476443,54.0804013204,955.484110294,0.53157460706,955.484110294,0.221567123573,1.0,1.0,1.0,0.0,1797.46003215,1797.46003215,673.400044759,1124.05998739,0.0,1302.45166016,1797.46003215
2016-07-01T07:00:00.000Z,0.0,0.0452530405731,0.776770711158,0.512885487539,52.4477497737,0.0529454767126,89.4424997965,0.0,44.3858334223,1.0,84.8194414775,0.0,0.0,0.0,50.7916669846,45.0516668955,1.0,84.6527773539,0.0,0.0,89.4424997965,85.0214182536,2.0,0.0,132.70050017,80.2527503967,41.1015625,0.591186194352,998.700002035,0.0,0.589867173701,0.0,1.0,16.6454985936,88.8289998372,8.41650009155,2917.49951172,88.6595001221,88.545018514,80.2430000305,80.1149520874,,1451.33300781,55.4944998423,55.4299367269,41.0134998957,40.852994283,41.2093849182,1.0,0.0,76.2634108861,1.0,0.0,0.169499715169,88.9430001577,100.0,10.9303802649,47.6460002263,1.80150000254,5.71511820952,39.2119998932,224.0,67.7666664124,516.358334859,0.589867173701,47.6460002263,0.625266287667,62.5266284943,2.0,1.0,1.0,875.372802734,875.372802734,0.0,0.585585013191,0.0,1.0,16.5971523921,88.0279998779,7.8194993337,2518.93471273,88.0820000966,87.8468933105,80.2625007629,79.8472976685,,1383.24995931,55.3160003026,55.258295695,41.0174999237,41.6621449788,41.2093849182,1.0,0.0,74.7122424444,1.0,0.0,-0.0540002187093,100.0,10.7378853162,47.0645001729,0.741999944051,5.85926719507,40.2754999797,224.0,64.833334287,482.341669718,0.585585013191,47.0645001729,0.588326307024,58.8326311111,2.0,1.0,1.0,823.656829834,823.656829834,998.700002035,0.591101464394,2.0,0.0,2876.31215413,0.0,21.2861892382,2.1912868619,12.2734375,2876.31215413,0.0297602098487,50.2474997838,50.2474997838,60.1494487127,2.0,56.2126032511,42.1102752686,41.5572477976,1.0,2242.83146001,652.657933124,0.0,0.0,0.0,7.50057729085,1.0,0.0,32.8866658211,72.7424227397,1.0,88.4999974569,0.0,1.0,1.0,0.0,43.5599975586,1.0,94.0714263916,1.0,1.0,0.0452562145976,76.4466629028,82.8549969991,76.4466629028,2.0,0.0,68.7597563793,0.0566000007093,20.0089044945,0.928404242291,774.525098615,0.0,1.0,4145.38716877,0.00414538716877,353.514209254,0.719129534583,0.209264763785,0.0,0.719129534583,0.0,1214.83666992,353.514209254,0.0,1214.83666992,0.0,0.00121483666992,0.719039460023,1.0,19.718507206,2.0,2.0,2.0,1.0,90.57751592,74.8872528076,72.7424227397,0.727424227397,1.0,10.5,2895.48939313,88.7686608738,1568.35087918,0.928394298368,1568.35087918,1.0,0.0,0.0,0.0,25.3958331744,1.0,59.986114502,1.0,0.0,35.8416678111,24.8516664505,1.0,59.7361135483,0.0,1.0,50.2474997838,0.0,1274.82006836,0.000143926173516,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.225405050584,139022.0,1599.64581429,49.0412491733,866.453154747,0.512901914585,866.453154747,0.225481734206,1.0,1.0,1.0,0.0,1689.3155009,1689.3155009,0.0,1689.3155009,0.0,1214.83666992,1689.3155009
2016-07-01T08:00:00.000Z,0.0,0.0449530962942,0.776267469365,0.513211083588,52.6547492345,0.0529002345457,89.7658335368,0.0,44.5650002162,1.0,84.9861132304,0.0,0.0,0.0,50.8333330154,45.2008336385,1.0,84.7222207387,0.0,0.0,89.7658335368,85.1592597961,2.0,0.0,133.240499179,80.5857499441,41.1354166667,0.592712444478,1005.81666056,0.0,0.581472005223,0.0,1.0,16.7736152013,89.2039998372,8.45399983724,2924.58284505,89.0299994151,88.9048741659,80.5759995778,80.4406585693,,1476.99967448,55.8154996236,55.7458979289,41.3825000127,41.2315979004,41.2093849182,1.0,0.0,85.565823555,1.0,0.0,0.17400042216,89.3015009562,100.0,11.0031485558,47.6474994024,1.76100063324,5.76884468397,39.6214993795,224.0,68.9333337148,516.133331299,0.581472005223,47.6474994024,0.634048414684,63.4048407873,2.0,1.0,1.0,887.667780558,887.667780558,0.0,0.58820923902,0.0,1.0,16.7639460564,88.4164994558,7.82549921672,2533.93280029,88.420999527,88.1765899658,80.5955003103,80.1777013143,,1405.99995931,55.6339998245,55.5891647339,41.4074999491,42.1229960124,41.2093849182,1.0,0.0,73.7226670583,1.0,0.0,-0.00450007120768,100.0,10.8531827927,47.0134995778,0.730000495911,5.91116889318,40.6774994532,224.0,66.2166674932,489.683334351,0.58820923902,47.0134995778,0.594863306681,59.4800367355,2.0,1.0,1.0,832.808629354,832.808629354,1005.81666056,0.592738258766,2.0,0.0,2893.81508382,0.0,20.984217008,2.24127875765,12.2942708333,2893.81508382,0.0300657564249,51.0391670863,51.0391670863,60.3470315933,2.0,56.5339838664,42.4535522461,41.4339679082,1.0,2257.80105374,642.321977969,0.0,0.0,0.0,7.2321879069,1.0,0.0,32.7241660754,73.3438116709,1.0,88.4107131958,0.0,1.0,1.0,0.0,43.5599975586,1.0,94.0714263916,1.0,1.0,0.044959971823,76.2841637929,82.7405961355,76.2841637929,2.0,0.0,69.2186877062,0.0566000007093,19.692029254,0.92568355326,783.300354514,0.0,1.0,4173.05521378,0.00417305521378,347.915706841,0.720662867443,0.205021429013,0.0,0.720662867443,0.0,1222.94499715,347.915706841,0.0,1222.94499715,0.0,0.00122294499715,0.720687160889,1.0,19.9240835281,2.0,2.0,2.0,1.0,86.2920506795,76.3879636129,73.3438116709,0.733438116709,1.0,9.91666666667,2900.12303171,88.9107169602,1570.86070399,0.925684296456,1570.86070399,1.0,0.0,0.0,0.0,25.7916668256,1.0,60.1250019073,1.0,0.0,35.9166679382,25.2475001017,1.0,59.8611132304,0.0,1.0,51.0391670863,0.0,1272.70996094,0.000141646856281,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.221480940962,139022.0,1607.90984264,49.2946041782,870.929391527,0.513225430498,870.929391527,0.221448750695,1.0,1.0,1.0,0.0,1696.97240194,1696.97240194,0.0,1696.97240194,0.0,1222.94499715,1696.97240194
2016-07-01T09:00:00.000Z,0.0,0.0449357998813,0.776338882779,0.513099479762,52.6884994507,0.052053370842,88.2333342234,0.0,43.7225004832,1.0,84.5,0.0,0.0,0.0,50.5999984741,44.5108334223,1.0,84.3333282471,0.0,0.0,88.2333342234,85.0260397593,2.0,0.0,133.418999354,80.7304999034,42.3515625,0.589523383168,999.325012207,0.0,0.582325176532,0.0,1.0,16.8098742167,89.3254998525,8.43150011698,2909.16617839,89.1514994303,89.0345738729,80.7199993134,80.5847854614,,1447.33300781,55.870999972,55.8083241781,41.1784998576,41.0356114705,41.2093849182,1.0,0.0,99.9981231689,1.0,0.0,0.17400042216,89.4395001729,100.0,11.0738737583,47.9729995728,1.79550011953,5.73600057761,39.3829997381,224.0,69.4583326976,515.700002035,0.582325176532,47.9729995728,0.63263003758,63.2630039851,2.0,1.0,1.0,885.682052612,885.682052612,0.0,0.58936264752,0.0,1.0,16.7651545207,88.4749997457,7.79399935404,2550.05578613,88.5349998474,88.3005345662,80.7410004934,80.3212127686,,1363.49996948,55.6850004196,55.647819519,41.2349996567,41.8874638875,41.2093849182,1.0,0.0,99.9981155396,1.0,0.0,-0.0600001017253,100.0,10.8762871424,47.3000001907,0.747999827067,5.88886741797,40.4869998296,224.0,66.7083326976,483.625,0.58936264752,47.3000001907,0.586217160906,58.6217158635,2.0,1.0,1.0,820.704025269,820.704025269,999.325012207,0.589575539808,2.0,0.0,2837.22229004,0.0,20.0345861117,1.79607144992,10.6875,2837.22229004,0.0277628465796,47.0624996821,47.0624996821,58.5601561864,2.0,56.6371027629,42.3115310669,41.401866595,1.0,2235.36663622,648.979892552,0.0,0.0,0.0,6.77237447103,1.0,0.0,32.612499555,73.9476248423,1.0,88.3154735565,0.0,1.0,1.0,0.0,43.5599975586,1.0,94.0714263916,1.0,1.0,0.0449384010523,76.1724980672,82.8775335948,76.1724980672,2.0,0.0,68.5309030418,0.0566000007093,19.8961447182,0.921640965822,796.519974625,0.0,1.0,4131.59006218,0.00413159006218,351.521987083,0.714273102771,0.207370403574,0.0,0.714273102771,0.0,1210.79332479,351.521987083,0.0,1210.79332479,0.0,0.00121079332479,0.714321255684,1.0,19.3011291156,2.0,2.0,2.0,1.0,80.5998725891,78.5310293833,73.9476248423,0.739476248423,1.0,10.5,2884.34652878,88.42704776,1562.31531187,0.921643506345,1562.31531187,1.0,0.0,0.0,0.0,23.6899998983,1.0,58.5555556615,1.0,0.0,34.9666662216,23.3725001017,1.0,58.2777783076,0.0,1.0,47.0624996821,0.0,1222.91003418,0.000143115080478,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.225000666902,139022.0,1605.79518522,49.2297739263,869.78398073,0.513104334107,869.78398073,0.224934245047,1.0,1.0,1.0,0.0,1695.14058431,1695.14058431,0.0,1695.14058431,0.0,1210.79332479,1695.14058431
2016-07-01T10:00:00.000Z,0.0,0.0453880931379,0.776831487172,0.512793986757,52.8947512309,0.0532904714993,89.933333079,0.0,44.705833753,1.0,84.9722201029,0.0,0.0,0.0,50.8750003179,45.2966661453,1.0,84.7916666667,0.0,0.0,89.933333079,85.4164377848,2.0,0.0,134.219250361,81.3244991302,44.2395833333,0.600951458443,1014.28331502,0.0,0.599889074964,0.0,1.0,16.9851284027,89.8369992574,8.35650189718,2937.08284505,89.667500178,89.5476786296,81.3109982808,81.1727193197,,1437.66635132,55.7885004679,55.7306060791,41.2054999669,41.0559743245,41.2093849182,1.0,0.0,99.9981231689,1.0,0.0,0.169499079386,89.9780000051,100.0,11.2428428332,48.4620002111,1.79249986013,5.74228560925,39.4130001068,224.0,70.3916676839,523.924992879,0.599889074964,48.4620002111,0.623930060977,62.3930063248,2.0,1.0,1.0,873.502085368,873.502085368,0.0,0.594732724565,0.0,1.0,16.9585382144,89.0645001729,7.76550038656,2554.93017578,89.1035003662,88.8474604289,81.3379999797,80.9029261271,,1370.49991862,55.5979998906,55.5662104289,41.1570002238,41.9078903198,41.2093849182,1.0,0.0,99.643989563,1.0,0.0,-0.039000193278,100.0,11.0733202298,47.9465001424,0.725500424703,5.88521810373,40.4314997991,224.0,67.4416656494,490.358337402,0.594732724565,47.9465001424,0.588937156314,58.8937152227,2.0,1.0,1.0,824.51201884,824.51201884,1014.28331502,0.600984612797,2.0,0.0,2843.64007568,0.0,20.5735419591,1.98805204034,12.1484375,2843.64007568,0.0286769170406,48.3966671626,48.3966671626,59.4863742193,2.0,56.5820668538,42.3350957235,41.2954759598,1.0,2269.38440747,584.318669361,0.0,0.0,0.0,6.32893308004,1.0,0.0,33.0458329519,74.9820652008,1.0,88.6726175944,0.0,1.0,1.0,0.0,43.5599975586,1.0,94.0714263916,1.0,1.0,0.045391555033,76.6058305105,83.0893319448,76.6058305105,2.0,0.0,69.5738051525,0.0566000007093,17.9137889179,0.916325651811,814.205002964,0.0,1.0,4194.46452909,0.00419446452909,316.498033453,0.728298527783,0.187521525772,0.0,0.728298527783,0.0,1229.2191569,316.498033453,0.0,1229.2191569,0.0,0.0012292191569,0.728343561292,1.0,20.5861516965,2.0,2.0,2.0,1.0,75.4704647064,81.2331868952,74.9820652008,0.749820652008,1.0,11.0833333333,2853.60056252,87.4844512311,1545.66166316,0.915787154316,1545.66166316,1.0,0.0,0.0,0.0,24.5033332507,1.0,59.2361125946,1.0,0.0,35.4000005722,23.8933332761,1.0,59.0000009537,0.0,1.0,48.3966671626,0.0,1246.20996094,0.000128855784825,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.204765403061,139022.0,1597.89760914,48.987653456,865.506233959,0.512802710925,865.506233959,0.204716874373,1.0,1.0,1.0,0.0,1687.79574585,1687.79574585,0.0,1687.79574585,0.0,1229.2191569,1687.79574585
2016-07-01T11:00:00.000Z,0.0,0.0426673909127,0.772221674124,0.541829280141,54.7224995295,0.056378311141,116.21250089,0.0,57.4841664632,1.0,92.2638893127,0.0,0.0,0.0,55.2750002543,58.8583329519,1.0,92.1250006358,0.0,0.0,116.21250089,92.8916314443,2.0,0.0,137.063249906,82.3407503764,45.3541666667,0.607017838301,1245.49167887,0.0,0.595532810914,0.0,1.0,17.6390069326,91.7390003204,9.21449915568,3215.83276367,91.5394999186,91.4003982544,82.3250007629,82.1879399618,,1750.9995931,55.9549999237,55.9032389323,41.3210000992,41.2697753906,41.2093849182,1.0,0.0,99.9981231689,1.0,0.0,0.199500401815,97.3099994659,100.0,11.8448197842,50.2184998194,1.51650015513,5.79418726762,39.8044999441,224.0,81.4000002543,635.924997965,0.595532810914,50.2184998194,0.762738196963,76.4033565521,2.0,1.0,1.0,1067.83347575,1067.83347575,0.0,0.601136437192,0.0,1.0,17.6535107295,91.0610014598,8.69099998474,2840.64449056,91.0474999746,90.7795995076,82.3564999898,81.9113591512,,1676.49990845,55.7780001958,55.7421747843,41.2770001094,41.7955474854,41.2093849182,1.0,0.0,99.9981155396,1.0,0.0,0.0135014851888,100.0,11.7409226894,49.7704998652,0.621999740601,5.91258815924,40.6550003688,224.0,79.941666921,609.566670736,0.601136437192,49.7704998652,0.72362458002,72.3858400981,2.0,1.0,1.0,1013.07441203,1013.07441203,1245.49167887,0.607016627239,2.0,0.0,3445.74029541,0.0,21.5115787188,1.75603906314,10.4322916667,3445.74029541,0.0338751746366,69.9499998093,69.9499998093,66.6170047124,2.0,56.6554539998,42.3669382731,41.1461699804,1.0,2804.74702498,648.980439927,0.0,0.0,0.0,6.70480855306,1.0,0.0,43.9858325322,75.6201922099,1.0,97.3571414948,0.0,1.0,1.0,0.0,43.5599975586,1.0,94.0714263916,0.0833333333333,1.0,0.0427834859779,87.5458297729,93.2531960805,87.5458297729,2.0,0.0,85.9867206169,0.0566000007093,19.8961614994,0.911827407038,829.476518638,0.916666666667,0.0833333333333,5183.96613223,0.00518396613223,351.52228357,0.740415621115,0.17132213752,0.740415811903,0.740413307783,0.0,1519.19999186,351.52228357,1403.45332845,115.746663411,0.0,0.00151919999186,0.740064551433,1.0,22.8860751194,2.0,2.0,2.0,0.0833333333333,70.3776639303,83.4295584361,75.6201922099,0.756201922099,1.0,9.91666666667,3453.7274649,105.882882116,1870.72227543,0.911737758635,1870.72227543,1.0,0.0,0.0,0.0,35.3674999873,1.0,65.9027779897,1.0,0.0,39.4333346685,34.5824999809,1.0,65.7222232819,0.0,1.0,69.9499998093,0.0,1814.47998047,0.000143115201187,0.916666666667,0.0833333333333,0.0833333333333,0.0,0.0833333333333,0.916666666667,0.0,0.187907252822,139022.0,2058.24046392,63.1006454975,1114.85237998,0.54334789481,1114.85237998,0.188371146405,1.0,1.0,1.0,0.0,2051.82055664,2051.82055664,1895.49345907,156.327097575,0.0,1519.19999186,2051.82055664
2016-07-01T12:00:00.000Z,0.0,0.0401040743016,0.805565740262,0.589401174212,56.0597496033,0.0576655792467,131.583331426,0.0,64.9274994532,1.0,96.0000031789,0.0,0.0,0.0,57.5833339691,66.6558335622,1.0,95.972225825,0.0,0.0,131.583331426,97.087547938,2.0,0.0,137.456399536,83.4942499797,42.5078125,0.612051746437,1416.99998983,0.0,0.613688010242,0.0,1.0,18.1877328555,93.3875001272,8.27099990845,3381.24934896,93.1624997457,93.0795542399,83.4725004832,83.3498357137,,2033.99955241,55.7404998144,55.7019399007,41.6660000483,41.6941986084,41.2093849182,1.0,0.0,86.4939711889,1.0,0.0,0.22500038147,93.4535001119,100.0,12.3639376163,51.4964996974,1.6440003713,5.82500394185,40.021999677,224.0,88.3499991099,712.074996948,0.613688010242,51.4964996974,0.832695530483,83.2695522308,2.0,1.0,1.0,1165.77374268,1165.77374268,0.0,0.641013383215,0.0,1.0,18.2348702749,92.7874997457,8.41200002035,3033.74530029,92.7829996745,92.5245285034,83.5159994761,83.0633036296,,1890.74987793,55.5605004628,55.5337015788,41.3474995295,41.7700195312,41.2093849182,1.0,0.0,88.4905157089,1.0,0.0,0.00450007120768,100.0,12.3232506116,51.435500145,0.671499570211,5.91161986192,40.6759999593,224.0,88.683333079,704.924997965,0.641013383215,51.435500145,0.786201876686,78.6201874415,2.0,1.0,1.0,1100.68262736,1100.68262736,1416.99998983,0.616971442963,2.0,0.0,4095.09836833,0.0,23.280687809,1.24312329292,10.6744791667,4095.09836833,0.0441243972695,108.635833104,108.635833104,73.7864618301,2.0,56.3802566528,42.5529098511,41.1504691442,1.0,3230.97308751,647.220214678,0.0,0.0,0.0,7.51441129049,1.0,0.0,49.287498792,75.9580891927,1.0,98.4523804983,0.0,1.0,1.0,0.0,43.5599975586,1.0,94.0714263916,0.0,1.0,0.0412505323627,92.8474973043,97.2478230794,92.8474973043,2.0,0.0,99.053774805,0.0566000007093,19.8421972754,0.907077946224,845.919309635,1.0,0.0,5971.75250055,0.00597175250055,350.568852063,0.755914869368,0.151422921448,0.755914869368,0.0,0.0,1750.06667074,350.568852063,1750.06667074,0.0,0.0,0.00175006667074,0.760346750418,1.0,20.5200989107,2.0,2.0,2.0,0.0,64.5067803065,85.6765206655,75.9580891927,0.759580891927,1.0,9.91666666667,3878.19330219,118.89597208,2100.6355228,0.907337790816,2100.6355228,1.0,0.0,0.0,0.0,54.730000178,1.0,73.6527795792,1.0,0.0,44.0666675568,53.9058337212,1.0,73.44444561,0.0,1.0,108.635833104,0.0,2014.5,0.000142727030797,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.166887043591,139022.0,2561.64082366,78.5336758943,1387.52075813,0.599318637493,1387.52075813,0.162086416366,1.0,1.0,1.0,0.0,2315.16370646,2315.16370646,2315.16370646,0.0,0.0,1750.06667074,2315.16370646
2016-07-01T13:00:00.000Z,0.0,0.0463674360657,0.777059264705,0.512713275527,53.0500011444,0.055536090118,93.5524997711,0.0,46.3499997457,1.0,86.1111132304,0.0,0.0,0.0,51.5583333969,47.2025003433,1.0,85.9305553436,0.0,0.0,93.5524997711,86.2643693288,2.0,0.0,134.958000819,81.9079996745,40.7708333333,0.624006993734,1051.50831095,0.0,0.619552777055,0.0,1.0,17.1386270523,90.3335005442,8.27100118001,2967.91617839,90.1610005697,90.0804773966,81.8899993896,81.7936630249,,1440.33302816,55.8469998042,55.8312555949,41.2729997635,41.1463343302,41.2093849182,1.0,0.0,39.9373839696,1.0,0.0,0.172499974569,90.4670003255,100.0,11.388840278,48.8880008062,1.81049982707,5.74978689353,39.4624999364,224.0,67.2666664124,540.733322144,0.619552777055,48.8880008062,0.623672194708,62.3672189713,2.0,1.0,1.0,873.141072591,873.141072591,0.0,0.620872219093,0.0,1.0,17.1277491252,89.5444997152,7.66800053914,2676.79001872,89.5940004985,89.3170801799,81.9259999593,81.4667790731,,1376.74994914,55.6459995906,55.6580174764,41.2800000509,42.000445048,41.2093849182,1.0,0.0,38.2619117101,1.0,0.0,-0.0495007832845,100.0,11.23198843,48.3140004476,0.716500282288,5.89576057593,40.5634997686,224.0,65.0416666667,510.774993896,0.620872219093,48.3140004476,0.587668918428,58.7668917974,2.0,1.0,1.0,822.736485799,822.736485799,1051.50831095,0.624095884045,2.0,0.0,2851.2247111,0.0,22.6514401436,2.48455641667,13.3255208333,2851.2247111,0.0319069959106,53.7858336767,53.7858336767,61.9026590983,2.0,56.7168197632,42.5115076701,41.1594171524,1.0,2357.52813745,445.5403177,0.0,0.0,0.0,6.18155097961,1.0,0.0,34.5733327866,75.70844841,1.0,89.9702358246,0.0,1.0,1.0,0.0,43.5599975586,1.0,94.0714263916,0.916666666667,1.0,0.0463783914458,78.1333300273,84.4673525492,78.1333300273,2.0,0.0,72.2760774845,0.0566000007093,13.6591822651,0.901024299828,867.350225852,0.0833333333333,0.916666666667,4357.37908321,0.00435737908321,241.328305547,0.757800496942,0.143213847079,0.771655218929,0.756573462259,0.0,1276.96248372,241.328305547,105.791666667,1171.17081706,0.0,0.00127696248372,0.757912233472,1.0,23.3737477174,2.0,2.0,2.0,0.916666666667,56.1846923828,88.4577566783,75.70844841,0.7570844841,1.0,9.91666666667,2803.06845515,85.9352597496,1518.29078927,0.901014344021,1518.29078927,1.0,0.0,0.0,0.0,27.0983333588,1.0,61.5833339691,1.0,0.0,36.8000008265,26.6875,1.0,61.3333346049,0.0,1.0,53.7858336767,0.0,1322.18994141,9.82519476422e-05,0.0833333333333,0.916666666667,0.916666666667,0.0,0.916666666667,0.0833333333333,0.0,0.15894735531,139022.0,1595.11448913,48.9023297672,863.99874831,0.512731336411,863.99874831,0.158833780828,1.0,1.0,1.0,0.0,1685.09058634,1685.09058634,137.097066243,1547.9935201,0.0,1276.96248372,1685.09058634
2016-07-01T14:00:00.000Z,0.0,0.0458946269586,0.77655914983,0.512974768155,52.9974997838,0.0556464759292,94.1508344014,0.0,46.8058334986,1.0,86.3194459279,0.0,0.0,0.0,51.6500008901,47.336666743,1.0,86.0833352407,0.0,0.0,94.1508344014,86.3740259806,2.0,0.0,134.82374986,81.8262500763,40.5989583333,0.622865518449,1053.8833313,0.0,0.618119045853,0.0,1.0,17.0975325902,90.2480004628,8.25599924723,2979.58282471,90.0634994507,90.0073572795,81.8075002035,81.7244618734,,1407.33300781,56.0345001221,56.0223592122,41.0899998347,40.9757970174,41.2093849182,1.0,0.0,39.8952026367,1.0,0.0,0.184501012166,90.3634999593,100.0,11.3765349388,48.973499616,1.83149973551,5.72099765142,39.2585000992,224.0,67.2666657766,541.416671753,0.618119045853,48.973499616,0.625697362991,62.5697364807,2.0,1.0,1.0,875.976308187,875.976308187,0.0,0.62167843908,0.0,1.0,17.0987415314,89.468000412,7.67550086975,2673.79034424,89.5205008189,89.2487131755,81.8449999491,81.3845011393,,1342.49994914,55.8485008876,55.8537368774,41.1060002645,41.838315328,41.2093849182,1.0,0.0,38.7922375997,1.0,0.0,-0.052500406901,100.0,11.2267017365,48.4145005544,0.728500366211,5.87203983466,40.3774998983,224.0,65.1749998728,512.466667175,0.62167843908,48.4145005544,0.588813709077,58.8930505117,2.0,1.0,1.0,824.339192708,824.339192708,1053.8833313,0.622912418736,2.0,0.0,2789.96443685,0.0,20.2003526688,1.94235475858,11.7057291667,2789.96443685,0.0274208040385,46.4016660055,46.4016660055,58.5522257487,2.0,56.9192606608,42.3612162272,41.1781352361,1.0,2348.5310488,454.985375986,0.0,0.0,0.0,6.28117688497,1.0,0.0,34.0933326085,75.5263233185,1.0,89.6130936941,0.0,1.0,1.0,0.0,43.5599975586,1.0,94.0714263916,1.0,1.0,0.0458993285986,77.6533311208,84.4771525065,77.6533311208,2.0,0.0,72.0002486338,0.0566000007093,13.948744775,0.897488528202,880.160480073,0.0,1.0,4340.74991757,0.00434074991757,246.444250886,0.751829414758,0.145653338978,0.0,0.751829414758,0.0,1272.08918254,246.444250886,0.0,1272.08918254,0.0,0.00127208918254,0.751879026492,1.0,22.8734827651,2.0,2.0,2.0,1.0,52.1479431788,90.0426088969,75.5263233185,0.755263233185,1.0,11.0833333333,2803.51642478,85.9489934088,1518.53343342,0.897482753737,1518.53343342,1.0,0.0,0.0,0.0,23.3291665713,1.0,58.5000019073,1.0,0.0,34.9750013351,23.072499752,1.0,58.2916688919,0.0,1.0,46.4016660055,0.0,1314.94995117,0.000100334801506,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.162290961438,139022.0,1602.43522986,49.1267658688,867.964050408,0.51298361232,867.964050408,0.162233733434,1.0,1.0,1.0,0.0,1691.99177043,1691.99177043,0.0,1691.99177043,0.0,1272.08918254,1691.99177043
2016-07-01T15:00:00.000Z,0.0,0.0456498060382,0.777148988858,0.512640687494,52.7830003103,0.0549697233412,92.5275014242,0.0,45.951666832,1.0,85.8611132304,0.0,0.0,0.0,51.4000015259,46.5758333206,1.0,85.6666717529,0.0,0.0,92.5275014242,85.9237187703,2.0,0.0,134.008500417,81.2255001068,40.4427083333,0.615060926172,1035.49165853,0.0,0.611924902463,0.0,1.0,16.9174442291,89.6990000407,8.31600062052,2964.16617839,89.5295003255,89.4491246541,81.213499705,81.121925354,,1454.99965413,55.6175003052,55.6095759074,41.2640005747,41.1412404378,41.2093849182,1.0,0.0,40.6721220016,1.0,0.0,0.169499715169,89.849000295,100.0,11.1650215785,48.2654997508,1.77600097656,5.75242261092,39.4879995982,224.0,66.6666666667,532.008336385,0.611924902463,48.2654997508,0.621030916486,62.103090922,2.0,1.0,1.0,869.443283081,869.443283081,0.0,0.612626627259,0.0,1.0,16.9138182004,88.922000885,7.72049967448,2637.41988118,88.9580001831,88.6813405355,81.2375005086,80.7740783691,,1393.74992879,55.4299996694,55.4438069661,41.2649997075,41.9864069621,41.2093849182,1.0,0.0,39.2673346202,1.0,0.0,-0.0359992980957,100.0,11.0152192116,47.6930004756,0.695499420166,5.89859894911,40.5695002874,224.0,64.5333340963,503.483329773,0.612626627259,47.6930004756,0.587036365327,58.7036368052,2.0,1.0,1.0,821.850911458,821.850911458,1035.49165853,0.615083762078,2.0,0.0,2885.64703369,0.0,21.0770599047,2.08569210768,12.2057291667,2886.2304891,0.0303963899755,51.1400009791,51.1400009791,60.5618286133,2.0,56.4681879679,42.4478276571,41.2530241013,1.0,2318.85182126,468.762186987,0.0,0.0,0.0,5.64365323385,1.0,0.0,33.2941659292,75.5698464712,1.0,88.8630924225,0.0,1.0,1.0,0.0,43.5599975586,1.0,94.0714263916,1.0,1.0,0.0456591198097,76.8541641235,83.7412637075,76.8541641235,2.0,0.0,71.0903557188,0.0566000007093,14.3711082851,0.896876444792,882.475826503,0.0,1.0,4285.89430705,0.00428589430705,253.906503622,0.746046305128,0.150815284694,0.0,0.746046305128,0.0,1256.01333618,253.906503622,0.0,1256.01333618,0.0,0.00125601333618,0.746108507117,1.0,22.2395897236,2.0,2.0,2.0,1.0,51.4926649729,90.3069184621,75.5698464712,0.755698464712,1.0,10.5,2787.61400825,85.4614640039,1509.9198398,0.896861589822,1509.9198398,1.0,0.0,0.0,0.0,25.7591670354,1.0,60.3194452922,1.0,0.0,36.0916674932,25.3808334668,1.0,60.1527792613,0.0,1.0,51.1400009791,0.0,1284.25,0.000103372907059,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.168158929321,139022.0,1593.43256272,48.8507659951,863.087727614,0.512656507411,863.087727614,0.168082069257,1.0,1.0,1.0,0.0,1683.55948893,1683.55948893,0.0,1683.55948893,0.0,1256.01333618,1683.55948893
2016-07-01T16:00:00.000Z,0.0,0.0459279895177,0.776324485286,0.51315120097,53.089749972,0.05456708703,92.5250002543,0.0,45.7925004959,1.0,85.8611132304,0.0,0.0,0.0,51.4000015259,46.7325000763,1.0,85.6666717529,0.0,0.0,92.5250002543,86.3407503764,2.0,0.0,134.837249756,81.7474997838,40.5078125,0.620944823577,1053.0249939,0.0,0.625500391045,0.0,1.0,17.0999499957,90.2659994761,8.34749984741,2964.58284505,90.0844999949,90.0137125651,81.7370001475,81.6469930013,,1426.33300781,55.8154996236,55.8000411987,41.2039998372,41.080792745,41.2093849182,1.0,0.0,40.2245305379,1.0,0.0,0.181499481201,90.3920001984,100.0,11.3580698967,48.8805001577,1.79250017802,5.74188005924,39.4114996592,224.0,67.3999996185,541.366663615,0.625500391045,48.8805001577,0.618364483061,61.8364486694,2.0,1.0,1.0,865.710276286,865.710276286,0.0,0.620535287419,0.0,1.0,17.0987415314,89.4589996338,7.74750010173,2652.04300944,89.5054995219,89.2231547038,81.7579994202,81.2875467936,,1375.24992879,55.6325000127,55.6382548014,41.2259998322,41.9729995728,41.2093849182,1.0,0.0,39.1353801092,1.0,0.0,-0.0464998881022,100.0,11.2066302299,48.2794996897,0.695500055949,5.89211130142,40.5304997762,224.0,65.25,511.658337911,0.620535287419,48.2794996897,0.589094910395,58.9094918569,2.0,1.0,1.0,824.732874552,824.732874552,1053.0249939,0.620973325077,2.0,0.0,2863.47674561,0.0,20.8295059204,2.01133459806,11.7447916667,2863.47674561,0.0290834734033,49.3158330917,49.3158330917,59.8334379196,2.0,56.6870803833,42.4643859863,41.1946074168,1.0,2349.75565123,440.802914995,0.0,0.0,0.0,5.61028989156,1.0,0.0,34.3266661962,76.1267102559,1.0,89.9940452576,0.0,1.0,1.0,0.0,43.5599975586,1.0,94.0714263916,1.0,1.0,0.0459328887942,77.8866640727,84.3935763041,77.8866640727,2.0,0.0,72.0377919652,0.0566000007093,13.5139450229,0.891292064379,903.120307809,0.0,1.0,4343.01332937,0.00434301332937,238.762276565,0.750513118254,0.14079266927,0.0,0.750513118254,0.0,1272.75249227,238.762276565,0.0,1272.75249227,0.0,0.00127275249227,0.750556781888,1.0,22.7820660348,2.0,2.0,2.0,1.0,47.3453156153,92.7692527771,76.1267102559,0.761267102559,1.0,10.5,2790.55856622,85.5517369881,1511.51476883,0.891305787524,1511.51476883,1.0,0.0,0.0,0.0,24.7441663742,1.0,59.8055559794,1.0,0.0,35.7333342234,24.5716665586,1.0,59.5555569331,0.0,1.0,49.3158330917,0.0,1291.44995117,9.72072407457e-05,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.157962251834,139022.0,1606.64169741,49.2557259304,870.242496699,0.513162153523,870.242496699,0.157890778926,1.0,1.0,1.0,0.0,1695.84309896,1695.84309896,0.0,1695.84309896,0.0,1272.75249227,1695.84309896
2016-07-01T17:00:00.000Z,0.0,0.0452770206349,0.776476538009,0.513030927957,52.7417500814,0.0547589288788,92.7116673787,0.0,46.0608336131,1.0,85.8333358765,0.0,0.0,0.0,51.4000015259,46.6508331299,1.0,85.6666717529,0.0,0.0,92.7116673787,85.8751945496,2.0,0.0,133.938000361,81.1962502797,40.5338541667,0.610880558266,1034.39168803,0.0,0.605142560426,0.0,1.0,16.8993144035,89.6465002696,8.29049873352,2962.49951172,89.4695002238,89.409711202,81.1790014903,81.1054128011,,1466.99967448,55.5875002543,55.5815455119,41.2279996872,41.1049677531,41.2093849182,1.0,0.0,40.4740257263,1.0,0.0,0.177000045776,89.7889995575,100.0,11.1485138734,48.2415005366,1.75499947866,5.75080064933,39.4730002085,224.0,66.4833335876,530.750005086,0.605142560426,48.2415005366,0.626558100382,62.6558103561,2.0,1.0,1.0,877.181340535,877.181340535,0.0,0.609372985263,0.0,1.0,16.9077752431,88.894999822,7.72350120544,2652.04307048,88.9370002747,88.6615371704,81.2134990692,80.7492116292,,1401.49996948,55.3984994888,55.4208628337,41.2379999161,41.9468282064,41.2093849182,1.0,0.0,39.0464178721,1.0,0.0,-0.0420004526774,100.0,11.0138393243,47.6990003586,0.689500172933,5.89393587907,40.5484997431,224.0,64.5416669846,503.641665141,0.609372985263,47.6990003586,0.590398258028,59.0398257573,2.0,1.0,1.0,826.557561239,826.557561239,1034.39168803,0.610953129488,2.0,0.0,2895.56545003,0.0,20.9676494598,2.03458100557,11.640625,2895.56545003,0.0301854556615,51.1083313624,51.1083313624,60.4467700322,2.0,56.4498392741,42.408976237,41.2748120626,1.0,2316.75638501,460.648362978,0.0,0.0,0.0,5.93330510457,1.0,0.0,33.1066656113,75.2456963857,1.0,88.7321402232,0.0,1.0,1.0,0.0,43.5599975586,1.0,94.0714263916,1.0,1.0,0.045281009641,76.666662852,83.7586956024,76.666662852,2.0,0.0,71.026114741,0.0566000007093,14.1223581796,0.888444374738,913.908146627,0.0,1.0,4282.02134794,0.00428202134794,249.511625489,0.741093328265,0.14735404667,0.0,0.741093328265,0.0,1254.87833659,249.511625489,0.0,1254.87833659,0.0,0.00125487833659,0.741178497672,1.0,21.8565766388,2.0,2.0,2.0,1.0,42.7974443436,94.0038458506,75.2456963857,0.752456963857,1.0,9.91666666667,2777.40474799,85.1484729206,1504.38996208,0.888447374935,1504.38996208,1.0,0.0,0.0,0.0,25.7599995931,1.0,60.388888677,1.0,0.0,36.1000006994,25.3483330409,1.0,60.1666679382,0.0,1.0,51.1083313624,0.0,1268.7800293,0.000101583621151,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.165855683552,139022.0,1603.83039058,49.1695381022,868.71974357,0.513039700599,868.71974357,0.165748551884,1.0,1.0,1.0,0.0,1693.27976481,1693.27976481,0.0,1693.27976481,0.0,1254.87833659,1693.27976481
