timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-07-01T18:00:00.000Z,0.0,0.0448991907647,0.776157626493,0.513247480873,52.5017496745,0.0531723179358,90.2916666667,0.0,44.7750002543,1.0,85.0833358765,0.0,0.0,0.0,50.9000005722,45.5166664124,1.0,84.8333339691,0.0,0.0,90.2916666667,85.4366734823,2.0,0.0,132.903000832,80.4012511571,40.5416666667,0.598361477891,1016.16666158,0.0,0.593931929936,0.0,1.0,16.6708801587,88.9579995473,8.39550081889,2932.08284505,88.7840010325,88.7173156738,80.3885002136,80.3136774699,,1501.99965413,55.2800000509,55.2859776815,41.2309999466,41.1030654907,41.2093849182,1.0,0.0,41.4696642558,1.0,0.0,0.173998514811,89.1139984131,100.0,10.9190656344,47.5530010859,1.7355000178,5.75181436539,39.4954999288,224.0,65.8583335876,521.766660055,0.593931929936,47.5530010859,0.627587894258,62.7587896983,2.0,1.0,1.0,878.623051961,878.623051961,0.0,0.59757573837,0.0,1.0,16.6793403625,88.1990000407,7.82399749756,2628.79595947,88.2379995982,87.9555130005,80.4140021006,79.9576416016,,1432.24993896,55.0999994278,55.1218643188,41.2274999619,41.936609904,41.2093849182,1.0,0.0,39.1397740046,1.0,0.0,-0.0389995574951,100.0,10.7811470032,47.0104996363,0.666999816895,5.89819355806,40.560500145,224.0,63.6333328883,494.400001526,0.59757573837,47.0104996363,0.591020834787,59.1020825704,2.0,1.0,1.0,827.429168701,827.429168701,1016.16666158,0.598369670453,2.0,0.0,2963.82672119,0.0,21.3048373858,1.96432365974,11.8515625,2960.90956624,0.0313873559937,53.3033339183,53.3033339183,61.3435351054,2.0,56.1246643066,42.3682098389,41.3910090129,1.0,2281.92472247,516.472079577,0.0,0.0,0.0,6.34165636698,1.0,0.0,32.6899989446,74.0468438466,1.0,88.4642829895,0.0,1.0,1.0,0.0,43.5599975586,1.0,94.0714263916,1.0,1.0,0.0449042648041,76.2499968211,83.236913681,76.2499968211,2.0,0.0,69.9582607034,0.0566000007093,15.833777527,0.892545933051,898.395459524,0.0,1.0,4217.64257962,0.00421764257962,279.748716053,0.727815416667,0.164727757271,0.0,0.727815416667,0.0,1236.01165771,279.748716053,0.0,1236.01165771,0.0,0.00123601165771,0.727844278018,1.0,20.6236851636,2.0,2.0,2.0,1.0,43.3871663411,92.2241388957,74.0468438466,0.740468438466,1.0,10.5,2798.39680205,85.7920382304,1515.76037377,0.892543173938,1515.76037377,1.0,0.0,0.0,0.0,26.8925002416,1.0,61.1111129125,1.0,0.0,36.5250005722,26.4108335177,1.0,60.8750012716,0.0,1.0,53.3033339183,0.0,1261.01000977,0.000113894042145,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.184559987775,139022.0,1609.21364346,49.3345755397,871.635599319,0.513255536823,871.635599319,0.184542090766,1.0,1.0,1.0,0.0,1698.24879964,1698.24879964,0.0,1698.24879964,0.0,1236.01165771,1698.24879964
2016-07-01T19:00:00.000Z,0.0,0.0453306223289,0.775966358745,0.513360703186,52.6584993998,0.0545098778026,92.718334198,0.0,46.070833842,1.0,85.8333358765,0.0,0.0,0.0,51.4000015259,46.6774991353,1.0,85.6666717529,0.0,0.0,92.718334198,85.7866681417,2.0,0.0,133.580249786,80.9217503866,41.8125,0.606041307375,1030.89999898,0.0,0.602310781974,0.0,1.0,16.8207523028,89.4125003815,8.32499949137,2962.08284505,89.2325000763,89.173189799,80.9075005849,80.8222452799,,1476.99966431,55.4735002518,55.4751663208,41.2009995778,41.0687052409,41.2093849182,1.0,0.0,41.0473801295,1.0,0.0,0.180000305176,89.557999293,100.0,11.074006478,48.0315004985,1.75349966685,5.74674578508,39.447499911,224.0,66.4750003815,528.800008138,0.602310781974,48.0315004985,0.627214529855,62.721452713,2.0,1.0,1.0,878.100341797,878.100341797,0.0,0.604377655548,0.0,1.0,16.831630071,88.6565004985,7.75949923197,2641.54437256,88.6954994202,88.4155451457,80.9360001882,80.4749323527,,1412.24992879,55.2964998881,55.3124821981,41.1750001907,41.8957621257,41.2093849182,1.0,0.0,39.4943704605,1.0,0.0,-0.0389989217122,100.0,10.9419518312,47.5204992294,0.671499570211,5.88967835903,40.5035006205,224.0,64.4999993642,502.033332825,0.604377655548,47.5204992294,0.593372196016,59.3372195562,2.0,1.0,1.0,830.721074422,830.721074422,1030.89999898,0.606088116947,2.0,0.0,2917.15234375,0.0,20.8060129484,2.05710082253,11.6171875,2916.56890869,0.0298496906307,50.7741661072,50.7741661072,60.2262999217,2.0,56.3391316732,42.3465627035,41.3384863536,1.0,2310.52241757,502.296966017,0.0,0.0,0.0,6.50389099121,1.0,0.0,33.5491660436,74.4036095937,1.0,89.2023785909,0.0,1.0,1.0,0.0,43.5599975586,1.0,94.0714263916,1.0,1.0,0.0453336543372,77.1091639201,83.638554891,77.1091639201,2.0,0.0,70.8349964647,0.0566000007093,15.3992030294,0.895671706274,886.837299101,0.0,1.0,4270.49921214,0.00427049921214,272.070721491,0.735727733353,0.15994383152,0.0,0.735727733353,0.0,1251.50168864,272.070721491,0.0,1251.50168864,0.0,0.00125150168864,0.735752289494,1.0,21.4087914167,2.0,2.0,2.0,1.0,47.4573214849,90.8469231923,74.4036095937,0.744036095937,1.0,11.0833333333,2812.81938358,86.2341994941,1523.57241013,0.895671564872,1523.57241013,1.0,0.0,0.0,0.0,25.5899999936,1.0,60.055557251,1.0,0.0,35.9250011444,25.1841667493,1.0,59.8750019073,0.0,1.0,50.7741661072,0.0,1265.44006348,0.000110768101663,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.178574198169,139022.0,1612.20244905,49.426205048,873.254495205,0.513365308436,873.254495205,0.178501692321,1.0,1.0,1.0,0.0,1701.03916423,1701.03916423,0.0,1701.03916423,0.0,1251.50168864,1701.03916423
2016-07-01T20:00:00.000Z,0.0,0.0451739029175,0.777132331772,0.512594381404,52.4717505773,0.0530194686637,89.2300008138,0.0,44.322499911,1.0,84.8333358765,0.0,0.0,0.0,50.7333335876,44.907500267,1.0,84.5555547078,0.0,0.0,89.2300008138,85.2904949188,2.0,0.0,132.789000193,80.317249616,41.2447916667,0.601066134655,1011.69167582,0.0,0.595933937396,0.0,1.0,16.641872406,88.8890005747,8.39699999491,2923.33284505,88.7030003866,88.64356486,80.3060003916,80.2235209147,,1521.33300781,55.0354998906,55.0337168376,41.2625001272,41.1348800659,41.2093849182,1.0,0.0,41.2203245163,1.0,0.0,0.186000188192,89.0375010173,100.0,10.8817455769,47.4405002594,1.70700041453,5.76012682915,39.5554997126,224.0,65.6333319346,519.575002035,0.595933937396,47.4405002594,0.622927355085,62.2927347819,2.0,1.0,1.0,872.098297119,872.098297119,0.0,0.59234477925,0.0,1.0,16.6527500153,88.1209990184,7.84350077311,2598.79974365,88.1719996134,87.8935343424,80.3284988403,79.8798319499,,1461.24992879,54.8584998449,54.8719558716,41.2065003713,41.9519373576,41.2093849182,1.0,0.0,38.930311203,1.0,0.0,-0.0510005950928,100.0,10.7484742006,46.9654992421,0.608500798543,5.90427577496,40.5979995728,224.0,63.5750001272,492.116666158,0.59234477925,46.9654992421,0.593405852545,59.3405857086,2.0,1.0,1.0,830.768193563,830.768193563,1011.69167582,0.601115407286,2.0,0.0,3006.41715495,0.0,21.1222305298,2.31291031837,11.6145833333,3006.41715495,0.0325325340697,54.7566671371,54.7566671371,61.6749137243,2.0,55.8488337199,42.4077046712,41.4481150309,1.0,2273.98916501,530.551766238,0.0,0.0,0.0,6.90166727702,1.0,0.0,32.474998792,73.4043331146,1.0,88.2976163228,0.0,1.0,1.0,0.0,43.5599975586,1.0,94.0714263916,1.0,1.0,0.0451784248172,76.0349966685,83.0831985474,76.0349966685,2.0,0.0,69.7149758167,0.0566000007093,16.2654264681,0.902520545013,861.992345284,0.0,1.0,4202.97542399,0.00420297542399,287.375022337,0.731785377796,0.170735213109,0.0,0.731785377796,0.0,1231.71333822,287.375022337,0.0,1231.71333822,0.0,0.00123171333822,0.731845820944,1.0,20.8809869872,2.0,2.0,2.0,1.0,51.7485043208,87.7793852488,73.4043331146,0.734043331146,1.0,9.33333333333,2804.54093125,85.9804022848,1519.08836055,0.902520590905,1519.08836055,1.0,0.0,0.0,0.0,27.5483334859,1.0,61.4861129125,1.0,0.0,36.7333345413,27.2083333333,1.0,61.2222245534,0.0,1.0,54.7566671371,0.0,1247.19995117,0.000116998938787,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.189175975407,139022.0,1592.88531885,48.8339888295,862.791311263,0.512601468282,862.791311263,0.189110705862,1.0,1.0,1.0,0.0,1683.16199748,1683.16199748,0.0,1683.16199748,0.0,1231.71333822,1683.16199748
2016-07-01T21:00:00.000Z,0.0,0.0448066464773,0.77620012044,0.513222217051,52.5242509842,0.0526035440967,89.2891661326,0.0,44.4058335622,1.0,84.8333358765,0.0,0.0,0.0,50.75,44.8724997838,1.0,84.5833320618,0.0,0.0,89.2891661326,85.4422047933,2.0,0.0,132.871500651,80.3472496668,41.1145833333,0.599061506214,1016.98330688,0.0,0.596109094848,0.0,1.0,16.6684627533,88.9520003001,8.43300056458,2924.16617839,88.7690003713,88.6937917074,80.3359998067,80.2438379924,,1498.33298747,55.2349999746,55.2159016927,41.1740004222,41.0267028809,41.2093849182,1.0,0.0,41.4727875392,1.0,0.0,0.182999928792,89.1050008138,100.0,10.9249606927,47.5949999491,1.74750010173,5.74350194136,39.4265003204,224.0,65.9666659037,522.908320109,0.596109094848,47.5949999491,0.62668375651,62.6683762868,2.0,1.0,1.0,877.357259115,877.357259115,0.0,0.59688118799,0.0,1.0,16.672088623,88.1644992828,7.84650103251,2595.42515055,88.2050005595,87.9235687256,80.358499527,79.909169515,,1433.24994914,55.0579996109,55.0498199463,41.1899995804,41.8970387777,41.2093849182,1.0,0.0,38.7414016724,1.0,0.0,-0.040501276652,100.0,10.7785659631,47.0150009791,0.662499427795,5.89231399695,40.5275001526,224.0,63.7833328247,494.074996948,0.59688118799,47.0150009791,0.591301058815,59.1301053365,2.0,1.0,1.0,827.82148234,827.82148234,1016.98330688,0.599107086655,2.0,0.0,2960.32611084,0.0,21.9837330182,2.52284967899,12.5833333333,2960.32611084,0.03229271402,54.8249991735,54.8249991735,61.8323748906,2.0,56.039894104,42.2714055379,41.4042689006,1.0,2284.06938246,563.650327494,0.0,0.0,0.0,6.95956230164,1.0,0.0,32.5049991608,73.3764375051,1.0,88.2321402232,0.0,1.0,1.0,0.0,43.5599975586,1.0,94.0714263916,1.0,1.0,0.0448118843066,76.0649967194,83.2051957448,76.0649967194,2.0,0.0,70.0240107611,0.0566000007093,17.2801478366,0.908601402559,840.597002083,0.0,1.0,4221.60651813,0.00422160651813,305.302961485,0.728766054673,0.179840957783,0.0,0.728766054673,0.0,1237.1733195,305.302961485,0.0,1237.1733195,0.0,0.0012371733195,0.728372757634,1.0,20.7098325671,2.0,2.0,2.0,1.0,58.7591444651,84.9651832581,73.3764375051,0.733764375051,1.0,9.91666666667,2847.71970995,87.3041585978,1542.47628098,0.908607012456,1542.47628098,1.0,0.0,0.0,0.0,27.5758331617,1.0,61.8333339691,1.0,0.0,36.9416672389,27.2491664886,1.0,61.5694446564,0.0,1.0,54.8249991735,0.0,1254.94995117,0.000124297937281,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.197930409206,139022.0,1608.54831521,49.314178194,871.275222191,0.513231085898,871.275222191,0.197858273289,1.0,1.0,1.0,0.0,1697.62753296,1697.62753296,0.0,1697.62753296,0.0,1237.1733195,1697.62753296
2016-07-01T22:00:00.000Z,0.0,0.0449260104375,0.776413502672,0.513044884743,52.4897514979,0.0527659711791,89.3783321381,0.0,44.4608329137,1.0,84.8333358765,0.0,0.0,0.0,50.7083339691,44.9174998601,1.0,84.513888677,0.0,0.0,89.3783321381,85.3575483958,2.0,0.0,132.841501236,80.3517497381,41.453125,0.598474005106,1013.77500916,0.0,0.596663312671,0.0,1.0,16.6660453478,88.9220002492,8.40150197347,2924.99951172,88.7420012156,88.6600952148,80.3404992421,80.2425689697,,1506.33298747,55.115000089,55.0942306519,41.2009998957,41.0578842163,41.2093849182,1.0,0.0,41.1806430817,1.0,0.0,0.17999903361,89.0719998678,100.0,10.9166639646,47.5410013199,1.7355000178,5.749381423,39.4654998779,224.0,65.7333335876,520.774998983,0.596663312671,47.5410013199,0.623620205834,62.3620223999,2.0,1.0,1.0,873.068288167,873.068288167,0.0,0.594999028872,0.0,1.0,16.662419637,88.1539999644,7.83599980672,2611.54811605,88.1990000407,87.9222895304,80.363000234,79.9149119059,,1445.24994914,54.9409999847,54.9274164836,41.1765000025,41.8842748006,41.2093849182,1.0,0.0,38.7071968714,1.0,0.0,-0.0450000762939,100.0,10.7709166209,47.0225000381,0.657999992371,5.89150297642,40.5185000102,224.0,63.5916662216,493.000002543,0.594999028872,47.0225000381,0.591880206154,59.1880200704,2.0,1.0,1.0,828.632288615,828.632288615,1013.77500916,0.598483440647,2.0,0.0,2987.16396077,0.0,22.9961373011,3.12190532684,13.5520833333,2987.16396077,0.0341405132012,57.8299999237,57.8299999237,63.0914732615,2.0,55.9272842407,42.3147150675,41.4074296951,1.0,2283.90629244,571.268514514,0.0,0.0,0.0,6.97042528788,1.0,0.0,32.5416660309,73.3700739543,1.0,88.1488087972,0.0,1.0,1.0,0.0,43.5599975586,1.0,94.0714263916,1.0,1.0,0.0449283210955,76.1016623179,83.1484184265,76.1016623179,2.0,0.0,70.0190108181,0.0566000007093,17.5137029177,0.912969722389,825.56538807,0.0,1.0,4221.30508163,0.00422130508163,309.429376294,0.730303269185,0.182669168657,0.0,0.730303269185,0.0,1237.08498128,309.429376294,0.0,1237.08498128,0.0,0.00123708498128,0.730675046643,1.0,20.8295911475,2.0,2.0,2.0,1.0,64.8046023051,82.8800309499,73.3700739543,0.733700739543,1.0,9.91666666667,2855.17480696,87.5327137358,1546.51435758,0.912972437843,1546.51435758,1.0,0.0,0.0,0.0,28.985833168,1.0,62.944442749,1.0,0.0,37.641667366,28.8441664378,1.0,62.7361116409,0.0,1.0,57.8299999237,0.0,1252.67993164,0.000125977923765,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.200081799938,139022.0,1604.47889501,49.1894196705,869.071008023,0.513049150152,869.071008023,0.2000628771,1.0,1.0,1.0,0.0,1693.93323771,1693.93323771,0.0,1693.93323771,0.0,1237.08498128,1693.93323771
2016-07-01T23:00:00.000Z,0.0,0.0446703799783,0.776460496135,0.513074965031,52.2812509537,0.0521234874159,88.2641665141,0.0,43.7891664505,1.0,84.4305585225,0.0,0.0,0.0,50.5083332062,44.4750003815,1.0,84.1805553436,0.0,0.0,88.2641665141,84.9663677216,2.0,0.0,132.054749807,79.773498853,41.3333333333,0.589263726945,998.158325195,0.0,0.583578870927,0.0,1.0,16.4920004209,88.4044996897,8.4570013682,2909.16617839,88.2124996185,88.1425501506,79.7554982503,79.6609853109,,1575.66633097,54.6499996185,54.6222076416,41.2385002772,41.1005172729,41.2093849182,1.0,0.0,41.7390000025,1.0,0.0,0.192000071208,88.5560010274,100.0,10.7304546833,46.9739993413,1.68450037638,5.76154585679,39.5539999008,224.0,65.1249990463,513.358332316,0.583578870927,46.9739993413,0.628510008312,62.8510004679,2.0,1.0,1.0,879.914011637,879.914011637,0.0,0.583109677858,0.0,1.0,16.4835395813,87.6230004628,7.89300092061,2593.92531331,87.6845003764,87.4117787679,79.7914994558,79.3529663086,,1506.99996948,54.4714994431,54.4550094604,41.2184998194,41.8951187134,41.2093849182,1.0,0.0,38.6948022842,1.0,0.0,-0.0614999135335,100.0,10.5831158956,46.4660005569,0.631000200907,5.90042364597,40.5874996185,224.0,62.8999999364,484.800000509,0.583109677858,46.4660005569,0.593852840605,59.4045912425,2.0,1.0,1.0,831.393976847,831.393976847,998.158325195,0.589387884284,2.0,0.0,3097.43231201,0.0,24.3086435,3.27746891975,14.3203125,3097.43231201,0.0375867775243,63.667500178,63.667500178,65.1577647527,2.0,55.4376144409,42.3057963053,41.5736227036,1.0,2262.99351002,595.616390485,0.0,0.0,0.0,7.03521092733,1.0,0.0,32.1075000763,72.720287323,1.0,87.886903127,0.0,1.0,1.0,0.0,43.5599975586,1.0,94.0714263916,1.0,1.0,0.0446802334161,75.6674976349,82.7145837148,75.6674976349,2.0,0.0,69.377875784,0.0566000007093,18.2601495634,0.914082859026,821.773343921,0.0,1.0,4182.65234224,0.00418265234224,322.617479409,0.723627122937,0.190457539145,0.0,0.723627122937,0.0,1225.75750732,322.617479409,0.0,1225.75750732,0.0,0.00122575750732,0.723748678962,1.0,20.1854225859,2.0,2.0,2.0,1.0,63.9165767034,82.3400777181,72.720287323,0.72720287323,1.0,9.91666666667,2858.60990051,87.6380253474,1548.37498673,0.914084662082,1548.37498673,1.0,0.0,0.0,0.0,32.1008330981,1.0,65.1250015895,1.0,0.0,38.9166676203,31.5666664441,1.0,64.8611122767,0.0,1.0,63.667500178,0.0,1253.10998535,0.000131347193706,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.208358751706,139022.0,1604.57784375,49.1924531981,869.124603915,0.51308854553,869.124603915,0.208189163381,1.0,1.0,1.0,0.0,1693.90763346,1693.90763346,0.0,1693.90763346,0.0,1225.75750732,1693.90763346
2016-07-02T00:00:00.000Z,0.0,0.0384749700249,0.794612793132,0.579622929342,55.0450007121,0.0531921500763,122.205830892,0.0,60.7083326976,1.0,93.7083301544,0.0,0.0,0.0,56.1416667302,61.4975004196,1.0,93.569442749,0.0,0.0,122.205830892,94.3567905426,2.0,0.0,136.260000229,81.2149995168,41.3046875,0.584173712992,1340.79165649,0.0,0.597272559303,0.0,1.0,17.4867169062,91.2859999339,9.18600209554,3298.74934896,91.0745004018,90.9775950114,81.2059993744,81.0704956055,,2190.33283488,54.2690000534,54.2361755371,41.3855002721,41.374130249,41.2093849182,1.0,0.0,90.474492391,1.0,0.0,0.211499532064,91.6774997711,100.0,11.6868530114,49.6890001297,1.55099995931,5.79986397425,39.8345003128,224.0,86.9666671753,694.291666667,0.597272559303,49.6890001297,0.829772120884,82.9772113164,2.0,1.0,1.0,1161.68096924,1161.68096924,0.0,0.597650882027,0.0,1.0,17.42628479,90.4070002238,9.03927265514,2962.50419108,90.3709996541,90.1138280233,81.2239996592,80.7702534993,,2021.24992879,54.0919996897,54.0718612671,41.1779998144,41.6538467407,41.2093849182,1.0,0.0,89.8767369588,1.0,0.0,0.0360005696615,100.0,11.5177514553,49.1869996389,0.529000600179,5.90853337447,40.6549994151,224.0,82.9083325068,646.500005086,0.597650882027,49.1929998398,0.771459103539,77.1459115346,2.0,1.0,1.0,1080.04274495,1080.04274495,1340.79165649,0.584901331102,2.0,0.0,4398.48234049,0.0,30.904741923,3.7336209019,15.7838541667,4398.48234049,0.0625790268175,149.759998957,149.759998957,83.2756058375,2.0,54.9106343587,42.233194987,41.4921458562,1.0,3140.50618873,748.56615518,0.0,0.0,0.0,7.73827425639,1.0,0.0,44.7474991481,73.467725118,1.0,97.2440458934,0.0,1.0,1.0,0.0,43.5599975586,1.0,94.0714263916,0.166666666667,1.0,0.038954952518,88.3074976603,93.7321592967,88.3074976603,2.0,0.0,96.280279769,0.0566000007093,22.9492172647,0.917746213861,809.443734842,0.833333333333,0.166666666667,5804.54407312,0.00580454407312,405.463197476,0.741142330176,0.176657529456,0.744168039558,0.719976440611,0.0,1701.06499227,405.463197476,1494.38415527,206.680836995,0.0,0.00170106499227,0.73962747554,1.0,20.2264413859,2.0,2.0,2.0,0.166666666667,72.7759869893,80.5226160685,73.467725118,0.73467725118,1.0,10.5,3889.07234391,119.229497034,2106.52818974,0.917799859632,2106.52818974,1.0,0.0,0.0,0.0,75.4983331362,1.0,83.583334287,1.0,0.0,50.0250008901,74.2616667747,1.0,83.3750009537,0.0,1.0,149.759998957,0.0,1998.45996094,0.000165076155319,0.833333333333,0.166666666667,0.166666666667,0.0,0.166666666667,0.833333333333,0.0,0.192479359854,139022.0,2480.75255589,76.0538383831,1343.70737509,0.585444071552,1343.70737509,0.194078857087,1.0,1.0,1.0,0.0,2295.19341024,2295.19341024,2008.12729899,287.066111247,0.0,1701.06499227,2295.19341024
2016-07-02T01:00:00.000Z,0.0,0.0390564745033,0.793334316639,0.566323118276,54.3122501373,0.0521380220714,111.810831706,0.0,55.2399997711,1.0,90.8055566152,0.0,0.0,0.0,54.4083331426,56.467499733,1.0,90.6805553436,0.0,0.0,111.810831706,91.0776042938,2.0,0.0,134.939999898,80.6277497609,40.7838541667,0.578473809041,1246.78330485,0.0,0.590556599824,0.0,1.0,17.1857641538,90.4039993286,8.80457196917,3168.74947103,90.1835002899,90.0982793172,80.6089998881,80.4971694946,,2061.33283488,54.4399995804,54.4068908691,41.4679994583,41.402130127,41.2093849182,1.0,0.0,99.9981231689,1.0,0.0,0.220499038696,90.7865009308,100.0,11.3887385527,48.7155008316,1.64099979401,5.79702564081,39.8269996643,224.0,82.8333339691,649.258323669,0.590556599824,48.7155008316,0.783545001802,78.354499499,2.0,1.0,1.0,1096.96300252,1096.96300252,0.0,0.586140322777,0.0,1.0,17.1229141553,89.5115000407,8.58779983521,2863.89149984,89.5129992167,89.191212972,80.6464996338,80.2064005534,,1888.74989827,54.2555001577,54.2388941447,41.2290000916,41.7674636841,41.2093849182,1.0,0.0,99.9981155396,1.0,0.0,-0.00899950663249,100.0,11.2111558119,48.2914994558,0.558999697367,5.91175850232,40.6700003942,224.0,78.5666662852,597.525001526,0.586140322777,48.2839991252,0.726341498239,72.6341505051,2.0,1.0,1.0,1016.87809753,1016.87809753,1246.78330485,0.580064748301,2.0,0.0,4077.59554036,0.0,30.6734881401,4.00521975756,16.0364583333,4077.59554036,0.0572908030462,131.778335889,131.778335889,79.5836683909,2.0,55.1156056722,42.282875061,41.6018273036,1.0,2906.93574625,759.952589719,0.0,0.0,0.0,8.08365567525,1.0,0.0,40.6183328629,72.5253442128,1.0,93.9107131958,0.0,1.0,1.0,0.0,43.5599975586,1.0,94.0714263916,0.25,1.0,0.039959352368,84.1783320109,89.4843184153,84.1783320109,2.0,0.0,89.1195782144,0.0566000007093,23.2982976477,0.921494433919,797.00771379,0.75,0.25,5372.83980442,0.00537283980442,411.63069533,0.730549096894,0.190985534791,0.739992981637,0.699453993651,0.0,1574.55083211,411.63069533,1223.35916138,351.191670736,0.0,0.00157455083211,0.729452927907,1.0,18.8157323254,2.0,2.0,2.0,0.25,75.5698197683,78.6051006317,72.5253442128,0.725253442128,1.0,11.0833333333,3666.88833597,112.417875862,1986.18152744,0.921534631685,1986.18152744,1.0,0.0,0.0,0.0,66.6091675758,1.0,79.8055566152,1.0,0.0,47.7500006358,65.1691668828,1.0,79.5833339691,0.0,1.0,131.778335889,0.0,1987.60998535,0.00016758712756,0.75,0.25,0.25,0.0,0.25,0.75,0.0,0.207247268008,139022.0,2293.19714936,70.303845889,1242.11740297,0.576308956477,1242.11740297,0.208404349758,1.0,1.0,1.0,0.0,2155.29776001,2155.29776001,1653.20373535,502.094024658,0.0,1574.55083211,2155.29776001
2016-07-02T02:00:00.000Z,0.0,0.0392450240844,0.792370682206,0.562936428908,54.1240002314,0.0518807591426,109.884998957,0.0,54.4058335622,1.0,90.3611100515,0.0,0.0,0.0,54.108332634,55.479165713,1.0,90.1805534363,0.0,0.0,109.884998957,90.7042986552,2.0,0.0,134.413500468,80.2895002365,40.8541666667,0.579120315209,1230.60834249,0.0,0.584896166248,0.0,1.0,17.0588560104,90.0094998678,8.77371433803,3149.16611735,89.837000529,89.7015380859,80.2774995168,80.1543095907,,1984.33290609,54.7159999212,54.6706263224,41.427500089,41.3321380615,41.2093849182,1.0,0.0,99.9981231689,1.0,0.0,0.172499338786,90.6154988607,100.0,11.2673044205,48.40950044,1.64549986521,5.7915516297,39.7820002238,224.0,81.616666158,635.649998983,0.584896166248,48.40950044,0.774875342959,77.487534523,2.0,1.0,1.0,1084.82548014,1084.82548014,0.0,0.585784547953,0.0,1.0,17.0105101267,89.1875,8.52659835815,2842.89412435,89.1529998779,88.9036890666,80.3015009562,79.8645172119,,1838.99997965,54.5375000636,54.5098419189,41.2469991048,41.7942733765,41.2093849182,1.0,0.0,99.9981155396,1.0,0.0,0.0345001220703,100.0,11.0997466246,47.9060007731,0.576999028524,5.91076346238,40.6700000763,224.0,78.3416665395,594.958335876,0.585784547953,47.9060007731,0.722467197237,72.2467187246,2.0,1.0,1.0,1011.45407613,1011.45407613,1230.60834249,0.579887774633,2.0,0.0,3928.23730469,0.0,29.5357898076,4.20654439926,16.2630208333,3928.23730469,0.0524022321633,118.022501628,118.022501628,76.6033636729,2.0,55.3825785319,42.2675857544,41.6106090546,1.0,2846.6742112,780.337386173,0.0,0.0,0.0,8.13803863525,1.0,0.0,39.8341655731,72.1394608816,1.0,93.4761886597,0.0,1.0,1.0,0.0,43.5599975586,1.0,94.0714263916,0.416666666667,1.0,0.040138981212,83.3941631317,89.1912371318,83.3941631317,2.0,0.0,87.2721061494,0.0566000007093,23.9232459164,0.924514306374,787.099455021,0.583333333333,0.416666666667,5261.45943607,0.00526145943607,422.672184039,0.725617862916,0.198908165986,0.735426257319,0.70815522307,0.0,1541.90998332,422.672184039,1000.6875,541.222483317,0.0,0.00154190998332,0.724309737484,1.0,18.3213511813,2.0,2.0,2.0,0.416666666667,79.4497356415,77.0185667674,72.1394608816,0.721394608816,1.0,10.5,3627.01159737,111.195352066,1964.58216736,0.924526028902,1964.58216736,1.0,0.0,0.0,0.0,59.4808336894,1.0,77.263888677,1.0,0.0,46.2250010173,58.5416673024,1.0,77.041668574,0.0,1.0,118.022501628,0.0,2025.38000488,0.000172082446781,0.583333333333,0.416666666667,0.416666666667,0.0,0.416666666667,0.583333333333,0.0,0.215146096235,139022.0,2249.06152344,68.9507549681,1218.21120325,0.573286261486,1218.21120325,0.21655108103,1.0,1.0,1.0,0.0,2124.96144613,2124.96144613,1360.69047038,764.270975749,0.0,1541.90998332,2124.96144613
2016-07-02T03:00:00.000Z,0.0,0.0407383446685,0.787057176067,0.546791730196,53.5547494888,0.0511539663846,101.338332494,0.0,50.2733332316,1.0,87.9999993642,0.0,0.0,0.0,52.6750008265,51.0649998983,1.0,87.7916679382,0.0,0.0,101.338332494,88.1786727905,2.0,0.0,133.622249921,80.0675004323,42.0338541667,0.581155599309,1155.64167786,0.0,0.587162938617,0.0,1.0,16.8739325205,89.4800014496,8.39828600202,3040.41609701,89.2730000814,89.2227783203,80.0480003357,79.9435246785,,1853.66623942,54.4489997228,54.4049860636,41.305999438,41.1959635417,41.2934996287,1.0,0.0,99.9981231689,1.0,0.0,0.207001368205,90.6455001831,100.0,11.0913015207,47.9670006434,1.59899934133,5.78263099988,39.7070000966,224.0,77.2250010173,595.941670736,0.587162938617,47.9670006434,0.727184491839,72.7184499105,2.0,1.0,1.0,1018.05828857,1018.05828857,0.0,0.590119254554,0.0,1.0,16.8485514323,88.6760005951,8.31599960327,2761.90429688,88.6984996796,88.4551595052,80.087000529,79.6546656291,,1745.49991862,54.2690000534,54.2388916016,41.2860002518,41.7866160075,41.2934996287,1.0,0.0,99.9981155396,1.0,0.0,-0.0224990844727,100.0,10.9351524512,47.4124994278,0.607000350952,5.91339906057,40.6789999008,224.0,74.5583321253,559.699999491,0.590119254554,47.4124994278,0.676699832735,67.669983228,2.0,1.0,1.0,947.379765828,947.379765828,1155.64167786,0.582575312793,2.0,0.0,3683.77990723,0.0,25.9416677157,3.28616482019,12.9427083333,3683.77990723,0.0444912831938,91.63666598,91.63666598,71.8844194412,2.0,55.1377512614,42.2140884399,41.6587759654,1.0,2639.37523378,755.662181684,0.0,0.0,0.0,8.17641512553,1.0,0.0,37.44916598,71.8715852102,1.0,91.922618866,0.0,1.0,1.0,0.0,43.5599975586,1.0,94.0714263916,0.25,1.0,0.0416930783991,81.0091635386,86.9315319061,81.0091635386,2.0,0.0,80.9168238025,0.0566000007093,23.1667641747,0.924803931723,786.15650613,0.75,0.25,4878.31226857,0.00487831226857,409.306782409,0.718938300914,0.205834501291,0.720963172694,0.711593156891,0.0,1429.62584432,409.306782409,1123.83833822,305.787506104,0.0,0.00142962584432,0.719913626711,1.0,18.514292433,2.0,2.0,2.0,0.25,79.3420499166,76.8632647196,71.8715852102,0.718715852102,1.0,10.5,3395.03741547,104.083587977,1838.93262673,0.924772802205,1838.93262673,1.0,0.0,0.0,0.0,46.2108333906,1.0,71.6527783076,1.0,0.0,42.8333336512,45.4258330663,1.0,71.3888883591,0.0,1.0,91.63666598,0.0,1810.14001465,0.00016664099333,0.75,0.25,0.25,0.0,0.25,0.75,0.0,0.22257845473,139022.0,2035.46911609,62.4025313695,1102.51820826,0.554440569553,1102.51820826,0.221551598937,1.0,1.0,1.0,0.0,1988.52369181,1988.52369181,1558.80131022,429.722381592,0.0,1429.62584432,1988.52369181
2016-07-02T04:00:00.000Z,0.0,0.0390511682073,0.774231629074,0.545444145361,53.8824987411,0.0490688356234,101.918334325,0.0,50.5241670609,1.0,88.4027792613,0.0,0.0,0.0,52.9416662852,51.3633330663,1.0,88.2361106873,0.0,0.0,101.918334325,88.8771394094,2.0,0.0,133.568249067,79.6857503255,41.6380208333,0.561010190574,1165.02499898,0.0,0.560972255394,0.0,1.0,16.8799759547,89.4589996338,9.40400017632,3070.41615804,89.265499115,89.1522038778,79.6744995117,79.5524139404,,2007.99955241,54.5300003688,54.4839731852,41.7035004298,41.6312026978,41.7140731812,1.0,0.0,99.9981231689,1.0,0.0,0.193500518799,91.9415003459,100.0,11.0280074279,47.5619986852,1.48049990336,5.85196852684,40.2230005264,224.0,78.433333079,602.133328756,0.560972255394,47.5619986852,0.766385897682,76.6132329305,2.0,1.0,1.0,1072.94025675,1072.94025675,0.0,0.563859781233,0.0,1.0,16.8328386943,88.6040000916,8.90849876404,2791.52559408,88.6054999034,88.3606007894,79.6970011393,79.2687708537,,1887.74995931,54.3634996414,54.3217671712,41.6805003484,42.1989542643,41.7140731812,1.0,0.0,99.9981155396,1.0,0.0,-0.00149981180827,100.0,10.854562362,46.924999555,0.515500386556,5.97827629248,41.1649999619,224.0,75.8249994914,562.891667684,0.563859781233,46.924999555,0.712076052711,71.198416392,2.0,1.0,1.0,996.906473796,996.906473796,1165.02499898,0.560964514964,2.0,0.0,3976.66202799,0.0,25.905635039,3.1035986046,12.8828125,3976.66202799,0.0476294680365,99.8433361053,99.8433361053,74.4901606242,2.0,55.156094869,42.6191457113,41.7025639216,1.0,2673.08064746,878.663708283,0.0,0.0,0.0,8.26730155945,1.0,0.0,37.5358319283,71.4071979523,1.0,92.3630936941,0.0,1.0,1.0,0.0,43.5599975586,1.0,94.0714263916,0.416666666667,1.0,0.0392495711159,81.0958302816,87.1870498657,81.0958302816,2.0,0.0,81.95014979,0.0566000007093,26.9376917517,0.926399078894,780.982458452,0.583333333333,0.416666666667,4940.60941032,0.00494060941032,475.930943713,0.697218369269,0.229181442171,0.702266679631,0.689195453231,0.0,1447.88248698,475.930943713,895.122487386,552.759999593,0.0,0.00144788248698,0.696882158518,1.0,17.6342931208,2.0,2.0,2.0,0.416666666667,80.9099178314,75.9986108144,71.4071979523,0.714071979523,1.0,9.33333333333,3551.74435574,108.887841542,1923.81343069,0.92639981144,1923.81343069,1.0,0.0,0.0,0.0,50.4691670736,1.0,74.1805566152,1.0,0.0,44.3750006358,49.3741666476,1.0,73.9583346049,0.0,1.0,99.8433361053,0.0,1645.88000488,0.000193765675589,0.583333333333,0.416666666667,0.416666666667,0.0,0.416666666667,0.583333333333,0.0,0.24738934458,139022.0,2097.87867658,64.3158566692,1136.32254175,0.547188709477,1136.32254175,0.247725466931,1.0,1.0,1.0,0.0,2076.65568034,2076.65568034,1274.61904907,802.036631266,0.0,1447.88248698,2076.65568034
2016-07-02T05:00:00.000Z,0.0,0.0402611283635,0.769933651332,0.53005079595,53.0987507502,0.0484548941932,93.7849998474,0.0,46.5316667557,1.0,86.1666653951,0.0,0.0,0.0,51.6000000636,47.3183336258,1.0,85.9999987284,0.0,0.0,93.7849998474,86.7338085175,2.0,0.0,132.149999619,79.0512488683,41.6041666667,0.552607212519,1070.67501831,0.0,0.555015616407,0.0,1.0,16.5584756533,88.5109990438,9.28350130717,2972.91615804,88.3235003153,88.2226587931,79.0399990082,78.9225794474,,1825.33290609,54.8599996567,54.8113962809,41.7170000076,41.603205363,41.7140731812,1.0,0.0,99.9981231689,1.0,0.0,0.187498728434,96.2900015513,100.0,10.7113727729,46.6065003077,1.52100022634,5.84710276127,40.1959997813,224.0,74.183333079,554.83333842,0.555015616407,46.6065003077,0.713880531674,71.3880526225,2.0,1.0,1.0,999.432744344,999.432744344,0.0,0.54940828923,0.0,1.0,16.5113385518,87.6245009104,8.59049987793,2688.41351318,87.6529986064,87.4079488118,79.0624987284,78.644317627,,1739.24993896,54.6844994227,54.641805013,41.7359997431,42.3087310791,41.7140731812,1.0,0.0,99.9981155396,1.0,0.0,-0.0284976959229,100.0,10.5292100906,45.9169988632,0.543999354045,5.98212838173,41.1920003891,224.0,71.0916665395,515.841667175,0.54940828923,45.9169988632,0.670295984177,67.029598554,2.0,1.0,1.0,938.414377848,938.414377848,1070.67501831,0.552719445373,2.0,0.0,3619.01916504,0.0,23.5901330312,2.91094827652,11.90625,3619.01916504,0.0411107908618,79.7916673024,79.7916673024,69.2787914276,2.0,55.4838002523,42.6357040405,41.8017686208,1.0,2441.15179124,882.765577681,0.0,0.0,0.0,8.42084058126,1.0,0.0,34.4458319346,70.6191584269,1.0,89.7976175944,0.0,1.0,1.0,0.0,43.5599975586,1.0,94.0714263916,0.916666666667,1.0,0.040374526114,78.005830129,84.691493988,78.005830129,2.0,0.0,74.8397752767,0.0566000007093,27.0634450888,0.929246975113,771.816649665,0.0833333333333,0.916666666667,4511.93925753,0.00451193925753,478.152734092,0.68245641043,0.246788843511,0.682337166478,0.682468931513,0.0,1322.25749715,478.152734092,125.626668294,1196.63082886,0.0,0.00132225749715,0.682652215163,1.0,16.630514821,2.0,2.0,2.0,0.916666666667,83.2996578217,74.4171562195,70.6191584269,0.706191584269,1.0,10.5,3323.91736892,101.903220365,1800.41023124,0.929245253941,1800.41023124,1.0,0.0,0.0,0.0,40.3541666667,1.0,69.2361100515,1.0,0.0,41.3833344777,39.4374996821,1.0,68.9722232819,0.0,1.0,79.7916673024,0.0,1507.52001953,0.000194670232688,0.0833333333333,0.916666666667,0.916666666667,0.0,0.916666666667,0.0833333333333,0.0,0.265579880515,139022.0,1898.69143651,58.2092604556,1028.43215064,0.53080441246,1028.43215064,0.26536247774,1.0,1.0,1.0,0.0,1937.49736532,1937.49736532,184.112304688,1753.38506063,0.0,1322.25749715,1937.49736532
2016-07-02T06:00:00.000Z,0.0,0.038714817593,0.78327582832,0.555642035932,54.0032494863,0.0492896389155,104.096666336,0.0,51.5216668447,1.0,89.0277779897,0.0,0.0,0.0,53.3166662852,52.5750007629,1.0,88.8611100515,0.0,0.0,104.096666336,89.3474667867,2.0,0.0,133.581749598,79.5785001119,41.4088541667,0.561852129596,1190.11667379,0.0,0.569172431416,0.0,1.0,16.8787673314,89.4980010986,8.78399963379,3089.58278402,89.2864996592,89.2043406169,79.5635000865,79.4482879639,,2036.99955241,54.4729995728,54.4177246094,41.6840000153,41.6159337362,41.7140731812,1.0,0.0,99.9981231689,1.0,0.0,0.211501439412,90.7655003866,100.0,11.0343003273,47.602499644,1.50750001272,5.84446704388,40.1780001322,224.0,79.8666667938,617.508331299,0.569172431416,47.602499644,0.773270688738,77.3270683289,2.0,1.0,1.0,1082.57896423,1082.57896423,0.0,0.565677388189,0.0,1.0,16.8122917811,88.5860004425,8.9969997406,2797.52482096,88.5904998779,88.3612365723,79.5935001373,79.1750055949,,1925.49985758,54.2974999746,54.2592951457,41.6819998423,42.1804377238,41.7140731812,1.0,0.0,99.9981155396,1.0,0.0,-0.0044994354248,100.0,10.8366511663,46.9085000356,0.542499542236,5.97564061483,41.1395003001,224.0,76.1666663488,572.608332316,0.565677388189,46.9085000356,0.721168147496,72.1168133418,2.0,1.0,1.0,1009.63540649,1009.63540649,1190.11667379,0.562051108808,2.0,0.0,4090.43088786,0.0,26.6707844734,3.05045515299,13.2526041667,4090.43088786,0.0508840079713,110.180833181,110.180833181,76.2999388377,2.0,55.0415827433,42.5707397461,41.8022505442,1.0,2744.19163117,889.780180413,0.0,0.0,0.0,9.00519752502,1.0,0.0,38.4458320936,70.5583025614,1.0,93.1488068899,0.0,1.0,1.0,0.0,43.5599975586,1.0,94.0714263916,0.25,1.0,0.0392966315953,82.0058294932,87.9093945821,82.0058294932,2.0,0.0,84.1302395573,0.0566000007093,27.278495744,0.929283194369,771.700689739,0.75,0.25,5072.04262975,0.00507204262975,481.952215585,0.701726989434,0.227528850451,0.703485426675,0.694678853283,0.0,1486.39997355,481.952215585,1192.5866394,293.813334147,0.0,0.00148639997355,0.701510339975,1.0,16.9177364686,2.0,2.0,2.0,0.25,82.9468619029,74.3966941833,70.5583025614,0.705583025614,1.0,10.5,3633.97181158,111.408735301,1968.35218914,0.929255839885,1968.35218914,1.0,0.0,0.0,0.0,55.6874996821,1.0,76.1527798971,1.0,0.0,45.5583340327,54.4933331807,1.0,75.9305566152,0.0,1.0,110.180833181,0.0,1717.11999512,0.000196217114874,0.75,0.25,0.25,0.0,0.25,0.75,0.0,0.24485060054,139022.0,2192.36257327,67.2125030887,1187.50003969,0.56061682093,1187.50003969,0.245092962834,1.0,1.0,1.0,0.0,2118.20265706,2118.20265706,1695.2542216,422.948435465,0.0,1486.39997355,2118.20265706
2016-07-02T07:00:00.000Z,0.0,0.0361541092016,0.802966563495,0.591996174179,54.8259979884,0.0486959920528,114.639164607,0.0,56.842499733,1.0,91.9027786255,0.0,0.0,0.0,55.0333334605,57.8541660309,1.0,91.7222245534,0.0,0.0,114.639164607,91.9557914734,2.0,0.0,134.213248889,79.3872509003,41.03125,0.560751591306,1326.36663818,0.0,0.577392191083,0.0,1.0,17.0733598073,89.9825000763,8.99999745687,3203.33274333,89.8069992065,89.6487579346,79.3909994761,79.2571818034,,2320.33282471,54.4384994507,54.3826904297,41.8775005341,41.8526382446,41.7140731812,1.0,0.0,99.9981231689,1.0,0.0,0.175500869751,91.6880003611,100.0,11.2261355718,47.9294986725,1.66499996185,5.84722411633,40.2125005722,224.0,87.9000015259,695.933334351,0.577392191083,47.9294986725,0.858814555577,85.8814544678,2.0,1.0,1.0,1202.34037781,1202.34037781,0.0,0.574753958711,0.0,1.0,16.9210699399,88.9039993286,9.26459655762,2900.26198324,88.8124993642,88.5682500203,79.3835023244,78.9702555339,,2107.49997965,54.2585000992,54.2242279053,41.7239999771,42.2034200033,41.7140731812,1.0,0.0,99.9981155396,1.0,0.0,0.0914999643962,100.0,10.9371619225,47.0884993871,0.530500094096,5.98390805721,41.193499883,224.0,82.1666666667,630.433326721,0.574753958711,47.0884993871,0.781079548427,78.1079549789,2.0,1.0,1.0,1093.5113678,1093.5113678,1326.36663818,0.56112821305,2.0,0.0,4637.10530599,0.0,31.860517025,3.7957799236,15.7942708333,4637.10530599,0.0682195568697,168.256666183,168.256666183,86.5013510386,2.0,54.9561793009,42.6197814941,41.8556369146,1.0,3128.90125618,928.601388778,0.0,0.0,0.0,9.30312983195,1.0,0.0,41.956665357,70.0878696442,1.0,95.3809496562,0.0,1.0,1.0,0.0,43.5599975586,1.0,94.0714263916,0.166666666667,1.0,0.0367356165456,85.5166619619,91.1686267853,85.5166619619,2.0,0.0,95.9245007687,0.0566000007093,28.4686595512,0.929111528327,772.251488475,0.833333333333,0.166666666667,5783.09487405,0.00578309487405,502.979844425,0.716506337472,0.21264614175,0.728257013864,0.653219185132,0.0,1694.77914429,502.979844425,1452.82413737,241.955006917,0.0,0.00169477914429,0.714779391885,1.0,15.8812291403,2.0,2.0,2.0,0.166666666667,80.716463089,74.492960612,70.0878696442,0.700878696442,1.0,11.0833333333,4057.50264496,124.39316032,2197.75898871,0.929152479223,2197.75898871,1.0,0.0,0.0,0.0,84.7658338547,1.0,86.9027773539,1.0,0.0,52.0000003179,83.4908323288,1.0,86.6666660309,0.0,1.0,168.256666183,0.0,1997.18005371,0.000204778089448,0.833333333333,0.166666666667,0.166666666667,0.0,0.166666666667,0.833333333333,0.0,0.228860328639,139022.0,2616.78892864,80.2243826331,1417.39190155,0.59923458674,1417.39190155,0.230684401124,1.0,1.0,1.0,0.0,2365.3372701,2365.3372701,1994.93325806,370.404012044,0.0,1694.77914429,2365.3372701
2016-07-02T08:00:00.000Z,0.0,0.0369576786064,0.808995326092,0.59730821008,55.0285008748,0.0498316177764,117.965001424,0.0,58.4616673787,1.0,92.5833339691,0.0,0.0,0.0,55.4583333333,59.5033330917,1.0,92.4305559794,0.0,0.0,117.965001424,93.1153316498,2.0,0.0,134.745750745,79.7172498703,41.9036458333,0.573943533078,1363.52500916,0.0,0.588061792361,0.0,1.0,17.1942245166,90.3515001933,8.83349990845,3235.83272298,90.1385008494,90.0499572754,79.7179997762,79.5822550456,,2296.99947103,54.7894992828,54.7273178101,41.9629999797,41.9608103434,41.7140731812,1.0,0.0,99.9981231689,1.0,0.0,0.212999343872,90.7654997508,100.0,11.345905304,48.1755008698,1.76550006866,5.84831909339,40.197499911,224.0,89.9166666667,715.733329773,0.588061792361,48.1755008698,0.866657802037,86.6657810211,2.0,1.0,1.0,1213.32092285,1213.32092285,0.0,0.581771387502,0.0,1.0,17.04676946,89.268500646,8.95628574916,2934.38273112,89.2144997915,88.9835586548,79.7164999644,79.3006668091,,2068.24986776,54.6154998144,54.5697682699,41.64899985,42.0917180379,41.7140731812,1.0,0.0,99.9981155396,1.0,0.0,0.0540008544922,100.0,11.0814686616,47.5654999415,0.584500312805,5.96530083815,41.0644995372,224.0,83.9333337148,648.125,0.581771387502,47.5654999415,0.792520479475,79.2520462672,2.0,1.0,1.0,1109.52867126,1109.52867126,1363.52500916,0.57342172758,2.0,0.0,4567.0935262,0.0,31.4777369499,3.3861177961,14.5,4567.0935262,0.0643455319113,160.114165624,160.114165624,85.1949907939,2.0,55.2889480591,42.6771062215,41.6626714071,1.0,3192.82750875,868.145866967,0.0,0.0,0.0,9.21575482686,1.0,0.0,44.2408324877,70.5022449493,1.0,96.8809509277,0.0,1.0,1.0,0.0,43.5599975586,1.0,94.0714263916,0.0833333333333,1.0,0.0376881552941,87.8008308411,92.652768453,87.8008308411,2.0,0.0,97.8843241576,0.0566000007093,26.615240324,0.925886961431,782.654872755,0.916666666667,0.0833333333333,5901.24867733,0.00590124867733,470.233922092,0.727952042286,0.197933823587,0.730242932972,0.692311640728,0.0,1729.40499878,470.233922092,1630.06999715,99.3350016276,0.0,0.00172940499878,0.725287035108,1.0,16.3443922335,2.0,2.0,2.0,0.0833333333333,75.4654362996,76.2706845601,70.5022449493,0.705022449493,1.0,10.5,4060.97337571,124.499564482,2199.63892087,0.925885865873,2199.63892087,1.0,0.0,0.0,0.0,80.7641673088,1.0,85.25,1.0,0.0,51.0083341599,79.349998792,1.0,85.0138896306,0.0,1.0,160.114165624,0.0,1998.52990723,0.000191446248248,0.916666666667,0.0833333333333,0.0833333333333,0.0,0.0833333333333,0.916666666667,0.0,0.213777778539,139022.0,2659.70000763,81.5399319241,1440.63482159,0.606401080897,1440.63482159,0.216647474172,1.0,1.0,1.0,0.0,2375.71281942,2375.71281942,2232.2297465,143.483072917,0.0,1729.40499878,2375.71281942
2016-07-02T09:00:00.000Z,0.0,0.0445909357918,0.776625078576,0.512933229699,52.230998675,0.0511641104342,86.5158341726,0.0,42.9441661835,1.0,83.9166679382,0.0,0.0,0.0,50.2333335876,43.5716670354,1.0,83.7222226461,0.0,0.0,86.5158341726,84.1470610301,2.0,0.0,131.866499265,79.63550059,41.2005208333,0.571328166689,966.116673787,0.0,0.567073107124,0.0,1.0,16.4629928271,88.2860005697,8.48549906413,2886.24951172,88.1089992523,88.0179367065,79.6235001882,79.5067011515,,1457.99966431,56.1439997355,56.0822397868,41.6105000178,41.4524002075,41.7140731812,1.0,0.0,99.9981231689,1.0,0.0,0.177001317342,88.3265005747,100.0,10.6641426086,46.4984992345,1.77450021108,5.79885033766,39.8359998067,224.0,68.0916671753,500.499997457,0.567073107124,46.4984992345,0.630463587443,63.0463593801,2.0,1.0,1.0,882.64902242,882.64902242,0.0,0.563788883295,0.0,1.0,16.4291502635,87.4639994303,7.86749903361,2605.54886882,87.5150000254,87.2705739339,79.6475009918,79.2298609416,,1381.74994914,55.9625002543,55.9143091838,41.613000234,42.3189493815,41.7140731812,1.0,0.0,99.9981155396,1.0,0.0,-0.0510005950928,100.0,10.4851373831,45.9019997915,0.706000328064,5.9440129598,40.9069999059,224.0,65.2083330154,465.616668701,0.563788883295,45.9019997915,0.589913657052,58.9913651148,2.0,1.0,1.0,825.879119873,825.879119873,966.116673787,0.57135989494,2.0,0.0,2862.3098348,0.0,21.892914931,2.73500778278,12.8385416667,2862.3098348,0.030721940547,51.9416656494,51.9416656494,61.1786915461,2.0,56.8604278564,42.6771011353,41.53109773,1.0,2178.47443871,690.482220123,0.0,0.0,0.0,7.09292602539,1.0,0.0,31.8433324496,72.5305741628,1.0,87.458331426,0.0,1.0,1.0,0.0,43.5599975586,1.0,94.0714263916,0.916666666667,1.0,0.0445958312141,75.403330485,81.8757794698,75.403330485,2.0,0.0,66.7867266691,0.0566000007093,21.1685051179,0.918970071185,805.372016847,0.0833333333333,0.916666666667,4026.43718298,0.00402643718298,374.00185252,0.69779809557,0.221171830004,0.708086631216,0.696853456928,0.0,1179.9774882,374.00185252,100.691670736,1079.28581746,0.0,0.0011799774882,0.697858979305,1.0,17.6926511247,2.0,2.0,2.0,0.916666666667,70.6183586121,79.9004681905,72.5305741628,0.725305741628,1.0,10.5,2868.95665884,87.955231787,1553.97934072,0.918969925573,1553.97934072,1.0,0.0,0.0,0.0,26.1949996948,1.0,60.8750006358,1.0,0.0,36.3666674296,25.7466665904,1.0,60.611111323,0.0,1.0,51.9416656494,0.0,1208.30004883,0.000152267303865,0.0833333333333,0.916666666667,0.916666666667,0.0,0.916666666667,0.0833333333333,0.0,0.240673632345,139022.0,1601.36892463,49.0940755444,867.386482847,0.512942528062,867.386482847,0.240628986846,1.0,1.0,1.0,0.0,1691.00130208,1691.00130208,142.202473958,1548.79882812,0.0,1179.9774882,1691.00130208
2016-07-02T10:00:00.000Z,0.0,0.0451437318664,0.77819249314,0.511945384374,52.3329998652,0.0519570616441,86.6333325704,0.0,42.9566669464,1.0,84.0138899485,0.0,0.0,0.0,50.2500006358,43.6766665777,1.0,83.7500006358,0.0,0.0,86.6333325704,84.2789611816,2.0,0.0,132.290250142,79.9572502772,40.8958333333,0.580581488401,968.091649373,0.0,0.574261192859,0.0,1.0,16.5548499425,88.5754992167,8.44199879964,2890.41617839,88.3880004883,88.3078689575,79.9460016886,79.8330510457,,1487.99967448,55.7915000916,55.7401657104,41.7245000203,41.5675684611,41.7140731812,1.0,0.0,99.9981231689,1.0,0.0,0.187498728434,88.6220016479,100.0,10.735928297,46.6635004679,1.73549969991,5.81892156601,39.9890003204,224.0,68.133333842,500.674992879,0.574261192859,46.6635004679,0.622812365577,62.2812366486,2.0,1.0,1.0,871.937311808,871.937311808,0.0,0.567358395219,0.0,1.0,16.5294683774,87.7700004578,7.8360004425,2600.29951986,87.8044993083,87.5504353841,79.9684988658,79.5455958049,,1420.74993896,55.6009998322,55.5706787109,41.6790002187,42.4217096965,41.7140731812,1.0,0.0,99.9981155396,1.0,0.0,-0.0344988505046,100.0,10.5704526901,46.1254990896,0.647500356038,5.95901580652,41.0314998627,224.0,65.308333079,467.416664124,0.567358395219,46.1254990896,0.588497786749,58.8497784932,2.0,1.0,1.0,823.896901449,823.896901449,968.091649373,0.580609458716,2.0,0.0,2925.90372721,0.0,20.7274990082,2.37438249588,11.3958333333,2925.90372721,0.0309565087092,51.6183331807,51.6183331807,60.9601767858,2.0,56.514368693,42.8337758382,41.4262075424,1.0,2181.50375498,621.491248995,0.0,0.0,0.0,6.64306958516,1.0,0.0,31.7149993579,73.3029321035,1.0,87.4404748281,0.0,1.0,1.0,0.0,43.5599975586,1.0,94.0714263916,1.0,1.0,0.0451465735564,75.2749970754,81.8824755351,75.2749970754,2.0,0.0,66.8795981363,0.0566000007093,19.053409779,0.910529804213,833.974739949,0.0,1.0,4032.03621662,0.00403203621662,336.632677389,0.708637170202,0.20188450237,0.0,0.708637170202,0.0,1181.61832682,336.632677389,0.0,1181.61832682,0.0,0.00118161832682,0.708669602871,1.0,18.5629972627,2.0,2.0,2.0,1.0,60.7309592565,84.0416692098,73.3029321035,0.733029321035,1.0,10.5,2802.99500398,85.9330079153,1518.25100421,0.910521672573,1518.25100421,1.0,0.0,0.0,0.0,25.875,1.0,60.3611132304,1.0,0.0,36.0916671753,25.7433333397,1.0,60.1527776718,0.0,1.0,51.6183331807,0.0,1195.55993652,0.000137053198623,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.221723994554,139022.0,1576.00896493,48.3166008736,853.650181416,0.511948939153,853.650181416,0.221685782973,1.0,1.0,1.0,0.0,1667.45180257,1667.45180257,0.0,1667.45180257,0.0,1181.61832682,1667.45180257
2016-07-02T11:00:00.000Z,0.0,0.0446265159652,0.776661829468,0.512887713431,52.5895013809,0.0520563278326,87.9766667684,0.0,43.7108329137,1.0,84.5,0.0,0.0,0.0,50.5,44.265832901,1.0,84.1666641235,0.0,0.0,87.9766667684,84.6370944977,2.0,0.0,133.024501165,80.4349997838,40.9791666667,0.583310545085,985.90834554,0.0,0.574020714771,0.0,1.0,16.7192262014,89.0569992065,8.4615020752,2912.08284505,88.8860009511,88.7853444417,80.4244988759,80.3155771891,,1529.99966431,55.6594998042,55.6184921265,41.7245000203,41.575205485,41.7140731812,1.0,0.0,99.9981231689,1.0,0.0,0.170998255412,89.1320006053,100.0,10.895033439,47.1615009308,1.69799963633,5.82419292132,40.026500384,224.0,69.1416670481,509.558334351,0.574020714771,47.1615009308,0.634170205253,63.4170207977,2.0,1.0,1.0,887.838287354,887.838287354,0.0,0.573426002325,0.0,1.0,16.6914269129,88.2470010122,7.83149973551,2622.42173258,88.2770004272,88.0213267008,80.4455006917,80.0131327311,,1447.24993896,55.4719998042,55.4495493571,41.6924994787,42.4268188477,41.7140731812,1.0,0.0,99.9981155396,1.0,0.0,-0.0299994150798,100.0,10.7275296052,46.5845009486,0.620499293009,5.96631451448,41.0720001856,224.0,66.3249994914,476.350001017,0.573426002325,46.5845009486,0.593370997111,59.3370993932,2.0,1.0,1.0,830.719395955,830.719395955,985.90834554,0.583304128175,2.0,0.0,2990.08111572,0.0,20.4031046232,1.90401101112,11.3072916667,2990.08111572,0.0309816246739,52.3549998601,52.3549998601,60.5452839533,2.0,56.3872121175,42.8210398356,41.3676446279,1.0,2218.51854,599.826076114,0.0,0.0,0.0,6.53152592977,1.0,0.0,31.8674995104,73.8929729462,1.0,87.583331426,0.0,1.0,1.0,0.0,43.5599975586,1.0,94.0714263916,1.0,1.0,0.044629658963,75.427497228,82.3086566925,75.427497228,2.0,0.0,68.0143813984,0.0566000007093,18.3892082838,0.903193197549,859.60789748,0.0,1.0,4100.45001303,0.00410045001303,324.897668787,0.710963983702,0.192225004621,0.0,0.710963983702,0.0,1201.66750081,324.897668787,0.0,1201.66750081,0.0,0.00120166750081,0.710971732934,1.0,18.9484262631,2.0,2.0,2.0,1.0,53.3549960454,87.4710356394,73.8929729462,0.738929729462,1.0,10.5,2818.34461612,86.4035896822,1526.5651696,0.903188988323,1526.5651696,1.0,0.0,0.0,0.0,26.5491663615,1.0,60.5972242355,1.0,0.0,36.2416677475,25.8058331807,1.0,60.4027789434,0.0,1.0,52.3549998601,0.0,1222.13000488,0.000132275526778,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.212829216372,139022.0,1600.45168261,49.0659551353,866.889655837,0.51289339416,866.889655837,0.212823036305,1.0,1.0,1.0,0.0,1690.19462077,1690.19462077,0.0,1690.19462077,0.0,1201.66750081,1690.19462077
