timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-07-02T12:00:00.000Z,0.0,0.044717401557,0.776892231566,0.512779155805,52.4687515895,0.0521609470749,87.9891668955,0.0,43.697499911,1.0,84.5,0.0,0.0,0.0,50.5,44.1816663742,1.0,84.1666641235,0.0,0.0,87.9891668955,84.499177297,2.0,0.0,132.650252024,80.1815004349,40.921875,0.579581690281,977.841669718,0.0,0.576268979148,0.0,1.0,16.6346205076,88.8154996236,8.47350120544,2908.33284505,88.6415017446,88.5558268229,80.1680005391,80.0844726562,,1536.66631063,55.4705003103,55.4445877075,41.7110010783,41.575205485,41.7140731812,1.0,0.0,99.9981231689,1.0,0.0,0.173997879028,88.8634999593,100.0,10.8088055452,46.9305006663,1.68300056458,5.82581488291,40.0280005137,224.0,68.8750006358,507.458333333,0.576268979148,46.9305006663,0.629031600952,62.903160731,2.0,1.0,1.0,880.644241333,880.644241333,0.0,0.566670193078,0.0,1.0,16.5983611743,87.9755001068,7.82250022888,2584.17653402,88.0175005595,87.7529703776,80.1950003306,79.7592722575,,1466.24995931,55.2874994278,55.2761408488,41.6954997381,42.4357554118,41.7140731812,1.0,0.0,99.9981155396,1.0,0.0,-0.0420004526774,100.0,10.6283973058,46.3220008214,0.589000066121,5.9699639082,41.1064996719,224.0,65.6583328247,470.383331299,0.566670193078,46.3220008214,0.592911355155,59.2911351522,2.0,1.0,1.0,830.075897217,830.075897217,977.841669718,0.579651044785,2.0,0.0,3027.42069499,0.0,20.5984683037,2.25060892105,10.8984375,3027.42069499,0.0319671506421,53.9374993642,53.9374993642,61.1647345225,2.0,56.2062759399,42.8274129232,41.4133230845,1.0,2206.6028838,589.732995875,0.0,0.0,0.0,6.83330535889,1.0,0.0,31.8849992752,73.3346951803,1.0,87.7142842611,0.0,1.0,1.0,0.0,43.5599975586,1.0,94.0714263916,1.0,1.0,0.0447246778446,75.4449965159,82.1097888947,75.4449965159,2.0,0.0,67.6490763666,0.0566000007093,18.0797789973,0.897748534438,879.212786317,0.0,1.0,4078.42650871,0.00407842650871,319.430720331,0.708421203716,0.189331465973,0.0,0.708421203716,0.0,1195.21334839,319.430720331,0.0,1195.21334839,0.0,0.00119521334839,0.708571597934,1.0,18.6812337977,2.0,2.0,2.0,1.0,46.1461858749,89.9267050425,73.3346951803,0.733346951803,1.0,10.5,2796.33587967,85.7288553639,1514.64406872,0.897752669689,1514.64406872,1.0,0.0,0.0,0.0,27.2141668002,1.0,61.1111135483,1.0,0.0,36.525001208,26.7233330409,1.0,60.8750015895,0.0,1.0,53.9374993642,0.0,1220.0,0.000130049769082,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.210894907211,139022.0,1597.25141021,48.9678425688,865.156218289,0.512791302397,865.156218289,0.210800258376,1.0,1.0,1.0,0.0,1687.15072632,1687.15072632,0.0,1687.15072632,0.0,1195.21334839,1687.15072632
2016-07-02T13:00:00.000Z,0.0,0.0449157795533,0.776566458747,0.512965828356,52.6082496643,0.0528243208326,89.3699989319,0.0,44.4391667048,1.0,84.7777760824,0.0,0.0,0.0,50.6833337148,44.9308328629,1.0,84.4722213745,0.0,0.0,89.3699989319,84.9523983002,2.0,0.0,133.217249235,80.6089995702,41.0625,0.589774532921,997.799997965,0.0,0.592493596399,0.0,1.0,16.7542764346,89.1889998118,8.41050020854,2922.08284505,89.011999766,88.9303029378,80.6014995575,80.5143076579,,1463.99968465,55.6669998169,55.6535364787,41.3390000661,41.2086893717,41.3192090988,1.0,0.0,99.9981231689,1.0,0.0,0.177000045776,89.2744992574,100.0,10.9872564475,47.6729996999,1.75649992625,5.76702002684,39.599000295,224.0,69.933333079,517.258333842,0.592493596399,47.6729996999,0.623610570998,62.3610569636,2.0,1.0,1.0,873.054799398,873.054799398,0.0,0.579666264879,0.0,1.0,16.7458163897,88.3670012156,7.79399935404,2613.04795329,88.410498937,88.1305770874,80.6164995829,80.1706822713,,1404.49996948,55.4855000178,55.4852523804,41.3009999593,42.0655492147,41.3192090988,1.0,0.0,99.9981155396,1.0,0.0,-0.0434977213542,100.0,10.8366749287,47.1094989777,0.645999908447,5.90914150079,40.6550000509,224.0,66.8749993642,480.541666667,0.579666264879,47.1094989777,0.592151845296,59.2151845296,2.0,1.0,1.0,829.012583415,829.012583415,997.799997965,0.589790297368,2.0,0.0,2907.2339681,0.0,19.9964229266,2.25060892105,10.9739583333,2907.2339681,0.0291084171346,49.2366669973,49.2366669973,59.3335396449,2.0,56.4624989827,42.4790344238,41.3017419179,1.0,2238.3267275,548.49376483,0.0,0.0,0.0,6.42555173238,1.0,0.0,32.4299995104,74.1759478251,1.0,88.2499987284,0.0,1.0,1.0,0.0,43.5599975586,1.0,94.0714263916,1.0,1.0,0.0449191592446,75.9899965922,82.5778961182,75.9899965922,2.0,0.0,68.6216522393,0.0566000007093,16.815484497,0.892224524657,899.62707485,0.0,1.0,4137.06114844,0.00413706114844,297.093361949,0.716617237659,0.175604428878,0.0,0.716617237659,0.0,1212.39666748,297.093361949,0.0,1212.39666748,0.0,0.00121239666748,0.71664219598,1.0,19.500461963,2.0,2.0,2.0,1.0,43.4406379064,92.3621864319,74.1759478251,0.741759478251,1.0,9.91666666667,2786.82049233,85.4371367364,1509.49002943,0.892221666538,1509.49002943,1.0,0.0,0.0,0.0,24.7325000763,1.0,59.3888902664,1.0,0.0,35.4916674296,24.5041662852,1.0,59.1527792613,0.0,1.0,49.2366669973,0.0,1232.48999023,0.000120955564566,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.196817041621,139022.0,1602.2533631,49.1211902763,867.86554171,0.512973537326,867.86554171,0.196780198965,1.0,1.0,1.0,0.0,1691.83296712,1691.83296712,0.0,1691.83296712,0.0,1212.39666748,1691.83296712
2016-07-02T14:00:00.000Z,0.0,0.0447700879691,0.776825300741,0.512844733924,52.5932505925,0.0518867022131,87.589998881,0.0,43.4691667557,1.0,84.3333282471,0.0,0.0,0.0,50.4000015259,44.120833079,1.0,84.0,0.0,0.0,87.589998881,84.851252238,2.0,0.0,133.028250058,80.4349994659,41.6015625,0.588211722348,993.149993896,0.0,0.586661894657,0.0,1.0,16.7071393331,89.0675010681,8.46450106303,2896.24951172,88.8875001272,88.8311208089,80.4229990641,80.3543141683,,1465.66631063,55.566500028,55.570081075,41.2025000254,41.0718841553,41.187587738,1.0,0.0,99.9981231689,1.0,0.0,0.180000940959,89.1470006307,100.0,10.9581633409,47.6850001017,1.74450016022,5.74897595247,39.4579998652,224.0,69.4833335876,514.400001526,0.586661894657,47.6850001017,0.626393599737,62.63936011,2.0,1.0,1.0,876.951039632,876.951039632,0.0,0.580130069469,0.0,1.0,16.6926355362,88.2335007985,7.83449999491,2600.2995402,88.2814998627,88.0066274007,80.4469998678,79.9997406006,,1397.74991862,55.3835000992,55.3991877238,41.2095003128,41.9519348145,41.187587738,1.0,0.0,99.9981155396,1.0,0.0,-0.0479990641276,100.0,10.7952530384,47.0719995499,0.647500356038,5.89738257726,40.5619999568,224.0,66.4749997457,478.750002543,0.580130069469,47.0719995499,0.589473771595,58.9473784765,2.0,1.0,1.0,825.263280233,825.263280233,993.149993896,0.588259569021,2.0,0.0,2889.73101807,0.0,19.6668955485,2.03237107396,10.1901041667,2889.73101807,0.0287088632909,48.4608332316,48.4608332316,59.0716193517,2.0,56.3878428141,42.3618469238,41.3520110448,1.0,2224.28639378,543.899074702,0.0,0.0,0.0,6.54152297974,1.0,0.0,32.0308324496,73.8814760844,1.0,87.886903127,0.0,1.0,1.0,0.0,43.5599975586,1.0,94.0714263916,1.0,1.0,0.0447775744639,75.590830485,82.6414693197,75.590830485,2.0,0.0,68.1912097637,0.0566000007093,16.6746224753,0.888048659153,915.399739621,0.0,1.0,4111.11063888,0.00411111063888,294.604633681,0.713560480953,0.174485123148,0.0,0.713560480953,0.0,1204.79167684,294.604633681,0.0,1204.79167684,0.0,0.00120479167684,0.713641544183,1.0,19.1798112745,2.0,2.0,2.0,1.0,39.2286860148,94.1757831573,73.8814760844,0.738814760844,1.0,10.5,2768.18546848,84.865832239,1499.39631052,0.888045604101,1499.39631052,1.0,0.0,0.0,0.0,24.3858331045,1.0,59.06944561,1.0,0.0,35.2916673024,24.0749999682,1.0,58.8194446564,0.0,1.0,48.4608332316,0.0,1227.36999512,0.000119942329094,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.196482165265,139022.0,1598.67213351,49.0113984892,865.925757509,0.512860780727,865.925757509,0.196405002592,1.0,1.0,1.0,0.0,1688.42264811,1688.42264811,0.0,1688.42264811,0.0,1204.79167684,1688.42264811
2016-07-02T15:00:00.000Z,0.0,0.0447820067025,0.776382756499,0.513080414631,52.6494995753,0.0521106161332,88.2991663615,0.0,43.7733332316,1.0,84.4305528005,0.0,0.0,0.0,50.5166676839,44.4591665268,1.0,84.1944440206,0.0,0.0,88.2991663615,85.0608139038,2.0,0.0,133.143749237,80.4942496618,41.3880208333,0.590933279644,1001.38333639,0.0,0.591107165457,0.0,1.0,16.7313124339,89.1365006765,8.47500038147,2894.58284505,88.9625002543,88.8953348796,80.4874998728,80.4165293376,,1467.33298747,55.4989995956,55.4974619548,41.1845000585,41.0572509766,41.187587738,1.0,0.0,99.9981231689,1.0,0.0,0.17400042216,89.2250010173,100.0,10.9843640327,47.7780001958,1.7400004069,5.74694852034,39.4444996516,224.0,69.6999994914,517.000005086,0.591107165457,47.7780001958,0.624824476696,62.4824473063,2.0,1.0,1.0,874.754267375,874.754267375,0.0,0.586967241526,0.0,1.0,16.7264779409,88.3175004323,7.86149851481,2577.42736816,88.3624979655,88.0705235799,80.5009994507,80.0526860555,,1404.49994914,55.3159999847,55.3360697428,41.2079995473,41.8925730387,41.187587738,1.0,0.0,99.9981155396,1.0,0.0,-0.0449975331624,100.0,10.8363942305,47.1544984182,0.702999750773,5.89008378983,40.5049997965,224.0,67.0916671753,484.383333842,0.586967241526,47.1544984182,0.589504085722,58.9504092534,2.0,1.0,1.0,825.305720011,825.305720011,1001.38333639,0.590968512967,2.0,0.0,2901.98309326,0.0,19.9795475006,1.81804101666,10.671875,2901.98309326,0.0291366760897,49.3783330917,49.3783330917,59.6980975469,2.0,56.3138275146,42.3159891764,41.3411324819,1.0,2243.03607375,535.127585694,0.0,0.0,0.0,6.34648068746,1.0,0.0,32.3266658783,74.1410191854,1.0,88.1785691579,0.0,1.0,1.0,0.0,43.5599975586,1.0,94.0714263916,1.0,1.0,0.0447862815277,75.8866640727,82.7349866231,75.8866640727,2.0,0.0,68.7660293387,0.0566000007093,16.4057099609,0.888013603885,915.544660771,0.0,1.0,4145.76535286,0.00414576535286,289.853529246,0.716961112137,0.171047480451,0.0,0.716961112137,0.0,1214.94749959,289.853529246,0.0,1214.94749959,0.0,0.00121494749959,0.716981063286,1.0,19.5542371752,2.0,2.0,2.0,1.0,39.8301385244,94.1902357737,74.1410191854,0.741410191854,1.0,11.0833333333,2778.16365944,85.1717392996,1504.80102884,0.888008592588,1504.80102884,1.0,0.0,0.0,0.0,24.8399998347,1.0,59.4166682561,1.0,0.0,35.5166676839,24.538333257,1.0,59.19444561,0.0,1.0,49.3783330917,0.0,1228.52001953,0.000118008012839,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.192619172695,139022.0,1605.20864936,49.2117921635,869.466281746,0.513086789787,869.466281746,0.192579056021,1.0,1.0,1.0,0.0,1694.57935588,1694.57935588,0.0,1694.57935588,0.0,1214.94749959,1694.57935588
2016-07-02T16:00:00.000Z,0.0,0.0450589728042,0.776675076047,0.512875538194,52.6982488632,0.053094551067,89.7224985758,0.0,44.5725002289,1.0,84.8333307902,0.0,0.0,0.0,50.866666158,45.1499996185,1.0,84.7777760824,0.0,0.0,89.7224985758,85.1370194753,2.0,0.0,133.502999306,80.8047504425,41.375,0.595016934246,1005.55001322,0.0,0.595262319892,0.0,1.0,16.8026223183,89.3795000712,8.40749931335,2913.74951172,89.2039992015,89.1382115682,80.7964998881,80.7212956746,,1459.99969482,55.5109999975,55.5089289347,41.1680005391,41.0451533,41.187587738,1.0,0.0,99.9981231689,1.0,0.0,0.175500869751,89.4769992828,100.0,11.0587149461,48.0359986623,1.74450111389,5.74390745163,39.4234994253,224.0,69.9583333333,519.216674805,0.595262319892,48.0359986623,0.623124135335,62.3124128977,2.0,1.0,1.0,872.373789469,872.373789469,0.0,0.58817301597,0.0,1.0,16.7989964485,88.5560003916,7.78499921163,2612.67301432,88.5980002085,88.3184305827,80.8130009969,80.3562901815,,1400.49996948,55.3249998093,55.3494618734,41.1524998347,41.8944854736,41.187587738,1.0,0.0,99.9981155396,1.0,0.0,-0.0419998168945,100.0,10.9115481377,47.4455003738,0.661000569661,5.88744823138,40.491499265,224.0,67.2333323161,486.333333333,0.58817301597,47.4455003738,0.590625940959,59.062593778,2.0,1.0,1.0,826.876317342,826.876317342,1005.55001322,0.595035937672,2.0,0.0,2901.39969889,0.0,20.3362998962,2.14049644272,10.9791666667,2901.39969889,0.0293607705442,49.6108338038,49.6108338038,59.7334855398,2.0,56.3435516357,42.3605728149,41.3365643819,1.0,2254.26716131,497.708779825,0.0,0.0,0.0,5.54946772257,1.0,0.0,32.5874993006,75.2470321655,1.0,88.4523792267,0.0,1.0,1.0,0.0,43.5599975586,1.0,94.0714263916,1.0,1.0,0.0450621935647,76.1474978129,82.8909594218,76.1474978129,2.0,0.0,69.1103471612,0.0566000007093,15.2585404025,0.882051296298,938.810130599,0.0,1.0,4166.52358062,0.00416652358062,269.585516101,0.722524017084,0.159522594797,0.0,0.722524017084,0.0,1221.03085327,269.585516101,0.0,1221.03085327,0.0,0.00122103085327,0.722553446889,1.0,20.0526460488,2.0,2.0,2.0,1.0,37.7844317754,96.7383066813,75.2470321655,0.752470321655,1.0,10.5,2751.97594114,84.3688875638,1490.61636937,0.882046611881,1490.61636937,1.0,0.0,0.0,0.0,24.9274999301,1.0,59.5277773539,1.0,0.0,35.6000006994,24.6833333969,1.0,59.333334287,0.0,1.0,49.6108338038,0.0,1239.55004883,0.00010975630046,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.180855062134,139022.0,1600.1824498,49.0577011124,866.743825047,0.512880758564,866.743825047,0.180803458702,1.0,1.0,1.0,0.0,1689.95192464,1689.95192464,0.0,1689.95192464,0.0,1221.03085327,1689.95192464
2016-07-02T17:00:00.000Z,0.0,0.0447276127178,0.776146429402,0.513252300553,52.7889998754,0.052806874725,89.6833343506,0.0,44.4266668955,1.0,84.9166653951,0.0,0.0,0.0,50.8333333333,45.2566668193,1.0,84.7222220103,0.0,0.0,89.6833343506,85.2159042358,2.0,0.0,133.79550012,81.0065002441,41.7109375,0.594106253574,1009.02499898,0.0,0.594537221877,0.0,1.0,16.8703069687,89.5670013428,8.3910001119,2924.99951172,89.3854999542,89.3245112101,80.9944998423,80.9238255819,,1453.66633097,55.701499939,55.7064030965,41.2054999669,41.0776087443,41.187587738,1.0,0.0,99.9981231689,1.0,0.0,0.18150138855,89.6809991201,100.0,11.1229529381,48.1799999873,1.74900023142,5.74735414982,39.4564997355,224.0,70.2333335876,521.816665649,0.594537221877,48.1799999873,0.627000390916,62.7000395457,2.0,1.0,1.0,877.800547282,877.800547282,0.0,0.58867967068,0.0,1.0,16.8763502439,88.7705001831,7.80149968465,2598.79974365,88.8200003306,88.5369440715,81.018500646,80.555305481,,1384.24996948,55.5139996211,55.545811971,41.161500295,41.916826884,41.187587738,1.0,0.0,99.9981155396,1.0,0.0,-0.0495001475016,100.0,10.9856582483,47.6585000356,0.67299969991,5.89069207509,40.4885005951,224.0,67.133333842,487.20833079,0.58867967068,47.6585000356,0.591169724237,59.1169719696,2.0,1.0,1.0,827.637613932,827.637613932,1009.02499898,0.594146894276,2.0,0.0,2871.06125895,0.0,19.691968441,2.07192277908,10.3489583333,2871.06125895,0.0280297547131,47.6049995422,47.6049995422,58.7889184952,2.0,56.5605545044,42.3612060547,41.2989486059,1.0,2256.57025374,497.397678782,0.0,0.0,0.0,5.73676745097,1.0,0.0,32.4049994151,75.2577323914,1.0,88.2261892955,0.0,1.0,1.0,0.0,43.5599975586,1.0,94.0714263916,1.0,1.0,0.0447323091288,75.9649963379,83.1226374308,75.9649963379,2.0,0.0,69.1809543724,0.0566000007093,15.2490028014,0.878304566988,953.655974582,0.0,1.0,4170.78034711,0.00417078034711,269.417007248,0.719668195021,0.158630687036,0.0,0.719668195021,0.0,1222.27833049,269.417007248,0.0,1222.27833049,0.0,0.00122227833049,0.72188782692,1.0,19.8418072919,2.0,2.0,2.0,1.0,35.0380477905,98.3307851156,75.2577323914,0.752577323914,1.0,10.5,2753.96793252,84.4299571738,1491.69533773,0.878298882057,1491.69533773,1.0,0.0,0.0,0.0,24.0283331871,1.0,58.6111135483,1.0,0.0,35.0416679382,23.5766663551,1.0,58.4027795792,0.0,1.0,47.6049995422,0.0,1239.21008301,0.000109687695482,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.180611281964,139022.0,1609.36275969,49.3391470805,871.71636859,0.513259975168,871.71636859,0.180566504216,1.0,1.0,1.0,0.0,1698.39147949,1698.39147949,0.0,1698.39147949,0.0,1222.27833049,1698.39147949
2016-07-02T18:00:00.000Z,0.0,0.0447833472968,0.776170109231,0.513249663044,52.6667499542,0.0524372679869,89.042500178,0.0,44.0600004196,1.0,84.638888677,0.0,0.0,0.0,50.6916672389,44.9825003942,1.0,84.4861119588,0.0,0.0,89.042500178,85.1180171967,2.0,0.0,133.400250117,80.7335001628,41.6640625,0.58865617255,999.641667684,0.0,0.589357266524,0.0,1.0,16.7772409121,89.3045012156,8.40599950155,2917.49951172,89.1260000865,89.0727233887,80.7200005849,80.6552658081,,1494.6663208,55.3519999186,55.3681513468,41.2519995372,41.1170628866,41.187587738,1.0,0.0,99.9981231689,1.0,0.0,0.17850112915,89.3990001678,100.0,11.0205609798,47.8740005493,1.73099994659,5.75668013096,39.5209995906,224.0,69.7666664124,517.366666158,0.589357266524,47.8740005493,0.627067722139,62.7067731222,2.0,1.0,1.0,877.894810994,877.894810994,0.0,0.582789837134,0.0,1.0,16.7566936811,88.4899997711,7.80150032043,2605.92378743,88.548500061,88.2615610758,80.7469997406,80.2880477905,,1417.99990845,55.1644996007,55.2117538452,41.1585000356,41.9519348145,41.187587738,1.0,0.0,99.9981155396,1.0,0.0,-0.058500289917,100.0,10.8554591338,47.3900000254,0.59500058492,5.90123462677,40.5634994507,224.0,66.4666671753,482.274998983,0.582789837134,47.3900000254,0.590994658697,59.0994653702,2.0,1.0,1.0,827.392522176,827.392522176,999.641667684,0.588653035591,2.0,0.0,2939.90612793,0.0,20.1306638718,2.07192277908,10.4921875,2939.90612793,0.0293593390293,49.8541669846,49.8541669846,59.8129056295,2.0,56.2227249146,42.3573888143,41.3634064992,1.0,2242.37293367,524.868121821,0.0,0.0,0.0,6.2710164388,1.0,0.0,32.4899988174,74.4489841461,1.0,88.32142512,0.0,1.0,1.0,0.0,43.5599975586,1.0,94.0714263916,1.0,1.0,0.0447889979774,76.0499966939,82.7028579712,76.0499966939,2.0,0.0,68.7456990772,0.0566000007093,16.091179757,0.88262779778,936.497179999,0.0,1.0,4144.53968236,0.00414453968236,284.296458575,0.715231194884,0.16741285461,0.0,0.715231194884,0.0,1214.5883077,284.296458575,0.0,1214.5883077,0.0,0.0012145883077,0.715225870411,1.0,19.4128810542,2.0,2.0,2.0,1.0,36.4631725947,96.495054245,74.4489841461,0.744489841461,1.0,10.5,2767.24105549,84.8368788342,1498.88476627,0.882644049494,1498.88476627,1.0,0.0,0.0,0.0,25.1425000827,1.0,59.625002861,1.0,0.0,35.6250003179,24.7116664251,1.0,59.3750006358,0.0,1.0,49.8541669846,0.0,1243.0,0.000115745563702,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.189671991451,139022.0,1609.15631613,49.332818023,871.604547788,0.513259314477,871.604547788,0.189623109102,1.0,1.0,1.0,0.0,1698.1758016,1698.1758016,0.0,1698.1758016,0.0,1214.5883077,1698.1758016
2016-07-02T19:00:00.000Z,0.0,0.045090949861,0.776880454303,0.512777107655,52.657749176,0.052925358371,89.2833328247,0.0,44.149166743,1.0,84.6666641235,0.0,0.0,0.0,50.7166671753,45.1341663996,1.0,84.5277773539,0.0,0.0,89.2833328247,85.0357621511,2.0,0.0,133.332749049,80.6749998728,40.8645833333,0.593387528058,1001.17499797,0.0,0.593458046144,0.0,1.0,16.7687803904,89.2730000814,8.42699940999,2917.49951172,89.0989996592,89.0377578735,80.6720002492,80.5930379232,,1485.66631063,55.2395000458,55.2464828491,41.1650005976,41.0400670369,41.187587738,1.0,0.0,99.9981231689,1.0,0.0,0.17400042216,89.3660004934,100.0,11.0214263598,47.9339990616,1.71900113424,5.74735407035,39.4459994634,224.0,69.6583328247,516.958333333,0.593458046144,47.9339990616,0.622245185489,62.2245187759,2.0,1.0,1.0,871.143259684,871.143259684,0.0,0.58705791136,0.0,1.0,16.7603200277,88.4374993642,7.78949928284,2617.92236328,88.4674987793,88.1912790934,80.6779994965,80.217241923,,1424.74994914,55.0565004349,55.0893478394,41.1599992116,41.8919321696,41.187587738,1.0,0.0,99.9981155396,1.0,0.0,-0.0299994150798,100.0,10.8696279526,47.3074995677,0.642999649048,5.89069215457,40.5169995626,224.0,66.9000002543,484.216669718,0.58705791136,47.3074995677,0.589164348784,58.9227307638,2.0,1.0,1.0,824.830088298,824.830088298,1001.17499797,0.593404828609,2.0,0.0,2943.40669759,0.0,20.8478995959,2.30012438695,11.4192708333,2943.40669759,0.0306311204637,51.6716667811,51.6716667811,60.8250830968,2.0,56.0905049642,42.3312759399,41.356988589,1.0,2249.05626256,518.964433072,0.0,0.0,0.0,6.40931383769,1.0,0.0,32.5183327993,74.2626864115,1.0,88.3273792267,0.0,1.0,1.0,0.0,43.5599975586,1.0,94.0714263916,1.0,1.0,0.0450977158134,76.0783290863,82.7877534231,76.0783290863,2.0,0.0,68.9505936823,0.0566000007093,15.910187022,0.888627986796,913.214930423,0.0,1.0,4156.89236526,0.00415689236526,281.098707113,0.722021270125,0.166604706763,0.0,0.722021270125,0.0,1218.20835368,281.098707113,0.0,1218.20835368,0.0,0.00121820835368,0.722059041262,1.0,19.9810657707,2.0,2.0,2.0,1.0,40.8119799296,93.9240372976,74.2626864115,0.742626864115,1.0,9.91666666667,2768.02069563,84.8607807042,1499.30706079,0.888625976888,1499.30706079,1.0,0.0,0.0,0.0,26.1325000127,1.0,60.4305582047,1.0,0.0,36.1583350499,25.5391667684,1.0,60.2638928095,0.0,1.0,51.6716667811,0.0,1234.76000977,0.000114443663751,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.187485748893,139022.0,1597.30638334,48.9695279115,865.185994662,0.512788053763,865.185994662,0.187447669399,1.0,1.0,1.0,0.0,1687.21948242,1687.21948242,0.0,1687.21948242,0.0,1218.20835368,1687.21948242
2016-07-02T20:00:00.000Z,0.0,0.0453276779684,0.776482137462,0.513012303676,52.9457505544,0.0535150631984,90.5983339945,0.0,44.9675003688,1.0,85.1666673024,0.0,0.0,0.0,50.9666665395,45.6308333079,1.0,84.9444440206,0.0,0.0,90.5983339945,85.5780359904,2.0,0.0,134.356500308,81.4107497533,41.078125,0.598514976724,1013.29999288,0.0,0.603352579804,0.0,1.0,16.9984235764,89.9495004018,8.37300046285,2941.24951172,89.7709999084,89.7091674805,81.3979994456,81.3111292521,,1488.99966431,55.2455002467,55.245203654,41.199499766,41.0706100464,41.187587738,1.0,0.0,99.9981231689,1.0,0.0,0.178500493368,90.0740006765,100.0,11.2423516115,48.5715001424,1.6829996109,5.7560719649,39.5165001551,224.0,70.4916674296,525.366663615,0.603352579804,48.5715001424,0.622047918411,62.2047913869,2.0,1.0,1.0,870.867085775,870.867085775,0.0,0.588515297244,0.0,1.0,16.9960063299,89.1739991506,7.74750073751,2623.54663086,89.1710007985,88.9004948934,81.423500061,80.953956604,,1427.49994914,55.0504999161,55.0836105347,41.1014998754,41.9264017741,41.187587738,1.0,0.0,99.9981155396,1.0,0.0,0.00299835205078,100.0,11.1038951079,48.0695009232,0.564999898275,5.89211126169,40.5364999771,224.0,67.0916665395,487.933336894,0.588515297244,48.0695009232,0.592294947306,59.2294944127,2.0,1.0,1.0,829.212926229,829.212926229,1013.29999288,0.598562580866,2.0,0.0,2951.57470703,0.0,21.4233810107,2.37833225727,11.9401041667,2951.57470703,0.0319708413454,54.117500941,54.117500941,61.3404515584,2.0,56.1234029134,42.351020813,41.3343499502,1.0,2279.60777002,522.723906736,0.0,0.0,0.0,5.98106829325,1.0,0.0,33.180832545,75.4169311523,1.0,88.9642848969,0.0,1.0,1.0,0.0,43.5599975586,1.0,94.0714263916,1.0,1.0,0.0453310839609,76.7408294678,83.2219963074,76.7408294678,2.0,0.0,69.8872285776,0.0566000007093,16.0254433388,0.896559641225,883.558280343,0.0,1.0,4213.36019588,0.00421336019588,283.135037773,0.729320405309,0.167236318694,0.0,0.729320405309,0.0,1234.75667318,283.135037773,0.0,1234.75667318,0.0,0.00123475667318,0.729416345557,1.0,20.7271333689,2.0,2.0,2.0,1.0,50.8341299693,90.4553070068,75.4169311523,0.754169311523,1.0,11.6666666667,2802.33167676,85.9126719164,1517.89171095,0.896556724003,1517.89171095,1.0,0.0,0.0,0.0,27.1925004323,1.0,61.3888909022,1.0,0.0,36.6916678747,26.9250001907,1.0,61.1527802149,0.0,1.0,54.117500941,0.0,1258.9699707,0.000115272714669,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.18653177676,139022.0,1603.52237875,49.1600952087,868.552907998,0.513018777427,868.552907998,0.186463393681,1.0,1.0,1.0,0.0,1693.02362061,1693.02362061,0.0,1693.02362061,0.0,1234.75667318,1693.02362061
2016-07-02T21:00:00.000Z,0.0,0.0448242517059,0.775370255184,0.513839008568,53.0552495321,0.0532444499496,91.1049989065,0.0,45.0758333206,1.0,85.3333339691,0.0,0.0,0.0,51.075000445,46.0291665395,1.0,85.1250012716,0.0,0.0,91.1049989065,85.8744888306,2.0,0.0,134.502750079,81.4475005468,41.2213541667,0.601987739961,1030.10000102,0.0,0.600279256814,0.0,1.0,17.0310573578,90.029001236,8.42550086975,2937.49951172,89.8595002492,89.7708384196,81.4339993795,81.3390630086,,1511.33299764,55.2934993108,55.2853342692,41.2339998881,41.0827026367,41.187587738,1.0,0.0,99.9981231689,1.0,0.0,0.169500986735,90.1564998627,100.0,11.2749854724,48.6255003611,1.72049967448,5.7560719649,39.5135002136,224.0,71.3333333333,531.099995931,0.600279256814,48.6255003611,0.632128946213,63.2128941218,2.0,1.0,1.0,884.980524699,884.980524699,0.0,0.597978786064,0.0,1.0,17.0298480988,89.2535006205,7.82549794515,2623.54661051,89.2864996592,88.988667806,81.4610017141,80.9903132121,,1435.24996948,55.1165002187,55.1256891886,41.1554997762,41.8983179728,41.187587738,1.0,0.0,99.9981155396,1.0,0.0,-0.0329990386963,100.0,11.133276542,48.130999883,0.626499811808,5.8965716362,40.5289999644,224.0,68.0249996185,498.999997457,0.597978786064,48.130999883,0.59623088655,59.6230885188,2.0,1.0,1.0,834.72324117,834.72324117,1030.10000102,0.602031460898,2.0,0.0,2971.41131592,0.0,21.3142700195,2.47007882595,11.8984375,2971.41131592,0.0309611372523,52.9691673915,52.9691673915,60.9034522374,2.0,56.163030451,42.3319674405,41.2831850052,1.0,2310.1207962,542.990002584,0.0,0.0,0.0,6.20519193014,1.0,0.0,33.1416662534,75.2288074493,1.0,88.7202377319,0.0,1.0,1.0,0.0,43.5599975586,1.0,94.0714263916,1.0,1.0,0.0448287859911,76.7016646067,83.4570325216,76.7016646067,2.0,0.0,70.8226837305,0.0566000007093,16.6467525357,0.904597245578,854.6573238,0.0,1.0,4269.75690221,0.00426975690221,294.112231927,0.731247176258,0.171878417258,0.0,0.731247176258,0.0,1251.28414917,294.112231927,0.0,1251.28414917,0.0,0.00125128414917,0.731301903725,1.0,21.0554646469,2.0,2.0,2.0,1.0,59.1641665372,86.8233718872,75.2288074493,0.752288074493,1.0,9.91666666667,2855.88081073,87.554358094,1546.89676673,0.904002414946,1546.89676673,1.0,0.0,0.0,0.0,26.7525002162,1.0,61.0416682561,1.0,0.0,36.4666678111,26.2166671753,1.0,60.7777795792,0.0,1.0,52.9691673915,0.0,1281.0,0.000119741857661,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.190130484628,139022.0,1623.32577245,49.7672190837,879.279478092,0.513848621772,879.279478092,0.190072957137,1.0,1.0,1.0,0.0,1711.16441854,1711.16441854,0.0,1711.16441854,0.0,1251.28414917,1711.16441854
2016-07-02T22:00:00.000Z,0.0,0.0451952324492,0.776507113793,0.512974608213,52.8939990997,0.0535321105112,90.5908336639,0.0,44.8399995168,1.0,85.1527786255,0.0,0.0,0.0,51.0,45.7508335114,1.0,85.0,0.0,0.0,90.5908336639,85.3988895416,2.0,0.0,134.200499535,81.3065004349,41.2916666667,0.602271568229,1019.28332011,0.0,0.599049958142,0.0,1.0,16.9657902718,89.8444989522,8.38499895732,2939.58284505,89.6764996847,89.5845540365,81.2915007273,81.189860026,,1518.99966431,55.0745000839,55.0662027995,41.2444998423,41.0827026367,41.187587738,1.0,0.0,99.9981231689,1.0,0.0,0.167999267578,89.9734999339,100.0,11.2066773574,48.4304997126,1.70700009664,5.75911303361,39.5389998754,224.0,70.3583329519,524.041656494,0.599049958142,48.4319998423,0.624995400565,62.499540329,2.0,1.0,1.0,874.993560791,874.993560791,0.0,0.602634261917,0.0,1.0,16.9609557788,89.0104993184,7.7264995575,2621.671875,89.0479996999,88.7682291667,81.3215001424,80.8550898234,,1449.74994914,54.8960002263,54.8993682861,41.2770001094,41.9315083822,41.187587738,1.0,0.0,99.9981155396,1.0,0.0,-0.0375003814697,100.0,11.0568827788,47.7694994609,0.643000602722,5.90407307943,40.6354996363,224.0,68.0999997457,495.241668701,0.602634261917,47.7709995906,0.587343662807,58.7343667348,2.0,1.0,1.0,822.28112793,822.28112793,1019.28332011,0.602303547023,2.0,0.0,2987.16396077,0.0,21.9498195648,2.8036924998,12.5416666667,2987.16396077,0.0326273921603,55.2183326085,55.2183326085,62.07036527,2.0,55.9412027995,42.340830485,41.2448285421,1.0,2292.20651121,544.710608427,0.0,0.0,0.0,6.35580952962,1.0,0.0,32.9283326467,74.9356911977,1.0,88.4999968211,0.0,1.0,1.0,0.0,43.5599975586,1.0,94.0714263916,1.0,1.0,0.0451970374773,76.4883302053,83.1844724019,76.4883302053,2.0,0.0,70.2734753334,0.0566000007093,16.6995021251,0.907960188766,842.834526529,0.0,1.0,4236.64623454,0.00423664623454,295.04420346,0.733622157084,0.174334977929,0.0,0.733622157084,0.0,1241.58082072,295.04420346,0.0,1241.58082072,0.0,0.00124158082072,0.733660091956,1.0,21.1354645669,2.0,2.0,2.0,1.0,62.6015199025,85.2649752299,74.9356911977,0.749356911977,1.0,11.0833333333,2836.91711964,86.9729774585,1536.62502418,0.907957135012,1536.62502418,1.0,0.0,0.0,0.0,27.9158331553,1.0,61.8888902664,1.0,0.0,37.0000003179,27.3024997711,1.0,61.6666682561,0.0,1.0,55.2183326085,0.0,1271.42993164,0.000120121291055,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.192007938708,139022.0,1602.80202015,49.1380107665,868.162723511,0.512977809655,868.162723511,0.191964569055,1.0,1.0,1.0,0.0,1692.39820353,1692.39820353,0.0,1692.39820353,0.0,1241.58082072,1692.39820353
2016-07-02T23:00:00.000Z,0.0,0.0449010206302,0.776157763025,0.513233383201,52.7627512614,0.0527330767739,89.5349992116,0.0,44.4433333079,1.0,84.833331426,0.0,0.0,0.0,50.8000008265,45.137500445,1.0,84.6666673024,0.0,0.0,89.5349992116,85.2272510529,2.0,0.0,133.664251645,80.901500384,41.4453125,0.593692658349,1008.14166768,0.0,0.591412828673,0.0,1.0,16.8497600555,89.4919999441,8.42550023397,2932.91617839,89.3105010986,89.235496521,80.8850008647,80.7835159302,,1522.33299764,55.0820000966,55.0572865804,41.1860001882,41.0464324951,41.187587738,1.0,0.0,99.9981231689,1.0,0.0,0.181498845418,89.585000356,100.0,11.0961210728,48.1245009104,1.6905002594,5.75363906225,39.4954999288,224.0,70.1166674296,521.083333333,0.591412828673,48.1245009104,0.629430393037,62.9430395762,2.0,1.0,1.0,881.202550252,881.202550252,0.0,0.588442211087,0.0,1.0,16.8292126656,88.6685002645,7.78950119019,2594.30025228,88.7075010935,88.4410985311,80.9179999034,80.4640909831,,1449.24993896,54.9079996745,54.8949025472,41.2079998652,41.9040603638,41.187587738,1.0,0.0,99.9981155396,1.0,0.0,-0.0390008290609,100.0,10.9285862446,47.5100011826,0.615999539693,5.90062642097,40.5815003713,224.0,67.3416665395,487.058336894,0.588442211087,47.4995012283,0.591227889288,59.1227884293,2.0,1.0,1.0,827.719045003,827.719045003,1008.14166768,0.593742925743,2.0,0.0,2994.74853516,0.0,22.2876385053,3.34308981895,13.1041666667,2994.74853516,0.0333102923398,56.5641663869,56.5641663869,62.5663630168,2.0,55.9386698405,42.3274561564,41.350842158,1.0,2271.7844825,593.252991427,0.0,0.0,0.0,6.81551551819,1.0,0.0,32.6858329773,74.0694853465,1.0,88.3511886597,0.0,1.0,1.0,0.0,43.5599975586,1.0,94.0714263916,1.0,1.0,0.0449048331437,76.2458305359,83.0496470133,76.2458305359,2.0,0.0,69.647385614,0.0566000007093,18.1876934978,0.913881895866,822.460384878,0.0,1.0,4198.90054686,0.00419890054686,321.337336923,0.72465033205,0.189234929871,0.0,0.72465033205,0.0,1230.51916504,321.337336923,0.0,1230.51916504,0.0,0.00123051916504,0.725028797984,1.0,20.3190383762,2.0,2.0,2.0,1.0,68.1077149709,82.4369284312,74.0694853465,0.740694853465,1.0,10.5,2865.03747392,87.8350791118,1551.85650196,0.913885261922,1551.85650196,1.0,0.0,0.0,0.0,28.4924998283,1.0,62.5138893127,1.0,0.0,37.341668129,28.0716665586,1.0,62.2361141841,0.0,1.0,56.5641663869,0.0,1249.29003906,0.000130826009536,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.207066398547,139022.0,1609.01048638,49.3283472378,871.52555865,0.513239698665,871.52555865,0.206994197015,1.0,1.0,1.0,0.0,1698.08680216,1698.08680216,0.0,1698.08680216,0.0,1230.51916504,1698.08680216
2016-07-03T00:00:00.000Z,0.0,0.0451367214094,0.776750690153,0.512845492088,52.7387510935,0.0527315327762,89.0525004069,0.0,44.137500445,1.0,84.7638893127,0.0,0.0,0.0,50.733332634,44.9591665268,1.0,84.5555528005,0.0,0.0,89.0525004069,85.1506493886,2.0,0.0,133.599000931,80.8602498372,41.4921875,0.594399186346,1003.94999695,0.0,0.59603398677,0.0,1.0,16.8449255625,89.4395001729,8.42250124613,2919.58284505,89.2700010935,89.1661885579,80.8474998474,80.7314529419,,1517.66631063,55.0279998779,54.9986801147,41.1919997533,41.0470657349,41.187587738,1.0,0.0,99.9981231689,1.0,0.0,0.169499079386,89.5489997864,100.0,11.0933137735,48.0780013402,1.71449979146,5.75161163012,39.4774999619,224.0,70.0583337148,520.724995931,0.59603398677,48.0780013402,0.624171647571,62.4171644847,2.0,1.0,1.0,873.8403066,873.8403066,0.0,0.582573479502,0.0,1.0,16.8062486649,88.630999883,7.78499984741,2604.04905192,88.6579996745,88.3835983276,80.8729998271,80.4175287882,,1450.49995931,54.8689994812,54.841351827,41.1284996668,41.8829981486,41.187587738,1.0,0.0,99.9981155396,1.0,0.0,-0.0269997914632,100.0,10.9135293166,47.5295000076,0.603999137878,5.89271946748,40.524500529,224.0,66.5833333333,483.225001017,0.582573479502,47.5295000076,0.592705503191,59.2705510457,2.0,1.0,1.0,829.787704468,829.787704468,1003.94999695,0.594412592449,2.0,0.0,2992.99822998,0.0,22.7929062843,3.34308981895,13.4244791667,2992.99822998,0.0341785493988,57.7291663488,57.7291663488,63.129752477,2.0,55.8829981486,42.3268152873,41.3731203079,1.0,2265.22893625,591.371242111,0.0,0.0,0.0,6.67829704285,1.0,0.0,32.6691656113,74.1692028046,1.0,88.2619024913,0.0,1.0,1.0,0.0,43.5599975586,1.0,94.0714263916,1.0,1.0,0.0451425814352,76.2366644541,82.8644657135,76.2366644541,2.0,0.0,69.4464085139,0.0566000007093,18.1300036415,0.916086298078,815.006709318,0.0,1.0,4186.78404244,0.00418678404244,320.318081525,0.726439544778,0.189647699197,0.0,0.726439544778,0.0,1226.96833293,320.318081525,0.0,1226.96833293,0.0,0.00122696833293,0.727948347727,1.0,20.4184303816,2.0,2.0,2.0,1.0,71.8910280863,81.3530508677,74.1692028046,0.741692028046,1.0,11.0833333333,2856.60017836,87.5764121554,1547.28641445,0.916087243975,1547.28641445,1.0,0.0,0.0,0.0,29.0133333206,1.0,63.0000015895,1.0,0.0,37.6583344142,28.715833346,1.0,62.7638902664,0.0,1.0,57.7291663488,0.0,1263.59997559,0.000130411040278,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.207019255474,139022.0,1599.21293452,49.0279781324,866.218684063,0.512853909626,866.218684063,0.206987792014,1.0,1.0,1.0,0.0,1689.0164388,1689.0164388,0.0,1689.0164388,0.0,1226.96833293,1689.0164388
2016-07-03T01:00:00.000Z,0.0,0.0450233599923,0.776599776623,0.512950749096,52.6547505061,0.0531739267907,89.9291667938,0.0,44.5291665395,1.0,85.0138880412,0.0,0.0,0.0,50.9000005722,45.4000002543,1.0,84.8333339691,0.0,0.0,89.9291667938,85.1256650289,2.0,0.0,133.521000862,80.866250356,41.5807291667,0.596522725093,1008.95833333,0.0,0.595380421638,0.0,1.0,16.8304216067,89.4019997915,8.37899971008,2927.91617839,89.2295004527,89.1350351969,80.8505007426,80.7320861816,,1526.66630046,54.8914998372,54.8604456584,41.1889998118,41.0337092082,41.187587738,1.0,0.0,99.9981231689,1.0,0.0,0.172499338786,89.5100002289,100.0,11.0771881739,48.0405006409,1.69649982452,5.75323359172,39.4924999873,224.0,69.8916664124,518.474995931,0.595380421638,48.0405006409,0.622129494803,62.2129497528,2.0,1.0,1.0,870.981292725,870.981292725,0.0,0.596559200753,0.0,1.0,16.8171259562,88.5664990743,7.70100084941,2616.04758708,88.5830008189,88.3216222127,80.8819999695,80.4277318319,,1463.99994914,54.7190004985,54.6972757975,41.2245003382,41.8823572795,41.187587738,1.0,0.0,99.9981155396,1.0,0.0,-0.0165017445882,100.0,10.9217706521,47.3585004807,0.647500356038,5.8953551054,40.5649998983,224.0,67.4833335876,490.483332316,0.596559200753,47.3585004807,0.587569362095,58.7569363912,2.0,1.0,1.0,822.597106934,822.597106934,1008.95833333,0.596570257053,2.0,0.0,3023.92006429,0.0,23.326435407,3.34308981895,13.9921875,3023.92006429,0.0353084219543,59.7283334732,59.7283334732,63.8576978048,2.0,55.730527242,42.2987925212,41.3904215495,1.0,2279.62925493,585.243278814,0.0,0.0,0.0,6.6544380188,1.0,0.0,32.5924992561,74.1960627238,1.0,88.3154741923,0.0,1.0,1.0,0.0,43.5599975586,1.0,94.0714263916,1.0,1.0,0.0450319008463,76.1524957021,82.8774439494,76.1524957021,2.0,0.0,69.8878872528,0.0566000007093,17.9421351944,0.917436085754,810.483199324,0.0,1.0,4213.39990608,0.00421339990608,316.998851053,0.730027527532,0.187418064983,0.0,0.730027527532,0.0,1234.76831055,316.998851053,0.0,1234.76831055,0.0,0.00123476831055,0.730084498723,1.0,20.7805933674,2.0,2.0,2.0,1.0,74.4581356049,80.6776752472,74.1960627238,0.741960627238,1.0,10.5,2864.87253375,87.8300224472,1551.7671616,0.917445592515,1551.7671616,1.0,0.0,0.0,0.0,29.9900004069,1.0,63.6805562973,1.0,0.0,38.0583346685,29.7383332253,1.0,63.4305575689,0.0,1.0,59.7283334732,0.0,1256.83996582,0.0001290596826,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.204282484446,139022.0,1601.80008542,49.1072938854,867.620022438,0.512959795297,867.620022438,0.204200272272,1.0,1.0,1.0,0.0,1691.3996582,1691.3996582,0.0,1691.3996582,0.0,1234.76831055,1691.3996582
2016-07-03T02:00:00.000Z,0.0,0.0446267612655,0.775898475799,0.513439775301,52.6607503891,0.0525241916861,89.4125003815,0.0,44.3225002289,1.0,84.8333333333,0.0,0.0,0.0,50.8000011444,45.0900001526,1.0,84.6666679382,0.0,0.0,89.4125003815,85.0604279836,2.0,0.0,133.426500003,80.7657496134,41.5078125,0.589960622395,1004.39167786,0.0,0.589612344255,0.0,1.0,16.8110829989,89.3254992167,8.41500027974,2925.41617839,89.1635004679,89.0485661825,80.7485001882,80.6304982503,,1535.66634115,54.9965003332,54.9572753906,41.2190004985,41.0547002157,41.187587738,1.0,0.0,99.9981231689,1.0,0.0,0.161998748779,89.4349994659,100.0,11.0544029872,47.9444999695,1.70400047302,5.75668017069,39.5150000254,224.0,69.9666665395,519.500005086,0.589612344255,47.9444999695,0.62947235834,62.9472360611,2.0,1.0,1.0,881.261301676,881.261301676,0.0,0.584964877843,0.0,1.0,16.7760322889,88.4960002899,7.74300003052,2616.79748535,88.5259990692,88.2570927938,80.7829990387,80.3346048991,,1463.24997965,54.8194999695,54.7941767375,41.2199996312,41.9117202759,41.187587738,1.0,0.0,99.9981155396,1.0,0.0,-0.0299987792969,100.0,10.8745950858,47.305999438,0.629499435425,5.9014373223,40.5905001958,224.0,66.7333329519,484.89167277,0.584964877843,47.305999438,0.592109513056,59.2109518051,2.0,1.0,1.0,828.953318278,828.953318278,1004.39167786,0.589976543199,2.0,0.0,3020.41953532,0.0,23.2979367574,3.48374593258,14.0729166667,3020.41953532,0.0349615142843,59.5166657766,59.5166657766,63.4119351705,2.0,55.8172047933,42.2860565186,41.4105625153,1.0,2269.37366501,622.507195022,0.0,0.0,0.0,6.91600608826,1.0,0.0,32.4158326785,73.8324940999,1.0,88.0833320618,0.0,1.0,1.0,0.0,43.5599975586,1.0,94.0714263916,1.0,1.0,0.0446327882883,75.9758294423,82.7761058807,75.9758294423,2.0,0.0,69.5734758149,0.0566000007093,19.0845562127,0.920081256152,801.676943469,0.0,1.0,4194.44467399,0.00419444467399,337.18296773,0.722016601748,0.198054880271,0.0,0.722016601748,0.0,1229.21333822,337.18296773,0.0,1229.21333822,0.0,0.00122921333822,0.722046395143,1.0,20.0975567006,2.0,2.0,2.0,1.0,77.7690289815,79.3349329631,73.8324940999,0.738324940999,1.0,11.6666666667,2891.88086004,88.6580320276,1566.39630595,0.920071482019,1566.39630595,1.0,0.0,0.0,0.0,29.9516665141,1.0,63.6250003179,1.0,0.0,38.0416676203,29.5649997393,1.0,63.4027795792,0.0,1.0,59.5166657766,0.0,1241.85998535,0.000137277238226,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.215260318509,139022.0,1613.82404106,49.4759191143,874.132835587,0.51344904892,874.132835587,0.215234130598,1.0,1.0,1.0,0.0,1702.47240194,1702.47240194,0.0,1702.47240194,0.0,1229.21333822,1702.47240194
2016-07-03T03:00:00.000Z,0.0,0.0447897447311,0.776613938305,0.512939551675,52.515999794,0.0523136431313,88.4666652679,0.0,43.9191668828,1.0,84.4305534363,0.0,0.0,0.0,50.5583343506,44.5474996567,1.0,84.2638918559,0.0,0.0,88.4666652679,84.7953694661,2.0,0.0,132.863250097,80.3472503026,41.3697916667,0.586066851415,991.133331299,0.0,0.58352416139,0.0,1.0,16.6841748556,88.9640000661,8.45849927266,2907.08284505,88.7915000916,88.6944274902,80.3330008189,80.2152608236,,1555.33297729,54.7609999975,54.7222188314,41.1770006816,41.0241622925,41.187587738,1.0,0.0,99.9981231689,1.0,0.0,0.172499974569,89.0375003815,100.0,10.9301301638,47.61449941,1.68600082397,5.75404457251,39.4909998576,224.0,69.258333842,513.266670227,0.58352416139,47.61449941,0.628372319539,62.8372319539,2.0,1.0,1.0,879.721247355,879.721247355,0.0,0.578089441303,0.0,1.0,16.6430810293,88.117998759,7.7820002238,2604.42399089,88.1435000102,87.887781779,80.3614997864,79.9232025146,,1480.24992879,54.587000529,54.5595677694,41.1764996847,41.8874638875,41.187587738,1.0,0.0,99.9981155396,1.0,0.0,-0.0255012512207,100.0,10.7452930609,46.9670003255,0.609999974569,5.89778796832,40.5664997101,224.0,66.3333339691,477.866668701,0.578089441303,46.9670003255,0.590461912609,59.0461918513,2.0,1.0,1.0,826.646677653,826.646677653,991.133331299,0.586060802795,2.0,0.0,3054.84187826,0.0,23.6794358889,3.76730191708,14.1666666667,3054.84187826,0.0361300039975,61.0899995168,61.0899995168,64.6804520289,2.0,55.5584564209,42.2656784058,41.5273939768,1.0,2245.976145,632.510222374,0.0,0.0,0.0,6.96912384033,1.0,0.0,32.1866663297,73.3638769786,1.0,87.9583320618,0.0,1.0,1.0,0.0,43.5599975586,1.0,94.0714263916,1.0,1.0,0.0447936852012,75.7466640472,82.5614185333,75.7466640472,2.0,0.0,68.8561647708,0.0566000007093,19.3912246967,0.921937489652,795.53621873,0.0,1.0,4151.19943645,0.00415119943645,342.601138757,0.71935202253,0.20258341067,0.0,0.71935202253,0.0,1216.53999837,342.601138757,0.0,1216.53999837,0.0,0.00121653999837,0.719322284063,1.0,19.756887733,2.0,2.0,2.0,1.0,79.2819601695,78.3795191447,73.3638769786,0.733638769786,1.0,9.91666666667,2878.48636737,88.2473894674,1559.14113713,0.9219354332,1559.14113713,1.0,0.0,0.0,0.0,30.7999998728,1.0,64.3055569331,1.0,0.0,38.4166673024,30.2991668383,1.0,64.0277783076,0.0,1.0,61.0899995168,0.0,1249.55004883,0.000139483137177,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.21973709153,139022.0,1601.53858889,49.0992770378,867.478382022,0.512948468151,867.478382022,0.219730605266,1.0,1.0,1.0,0.0,1691.1608785,1691.1608785,0.0,1691.1608785,0.0,1216.53999837,1691.1608785
2016-07-03T04:00:00.000Z,0.0,0.0395845720614,0.781453016946,0.551275862884,54.0047502518,0.0498842249079,103.655000687,0.0,51.3800001144,1.0,88.7916660309,0.0,0.0,0.0,53.1666669846,52.1816666921,1.0,88.6111119588,0.0,0.0,103.655000687,89.2360248566,2.0,0.0,134.211000125,80.2062498728,41.2135416667,0.568959489338,1185.56665039,0.0,0.581363063518,0.0,1.0,17.0407261848,89.9660008748,9.05175018311,3098.74945068,89.7529996236,89.6780141195,80.1965001424,80.081296285,,1965.99954224,54.3529996872,54.3087972005,41.234000206,41.154607137,41.2709433238,1.0,0.0,99.9981231689,1.0,0.0,0.201001485189,91.0265013377,100.0,11.2613389492,48.5189994176,1.55849997203,5.77938727538,39.675500234,224.0,80.2416667938,621.73332723,0.581363063518,48.5189994176,0.763520322527,76.3520326614,2.0,1.0,1.0,1068.92845154,1068.92845154,0.0,0.573670422194,0.0,1.0,16.9307392438,88.906999588,8.70000139872,2787.7761027,88.916001002,88.6570638021,80.2159996033,79.7790425618,,1841.74992879,54.171500206,54.1496404012,41.3204994202,41.8791656494,41.2709433238,1.0,0.0,99.9981155396,1.0,0.0,-0.00600179036458,100.0,11.0021345615,47.5955015818,0.530499458313,5.92860468229,40.7899999619,224.0,75.2749989827,563.833333333,0.573670422194,47.5955015818,0.700686703637,70.068669637,2.0,1.0,1.0,980.961385091,980.961385091,1185.56665039,0.569146947623,2.0,0.0,3927.07035319,0.0,28.6283869743,4.25758220752,15.7604166667,3927.07035319,0.0511984318657,109.977500916,109.977500916,76.1734638214,2.0,55.0238749186,42.2096328735,41.6315460205,1.0,2735.48376249,817.570920876,0.0,0.0,0.0,7.82569885254,1.0,0.0,38.9241660436,72.3708012899,1.0,93.4583307902,0.0,1.0,1.0,0.0,43.5599975586,1.0,94.0714263916,0.333333333333,1.0,0.0400821689747,82.4841651917,88.227253596,82.4841651917,2.0,0.0,83.8632774873,0.0566000007093,25.0647355116,0.923578595482,790.152056093,0.666666666667,0.333333333333,5055.94802445,0.00505594802445,442.839844478,0.71106739558,0.212521102622,0.717736701797,0.69502373853,0.0,1481.68332926,442.839844478,1056.42666626,425.256663005,0.0,0.00148168332926,0.709951221943,1.0,18.2787473904,2.0,2.0,2.0,0.333333333333,78.7042039235,77.5174878438,72.3708012899,0.723708012899,1.0,10.5,3553.05468336,108.928012999,1924.52317374,0.923588498202,1924.52317374,1.0,0.0,0.0,0.0,55.3799997965,1.0,76.2500019073,1.0,0.0,45.6000003815,54.5974995295,1.0,76.0000012716,0.0,1.0,109.977500916,0.0,1836.36999512,0.000180293302582,0.666666666667,0.333333333333,0.333333333333,0.0,0.333333333333,0.666666666667,0.0,0.230103669584,139022.0,2139.26074112,65.5845300969,1158.73726634,0.556083930936,1158.73726634,0.230909476988,1.0,1.0,1.0,0.0,2083.74527995,2083.74527995,1471.88608805,611.859191895,0.0,1481.68332926,2083.74527995
2016-07-03T05:00:00.000Z,0.0,0.0398013944076,0.792503447056,0.555339179298,53.5757497152,0.0499985011396,101.572500229,0.0,50.3774995804,1.0,88.0833339691,0.0,0.0,0.0,52.7333335876,51.1949996948,1.0,87.8888899485,0.0,0.0,101.572500229,88.4581743876,2.0,0.0,133.022249858,79.4465001424,40.828125,0.568554572184,1158.75834147,0.0,0.571023267185,0.0,1.0,16.7591115634,89.115500768,8.65125083923,3053.74945068,88.9340000153,88.8247680664,79.438999176,79.3143208822,,1960.33290609,54.9394995372,54.8840154012,41.8954995473,41.8119150798,41.6877212524,1.0,0.0,99.9981231689,1.0,0.0,0.175500869751,89.6539993286,100.0,10.910589695,47.044500351,1.68899949392,5.84852186839,40.2065000534,224.0,78.6000003815,601.533335368,0.571023267185,47.0385004679,0.74918803987,74.9188048045,2.0,1.0,1.0,1048.86325582,1048.86325582,0.0,0.568859747763,0.0,1.0,16.6902184486,88.1734994253,7.93349838257,2769.40334066,88.1764996847,87.9229278564,79.4540011088,79.0340474447,,1809.74994914,54.7550001144,54.7240447998,41.7405001322,42.3368199666,41.6877212524,1.0,0.0,99.9981155396,1.0,0.0,-0.00300025939941,100.0,10.7079948584,46.4359995524,0.565000216166,5.98222347101,41.1754999161,224.0,74.6416654587,557.225001017,0.568859747763,46.4359995524,0.69536869594,69.5368690491,2.0,1.0,1.0,973.516174316,973.516174316,1158.75834147,0.56742390894,2.0,0.0,3886.2302653,0.0,27.3005628586,4.08899317185,14.53125,3886.2302653,0.0532844550966,118.428335508,118.428335508,76.0543781916,2.0,55.575533549,42.8140360514,41.7012408574,1.0,2694.50273874,790.546815317,0.0,0.0,0.0,7.93859736125,1.0,0.0,37.5583321253,71.5004018148,1.0,91.6785704295,0.0,1.0,1.0,0.0,43.5599975586,1.0,94.0714263916,0.5,1.0,0.0407799933537,81.1183306376,86.9226710002,81.1183306376,2.0,0.0,82.6068989946,0.0566000007093,24.2362421773,0.926040137426,782.15094482,0.5,0.5,4980.20349659,0.00498020349659,428.202153243,0.716109055529,0.210101004957,0.731680637038,0.694379747912,0.0,1459.48582967,428.202153243,868.698323568,590.787506104,0.0,0.00145948582967,0.711339344581,1.0,17.1090185056,2.0,2.0,2.0,0.5,80.022664388,76.1910711924,71.5004018148,0.715004018148,1.0,9.91666666667,3485.04955406,106.843141172,1887.68798291,0.926210060486,1887.68798291,1.0,0.0,0.0,0.0,59.5041673978,1.0,76.222222964,1.0,0.0,45.5833339691,58.9241669973,1.0,75.9722223282,0.0,1.0,118.428335508,0.0,2024.25,0.000174333862103,0.5,0.5,0.5,0.0,0.5,0.5,0.0,0.226839476184,139022.0,2136.43437179,65.497880489,1157.20635456,0.567793076692,1157.20635456,0.231867576943,1.0,1.0,1.0,0.0,2038.0776062,2038.0776062,1187.26433309,850.813273112,0.0,1459.48582967,2038.0776062
