timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-07-03T06:00:00.000Z,0.0,0.0403199049935,0.779359166231,0.542794782394,53.5577513377,0.0503222879736,100.867500305,0.0,49.9700005849,1.0,88.0,0.0,0.0,0.0,52.6833333969,50.897500356,1.0,87.8055553436,0.0,0.0,100.867500305,88.2947330475,2.0,0.0,133.221751531,79.6640001933,40.8151041667,0.569289435815,1141.35832723,0.0,0.572842416457,0.0,1.0,16.8038312594,89.2220007579,9.1404006958,3054.16615804,89.0525010427,88.9500274658,79.6445000966,79.531463623,,1844.66624959,55.0339997609,54.9642842611,41.504000028,41.4072214762,41.6877212524,1.0,0.0,99.9981231689,1.0,0.0,0.169499715169,90.239001592,100.0,10.9952494303,47.5485010147,1.59599971771,5.80858186881,39.9080003103,224.0,77.2916666667,593.91666158,0.572842416457,47.5485010147,0.738878217425,73.8878215154,2.0,1.0,1.0,1034.42950439,1034.42950439,0.0,0.562983928228,0.0,1.0,16.7361470858,88.350499471,8.53036429665,2768.27852376,88.3385009766,88.1018295288,79.6835002899,79.2560170492,,1752.99990845,54.8359998067,54.800549825,41.5094995499,42.0636316935,41.6877212524,1.0,0.0,99.9981155396,1.0,0.0,0.0119984944661,100.0,10.7872684797,46.8290014267,0.572499593099,5.94887876511,40.9369999568,224.0,73.7083339691,547.441668193,0.562983928228,46.8290014267,0.692421112061,69.2421118418,2.0,1.0,1.0,969.389556885,969.389556885,1141.35832723,0.568604666724,2.0,0.0,3659.85927327,0.0,27.2187903722,3.91666011016,14.9635416667,3659.85927327,0.0469861034466,97.3041655223,97.3041655223,74.3769162496,2.0,55.6331049601,42.4210739136,41.7637055715,1.0,2622.28092498,812.346101606,0.0,0.0,0.0,8.70189730326,1.0,0.0,37.2766658465,70.9426027934,1.0,91.7499980927,0.0,1.0,1.0,0.0,43.5599975586,1.0,94.0714263916,0.416666666667,1.0,0.0407809282893,80.8366648356,86.6731745402,80.8366648356,2.0,0.0,80.3927538802,0.0566000007093,24.9045552633,0.928015691103,775.769725641,0.583333333333,0.416666666667,4846.7171489,0.0048467171489,440.009804792,0.7084538785,0.219469142641,0.716544653683,0.694426684691,0.0,1420.36665853,440.009804792,911.082489014,509.284169515,0.0,0.00142036665853,0.706693982085,1.0,18.2275876758,2.0,2.0,2.0,0.416666666667,81.8397738139,75.1063276927,70.9426027934,0.709426027934,1.0,10.5,3434.62702658,105.297309143,1860.37646332,0.92792302114,1860.37646332,1.0,0.0,0.0,0.0,49.0858330727,1.0,73.138888677,1.0,0.0,43.7083333333,48.2183330854,1.0,72.847222964,0.0,1.0,97.3041655223,0.0,1935.53991699,0.000179141109057,0.583333333333,0.416666666667,0.416666666667,0.0,0.416666666667,0.583333333333,0.0,0.236516540317,139022.0,2027.72665032,62.1651662044,1098.32447748,0.547824909328,1098.32447748,0.238483830122,1.0,1.0,1.0,0.0,2004.88232422,2004.88232422,1271.49436442,733.387959798,0.0,1420.36665853,2004.88232422
2016-07-03T07:00:00.000Z,0.0,0.0376565397687,0.808544671068,0.594171662476,55.0772498449,0.0517895682982,122.157501221,0.0,60.4533341726,1.0,93.6250012716,0.0,0.0,0.0,56.075000445,61.7041667302,1.0,93.4583352407,0.0,0.0,122.157501221,93.8907108307,2.0,0.0,135.303748449,80.2264986038,40.5286458333,0.588157250772,1378.55834961,0.0,0.589178347564,0.0,1.0,17.2848731677,90.6499989827,8.75699806213,3274.16609701,90.4354985555,90.3519643148,80.2174994151,80.0851109823,,2286.33283488,54.9004999797,54.8457946777,42.0545002619,42.0460713704,41.6877212524,1.0,0.0,99.9981231689,1.0,0.0,0.214500427246,90.699499766,100.0,11.4201320807,48.3809982936,1.75350030263,5.86474124591,40.3069998423,224.0,89.741666158,712.291674296,0.589178347564,48.3809982936,0.860210665748,86.0210669835,2.0,1.0,1.0,1204.29493205,1204.29493205,0.0,0.59157142219,0.0,1.0,17.2196060816,89.8040008545,8.44200286865,2983.12658691,89.7364997864,89.5100351969,80.2354977926,79.8096618652,,2067.49989827,54.7310005824,54.6877110799,41.6054995855,42.09618632,41.6877212524,1.0,0.0,99.9981155396,1.0,0.0,0.0705013275146,100.0,11.2543052832,48.1310002009,0.548499425252,5.96509806315,41.0570001602,224.0,85.5833326976,665.79166158,0.59157142219,48.1310002009,0.800608030047,80.0608037313,2.0,1.0,1.0,1120.85124207,1120.85124207,1378.55834961,0.581328229382,2.0,0.0,4548.42380778,0.0,29.9129442735,3.49829822779,13.8776041667,4467.37999379,0.062885805996,163.350833257,163.350833257,85.4838498433,2.0,55.478396329,42.707849676,41.7485809326,1.0,3235.14855999,821.509925207,0.0,0.0,0.0,9.16580263774,1.0,0.0,44.7016657194,71.0516967773,1.0,96.7321427663,0.0,1.0,1.0,0.0,43.5599975586,1.0,94.0714263916,0.0833333333333,1.0,0.0382789449201,88.2616634369,93.0277309418,88.2616634369,2.0,0.0,99.1817846332,0.0566000007093,25.1854958019,0.927325248094,777.991983562,0.916666666667,0.0833333333333,5979.46995517,0.00597946995517,444.973418485,0.747624946309,0.1898464019,0.754967683558,0.701719543606,0.0,1752.32832845,444.973418485,1653.24165853,99.0866699219,0.0,0.00175232832845,0.734933142861,1.0,17.6321614238,2.0,2.0,2.0,0.0833333333333,80.5192184448,75.4896406694,71.0516967773,0.710516967773,1.0,9.91666666667,4013.27921154,123.037377435,2173.80522779,0.927446637896,2173.80522779,1.0,0.0,0.0,0.0,82.2741664251,1.0,85.4444440206,1.0,0.0,51.1250006358,81.076666673,1.0,85.2083336512,0.0,1.0,163.350833257,0.0,2061.40991211,0.000181161944166,0.916666666667,0.0833333333333,0.0833333333333,0.0,0.0833333333333,0.916666666667,0.0,0.204697924541,139022.0,2616.63684795,80.2197202091,1417.30952657,0.604690309174,1417.30952657,0.208186116095,1.0,1.0,1.0,0.0,2374.34117635,2343.86016291,2189.81778232,141.205515544,0.0,1752.32832845,2343.86016291
2016-07-03T08:00:00.000Z,0.0,0.0444687690203,0.776479609867,0.513035201747,52.1207513809,0.0510558030792,86.4433345795,0.0,42.8683331807,1.0,83.8333282471,0.0,0.0,0.0,50.2000007629,43.575000445,1.0,83.6666717529,0.0,0.0,86.4433345795,83.972998937,2.0,0.0,131.517751376,79.3969999949,41.15625,0.566077588243,958.541666667,0.0,0.565879905383,0.0,1.0,16.3953083356,88.05199941,8.50350189209,2879.58284505,87.8945013682,87.7820536296,79.3909994761,79.2686106364,,1488.66635132,55.8140001297,55.7541809082,41.6479997635,41.4848531087,41.6877212524,1.0,0.0,99.9981231689,1.0,0.0,0.157498041789,88.0970013936,100.0,10.584698995,46.2465016047,1.7339998881,5.81060926119,39.9139998754,224.0,67.7333329519,497.075002035,0.565879905383,46.2465016047,0.627540413993,62.7540416718,2.0,1.0,1.0,878.55657959,878.55657959,0.0,0.558187677246,0.0,1.0,16.3517971039,87.2029997508,7.84349950155,2585.3013916,87.2465000153,86.9900868734,79.4030005137,78.9849294027,,1420.49997965,55.625,55.5898081462,41.6550000509,42.3719228109,41.6877212524,1.0,0.0,99.9981155396,1.0,0.0,-0.0435002644857,100.0,10.3964306513,45.5914999644,0.663999875387,5.95536649227,40.9910001755,224.0,64.7166662216,461.466667175,0.558187677246,45.5914999644,0.590538246518,59.0538250605,2.0,1.0,1.0,826.753545125,826.753545125,958.541666667,0.566112997211,2.0,0.0,2939.32263184,0.0,22.0511449178,2.95906384786,13.1197916667,2939.32263184,0.0322975276508,54.6949996948,54.6949996948,61.8668708801,2.0,56.5270258586,42.700030009,41.4987306595,1.0,2169.24651872,716.824330124,0.0,0.0,0.0,7.20153427124,1.0,0.0,31.7391659419,72.1894652049,1.0,87.3035672506,0.0,1.0,1.0,0.0,43.5599975586,1.0,94.0714263916,1.0,1.0,0.0444748769437,75.299161911,81.5328521729,75.299161911,2.0,0.0,66.503821091,0.0566000007093,21.9760901275,0.923184417736,791.468162775,0.0,1.0,4009.3813757,0.0040093813757,388.27013873,0.693897188066,0.229297307945,0.0,0.693897188066,0.0,1174.97915649,388.27013873,0.0,1174.97915649,0.0,0.00117497915649,0.693915148576,1.0,17.3330663995,2.0,2.0,2.0,1.0,76.807776769,77.7150249481,72.1894652049,0.721894652049,1.0,9.91666666667,2886.07084884,88.4799112185,1563.24929522,0.923194496011,1563.24929522,1.0,0.0,0.0,0.0,27.6149999301,1.0,61.7083336512,1.0,0.0,36.9083347321,27.0799999237,1.0,61.5138902664,0.0,1.0,54.6949996948,0.0,1192.11999512,0.000158076348546,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.248373781403,139022.0,1603.87007374,49.1707546914,868.741238078,0.513044932694,868.741238078,0.248305934506,1.0,1.0,1.0,0.0,1693.3043925,1693.3043925,0.0,1693.3043925,0.0,1174.97915649,1693.3043925
2016-07-03T09:00:00.000Z,0.0,0.0445858152672,0.776164504165,0.513291034713,52.7395019531,0.0518122665981,87.9891675313,0.0,43.6908327738,1.0,84.3888861338,0.0,0.0,0.0,50.5000003179,44.2983334859,1.0,84.1666692098,0.0,0.0,87.9891675313,84.8144817352,2.0,0.0,133.513501803,80.77399985,41.1197916667,0.586289866966,995.924997965,0.0,0.585410091644,0.0,1.0,16.8280043602,89.3824996948,8.45100275675,2903.74951172,89.2160021464,89.0962549845,80.7649993896,80.6273244222,,1452.33299764,56.1170005798,56.0554860433,41.6450001399,41.4759394328,41.6877212524,1.0,0.0,99.9981231689,1.0,0.0,0.166497548421,89.4904994965,100.0,11.0234772364,47.5710020065,1.76850064596,5.80452708403,39.8764994939,224.0,69.3583323161,512.325004578,0.585410091644,47.5710020065,0.625142905826,62.5142914454,2.0,1.0,1.0,875.200068156,875.200068156,0.0,0.585857038167,0.0,1.0,16.8074574471,88.5784994761,7.81199900309,2608.92342122,88.5949993134,88.3433456421,80.7830003103,80.3511912028,,1386.49992879,55.9325002035,55.888168335,41.6324996948,42.3368225098,41.6877212524,1.0,0.0,99.9981155396,1.0,0.0,-0.0359999338786,100.0,10.8585786025,46.9624996185,0.708999951681,5.94887884458,40.9234997431,224.0,67.0499992371,483.600001017,0.585857038167,46.9624996185,0.589690373739,58.9690373739,2.0,1.0,1.0,825.566523234,825.566523234,995.924997965,0.586370212585,2.0,0.0,2885.64707438,0.0,20.1797337966,2.43168552717,11.3203125,2885.64707438,0.0284351463368,48.3033339183,48.3033339183,59.1657663981,2.0,56.8338595304,42.7331492106,41.3170750936,1.0,2230.12657133,643.342670141,0.0,0.0,0.0,6.5568930308,1.0,0.0,32.1774996122,74.2081063588,1.0,87.7083307902,0.0,1.0,1.0,0.0,43.5599975586,1.0,94.0714263916,1.0,1.0,0.0445955658624,75.7374986013,82.5737889608,75.7374986013,2.0,0.0,68.3702553998,0.0566000007093,19.7233211929,0.915958790074,815.457525836,0.0,1.0,4121.90493953,0.00412190493953,348.468567945,0.711109565159,0.205139534362,0.0,0.711109565159,0.0,1207.95502726,348.468567945,0.0,1207.95502726,0.0,0.00120795502726,0.711213181416,1.0,19.0178778396,2.0,2.0,2.0,1.0,71.5180074518,81.4102249146,74.2081063588,0.742081063588,1.0,10.5,2875.09305795,88.1433588556,1557.30314048,0.916766877949,1557.30314048,1.0,0.0,0.0,0.0,24.298333168,1.0,59.0277786255,1.0,0.0,35.2750002543,24.0050002734,1.0,58.7916666667,0.0,1.0,48.3033339183,0.0,1236.93005371,0.000141871942519,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.223764120734,139022.0,1609.79431643,49.3523775603,871.950122647,0.513307249493,871.950122647,0.22362385105,1.0,1.0,1.0,0.0,1698.69045003,1698.69045003,0.0,1698.69045003,0.0,1207.95502726,1698.69045003
2016-07-03T10:00:00.000Z,0.0,0.0451554000238,0.775944313274,0.513448645773,53.026749293,0.0536344418376,91.2941665649,0.0,45.3283335368,1.0,85.3888893127,0.0,0.0,0.0,51.1000000636,45.9658336639,1.0,85.1666666667,0.0,0.0,91.2941665649,85.5602976481,2.0,0.0,134.639999072,81.6132497787,42.9609375,0.599248916837,1020.0500234,0.0,0.604090918083,0.0,1.0,17.0854461988,90.11449941,8.35199928284,2932.08284505,89.9494991302,89.8286972046,81.5974998474,81.4660415649,,1409.99965413,56.3179998398,56.2599614461,41.427500089,41.2837778727,41.4749803543,1.0,0.0,99.9981231689,1.0,0.0,0.165000279744,90.2690003713,100.0,11.3166014353,48.5219990412,1.81500053406,5.76884468397,39.612499555,224.0,70.7666670481,527.883336385,0.604090918083,48.5219990412,0.624226619176,62.4226620992,2.0,1.0,1.0,873.917266846,873.917266846,0.0,0.592865927458,0.0,1.0,17.0588558515,89.369000117,7.75200017293,2652.79296875,89.380999883,89.1081492106,81.6289997101,81.1835759481,,1348.49992879,56.1304998398,56.0959955851,41.3430000941,42.1402257284,41.4749803543,1.0,0.0,99.7850437164,1.0,0.0,-0.0119997660319,100.0,11.1517417431,48.0379997889,0.681999842326,5.90711406867,40.6610002518,224.0,67.2833331426,492.166671753,0.592865927458,48.0379997889,0.592977062407,59.2977059682,2.0,1.0,1.0,830.16788737,830.16788737,1020.0500234,0.599198599107,2.0,0.0,2820.30285645,0.0,18.6483480136,1.87929900487,9.99479166667,2820.30285645,0.0257874095933,43.8933324814,43.8933324814,56.8996807734,2.0,57.1261316935,42.6280619303,41.1990359624,1.0,2274.70613005,580.311401696,0.0,0.0,0.0,6.03284899394,1.0,0.0,33.3041664759,75.5646508535,1.0,88.8988100688,0.0,1.0,1.0,0.0,43.5599975586,1.0,94.0714263916,1.0,1.0,0.0451647355829,76.8641637166,83.4217987061,76.8641637166,2.0,0.0,69.7369562206,0.0566000007093,17.7909358399,0.908478135777,841.041738244,0.0,1.0,4204.30057826,0.00420430057826,314.327484398,0.723822933167,0.184658007193,0.0,0.723822933167,0.0,1232.10168457,314.327484398,0.0,1232.10168457,0.0,0.00123210168457,0.723732247949,1.0,20.267121145,2.0,2.0,2.0,1.0,64.9695072174,85.0199565887,75.5646508535,0.755646508535,1.0,11.0833333333,2855.01753175,87.5278920605,1546.42916897,0.90848094036,1546.42916897,1.0,0.0,0.0,0.0,22.193333149,1.0,57.0972235998,1.0,0.0,34.1333341599,21.6999999682,1.0,56.8888902664,0.0,1.0,43.8933324814,0.0,1308.41003418,0.000127972089597,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.203260188508,139022.0,1613.62558961,49.4698350756,874.02534374,0.513463779727,874.02534374,0.203286559099,1.0,1.0,1.0,0.0,1702.21421305,1702.21421305,0.0,1702.21421305,0.0,1232.10168457,1702.21421305
2016-07-03T11:00:00.000Z,0.0,0.0454085686468,0.776622612661,0.512960239451,53.0364990234,0.0540027568033,91.3266665141,0.0,45.4224999746,1.0,85.4583333333,0.0,0.0,0.0,51.1666673024,45.9041668574,1.0,85.2777798971,0.0,0.0,91.3266665141,85.6922473907,2.0,0.0,134.804999987,81.7685009638,45.3932291667,0.609831078702,1031.42501322,0.0,0.609275355736,0.0,1.0,17.1023672422,90.236000061,8.30999819438,2947.49951172,90.0604998271,89.9692052205,81.7505016327,81.6349334717,,1385.66634115,56.2159992854,56.1739679972,41.1860001882,41.0381596883,41.1771430969,1.0,0.0,99.9981231689,1.0,0.0,0.175500233968,90.3784999847,100.0,11.3681913217,48.8744996389,1.84200032552,5.73417596022,39.3439998627,224.0,70.9083328247,528.541671753,0.609275355736,48.8744996389,0.619821602958,61.9821602503,2.0,1.0,1.0,867.750244141,867.750244141,0.0,0.61734375406,0.0,1.0,17.1035758654,89.4110005697,7.70250002543,2647.16872152,89.4890003204,89.2186813354,81.786500295,81.3321990967,,1327.49996948,56.0254999797,56.0048421224,41.2919998169,41.8944854736,41.1771430969,1.0,0.0,99.6565418243,1.0,0.0,-0.0779997507731,100.0,11.2137494087,48.1970005035,0.840999921163,5.88136597474,40.4509998957,224.0,68.9499994914,502.883326213,0.61734375406,48.1970005035,0.582059318906,58.2059319814,2.0,1.0,1.0,814.883046468,814.883046468,1031.42501322,0.609893097564,2.0,0.0,2773.04498291,0.0,18.4816749891,1.86760106683,9.59114583333,2773.04498291,0.0248513957238,42.039999644,42.039999644,56.8000672658,2.0,57.0363006592,42.3975118001,41.2142394384,1.0,2292.1218862,523.990410713,0.0,0.0,0.0,6.20779355367,1.0,0.0,33.2408323288,75.542708079,1.0,88.9821414948,0.0,1.0,1.0,0.0,43.5599975586,1.0,94.0714263916,1.0,1.0,0.0454198408974,76.8008308411,83.7469431559,76.8008308411,2.0,0.0,70.2708809364,0.0566000007093,16.0642712696,0.901885373901,864.289690163,0.0,1.0,4236.48982357,0.00423648982357,283.82104361,0.734058810301,0.167809478114,0.0,0.734058810301,0.0,1241.53498332,283.82104361,0.0,1241.53498332,0.0,0.00124153498332,0.734133626024,1.0,21.164399989,2.0,2.0,2.0,1.0,56.7667942047,88.0642344157,75.542708079,0.75542708079,1.0,11.0833333333,2816.11229691,86.335152206,1525.35602693,0.901868288415,1525.35602693,1.0,0.0,0.0,0.0,21.2991666794,1.0,56.416668574,1.0,0.0,33.7166671753,20.7408332825,1.0,56.1944452922,0.0,1.0,42.039999644,0.0,1273.79003906,0.000115552008097,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.186068720089,139022.0,1601.77356871,49.1064809474,867.605659576,0.512972720734,867.605659576,0.185988805478,1.0,1.0,1.0,0.0,1691.32904053,1691.32904053,0.0,1691.32904053,0.0,1241.53498332,1691.32904053
2016-07-03T12:00:00.000Z,0.0,0.0455937437852,0.776846454913,0.512793809202,53.057501475,0.0543328125956,91.6874993642,0.0,45.4766664505,1.0,85.5138893127,0.0,0.0,0.0,51.200000445,46.2108335495,1.0,85.3333352407,0.0,0.0,91.6874993642,85.8039207458,2.0,0.0,134.747251193,81.6897497177,46.40625,0.612721031579,1034.07498169,0.0,0.611027826936,0.0,1.0,17.0842375755,90.1970005035,8.34600130717,2949.58284505,90.0155016581,89.9310557048,81.669500351,81.5688985189,,1406.33301799,55.9625002543,55.938911438,41.1725002925,41.0445200602,41.1771430969,1.0,0.0,99.9981231689,1.0,0.0,0.17999903361,90.3214995066,100.0,11.3474260171,48.8445011775,1.7895005544,5.7368114392,39.3814996084,224.0,70.9916667938,529.333328247,0.611027826936,48.8430013657,0.618949501401,61.8949502309,2.0,1.0,1.0,866.529301961,866.529301961,0.0,0.616264534267,0.0,1.0,17.0709424019,89.4079996745,7.75349998474,2667.41615804,89.4634990692,89.1956837972,81.7099990845,81.2473602295,,1350.74994914,55.7734991709,55.7664031982,41.2139997482,41.8478902181,41.1771430969,1.0,0.0,99.9981155396,1.0,0.0,-0.0554993947347,100.0,11.1859269937,48.249499321,0.740499814351,5.88501532873,40.4734999339,224.0,68.4416662852,504.741668701,0.616264534267,48.249499321,0.585165143694,58.5165135066,2.0,1.0,1.0,819.231201172,819.231201172,1034.07498169,0.612763060806,2.0,0.0,2811.55135091,0.0,18.6962547302,2.00711250305,9.53125,2811.55135091,0.0261205310719,44.0808331172,44.0808331172,57.4297494888,2.0,56.7883046468,42.3803202311,41.1843665441,1.0,2301.82519744,484.495662857,0.0,0.0,0.0,6.28969192505,1.0,0.0,33.3874994914,75.3798084259,1.0,89.059521993,0.0,1.0,1.0,0.0,43.5599975586,1.0,94.0714263916,1.0,1.0,0.0455992226617,76.94749705,83.6697489421,76.94749705,2.0,0.0,70.5683608534,0.0566000007093,14.8534583801,0.894278935598,891.983060452,0.0,1.0,4254.42428838,0.00425442428838,262.428589999,0.738761662477,0.155496960305,0.0,0.738761662477,0.0,1246.79081217,262.428589999,0.0,1246.79081217,0.0,0.00124679081217,0.738792334994,1.0,21.584074999,2.0,2.0,2.0,1.0,48.3127581278,91.4610029856,75.3798084259,0.753798084259,1.0,10.5,2786.32086029,85.4218192335,1509.21940217,0.894258622782,1509.21940217,1.0,0.0,0.0,0.0,22.2300000191,1.0,57.2500022252,1.0,0.0,34.1916672389,21.8508330981,1.0,56.9861116409,0.0,1.0,44.0808331172,0.0,1265.40002441,0.000106842502482,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.173883657751,139022.0,1597.78776345,48.9842858544,865.446735699,0.512803641964,865.446735699,0.173843391333,1.0,1.0,1.0,0.0,1687.67665609,1687.67665609,0.0,1687.67665609,0.0,1246.79081217,1687.67665609
2016-07-03T13:00:00.000Z,0.0,0.0451706772239,0.776810750705,0.512768928227,52.6915003459,0.0530953923854,89.6058336894,0.0,44.5416666667,1.0,84.9444452922,0.0,0.0,0.0,50.8249998093,45.0641667048,1.0,84.7083320618,0.0,0.0,89.6058336894,85.1291548411,2.0,0.0,133.535999934,80.844499588,46.453125,0.595825354294,1005.55832926,0.0,0.595761174299,0.0,1.0,16.8159176509,89.4004999797,8.39399973551,2924.16617839,89.2249997457,89.1483891805,80.8310000102,80.7530390422,,1449.99967448,55.6204999288,55.6095784505,41.2115004857,41.0865224202,41.1771430969,1.0,0.0,99.9981231689,1.0,0.0,0.175500233968,89.5055001577,100.0,11.0693745613,48.0134992599,1.76850032806,5.74654312929,39.4430001577,224.0,69.7333329519,518.233337402,0.595761174299,48.0134992599,0.62140020098,62.1400194168,2.0,1.0,1.0,869.960281372,869.960281372,0.0,0.595559166425,0.0,1.0,16.8074572881,88.5784994761,7.76400121053,2655.04264323,88.6220003764,88.3567632039,80.8579991659,80.4034932454,,1388.24996948,55.4330002467,55.4431711833,41.2694997787,41.9391682943,41.1771430969,1.0,0.0,99.9981155396,1.0,0.0,-0.0435009002686,100.0,10.9131157398,47.3525005976,0.711999575297,5.89434150855,40.5575002035,224.0,67.2333335876,487.324999491,0.595559166425,47.3525005976,0.58456124442,58.4561249415,2.0,1.0,1.0,818.385742188,818.385742188,1005.55832926,0.595828035223,2.0,0.0,2885.64705404,0.0,18.8395339648,2.00711250305,9.34114583333,2885.64705404,0.0272484710613,45.9891668955,45.9891668955,58.269645373,2.0,56.4384587606,42.3968785604,41.3308331172,1.0,2247.46848248,516.519478693,0.0,0.0,0.0,6.69005521139,1.0,0.0,32.6733325322,74.1409447988,1.0,88.4107131958,0.0,1.0,1.0,0.0,43.5599975586,1.0,94.0714263916,1.0,1.0,0.0451721783462,76.2333297729,82.9091644287,76.2333297729,2.0,0.0,68.9019162077,0.0566000007093,15.8352306686,0.887095711477,919.072147565,0.0,1.0,4153.95769839,0.00415395769839,279.774389932,0.721317677458,0.165775241627,0.0,0.721317677458,0.0,1217.34832764,279.774389932,0.0,1217.34832764,0.0,0.00121734832764,0.721321066221,1.0,19.9208235871,2.0,2.0,2.0,1.0,38.834965388,94.5850524902,74.1409447988,0.741409447988,1.0,9.91666666667,2763.98796118,84.7371468763,1497.12271757,0.887092919085,1497.12271757,1.0,0.0,0.0,0.0,23.2091666857,1.0,58.0555566152,1.0,0.0,34.700000445,22.7800000509,1.0,57.8333339691,0.0,1.0,45.9891668955,0.0,1241.23999023,0.000113904494746,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.186874720856,139022.0,1597.68360535,48.9810926206,865.390318141,0.512771340959,865.390318141,0.186874382052,1.0,1.0,1.0,0.0,1687.67294312,1687.67294312,0.0,1687.67294312,0.0,1217.34832764,1687.67294312
2016-07-03T14:00:00.000Z,0.0,0.0451861113534,0.776762446105,0.512825895882,52.7297496796,0.0530272582992,89.53916804,0.0,44.3075002035,1.0,84.8333358765,0.0,0.0,0.0,50.7999992371,45.2316668828,1.0,84.6666641235,0.0,0.0,89.53916804,85.1192652384,2.0,0.0,133.653749466,80.9239997864,45.8072916667,0.595975842689,1006.42498271,0.0,0.594484513027,0.0,1.0,16.8461338679,89.4950008392,8.39849917094,2918.74951172,89.3134994507,89.2437616984,80.9150002797,80.8343098958,,1450.66636149,55.6219997406,55.6254984538,41.1364997228,41.0108006795,41.1771430969,1.0,0.0,99.9981231689,1.0,0.0,0.18150138855,89.6014989217,100.0,11.1089167595,48.1769997279,1.75800005595,5.73721706867,39.3784996668,224.0,69.8916670481,520.049987793,0.594484513027,48.1769997279,0.624943974813,62.4943968455,2.0,1.0,1.0,874.921564738,874.921564738,0.0,0.591696594021,0.0,1.0,16.8316302299,88.6504993439,7.74750073751,2649.79333496,88.6805000305,88.4136301676,80.932999293,80.4717458089,,1383.49994914,55.443499883,55.4597498576,41.1764996847,41.8868255615,41.1771430969,1.0,0.0,99.9981155396,1.0,0.0,-0.0300006866455,100.0,10.9456013044,47.5040003459,0.695499738057,5.88602900505,40.4809999466,224.0,67.1083335876,486.374997457,0.591696594021,47.5040003459,0.587214522589,58.7214523951,2.0,1.0,1.0,822.100331624,822.100331624,1006.42498271,0.596032904602,2.0,0.0,2866.97725423,0.0,19.2782903151,2.00711250305,9.54427083333,2866.97725423,0.0277930589585,46.9400005341,46.9400005341,58.5067742666,2.0,56.4342595881,42.3147176107,41.3106536865,1.0,2250.90548622,502.519700103,0.0,0.0,0.0,6.34149805705,1.0,0.0,32.7458327611,74.5735022227,1.0,88.5119024913,0.0,1.0,1.0,0.0,43.5599975586,1.0,94.0714263916,1.0,1.0,0.0451910120064,76.3058300018,82.9857470194,76.3058300018,2.0,0.0,69.0072863811,0.0566000007093,15.4060315146,0.882162884014,938.263003925,0.0,1.0,4160.31025384,0.00416031025384,272.191366105,0.721980986718,0.161183875177,0.0,0.721980986718,0.0,1219.20999146,272.191366105,0.0,1219.20999146,0.0,0.00121920999146,0.722030843298,1.0,19.9905238843,2.0,2.0,2.0,1.0,36.4085870223,96.6952861439,74.5735022227,0.745735022227,1.0,11.0833333333,2752.86964325,84.3962862965,1491.10044592,0.8829866707,1491.10044592,1.0,0.0,0.0,0.0,23.5800000827,1.0,58.3611129125,1.0,0.0,34.9083337784,23.3600001335,1.0,58.1805553436,0.0,1.0,46.9400005341,0.0,1240.51000977,0.000110817219682,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.182543950577,139022.0,1598.84709872,49.0167624969,866.020527961,0.512832374798,866.020527961,0.182472997323,1.0,1.0,1.0,0.0,1688.70096842,1688.70096842,0.0,1688.70096842,0.0,1219.20999146,1688.70096842
2016-07-03T15:00:00.000Z,0.0,0.0449834191415,0.776182223039,0.513234095156,52.7755012512,0.0526988324687,89.4866669973,0.0,44.4183330536,1.0,84.8333358765,0.0,0.0,0.0,50.7999992371,45.0683339437,1.0,84.6666641235,0.0,0.0,89.4866669973,85.176844279,2.0,0.0,133.727251053,80.9517498016,45.5572916667,0.595577687032,1011.23333232,0.0,0.594830725267,0.0,1.0,16.857011795,89.5204989115,8.40300051371,2914.99951172,89.3495006561,89.2755559285,80.9465001424,80.8736699422,,1446.66634115,55.748000145,55.7516276042,41.2040011088,41.0839742025,41.1771430969,1.0,0.0,99.9981231689,1.0,0.0,0.170998255412,89.6450004578,100.0,11.110468626,48.1454995473,1.75800132751,5.74654304981,39.4459997813,224.0,70.125,521.158325195,0.594830725267,48.1454995473,0.625961594355,62.5961602529,2.0,1.0,1.0,876.346232096,876.346232096,0.0,0.593870503332,0.0,1.0,16.8654723167,88.7135003408,7.7985013326,2637.79484049,88.7555007935,88.4692153931,80.9569994609,80.5017191569,,1379.74994914,55.5620005925,55.5904413859,41.2079998652,41.9136352539,41.1771430969,1.0,0.0,99.9981155396,1.0,0.0,-0.0420004526774,100.0,10.9768075943,47.5475009282,0.705999692281,5.88866476218,40.5020001729,224.0,67.7666664124,489.900001526,0.593870503332,47.5475009282,0.589286066691,58.9286063512,2.0,1.0,1.0,825.000493368,825.000493368,1011.23333232,0.594434530833,2.0,0.0,2858.22580973,0.0,19.3578588486,2.00711250305,9.703125,2866.02257191,0.0276346644199,46.8733329773,46.8733329773,58.3963810603,2.0,56.5957502885,42.3743480336,41.3322550456,1.0,2259.69493748,-46.6310999816,0.0,0.0,0.0,6.07627677917,1.0,0.0,32.817498525,74.8702233632,1.0,88.5178540548,0.0,1.0,1.0,0.0,43.5599975586,1.0,94.0714263916,1.0,1.0,0.0449991178392,76.3774967194,82.9175516764,76.3774967194,2.0,0.0,69.2767495742,0.0566000007093,-1.42959608495,0.704158076578,756.917981258,0.0,1.0,4176.55564681,0.00417655564681,-25.257881043,0.720871919239,-0.0148759241712,0.0,0.720871919239,0.0,1223.9708252,-25.257881043,0.0,1223.9708252,0.0,0.0012239708252,0.720998480916,1.0,19.8424527493,2.0,2.0,2.0,1.0,34.8796413422,98.1017570496,74.8702233632,0.748702233632,1.0,9.91666666667,2211.70348197,67.8054482983,1197.97610333,0.705562024057,1197.97610333,1.0,0.0,0.0,0.0,23.6316668193,1.0,58.3750009537,1.0,0.0,34.8999999364,23.2416664759,1.0,58.1666676203,0.0,1.0,46.8733329773,0.0,1245.54003906,-1.02832363579e-05,0.0,1.0,1.0,0.0,1.0,0.0,0.0,-0.0210837937191,139022.0,1608.84629123,49.323313414,871.436621835,0.513242780911,871.436621835,0.183174943563,1.0,1.0,1.0,0.0,1697.7168986,1697.90332031,0.0,1697.90332031,0.0,1223.9708252,1697.90332031
2016-07-03T16:00:00.000Z,0.0,0.0448067000597,0.776169540677,0.513236902516,52.8347492218,0.0525572701471,89.2366669973,0.0,44.2875003815,1.0,84.8333358765,0.0,0.0,0.0,50.75,44.9491669337,1.0,84.5833320618,0.0,0.0,89.2366669973,85.3516381582,2.0,0.0,133.869749705,81.0350004832,45.2604166667,0.595467808109,1011.125,0.0,0.598625430215,0.0,1.0,16.8775585492,89.6134993235,8.40900039673,2914.99951172,89.4364999135,89.3811009725,81.0274995168,80.9587504069,,1438.66634115,55.7000001272,55.7134068807,41.1695000331,41.0540644328,41.1771430969,1.0,0.0,99.9981231689,1.0,0.0,0.176999409993,89.7245000203,100.0,11.1358811855,48.2669998805,1.76250012716,5.74167728424,39.4069999059,224.0,70.0666662852,521.075002035,0.598625430215,48.2669998805,0.621841107323,62.1841112773,2.0,1.0,1.0,870.577550252,870.577550252,0.0,0.593932760909,0.0,1.0,16.8811847369,88.8245004018,7.82399813334,2633.67034912,88.8664995829,88.5791142782,81.0425014496,80.579536438,,1377.99993896,55.5155000687,55.552192688,41.1374998093,41.8887405396,41.1771430969,1.0,0.0,99.9981155396,1.0,0.0,-0.0419991811117,100.0,10.9992105166,47.7289997737,0.696999549866,5.88197422028,40.4405002594,224.0,67.2083333333,490.050000509,0.593932760909,47.7289997737,0.589437455677,58.943745931,2.0,1.0,1.0,825.212437948,825.212437948,1011.125,0.595489100741,2.0,0.0,2865.22701009,0.0,19.3946995735,2.00711250305,9.84635416667,2865.22701009,0.0275285270034,46.7424996694,46.7424996694,58.4425824483,2.0,56.5789006551,42.3503774007,41.3466485341,1.0,2258.2487625,-508.054887478,0.0,0.0,0.0,5.59305318197,1.0,0.0,32.5233325958,75.4344463348,1.0,88.232140859,0.0,1.0,1.0,0.0,43.5599975586,1.0,94.0714263916,1.0,1.0,0.0448113337571,76.083331426,83.0789591471,76.083331426,2.0,0.0,69.2324133676,0.0566000007093,-15.5757268939,0.55788700404,611.073845614,0.0,1.0,4173.88270625,0.00417388270625,-275.189517646,0.720354832025,-0.162063541982,0.0,0.720354832025,0.0,1223.1875,-275.189517646,0.0,1223.1875,0.0,0.0012231875,0.720386222005,1.0,19.9050917532,2.0,2.0,2.0,1.0,33.4262463252,99.6406360973,75.4344463348,0.754344463348,1.0,10.5,1751.23404252,53.6885754789,948.561392333,0.558623091259,948.561392333,1.0,0.0,0.0,0.0,23.4924998283,1.0,58.2638883591,1.0,0.0,34.8083343506,23.2500001589,1.0,58.0138899485,0.0,1.0,46.7424996694,0.0,1241.72998047,-0.000112037856555,0.0,1.0,1.0,0.0,1.0,0.0,0.0,-0.290112500751,139022.0,1608.97703221,49.3273216144,871.507438097,0.513244775783,871.507438097,0.179531668847,1.0,1.0,1.0,0.0,1698.03469849,1698.03469849,0.0,1698.03469849,0.0,1223.1875,1698.03469849
2016-07-03T17:00:00.000Z,0.0,0.0450622463141,0.776912710119,0.512760530201,52.7192513148,0.0527144910614,88.9050000509,0.0,44.1133337021,1.0,84.8333358765,0.0,0.0,0.0,50.7583332062,44.7916663488,1.0,84.5833320618,0.0,0.0,88.9050000509,85.1120471954,2.0,0.0,133.533751488,80.8145001729,44.9635416667,0.595222635999,1004.00834147,0.0,0.595219024481,0.0,1.0,16.8026224772,89.397500356,8.41650136312,2917.91617839,89.2175013224,89.1757278442,80.8009999593,80.7435175578,,1449.66631063,55.6100002925,55.6248677572,41.1710004807,41.0496114095,41.1771430969,1.0,0.0,99.9981231689,1.0,0.0,0.17999903361,89.4919999441,100.0,11.0589177608,48.0465008418,1.76100063324,5.74370471636,39.4099998474,224.0,69.8166656494,518.83333842,0.595219024481,48.0465008418,0.622686440604,62.2686446508,2.0,1.0,1.0,871.761016846,871.761016846,0.0,0.589031253258,0.0,1.0,16.8159178098,88.5890007019,7.80449994405,2647.16866048,88.6325003306,88.3618723551,80.8280003866,80.3696924845,,1389.24995931,55.425500234,55.4673995972,41.1884997686,41.9302317301,41.1771430969,1.0,0.0,99.9981155396,1.0,0.0,-0.0434996287028,100.0,10.9266450405,47.444000562,0.678999582926,5.88927284877,40.5095001856,224.0,66.9749991099,485.175003052,0.589031253258,47.444000562,0.588396980649,58.8396981557,2.0,1.0,1.0,823.755772909,823.755772909,1004.00834147,0.595262569462,2.0,0.0,2875.72878011,0.0,19.6175403595,2.00711250305,10.0546875,2875.72878011,0.0280743326992,47.356666247,47.356666247,59.0297247569,2.0,56.4818753329,42.4013315837,41.3607648214,1.0,2245.49615253,-1750.48032537,0.0,0.0,0.0,5.73770268758,1.0,0.0,32.4499994914,75.0632972717,1.0,88.1428572337,0.0,1.0,1.0,0.0,43.5599975586,1.0,94.0714263916,1.0,1.0,0.0450694416559,76.0099976858,82.8863423665,76.0099976858,2.0,0.0,68.8414493694,0.0566000007093,-53.6654683446,0.159171042045,175.508969127,0.0,1.0,4150.31227455,0.00415031227455,-948.153139083,0.721067109841,-0.562109085616,0.0,0.721067109841,0.0,1216.28000895,-948.153139083,0.0,1216.28000895,0.0,0.00121628000895,0.721131811539,1.0,19.8862849962,2.0,2.0,2.0,1.0,30.5540762815,100.978200739,75.0632972717,0.750632972717,1.0,11.0833333333,492.463039203,15.0977187565,266.744144298,0.158138280479,266.744144298,1.0,0.0,0.0,0.0,23.7933332125,1.0,58.6666669846,1.0,0.0,35.0500005086,23.5633335114,1.0,58.4166676203,0.0,1.0,47.356666247,0.0,1231.48999023,-0.000386021409163,0.0,1.0,1.0,0.0,1.0,0.0,0.0,-3.55454153109,139022.0,1596.83786808,48.9551643732,864.932221902,0.51277187232,864.932221902,0.17220425008,1.0,1.0,1.0,0.0,1686.77782186,1686.77782186,0.0,1686.77782186,0.0,1216.28000895,1686.77782186
2016-07-03T18:00:00.000Z,0.0,0.0450048789324,0.776657303063,0.512960301027,52.8145008087,0.0528249633336,89.3091678619,0.0,44.292500178,1.0,84.8333358765,0.0,0.0,0.0,50.7666664124,45.0166670481,1.0,84.6249980927,0.0,0.0,89.3091678619,85.339887619,2.0,0.0,133.761750857,80.9472500483,44.0338541667,0.596599131846,1008.88333639,0.0,0.598162197092,0.0,1.0,16.8545942307,89.5505008698,8.43300056458,2915.41617839,89.3750006358,89.3200581868,80.9420000712,80.8698628743,,1457.33298747,55.5320002238,55.5522410075,41.1560001373,41.0419769287,41.1771430969,1.0,0.0,99.9981231689,1.0,0.0,0.175500233968,89.6599998474,100.0,11.1129169464,48.2190004985,1.74600028992,5.74167736371,39.4099998474,224.0,70.2416667938,521.991663615,0.598162197092,48.2190004985,0.623486996605,62.3486995697,2.0,1.0,1.0,872.881795247,872.881795247,0.0,0.590860029936,0.0,1.0,16.8545942307,88.7390003204,7.82100041707,2644.16906738,88.7735004425,88.4871063232,80.9525000254,80.4947052002,,1395.74996948,55.3414999644,55.3915354411,41.1704998016,41.9321467082,41.1771430969,1.0,0.0,99.9981155396,1.0,0.0,-0.0345001220703,100.0,10.9632939498,47.6030006409,0.660999933879,5.89130032063,40.5094998678,224.0,67.0916671753,486.891667684,0.590860029936,47.6030006409,0.588589866275,58.8589862188,2.0,1.0,1.0,824.025812785,824.025812785,1008.88333639,0.596665667026,2.0,0.0,2894.39851888,0.0,19.6815733476,2.09889943401,10.21875,2894.39851888,0.0284802759001,48.1524995168,48.1524995168,59.2740780512,2.0,56.4094127308,42.3764953613,41.3310124079,1.0,2256.88873376,-20.1681913331,0.0,0.0,0.0,6.2115834554,1.0,0.0,32.545832634,74.7304166158,1.0,88.3511873881,0.0,1.0,1.0,0.0,43.5599975586,1.0,94.0714263916,1.0,1.0,0.0450161257334,76.1058305105,82.9936631521,76.1058305105,2.0,0.0,69.190718195,0.0566000007093,-0.618307682676,0.719048724431,778.528915132,0.0,1.0,4171.3689883,0.0041713689883,-10.924163868,0.722891419937,-0.00645996067606,0.0,0.722891419937,0.0,1222.45083618,-10.924163868,0.0,1222.45083618,0.0,0.00122245083618,0.722978760799,1.0,20.0917309374,2.0,2.0,2.0,1.0,33.875489495,98.5471940474,74.7304166158,0.747304166158,1.0,10.5,2243.25286912,68.7726757575,1215.06492749,0.718523792326,1215.06492749,1.0,0.0,0.0,0.0,24.2424998283,1.0,58.8750019073,1.0,0.0,35.1916666031,23.9100003242,1.0,58.6527767181,0.0,1.0,48.1524995168,0.0,1246.73999023,-4.44755278068e-06,0.0,1.0,1.0,0.0,1.0,0.0,0.0,-0.00899060093076,139022.0,1601.52913673,49.0989872576,867.473262231,0.512976849237,867.473262231,0.172769344469,1.0,1.0,1.0,0.0,1691.05733236,1691.05733236,0.0,1691.05733236,0.0,1222.45083618,1691.05733236
2016-07-03T19:00:00.000Z,0.0,0.0457069812504,0.777266588753,0.512519247357,53.0807498296,0.0544468768079,91.2799994151,0.0,45.2616662979,1.0,85.5138905843,0.0,0.0,0.0,51.2083330154,46.0291671753,1.0,85.3472220103,0.0,0.0,91.2799994151,85.8060913086,2.0,0.0,134.748000145,81.6672503153,43.4244791667,0.614744904531,1033.54167175,0.0,0.605988795786,0.0,1.0,17.081820488,90.2105000814,8.37450027466,2939.99951172,90.030500412,89.9711151123,81.6560001373,81.5809656779,,1429.33297729,55.8425003688,55.8541895549,41.1304998398,40.9980723063,41.1771430969,1.0,0.0,99.9981231689,1.0,0.0,0.179999669393,90.3515001933,100.0,11.3504830201,48.9000005722,1.78049945831,5.73133746783,39.3500003815,224.0,71.0500005086,530.808329264,0.605988795786,48.9000005722,0.62573290507,62.5668439865,2.0,1.0,1.0,876.026067098,876.026067098,0.0,0.614167731498,0.0,1.0,17.0624820391,89.369000117,7.75649897257,2661.79184977,89.4349994659,89.1298700968,81.6785004934,81.2078145345,,1358.99993896,55.6504999797,55.6956354777,41.1885000865,41.8791656494,41.1771430969,1.0,0.0,99.9981155396,1.0,0.0,-0.0659993489583,100.0,11.1772640546,48.2464993795,0.727000236511,5.88521802425,40.46149985,224.0,68.4416662852,502.733337402,0.614167731498,48.2464993795,0.58477763948,58.4777647654,2.0,1.0,1.0,818.688695272,818.688695272,1033.54167175,0.615166048398,2.0,0.0,2810.38448079,0.0,18.7643951069,2.0959072113,9.59635416667,2807.46732955,0.0263550162154,44.356666247,44.356666247,57.6255598068,2.0,56.75931341,42.384083141,41.2987305323,1.0,2300.26517496,447.608730019,0.0,0.0,0.0,6.08881441752,1.0,0.0,33.2849988937,75.5671857198,1.0,89.1726163228,0.0,1.0,1.0,0.0,43.5599975586,1.0,94.0714263916,1.0,1.0,0.0457083585089,76.8449961344,83.7699279785,76.8449961344,2.0,0.0,70.5205343595,0.0566000007093,13.7225947549,0.883665799844,932.461899093,0.0,1.0,4251.54092543,0.00425154092543,242.448667543,0.7410817249,0.144207134609,0.0,0.7410817249,0.0,1245.94582113,242.448667543,0.0,1245.94582113,0.0,0.00124594582113,0.740383416414,1.0,21.7975095026,2.0,2.0,2.0,1.0,39.9667625427,96.0503234863,75.5671857198,0.755671857198,1.0,10.5,2748.21574796,84.2536091886,1488.57964899,0.885398991849,1488.57964899,1.0,0.0,0.0,0.0,22.3683331807,1.0,57.1944452922,1.0,0.0,34.1750001907,21.9883332253,1.0,56.9583336512,0.0,1.0,44.356666247,0.0,1294.66003418,9.87080804112e-05,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.162872485667,139022.0,1590.84952675,48.7715763959,861.688618105,0.512527652972,861.688618105,0.162857304117,1.0,1.0,1.0,0.0,1682.94049072,1681.25292969,0.0,1681.25292969,0.0,1245.94582113,1681.25292969
2016-07-03T20:00:00.000Z,0.0,0.0453890943017,0.777127474082,0.5126511985,52.7904996872,0.053247504073,89.6425005595,0.0,44.3866662979,1.0,84.9305553436,0.0,0.0,0.0,50.8583329519,45.2558339437,1.0,84.7638874054,0.0,0.0,89.6425005595,85.1704521179,2.0,0.0,133.868999481,81.078499794,42.7317708333,0.598970383307,1008.57499186,0.0,0.597113430644,0.0,1.0,16.8836019834,89.6405003866,8.39249928792,2926.66617839,89.451499939,89.4179712931,81.059000651,80.9943059285,,1481.6663208,55.3310000102,55.3413925171,41.2010002136,41.0776112874,41.1771430969,1.0,0.0,99.9981231689,1.0,0.0,0.1875,89.738000234,100.0,11.1291519801,48.2504997253,1.70100053151,5.75445004304,39.4999996821,224.0,70.1083329519,520.608332316,0.597113430644,48.2504997253,0.622877702259,62.2877699534,2.0,1.0,1.0,872.028783162,872.028783162,0.0,0.592947188129,0.0,1.0,16.8860193888,88.8139998118,7.7370001475,2646.79372152,88.8349990845,88.5867767334,81.097998937,80.6331151326,,1418.24992879,55.1390002569,55.1824264526,41.1990000407,41.9525731405,41.1771430969,1.0,0.0,99.7870839437,1.0,0.0,-0.0209992726644,100.0,10.9860013326,47.6359990438,0.577000617981,5.90001817544,40.6219994227,224.0,67.291665713,487.966669718,0.592947188129,47.6359990438,0.588139982678,58.8139975866,2.0,1.0,1.0,823.395975749,823.395975749,1008.57499186,0.599076138853,2.0,0.0,2928.23750814,0.0,19.4520742098,2.0959072113,10.1484375,2928.23750814,0.0288171056692,48.5300003688,48.5300003688,59.4118080139,2.0,56.2372792562,42.4325358073,41.2671120962,1.0,2258.22727759,520.927453636,0.0,0.0,0.0,6.58684666951,1.0,0.0,32.8683322271,74.4721539815,1.0,88.5119018555,0.0,1.0,1.0,0.0,43.5599975586,1.0,94.0714263916,1.0,1.0,0.0453994840782,76.428328832,83.1488291423,76.428328832,2.0,0.0,69.2317546925,0.0566000007093,15.970368457,0.893364467652,895.358007863,0.0,1.0,4173.84299605,0.00417384299605,282.161983336,0.726417094616,0.167569761968,0.0,0.726417094616,0.0,1223.17586263,282.161983336,0.0,1223.17586263,0.0,0.00122317586263,0.726540247599,1.0,20.3716489189,2.0,2.0,2.0,1.0,45.2242361705,91.8646059903,74.4721539815,0.744721539815,1.0,9.91666666667,2781.84276963,85.2845318678,1506.79383037,0.894851533524,1506.79383037,1.0,0.0,0.0,0.0,24.5950001081,1.0,58.9166669846,1.0,0.0,35.2083339691,23.9350001017,1.0,58.6805566152,0.0,1.0,48.5300003688,0.0,1262.86999512,0.0001148765552,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.187259847797,139022.0,1593.73721111,48.8601057736,863.252741366,0.512666712499,863.252741366,0.187090314551,1.0,1.0,1.0,0.0,1683.84784953,1683.84784953,0.0,1683.84784953,0.0,1223.17586263,1683.84784953
2016-07-03T21:00:00.000Z,0.0,0.0449079172703,0.776582005219,0.512955321739,52.525750796,0.0525697696832,88.9241676331,0.0,44.1408332189,1.0,84.6666641235,0.0,0.0,0.0,50.6916672389,44.7833334605,1.0,84.4861106873,0.0,0.0,88.9241676331,84.794713974,2.0,0.0,132.988500277,80.4627494812,41.0625,0.587287340929,993.450012207,0.0,0.587041163702,0.0,1.0,16.6950532595,89.0404993693,8.41799990336,2910.83284505,88.8694998423,88.8063252767,80.451499939,80.3758951823,,1530.33300781,54.9139998754,54.920328776,41.1964998245,41.0597966512,41.1771430969,1.0,0.0,99.9981231689,1.0,0.0,0.170999526978,89.1305007935,100.0,10.9391840299,47.6730000178,1.67999998728,5.75586922963,39.5164998372,224.0,69.3916664124,513.316673279,0.587041163702,47.6730000178,0.624682366507,62.4682372411,2.0,1.0,1.0,874.55531311,874.55531311,0.0,0.582165098859,0.0,1.0,16.6841748556,88.2050011953,7.76400184631,2638.91969808,88.2380008698,87.9548772176,80.4739990234,80.0144144694,,1461.74996948,54.7369998296,54.7622960409,41.1884997686,41.9302317301,41.1771430969,1.0,0.0,99.9981155396,1.0,0.0,-0.0329996744792,100.0,10.7817238172,47.0420010885,0.600999514262,5.9024510781,40.595000267,224.0,66.5250008901,480.133336385,0.582165098859,47.0495011012,0.589111378988,58.9111388524,2.0,1.0,1.0,824.755930583,824.755930583,993.450012207,0.587329538624,2.0,0.0,3015.16864014,0.0,21.4431206385,2.48025767008,11.9947916667,3015.16864014,0.0327618708193,55.4108333588,55.4108333588,62.147547404,2.0,55.7937952677,42.3274586995,41.3048607508,1.0,2240.70680128,566.226551418,0.0,0.0,0.0,6.38541603088,1.0,0.0,32.4058322906,74.0660839081,1.0,88.2380924225,0.0,1.0,1.0,0.0,43.5599975586,1.0,94.0714263916,1.0,1.0,0.0449126983676,75.9658311208,82.4859867096,75.9658311208,2.0,0.0,68.6946195112,0.0566000007093,17.3591285949,0.898787023463,875.431997704,0.0,1.0,4141.46019824,0.00414146019824,306.698381225,0.717481828015,0.181307639603,0.0,0.717481828015,0.0,1213.68584188,306.698381225,0.0,1213.68584188,0.0,0.00121368584188,0.71751404802,1.0,19.5814289838,2.0,2.0,2.0,1.0,49.2871691386,89.4633731842,74.0660839081,0.740660839081,1.0,11.6666666667,2806.93335269,86.053748106,1520.3842231,0.898789467617,1520.3842231,1.0,0.0,0.0,0.0,27.8799999555,1.0,61.7777773539,1.0,0.0,36.9500013987,27.5308335622,1.0,61.5833352407,0.0,1.0,55.4108333588,0.0,1235.89001465,0.000124866054257,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.201724259279,139022.0,1601.9924243,49.1131905274,867.724203391,0.512963343709,867.724203391,0.201660559496,1.0,1.0,1.0,0.0,1691.59105428,1691.59105428,0.0,1691.59105428,0.0,1213.68584188,1691.59105428
2016-07-03T22:00:00.000Z,0.0,0.0449546029055,0.776172933987,0.513253240244,52.8887503942,0.0518913984285,88.1141662598,0.0,43.7424993515,1.0,84.4305528005,0.0,0.0,0.0,50.5500011444,44.3716662725,1.0,84.25,0.0,0.0,88.1141662598,85.3574028015,2.0,0.0,133.720500628,80.831750234,41.3671875,0.596908431721,1013.66665141,0.0,0.594940592675,0.0,1.0,16.8606376648,89.5310007731,8.53499984741,2899.16617839,89.3660004934,89.264734904,80.831000646,80.7339833577,,1514.66635132,55.0865001678,55.0751266479,41.1200002035,40.985979716,41.1771430969,1.0,0.0,99.9981231689,1.0,0.0,0.165000279744,89.6390005747,100.0,11.118149519,48.2460002899,1.69500001272,5.7424882253,39.423500061,224.0,70.4083328247,524.116663615,0.594940592675,48.2460002899,0.629381296067,62.9381300608,2.0,1.0,1.0,881.133814494,881.133814494,0.0,0.589704695766,0.0,1.0,16.8352562586,88.6775004069,7.87650044759,2611.17315674,88.7090002696,88.421933492,80.832499822,80.3703257243,,1446.49997965,54.910999616,54.9165827433,41.1330000559,41.8542734782,41.1771430969,1.0,0.0,99.9981155396,1.0,0.0,-0.0314998626709,100.0,10.9447669188,47.5760002136,0.629499753316,5.89048926036,40.5035003026,224.0,67.3083337148,489.550000509,0.589704695766,47.5760002136,0.592987234933,59.2987229029,2.0,1.0,1.0,830.182128906,830.182128906,1013.66665141,0.596907369089,2.0,0.0,2984.83026123,0.0,22.5281060537,3.38870231311,13.2083333333,2984.83026123,0.033357499715,56.6374991735,56.6374991735,62.3609374364,2.0,55.9475301107,42.2898763021,41.2665761312,1.0,2279.61389247,540.070634699,0.0,0.0,0.0,6.42805544535,1.0,0.0,32.781665802,74.4029452006,1.0,88.4940452576,0.0,1.0,1.0,0.0,43.5599975586,1.0,94.0714263916,1.0,1.0,0.0449593914691,76.341662089,83.2802950541,76.341662089,2.0,0.0,69.887416277,0.0566000007093,16.5572518183,0.900198684121,870.303495956,0.0,1.0,4213.3715119,0.0042133715119,292.530947188,0.727101604668,0.172259971928,0.0,0.727101604668,0.0,1234.75998942,292.530947188,0.0,1234.75998942,0.0,0.00123475998942,0.727149357398,1.0,20.5536477332,2.0,2.0,2.0,1.0,51.8952622847,88.8323620883,74.4029452006,0.744029452006,1.0,10.5,2820.93827696,86.483105014,1527.9700341,0.899761470407,1527.9700341,1.0,0.0,0.0,0.0,28.3974998792,1.0,62.5833346049,1.0,0.0,37.3583348592,28.240000089,1.0,62.2638921738,0.0,1.0,56.6374991735,0.0,1287.21008301,0.000119098069502,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.191450709542,139022.0,1609.18732057,49.3337685439,871.621341442,0.513263534173,871.621341442,0.191439636497,1.0,1.0,1.0,0.0,1698.19455973,1698.19455973,0.0,1698.19455973,0.0,1234.75998942,1698.19455973
2016-07-03T23:00:00.000Z,0.0,0.0473621085883,0.775593778956,0.513737793192,53.4062496821,0.0550877643487,94.0891660055,0.0,46.7299998601,1.0,86.4166653951,0.0,0.0,0.0,51.7166662216,47.3591667811,1.0,86.1944433848,0.0,0.0,94.0891660055,86.4245986938,2.0,0.0,135.898499489,82.4922498067,41.109375,0.622427739565,1063.2666626,0.0,0.615848934593,0.0,1.0,17.3332187335,90.9424997965,8.28300031026,2972.49949137,90.763999939,90.6736806234,82.4809996287,82.3790512085,,1427.33301799,55.8679997126,55.8503672282,41.1319999695,40.9891637166,41.1771430969,1.0,0.0,99.9981231689,1.0,0.0,0.178499857585,91.0955003103,100.0,11.5976237456,49.6319999695,1.77300008138,5.73559506734,39.3589998881,224.0,71.9000008901,539.508331299,0.615848934593,49.6319999695,0.625822891962,62.575861613,2.0,1.0,1.0,876.152048747,876.152048747,0.0,0.626356974358,0.0,1.0,17.3755219777,90.2719993591,7.76549911499,2672.665507,90.2689990997,89.9822057088,82.5034999847,82.0261713664,,1365.49994914,55.6805000305,55.6860707601,40.9784994125,41.6972503662,41.1771430969,1.0,0.0,86.0381507874,1.0,0.0,0.00300025939941,100.0,11.5219316483,49.2904996872,0.74049949646,5.85359036922,40.2379999161,224.0,69.6166674296,523.758341471,0.626356974358,49.2904996872,0.597522085281,59.7522087097,2.0,1.0,1.0,836.530919393,836.530919393,1063.2666626,0.622630545918,2.0,0.0,2829.05426025,0.0,21.1365760456,3.20434548457,12.2682291667,2829.05426025,0.0285518078992,48.7633326848,48.7633326848,59.7088836034,2.0,56.8097007058,42.3179041545,41.1890246073,1.0,2376.02403629,498.844116261,0.0,0.0,0.0,5.3792069753,1.0,0.0,37.3466653824,77.1017926534,1.0,92.4107131958,0.0,1.0,1.0,0.0,43.5599975586,1.0,94.0714263916,0.416666666667,1.0,0.0473690074288,80.9066626231,86.9755827586,80.9066626231,2.0,0.0,72.8431167474,0.0566000007093,15.2933470557,0.915536141826,817.211042993,0.583333333333,0.416666666667,4391.56473785,0.00439156473785,270.20047463,0.753388219982,0.158173181356,0.751505312598,0.756044486667,0.0,1286.98084513,270.20047463,751.242502848,535.738342285,0.0,0.00128698084513,0.751595824957,1.0,23.1691814832,2.0,2.0,2.0,0.416666666667,83.2317248258,81.5438620827,77.1017926534,0.771017926534,1.0,11.6666666667,2885.25233267,88.4548175038,1562.80594338,0.914854010696,1562.80594338,1.0,0.0,0.0,0.0,24.4616664251,1.0,59.5277795792,1.0,0.0,35.5666675568,24.3016667366,1.0,59.2777798971,0.0,1.0,48.7633326848,0.0,1335.51000977,0.00011000666841,0.583333333333,0.416666666667,0.416666666667,0.0,0.416666666667,0.583333333333,0.0,0.172894450379,139022.0,1620.28300593,49.6739352642,877.631354094,0.513758325278,877.631354094,0.172663128017,1.0,1.0,1.0,0.0,1708.25719198,1708.25719198,999.6502889,708.606903076,0.0,1286.98084513,1708.25719198
