timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-07-04T00:00:00.000Z,0.0,0.0461987977065,0.776729449234,0.51286309972,53.0927505493,0.0548561268572,92.6733334859,0.0,45.779999733,1.0,85.8055540721,0.0,0.0,0.0,51.3916651408,46.8933334351,1.0,85.6527767181,0.0,0.0,92.6733334859,86.0484930674,2.0,0.0,135.045000712,81.9522501628,40.9244791667,0.616309553808,1041.18331909,0.0,0.607574025116,0.0,1.0,17.1446698507,90.3815008799,8.28750038147,2962.49951172,90.2150007884,90.1211675008,81.9275004069,81.8254038493,,1461.33300781,55.548500061,55.5242131551,41.2010008494,41.0636138916,41.1771430969,1.0,0.0,99.9981231689,1.0,0.0,0.166500091553,90.5195000966,100.0,11.3960992495,49.013999939,1.74000072479,5.74857052167,39.4610001246,224.0,70.933333079,530.10832723,0.607574025116,49.013999939,0.62330036345,62.3235883713,2.0,1.0,1.0,872.62050883,872.62050883,0.0,0.621807148002,0.0,1.0,17.1482958794,89.6149997711,7.68299992879,2673.79036458,89.6599998474,89.3771413167,81.9769999186,81.5031382243,,1391.74992879,55.3534997304,55.3596547445,41.1614996592,41.9155502319,41.1771430969,1.0,0.0,38.3439715703,1.0,0.0,-0.0450000762939,100.0,11.257806619,48.4985001882,0.651999473572,5.89048933983,40.5095001856,224.0,65.0083325704,511.075002035,0.621807148002,48.4985001882,0.58713973999,58.7139730453,2.0,1.0,1.0,821.995635986,821.995635986,1041.18331909,0.616347695468,2.0,0.0,2885.06359863,0.0,21.6263469696,3.07602034012,12.1458333333,2885.06359863,0.0303449894523,51.2333332698,51.2333332698,60.505499204,2.0,56.4673794833,42.4287185669,41.3230044047,1.0,2332.00443748,540.817978552,0.0,0.0,0.0,6.03910636902,1.0,0.0,34.4874989192,75.8883940379,1.0,89.9166653951,0.0,1.0,1.0,0.0,43.5599975586,1.0,94.0714263916,0.916666666667,1.0,0.0462023970342,78.0474961599,84.2958723704,78.0474961599,2.0,0.0,71.4935829353,0.0566000007093,16.5801635628,0.920848647532,799.123053169,0.0833333333333,0.916666666667,4310.20406348,0.00431020406348,292.935748322,0.74769129483,0.17339799537,0.759538456553,0.746625927611,0.0,1263.13749186,292.935748322,105.868336995,1157.26915487,0.0,0.00126313749186,0.747751211127,1.0,22.4532087913,2.0,2.0,2.0,0.916666666667,87.8453620911,78.9456359863,75.8883940379,0.758883940379,1.0,10.5,2870.46573151,88.001496284,1554.79673465,0.920333685935,1554.79673465,1.0,0.0,0.0,0.0,25.8241666158,1.0,60.3194465637,1.0,0.0,36.066666921,25.409166654,1.0,60.1111125946,0.0,1.0,51.2333332698,0.0,1283.0,0.000119262876112,0.0833333333333,0.916666666667,0.916666666667,0.0,0.916666666667,0.0833333333333,0.0,0.188407746038,139022.0,1599.61727226,49.040374144,866.437694866,0.512872055606,866.437694866,0.188331141478,1.0,1.0,1.0,0.0,1689.38370768,1689.38370768,139.385091146,1549.99861654,0.0,1263.13749186,1689.38370768
2016-07-04T01:00:00.000Z,0.0,0.0456469433311,0.776431076966,0.513053055634,52.9164994558,0.0535208850159,90.6866677602,0.0,44.9908332825,1.0,85.1666641235,0.0,0.0,0.0,51.0999984741,45.7291673024,1.0,85.1666641235,0.0,0.0,90.6866677602,85.7507266998,2.0,0.0,134.270999591,81.3545001348,41.296875,0.607955218827,1029.80833944,0.0,0.596421611971,0.0,1.0,16.9851282438,89.8805007935,8.37149937948,2934.99951172,89.7094993591,89.6163431803,81.3379999797,81.2247772217,,1542.33298747,54.8899997075,54.8629989624,41.1950000127,41.0515238444,41.1771430969,1.0,0.0,99.9981231689,1.0,0.0,0.172501246134,90.009499232,100.0,11.2276369731,48.5144993464,1.67099984487,5.75749115149,39.5240001678,224.0,70.4500001272,524.783340454,0.596421611971,48.5144993464,0.628610378447,62.8610385259,2.0,1.0,1.0,880.054529826,880.054529826,0.0,0.60935337236,0.0,1.0,16.971833547,89.087000529,7.75200017293,2653.54288737,89.1230004628,88.8461888631,81.3710002899,80.907391866,,1469.74996948,54.7130006154,54.7017339071,41.1780001322,41.8868255615,41.1771430969,1.0,0.0,39.1404018402,1.0,0.0,-0.0359999338786,100.0,11.0740455786,47.9450003306,0.611499786377,5.89778804779,40.5665003459,224.0,64.5416666667,504.958335876,0.60935337236,47.9450003306,0.591933299473,59.1933298111,2.0,1.0,1.0,828.706619263,828.706619263,1029.80833944,0.608063150881,2.0,0.0,3028.00408936,0.0,22.3113294601,2.92861366272,12.8177083333,3020.30280762,0.0339131276049,57.6500002543,57.6500002543,62.8227024078,2.0,55.7975921631,42.3358612061,41.3992900848,1.0,2317.84101624,566.225986317,0.0,0.0,0.0,6.48288154602,1.0,0.0,33.7608331045,74.8551184336,1.0,89.2440458934,0.0,1.0,1.0,0.0,43.5599975586,1.0,94.0714263916,1.0,1.0,0.0456581052669,77.3208312988,83.5901304881,77.3208312988,2.0,0.0,71.0593668959,0.0566000007093,17.3591112703,0.922182443781,794.72859897,0.0,1.0,4284.02605336,0.00428402605336,306.698075137,0.741173842231,0.181061551206,0.0,0.741173842231,0.0,1255.46583049,306.698075137,0.0,1255.46583049,0.0,0.00125546583049,0.740575248996,1.0,21.8650768828,2.0,2.0,2.0,1.0,86.3957679749,78.2524604797,74.8551184336,0.748551184336,1.0,10.5,2883.90113678,88.4133931251,1562.07406391,0.922182354694,1562.07406391,1.0,0.0,0.0,0.0,29.0141663551,1.0,62.7222226461,1.0,0.0,37.4833342234,28.6358334223,1.0,62.4722248713,0.0,1.0,57.6500002543,0.0,1269.9699707,0.000124865929639,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.196340290274,139022.0,1604.4718919,49.189204972,869.067214763,0.51306046814,869.067214763,0.196302547505,1.0,1.0,1.0,0.0,1695.34764608,1693.88847656,0.0,1693.88847656,0.0,1255.46583049,1693.88847656
2016-07-04T02:00:00.000Z,0.0,0.0451899824664,0.775678218965,0.513602710145,52.8579998016,0.0531377960562,90.6841653188,0.0,44.9641666412,1.0,85.1666641235,0.0,0.0,0.0,51.0999984741,45.7199996312,1.0,85.1666641235,0.0,0.0,90.6841653188,85.7252133687,2.0,0.0,134.080499649,81.2224998474,41.546875,0.602896222656,1028.57501729,0.0,0.598893408912,0.0,1.0,16.9500778516,89.75,8.37600008647,2938.74951172,89.5849997203,89.4841003418,81.2089996338,81.0863698324,,1519.6663208,55.0144999822,54.9814809163,41.1620003382,41.0037968953,41.1771430969,1.0,0.0,99.9981231689,1.0,0.0,0.165000279744,89.8789997101,100.0,11.2017101447,48.422999382,1.69800027212,5.74836770693,39.4640000661,224.0,70.5750007629,524.95833842,0.598893408912,48.422999382,0.626156452724,62.6156450907,2.0,1.0,1.0,876.619033813,876.619033813,0.0,0.60783396143,0.0,1.0,16.9295306206,88.9549999237,7.75499979655,2656.54248047,88.9909998576,88.7120107015,81.236000061,80.7728068034,,1456.49991862,54.8329995473,54.8152160645,41.1705001195,41.8542709351,41.1771430969,1.0,0.0,39.2307764689,1.0,0.0,-0.0359999338786,100.0,11.0360079606,47.8204997381,0.650499979655,5.89231399695,40.5200001399,224.0,64.4999996821,503.616666158,0.60783396143,47.8204997381,0.591832217262,59.1832211812,2.0,1.0,1.0,828.565104167,828.565104167,1028.57501729,0.603688839308,2.0,0.0,3005.83369954,0.0,22.5174648978,3.47636735439,13.4947916667,2998.40822532,0.0335750757137,57.6158336004,57.6158336004,63.0242331823,2.0,55.9338989258,42.2701305043,41.4047994614,1.0,2315.08253382,590.446461401,0.0,0.0,0.0,6.6541741689,1.0,0.0,33.5366659164,74.5548254649,1.0,89.0595213572,0.0,1.0,1.0,0.0,43.5599975586,1.0,94.0714263916,1.0,1.0,0.0452442582083,77.0966631571,83.5466588338,77.0966631571,2.0,0.0,70.9747985355,0.0566000007093,18.1016521147,0.923060080066,791.847774547,0.0,1.0,4278.92759731,0.00427892759731,319.817171163,0.735011819676,0.187459894702,0.0,0.735011819676,0.0,1253.97168986,319.817171163,0.0,1253.97168986,0.0,0.00125397168986,0.736100474993,1.0,21.4357906659,2.0,2.0,2.0,1.0,86.6981034712,77.7921142578,74.5548254649,0.745548254649,1.0,10.5,2907.38218328,89.1332648878,1574.79264613,0.923060080066,1574.79264613,1.0,0.0,0.0,0.0,29.0250000954,1.0,62.9444459279,1.0,0.0,37.5833339691,28.590833346,1.0,62.6388899485,0.0,1.0,57.6158336004,0.0,1275.33996582,0.000130207104736,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.203085258208,139022.0,1617.73508175,49.5958221072,876.251262998,0.513612101866,876.251262998,0.203035651103,1.0,1.0,1.0,0.0,1703.64695231,1706.05649636,0.0,1706.05649636,0.0,1253.97168986,1706.05649636
2016-07-04T03:00:00.000Z,0.0,0.0449830685968,0.776234397243,0.513219177536,52.8805007935,0.0535162166514,90.8191655477,0.0,45.0024995804,1.0,85.1805534363,0.0,0.0,0.0,51.0999984741,45.8299999237,1.0,85.1666641235,0.0,0.0,90.8191655477,85.7546145121,2.0,0.0,134.061000506,81.1804997126,41.4921875,0.606474372515,1029.38335673,0.0,0.600604339215,0.0,1.0,16.9428261121,89.7484989166,8.40900039673,2938.74951172,89.5775000254,89.4745635986,81.1684996287,81.042561849,,1506.6663208,55.0999997457,55.0566482544,41.1440006892,40.9987055461,41.1771430969,1.0,0.0,99.9981231689,1.0,0.0,0.170998891195,89.8609994253,100.0,11.1970939636,48.4334993362,1.70250161489,5.74573214849,39.4414990743,224.0,70.5499998728,525.858342489,0.600604339215,48.4334993362,0.625513211205,62.4822136561,2.0,1.0,1.0,875.718495687,875.718495687,0.0,0.606968520463,0.0,1.0,16.9162356059,88.9309991201,7.77450116475,2658.41725667,88.9670009613,88.6915664673,81.1924997965,80.7377293905,,1447.74995931,54.9184999466,54.8929901123,41.1570002238,41.8759765625,41.1771430969,1.0,0.0,39.4107424418,1.0,0.0,-0.0360018412272,100.0,11.0235161781,47.8100007375,0.632500648499,5.89271950722,40.5244995753,224.0,64.5250002543,503.525004069,0.606968520463,47.8100007375,0.592583552769,59.2583554586,2.0,1.0,1.0,829.616973877,829.616973877,1029.38335673,0.606527064697,2.0,0.0,2985.99707031,0.0,22.5702209473,3.73081324498,13.4140625,2985.99707031,0.0336314221992,57.0900001526,57.0900001526,63.0153598785,2.0,55.9500528971,42.2962493896,41.429470698,1.0,2314.47631749,580.660128445,0.0,0.0,0.0,6.96371459961,1.0,0.0,32.7908322016,74.2047850291,1.0,88.4642817179,0.0,1.0,1.0,0.0,43.5599975586,1.0,94.0714263916,1.0,1.0,0.0449906821997,76.3508307139,83.6069647471,76.3508307139,2.0,0.0,70.9562134177,0.0566000007093,17.8016269537,0.923901436213,789.096988932,0.0,1.0,4277.807138,0.004277807138,314.516373332,0.738600005032,0.18530134465,0.0,0.738600005032,0.0,1253.64333089,314.516373332,0.0,1253.64333089,0.0,0.00125364333089,0.738627284765,1.0,21.6508100244,2.0,2.0,2.0,1.0,86.9278761546,77.3461786906,74.2047850291,0.742047850291,1.0,10.5,2895.13644594,88.7578403714,1568.15970422,0.923901349682,1568.15970422,1.0,0.0,0.0,0.0,28.7500003179,1.0,62.7222235998,1.0,0.0,37.5083344777,28.3399999936,1.0,62.5138902664,0.0,1.0,57.0900001526,0.0,1273.83996582,0.000128048991913,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.200563993887,139022.0,1608.26209548,49.3054033933,871.120190378,0.513231603553,871.120190378,0.20049267906,1.0,1.0,1.0,0.0,1697.32375081,1697.32375081,0.0,1697.32375081,0.0,1253.64333089,1697.32375081
2016-07-04T04:00:00.000Z,0.0,0.0450204564511,0.776344321468,0.513128879988,52.8025013606,0.0535052417271,90.703332901,0.0,45.0216665268,1.0,85.1666641235,0.0,0.0,0.0,51.0999984741,45.6616668701,1.0,85.1666641235,0.0,0.0,90.703332901,85.6161448161,2.0,0.0,133.908000628,81.1054992676,41.5572916667,0.604009925394,1024.05831909,0.0,0.596585767217,0.0,1.0,16.9053576787,89.6375001272,8.38050206502,2937.49951172,89.4725004832,89.3569412231,81.0919984182,80.9689076742,,1477.33298747,55.3984994888,55.3483988444,41.1589997609,40.9891637166,41.1771430969,1.0,0.0,99.9981231689,1.0,0.0,0.164999643962,89.7590001424,100.0,11.1657077471,48.3135007222,1.76699988047,5.73964985212,39.3919998805,224.0,70.1083323161,522.491673787,0.596585767217,48.3135007222,0.625753587995,62.5753587087,2.0,1.0,1.0,876.055023193,876.055023193,0.0,0.609416090328,0.0,1.0,16.8823935191,88.8365001678,7.75200017293,2662.54178874,88.8710002899,88.6021143595,81.119000117,80.667561849,,1406.99994914,55.2124989827,55.1837005615,41.1644999186,41.8523610433,41.1771430969,1.0,0.0,39.3176991145,1.0,0.0,-0.0345001220703,100.0,10.9985946814,47.7065003713,0.701499621073,5.8837988774,40.4630002975,224.0,64.2249991099,501.566663106,0.609416090328,47.7065003713,0.587940256028,58.7940251033,2.0,1.0,1.0,823.116358439,823.116358439,1024.05831909,0.60403432559,2.0,0.0,2915.40203857,0.0,22.2991367687,3.8463909626,13.7864583333,2915.40203857,0.0321988256529,54.5908327103,54.5908327103,62.1304006577,2.0,56.252055775,42.2835057576,41.4533535639,1.0,2299.77750126,592.78807159,0.0,0.0,0.0,6.90098126729,1.0,0.0,32.7691656748,74.1910171509,1.0,88.3630943298,0.0,1.0,1.0,0.0,43.5599975586,1.0,94.0714263916,1.0,1.0,0.0450258638969,76.329164505,83.4512310028,76.329164505,2.0,0.0,70.5055834702,0.0566000007093,18.1734401866,0.92433957586,787.667071044,0.0,1.0,4250.63956644,0.00425063956644,321.08551164,0.734727777925,0.1893826087,0.0,0.734727777925,0.0,1245.68167114,321.08551164,0.0,1245.68167114,0.0,0.00124568167114,0.734764263034,1.0,21.2640096728,2.0,2.0,2.0,1.0,86.9384065108,77.1128311157,74.1910171509,0.741910171509,1.0,11.0833333333,2891.42288933,88.6439917599,1566.14824468,0.923745324648,1566.14824468,1.0,0.0,0.0,0.0,27.4808333715,1.0,61.8611106873,1.0,0.0,36.9750006994,27.1099998156,1.0,61.6250003179,0.0,1.0,54.5908327103,0.0,1266.59997559,0.000130723483956,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.205016040295,139022.0,1606.18007784,49.2415737975,869.992459017,0.513138822729,869.992459017,0.204973862385,1.0,1.0,1.0,0.0,1695.43293254,1695.43293254,0.0,1695.43293254,0.0,1245.68167114,1695.43293254
2016-07-04T05:00:00.000Z,0.0,0.0450585159445,0.776202634343,0.51323841745,52.7282501856,0.0533108924818,90.4933331807,0.0,44.9216667811,1.0,85.1805534363,0.0,0.0,0.0,51.0999984741,45.6216665904,1.0,85.1666641235,0.0,0.0,90.4933331807,85.5138912201,2.0,0.0,133.591500282,80.8632500966,41.2239583333,0.600726243075,1019.90834554,0.0,0.592593905503,0.0,1.0,16.8437166214,89.4290008545,8.41649945577,2930.83284505,89.263999939,89.1566543579,80.8475004832,80.723836263,,1474.99966431,55.5304997762,55.4821751912,41.2070000966,41.0559794108,41.1771430969,1.0,0.0,99.9981231689,1.0,0.0,0.165000915527,89.5400002797,100.0,11.0947407087,48.0569998423,1.74450047811,5.7489759922,39.4624996185,224.0,70.2000007629,521.083333333,0.592593905503,48.0569998423,0.628169842675,62.8169838587,2.0,1.0,1.0,879.437779744,879.437779744,0.0,0.602398312023,0.0,1.0,16.8135005633,88.6205012004,7.77600097656,2661.41687012,88.6550006866,88.3861541748,80.8789997101,80.4315617879,,1410.49996948,55.3399998347,55.3143920898,41.2365001043,41.9398091634,41.1771430969,1.0,0.0,39.1810385386,1.0,0.0,-0.0359999338786,100.0,10.9185509682,47.4185005824,0.689500172933,5.89494963487,40.5469999313,224.0,64.1416667302,498.824999491,0.602398312023,47.4185005824,0.591490315029,59.149031957,2.0,1.0,1.0,828.08644104,828.08644104,1019.90834554,0.600752161209,2.0,0.0,2917.73569743,0.0,20.1776246158,2.8429325223,11.4817708333,2917.73569743,0.0297582253588,50.5233335495,50.5233335495,59.7450208664,2.0,56.3467229207,42.3707605998,41.4762674967,1.0,2284.53399368,612.264524099,0.0,0.0,0.0,7.07483800252,1.0,0.0,32.9399992625,73.7726624807,1.0,88.7380930583,0.0,1.0,1.0,0.0,43.5599975586,1.0,94.0714263916,1.0,1.0,0.0450644021145,76.4999980927,83.3107172648,76.4999980927,2.0,0.0,70.038254611,0.0566000007093,18.7705408397,0.925020909921,785.450075471,0.0,1.0,4222.46525113,0.00422246525113,331.634993012,0.7288435879,0.195333084875,0.0,0.7288435879,0.0,1237.42497762,331.634993012,0.0,1237.42497762,0.0,0.00123742497762,0.728900492191,1.0,20.717451537,2.0,2.0,2.0,1.0,87.468877619,76.7469315962,73.7726624807,0.737726624807,1.0,10.5,2893.72459266,88.7145563846,1567.39496949,0.923195986729,1567.39496949,1.0,0.0,0.0,0.0,25.3575002352,1.0,59.7638889949,1.0,0.0,35.7333342234,25.1658334732,1.0,59.5555562973,0.0,1.0,50.5233335495,0.0,1266.17004395,0.000135018492323,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.211583550712,139022.0,1608.76440802,49.320803074,871.39226954,0.513250241175,871.39226954,0.211543873272,1.0,1.0,1.0,0.0,1697.79222616,1697.79222616,0.0,1697.79222616,0.0,1237.42497762,1697.79222616
2016-07-04T06:00:00.000Z,0.0,0.0452403114559,0.776679740824,0.512872693228,52.6007496516,0.0537383468658,90.8049996694,0.0,44.9849999746,1.0,85.1666641235,0.0,0.0,0.0,51.0999984741,45.8200000127,1.0,85.1666641235,0.0,0.0,90.8049996694,85.3505477905,2.0,0.0,133.319250107,80.7185004552,41.1354166667,0.599301874979,1012.75000509,0.0,0.590334368619,0.0,1.0,16.7820754051,89.2459990184,8.37299919128,2936.66617839,89.0780003866,88.9633636475,80.7050011953,80.5759048462,,1468.99965413,55.4885002772,55.4369506836,41.1830005646,41.0292485555,41.1771430969,1.0,0.0,99.9981231689,1.0,0.0,0.167998631795,89.3479995728,100.0,11.038573583,47.894999822,1.76400121053,5.74350202084,39.418999354,224.0,69.6666666667,516.800003052,0.590334368619,47.894999822,0.625415736607,62.5415732066,2.0,1.0,1.0,875.58203125,875.58203125,0.0,0.602299399473,0.0,1.0,16.7542769114,88.442000707,7.75049972534,2658.04229736,88.4824994405,88.2193908691,80.7319997152,80.2912368774,,1400.24995931,55.3069995244,55.2716751099,41.191500028,41.8932088216,41.1771430969,1.0,0.0,39.9774694443,1.0,0.0,-0.0404987335205,100.0,10.8666260242,47.2909994125,0.697000185649,5.88765092691,40.4944998423,224.0,63.8583332698,495.933331807,0.602299399473,47.2909994125,0.588175186884,58.8175185521,2.0,1.0,1.0,823.445261637,823.445261637,1012.75000509,0.599319711506,2.0,0.0,2901.9831543,0.0,19.8519172668,2.29021501541,11.46875,2901.9831543,0.0289160650962,48.8650004069,48.8650004069,59.4701884588,2.0,56.2948506673,42.3178990682,41.501578331,1.0,2268.74134377,620.742576118,0.0,0.0,0.0,7.07762527466,1.0,0.0,32.8908322652,73.6273759206,1.0,88.4523773193,0.0,1.0,1.0,0.0,43.5599975586,1.0,94.0714263916,1.0,1.0,0.0452434331083,76.4508298238,83.1438128153,76.4508298238,2.0,0.0,69.5540903838,0.0566000007093,19.0304572899,0.925786939349,782.962555945,0.0,1.0,4193.27596541,0.00419327596541,336.227156385,0.727192885196,0.198964763494,0.0,0.727192885196,0.0,1228.87083944,336.227156385,0.0,1228.87083944,0.0,0.00122887083944,0.72722543776,1.0,20.4986614929,2.0,2.0,2.0,1.0,88.4042491913,76.3331298828,73.6273759206,0.736273759206,1.0,10.5,2889.84825339,88.5957172526,1565.2953382,0.92627442742,1565.2953382,1.0,0.0,0.0,0.0,24.667500178,1.0,59.2777776718,1.0,0.0,35.4166682561,24.197499911,1.0,59.0277795792,0.0,1.0,48.8650004069,0.0,1240.70996094,0.000136888098933,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.21480109739,139022.0,1600.10833363,49.0554288908,866.703679789,0.512877943955,866.703679789,0.214774227181,1.0,1.0,1.0,0.0,1689.8829244,1689.8829244,0.0,1689.8829244,0.0,1228.87083944,1689.8829244
2016-07-04T07:00:00.000Z,0.0,0.0448920271882,0.776022413776,0.513359026684,52.633749644,0.0533945918605,90.7916666667,0.0,44.8599996567,1.0,85.0833307902,0.0,0.0,0.0,51.0083322525,45.9216664632,1.0,85.0138867696,0.0,0.0,90.7916666667,85.3849976858,2.0,0.0,133.490249634,80.8564999898,41.375,0.597874351086,1016.73333232,0.0,0.591825447675,0.0,1.0,16.8207524618,89.352499644,8.33999951681,2929.58284505,89.1844997406,89.0803553263,80.8445002238,80.7124023438,,1464.99968465,55.5260000229,55.4783528646,41.1695006688,41.0088882446,41.1771430969,1.0,0.0,99.9981231689,1.0,0.0,0.167999903361,89.466501236,100.0,11.082521677,48.0149990718,1.78650061289,5.73823070526,39.3830000559,224.0,69.8500010173,518.499997457,0.591825447675,48.0149990718,0.625849122547,62.5849123001,2.0,1.0,1.0,876.188771566,876.188771566,0.0,0.605692662826,0.0,1.0,16.796579361,88.5709997813,7.74300003052,2679.03967285,88.6114997864,88.3497339884,80.8684997559,80.430287679,,1390.24993896,55.3459997177,55.3124847412,41.1405000687,41.8363978068,41.1771430969,1.0,0.0,39.6176945368,1.0,0.0,-0.0405000050863,100.0,10.916835467,47.4709997177,0.707500139872,5.87974401315,40.4329999288,224.0,64.0083335241,498.233332316,0.605692662826,47.4709997177,0.587613601685,58.7613601685,2.0,1.0,1.0,822.659042358,822.659042358,1016.73333232,0.597903463027,2.0,0.0,2897.31565348,0.0,19.5120377541,1.79489040375,10.5546875,2897.31565348,0.0280557937918,47.701666832,47.701666832,58.8513053258,2.0,56.3486175537,42.2593078613,41.4501676559,1.0,2273.69530626,631.808187422,0.0,0.0,0.0,7.04602622986,1.0,0.0,32.7824993134,73.7984739939,1.0,88.4404741923,0.0,1.0,1.0,0.0,43.5599975586,1.0,94.0714263916,1.0,1.0,0.0448983530801,76.3424962362,83.1828034719,76.3424962362,2.0,0.0,69.705966822,0.0566000007093,19.3697020129,0.925433885767,784.107575903,0.0,1.0,4202.43228986,0.00420243228986,342.220879331,0.724196429915,0.201237708704,0.0,0.724196429915,0.0,1231.5541687,342.220879331,0.0,1231.5541687,0.0,0.0012315541687,0.725402067105,1.0,20.2926923624,2.0,2.0,2.0,1.0,88.045033137,76.5245450338,73.7984739939,0.737984739939,1.0,10.5,2905.50349368,89.0756688349,1573.77504803,0.925434138619,1573.77504803,1.0,0.0,0.0,0.0,24.0225000381,1.0,58.8194462458,1.0,0.0,35.1166674296,23.6791666349,1.0,58.5277795792,0.0,1.0,47.701666832,0.0,1247.2199707,0.000139328322229,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.217452220862,139022.0,1611.78067428,49.4132744596,873.026039583,0.513369494544,873.026039583,0.217400750826,1.0,1.0,1.0,0.0,1700.58028158,1700.58028158,0.0,1700.58028158,0.0,1231.5541687,1700.58028158
2016-07-04T08:00:00.000Z,0.0,0.0450676402286,0.776183848824,0.513258550171,52.9232486089,0.0533386429273,90.5625,0.0,44.8783337275,1.0,85.1666641235,0.0,0.0,0.0,51.0,45.6841662725,1.0,85.0,0.0,0.0,90.5625,85.8319301605,2.0,0.0,134.222248713,81.2990001043,42.1328125,0.60730586873,1031.30834961,0.0,0.60387764267,0.0,1.0,16.9742509524,89.8235003153,8.37749926249,2935.41617839,89.6644992828,89.5355987549,81.2870000203,81.144144694,,1422.99966431,55.8394997915,55.7732849121,41.169500351,41.0050684611,41.1771430969,1.0,0.0,99.9981231689,1.0,0.0,0.159001032511,89.9629987081,100.0,11.2408858935,48.4949989319,1.82850074768,5.73336489995,39.3409996033,224.0,70.4999993642,525.066670736,0.60387764267,48.4949989319,0.621148935954,62.1083587011,2.0,1.0,1.0,869.608510335,869.608510335,0.0,0.615132952526,0.0,1.0,16.9621642431,89.0765005747,7.80449867249,2682.4142863,89.1154988607,88.8468195597,81.3110001882,80.8697560628,,1362.49998983,55.6429993312,55.608929952,41.1419998805,41.8306528727,41.1771430969,1.0,0.0,39.5762729645,1.0,0.0,-0.0389982859294,100.0,11.0889078776,47.9734989802,0.749499956767,5.87325632572,40.3924999237,224.0,64.7000001272,506.241673787,0.615132952526,47.9734989802,0.587847686041,58.7847681046,2.0,1.0,1.0,822.986760457,822.986760457,1031.30834961,0.607404733994,2.0,0.0,2834.30515544,0.0,19.4431584676,1.93371512492,11.4322916667,2834.30515544,0.0270482928994,45.9349994659,45.9349994659,58.4110851288,2.0,56.6560846965,42.2739562988,41.2691100438,1.0,2297.29744001,598.100430474,0.0,0.0,0.0,6.91677220662,1.0,0.0,32.9724992116,74.3702278137,1.0,88.6309515635,0.0,1.0,1.0,0.0,43.5599975586,1.0,94.0714263916,1.0,1.0,0.0450749973055,76.5324954987,83.6722068787,76.5324954987,2.0,0.0,70.4295508256,0.0566000007093,18.3363041865,0.923525777475,790.327606561,0.0,1.0,4246.05571149,0.00424605571149,323.962967433,0.732752697843,0.190771859306,0.0,0.732752697843,0.0,1244.33833822,323.962967433,0.0,1244.33833822,0.0,0.00124433833822,0.732866669695,1.0,21.0958244686,2.0,2.0,2.0,1.0,86.3966725667,77.5442479451,74.3702278137,0.743702278137,1.0,10.5,2895.39787049,88.7658550121,1568.30130565,0.92352455715,1568.30130565,1.0,0.0,0.0,0.0,23.163333416,1.0,58.1111125946,1.0,0.0,34.7333335876,22.7716663678,1.0,57.8888893127,0.0,1.0,45.9349994659,0.0,1256.40002441,0.000131894981992,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.20656934115,139022.0,1609.18594451,49.3337263571,871.620596092,0.513270646469,871.620596092,0.206445871161,1.0,1.0,1.0,0.0,1698.16957601,1698.16957601,0.0,1698.16957601,0.0,1244.33833822,1698.16957601
2016-07-04T09:00:00.000Z,0.0,0.045772241945,0.776399680718,0.513073493537,53.2089993159,0.0533955552995,90.462498347,0.0,44.8133328756,1.0,85.1666641235,0.0,0.0,0.0,51.0083332062,45.6391661962,1.0,85.013888677,0.0,0.0,90.462498347,86.1847362518,2.0,0.0,135.203999837,81.9950005213,44.5572916667,0.618121545855,1047.32502238,0.0,0.616027483347,0.0,1.0,17.1990591685,90.4699999491,8.33700052897,2932.49951172,90.3140004476,90.184115092,81.9769999186,81.8406422933,,1370.33300781,56.333000501,56.267616272,41.1680002213,40.9936116536,41.1771430969,1.0,0.0,99.9981231689,1.0,0.0,0.155999501546,90.6424986521,100.0,11.4740068118,49.1460002263,1.86600049337,5.72505247593,39.3019997279,224.0,71.0583343506,531.991673787,0.616027483347,49.1460002263,0.617066297985,61.7066294352,2.0,1.0,1.0,863.892817179,863.892817179,0.0,0.629596537548,0.0,1.0,17.1930158933,89.7455005646,7.76699765523,2675.66514079,89.7799987793,89.5087560018,82.0130011241,81.5656458537,,1310.74994914,56.1410004298,56.103012085,41.1495002111,41.8293762207,41.1771430969,1.0,0.0,38.5126396815,1.0,0.0,-0.0344982147217,100.0,11.3270581563,48.6304985682,0.818500200907,5.86595757802,40.3310000102,224.0,65.3749993642,515.333333333,0.629596537548,48.6304985682,0.584692604428,58.4692598979,2.0,1.0,1.0,818.5696462,818.5696462,1047.32502238,0.618166695486,2.0,0.0,2734.53853353,0.0,18.3104672432,1.91945348183,9.52864583333,2734.53853353,0.0245541884522,41.6008338928,41.6008338928,56.3354361852,2.0,57.1919326782,42.31980896,41.1383215586,1.0,2320.54417126,554.077572838,0.0,0.0,0.0,6.31231943766,1.0,0.0,33.9949989319,75.664680481,1.0,89.6785691579,0.0,1.0,1.0,0.0,43.5599975586,1.0,94.0714263916,1.0,1.0,0.0457760921098,77.5549964905,84.5170586904,77.5549964905,2.0,0.0,71.1422390527,0.0566000007093,16.9866704667,0.918958263596,805.404474522,0.0,1.0,4289.02224872,0.00428902224872,300.117849008,0.741828467563,0.177126779942,0.0,0.741828467563,0.0,1256.93000285,300.117849008,0.0,1256.93000285,0.0,0.00125693000285,0.741857528687,1.0,21.9371582454,2.0,2.0,2.0,1.0,82.6120039622,79.9088522593,75.664680481,0.75664680481,1.0,11.0833333333,2874.6217441,88.1289095195,1557.04785186,0.918955247505,1557.04785186,1.0,0.0,0.0,0.0,21.0416669846,1.0,56.1527786255,1.0,0.0,33.5500001907,20.5591667493,1.0,55.9166676203,0.0,1.0,41.6008338928,0.0,1265.33996582,0.000122186923413,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.192747993358,139022.0,1604.98973583,49.2050808074,869.34770655,0.513080979424,869.34770655,0.192687000594,1.0,1.0,1.0,0.0,1694.36744181,1694.36744181,0.0,1694.36744181,0.0,1256.93000285,1694.36744181
2016-07-04T10:00:00.000Z,0.0,0.0465503487922,0.775876953715,0.513429935194,53.3192501068,0.0543332857198,92.4983329773,0.0,45.8199993769,1.0,85.7500019073,0.0,0.0,0.0,51.3499991099,46.6783329646,1.0,85.5833333333,0.0,0.0,92.4983329773,86.3804957072,2.0,0.0,135.671250343,82.3520002365,46.8515625,0.619382407126,1054.5166626,0.0,0.617989459887,0.0,1.0,17.3042114576,90.8029994965,8.29800033569,2956.66617839,90.6320006053,90.5115559896,82.3340002696,82.2031784058,,1377.999705,56.3119996389,56.256787618,41.1979999542,41.0432459513,41.1771430969,1.0,0.0,99.9981231689,1.0,0.0,0.170998891195,90.9619998932,100.0,11.5706438224,49.434000651,1.84799989065,5.73356767495,39.3500000636,224.0,71.5666662852,536.208333333,0.617989459887,49.434000651,0.619812178839,61.9812177022,2.0,1.0,1.0,867.737050374,867.737050374,0.0,0.633433672572,0.0,1.0,17.2909164429,90.037999471,7.70849927266,2684.66396077,90.0784994761,89.8058598836,82.3700002035,81.9126332601,,1316.49996948,56.1185000738,56.0883458455,41.1989997228,41.9046986898,41.1771430969,1.0,0.0,38.149570783,1.0,0.0,-0.0405000050863,100.0,11.4131998221,48.8794997533,0.780999501546,5.87771670024,40.4180002213,224.0,65.558333079,518.308324178,0.633433672572,48.8794997533,0.584474701654,58.4474703471,2.0,1.0,1.0,818.264582316,818.264582316,1054.5166626,0.619406144647,2.0,0.0,2759.04262288,0.0,19.0161431052,1.99674717585,10.6848958333,2759.04262288,0.0254617360947,43.3524990082,43.3524990082,57.1321283976,2.0,57.2109069824,42.399424235,41.1181259155,1.0,2343.97395621,525.287343864,0.0,0.0,0.0,5.86017862956,1.0,0.0,35.6933333079,76.47382164,1.0,91.0654735565,0.0,1.0,1.0,0.0,43.5599975586,1.0,94.0714263916,1.0,1.0,0.0465531663252,79.2533302307,86.085158666,79.2533302307,2.0,0.0,71.8605392611,0.0566000007093,16.104032085,0.913596660387,823.448295886,0.0,1.0,4332.32712099,0.00433232712099,284.523531505,0.745726290497,0.167118146235,0.0,0.745726290497,0.0,1269.62081909,284.523531505,0.0,1269.62081909,0.0,0.00126962081909,0.745773553848,1.0,22.3842964213,2.0,2.0,2.0,1.0,76.0511696555,82.5712348938,76.47382164,0.7647382164,1.0,9.91666666667,2871.96259582,88.0473865022,1555.60751588,0.913703843575,1555.60751588,1.0,0.0,0.0,0.0,21.8758333524,1.0,57.1250015895,1.0,0.0,34.1333341599,21.4766666094,1.0,56.8888909022,0.0,1.0,43.3524990082,0.0,1289.51000977,0.000115838011861,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.182901875055,139022.0,1613.83460046,49.4762428398,874.13855512,0.513435265307,874.13855512,0.182875925193,1.0,1.0,1.0,0.0,1702.52924601,1702.52924601,0.0,1702.52924601,0.0,1269.62081909,1702.52924601
2016-07-04T11:00:00.000Z,0.0,0.0483344993702,0.776365447183,0.513135135734,53.4595009486,0.0555561064059,94.1800003052,0.0,46.6408332189,1.0,86.2638937632,0.0,0.0,0.0,51.658331871,47.5391667684,1.0,86.0972220103,0.0,0.0,94.1800003052,86.7552808126,2.0,0.0,136.283251127,82.823750178,48.6041666667,0.629038663474,1066.43334961,0.0,0.622337384952,0.0,1.0,17.4395801226,91.2094993591,8.23199971517,2977.91617839,91.0400009155,90.9330825806,82.8080012004,82.6876195272,,1348.33300781,56.6749998728,56.6294377645,41.1754999161,41.0317967733,41.1771430969,1.0,0.0,99.9981231689,1.0,0.0,0.169498443604,91.3700002035,100.0,11.7153386275,49.8645009995,1.89450073242,5.72424161434,39.2809991837,224.0,72.0166664124,541.791671753,0.622337384952,49.8645009995,0.621918600173,62.1918598811,2.0,1.0,1.0,870.686040243,870.686040243,0.0,0.642140567285,0.0,1.0,17.4287020365,90.4520003001,7.64700126648,2701.91182454,90.4865004222,90.2122268677,82.8394991557,82.3782602946,,1282.24994914,56.486000061,56.4612986247,41.1899995804,41.8989537557,41.1771430969,1.0,0.0,37.8924090068,1.0,0.0,-0.0345001220703,100.0,11.5595005353,49.2965008418,0.833499590556,5.86920154095,40.3564999898,224.0,66.0583337148,524.641662598,0.642140567285,49.2965008418,0.583623639061,58.3623641332,2.0,1.0,1.0,817.073094686,817.073094686,1066.43334961,0.629110210828,2.0,0.0,2685.53037516,0.0,18.3165408048,1.76653695107,9.2265625,2685.53037516,0.0239639714986,40.6283330917,40.6283330917,56.2169682185,2.0,57.5750787908,42.4325332642,41.018948555,1.0,2368.99150245,474.358842162,0.0,0.0,0.0,5.37941360474,1.0,0.0,38.3833325704,77.4285875956,1.0,93.458331426,0.0,1.0,1.0,0.0,43.5599975586,1.0,94.0714263916,0.0833333333333,1.0,0.0483390384221,81.9433288574,88.5199203491,81.9433288574,2.0,0.0,72.6275163683,0.0566000007093,14.5426881177,0.907089979146,845.89424152,0.916666666667,0.0833333333333,4378.5666254,0.0043785666254,256.937949389,0.756882350666,0.151555560728,0.756606006333,0.759942074077,0.0,1283.1716512,256.937949389,1176.44999186,106.721659342,0.0,0.0012831716512,0.756961474816,1.0,23.3877594624,2.0,2.0,2.0,0.0833333333333,69.3588700728,85.6678938432,77.4285875956,0.774285875956,1.0,9.33333333333,2843.20293804,87.165685359,1540.02975736,0.908390815643,1540.02975736,1.0,0.0,0.0,0.0,20.4899997711,1.0,55.7777786255,1.0,0.0,33.333334287,20.1383334796,1.0,55.5555582047,0.0,1.0,40.6283330917,0.0,1303.52001953,0.000104607099004,0.916666666667,0.0833333333333,0.0833333333333,0.0,0.0833333333333,0.916666666667,0.0,0.166839600443,139022.0,1606.12081379,49.2397569059,869.960358461,0.513148525749,869.960358461,0.166775363748,1.0,1.0,1.0,0.0,1695.33831787,1695.33831787,1554.90437826,140.433939616,0.0,1283.1716512,1695.33831787
2016-07-04T12:00:00.000Z,0.0,0.0486234191132,0.775657010137,0.513758058005,53.4077504476,0.0577536730907,98.6500002543,0.0,48.7466665904,1.0,87.5972207387,0.0,0.0,0.0,52.4833335876,49.903333346,1.0,87.4722232819,0.0,0.0,98.6500002543,88.1712551117,2.0,0.0,136.421250025,83.0134995778,49.5833333333,0.629160476459,1074.60002645,0.0,0.626065787596,0.0,1.0,17.4722135862,91.341501236,8.14950052897,3037.08280436,91.1494998932,91.0672454834,82.9999993642,82.8882522583,,1355.99968465,56.6450001399,56.6230595907,41.1545006434,41.0311609904,41.1771430969,1.0,0.0,99.9981231689,1.0,0.0,0.192001342773,91.4870007833,100.0,11.7469582558,49.9949992498,1.86600017548,5.7252553304,39.2885004679,224.0,72.6000003815,547.783340454,0.626065787596,49.9949992498,0.625081449236,62.5081437429,2.0,1.0,1.0,875.114028931,875.114028931,0.0,0.641834443412,0.0,1.0,17.4746309916,90.5194994609,7.51650047302,2754.03031413,90.5435002645,90.2844238281,83.0269997915,82.5594075521,,1297.24994914,56.4589999517,56.4555638631,41.2604999542,41.9238484701,41.1771430969,1.0,0.0,46.7439877192,1.0,0.0,-0.0240008036296,100.0,11.5975224177,49.2830003103,0.840999921163,5.87710841497,40.4195000331,224.0,67.4666671753,526.608332316,0.641834443412,49.2830003103,0.586435412452,58.6435410182,2.0,1.0,1.0,821.009577433,821.009577433,1074.60002645,0.629170199761,2.0,0.0,2707.11732992,0.0,16.7293252945,1.76653695107,7.47395833333,2707.11732992,0.0222527088683,37.9958333969,37.9958333969,54.9345677694,2.0,57.5580932617,42.4021467729,41.0280771255,1.0,2389.52589501,446.649930402,0.0,0.0,0.0,5.63754590352,1.0,0.0,39.4883327484,77.3624534607,1.0,94.2619018555,0.0,1.0,1.0,0.0,43.5599975586,1.0,94.0714263916,0.0833333333333,1.0,0.0486291407483,83.0483309428,89.2751115163,83.0483309428,2.0,0.0,73.2570508896,0.0566000007093,13.6932002912,0.899759134481,871.921777054,0.916666666667,0.0833333333333,4416.51999325,0.00441651999325,241.929330734,0.757787749927,0.141645606968,0.757877760997,0.75678406477,0.0,1294.29416911,241.929330734,1187.91499837,106.379170736,0.0,0.00129429416911,0.757759312789,1.0,23.5877594783,2.0,2.0,2.0,0.0833333333333,59.7995475769,89.0261032104,77.3624534607,0.773624534607,1.0,10.5,2839.30667291,87.0462353486,1537.91933318,0.90042623916,1537.91933318,1.0,0.0,0.0,0.0,19.2208331426,1.0,54.2500019073,1.0,0.0,32.4666671753,18.7750000954,1.0,54.1111125946,0.0,1.0,37.9958333969,0.0,1358.82995605,9.84966429138e-05,0.916666666667,0.0833333333333,0.0833333333333,0.0,0.0833333333333,0.916666666667,0.0,0.157309506107,139022.0,1620.13153099,49.6692914112,877.549307223,0.513790551516,877.549307223,0.157304295235,1.0,1.0,1.0,0.0,1707.99035645,1707.99035645,1567.42295329,140.567403158,0.0,1294.29416911,1707.99035645
2016-07-04T13:00:00.000Z,0.0,0.0484038346683,0.775848472127,0.513446985902,53.587000529,0.0548279569194,93.3633352915,0.0,46.3158334096,1.0,86.0,0.0,0.0,0.0,51.5999984741,47.05666701,1.0,86.0,0.0,0.0,93.3633352915,86.8475354513,2.0,0.0,136.310249964,82.7232494354,49.8307291667,0.630519726716,1073.74165853,0.0,0.623514369026,0.0,1.0,17.4371630351,91.2470003764,8.35649998983,2973.74951172,91.0670000712,90.9782206217,82.7105000814,82.6114273071,,1382.66634115,56.4050000509,56.3880055745,41.1890001297,41.0572484334,41.1771430969,1.0,0.0,99.9981231689,1.0,0.0,0.180000305176,91.3985004425,100.0,11.7033928235,49.8779999415,1.84200000763,5.73377037048,39.3470001221,224.0,72.625,546.491658529,0.623514369026,49.8779999415,0.626099137806,62.6099131902,2.0,1.0,1.0,876.538792928,876.538792928,0.0,0.637202442365,0.0,1.0,17.4311196009,90.4520003001,7.75050099691,2695.91259766,90.4864997864,90.2064768473,82.7359987895,82.2672704061,,1323.74992879,56.2115004857,56.2203140259,41.2079998652,41.9276784261,41.1771430969,1.0,0.0,38.476395607,1.0,0.0,-0.0344994862874,100.0,11.5505646865,49.2784999212,0.776500066121,5.88055499395,40.4314997991,224.0,66.4833335876,527.25,0.637202442365,49.2784999212,0.591047446841,59.1047439575,2.0,1.0,1.0,827.466425578,827.466425578,1073.74165853,0.630544886097,2.0,0.0,2755.54205322,0.0,15.9228234291,1.30141928792,6.04947916667,2755.54205322,0.0220379026526,37.5266660055,37.5266660055,54.1069631577,2.0,57.2918828328,42.4580154419,41.0720094045,1.0,2376.136325,431.258562526,0.0,0.0,0.0,5.68587875366,1.0,0.0,38.8691657384,77.0246213277,1.0,93.7559496562,0.0,1.0,1.0,0.0,43.5599975586,1.0,94.0714263916,0.0833333333333,1.0,0.0484057204232,82.4291636149,88.7527637482,82.4291636149,2.0,0.0,72.8465592462,0.0566000007093,13.221338395,0.892937500553,896.975279544,0.916666666667,0.0833333333333,4391.77227917,0.00439177227917,233.592548221,0.755773191338,0.137169596148,0.756131377866,0.751820108388,0.0,1287.04166667,233.592548221,1180.67167155,106.369995117,0.0,0.00128704166667,0.755805234114,1.0,23.3565912393,2.0,2.0,2.0,0.0833333333333,51.3663886388,92.0495096842,77.0246213277,0.770246213277,1.0,10.5,2807.39488753,86.0678976412,1520.63421489,0.892942787486,1520.63421489,1.0,0.0,0.0,0.0,19.0374999046,1.0,54.0000038147,1.0,0.0,32.2000007629,18.4891662598,1.0,53.6666679382,0.0,1.0,37.5266660055,0.0,1293.27990723,9.51024902174e-05,0.916666666667,0.0833333333333,0.0833333333333,0.0,0.0833333333333,0.916666666667,0.0,0.153615212609,139022.0,1614.2822931,49.4899680069,874.381049235,0.513451718884,874.381049235,0.153564955783,1.0,1.0,1.0,0.0,1702.94697062,1702.94697062,1561.46366374,141.483306885,0.0,1287.04166667,1702.94697062
2016-07-04T14:00:00.000Z,0.0,0.0479248678908,0.77569364343,0.513587300579,53.5637493134,0.0547200403571,93.3308334351,0.0,46.25,1.0,86.0,0.0,0.0,0.0,51.5916652679,47.0808334351,1.0,85.986111323,0.0,0.0,93.3308334351,86.8191884359,2.0,0.0,136.17224884,82.608499527,49.7552083333,0.628473461602,1072.0249939,0.0,0.619310771113,0.0,1.0,17.3996949196,91.1480000814,8.38050015767,2970.41617839,90.9679991404,90.883488973,82.5874989827,82.5041249593,,1398.66635132,56.3239997228,56.3102925618,41.2054999669,41.073155721,41.1771430969,1.0,0.0,99.9981231689,1.0,0.0,0.180000940959,91.2889989217,100.0,11.6624778907,49.7624991735,1.82400004069,5.7372169892,39.3814999262,224.0,72.4916667938,545.441665649,0.619310771113,49.7624991735,0.629285387312,62.9285383224,2.0,1.0,1.0,880.999542236,880.999542236,0.0,0.635008135912,0.0,1.0,17.4069466591,90.3739992778,7.77899932861,2692.91292318,90.4084993998,90.1240514119,82.6295000712,82.1543757121,,1333.49995931,56.1424999237,56.1514612834,41.2154992421,41.9359766642,41.1771430969,1.0,0.0,38.8758662542,1.0,0.0,-0.0345001220703,100.0,11.5247698625,49.1930001577,0.768999417623,5.88217695554,40.4464998245,224.0,66.5166670481,526.583333333,0.635008135912,49.1930001577,0.592362558274,59.2362556458,2.0,1.0,1.0,829.307581584,829.307581584,1072.0249939,0.628525895969,2.0,0.0,2769.54435221,0.0,16.0577499216,0.836301624775,5.30729166667,2769.54435221,0.0221789827966,37.826666832,37.826666832,54.1361707052,2.0,57.2381159465,42.4510091146,41.0968675613,1.0,2372.19622875,421.872772263,0.0,0.0,0.0,5.84177652995,1.0,0.0,38.1883328756,76.7457224528,1.0,93.1904735565,0.0,1.0,1.0,0.0,43.5599975586,1.0,94.0714263916,0.0,1.0,0.0479302826937,81.7483304342,88.2725448608,81.7483304342,2.0,0.0,72.7257654805,0.0566000007093,12.9335928986,0.88766299195,916.900920063,1.0,0.0,4384.48986642,0.00438448986642,228.508705591,0.753275594998,0.133962974769,0.753275594998,0.0,0.0,1284.90750122,228.508705591,1284.90750122,0.0,0.0,0.00128490750122,0.753330176075,1.0,23.1401279258,2.0,2.0,2.0,0.0,45.7803594416,94.3405026523,76.7457224528,0.767457224528,1.0,11.0833333333,2792.2290959,85.6029513643,1512.41961646,0.886654319779,1512.41961646,1.0,0.0,0.0,0.0,19.2441666921,1.0,54.0833368301,1.0,0.0,32.2500006358,18.5824999809,1.0,53.7500009537,0.0,1.0,37.826666832,0.0,1296.85998535,9.30327063239e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.151088165682,139022.0,1617.4028782,49.5856375547,876.07132391,0.513595840286,876.07132391,0.151019801697,1.0,1.0,1.0,0.0,1705.76016235,1705.76016235,1705.76016235,0.0,0.0,1284.90750122,1705.76016235
2016-07-04T15:00:00.000Z,0.0,0.0459245148544,0.77585491978,0.513468279266,53.1977504094,0.0548664235271,93.4350007375,0.0,46.2383337021,1.0,86.0,0.0,0.0,0.0,51.5916652679,47.1966670354,1.0,85.986111323,0.0,0.0,93.4350007375,86.2671947479,2.0,0.0,135.364500364,82.1667499542,49.6510416667,0.616234692411,1049.53330485,0.0,0.614504817092,0.0,1.0,17.2135631243,90.6019986471,8.27699979146,2964.16617839,90.4265003204,90.3589655558,82.149500529,82.0736592611,,1410.33300781,55.9684998194,55.9790445964,41.2009998957,41.0687001546,41.1771430969,1.0,0.0,99.9981231689,1.0,0.0,0.175498326619,90.7475001017,100.0,11.4747241338,49.2255004247,1.81050014496,5.73883887132,39.3904997508,224.0,71.3833325704,533.691660563,0.614504817092,49.2255004247,0.62043985276,62.0439850489,2.0,1.0,1.0,868.615793864,868.615793864,0.0,0.628511940189,0.0,1.0,17.2256491979,89.833998998,7.69200070699,2680.16453044,89.8760000865,89.5905431112,82.1839993795,81.711072286,,1348.99993896,55.7795003255,55.8135757446,41.173500061,41.9149119059,41.1771430969,1.0,0.0,38.4581950506,1.0,0.0,-0.0420010884603,100.0,11.3448914687,48.7025000254,0.734499613444,5.88075772921,40.4390004476,224.0,65.4500001272,515.841664632,0.628511940189,48.7025000254,0.586274435861,58.6274433136,2.0,1.0,1.0,820.784210205,820.784210205,1049.53330485,0.616259201349,2.0,0.0,2821.46970622,0.0,16.5035722906,0.836301624775,5.3984375,2821.46970622,0.0231220882914,39.3774992625,39.3774992625,54.9758799871,2.0,56.8987288042,42.4313243519,41.1439380646,1.0,2327.2489475,456.107002254,0.0,0.0,0.0,6.1513004303,1.0,0.0,34.6558326085,75.9982000987,1.0,90.1428553263,0.0,1.0,1.0,0.0,43.5599975586,1.0,94.0714263916,0.916666666667,1.0,0.0459290292114,78.2158298492,84.9396305084,78.2158298492,2.0,0.0,71.3477911814,0.0566000007093,13.9831311077,0.884287687968,929.922102378,0.0833333333333,0.916666666667,4301.41457239,0.00430141457239,247.05178326,0.740140238363,0.145056739946,0.745490493422,0.73965389498,0.0,1260.56166585,247.05178326,105.797495524,1154.76417033,0.0,0.00126056166585,0.740176757177,1.0,21.8498151889,2.0,2.0,2.0,0.916666666667,41.2591750405,95.7897803567,75.9982000987,0.759982000987,1.0,11.0833333333,2786.19265815,85.4178888677,1509.14996108,0.886099143088,1509.14996108,1.0,0.0,0.0,0.0,19.9924999873,1.0,54.7500015895,1.0,0.0,32.6916672389,19.384999911,1.0,54.4861116409,0.0,1.0,39.3774992625,0.0,1273.31005859,0.000100582146047,0.0833333333333,0.916666666667,0.916666666667,0.0,0.916666666667,0.0833333333333,0.0,0.163702607183,139022.0,1614.54350057,49.4979759925,874.522533077,0.513476915584,874.522533077,0.163675689008,1.0,1.0,1.0,0.0,1703.13894653,1703.13894653,141.916625977,1561.22232056,0.0,1260.56166585,1703.13894653
2016-07-04T16:00:00.000Z,0.0,0.047296497432,0.776364794288,0.513090930745,53.37174956,0.055193906637,93.5383338928,0.0,46.3616666794,1.0,86.0,0.0,0.0,0.0,51.5999984741,47.1541668574,1.0,86.0,0.0,0.0,93.5383338928,86.5437018077,2.0,0.0,135.834750175,82.4630006154,49.5260416667,0.626666810156,1062.1000061,0.0,0.620346883131,0.0,1.0,17.3199241956,90.9080003103,8.28449948629,2968.33284505,90.7340005239,90.6565144857,82.4495010376,82.3663508097,,1389.99965413,56.1650002797,56.1656901042,41.1740001043,41.0387954712,41.1771430969,1.0,0.0,99.9981231689,1.0,0.0,0.173999786377,91.0624993642,100.0,11.5867620309,49.5600004196,1.8254998525,5.73316220442,39.3485002518,224.0,71.7916666667,538.458333333,0.620346883131,49.5600004196,0.620127530779,62.0127528509,2.0,1.0,1.0,868.178543091,868.178543091,0.0,0.6343691659,0.0,1.0,17.3428883553,90.1655006409,7.7249991099,2680.53955078,90.2014993032,89.9132029215,82.4765001933,82.0019327799,,1333.74995931,55.9850002925,56.0124842326,41.1300001144,41.8453343709,41.1771430969,1.0,0.0,38.6541649501,1.0,0.0,-0.0359986623128,100.0,11.4724705219,49.0714991887,0.770499547323,5.87041787306,40.3595005671,224.0,66.1333325704,523.64167277,0.6343691659,49.0714991887,0.589622860863,58.9622863134,2.0,1.0,1.0,825.472005208,825.472005208,1062.1000061,0.626698237605,2.0,0.0,2771.87809245,0.0,16.0509386857,0.836301624775,5.390625,2771.87809245,0.0224896803887,38.1141659419,38.1141659419,54.317477862,2.0,57.0881754557,42.4127960205,41.1009550095,1.0,2351.89726877,419.300116309,0.0,0.0,0.0,5.68318875631,1.0,0.0,36.5999991099,76.7663122813,1.0,91.9880917867,0.0,1.0,1.0,0.0,43.5599975586,1.0,94.0714263916,0.583333333333,1.0,0.0472978345483,80.1599979401,86.841773351,80.1599979401,2.0,0.0,72.103448749,0.0566000007093,12.8547215256,0.885645575256,924.641534651,0.416666666667,0.583333333333,4346.97164458,0.00434697164458,227.115218454,0.751641730562,0.13400392493,0.748887067565,0.753638703357,0.0,1273.9125061,227.115218454,533.425842285,740.486663818,0.0,0.0012739125061,0.751653427879,1.0,22.8831007046,2.0,2.0,2.0,0.583333333333,44.16979599,95.2089544932,76.7663122813,0.767663122813,1.0,9.33333333333,2771.19738508,84.9581702746,1501.02772456,0.885645655492,1501.02772456,1.0,0.0,0.0,0.0,19.3483333588,1.0,54.0972261429,1.0,0.0,32.3499994278,18.7658333778,1.0,53.916665713,0.0,1.0,38.1141659419,0.0,1285.38000488,9.24653761675e-05,0.416666666667,0.583333333333,0.583333333333,0.0,0.583333333333,0.416666666667,0.0,0.151306478047,139022.0,1605.48772828,49.2203480444,869.617445717,0.513097060194,869.617445717,0.151262460377,1.0,1.0,1.0,0.0,1694.8400472,1694.8400472,712.291432699,982.548614502,0.0,1273.9125061,1694.8400472
2016-07-04T17:00:00.000Z,0.0,0.0473528022361,0.775896723167,0.513422791585,53.4100004832,0.0547187810645,93.1408341726,0.0,46.0483334859,1.0,86.0,0.0,0.0,0.0,51.5916652679,47.082499822,1.0,85.986111323,0.0,0.0,93.1408341726,86.5687522888,2.0,0.0,135.856500944,82.4465004603,49.546875,0.623967303115,1062.17498779,0.0,0.614743614847,0.0,1.0,17.3259673119,90.9395008087,8.32950083415,2959.16617839,90.7595005035,90.6902109782,82.4299996694,82.3498484294,,1417.66634115,56.0719998678,56.0765075684,41.1949996948,41.060429891,41.1771430969,1.0,0.0,99.9981231689,1.0,0.0,0.180000305176,91.080499649,100.0,11.5867231687,49.5645008087,1.79999987284,5.73924434185,39.394999822,224.0,72.0249996185,540.058329264,0.614743614847,49.5645008087,0.627621296474,62.7621291478,2.0,1.0,1.0,878.669815063,878.669815063,0.0,0.633131184511,0.0,1.0,17.3368449211,90.1520004272,7.7309996287,2688.41353353,90.1940008799,89.9061762492,82.4630012512,81.9853464762,,1347.24996948,55.8725001017,55.9123891195,41.1794996262,41.9283167521,41.1771430969,1.0,0.0,38.3693888982,1.0,0.0,-0.0420004526774,100.0,11.4542625745,49.0145012538,0.732999801636,5.8825823466,40.4464998245,224.0,65.9666652679,522.116663615,0.633131184511,49.0145012538,0.589071095785,58.9071089427,2.0,1.0,1.0,824.699534098,824.699534098,1062.17498779,0.623989779831,2.0,0.0,2802.21647135,0.0,15.9080639752,0.836301624775,5.33333333333,2802.21647135,0.02290695521,38.9916655223,38.9916655223,54.4883282979,2.0,57.0174394087,42.4236246745,41.1270529429,1.0,2353.78191249,425.267031487,0.0,0.0,0.0,5.84708849589,1.0,0.0,37.0483328501,76.5829111735,1.0,92.2797597249,0.0,1.0,1.0,0.0,43.5599975586,1.0,94.0714263916,1.0,1.0,0.0473570757085,80.6083297729,86.9984010061,80.6083297729,2.0,0.0,72.1612273407,0.0566000007093,13.0376526291,0.885645743416,924.63846436,0.0,1.0,4350.45499945,0.00435045499945,230.347216708,0.748950709869,0.135315869081,0.0,0.748950709869,0.0,1274.93332926,230.347216708,0.0,1274.93332926,0.0,0.00127493332926,0.748982941111,1.0,22.6924345641,2.0,2.0,2.0,1.0,43.8237700029,95.2090072632,76.5829111735,0.765829111735,1.0,11.6666666667,2778.53877497,85.1832394292,1505.00421134,0.884104248093,1505.00421134,1.0,0.0,0.0,0.0,19.764166673,1.0,54.4861154556,1.0,0.0,32.5500001907,19.2274998029,1.0,54.2500003179,0.0,1.0,38.9916655223,0.0,1290.75,9.3781219009e-05,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.153054200761,139022.0,1613.59159151,49.4687927765,874.006928562,0.513429286498,874.006928562,0.153026347251,1.0,1.0,1.0,0.0,1702.29270426,1702.29270426,0.0,1702.29270426,0.0,1274.93332926,1702.29270426
