timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-07-04T18:00:00.000Z,0.0,0.0470063104141,0.776248849834,0.513196557377,53.324499766,0.0549523970667,93.2383333842,0.0,46.1758330663,1.0,86.0,0.0,0.0,0.0,51.5916652679,47.0624996821,1.0,85.986111323,0.0,0.0,93.2383333842,86.4405994415,2.0,0.0,135.674999873,82.3505001068,49.4791666667,0.623460616444,1057.98332723,0.0,0.620146466537,0.0,1.0,17.2824557622,90.8104991913,8.30550003052,2967.08284505,90.6364994049,90.5675048828,82.3309993744,82.255241394,,1407.33301799,55.9909998576,55.994972229,41.1815004349,41.0502471924,41.1771430969,1.0,0.0,99.9981231689,1.0,0.0,0.173999786377,90.9484996796,100.0,11.5448333422,49.45499897,1.79100004832,5.73762241999,39.3905003866,224.0,71.7749996185,538.366663615,0.620146466537,49.45499897,0.62015376863,62.0153764089,2.0,1.0,1.0,868.215276082,868.215276082,0.0,0.631906572478,0.0,1.0,17.2969597181,90.0334993998,7.70700009664,2681.66438802,90.0770009359,89.7886123657,82.3700008392,81.8928629557,,1350.74994914,55.8020003637,55.8365300496,41.1854995092,41.9098052979,41.1771430969,1.0,0.0,38.332988739,1.0,0.0,-0.0435015360514,100.0,11.4157965183,48.8915014267,0.749499638875,5.88116323948,40.4359998703,224.0,65.7249997457,519.616658529,0.631906572478,48.8915014267,0.587383048648,58.738304774,2.0,1.0,1.0,822.336268107,822.336268107,1057.98332723,0.623501117868,2.0,0.0,2806.88395182,0.0,16.0395779176,0.836301624775,5.359375,2806.88395182,0.0233291654612,39.5900001526,39.5900001526,54.9702275594,2.0,56.9498013583,42.4191589355,41.1429417928,1.0,2345.74321243,431.78491033,0.0,0.0,0.0,5.86571756999,1.0,0.0,36.2074995041,76.4652818044,1.0,91.6488068899,0.0,1.0,1.0,0.0,43.5599975586,1.0,94.0714263916,1.0,1.0,0.0470135686622,79.7674967448,86.22681427,79.7674967448,2.0,0.0,71.9147803527,0.0566000007093,13.2374749382,0.886170700984,922.613530802,0.0,1.0,4335.59720711,0.00433559720711,233.877646154,0.748741530118,0.13782211656,0.0,0.748741530118,0.0,1270.57914225,233.877646154,0.0,1270.57914225,0.0,0.00127057914225,0.748817627629,1.0,22.6225403583,2.0,2.0,2.0,1.0,43.9715999256,94.9836467396,76.4652818044,0.764652818044,1.0,9.91666666667,2778.42422662,85.1797276553,1504.94216586,0.886849675503,1504.94216586,1.0,0.0,0.0,0.0,20.0708332062,1.0,54.6805588404,1.0,0.0,32.7000001272,19.5191667875,1.0,54.5000003179,0.0,1.0,39.5900001526,0.0,1294.42993164,9.52185620853e-05,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.155406401295,139022.0,1607.83272681,49.2922399944,870.887621496,0.513206701256,870.887621496,0.155333686076,1.0,1.0,1.0,0.0,1696.95294189,1696.95294189,0.0,1696.95294189,0.0,1270.57914225,1696.95294189
2016-07-04T19:00:00.000Z,0.0,0.0460736452643,0.776285945983,0.513138326706,53.2007493973,0.0549858428831,93.2491658529,0.0,46.1074997584,1.0,86.0,0.0,0.0,0.0,51.5916652679,47.1416664124,1.0,85.986111323,0.0,0.0,93.2491658529,86.2838363647,2.0,0.0,135.344999949,82.1442505519,49.2578125,0.619684141693,1050.98332723,0.0,0.614623916249,0.0,1.0,17.2111457189,90.5989996592,8.29200045268,2967.49951172,90.4204998016,90.34815979,82.128499349,82.0482584635,,1415.99969482,55.9085006714,55.9051488241,41.1470006307,41.0139770508,41.1771430969,1.0,0.0,99.9981231689,1.0,0.0,0.178499857585,90.7369995117,100.0,11.4777808984,49.2734991709,1.79850069682,5.73336489995,39.3484999339,224.0,71.5416673024,535.108332316,0.614623916249,49.2734991709,0.621953437442,62.1953442891,2.0,1.0,1.0,870.734812419,870.734812419,0.0,0.628229312014,0.0,1.0,17.2183976173,89.8040002187,7.68899854024,2686.1638387,89.849000295,89.5611495972,82.1600017548,81.6830113729,,1351.99994914,55.7164999644,55.7466303507,41.1344998678,41.8925679525,41.1771430969,1.0,0.0,38.4308945338,1.0,0.0,-0.0450000762939,100.0,11.3400727908,48.7145004272,0.713499704997,5.87832486629,40.4210001628,224.0,65.4083334605,515.875,0.628229312014,48.7145004272,0.586566438221,58.6566438675,2.0,1.0,1.0,821.193013509,821.193013509,1050.98332723,0.619697956106,2.0,0.0,2818.55246989,0.0,16.3184345563,0.836301624775,5.55208333333,2818.55246989,0.0236370910413,40.0866664251,40.0866664251,55.0032243729,2.0,56.825630188,42.380317688,41.1732444763,1.0,2330.753655,456.186087712,0.0,0.0,0.0,6.20938809713,1.0,0.0,34.5808324814,75.9191112518,1.0,90.1130936941,0.0,1.0,1.0,0.0,43.5599975586,1.0,94.0714263916,1.0,1.0,0.0460759312957,78.1408297221,84.9000377655,78.1408297221,2.0,0.0,71.4552369876,0.0566000007093,13.9855556755,0.889116374026,911.324703996,0.0,1.0,4307.89226355,0.00430789226355,247.094620145,0.744375692993,0.145692718081,0.0,0.744375692993,0.0,1262.46000163,247.094620145,0.0,1262.46000163,0.0,0.00126246000163,0.744407648842,1.0,22.1967836621,2.0,2.0,2.0,1.0,45.3454491297,93.7149540294,75.9191112518,0.759191112518,1.0,10.5,2787.20660363,85.4489739694,1509.69916782,0.890153638774,1509.69916782,1.0,0.0,0.0,0.0,20.2174998919,1.0,55.0694471995,1.0,0.0,32.8750009537,19.8691666921,1.0,54.791668574,0.0,1.0,40.0866664251,0.0,1277.05004883,0.00010059958622,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.163671428992,139022.0,1606.7306606,49.2584533255,870.290683891,0.513143568977,870.290683891,0.16365632602,1.0,1.0,1.0,0.0,1695.99842326,1695.99842326,0.0,1695.99842326,0.0,1262.46000163,1695.99842326
2016-07-04T20:00:00.000Z,0.0,0.0468854316307,0.776622088472,0.51293426429,53.3245004018,0.0551125640399,93.1883328756,0.0,46.149166743,1.0,86.0,0.0,0.0,0.0,51.5916652679,46.9966665904,1.0,85.986111323,0.0,0.0,93.1883328756,86.4191099803,2.0,0.0,135.649500847,82.325000445,49.0286458333,0.624069758303,1055.32501221,0.0,0.615944195932,0.0,1.0,17.276412487,90.8044999441,8.31600062052,2964.58284505,90.6260007222,90.5465240479,82.3100001017,82.2190526326,,1435.66637166,55.7585000992,55.7560908,41.2025006612,41.0623372396,41.1771430969,1.0,0.0,99.9981231689,1.0,0.0,0.178499221802,90.9484990438,100.0,11.5316940149,49.423500061,1.77300008138,5.74471835295,39.4295005798,224.0,71.6416670481,536.699996948,0.615944195932,49.423500061,0.622488061814,62.2344128291,2.0,1.0,1.0,871.48328654,871.48328654,0.0,0.630399581924,0.0,1.0,17.2788297335,90.0034999847,7.70699946086,2691.03820801,90.0470002492,89.7573064168,82.3400007884,81.8609695435,,1376.99994914,55.5649995804,55.5936304728,41.2229998906,41.9334233602,41.1771430969,1.0,0.0,38.3458538055,1.0,0.0,-0.0435002644857,100.0,11.3905706406,48.8240003586,0.728499730428,5.88825921218,40.4945001602,224.0,65.6999994914,518.625,0.630399581924,48.8240003586,0.587674527849,58.76745224,2.0,1.0,1.0,822.744338989,822.744338989,1055.32501221,0.624103805883,2.0,0.0,2846.55723063,0.0,17.0911944996,0.836301624775,5.9140625,2846.55723063,0.0248716419425,42.0583343506,42.0583343506,56.3754081726,2.0,56.6716724743,42.4121653239,41.1591383616,1.0,2344.40936373,440.758073994,0.0,0.0,0.0,5.96943664551,1.0,0.0,35.7249991099,76.3405634562,1.0,91.2738062541,0.0,1.0,1.0,0.0,43.5599975586,1.0,94.0714263916,1.0,1.0,0.0468865082812,79.2849966685,86.165924708,79.2849966685,2.0,0.0,71.8738877965,0.0566000007093,13.512570307,0.892878376575,897.170384794,0.0,1.0,4333.13187729,0.00433313187729,238.737988297,0.750933720944,0.141178458703,0.0,0.750933720944,0.0,1269.85665894,238.737988297,0.0,1269.85665894,0.0,0.00126985665894,0.752827495337,1.0,22.7787415619,2.0,2.0,2.0,1.0,49.9241364219,92.0774092241,76.3405634562,0.763405634562,1.0,10.5,2784.24545943,85.3581924919,1508.09525481,0.89181686237,1508.09525481,1.0,0.0,0.0,0.0,21.403333346,1.0,56.2777798971,1.0,0.0,33.6583337784,20.6550000509,1.0,56.0972232819,0.0,1.0,42.0583343506,0.0,1296.92004395,9.71973522676e-05,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.158304316346,139022.0,1601.40384881,49.0951462346,867.405399635,0.512942905588,867.405399635,0.158259758634,1.0,1.0,1.0,0.0,1691.03693644,1691.03693644,0.0,1691.03693644,0.0,1269.85665894,1691.03693644
2016-07-04T21:00:00.000Z,0.0,0.0470839966821,0.776282858844,0.513204162323,53.3432505925,0.0549031163295,93.1416670481,0.0,46.1316665014,1.0,86.0,0.0,0.0,0.0,51.5916652679,47.0183334351,1.0,85.986111323,0.0,0.0,93.1416670481,86.4860515594,2.0,0.0,135.764251073,82.4210004807,48.5494791667,0.623620242607,1058.14167277,0.0,0.616455791284,0.0,1.0,17.311463515,90.8810005188,8.30249977112,2964.58284505,90.7070007324,90.6228179932,82.4045009613,82.309211731,,1421.66635132,55.8784996668,55.8637491862,41.1215000153,40.9897994995,41.1771430969,1.0,0.0,99.9981231689,1.0,0.0,0.173999786377,91.0294996897,100.0,11.5821457704,49.5855007172,1.80450026194,5.73052648703,39.3169997533,224.0,71.7916666667,538.791671753,0.616455791284,49.5855007172,0.624329488845,62.4329493841,2.0,1.0,1.0,874.061284383,874.061284383,0.0,0.634228687088,0.0,1.0,17.306628863,90.0754998525,7.67700068156,2680.53953044,90.1145006816,89.8314208984,82.4375,81.95728302,,1350.24993896,55.7044998805,55.7115707397,41.1465002696,41.8906555176,41.1771430969,1.0,0.0,38.1512969335,1.0,0.0,-0.0390008290609,100.0,11.4281013807,48.968000412,0.721000353495,5.87852760156,40.4254999161,224.0,65.6999994914,519.350001017,0.634228687088,48.968000412,0.584923716954,58.4923721949,2.0,1.0,1.0,818.893203735,818.893203735,1058.14167277,0.623673764999,2.0,0.0,2817.38572184,0.0,17.6393169403,1.35567454,6.55989583333,2817.38572184,0.0248088324367,42.0975001653,42.0975001653,56.5361903509,2.0,56.8270202637,42.36879106,41.154487292,1.0,2351.8680275,471.621591257,0.0,0.0,0.0,5.98404184977,1.0,0.0,36.3308318456,76.4204591115,1.0,91.7142836253,0.0,1.0,1.0,0.0,43.5599975586,1.0,94.0714263916,0.75,1.0,0.0470935473421,79.8908303579,86.5394414266,79.8908303579,2.0,0.0,72.102552283,0.0566000007093,14.4587706639,0.899514509818,872.813588349,0.25,0.75,4346.91759844,0.00434691759844,255.455308882,0.750776355637,0.150553660062,0.75462601475,0.749494073828,0.0,1273.89666748,255.455308882,319.93166097,953.96500651,0.0,0.00127389666748,0.750851213932,1.0,22.8143224793,2.0,2.0,2.0,0.75,56.9832313538,89.1353057861,76.4204591115,0.764204591115,1.0,10.5,2826.35001178,86.6490156384,1530.90131718,0.902243126225,1530.90131718,1.0,0.0,0.0,0.0,21.2349998156,1.0,56.2777795792,1.0,0.0,33.6333335241,20.8625000318,1.0,56.0555559794,0.0,1.0,42.0975001653,0.0,1301.88000488,0.000104003471853,0.25,0.75,0.75,0.0,0.75,0.25,0.0,0.166865954072,139022.0,1607.70192091,49.2882298037,870.816770071,0.513219523806,870.816770071,0.166807163159,1.0,1.0,1.0,0.0,1696.77249146,1696.77249146,423.960550944,1272.81194051,0.0,1273.89666748,1696.77249146
2016-07-04T22:00:00.000Z,0.0,0.0463652536976,0.776537250949,0.513002951434,53.2105000814,0.0552152610623,93.4399992625,0.0,46.1449995041,1.0,86.0,0.0,0.0,0.0,51.5999984741,47.274166743,1.0,86.0,0.0,0.0,93.4399992625,86.2314612071,2.0,0.0,135.385500908,82.1750008265,47.8125,0.618946889183,1047.55832926,0.0,0.611307302405,0.0,1.0,17.2256495158,90.6290003459,8.29050000509,2969.16617839,90.4475008647,90.3704071045,82.1570008596,82.0596898397,,1457.33299764,55.6055002213,55.5904668172,41.2415002187,41.0947926839,41.1771430969,1.0,0.0,99.9981231689,1.0,0.0,0.181499481201,90.763999939,100.0,11.4732269446,49.206000646,1.75800069173,5.75242261092,39.483499527,224.0,71.3333326976,532.89167277,0.611307302405,49.206000646,0.622771105085,62.2834847768,2.0,1.0,1.0,871.879547119,871.879547119,0.0,0.626435440927,0.0,1.0,17.2220234871,89.8354994456,7.68299929301,2688.41351318,89.8760000865,89.5867156982,82.1930007935,81.7168095907,,1391.99995931,55.4105005264,55.4265975952,41.2425003052,41.9653396606,41.1771430969,1.0,0.0,38.2401027679,1.0,0.0,-0.0405006408691,100.0,11.3264656067,48.6334997813,0.692499796549,5.89555784067,40.5500005086,224.0,65.3499997457,514.666656494,0.626435440927,48.6334997813,0.586884554908,58.6884558996,2.0,1.0,1.0,821.638376872,821.638376872,1047.55832926,0.618988433689,2.0,0.0,2884.48016357,0.0,19.9489266078,2.18484274546,8.75,2884.48016357,0.0287254108233,48.6158342361,48.6158342361,59.3316055934,2.0,56.5263926188,42.4408162435,41.2199621201,1.0,2341.14157245,482.286084754,0.0,0.0,0.0,6.37108167013,1.0,0.0,34.9124991099,75.7859191895,1.0,90.482140859,0.0,1.0,1.0,0.0,43.5599975586,1.0,94.0714263916,1.0,1.0,0.0463732447373,78.4724966685,85.0973968506,78.4724966685,2.0,0.0,71.7737052655,0.0566000007093,14.7857180907,0.903590921373,858.175378374,0.0,1.0,4327.09207435,0.00432709207435,261.231765114,0.749245426287,0.154348052854,0.0,0.749245426287,0.0,1268.08664958,261.231765114,0.0,1268.08664958,0.0,0.00126808664958,0.749632636706,1.0,22.6297579909,2.0,2.0,2.0,1.0,59.759165446,87.2919960022,75.7859191895,0.757859191895,1.0,10.5,2823.4276572,86.5594233562,1529.31841469,0.903593479141,1529.31841469,1.0,0.0,0.0,0.0,24.5075001717,1.0,59.2500012716,1.0,0.0,35.3999999364,24.1083332698,1.0,59.0,0.0,1.0,48.6158342361,0.0,1288.02001953,0.000106355239392,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.17081581089,139022.0,1602.99565939,49.1439472745,868.267608811,0.513013471841,868.267608811,0.170750437123,1.0,1.0,1.0,0.0,1692.4850057,1692.4850057,0.0,1692.4850057,0.0,1268.08664958,1692.4850057
2016-07-04T23:00:00.000Z,0.0,0.0459967121225,0.776121649674,0.513280534192,53.2045008341,0.0546826644172,92.8941669464,0.0,46.0341663361,1.0,85.9305553436,0.0,0.0,0.0,51.5416653951,46.8600006104,1.0,85.9027779897,0.0,0.0,92.8941669464,86.2663898468,2.0,0.0,135.324001312,82.1195004781,44.3984375,0.618652431174,1051.0333252,0.0,0.611976200227,0.0,1.0,17.2147715886,90.5810000102,8.30400085449,2964.99951172,90.4055010478,90.3157272339,82.1015001933,81.9968363444,,1457.33302816,55.5710004171,55.5426864624,41.1635004679,41.0171610514,41.1771430969,1.0,0.0,99.9981231689,1.0,0.0,0.175498962402,90.7219994863,100.0,11.4745135307,49.2420005798,1.76850001017,5.74046091239,39.3950004578,224.0,71.5083332062,535.041666667,0.611976200227,49.2420005798,0.624544328962,62.4544328054,2.0,1.0,1.0,874.362060547,874.362060547,0.0,0.626452843648,0.0,1.0,17.2099369367,89.7949994405,7.69949976603,2680.16455078,89.837000529,89.5470937093,82.1375007629,81.6587702433,,1387.99994914,55.3879998525,55.3864364624,41.1315002441,41.8523585002,41.1771430969,1.0,0.0,38.4550574621,1.0,0.0,-0.0420010884603,100.0,11.3287738164,48.7055002848,0.685000101725,5.88116319974,40.4465001424,224.0,65.3750003179,515.991668701,0.626452843648,48.7055002848,0.588380780901,58.8380775452,2.0,1.0,1.0,823.733093262,823.733093262,1051.0333252,0.618686020782,2.0,0.0,2885.06361898,0.0,18.5782491366,2.33546419938,8.421875,2885.06361898,0.0266631372634,45.2925004959,45.2925004959,57.6222232183,2.0,56.485903422,42.3363698324,41.2414264679,1.0,2339.80770497,505.561728289,0.0,0.0,0.0,6.35431353251,1.0,0.0,34.5841655731,75.7471866608,1.0,90.1904754639,0.0,1.0,1.0,0.0,43.5599975586,1.0,94.0714263916,1.0,1.0,0.0459976851851,78.1441644033,84.9407145182,78.1441644033,2.0,0.0,71.7328121335,0.0566000007093,15.4992926984,0.907172340195,845.57092631,0.0,1.0,4324.62670982,0.00432462670982,273.839090179,0.745987684263,0.161185392345,0.0,0.745987684263,0.0,1267.36415609,273.839090179,0.0,1267.36415609,0.0,0.00126736415609,0.746554076672,1.0,22.375808789,2.0,2.0,2.0,1.0,64.4160696665,85.6357739766,75.7471866608,0.757471866608,1.0,10.5,2845.36943326,87.2321048318,1541.20324627,0.907173076609,1541.20324627,1.0,0.0,0.0,0.0,22.9183336894,1.0,57.4583349228,1.0,0.0,34.3500013351,22.3741666476,1.0,57.2500022252,0.0,1.0,45.2925004959,0.0,1284.08996582,0.000111488057274,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.177678765499,139022.0,1609.94520199,49.3570033445,872.031850283,0.513289741919,872.031850283,0.177632201099,1.0,1.0,1.0,0.0,1698.90761312,1698.90761312,0.0,1698.90761312,0.0,1267.36415609,1698.90761312
2016-07-05T00:00:00.000Z,0.0,0.0456415749586,0.776080560406,0.51335329008,53.1910003026,0.0549957455994,93.4783331553,0.0,46.1800003052,1.0,86.0,0.0,0.0,0.0,51.5916652679,47.2983334859,1.0,85.986111323,0.0,0.0,93.4783331553,86.1287638346,2.0,0.0,135.252000809,82.0610005061,41.9036458333,0.614219194908,1044.20833333,0.0,0.611714996979,0.0,1.0,17.2111457189,90.5584990184,8.34150060018,2967.08284505,90.3875007629,90.2839355469,82.0460001628,81.936513265,,1490.6663208,55.3594999313,55.3318354289,41.2324997584,41.0839742025,41.1771430969,1.0,0.0,99.9981231689,1.0,0.0,0.170998255412,90.704000473,100.0,11.4577093124,49.1550010045,1.7324997584,5.75343632698,39.5,224.0,71.6000003815,536.141667684,0.611714996979,49.1550010045,0.626048427763,62.6048434575,2.0,1.0,1.0,876.467798869,876.467798869,0.0,0.61744977298,0.0,1.0,17.1736774445,89.6914997101,7.65299924215,2674.91522217,89.7290000916,89.4378382365,82.0760008494,81.6026433309,,1426.74994914,55.1704998016,55.170946757,41.3099994659,42.0208714803,41.1771430969,1.0,0.0,40.4409554799,1.0,0.0,-0.0375003814697,100.0,11.2641305129,48.4190006256,0.662499427795,5.90954701106,40.6475000381,224.0,65.0833333333,508.066673279,0.61744977298,48.4190006256,0.587821575346,58.7821566264,2.0,1.0,1.0,822.950205485,822.950205485,1044.20833333,0.614304983667,2.0,0.0,2952.74151611,0.0,19.8349315325,2.22781801224,10.8307291667,2952.74151611,0.0295031131397,50.1508331299,50.1508331299,59.8689339956,2.0,56.257522583,42.4249013265,41.2709617615,1.0,2336.23843004,517.313621584,0.0,0.0,0.0,6.46187655131,1.0,0.0,34.0333325068,75.5841236115,1.0,89.6190465291,0.0,1.0,1.0,0.0,43.5599975586,1.0,94.0714263916,1.0,1.0,0.0456490898222,77.5933303833,84.412302653,77.5933303833,2.0,0.0,71.6233868473,0.0566000007093,15.8595771577,0.909166058159,838.632765535,0.0,1.0,4318.02967979,0.00431802967979,280.204539911,0.74434563616,0.16482056446,0.0,0.74434563616,0.0,1265.43084717,280.204539911,0.0,1265.43084717,0.0,0.00126543084717,0.744452948372,1.0,22.2252342223,2.0,2.0,2.0,1.0,66.7467619578,84.700035731,75.5841236115,0.755841236115,1.0,10.5,2853.55205163,87.482964005,1545.63538708,0.90916620062,1545.63538708,1.0,0.0,0.0,0.0,25.2650001844,1.0,59.5833352407,1.0,0.0,35.6250003179,24.8858331045,1.0,59.3750006358,0.0,1.0,50.1508331299,0.0,1283.2800293,0.000114079621626,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.181287606543,139022.0,1611.28742462,49.398152625,872.758869364,0.513370017243,872.758869364,0.181169885275,1.0,1.0,1.0,0.0,1700.05812581,1700.05812581,0.0,1700.05812581,0.0,1265.43084717,1700.05812581
2016-07-05T01:00:00.000Z,0.0,0.0463614213624,0.775584818901,0.513784254313,53.339501063,0.0544673294705,93.0608336131,0.0,46.0658334096,1.0,86.055557251,0.0,0.0,0.0,51.4583323797,46.9949998856,1.0,85.7638880412,0.0,0.0,93.0608336131,86.3921852112,2.0,0.0,135.577500979,82.2379999161,40.8697916667,0.619576258787,1058.7666626,0.0,0.614088020773,0.0,1.0,17.2752038638,90.7535012563,8.34749984741,2969.58284505,90.5705006917,90.4848505656,82.2230008443,82.108581543,,1510.66633097,55.1194998423,55.0935923258,41.1725002925,41.013982137,41.1771430969,1.0,0.0,99.9981231689,1.0,0.0,0.183000564575,90.8945000966,100.0,11.5270388921,49.3980003993,1.71450010935,5.74816501141,39.4580001831,224.0,71.9083334605,538.966669718,0.614088020773,49.3980003993,0.626966803414,62.6966813405,2.0,1.0,1.0,877.75352478,877.75352478,0.0,0.624194768741,0.0,1.0,17.2437791824,89.9704996745,7.76100158691,2691.03818766,90.0140005747,89.7221628825,82.2529989878,81.7812398275,,1445.49996948,54.939499855,54.928062439,41.103000323,41.7949091593,41.1771430969,1.0,0.0,44.9189135234,1.0,0.0,-0.0435009002686,100.0,11.3640350501,48.9110002518,0.641500155131,5.87974409262,40.4615001678,224.0,65.5666666031,519.800003052,0.624194768741,48.9110002518,0.594778507778,59.477850914,2.0,1.0,1.0,832.689910889,832.689910889,1058.7666626,0.619628294114,2.0,0.0,2983.07995605,0.0,20.7978871085,2.3824236393,11.484375,2983.07995605,0.031076690404,53.1174999873,53.1174999873,61.4903917313,2.0,56.0305203525,42.2771402995,41.2637701035,1.0,2370.87312251,503.228755656,0.0,0.0,0.0,6.42494074504,1.0,0.0,35.6649990082,75.7980600993,1.0,91.1249980927,0.0,1.0,1.0,0.0,43.5599975586,1.0,94.0714263916,0.75,1.0,0.0463776390404,79.2249972026,85.8263778687,79.2249972026,2.0,0.0,72.6852022618,0.0566000007093,15.4277694329,0.911686804549,829.945952214,0.25,0.75,4382.04439169,0.00438204439169,272.575428261,0.751491506306,0.159507538389,0.74797298485,0.752691581119,0.0,1284.19083659,272.575428261,325.077494303,959.113342285,0.0,0.00128419083659,0.751562138398,1.0,22.9887240015,2.0,2.0,2.0,0.75,71.0778225985,83.4999174638,75.7980600993,0.757980600993,1.0,9.91666666667,2873.70929706,88.1009361129,1556.55362206,0.910874608947,1556.55362206,1.0,0.0,0.0,0.0,26.7491666476,1.0,61.0277789434,1.0,0.0,36.4666678111,26.3683333397,1.0,60.7777802149,0.0,1.0,53.1174999873,0.0,1333.26000977,0.000110973582835,0.25,0.75,0.75,0.0,0.75,0.25,0.0,0.175114704946,139022.0,1621.01832181,49.6964782603,878.029640238,0.513811341838,878.029640238,0.175049053334,1.0,1.0,1.0,0.0,1708.85608927,1708.85608927,434.611277262,1274.24481201,0.0,1284.19083659,1708.85608927
2016-07-05T02:00:00.000Z,0.0,0.0468112703087,0.775994723337,0.513443719405,53.3792492549,0.0541743078538,92.1691659292,0.0,45.769999822,1.0,85.8333358765,0.0,0.0,0.0,51.2999992371,46.4691661199,1.0,85.5,0.0,0.0,92.1691659292,86.4153893789,2.0,0.0,135.665998777,82.2867495219,41.4192708333,0.62116482738,1057.07499186,0.0,0.6100817148,0.0,1.0,17.3017942111,90.8209991455,8.37750053406,2958.33284505,90.6499989827,90.5414377848,82.2724984487,82.1542917887,,1515.66634115,55.1885000865,55.1528371175,41.1709998449,41.0146179199,41.1771430969,1.0,0.0,99.9981231689,1.0,0.0,0.17100016276,90.9725004832,100.0,11.5546429157,49.4789991379,1.71749909719,5.74715129534,39.4535007477,224.0,71.9666665395,539.766667684,0.6100817148,49.4789991379,0.632021124704,63.2021121979,2.0,1.0,1.0,884.829574585,884.829574585,0.0,0.625928888519,0.0,1.0,17.2752041817,89.992998759,7.73099899292,2696.28755697,90.031999588,89.7496363322,82.3010005951,81.8297144572,,1435.49993896,55.0040003459,54.9886194865,41.1795002619,41.8976771037,41.1771430969,1.0,0.0,38.1310567856,1.0,0.0,-0.0390008290609,100.0,11.379849116,48.8524993261,0.633999824524,5.89535506566,40.5455004374,224.0,65.5000006358,517.308326721,0.625928888519,48.8524993261,0.590330334618,59.033033371,2.0,1.0,1.0,826.462468465,826.462468465,1057.07499186,0.621237204842,2.0,0.0,2973.16164144,0.0,21.6969823837,3.18409979343,13.3072916667,2973.16164144,0.0322207691422,54.8183336258,54.8183336258,61.9399528503,2.0,56.0797449748,42.3376439412,41.2662919362,1.0,2370.01154749,501.255858964,0.0,0.0,0.0,6.49984995524,1.0,0.0,36.0866661072,75.7726484934,1.0,91.3452351888,0.0,1.0,1.0,0.0,43.5599975586,1.0,94.0714263916,1.0,1.0,0.0468185946208,79.6616630554,86.1384868622,79.6616630554,2.0,0.0,72.6587884675,0.0566000007093,15.3672852198,0.913892762427,822.421136215,0.0,1.0,4380.45195726,0.00438045195726,271.506802602,0.754349789274,0.159544476474,0.0,0.754349789274,0.0,1283.72416178,271.506802602,0.0,1283.72416178,0.0,0.00128372416178,0.754470914602,1.0,23.2020807081,2.0,2.0,2.0,1.0,74.7506084442,82.4322230021,75.7726484934,0.757726484934,1.0,10.5,2871.26740645,88.0260736874,1555.23096439,0.913894265749,1555.23096439,1.0,0.0,0.0,0.0,27.5649998983,1.0,61.8055566152,1.0,0.0,36.9333349864,27.2533332507,1.0,61.5555578868,0.0,1.0,54.8183336258,0.0,1301.73010254,0.000110538513472,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.174576515527,139022.0,1613.1973979,49.4567077594,873.793412361,0.513463792384,873.793412361,0.174463087119,1.0,1.0,1.0,0.0,1701.76247152,1701.76247152,0.0,1701.76247152,0.0,1283.72416178,1701.76247152
2016-07-05T03:00:00.000Z,0.0,0.0464938892998,0.776007172618,0.513356543268,53.3259998957,0.0542642853727,92.274166743,0.0,45.6516666412,1.0,85.8333358765,0.0,0.0,0.0,51.2999992371,46.6225001017,1.0,85.5,0.0,0.0,92.274166743,86.4066683451,2.0,0.0,135.534000397,82.208000501,41.4166666667,0.620343224769,1055.00001017,0.0,0.612314777564,0.0,1.0,17.2655347188,90.7159989675,8.35199928284,2955.83284505,90.5435002645,90.4390767415,82.1915009816,82.0698471069,,1457.99966431,55.5589996974,55.515935262,41.1305004756,40.9732589722,41.1771430969,1.0,0.0,99.9981231689,1.0,0.0,0.172498703003,90.8645006816,100.0,11.5313589573,49.4129997889,1.77450052897,5.73417584101,39.3559999466,224.0,71.6166674296,536.424997965,0.612314777564,49.4129997889,0.625836247035,62.5836251577,2.0,1.0,1.0,876.17074585,876.17074585,0.0,0.628300379868,0.0,1.0,17.2558654149,89.9389998118,7.75650024414,2697.78731283,89.9810002645,89.6991678874,82.2245000203,81.755724589,,1388.74993896,55.3684997559,55.3507334391,41.1000000636,41.8083140055,41.1771430969,1.0,0.0,38.5311543147,1.0,0.0,-0.0420004526774,100.0,11.3820008437,48.8810002009,0.705999692281,5.87386449178,40.3940003713,224.0,65.6666660309,518.575002035,0.628300379868,48.8810002009,0.589562715803,58.9562721252,2.0,1.0,1.0,825.387802124,825.387802124,1055.00001017,0.620385209902,2.0,0.0,2879.22937012,0.0,21.0535507202,3.45132517815,12.1927083333,2880.39624023,0.0300750959437,51.1416664124,51.1416664124,60.5527861913,2.0,56.4479471842,42.2720464071,41.2947254181,1.0,2358.49585996,516.205578513,0.0,0.0,0.0,6.63260650635,1.0,0.0,35.5108321508,75.5588944753,1.0,91.0119024913,0.0,1.0,1.0,0.0,43.5599975586,1.0,94.0714263916,1.0,1.0,0.046498112077,79.0708300273,85.668650945,79.0708300273,2.0,0.0,72.3057455025,0.0566000007093,15.8256072527,0.916093205567,814.978809693,0.0,1.0,4359.16770824,0.00435916770824,279.604364919,0.751166049935,0.164408219641,0.0,0.751166049935,0.0,1277.48665365,279.604364919,0.0,1277.48665365,0.0,0.00127748665365,0.751280600826,1.0,22.8902428704,2.0,2.0,2.0,1.0,77.4962298075,81.3509639393,75.5588944753,0.755588944753,1.0,10.5,2874.49108302,88.1249037687,1556.97707887,0.91550727269,1556.97707887,1.0,0.0,0.0,0.0,25.6691667239,1.0,60.4305578868,1.0,0.0,36.0750007629,25.4724998474,1.0,60.1250003179,0.0,1.0,51.1416664124,0.0,1300.22998047,0.000113835272495,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.179581554997,139022.0,1611.85335364,49.4155026321,873.065406587,0.513365122781,873.065406587,0.179515825461,1.0,1.0,1.0,0.0,1700.67144775,1700.67144775,0.0,1700.67144775,0.0,1277.48665365,1700.67144775
2016-07-05T04:00:00.000Z,0.0,0.0459685396192,0.776284550164,0.513185002621,53.2322505315,0.0543771245903,92.2383333842,0.0,45.7583328883,1.0,85.8333358765,0.0,0.0,0.0,51.2999992371,46.480000178,1.0,85.5,0.0,0.0,92.2383333842,86.2412471771,2.0,0.0,135.342749914,82.110499382,41.2708333333,0.618076357318,1048.59166463,0.0,0.614868469461,0.0,1.0,17.2220234871,90.5855000814,8.32800038656,2959.16617839,90.4189999898,90.3080978394,82.0909996033,81.9708023071,,1438.99966431,55.6684993108,55.6197713216,41.1754995982,41.0197067261,41.1771430969,1.0,0.0,99.9981231689,1.0,0.0,0.166500091553,90.7399991353,100.0,11.4841984113,49.2435003916,1.7819999059,5.73782515526,39.3934996923,224.0,71.1583334605,533.758331299,0.614868469461,49.2435003916,0.620127875918,62.0127878189,2.0,1.0,1.0,868.179026286,868.179026286,0.0,0.626822608089,0.0,1.0,17.2099369367,89.8069985708,7.71750068665,2705.66133626,89.8474998474,89.5681813558,82.1299991608,81.6626001994,,1377.49993896,55.4810002645,55.4546508789,41.1569999059,41.8727874756,41.1771430969,1.0,0.0,38.2524979909,1.0,0.0,-0.040501276652,100.0,11.328368187,48.6904999415,0.713499704997,5.88156871001,40.4435002009,224.0,65.2916673024,514.83333079,0.626822608089,48.6904999415,0.586693729219,58.6693722407,2.0,1.0,1.0,821.371220907,821.371220907,1048.59166463,0.618118362878,2.0,0.0,2868.72757975,0.0,20.9715177363,3.4382977287,12.9661458333,2868.72757975,0.0296917286702,50.3841663996,50.3841663996,60.2652915319,2.0,56.5422083537,42.3370081584,41.3117987315,1.0,2343.14316245,533.258422571,0.0,0.0,0.0,6.75971857707,1.0,0.0,34.4274991353,75.3312810262,1.0,90.0535691579,0.0,1.0,1.0,0.0,43.5599975586,1.0,94.0714263916,1.0,1.0,0.0459725316069,77.9874960581,84.9004592896,77.9874960581,2.0,0.0,71.8350691457,0.0566000007093,16.3484059667,0.917418258846,810.531209478,0.0,1.0,4330.79157904,0.00433079157904,288.841091198,0.748093373121,0.170252974073,0.0,0.748093373121,0.0,1269.17081706,288.841091198,0.0,1269.17081706,0.0,0.00126917081706,0.748141616583,1.0,22.5556443902,2.0,2.0,2.0,1.0,79.0285831798,80.6902576793,75.3312810262,0.753312810262,1.0,10.5,2877.06972072,88.2039585273,1558.37380604,0.918559662323,1558.37380604,1.0,0.0,0.0,0.0,25.3766667048,1.0,60.2083339691,1.0,0.0,35.9750003815,25.0075000127,1.0,59.9583339691,0.0,1.0,50.3841663996,0.0,1294.38000488,0.000117595819127,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.185347758079,139022.0,1607.41471455,49.2794247555,870.661203851,0.513197962071,870.661203851,0.185306642988,1.0,1.0,1.0,0.0,1696.54064941,1696.54064941,0.0,1696.54064941,0.0,1269.17081706,1696.54064941
2016-07-05T05:00:00.000Z,0.0,0.0460220518754,0.776035865897,0.513322141104,53.2480010986,0.0540968172934,91.9591655731,0.0,45.6941661835,1.0,85.8333358765,0.0,0.0,0.0,51.2999992371,46.2650000254,1.0,85.5,0.0,0.0,91.9591655731,86.2837397257,2.0,0.0,135.384000778,82.1359996796,42.6119791667,0.618367427974,1051.2583313,0.0,0.617077002655,0.0,1.0,17.231692632,90.6139990489,8.32800102234,2953.33284505,90.4475008647,90.3341725667,82.1194998423,81.9930216471,,1404.66633097,56.0060005188,55.9554723104,41.1605005264,40.9955240885,41.1771430969,1.0,0.0,99.9981231689,1.0,0.0,0.166498184204,90.7669995626,100.0,11.5019771258,49.2870003382,1.8300002416,5.72971562545,39.3305002848,224.0,71.4083328247,535.066665649,0.617077002655,49.2870003382,0.619454672677,61.9454669952,2.0,1.0,1.0,867.236541748,867.236541748,0.0,0.627486397189,0.0,1.0,17.222023646,89.8310000102,7.72050031026,2700.78696696,89.8729998271,89.591178894,82.1524995168,81.6881128947,,1348.99996948,55.8185002009,55.7931747437,41.1645002365,41.8664016724,41.1771430969,1.0,0.0,38.300195694,1.0,0.0,-0.0419998168945,100.0,11.3463345369,48.7084995906,0.769000053406,5.87568918864,40.3955001831,224.0,65.3416659037,516.191660563,0.627486397189,48.7084995906,0.587617470878,58.7617476781,2.0,1.0,1.0,822.664459229,822.664459229,1051.2583313,0.618403153323,2.0,0.0,2813.30173747,0.0,18.5058787664,2.21438999971,10.0703125,2813.30173747,0.0258985628053,44.0358333588,44.0358333588,57.369287173,2.0,56.8711802165,42.3548405965,41.3241815567,1.0,2336.3537612,546.893108514,0.0,0.0,0.0,6.85391616821,1.0,0.0,34.6799990336,75.2655836741,1.0,90.3095213572,0.0,1.0,1.0,0.0,43.5599975586,1.0,94.0714263916,1.0,1.0,0.0460248704297,78.2399965922,84.9947249095,78.2399965922,2.0,0.0,71.62692262,0.0566000007093,16.7664122683,0.918630150849,806.482502759,0.0,1.0,4318.24284441,0.00431824284441,296.226361453,0.744383967325,0.174245214307,0.0,0.744383967325,0.0,1265.49331665,296.226361453,0.0,1265.49331665,0.0,0.00126549331665,0.744423404336,1.0,22.2328686526,2.0,2.0,2.0,1.0,80.8322315216,80.0801048279,75.2655836741,0.752655836741,1.0,10.5,2883.24686971,88.3933348884,1561.7196781,0.918629181633,1561.7196781,1.0,0.0,0.0,0.0,22.2900001208,1.0,57.1527789434,1.0,0.0,34.1583344142,21.7458329201,1.0,56.9305569331,0.0,1.0,44.0358333588,0.0,1281.5300293,0.000120602582817,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.189679598462,139022.0,1611.15373307,49.3940539674,872.686454918,0.513328515446,872.686454918,0.189637006014,1.0,1.0,1.0,0.0,1700.05450439,1700.05450439,0.0,1700.05450439,0.0,1265.49331665,1700.05450439
2016-07-05T06:00:00.000Z,0.0,0.0459889396932,0.776278797198,0.513169025639,53.2442506154,0.0543360955069,92.1650009155,0.0,45.7208337784,1.0,85.8333358765,0.0,0.0,0.0,51.2999992371,46.4441671371,1.0,85.5,0.0,0.0,92.1650009155,86.2814807892,2.0,0.0,135.401250839,82.1570002238,45.234375,0.619727487917,1051.30832926,0.0,0.612839003603,0.0,1.0,17.2474050522,90.6215000153,8.31900151571,2957.49951172,90.4580008189,90.3392562866,82.1389993032,82.0114364624,,1413.33299764,56.0105002721,55.9567464193,41.1680002213,41.0025278727,41.1771430969,1.0,0.0,99.9981231689,1.0,0.0,0.16349919637,90.7880001068,100.0,11.5162702401,49.2900005976,1.83750025431,5.73113481204,39.3304999669,224.0,71.5499998728,535.199996948,0.612839003603,49.2900005976,0.623943604969,62.3793786367,2.0,1.0,1.0,873.521046956,873.521046956,0.0,0.629362857582,0.0,1.0,17.2280666033,89.8474998474,7.71149889628,2709.03592936,89.8865000407,89.6071548462,82.1750011444,81.7097981771,,1343.99997965,55.8230002721,55.7938079834,41.1659997304,41.8510767619,41.1771430969,1.0,0.0,38.3198086421,1.0,0.0,-0.039000193278,100.0,11.3556211789,48.7205003103,0.777999242147,5.87244538466,40.3880004883,224.0,65.3583342234,516.108329773,0.629362857582,48.7205003103,0.585783673241,58.6166737874,2.0,1.0,1.0,820.097142537,820.097142537,1051.30832926,0.619762659484,2.0,0.0,2798.13250732,0.0,18.3359705607,1.69344263275,10.3567708333,2798.13250732,0.0255624602938,43.3650004069,43.3650004069,57.0610392888,2.0,56.8705495199,42.3147125244,41.3348738352,1.0,2335.17374372,544.681524937,0.0,0.0,0.0,6.96242078145,1.0,0.0,34.4558327993,75.1765785217,1.0,89.9761892955,0.0,1.0,1.0,0.0,43.5599975586,1.0,94.0714263916,1.0,1.0,0.0459928852589,78.0158316294,84.9642562866,78.0158316294,2.0,0.0,71.5907461547,0.0566000007093,16.698610496,0.919524562097,803.508120039,0.0,1.0,4316.0618382,0.0043160618382,295.028450296,0.74560893999,0.173914003415,0.0,0.74560893999,0.0,1264.85415649,295.028450296,0.0,1264.85415649,0.0,0.00126485415649,0.745673755805,1.0,22.3171727008,2.0,2.0,2.0,1.0,82.3186721802,79.6253051758,75.1765785217,0.751765785217,1.0,9.33333333333,2879.85526866,88.2893566508,1559.88260679,0.919522943405,1559.88260679,1.0,0.0,0.0,0.0,21.8325001399,1.0,56.916668574,1.0,0.0,34.0083347956,21.5324999491,1.0,56.6805575689,0.0,1.0,43.3650004069,0.0,1278.02001953,0.000120114877473,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.189135034273,139022.0,1607.22385461,49.273573454,870.557823966,0.513178292529,870.557823966,0.189087481042,1.0,1.0,1.0,0.0,1696.40422567,1696.40422567,0.0,1696.40422567,0.0,1264.85415649,1696.40422567
2016-07-05T07:00:00.000Z,0.0,0.046045148023,0.776203534414,0.513249980672,53.2780021032,0.0545763086792,92.6624997457,0.0,46.0250002543,1.0,86.0000012716,0.0,0.0,0.0,51.4166660309,46.7125002543,1.0,85.6944440206,0.0,0.0,92.6624997457,86.3473192851,2.0,0.0,135.396751086,82.1187489827,46.3046875,0.620613435168,1053.74998983,0.0,0.609101818073,0.0,1.0,17.2389448484,90.6184991201,8.35950152079,2959.99951172,90.4610004425,90.3373438517,82.1014989217,81.9739786784,,1426.33299764,55.9895000458,55.9299926758,41.1530001958,40.9987030029,41.1771430969,1.0,0.0,99.9981231689,1.0,0.0,0.157498677572,90.774500529,100.0,11.5086211363,49.3080002467,1.81650002797,5.73032383124,39.3365001678,224.0,71.6750005086,536.350006104,0.609101818073,49.3080002467,0.629115920294,62.9115918477,2.0,1.0,1.0,880.762288411,880.762288411,0.0,0.628012090377,0.0,1.0,17.222023805,89.8369986216,7.73550224304,2711.6605835,89.8715012868,89.5969340007,82.1359990438,81.6772689819,,1351.49996948,55.8080005646,55.7702229818,41.1614993413,41.8689549764,41.1771430969,1.0,0.0,38.8378960292,1.0,0.0,-0.0345026652018,100.0,11.3455236753,48.7100019455,0.76899878184,5.87650016944,40.3925005595,224.0,65.5916659037,517.399998983,0.628012090377,48.7100019455,0.588523116339,58.8523111343,2.0,1.0,1.0,823.932362874,823.932362874,1053.74998983,0.620686514322,2.0,0.0,2812.71824137,0.0,17.9743097623,2.01281905174,9.20052083333,2812.71824137,0.0254313966036,43.1758337021,43.1758337021,56.807094574,2.0,56.8471399943,42.3465601603,41.3304745356,1.0,2340.55541371,542.978885167,0.0,0.0,0.0,6.91755167643,1.0,0.0,34.6208327611,75.1839472453,1.0,90.232140859,0.0,1.0,1.0,0.0,43.5599975586,1.0,94.0714263916,1.0,1.0,0.0460529978522,78.1808312734,85.1103858948,78.1808312734,2.0,0.0,71.7557350647,0.0566000007093,16.6464117027,0.91987692319,802.339154308,0.0,1.0,4326.00868715,0.00432600868715,294.106210144,0.746661521041,0.17321591188,0.0,0.746661521041,0.0,1267.76915487,294.106210144,0.0,1267.76915487,0.0,0.00126776915487,0.746756821871,1.0,22.4300113058,2.0,2.0,2.0,1.0,82.6336078644,79.4451656342,75.1839472453,0.751839472453,1.0,11.0833333333,2883.53429888,88.4021467674,1561.87536501,0.919877432922,1561.87536501,1.0,0.0,0.0,0.0,21.8700000445,1.0,56.7777802149,1.0,0.0,33.883333842,21.3058333397,1.0,56.472222964,0.0,1.0,43.1758337021,0.0,1306.31994629,0.000119739406013,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.188303251804,139022.0,1608.92491276,49.3257237589,871.479207434,0.513263781565,871.479207434,0.188210431439,1.0,1.0,1.0,0.0,1697.91681925,1697.91681925,0.0,1697.91681925,0.0,1267.76915487,1697.91681925
2016-07-05T08:00:00.000Z,0.0,0.046438928843,0.776195540336,0.513259698054,53.3139998118,0.0542951987363,92.1808312734,0.0,45.69916598,1.0,85.8333358765,0.0,0.0,0.0,51.2999992371,46.4816665649,1.0,85.5,0.0,0.0,92.1808312734,86.3607908885,2.0,0.0,135.543750127,82.2297503153,46.2083333333,0.619985670441,1052.79166667,0.0,0.614902776064,0.0,1.0,17.2727866173,90.7250003815,8.3429997762,2952.08284505,90.5569998423,90.4390767415,82.2140000661,82.086362203,,1389.66636149,56.2384999593,56.1797027588,41.1770003637,41.020980835,41.1771430969,1.0,0.0,99.9981231689,1.0,0.0,0.168000539144,90.8824996948,100.0,11.5442874432,49.3799994787,1.87050056458,5.72849909465,39.3079996109,224.0,71.5,536.150004069,0.614902776064,49.3799994787,0.622938417707,62.2938419978,2.0,1.0,1.0,872.11378479,872.11378479,0.0,0.630998669908,0.0,1.0,17.2522398631,89.9284998576,7.72800000509,2680.16459147,89.9735005697,89.6972427368,82.2455005646,81.7850672404,,1323.99994914,56.0540002187,56.0188598633,41.2109998067,41.9040603638,41.1771430969,1.0,0.0,38.3458544413,1.0,0.0,-0.0450007120768,100.0,11.377361536,48.7625007629,0.8109998703,5.87487828732,40.3999999364,224.0,65.4666665395,516.641667684,0.630998669908,48.7625007629,0.584858445667,58.4858442942,2.0,1.0,1.0,818.801823934,818.801823934,1052.79166667,0.620063336317,2.0,0.0,2760.79292806,0.0,17.0404884338,1.61022122701,9.0,2762.54321289,0.0234807667312,39.8624998728,39.8624998728,55.678776741,2.0,57.103360494,42.3363647461,41.1789976756,1.0,2333.0291213,536.911288018,0.0,0.0,0.0,6.56534830729,1.0,0.0,35.2858330409,75.6486517588,1.0,90.7738068899,0.0,1.0,1.0,0.0,43.5599975586,1.0,94.0714263916,1.0,1.0,0.0464448334966,78.8574956258,85.6541926066,78.8574956258,2.0,0.0,71.5249972485,0.0566000007093,16.4603939349,0.91655279165,813.444318177,0.0,1.0,4312.09796912,0.00431209796912,290.819677185,0.744184510558,0.171262784695,0.0,0.744184510558,0.0,1263.69251506,290.819677185,0.0,1263.69251506,0.0,0.00126369251506,0.744284143051,1.0,22.1932491876,2.0,2.0,2.0,1.0,77.8996582031,81.1194335938,75.6486517588,0.756486517588,1.0,10.5,2869.66992854,87.977098901,1554.36568549,0.91536101789,1554.36568549,1.0,0.0,0.0,0.0,20.1166667938,1.0,55.2222239176,1.0,0.0,32.9750003815,19.745833079,1.0,54.9583349228,0.0,1.0,39.8624998728,0.0,1276.84997559,0.000118401360468,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.187098621579,139022.0,1609.1214157,49.3317480608,871.585643862,0.513274018845,871.585643862,0.186981850575,1.0,1.0,1.0,0.0,1698.09032186,1698.09032186,0.0,1698.09032186,0.0,1263.69251506,1698.09032186
2016-07-05T09:00:00.000Z,0.0,0.0467811479715,0.771410628764,0.51804136533,53.8637495041,0.0548165807182,98.1383330027,0.0,48.539999644,1.0,87.5277773539,0.0,0.0,0.0,52.4333333969,49.5983330409,1.0,87.3888874054,0.0,0.0,98.1383330027,88.1849810282,2.0,0.0,136.55924956,82.6955000559,46.0052083333,0.619918900081,1109.70000203,0.0,0.61538374355,0.0,1.0,17.5048468908,91.4059995015,8.53499921163,3020.83280436,91.2169996897,91.0958429972,82.6820004781,82.5460306803,,1435.66634115,56.5639998118,56.5077641805,41.2445001602,41.1005172729,41.1771430969,1.0,0.0,99.9981231689,1.0,0.0,0.188999811808,91.5230000814,100.0,11.7611421744,49.9724995295,1.81800079346,5.7437047561,39.4264993668,224.0,74.3333326976,563.850006104,0.61538374355,49.9724995295,0.654551980155,65.455198288,2.0,1.0,1.0,916.372772217,916.372772217,0.0,0.625475557578,0.0,1.0,17.4988039335,90.6589997609,7.97550010681,2750.28080241,90.6844997406,90.4045435588,82.7089996338,82.2474975586,,1377.24995931,56.3704999288,56.3401692708,41.161500295,41.8619308472,41.1771430969,1.0,0.0,39.9526789983,1.0,0.0,-0.0254999796549,100.0,11.6243311564,49.5229994456,0.766000111898,5.87447277705,40.3955001831,224.0,68.9250005086,545.850001017,0.625475557578,49.5229994456,0.623370735532,62.3370739619,2.0,1.0,1.0,872.719029744,872.719029744,1109.70000203,0.619960796224,2.0,0.0,2857.05898031,0.0,15.3885103067,1.05792200565,6.61458333333,2857.05898031,0.0218934586955,39.1875,39.1875,54.0,2.0,57.4152501424,42.3777720133,41.093073527,1.0,2456.86297127,553.619823264,0.0,0.0,0.0,6.14273134867,1.0,0.0,40.1816660563,76.5392691294,1.0,94.8392842611,0.0,1.0,1.0,0.0,43.5599975586,1.0,94.0714263916,0.0,1.0,0.0467819573766,83.7416636149,90.2311553955,83.7416636149,2.0,0.0,75.3214418354,0.0566000007093,16.9726369783,0.910653224825,833.512539898,1.0,0.0,4540.97796385,0.00454097796385,299.86990752,0.743415272271,0.167518268808,0.743415272271,0.0,0.0,1330.76750692,299.86990752,1330.76750692,0.0,0.0,0.00133076750692,0.743391051888,1.0,22.8333866465,2.0,2.0,2.0,0.0,71.8075205485,83.9909543124,76.5392691294,0.765392691294,1.0,11.0833333333,3011.484351,92.3247840985,1631.17991063,0.91123659924,1631.17991063,1.0,0.0,0.0,0.0,19.9425001144,1.0,54.3333358765,1.0,0.0,32.5,19.2449998856,1.0,54.1666679382,0.0,1.0,39.1875,0.0,1349.63000488,0.000122085979042,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.183836194626,139022.0,1712.07502253,52.4880551889,927.350786769,0.518051976813,927.350786769,0.183803662024,1.0,1.0,1.0,0.0,1790.0728658,1790.0728658,1790.0728658,0.0,0.0,1330.76750692,1790.0728658
2016-07-05T10:00:00.000Z,0.0,0.0489413896655,0.775776616917,0.513597080121,53.5510015488,0.0561085120744,96.4091676076,0.0,47.7316665649,1.0,87.0138880412,0.0,0.0,0.0,52.1416676839,48.677500089,1.0,86.9027773539,0.0,0.0,96.4091676076,87.4047056834,2.0,0.0,136.574251175,83.0232496262,43.671875,0.632606611747,1078.73335775,0.0,0.625260877413,0.0,1.0,17.5024296443,91.3999996185,8.22000185649,2998.74951172,91.2290007273,91.1142883301,83.0089988708,82.8819020589,,1341.999705,56.8009996414,56.7593866984,41.1484994888,40.9897969564,41.1771430969,1.0,0.0,99.9981231689,1.0,0.0,0.170998891195,91.5665003459,100.0,11.786906004,50.0805012385,1.92899894714,5.71552375952,39.2195005417,224.0,72.5583337148,547.183334351,0.625260877413,50.0805012385,0.625176293509,62.5176293055,2.0,1.0,1.0,875.246810913,875.246810913,0.0,0.645661846866,0.0,1.0,17.4988039335,90.6574999491,7.65300051371,2318.33485921,90.6905008952,90.4083760579,83.0375003815,82.5727996826,,1275.74997965,56.6089995702,56.5881652832,41.1195001602,41.8083114624,41.1771430969,1.0,0.0,37.7874434789,1.0,0.0,-0.0330009460449,100.0,11.6474436124,49.571000735,0.888999621073,5.85136024157,40.2305005391,224.0,66.75,531.550008138,0.645661846866,49.571000735,0.588107118152,58.8107115428,2.0,1.0,1.0,823.349965413,823.349965413,1078.73335775,0.631364972445,2.0,0.0,2673.27838135,0.0,17.2314409776,1.1415617466,8.25520833333,2673.17231889,0.0225447296595,38.3574997584,38.3574997584,54.724096934,2.0,57.6689369895,42.3583706942,41.0278498332,1.0,2394.43987377,457.53381476,0.0,0.0,0.0,5.6717561086,1.0,0.0,39.8958323797,77.3372427622,1.0,94.7023785909,0.0,1.0,1.0,0.0,43.5599975586,1.0,94.0714263916,0.0,1.0,0.048907212189,83.4558296204,89.6770769755,83.4558296204,2.0,0.0,73.4077015242,0.0566000007093,14.0268737081,0.904203030151,856.021289217,1.0,0.0,4425.60241646,0.00442560241646,247.824620713,0.760579835887,0.145332943021,0.760579835887,0.0,0.0,1296.95584106,247.824620713,1296.95584106,0.0,0.0,0.00129695584106,0.758417159319,1.0,23.6720181779,2.0,2.0,2.0,0.0,65.146633495,87.0089908947,77.3372427622,0.773372427622,1.0,10.5,2846.63411251,87.270876821,1541.88826373,0.904216693781,1541.88826373,1.0,0.0,0.0,0.0,19.3100002607,1.0,54.6250019073,1.0,0.0,32.6500005722,19.0474999746,1.0,54.4166688919,0.0,1.0,38.3574997584,0.0,1332.43994141,0.000100896791214,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.160728002503,139022.0,1616.95755195,49.571984935,875.830111551,0.513617118962,875.830111551,0.16066798624,1.0,1.0,1.0,0.0,1710.20499674,1705.21985973,1705.21985973,0.0,0.0,1296.95584106,1705.21985973
2016-07-05T11:00:00.000Z,0.0,0.0496400751773,0.776582729236,0.512973717736,53.4399995804,0.0583737505813,98.7333329519,0.0,48.9199994405,1.0,87.8611094157,0.0,0.0,0.0,52.558333079,49.8133335114,1.0,87.5972201029,0.0,0.0,98.7333329519,88.2274182638,2.0,0.0,136.751248995,83.3112494151,41.9973958333,0.63402086496,1072.6333313,0.0,0.631302240835,0.0,1.0,17.5398977598,91.5230013529,8.05199940999,3032.49951172,91.3519992828,91.242090861,83.2999998728,83.1765034993,,1339.99968465,56.592499733,56.5619099935,41.1575005849,40.9980723063,41.1771430969,1.0,0.0,99.9981231689,1.0,0.0,0.171002070109,91.6745001475,100.0,11.8201165199,50.1944986979,1.90050029755,5.71978123983,39.2570002874,224.0,72.2166659037,543.933339437,0.631302240835,50.1944986979,0.61546731858,61.608303388,2.0,1.0,1.0,861.654246012,861.654246012,0.0,0.649718849259,0.0,1.0,17.5398977598,90.7610009511,7.47600046794,2392.57554118,90.7984994253,90.514444987,83.3224989573,82.8515396118,,1280.24995931,56.4020004272,56.393719991,41.1434996923,41.8612925212,41.1771430969,1.0,0.0,37.1733315786,1.0,0.0,-0.0374984741211,100.0,11.6781978607,49.654999733,0.854499499003,5.86170001825,40.2890001933,224.0,66.2166665395,528.699996948,0.649718849259,49.654999733,0.581283354986,58.1283359528,2.0,1.0,1.0,813.796696981,813.796696981,1072.6333313,0.634095463614,2.0,0.0,2683.78009033,0.0,18.7327973048,1.80627372861,10.1067708333,2683.78009033,0.0248335026176,42.0099995931,42.0099995931,56.6491832733,2.0,57.5202687581,42.3892339071,40.969596227,1.0,2395.18138495,413.698171837,0.0,0.0,0.0,5.46987724304,1.0,0.0,40.4208316803,77.8301226298,1.0,95.0654729207,0.0,1.0,1.0,0.0,43.5599975586,1.0,94.0714263916,0.0,1.0,0.0496486661837,83.9808311462,90.1307017008,83.9808311462,2.0,0.0,73.4304344529,0.0566000007093,12.682979536,0.899302318258,873.549260392,1.0,0.0,4426.97293893,0.00442697293893,224.080907723,0.766852650832,0.132451572023,0.766852650832,0.0,0.0,1297.35748291,224.080907723,1297.35748291,0.0,0.0,0.00129735748291,0.76694448789,1.0,24.3092785689,2.0,2.0,2.0,0.0,60.6961174011,89.2341804504,77.8301226298,0.778301226298,1.0,9.91666666667,2808.87955679,86.113413989,1521.43839063,0.899304222855,1521.43839063,1.0,0.0,0.0,0.0,21.2408332825,1.0,56.583334287,1.0,0.0,33.7916673024,20.7691666285,1.0,56.3194465637,0.0,1.0,42.0099995931,0.0,1311.28991699,9.12300178104e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.147282275183,139022.0,1602.25224128,49.121155884,867.864934071,0.51298468928,867.864934071,0.147163793389,1.0,1.0,1.0,0.0,1691.79500326,1691.79500326,1691.79500326,0.0,0.0,1297.35748291,1691.79500326
