timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-07-05T12:00:00.000Z,0.0,0.0500782648922,0.776754769533,0.512856138545,53.2157497406,0.0631111203328,106.610834757,0.0,52.6766665777,1.0,89.8611106873,0.0,0.0,0.0,53.8333330154,53.9341672262,1.0,89.7222226461,0.0,0.0,106.610834757,90.4660345713,2.0,0.0,136.696499825,83.4807500839,40.7317708333,0.635745573324,1073.84165446,0.0,0.63393007597,0.0,1.0,17.5278113683,91.519999822,7.85099983215,3122.08274333,91.3189996084,91.2573572795,83.4679997762,83.3593571981,,1354.66635132,56.4169998169,56.3892771403,41.1425002416,41.0101623535,41.1771430969,1.0,0.0,99.9981231689,1.0,0.0,0.201000213623,91.6460005442,100.0,11.8043807348,50.1764993668,1.86900043488,5.72343055407,39.2734998067,224.0,72.5,546.35832723,0.63393007597,50.1764993668,0.615713232131,61.5713237127,2.0,1.0,1.0,861.998524984,861.998524984,0.0,0.645160586568,0.0,1.0,17.5157251358,90.7144985199,7.26150004069,2514.06028239,90.7550004323,90.4761021932,83.4935003916,83.0186564128,,1303.74992879,56.228000323,56.2247797648,41.1719999313,41.9072519938,41.1771430969,1.0,0.0,37.3923660914,1.0,0.0,-0.0405019124349,100.0,11.6436853409,49.583000501,0.798999786377,5.87203987439,40.373000145,224.0,66.2333335876,527.483337402,0.645160586568,49.583000501,0.584072142101,58.4072141647,2.0,1.0,1.0,817.700998942,817.700998942,1073.84165446,0.635786526755,2.0,0.0,2715.28533936,0.0,19.4650330977,2.2868847847,11.0859375,2717.03562419,0.0260505626155,44.0133333206,44.0133333206,57.9610582987,2.0,57.3638916016,42.4070587158,40.9677680333,1.0,2416.77426625,368.777459775,0.0,0.0,0.0,5.54403686523,1.0,0.0,41.0274991989,77.923962911,1.0,95.5119024913,0.0,1.0,1.0,0.0,43.5599975586,1.0,94.0714263916,0.0,1.0,0.0500838725344,84.5874970754,90.2709897359,84.5874970754,2.0,0.0,74.0924196643,0.0566000007093,11.3058197838,0.894369492667,891.618238838,1.0,0.0,4466.8826935,0.0044668826935,199.749463641,0.774997746858,0.118257507293,0.774997746858,0.0,0.0,1309.05333455,199.749463641,1309.05333455,0.0,0.0,0.00130905333455,0.775072773298,1.0,25.0606496654,2.0,2.0,2.0,0.0,55.5095093467,91.4238288186,77.923962911,0.77923962911,1.0,10.5,2789.44777342,85.5176827832,1510.91310444,0.894504616988,1510.91310444,1.0,0.0,0.0,0.0,22.1508332888,1.0,57.638888677,1.0,0.0,34.4750010173,21.862499555,1.0,57.4583349228,0.0,1.0,44.0133333206,0.0,1340.93005371,8.13239615585e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.132204468314,139022.0,1599.33661904,49.0317699989,866.28567817,0.5128663829,866.28567817,0.132158074598,1.0,1.0,1.0,0.0,1689.10598755,1689.10598755,1689.10598755,0.0,0.0,1309.05333455,1689.10598755
2016-07-05T13:00:00.000Z,0.0,0.049066172286,0.775612020477,0.513681526626,53.422750473,0.0596602521062,101.941668193,0.0,50.3425003688,1.0,88.6111100515,0.0,0.0,0.0,53.0416666667,51.5991665522,1.0,88.4027786255,0.0,0.0,101.941668193,89.3954099019,2.0,0.0,136.80600071,83.3832502365,40.15625,0.62685715656,1070.34166463,0.0,0.62385854284,0.0,1.0,17.5604448318,91.5859998067,8.03100140889,3069.99951172,91.4060007731,91.3164825439,83.3749993642,83.2723770142,,1370.99966431,56.5970001221,56.5816574097,41.1800003052,41.0426076253,41.1771430969,1.0,0.0,99.9981231689,1.0,0.0,0.17999903361,91.7450008392,100.0,11.8331623872,50.2260004679,1.88700008392,5.72728264332,39.2930002213,224.0,72.8166662852,549.200007121,0.62385854284,50.2260004679,0.629026271275,62.9026260376,2.0,1.0,1.0,880.636779785,880.636779785,0.0,0.63471653529,0.0,1.0,17.5253941218,90.7849998474,7.40849876404,2484.43906657,90.7999998728,90.5150807699,83.3915011088,82.917233785,,1300.49994914,56.4095001221,56.4173126221,41.2545000712,41.913637797,41.1771430969,1.0,0.0,45.0179182688,1.0,0.0,-0.0150000254313,100.0,11.6521376769,49.5454998016,0.82599957784,5.87325636546,40.4285004934,224.0,66.5500008265,521.141667684,0.63471653529,49.5454998016,0.586188997541,58.607275327,2.0,1.0,1.0,820.664596558,820.664596558,1070.34166463,0.62686214687,2.0,0.0,2710.61787923,0.0,18.9928824685,2.02795600891,10.2291666667,2710.61787923,0.025375767233,43.3141667048,43.3141667048,57.4699163437,2.0,57.5067527077,42.4089711507,40.9778979619,1.0,2398.90918622,412.603380852,0.0,0.0,0.0,5.54689915975,1.0,0.0,40.2191651662,77.8281002045,1.0,95.0119037628,0.0,1.0,1.0,0.0,43.5599975586,1.0,94.0714263916,0.0,1.0,0.0490695596665,83.7791639964,90.3774757385,83.7791639964,2.0,0.0,73.5447197713,0.0566000007093,12.6494159077,0.892372267525,899.052172649,1.0,0.0,4433.86297051,0.00443386297051,223.487910764,0.760993974284,0.130888108812,0.760993974284,0.0,0.0,1299.37665812,223.487910764,1299.37665812,0.0,0.0,0.00129937665812,0.761668602626,1.0,23.8996047093,2.0,2.0,2.0,0.0,53.1324188926,92.2994627519,77.8281002045,0.778281002045,1.0,9.91666666667,2813.34646584,86.2503585537,1523.85790588,0.892463841637,1523.85790588,1.0,0.0,0.0,0.0,21.8533333143,1.0,57.1805559794,1.0,0.0,34.1416664124,21.4608333906,1.0,56.9027767181,0.0,1.0,43.3141667048,0.0,1386.06005859,9.098859107e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.146659284899,139022.0,1619.34293779,49.645115062,877.122163249,0.513696068627,877.122163249,0.146698789358,1.0,1.0,1.0,0.0,1707.47299194,1707.47299194,1707.47299194,0.0,0.0,1299.37665812,1707.47299194
2016-07-05T14:00:00.000Z,0.0,0.0485356503261,0.776092751143,0.513268011447,53.3905013402,0.0563440097795,95.7258338928,0.0,47.2941668828,1.0,86.8611106873,0.0,0.0,0.0,51.9333340327,48.3966665268,1.0,86.5555604299,0.0,0.0,95.7258338928,87.1011880239,2.0,0.0,136.180501302,82.7899999619,40.15625,0.627607558632,1066.29998779,0.0,0.619687692923,0.0,1.0,17.3996946017,91.156999588,8.2035001119,2991.24951172,90.9695008596,90.9095586141,82.7660007477,82.6882502238,,1382.99967448,56.3539997737,56.3491465251,41.1530001958,41.0012512207,41.1771430969,1.0,0.0,99.9981231689,1.0,0.0,0.187498728434,91.2965005239,100.0,11.6760613124,49.8165006638,1.88249969482,5.72363336881,39.270500501,224.0,72.1666660309,542.29166158,0.619687692923,49.8165006638,0.6253053647,62.5305376053,2.0,1.0,1.0,875.427510579,875.427510579,0.0,0.640200402027,0.0,1.0,17.4093637466,90.3755009969,7.60800170898,2457.81738281,90.422000885,90.1342773438,82.813999176,82.3336130778,,1310.24993896,56.1620000203,56.1871668498,41.1674998601,41.8836339315,41.1771430969,1.0,0.0,37.832473437,1.0,0.0,-0.0464998881022,100.0,11.5399594307,49.2545010249,0.804999987284,5.86940423648,40.3624998728,224.0,66.0333334605,524.008326213,0.640200402027,49.2545010249,0.584704139346,58.4704144796,2.0,1.0,1.0,818.585795085,818.585795085,1066.29998779,0.627642994863,2.0,0.0,2733.95509847,0.0,19.0607307752,2.06337981423,9.98177083333,2733.95509847,0.02547232863,43.2808338801,43.2808338801,57.1068862279,2.0,57.305809021,42.3892313639,41.0849221547,1.0,2377.47785493,425.420453538,0.0,0.0,0.0,6.04662386576,1.0,0.0,38.9016656876,76.7193768819,1.0,93.9047597249,0.0,1.0,1.0,0.0,43.5599975586,1.0,94.0714263916,0.25,1.0,0.0485405826551,82.461663564,88.2634251912,82.461663564,2.0,0.0,72.8876872904,0.0566000007093,13.0423561759,0.893574043415,894.743907717,0.75,0.25,4394.25180608,0.00439425180608,230.430318242,0.757960362674,0.135627694947,0.760169989881,0.751349879388,0.0,1287.76831055,230.430318242,967.968322754,319.799987793,0.0,0.00128776831055,0.757979859908,1.0,23.5299282029,2.0,2.0,2.0,0.25,51.6737976074,91.7581475576,76.7193768819,0.767193768819,1.0,10.5,2802.89830847,85.9300434663,1518.19862879,0.893588057621,1518.19862879,1.0,0.0,0.0,0.0,21.8208333651,1.0,57.1111132304,1.0,0.0,34.1166680654,21.4600000381,1.0,56.861114502,0.0,1.0,43.2808338801,0.0,1313.27001953,9.38150521207e-05,0.75,0.25,0.25,0.0,0.25,0.75,0.0,0.151778768517,139022.0,1609.9698531,49.3577590875,872.045202631,0.5132722188,872.045202631,0.151661273906,1.0,1.0,1.0,0.0,1698.99162801,1698.99162801,1273.35771688,425.633911133,0.0,1287.76831055,1698.99162801
2016-07-05T15:00:00.000Z,0.0,0.0475990697118,0.776599492609,0.51295689212,53.3275009791,0.0561617508613,94.9724998474,0.0,47.0775000254,1.0,86.5972220103,0.0,0.0,0.0,51.766667366,47.8950001399,1.0,86.2777824402,0.0,0.0,94.9724998474,86.6473350525,2.0,0.0,135.937500636,82.6099996567,40.3828125,0.627205155467,1060.8999939,0.0,0.625990770123,0.0,1.0,17.3440969785,90.9904994965,8.20800018311,2981.24951172,90.8090000153,90.7347157796,82.6009998322,82.5085728963,,1358.33300781,56.3765007655,56.3657124837,41.169500351,41.02734375,41.1771430969,1.0,0.0,99.9981231689,1.0,0.0,0.181499481201,91.1329987844,100.0,11.6196528276,49.6394996643,1.88250001272,5.72444427013,39.2870003382,224.0,71.7999998728,538.433329264,0.625990770123,49.6394996643,0.614509865897,61.4509865443,2.0,1.0,1.0,860.313812256,860.313812256,0.0,0.639829196081,0.0,1.0,17.3598092397,90.2210000356,7.63800175985,2486.31378174,90.257001241,89.9771016439,82.6189994812,82.1479975382,,1303.74993896,56.1845000585,56.2069269816,41.1435000102,41.8651224772,41.1771430969,1.0,0.0,38.0535472234,1.0,0.0,-0.0360012054443,100.0,11.4938516617,49.1135012309,0.816999753316,5.86595761776,40.3265002569,224.0,65.875,522.466674805,0.639829196081,49.1135012309,0.583297900245,58.3297888438,2.0,1.0,1.0,816.617060343,816.617060343,1060.8999939,0.627286643616,2.0,0.0,2728.70428467,0.0,18.8005856601,1.89218362172,9.65625,2728.70428467,0.0247462888735,41.8574997584,41.8574997584,56.5925887426,2.0,57.3204068271,42.4229902788,41.111152331,1.0,2359.78362127,447.567600561,0.0,0.0,0.0,5.70829836528,1.0,0.0,36.952498436,76.8927014669,1.0,92.2023798625,0.0,1.0,1.0,0.0,43.5599975586,1.0,94.0714263916,0.666666666667,1.0,0.0476072821467,80.5124963125,87.2255674998,80.5124963125,2.0,0.0,72.3452251315,0.0566000007093,13.7213338258,0.900201246695,870.421409302,0.333333333333,0.666666666667,4361.54785552,0.00436154785552,242.426389644,0.755663783505,0.143322728137,0.763178931596,0.751911766423,0.0,1278.18417358,242.426389644,429.874165853,848.310007731,0.0,0.00127818417358,0.755767737826,1.0,23.2351727688,2.0,2.0,2.0,0.666666666667,59.4462706826,88.815574646,76.8927014669,0.768927014669,1.0,10.5,2809.26023242,86.1250845778,1521.64458478,0.899597826235,1521.64458478,1.0,0.0,0.0,0.0,21.1675000191,1.0,56.4861138662,1.0,0.0,33.7250006994,20.6900000572,1.0,56.2083352407,0.0,1.0,41.8574997584,0.0,1296.27001953,9.86990104143e-05,0.333333333333,0.666666666667,0.666666666667,0.0,0.666666666667,0.333333333333,0.0,0.159318668807,139022.0,1601.89006247,49.1100523627,867.668758786,0.512966652728,867.668758786,0.159144846798,1.0,1.0,1.0,0.0,1691.47205607,1691.47205607,563.267862956,1128.20419312,0.0,1278.18417358,1691.47205607
2016-07-05T16:00:00.000Z,0.0,0.0490076921452,0.775900359806,0.513409574469,53.53450044,0.0563287915607,95.8733336131,0.0,47.393333753,1.0,86.7638874054,0.0,0.0,0.0,51.9916677475,48.3616669973,1.0,86.6527773539,0.0,0.0,95.8733336131,87.2270139058,2.0,0.0,136.626751264,83.092250824,40.359375,0.631308196581,1074.55832926,0.0,0.630165202621,0.0,1.0,17.5024298032,91.4464988708,8.18850008647,2994.99951172,91.2680009206,91.1956736247,83.0795008341,82.9898401896,,1355.66634115,56.5025002162,56.4969380697,41.1799999873,41.0387929281,41.1771430969,1.0,0.0,99.9981231689,1.0,0.0,0.178497950236,91.5920003255,100.0,11.7767690023,50.0880009333,1.89299996694,5.7256607612,39.2870000203,224.0,72.3916670481,545.54166158,0.630165202621,50.0880009333,0.618533968244,61.8533964157,2.0,1.0,1.0,865.947555542,865.947555542,0.0,0.64633181229,0.0,1.0,17.5120987892,90.6710001628,7.61249987284,2479.93963623,90.7175006866,90.4326578776,83.1050008138,82.6276524862,,1295.99992879,56.3150002162,56.3369801839,41.1524991989,41.8766123454,41.1771430969,1.0,0.0,37.7634369532,1.0,0.0,-0.0465005238851,100.0,11.6461412112,49.5650014877,0.825998942057,5.86595757802,40.3265002569,224.0,66.433333079,529.016667684,0.64633181229,49.5650014877,0.584674159459,58.4674161275,2.0,1.0,1.0,818.543823242,818.543823242,1074.55832926,0.6313467097,2.0,0.0,2715.28544108,0.0,19.0441872279,2.03720981876,10.3098958333,2715.28544108,0.025297625287,43.0583333969,43.0583333969,57.0982313156,2.0,57.4721857707,42.4242630005,41.0106534958,1.0,2394.34906997,412.81120772,0.0,0.0,0.0,5.2829729716,1.0,0.0,39.8566665649,77.7965278625,1.0,94.7797584534,0.0,1.0,1.0,0.0,43.5599975586,1.0,94.0714263916,0.0,1.0,0.0490103143597,83.4166641235,89.9044882456,83.4166641235,2.0,0.0,73.4049177005,0.0566000007093,12.6557873739,0.893304696877,895.563119623,1.0,0.0,4425.43458534,0.00442543458534,223.600480836,0.761938910531,0.131366359989,0.761938910531,0.0,0.0,1296.9066569,223.600480836,1296.9066569,0.0,0.0,0.0012969066569,0.761983444293,1.0,23.942764977,2.0,2.0,2.0,0.0,53.9478448232,91.8921902974,77.7965278625,0.777965278625,1.0,11.0833333333,2807.16027769,86.0607050744,1520.50713774,0.89330527052,1520.50713774,1.0,0.0,0.0,0.0,21.7133334478,1.0,57.0694452922,1.0,0.0,34.0916674932,21.3450001081,1.0,56.8194468816,0.0,1.0,43.0583333969,0.0,1307.63000488,9.10344217025e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.147056515084,139022.0,1613.37500378,49.4621527235,873.889613139,0.513414358864,873.889613139,0.14700545302,1.0,1.0,1.0,0.0,1702.11369832,1702.11369832,1702.11369832,0.0,0.0,1296.9066569,1702.11369832
2016-07-05T17:00:00.000Z,0.0,0.0491755668138,0.776952134307,0.512698592768,53.4399992625,0.0568786170426,95.8716665904,0.0,47.4041665395,1.0,86.8472213745,0.0,0.0,0.0,52.0333337784,48.4675000509,1.0,86.7222220103,0.0,0.0,95.8716665904,86.9726486206,2.0,0.0,136.425748825,82.9857495626,40.4375,0.633620272763,1068.13334147,0.0,0.628569385646,0.0,1.0,17.4552925428,91.3114992778,8.16600100199,2992.08278402,91.134499232,91.0704167684,82.96849823,82.8863474528,,1355.33301799,56.4214998881,56.4198582967,41.1440003713,40.993619283,41.1771430969,1.0,0.0,99.9981231689,1.0,0.0,0.177000045776,91.455499649,100.0,11.7355112235,49.9904988607,1.88250033061,5.7197813193,39.2615000407,224.0,72.0916665395,542.100001017,0.628569385646,49.9904988607,0.61611323402,61.6113233566,2.0,1.0,1.0,862.558527629,862.558527629,0.0,0.646902641432,0.0,1.0,17.4710049629,90.5435002645,7.57949829102,2475.44018555,90.5824991862,90.2940114339,83.0030008952,82.5300623576,,1295.74995931,56.2219998042,56.2585652669,41.1539999644,41.8581008911,41.1771430969,1.0,0.0,37.5084727605,1.0,0.0,-0.0389989217122,100.0,11.6093050639,49.4284992218,0.866499900818,5.86170005798,40.2875000636,224.0,66.0999991099,526.033335368,0.646902641432,49.4284992218,0.580857329596,58.0857330958,2.0,1.0,1.0,813.200261434,813.200261434,1068.13334147,0.63365700919,2.0,0.0,2704.78352865,0.0,18.2971466382,1.92231738567,10.0234375,2704.78352865,0.0249362758714,42.0408334732,42.0408334732,56.892414093,2.0,57.384882609,42.4236221313,41.0583111445,1.0,2379.64871374,399.843467419,0.0,0.0,0.0,5.50514411926,1.0,0.0,39.3383324941,77.4633541107,1.0,94.1369024913,0.0,1.0,1.0,0.0,43.5599975586,1.0,94.0714263916,0.0833333333333,1.0,0.0491803554053,82.8983300527,89.1025803884,82.8983300527,2.0,0.0,72.9542405403,0.0566000007093,12.2582280032,0.893081648014,896.392390156,0.916666666667,0.0833333333333,4398.26416742,0.00439826416742,216.576463774,0.764605991059,0.128473883103,0.76516988957,0.758430237317,0.0,1288.944163,216.576463774,1181.97083537,106.973327637,0.0,0.001288944163,0.764802147945,1.0,24.0349845761,2.0,2.0,2.0,0.0833333333333,52.8869021734,91.9900550842,77.4633541107,0.774633541107,1.0,11.0833333333,2779.49218116,85.2124685435,1505.52062678,0.893079874162,1505.52062678,1.0,0.0,0.0,0.0,21.1641667684,1.0,56.4583339691,1.0,0.0,33.7750002543,20.8766665459,1.0,56.2916673024,0.0,1.0,42.0408334732,0.0,1297.54003906,8.81747349572e-05,0.916666666667,0.0833333333333,0.0833333333333,0.0,0.0833333333333,0.916666666667,0.0,0.143854863176,139022.0,1595.66659416,48.9192559642,864.297797723,0.512704346058,864.297797723,0.143806751456,1.0,1.0,1.0,0.0,1685.76257324,1685.76257324,1544.71686808,141.04570516,0.0,1288.944163,1685.76257324
2016-07-05T18:00:00.000Z,0.0,0.0471744384937,0.775244886604,0.513954491133,53.4992478689,0.0544059013933,93.1974989573,0.0,46.1183328629,1.0,86.0,0.0,0.0,0.0,51.5916652679,47.1225004196,1.0,85.986111323,0.0,0.0,93.1974989573,86.7002531687,2.0,0.0,135.989998817,82.4907509486,40.375,0.622880809287,1067.28334554,0.0,0.62090483486,0.0,1.0,17.361017863,91.0324993134,8.38349723816,2961.24951172,90.8584988912,90.7798563639,82.475001653,82.3917516073,,1419.99967448,56.0150000254,56.0064315796,41.2100000381,41.0553385417,41.1771430969,1.0,0.0,99.9981231689,1.0,0.0,0.17400042216,91.1824995677,100.0,11.6217735608,49.648498853,1.82250022888,5.73924442132,39.3874998093,224.0,72.3916670481,543.566660563,0.62090483486,49.648498853,0.625548611596,62.5548617045,2.0,1.0,1.0,875.768056234,875.768056234,0.0,0.631580265383,0.0,1.0,17.3646438917,90.236000061,7.75649960836,2453.31793213,90.2629998525,89.9751841227,82.5065002441,82.0331853231,,1362.99995931,55.824499766,55.8492787679,41.2124996185,41.9270451864,41.1771430969,1.0,0.0,38.6125857035,1.0,0.0,-0.0269997914632,100.0,11.4818588098,49.050500234,0.757000287374,5.88278516134,40.4554993312,224.0,66.1749992371,523.716669718,0.631580265383,49.050500234,0.592336523873,59.2865680059,2.0,1.0,1.0,829.271133423,829.271133423,1067.28334554,0.623281544327,2.0,0.0,2827.3040568,0.0,18.7226092599,2.07786610723,10.5677083333,2833.56267756,0.0269524615795,46.3975000381,46.3975000381,58.0952425003,2.0,56.9277121804,42.4070073908,41.1255159378,1.0,2377.37018622,455.439097871,0.0,0.0,0.0,5.81761360168,1.0,0.0,37.2716655731,76.6573880514,1.0,92.4404748281,0.0,1.0,1.0,0.0,43.5599975586,1.0,94.0714263916,0.333333333333,1.0,0.0471941907821,80.8316644033,87.4560642242,80.8316644033,2.0,0.0,72.8843864297,0.0566000007093,13.9626547842,0.895738797363,886.591786439,0.666666666667,0.333333333333,4394.05280384,0.00439405280384,246.690010763,0.751524742662,0.143971583731,0.788146675078,0.750231705159,0.0,1287.70999146,246.690010763,858.034159342,429.675832113,0.0,0.00128770999146,0.752438177665,1.0,23.0626120997,2.0,2.0,2.0,0.333333333333,53.5383921537,90.8172565807,76.6573880514,0.766573880514,1.0,10.5,2833.5846924,86.8708133461,1534.82000455,0.89574144536,1534.82000455,1.0,0.0,0.0,0.0,23.3616666794,1.0,58.305557251,1.0,0.0,34.8583339055,23.0358335177,1.0,58.0972239176,0.0,1.0,46.3975000381,0.0,1301.86010742,0.000100434857678,0.666666666667,0.333333333333,0.333333333333,0.0,0.333333333333,0.666666666667,0.0,0.16072895195,139022.0,1625.88068419,49.8455464623,880.663354021,0.513966890755,880.663354021,0.160642706606,1.0,1.0,1.0,0.0,1711.53421021,1713.46320135,1088.67319558,572.724171956,0.0,1287.70999146,1713.46320135
2016-07-05T19:00:00.000Z,0.0,0.0488108386554,0.776701671478,0.512888480627,53.4992500941,0.0557906888715,94.2683321635,0.0,46.6341667175,1.0,86.4027773539,0.0,0.0,0.0,51.7916660309,47.6341667175,1.0,86.3194446564,0.0,0.0,94.2683321635,86.8161207835,2.0,0.0,136.353749593,82.854499499,40.6145833333,0.632900786876,1069.5333252,0.0,0.62538428959,0.0,1.0,17.4371628761,91.2650000254,8.24700101217,2980.83282471,91.0879999797,91.0125605265,82.8409989675,82.7453943888,,1372.66634115,56.3629999161,56.3523330688,41.1799999873,41.0228881836,41.1771430969,1.0,0.0,99.9981231689,1.0,0.0,0.177000045776,91.4134991964,100.0,11.7108938694,49.9079999924,1.88250096639,5.72626900673,39.2974990209,224.0,72.0916671753,542.866668701,0.62538428959,49.9079999924,0.620157525199,62.0157524745,2.0,1.0,1.0,868.220535278,868.220535278,0.0,0.644459767311,0.0,1.0,17.456501325,90.4970003764,7.66349919637,2434.94527181,90.5314992269,90.2377802531,82.8680000305,82.3865509033,,1306.74994914,56.1694997152,56.1935399373,41.1585006714,41.8893814087,41.1771430969,1.0,0.0,37.9167289734,1.0,0.0,-0.0344988505046,100.0,11.5909493764,49.3729985555,0.835000356038,5.86514663696,40.3235003153,224.0,66.2416667938,526.558329264,0.644459767311,49.3729985555,0.583652147566,58.3593606949,2.0,1.0,1.0,817.113006592,817.113006592,1069.5333252,0.632933288281,2.0,0.0,2725.20369466,0.0,18.2911578814,1.97410515944,10.1927083333,2725.20369466,0.0250843388911,42.3908335368,42.3908335368,57.0727561315,2.0,57.3273086548,42.4414596558,41.0766073863,1.0,2379.20716499,434.26445406,0.0,0.0,0.0,5.70260492961,1.0,0.0,38.9249989192,77.1383940379,1.0,93.8095213572,0.0,1.0,1.0,0.0,43.5599975586,1.0,94.0714263916,0.333333333333,1.0,0.0488124883541,82.4849955241,88.8595701853,82.4849955241,2.0,0.0,72.9407037298,0.0566000007093,13.313491717,0.90178363619,864.649112778,0.666666666667,0.333333333333,4397.44806039,0.00439744806039,235.220698765,0.762596533719,0.139192825348,0.764597342217,0.758556637969,0.0,1288.70499674,235.220698765,864.119995117,424.585001628,0.0,0.00128870499674,0.76263704896,1.0,23.8830919183,2.0,2.0,2.0,0.333333333333,61.9583562215,88.1109682719,77.1383940379,0.771383940379,1.0,11.0833333333,2813.47161905,86.2541954468,1523.92569551,0.901789359067,1523.92569551,1.0,0.0,0.0,0.0,21.3391664823,1.0,56.6250015895,1.0,0.0,33.8583342234,21.0516670545,1.0,56.4305578868,0.0,1.0,42.3908335368,0.0,1308.86999512,9.57653588422e-05,0.666666666667,0.333333333333,0.333333333333,0.0,0.333333333333,0.666666666667,0.0,0.154351816141,139022.0,1600.17953695,49.0576118115,866.742247292,0.512898324351,866.742247292,0.154302542189,1.0,1.0,1.0,0.0,1689.89097087,1689.89097087,1130.16348267,559.7274882,0.0,1288.70499674,1689.89097087
2016-07-05T20:00:00.000Z,0.0,0.0483055917683,0.776263903234,0.513155765914,53.4107510249,0.0559916660625,94.9749991099,0.0,47.1083329519,1.0,86.6666641235,0.0,0.0,0.0,51.9000015259,47.8666664759,1.0,86.5,0.0,0.0,94.9749991099,86.6678549449,2.0,0.0,136.192501068,82.7817500432,40.4635416667,0.628444807569,1066.07499186,0.0,0.625256522378,0.0,1.0,17.4057380358,91.1584993998,8.22150166829,2992.49951172,90.9830010732,90.9076487223,82.7614994049,82.6717478434,,1378.66634115,56.298500061,56.2860794067,41.1815007528,41.0254313151,41.1771430969,1.0,0.0,99.9981231689,1.0,0.0,0.175498326619,91.3040002187,100.0,11.6772389412,49.8015003204,1.87200037638,5.72849913438,39.3095003764,224.0,72.0750001272,542.466664632,0.625256522378,49.8015003204,0.619856258574,61.9856255849,2.0,1.0,1.0,867.798762004,867.798762004,0.0,0.641566040636,0.0,1.0,17.416615963,90.390499115,7.61699930827,2460.44207764,90.4189999898,90.134920756,82.8020006816,82.3246765137,,1315.49994914,56.1020005544,56.1265996297,41.1840000153,41.9002304077,41.1771430969,1.0,0.0,37.626305898,1.0,0.0,-0.0300013224284,100.0,11.5447789033,49.2335001628,0.809500058492,5.87183713913,40.3775002162,224.0,65.9666671753,523.816665649,0.641566040636,49.2349999746,0.583248345511,58.3248338699,2.0,1.0,1.0,816.547683716,816.547683716,1066.07499186,0.628466370419,2.0,0.0,2739.78944906,0.0,18.1755134265,2.03851729631,9.8984375,2739.78944906,0.0253581630059,43.0191663106,43.0191663106,57.066013972,2.0,57.2741699219,42.4045155843,41.1433668137,1.0,2374.2377837,471.937661559,0.0,0.0,0.0,6.04283269246,1.0,0.0,38.3841657639,76.7186667124,1.0,93.3392842611,0.0,1.0,1.0,0.0,43.5599975586,1.0,94.0714263916,0.0833333333333,1.0,0.0483094717053,81.9441623688,88.2199204763,81.9441623688,2.0,0.0,72.7883545885,0.0566000007093,14.4684606104,0.908789895137,839.955532079,0.916666666667,0.0833333333333,4388.26323763,0.00438826323763,255.626509348,0.758097129162,0.150690292619,0.758149872766,0.757515549201,0.0,1286.01331584,255.626509348,1179.16415405,106.849161784,0.0,0.00128601331584,0.758175288637,1.0,23.517410288,2.0,2.0,2.0,0.0833333333333,70.1606477102,84.8739007314,76.7186667124,0.767186667124,1.0,10.5,2846.17544526,87.2568151989,1541.63982518,0.908787421781,1541.63982518,1.0,0.0,0.0,0.0,21.7083334923,1.0,56.7916682561,1.0,0.0,33.958334287,21.3108331362,1.0,56.5972245534,0.0,1.0,43.0191663106,0.0,1298.91003418,0.000104073172666,0.916666666667,0.0833333333333,0.0833333333333,0.0,0.0833333333333,0.916666666667,0.0,0.165814676796,139022.0,1607.13809589,49.2709443005,870.511372492,0.513161228008,870.511372492,0.165784778782,1.0,1.0,1.0,0.0,1696.37011719,1696.37011719,1555.31801351,141.052103678,0.0,1286.01331584,1696.37011719
2016-07-05T21:00:00.000Z,0.0,0.0469383927906,0.77579104921,0.513597179339,53.3215001424,0.0558212726896,95.1524995168,0.0,47.1233332952,1.0,86.6666641235,0.0,0.0,0.0,51.9000015259,48.0291665395,1.0,86.5,0.0,0.0,95.1524995168,86.5743579865,2.0,0.0,135.850500425,82.5290002823,40.9192708333,0.623118149709,1062.4833374,0.0,0.61519214843,0.0,1.0,17.3320102692,90.9260005951,8.2409992218,2999.99943034,90.7504997253,90.6622365316,82.5095005035,82.406984965,,1432.99968465,55.9250001907,55.9013264974,41.205499649,41.0451609294,41.1771430969,1.0,0.0,99.9981231689,1.0,0.0,0.175500869751,91.0850009918,100.0,11.5921576818,49.5450000763,1.80449930827,5.73985258738,39.4010003408,224.0,72.0750007629,540.45833842,0.61519214843,49.5450000763,0.627670062837,62.7670062383,2.0,1.0,1.0,878.738087972,878.738087972,0.0,0.633639094886,0.0,1.0,17.3392618497,90.1685002645,7.65150133769,2491.9381307,90.2000013987,89.9036229451,82.548500061,82.0682703654,,1363.24994914,55.7345005671,55.7421747843,41.2260004679,41.8938471476,41.1771430969,1.0,0.0,38.3129053116,1.0,0.0,-0.0315011342367,100.0,11.4593150616,48.9740009308,0.790000597636,5.88014952342,40.4359998703,224.0,65.9916667938,522.025004069,0.633639094886,48.9740009308,0.588544031779,58.85440286,2.0,1.0,1.0,823.961644491,823.961644491,1062.4833374,0.623239534173,2.0,0.0,2831.97137451,0.0,19.2266542117,2.18863034248,10.7916666667,2831.97137451,0.0272641351565,46.4749997457,46.4749997457,58.2907190323,2.0,56.8515675863,42.4006907145,41.2098614375,1.0,2370.79005628,502.863232159,0.0,0.0,0.0,6.3563486735,1.0,0.0,36.4749991099,76.15315183,1.0,91.7976175944,0.0,1.0,1.0,0.0,43.5599975586,1.0,94.0714263916,0.916666666667,1.0,0.0469507373282,80.0349985758,86.8317451477,80.0349985758,2.0,0.0,72.6826556533,0.0566000007093,15.4165633717,0.912856791044,825.946956509,0.0833333333333,0.916666666667,4381.8908618,0.0043818908618,272.377441317,0.753117299625,0.15974210727,0.761867302718,0.752336355252,0.0,1284.14584351,272.377441317,106.442504883,1177.70333862,0.0,0.00128414584351,0.753299797575,1.0,23.1137266535,2.0,2.0,2.0,0.916666666667,74.2512257894,82.9355824788,76.15315183,0.7615315183,1.0,11.0833333333,2873.65328844,88.099219025,1556.52328482,0.912859406895,1556.52328482,1.0,0.0,0.0,0.0,23.419166406,1.0,58.3055582047,1.0,0.0,34.8416668574,23.0558334986,1.0,58.0694449743,0.0,1.0,46.4749997457,0.0,1301.15991211,0.000110892976448,0.0833333333333,0.916666666667,0.916666666667,0.0,0.916666666667,0.0833333333333,0.0,0.17499091981,139022.0,1616.85787231,49.5689289998,875.776119764,0.513619344507,875.776119764,0.174811288191,1.0,1.0,1.0,0.0,1705.10735067,1705.10735067,139.712656657,1565.39469401,0.0,1284.14584351,1705.10735067
2016-07-05T22:00:00.000Z,0.0,0.046313459645,0.775981600882,0.513435656545,53.2149991989,0.0552016484069,93.9166660309,0.0,46.5733334223,1.0,86.2500006358,0.0,0.0,0.0,51.6083345413,47.3433332443,1.0,86.0138899485,0.0,0.0,93.9166660309,86.3295167287,2.0,0.0,135.398999532,82.1840003332,41.0572916667,0.618506887805,1052.55835978,0.0,0.608107255637,0.0,1.0,17.2292753855,90.6244996389,8.2859992981,2974.99951172,90.4504992167,90.3576889038,82.1644999186,82.0571492513,,1464.99964396,55.6445004145,55.6191355387,41.2159996033,41.0591608683,41.1771430969,1.0,0.0,99.9981231689,1.0,0.0,0.17400042216,90.7669995626,100.0,11.4841515223,49.2344996134,1.77449989319,5.74512386322,39.4399998983,224.0,71.4999993642,535.550008138,0.608107255637,49.2344996134,0.629158815656,62.9158814748,2.0,1.0,1.0,880.822341919,880.822341919,0.0,0.626515506635,0.0,1.0,17.231692632,89.859500885,7.69349988302,2447.69366455,89.8970006307,89.6071548462,82.2035007477,81.7263844808,,1390.24995931,55.4614995321,55.4578323364,41.2124999364,41.9149119059,41.1771430969,1.0,0.0,38.5076189041,1.0,0.0,-0.0374997456868,100.0,11.3446497917,48.6845006943,0.734500249227,5.88704268138,40.4779996872,224.0,65.508333842,517.008338928,0.626515506635,48.6845006943,0.58946102324,58.9461018244,2.0,1.0,1.0,825.245432536,825.245432536,1052.55835978,0.618596520846,2.0,0.0,2877.47898356,0.0,20.2082020442,2.45214637121,11.4947916667,2877.47898356,0.0290757624288,49.4749997457,49.4749997457,59.7217858632,2.0,56.5624516805,42.3669382731,41.2892608643,1.0,2353.42192753,519.553004141,0.0,0.0,0.0,6.70225207011,1.0,0.0,35.2549991608,75.4622478485,1.0,90.6309490204,0.0,1.0,1.0,0.0,43.5599975586,1.0,94.0714263916,1.0,1.0,0.0463239415757,78.8149979909,85.3232269287,78.8149979909,2.0,0.0,72.1501910775,0.0566000007093,15.9282311791,0.914803741679,819.330674787,0.0,1.0,4349.78964538,0.00434978964538,281.417508472,0.749064826216,0.165367236621,0.0,0.749064826216,0.0,1274.73834229,281.417508472,0.0,1274.73834229,0.0,0.00127473834229,0.749154672027,1.0,22.6941442268,2.0,2.0,2.0,1.0,74.8918094635,81.9870896773,75.4622478485,0.754622478485,1.0,10.5,2872.6624819,88.068843307,1555.98661137,0.914332613977,1555.98661137,1.0,0.0,0.0,0.0,24.8958331744,1.0,59.680557251,1.0,0.0,35.6500005722,24.5791667302,1.0,59.4166666667,0.0,1.0,49.4749997457,0.0,1294.31005859,0.000114573457288,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.180861137504,139022.0,1613.17584013,49.4560468507,873.781735529,0.513453735691,873.781735529,0.180724312153,1.0,1.0,1.0,0.0,1701.77306112,1701.77306112,0.0,1701.77306112,0.0,1274.73834229,1701.77306112
2016-07-05T23:00:00.000Z,0.0,0.0454982090447,0.776449223713,0.51302106303,52.9674990972,0.0542158402706,91.8033339183,0.0,45.5758336385,1.0,85.6666717529,0.0,0.0,0.0,51.2000007629,46.2275002797,1.0,85.3333358765,0.0,0.0,91.8033339183,85.8619734446,2.0,0.0,134.505749067,81.5382499695,41.2395833333,0.610829038813,1034.3666687,0.0,0.601374895266,0.0,1.0,17.0346830686,90.0244992574,8.3414999644,2948.33284505,89.8639996847,89.7644805908,81.5224997203,81.4120814006,,1495.66634115,55.2964998881,55.2643152873,41.2235005697,41.0680643717,41.1771430969,1.0,0.0,99.9981231689,1.0,0.0,0.160499572754,90.1594988505,100.0,11.2850987911,48.640499115,1.75200080872,5.749584198,39.4714997609,224.0,70.7333335876,527.199991862,0.601374895266,48.640499115,0.626237327939,62.6237332026,2.0,1.0,1.0,876.732259115,876.732259115,0.0,0.61653781216,0.0,1.0,17.0238056183,89.2490011851,7.72949854533,2450.69327799,89.283498764,88.9976119995,81.5540002187,81.0866241455,,1423.99993896,55.1075000763,55.103380839,41.2365004222,41.921295166,41.1771430969,1.0,0.0,38.8165575663,1.0,0.0,-0.0344975789388,100.0,11.1325054169,48.0469983419,0.719500541687,5.89130032063,40.5169998805,224.0,64.7249997457,507.16666921,0.61653781216,48.0469983419,0.587617895944,58.7617893219,2.0,1.0,1.0,822.665054321,822.665054321,1034.3666687,0.610847529531,2.0,0.0,2942.82328288,0.0,21.3373355865,3.15721344948,12.9296875,2942.82328288,0.0321374398485,54.4291667938,54.4291667938,61.8191995621,2.0,56.1714808146,42.3561172485,41.3834228516,1.0,2321.84267502,542.261177324,0.0,0.0,0.0,6.94039726257,1.0,0.0,33.485833168,74.5821024577,1.0,88.9702364604,0.0,1.0,1.0,0.0,43.5599975586,1.0,94.0714263916,1.0,1.0,0.0455013364537,77.0458310445,83.6861197154,77.0458310445,2.0,0.0,71.1820480193,0.0566000007093,16.6244085262,0.916125943692,814.869492847,0.0,1.0,4291.4222511,0.0042914222511,293.717461447,0.742675676232,0.173450247467,0.0,0.742675676232,0.0,1257.63334147,293.717461447,0.0,1257.63334147,0.0,0.00125763334147,0.742695157727,1.0,22.0109236947,2.0,2.0,2.0,1.0,74.1413879395,81.3344771067,74.5821024577,0.745821024577,1.0,10.5,2864.10385235,87.8064565455,1551.35080292,0.916125923699,1551.35080292,1.0,0.0,0.0,0.0,27.4158333143,1.0,61.6388905843,1.0,0.0,36.8583339055,27.0133333206,1.0,61.4305569331,0.0,1.0,54.4291667938,0.0,1272.78991699,0.000119581134829,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.1893301379,139022.0,1603.88213057,49.1711243246,868.747768699,0.513025390881,868.747768699,0.189309966164,1.0,1.0,1.0,0.0,1693.38162231,1693.38162231,0.0,1693.38162231,0.0,1257.63334147,1693.38162231
2016-07-06T00:00:00.000Z,0.0,0.045095342422,0.776040219889,0.513381155451,52.8774998983,0.0534320652645,90.8566678365,0.0,45.0350001653,1.0,85.3750038147,0.0,0.0,0.0,51.0583337148,45.7258338928,1.0,85.0972232819,0.0,0.0,90.8566678365,85.7227408091,2.0,0.0,134.081249873,81.2037499746,41.5052083333,0.604057693769,1027.31665039,0.0,0.592149366596,0.0,1.0,16.9404085477,89.7424990336,8.39699935913,2939.58284505,89.5834999084,89.4745610555,81.1865005493,81.0768458049,,1531.99965413,55.103000323,55.0700276693,41.2294998169,41.0680669149,41.1771430969,1.0,0.0,99.9981231689,1.0,0.0,0.158999125163,89.8669999441,100.0,11.1883912881,48.3540000916,1.74599965413,5.75201710065,39.4835001628,224.0,70.4583333333,524.241668701,0.592149366596,48.3540000916,0.632451484317,63.245148023,2.0,1.0,1.0,885.432078044,885.432078044,0.0,0.608120800525,0.0,1.0,16.9234876633,88.9565003713,7.77450052897,2460.81697591,88.9954999288,88.7094523112,81.2209993998,80.7574971517,,1450.49996948,54.9200003942,54.9057413737,41.227499644,41.9257634481,41.1771430969,1.0,0.0,39.335272789,1.0,0.0,-0.0389995574951,100.0,11.0293490092,47.7680002848,0.67750008901,5.89413869381,40.549999555,224.0,64.4083331426,503.074999491,0.608120800525,47.7680002848,0.590925510951,59.0925502777,2.0,1.0,1.0,827.295715332,827.295715332,1027.31665039,0.604144007709,2.0,0.0,2994.74859619,0.0,21.8061324755,3.59985142946,13.3203125,2994.74859619,0.0334287507191,56.8466663361,56.8466663361,62.5428816477,2.0,55.957649231,42.3255437215,41.426788648,1.0,2311.07467747,571.150407183,0.0,0.0,0.0,7.06908289591,1.0,0.0,33.1333322525,74.1174176534,1.0,88.8035704295,0.0,1.0,1.0,0.0,43.5599975586,1.0,94.0714263916,1.0,1.0,0.0451048632714,76.693330129,83.5340156555,76.693330129,2.0,0.0,70.8519274097,0.0566000007093,17.5100820343,0.917957203576,808.729792459,0.0,1.0,4271.51994471,0.00427151994471,309.365403089,0.736053404052,0.181905502895,0.0,0.736053404052,0.0,1251.80082194,309.365403089,0.0,1251.80082194,0.0,0.00125180082194,0.736210087935,1.0,21.4327714144,2.0,2.0,2.0,1.0,75.5248298645,80.4191983541,74.1174176534,0.741174176534,1.0,10.5,2882.22508465,88.362009444,1561.16622503,0.917958906947,1561.16622503,1.0,0.0,0.0,0.0,28.7208334605,1.0,62.4722235998,1.0,0.0,37.3416678111,28.1258335114,1.0,62.2361141841,0.0,1.0,56.8466663361,0.0,1268.19995117,0.000125951878367,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.198163013092,139022.0,1611.97252041,49.4191559953,873.12995364,0.513396590969,873.12995364,0.198040761202,1.0,1.0,1.0,0.0,1700.69293213,1700.69293213,0.0,1700.69293213,0.0,1251.80082194,1700.69293213
2016-07-06T01:00:00.000Z,0.0,0.045340077296,0.77634106303,0.513113284739,52.6809981664,0.0540204220468,91.5716673533,0.0,45.4491666158,1.0,85.6666717529,0.0,0.0,0.0,51.2000007629,46.1224997838,1.0,85.3333358765,0.0,0.0,91.5716673533,85.5245469411,2.0,0.0,133.598999341,80.9180011749,41.4947916667,0.601645648079,1019.95832316,0.0,0.595627673489,0.0,1.0,16.8340476354,89.4305006663,8.35949961344,2947.91617839,89.2654997508,89.1636428833,80.9060001373,80.7885945638,,1532.33299764,54.8555005391,54.8152211507,41.1605005264,41.0018895467,41.1771430969,1.0,0.0,99.9981231689,1.0,0.0,0.165000915527,89.5324993134,100.0,11.0879098574,48.1049992243,1.71750036875,5.74613761902,39.4430001577,224.0,69.9499994914,520.633326213,0.595627673489,48.1049992243,0.624419152396,62.4419148763,2.0,1.0,1.0,874.186813354,874.186813354,0.0,0.602676887226,0.0,1.0,16.8159176509,88.6295013428,7.73699696859,2461.94187419,88.6669991811,88.3874282837,80.9300022125,80.474937439,,1470.49995931,54.6740004222,54.6526463826,41.1479994456,41.8504460653,41.1771430969,1.0,0.0,39.3577095668,1.0,0.0,-0.0374978383382,100.0,10.9292802016,47.5189997355,0.666999499003,5.88663729032,40.4809999466,224.0,64.1166664759,499.325002035,0.602676887226,47.5189997355,0.591806262788,59.1806259155,2.0,1.0,1.0,828.528767904,828.528767904,1019.95832316,0.601673186183,2.0,0.0,3036.1720988,0.0,22.4155988693,3.74739742279,13.8411458333,3036.1720988,0.0349996791173,59.3225008647,59.3225008647,63.5976575216,2.0,55.6830851237,42.2796859741,41.4724305471,1.0,2303.53446868,575.790092179,0.0,0.0,0.0,7.06986618042,1.0,0.0,33.3041655223,73.8361339569,1.0,88.958331426,0.0,1.0,1.0,0.0,43.5599975586,1.0,94.0714263916,1.0,1.0,0.0453444547282,76.8641630809,83.3300902049,76.8641630809,2.0,0.0,70.6207629516,0.0566000007093,17.6523234892,0.919964705592,802.049476672,0.0,1.0,4257.5835053,0.0042575835053,311.878502968,0.735994081351,0.183968638501,0.0,0.735994081351,0.0,1247.71664429,311.878502968,0.0,1247.71664429,0.0,0.00124771664429,0.735991070668,1.0,21.3853694792,2.0,2.0,2.0,1.0,77.9692401886,79.3997364044,73.8361339569,0.738361339569,1.0,9.91666666667,2879.32456086,88.2730864408,1559.59514725,0.919962719852,1559.59514725,1.0,0.0,0.0,0.0,29.8950002988,1.0,63.4722223282,1.0,0.0,37.9333343506,29.427500089,1.0,63.2222245534,0.0,1.0,59.3225008647,0.0,1273.39001465,0.000126975036247,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.199974014741,139022.0,1605.97848568,49.2353934725,869.883265997,0.513120457414,869.883265997,0.199929712726,1.0,1.0,1.0,0.0,1695.28081258,1695.28081258,0.0,1695.28081258,0.0,1247.71664429,1695.28081258
2016-07-06T02:00:00.000Z,0.0,0.0446552820086,0.775083648852,0.514156095882,52.8445005417,0.0527174451082,90.5066668193,0.0,44.889166832,1.0,85.2361132304,0.0,0.0,0.0,51.0000003179,45.6174996694,1.0,85.0000012716,0.0,0.0,90.5066668193,85.284145991,2.0,0.0,133.668000857,80.8235003153,41.4895833333,0.587785632358,1009.24168905,0.0,0.588791694696,0.0,1.0,16.8739328384,89.5265013377,8.55000050863,2928.74951172,89.3630008698,89.2539367676,80.8130003611,80.6933517456,,1554.33297729,55.0280001958,54.9891204834,41.2099997203,41.0470708211,41.1771430969,1.0,0.0,99.9981231689,1.0,0.0,0.162000020345,89.6134999593,100.0,11.1190774441,48.1530011495,1.70399983724,5.75485547384,39.505999883,224.0,70.7416674296,526.616673787,0.588791694696,48.1530011495,0.638984335037,63.8984340032,2.0,1.0,1.0,894.578069051,894.578069051,0.0,0.580326537359,0.0,1.0,16.7844926516,88.5679995219,7.775999705,2460.44205729,88.6099999746,88.3254597982,80.8340002696,80.3805338542,,1481.49994914,54.8495000203,54.8241373698,41.3729998271,42.0623550415,41.1771430969,1.0,0.0,77.1926924388,1.0,0.0,-0.0420004526774,100.0,10.8611591657,47.2370001475,0.649000167847,5.92333340645,40.7239996592,224.0,65.5416663488,482.266665141,0.580326537359,47.2370001475,0.593835536412,59.3835541407,2.0,1.0,1.0,831.369750977,831.369750977,1009.24168905,0.587840266241,2.0,0.0,3067.0939738,0.0,22.8024923007,4.1008481582,14.109375,3067.0939738,0.0356183560568,61.1733334859,61.1733334859,63.909025828,2.0,55.8374506632,42.3930562337,41.5116469065,1.0,2284.80944753,639.052379281,0.0,0.0,0.0,7.30870755514,1.0,0.0,33.114165624,73.504292806,1.0,88.8392836253,0.0,1.0,1.0,0.0,43.5599975586,1.0,94.0714263916,1.0,1.0,0.0446660495956,76.6741644541,83.1582069397,76.6741644541,2.0,0.0,70.046699356,0.0566000007093,19.5917913122,0.922363879003,794.134216166,0.0,1.0,4222.97436779,0.00422297436779,346.144718493,0.720767214371,0.20159580649,0.0,0.720767214371,0.0,1237.57417806,346.144718493,0.0,1237.57417806,0.0,0.00123757417806,0.72082944711,1.0,20.0768666946,2.0,2.0,2.0,1.0,80.8900337219,78.1568361918,73.504292806,0.73504292806,1.0,10.5,2923.86182682,89.6384906682,1583.71889655,0.922363020861,1583.71889655,1.0,0.0,0.0,0.0,30.6758333842,1.0,64.0555556615,1.0,0.0,38.2916669846,30.4974999428,1.0,63.8194449743,0.0,1.0,61.1733334859,0.0,1278.0,0.000140925834128,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.218564493513,139022.0,1629.93469794,49.9698326614,882.859223236,0.514180074451,882.859223236,0.218493949517,1.0,1.0,1.0,0.0,1717.02340698,1717.02340698,0.0,1717.02340698,0.0,1237.57417806,1717.02340698
2016-07-06T03:00:00.000Z,0.0,0.0449870334913,0.776234614395,0.513185048307,52.6247504552,0.0526402678077,89.3208332062,0.0,44.2291666667,1.0,84.9027773539,0.0,0.0,0.0,50.8333346049,45.0916668574,1.0,84.7222245534,0.0,0.0,89.3208332062,84.9886754354,2.0,0.0,133.213500023,80.5887495677,41.4166666667,0.591783216453,1004.21666972,0.0,0.587476333413,0.0,1.0,16.7639457385,89.1979993184,8.45250002543,2914.58284505,89.0300000509,88.9226735433,80.5775000254,80.453994751,,1558.6663208,54.7655003866,54.7209472656,41.1770000458,41.0228907267,41.1771430969,1.0,0.0,99.9981231689,1.0,0.0,0.167999267578,89.2924995422,100.0,11.0139562289,47.8530000051,1.70250002543,5.74998962879,39.4745000203,224.0,69.7333342234,518.150001526,0.587476333413,47.8530000051,0.630126124791,63.0126123428,2.0,1.0,1.0,882.176574707,882.176574707,0.0,0.588530229955,0.0,1.0,16.7276865641,88.3294995626,7.76700083415,2463.44163005,88.3669999441,88.1094970703,80.5999991099,80.154741923,,1481.24996948,54.582499822,54.5576553345,41.1899995804,41.8440577189,41.1771430969,1.0,0.0,99.9981155396,1.0,0.0,-0.0375003814697,100.0,10.8363863627,47.1770003637,0.656499862671,5.89130032063,40.5334997177,224.0,66.9333337148,486.099998474,0.588530229955,47.1770003637,0.590249230521,59.0249236425,2.0,1.0,1.0,826.348922729,826.348922729,1004.21666972,0.591824068345,2.0,0.0,3053.67498779,0.0,23.0342852275,4.35331296921,14.0755208333,3053.67498779,0.0362467154106,61.5091673533,61.5091673533,64.6052363714,2.0,55.5717391968,42.2389272054,41.5503377914,1.0,2273.38610381,621.439052362,0.0,0.0,0.0,7.45889854431,1.0,0.0,32.7799990972,73.1186014811,1.0,88.4821414948,0.0,1.0,1.0,0.0,43.5599975586,1.0,94.0714263916,1.0,1.0,0.0449911870357,76.3399969737,82.7854264577,76.3399969737,2.0,0.0,69.6964874274,0.0566000007093,19.0518095572,0.924014396789,788.730169988,0.0,1.0,4201.86079626,0.00420186079626,336.60440492,0.725654131258,0.198360417052,0.0,0.725654131258,0.0,1231.38668823,336.60440492,0.0,1231.38668823,0.0,0.00123138668823,0.725702226162,1.0,20.4062207034,2.0,2.0,2.0,1.0,82.8895352681,77.2851931254,73.1186014811,0.731186014811,1.0,9.91666666667,2894.82515618,88.7482969846,1567.99109315,0.92401454831,1567.99109315,1.0,0.0,0.0,0.0,30.8491667112,1.0,64.3611119588,1.0,0.0,38.4833339055,30.6599996885,1.0,64.1388880412,0.0,1.0,61.5091673533,0.0,1246.31005859,0.000137041688058,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.214672396029,139022.0,1607.76836193,49.290266724,870.852758062,0.5131920847,870.852758062,0.214617276534,1.0,1.0,1.0,0.0,1696.93333944,1696.93333944,0.0,1696.93333944,0.0,1231.38668823,1696.93333944
2016-07-06T04:00:00.000Z,0.0,0.045070271922,0.77642544713,0.513081904586,52.5564985275,0.053029771226,89.8316663106,0.0,44.4924996694,1.0,85.0,0.0,0.0,0.0,50.9000015259,45.3391663233,1.0,84.8333358765,0.0,0.0,89.8316663106,84.9663562775,2.0,0.0,133.00949955,80.4530010223,41.4947916667,0.589411156787,998.616663615,0.0,0.582316343652,0.0,1.0,16.7216434479,89.0540002187,8.44349797567,2923.74951172,88.8889993032,88.7770792643,80.4455013275,80.3232040405,,1538.66631063,54.9994996389,54.9483566284,41.1485001246,40.9840723674,41.1771430969,1.0,0.0,99.9981231689,1.0,0.0,0.165000915527,89.1485004425,100.0,10.9793578784,47.7404991786,1.7324997584,5.74228552977,39.4160003662,224.0,69.5333340963,516.708333333,0.582316343652,47.7404991786,0.633920022874,63.3920017878,2.0,1.0,1.0,887.488032023,887.488032023,0.0,0.579419071739,0.0,1.0,16.676923275,88.2005004883,7.7804997762,2472.81549072,88.2410004934,87.9682973226,80.4605007172,80.0271708171,,1458.24993896,54.8270003001,54.7833353678,41.1330000559,41.8370361328,41.1771430969,1.0,0.0,99.9981155396,1.0,0.0,-0.0405000050863,100.0,10.7910970847,47.1080004374,0.665500640869,5.88582619031,40.4674994151,224.0,66.7333329519,481.908335368,0.579419071739,47.1080004374,0.594089958554,59.4089953105,2.0,1.0,1.0,831.725941976,831.725941976,998.616663615,0.589450818335,2.0,0.0,2995.91536458,0.0,22.8668691317,4.35331296921,14.4947916667,2995.91536458,0.0352283238179,59.6966663996,59.6966663996,63.7933979034,2.0,55.7830403646,42.2051696777,41.5753997167,1.0,2260.68268002,632.873516753,0.0,0.0,0.0,7.47797648112,1.0,0.0,32.8008324305,72.9675248464,1.0,88.4999974569,0.0,1.0,1.0,0.0,43.5599975586,1.0,94.0714263916,1.0,1.0,0.0450766643798,76.3608290354,82.6985925039,76.3608290354,2.0,0.0,69.3070313576,0.0566000007093,19.4023624185,0.925066999963,785.299737096,0.0,1.0,4178.38127452,0.00417838127452,342.797918293,0.722737191729,0.202328806365,0.0,0.722737191729,0.0,1224.50583903,342.797918293,0.0,1224.50583903,0.0,0.00122450583903,0.722838108738,1.0,20.1038793771,2.0,2.0,2.0,1.0,84.3813565572,76.72235171,72.9675248464,0.729675248464,1.0,11.0833333333,2893.55619677,88.7093937762,1567.30375732,0.925065998094,1567.30375732,1.0,0.0,0.0,0.0,30.0591667493,1.0,63.7500019073,1.0,0.0,38.0583340327,29.6374999682,1.0,63.4305553436,0.0,1.0,59.6966663996,0.0,1243.76000977,0.000139563251993,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.218718239327,139022.0,1604.92682064,49.2031519806,869.313628339,0.513092931411,869.313628339,0.218667249844,1.0,1.0,1.0,0.0,1694.26155599,1694.26155599,0.0,1694.26155599,0.0,1224.50583903,1694.26155599
2016-07-06T05:00:00.000Z,0.0,0.0447204200428,0.776164936101,0.513266147781,52.615000089,0.0527779547927,89.6250012716,0.0,44.3908335368,1.0,84.8333326976,0.0,0.0,0.0,50.8000011444,45.2341674169,1.0,84.6666692098,0.0,0.0,89.6250012716,85.0368207296,2.0,0.0,133.081499736,80.4664996465,41.2317708333,0.588861737656,1000.125,0.0,0.588061877713,0.0,1.0,16.7349386215,89.0974998474,8.48250071208,2903.33284505,88.9385000865,88.8247629801,80.4559993744,80.3295516968,,1490.33300781,55.3505001068,55.2923405965,41.181500117,41.034344991,41.1771430969,1.0,0.0,99.9981231689,1.0,0.0,0.158999760946,89.192000707,100.0,10.9924502373,47.7569999695,1.77600034078,5.74248834451,39.4054997762,224.0,69.6500008901,516.841667175,0.588061877713,47.7569999695,0.627843260992,62.7843255997,2.0,1.0,1.0,878.980565389,878.980565389,0.0,0.583069180559,0.0,1.0,16.6950529416,88.2620004018,7.80899937948,2455.56762695,88.2859992981,88.0334625244,80.4769999186,80.0412012736,,1420.99996948,55.1630001068,55.1307856242,41.1539999644,41.9200236003,41.1771430969,1.0,0.0,99.2227102915,1.0,0.0,-0.0239988962809,100.0,10.8116594156,47.1319993337,0.698500315348,5.88339340687,40.455499649,224.0,66.7416655223,483.283330282,0.583069180559,47.1319993337,0.592086003621,59.2208881378,2.0,1.0,1.0,828.92040507,828.92040507,1000.125,0.588849733397,2.0,0.0,2948.07411702,0.0,20.8133392334,3.38283824921,12.5572916667,2948.07411702,0.0314447230563,53.3725004196,53.3725004196,61.135775884,2.0,56.1253000895,42.291150411,41.5839624405,1.0,2250.65780876,652.787305382,0.0,0.0,0.0,7.60998153687,1.0,0.0,32.3933324814,72.8460178375,1.0,88.1190446218,0.0,1.0,1.0,0.0,43.5599975586,1.0,94.0714263916,1.0,1.0,0.0447259647977,75.9533303579,82.6506843567,75.9533303579,2.0,0.0,68.9996931926,0.0566000007093,20.0128707332,0.925963625743,782.389471513,0.0,1.0,4159.8524758,0.0041598524758,353.584284141,0.717777393055,0.208186232688,0.0,0.717777393055,0.0,1219.07583618,353.584284141,0.0,1219.07583618,0.0,0.00121907583618,0.717837477724,1.0,19.6584279829,2.0,2.0,2.0,1.0,85.6529032389,76.2373657227,72.8460178375,0.728460178375,1.0,11.0833333333,2903.44511414,89.0125639258,1572.66012032,0.925963625743,1572.66012032,1.0,0.0,0.0,0.0,26.9899999301,1.0,61.1805562973,1.0,0.0,36.5416679382,26.3825001717,1.0,60.9027798971,0.0,1.0,53.3725004196,0.0,1266.88000488,0.000143954703092,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.224831977089,139022.0,1609.43184962,49.3412652097,871.753791367,0.513278292606,871.753791367,0.224809313779,1.0,1.0,1.0,0.0,1698.40377808,1698.40377808,0.0,1698.40377808,0.0,1219.07583618,1698.40377808
