timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-07-06T06:00:00.000Z,0.0,0.0445796122682,0.776264436683,0.513165598599,52.4620008469,0.0522231093418,88.5908336639,0.0,43.8475004832,1.0,84.5694459279,0.0,0.0,0.0,50.6499996185,44.6974995931,1.0,84.4166660309,0.0,0.0,88.5908336639,84.8132095337,2.0,0.0,132.591000557,80.1289997101,41.3046875,0.585094539341,992.600006104,0.0,0.583369383655,0.0,1.0,16.6237427394,88.7600002289,8.48550160726,2902.91617839,88.6025009155,88.4858907064,80.1169993083,79.9943135579,,1507.99964396,55.1974995931,55.1420084635,41.1845003764,41.0235239665,41.1771430969,1.0,0.0,99.9981231689,1.0,0.0,0.157499313354,88.8394991557,100.0,10.879632473,47.4180005391,1.76100095113,5.74411018689,39.4234994253,224.0,69.2333329519,513.358332316,0.583369383655,47.4180005391,0.628703395299,62.870338122,2.0,1.0,1.0,880.184753418,880.184753418,0.0,0.576102717284,0.0,1.0,16.592318058,87.9410006205,7.83599917094,2454.81774902,87.9769992828,87.7139943441,80.1410001119,79.7120691935,,1440.24994914,55.0219999949,54.980333964,41.155500412,41.8568242391,41.1771430969,1.0,0.0,99.9981155396,1.0,0.0,-0.0359986623128,100.0,10.7087219556,46.8214988708,0.69700050354,5.8835961024,40.4584999084,224.0,66.4000002543,479.241663615,0.576102717284,46.8214988708,0.594200156076,59.420015653,2.0,1.0,1.0,831.880218506,831.880218506,992.600006104,0.585134063559,2.0,0.0,2972.57818604,0.0,20.5466299057,2.92199150721,12.578125,2972.57818604,0.0316398884216,53.6741669973,53.6741669973,61.0561447144,2.0,55.9595438639,42.2593053182,41.613208135,1.0,2234.66818878,665.484757878,0.0,0.0,0.0,7.59375572205,1.0,0.0,32.068333149,72.5232435862,1.0,87.8928565979,0.0,1.0,1.0,0.0,43.5599975586,1.0,94.0714263916,1.0,1.0,0.0445824162388,75.6283308665,82.4611320496,75.6283308665,2.0,0.0,68.5094903422,0.0566000007093,20.4021437374,0.925963625743,782.389471513,0.0,1.0,4130.29913366,0.00413029913366,360.46189897,0.713487011366,0.212476614377,0.0,0.713487011366,0.0,1210.41500854,360.46189897,0.0,1210.41500854,0.0,0.00121041500854,0.713534101844,1.0,19.2343211064,2.0,2.0,2.0,1.0,84.3163496653,76.2373657227,72.5232435862,0.725232435862,1.0,9.91666666667,2900.15294665,88.9116340796,1570.87690751,0.925963625743,1570.87690751,1.0,0.0,0.0,0.0,26.9975001017,1.0,61.1250009537,1.0,0.0,36.5333340963,26.6766665777,1.0,60.8888899485,0.0,1.0,53.6741669973,0.0,1229.75,0.000146754785123,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.22946540066,139022.0,1607.27590641,49.2751692357,870.58601799,0.513172599255,870.58601799,0.229414517792,1.0,1.0,1.0,0.0,1696.47798665,1696.47798665,0.0,1696.47798665,0.0,1210.41500854,1696.47798665
2016-07-06T07:00:00.000Z,0.0,0.0449138697301,0.776812369163,0.512817401972,52.4342501958,0.0523724482821,88.4074993134,0.0,43.9724998474,1.0,84.4861094157,0.0,0.0,0.0,50.5499998728,44.4349997838,1.0,84.2499974569,0.0,0.0,88.4074993134,84.7499771118,2.0,0.0,132.530250867,80.0960006714,41.1953125,0.586996533944,990.974995931,0.0,0.580587238612,0.0,1.0,16.6104475657,88.7269999186,8.47500038147,2902.08284505,88.5605010986,88.446472168,80.0855007172,79.9581273397,,1482.66631063,55.4000005722,55.3356577555,41.1245005925,40.9592564901,41.1771430969,1.0,0.0,99.9981231689,1.0,0.0,0.169498443604,88.8035017649,100.0,10.8793127537,47.4330008825,1.7910006841,5.73113469283,39.3349997203,224.0,68.9833342234,511.841664632,0.580587238612,47.4360005061,0.629812880017,62.9812879562,2.0,1.0,1.0,881.738032023,881.738032023,0.0,0.579304219726,0.0,1.0,16.5741883914,87.8900006612,7.83299891154,2437.94488525,87.9394995372,87.6820551554,80.1065006256,79.6801783244,,1405.49992879,55.2154998779,55.1747767131,41.0894997915,41.8172480265,41.1771430969,1.0,0.0,99.9981155396,1.0,0.0,-0.0494988759359,100.0,10.7005266349,46.8499997457,0.706000328064,5.87366187572,40.3834994634,224.0,66.2500012716,479.133333842,0.579304219726,46.8499997457,0.590806405204,59.080640475,2.0,1.0,1.0,827.128967285,827.128967285,990.974995931,0.587008186843,2.0,0.0,2906.06709798,0.0,20.1645763715,3.03694208463,11.7786458333,2906.06709798,0.0301389563255,50.8916664124,50.8916664124,60.3789412181,2.0,56.1493352254,42.203898112,41.5900729497,1.0,2226.69873248,658.868994536,0.0,0.0,0.0,7.50312105815,1.0,0.0,32.2641658783,72.582379659,1.0,87.958331426,0.0,1.0,1.0,0.0,43.5599975586,1.0,94.0714263916,1.0,1.0,0.0449217823066,75.8241647085,82.4995498657,75.8241647085,2.0,0.0,68.2651661997,0.0566000007093,20.1993205276,0.925817354777,782.863877513,0.0,1.0,4115.56932339,0.00411556932339,356.878450079,0.714423210298,0.211394247177,0.0,0.714423210298,0.0,1206.09832764,356.878450079,0.0,1206.09832764,0.0,0.00120609832764,0.714367772142,1.0,19.2630279865,2.0,2.0,2.0,1.0,84.1866995494,76.31665802,72.582379659,0.72582379659,1.0,10.5,2885.56772702,88.4644867273,1562.97677772,0.925817457474,1562.97677772,1.0,0.0,0.0,0.0,25.6374998093,1.0,60.1805578868,1.0,0.0,35.9750006994,25.2541664441,1.0,59.9583339691,0.0,1.0,50.8916664124,0.0,1237.0300293,0.00014529585625,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.228332535177,139022.0,1598.37007837,49.0021382132,865.762148394,0.512827651973,865.762148394,0.228312836534,1.0,1.0,1.0,0.0,1688.21268717,1688.21268717,0.0,1688.21268717,0.0,1206.09832764,1688.21268717
2016-07-06T08:00:00.000Z,0.0,0.044982553258,0.776565403188,0.512972340748,52.6735010147,0.0520809834973,88.1066652934,0.0,43.900832812,1.0,84.4861106873,0.0,0.0,0.0,50.5,44.2058331172,1.0,84.1666641235,0.0,0.0,88.1066652934,85.0606060028,2.0,0.0,133.188000679,80.5144996643,41.25,0.592065743042,1001.72500102,0.0,0.593525871201,0.0,1.0,16.7579024633,89.1455001831,8.49150085449,2898.33284505,88.9970003764,88.8616409302,80.5054995219,80.3720881144,,1449.66634115,55.613000234,55.5452397664,41.1725002925,40.9948933919,41.1771430969,1.0,0.0,99.9981231689,1.0,0.0,0.148499806722,89.2610009511,100.0,11.0237264633,47.8245000839,1.81200091044,5.73417584101,39.360499382,224.0,69.5916659037,517.54166921,0.593525871201,47.8245000839,0.622924499512,62.292450587,2.0,1.0,1.0,872.094299316,872.094299316,0.0,0.584807704507,0.0,1.0,16.7204345067,88.3385009766,7.85850079854,2448.06860352,88.3820006053,88.120358785,80.5234998067,80.0979690552,,1391.74995931,55.4254999161,55.3857981364,41.144999822,41.8293787638,41.1771430969,1.0,0.0,99.9981155396,1.0,0.0,-0.0434996287028,100.0,10.8443396886,47.2370007833,0.749499956767,5.87609473864,40.3954998652,224.0,66.8583329519,484.183336894,0.584807704507,47.2370007833,0.591375234695,59.137523969,2.0,1.0,1.0,827.925328573,827.925328573,1001.72500102,0.592142534609,2.0,0.0,2873.39501953,0.0,20.0884362857,2.994836092,12.4270833333,2873.39501953,0.0297056707009,50.2550004323,50.2550004323,59.8043073018,2.0,56.3600107829,42.2261912028,41.4987198512,1.0,2245.30846003,640.813338555,0.0,0.0,0.0,7.2445863088,1.0,0.0,32.5466661453,73.2609132131,1.0,88.3035704295,0.0,1.0,1.0,0.0,43.5599975586,1.0,94.0714263916,1.0,1.0,0.0449878323386,76.106663386,82.7708657583,76.106663386,2.0,0.0,68.8356951742,0.0566000007093,19.6457780396,0.923969093342,788.885530944,0.0,1.0,4149.96536571,0.00414996536571,347.098547587,0.718817574295,0.205151273331,0.0,0.718817574295,0.0,1216.17834473,347.098547587,0.0,1216.17834473,0.0,0.00121617834473,0.71895609796,1.0,19.7113707075,2.0,2.0,2.0,1.0,82.3549334208,77.3060817719,73.2609132131,0.732609132131,1.0,10.5,2886.12179859,88.4814732138,1563.27689231,0.923968847626,1563.27689231,1.0,0.0,0.0,0.0,25.3433334033,1.0,59.8333336512,1.0,0.0,35.7416674296,24.9116668701,1.0,59.5694465637,0.0,1.0,50.2550004323,0.0,1231.38000488,0.000141314166388,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.22203267335,139022.0,1602.3555953,49.1243244667,867.920916096,0.512981348742,867.920916096,0.221926056602,1.0,1.0,1.0,0.0,1691.91515096,1691.91515096,0.0,1691.91515096,0.0,1216.17834473,1691.91515096
2016-07-06T09:00:00.000Z,0.0,0.0451268947043,0.776334943405,0.513124761439,52.9179983139,0.0539677952507,91.4958343506,0.0,45.5166670481,1.0,85.5277798971,0.0,0.0,0.0,51.1499999364,46.0608329773,1.0,85.2500006358,0.0,0.0,91.4958343506,85.6686592102,2.0,0.0,134.312998454,81.3950001399,41.7239583333,0.605047300821,1025.83331299,0.0,0.60353044567,0.0,1.0,17.0068840981,89.9134991964,8.36249923706,2946.24951172,89.7484989166,89.6290588379,81.3859996796,81.2431894938,,1416.66635132,55.9099995295,55.8433583577,41.0869998932,40.9306233724,41.1771430969,1.0,0.0,99.9981231689,1.0,0.0,0.165000279744,90.0439999898,100.0,11.2893331051,48.6614990234,1.84950002035,5.71755111217,39.2374998728,224.0,70.6999994914,527.916666667,0.60353044567,48.6614990234,0.624954307193,62.4954315821,2.0,1.0,1.0,874.93603007,874.93603007,0.0,0.602030032375,0.0,1.0,16.9911716779,89.1229998271,7.72499847412,2461.94185384,89.1289990743,88.8653539022,81.4040006002,80.9622421265,,1355.49995931,55.7255001068,55.6803359985,41.0774993896,41.847887675,41.1771430969,1.0,0.0,99.9981155396,1.0,0.0,-0.00599924723307,100.0,11.1217674414,48.0514996847,0.773499170939,5.86940427621,40.3100001017,224.0,68.2916666667,497.91666921,0.602030032375,48.0514996847,0.590788548787,59.0788548787,2.0,1.0,1.0,827.103968302,827.103968302,1025.83331299,0.605063831885,2.0,0.0,2813.30163574,0.0,18.5778853099,2.49214756489,10.5026041667,2813.30163574,0.0266749875696,45.2183335622,45.2183335622,58.0180142721,2.0,56.7066955566,42.2421035767,41.3108879725,1.0,2287.54950627,578.541121701,0.0,0.0,0.0,6.60371843974,1.0,0.0,32.9508326848,74.7822812398,1.0,88.7619037628,0.0,1.0,1.0,0.0,43.5599975586,1.0,94.0714263916,1.0,1.0,0.0451313868262,76.5108311971,83.3306624095,76.5108311971,2.0,0.0,70.130702891,0.0566000007093,17.7366633618,0.915639512587,816.550868397,0.0,1.0,4228.03877166,0.00422803877166,313.368606706,0.730809668923,0.184828107304,0.0,0.730809668923,0.0,1239.05833944,313.368606706,0.0,1239.05833944,0.0,0.00123905833944,0.730854863922,1.0,20.888919607,2.0,2.0,2.0,1.0,73.0912647247,81.5631809235,74.7822812398,0.747822812398,1.0,10.5,2866.09062797,87.8673662528,1552.42694614,0.915637776228,1552.42694614,1.0,0.0,0.0,0.0,22.8508330981,1.0,57.7499996821,1.0,0.0,34.5166676839,22.4591666857,1.0,57.5277795792,0.0,1.0,45.2183335622,0.0,1267.86999512,0.000127581701902,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.201857232306,139022.0,1606.18691095,49.241783284,869.996160192,0.513132905496,869.996160192,0.20181659818,1.0,1.0,1.0,0.0,1695.45969645,1695.45969645,0.0,1695.45969645,0.0,1239.05833944,1695.45969645
2016-07-06T10:00:00.000Z,0.0,0.0458367044262,0.776419940193,0.513037853656,53.1550003688,0.0542090504572,91.8158327738,0.0,45.4566666285,1.0,85.6111106873,0.0,0.0,0.0,51.2916669846,46.3474995295,1.0,85.4861125946,0.0,0.0,91.8158327738,86.1636549632,2.0,0.0,135.165750186,82.0107498169,43.7864583333,0.609206157738,1031.875,0.0,0.617452168494,0.0,1.0,17.1978503863,90.4805005391,8.31599934896,2953.33284505,90.3140004476,90.1993713379,81.9980010986,81.8704833984,,1373.99968465,56.2744995753,56.2185618083,41.1710004807,41.0101623535,41.1771430969,1.0,0.0,99.9981231689,1.0,0.0,0.166500091553,90.6424992879,100.0,11.4746225675,49.1429999669,1.90350023905,5.72322781881,39.2675002416,224.0,71.2583325704,533.758331299,0.617452168494,49.1429999669,0.617579105922,61.7579107285,2.0,1.0,1.0,864.610748291,864.610748291,0.0,0.6019555173,0.0,1.0,17.15675656,89.6959991455,7.68000094096,2469.06599935,89.7034994761,89.4736150106,82.0234985352,81.5784072876,,1321.49994914,56.0870008469,56.0513687134,41.1405000687,41.84278361,41.1771430969,1.0,0.0,99.9981155396,1.0,0.0,-0.0075003306071,100.0,11.2875551383,48.5629994075,0.744999885559,5.86920150121,40.3955001831,224.0,68.2666660945,495.258338928,0.6019555173,48.5629994075,0.587804652623,58.780465126,2.0,1.0,1.0,822.926513672,822.926513672,1031.875,0.609225614359,2.0,0.0,2753.20831299,0.0,17.2468563427,2.08142925302,9.7578125,2753.20831299,0.0240086685002,40.6649999619,40.6649999619,55.9887806575,2.0,57.0988741788,42.3446502686,41.2049357096,1.0,2292.96961998,551.110646112,0.0,0.0,0.0,6.30318959554,1.0,0.0,34.0783325831,75.6948115031,1.0,89.7738081614,0.0,1.0,1.0,0.0,43.5599975586,1.0,94.0714263916,1.0,1.0,0.0458384460463,77.6383310954,84.3465684255,77.6383310954,2.0,0.0,70.2968703918,0.0566000007093,16.895711711,0.908745000331,840.10538126,0.0,1.0,4238.05667548,0.00423805667548,298.510803874,0.733257895324,0.176237063473,0.0,0.733257895324,0.0,1241.99416097,298.510803874,0.0,1241.99416097,0.0,0.00124199416097,0.733281771342,1.0,21.1119583378,2.0,2.0,2.0,1.0,66.0651411577,84.8962041681,75.6948115031,0.756948115031,1.0,10.5,2839.18181199,87.0424074165,1537.85170187,0.907928505357,1537.85170187,1.0,0.0,0.0,0.0,20.519999822,1.0,55.6111110051,1.0,0.0,33.2250003815,20.1449999809,1.0,55.3750006358,0.0,1.0,40.6649999619,0.0,1271.18005371,0.00012153264743,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.194108966106,139022.0,1604.33186389,49.1849120541,868.991368157,0.513041688676,868.991368157,0.194054818012,1.0,1.0,1.0,0.0,1693.80264282,1693.80264282,0.0,1693.80264282,0.0,1241.99416097,1693.80264282
2016-07-06T11:00:00.000Z,0.0,0.0472733705377,0.776317973422,0.513142308475,53.3979988098,0.0549212796354,93.1233323415,0.0,46.258333842,1.0,86.0000006358,0.0,0.0,0.0,51.5166670481,46.8649997711,1.0,85.8611132304,0.0,0.0,93.1233323415,86.1337140401,2.0,0.0,135.824248314,82.4262495041,44.5442708333,0.618697921401,1049.18333944,0.0,0.622422272616,0.0,1.0,17.3380538623,90.9229990641,8.34149869283,2952.49951172,90.754998525,90.6418914795,82.4134998322,82.2977828979,,1353.33301799,56.5969998042,56.5529912313,41.2010002136,41.0407002767,41.1771430969,1.0,0.0,99.9981231689,1.0,0.0,0.168000539144,91.0790011088,100.0,11.6134068171,49.5539983114,1.91100025177,5.72464708487,39.2899999619,224.0,71.9750003815,540.083333333,0.622422272616,49.5539983114,0.619923233759,61.9923226039,2.0,1.0,1.0,867.892527262,867.892527262,0.0,0.620900625839,0.0,1.0,17.3187152545,90.0919996897,7.69950040181,2469.81587728,90.1384995778,89.8927561442,82.438999176,81.9866231283,,1298.74992879,56.4034996033,56.3835194906,41.233499527,41.8715057373,41.1771430969,1.0,0.0,99.3275203705,1.0,0.0,-0.0464998881022,100.0,11.4444450537,48.9050000509,0.84099928538,5.87427008152,40.3925002416,224.0,69.5166664124,509.099995931,0.620900625839,48.9050000509,0.586105757214,58.610575676,2.0,1.0,1.0,820.548060099,820.548060099,1049.18333944,0.618792621318,2.0,0.0,2711.78481038,0.0,17.1135908763,1.52191275855,8.92057291667,2712.3682251,0.0233716969388,39.6208327611,39.6208327611,55.3868754705,2.0,57.4291712443,42.4159800212,41.1420640945,1.0,2330.18285873,496.985266982,0.0,0.0,0.0,5.86381912231,1.0,0.0,36.6058330536,76.5496807098,1.0,91.9285704295,0.0,1.0,1.0,0.0,43.5599975586,1.0,94.0714263916,0.666666666667,1.0,0.0472801425248,80.1658306122,86.7048021952,80.1658306122,2.0,0.0,71.4377377625,0.0566000007093,15.2363592588,0.903020162755,860.219963059,0.333333333333,0.666666666667,4306.83727053,0.00430683727053,269.193623108,0.744283734265,0.158742069961,0.757869928318,0.737558380315,0.0,1262.15082804,269.193623108,425.539154053,836.611673991,0.0,0.00126215082804,0.744365294774,1.0,22.1844955919,2.0,2.0,2.0,0.666666666667,61.3771654765,87.5505568186,76.5496807098,0.765496807098,1.0,9.91666666667,2827.16812572,86.6740970213,1531.34445115,0.903025804227,1531.34445115,1.0,0.0,0.0,0.0,19.9308331807,1.0,55.208334287,1.0,0.0,33.0416673024,19.6900000572,1.0,55.06944561,0.0,1.0,39.6208327611,0.0,1297.91992188,0.000109596749139,0.333333333333,0.666666666667,0.666666666667,0.0,0.666666666667,0.333333333333,0.0,0.175789074042,139022.0,1606.5606812,49.2532421706,870.198614017,0.513151566043,870.198614017,0.175636742703,1.0,1.0,1.0,0.0,1695.79257202,1695.79257202,561.493652344,1134.29891968,0.0,1262.15082804,1695.79257202
2016-07-06T12:00:00.000Z,0.0,0.0472502205205,0.775783044802,0.513534222959,53.437748909,0.0547695782721,93.5833333333,0.0,46.2683334351,1.0,86.0972226461,0.0,0.0,0.0,51.5583337148,47.225833257,1.0,85.9305559794,0.0,0.0,93.5833333333,86.4639085134,2.0,0.0,135.924749056,82.4870001475,41.4296875,0.618091369967,1053.50833639,0.0,0.614634078791,0.0,1.0,17.3525578181,90.9575004578,8.31749852498,2964.58284505,90.7894992828,90.6889394124,82.4720007579,82.3638076782,,1410.33300781,56.1559998194,56.123647054,41.1680002213,41.0311609904,41.1771430969,1.0,0.0,99.9981231689,1.0,0.0,0.168001174927,91.1090005239,100.0,11.6189901829,49.6214990616,1.82999992371,5.73356759548,39.3395001094,224.0,72.1166667938,540.966664632,0.614634078791,49.6214990616,0.628995019822,62.8995018005,2.0,1.0,1.0,880.593027751,880.593027751,0.0,0.616278969453,0.0,1.0,17.3368450801,90.207499822,7.76850001017,2489.68837484,90.2704995473,89.947710673,82.5019995372,82.042755127,,1336.74995931,55.9654998779,55.9557444255,41.0760002136,41.7904408773,41.1771430969,1.0,0.0,98.2453740438,1.0,0.0,-0.0629997253418,100.0,11.469671011,49.1944993337,0.781000137329,5.86717406909,40.2950000763,224.0,69.125,510.650004069,0.616278969453,49.1944993337,0.592198202951,59.2198197047,2.0,1.0,1.0,829.077484131,829.077484131,1053.50833639,0.616479639601,2.0,0.0,2794.04844157,0.0,18.8073144393,2.19437770049,10.1640625,2792.19207209,0.0266308670501,45.3650004069,45.3650004069,57.7240565618,2.0,56.9981106845,42.3472567472,41.1155967712,1.0,2350.19875876,478.179769861,0.0,0.0,0.0,5.75892766317,1.0,0.0,36.9758323034,76.7130730947,1.0,92.1666647593,0.0,1.0,1.0,0.0,43.5599975586,1.0,94.0714263916,0.416666666667,1.0,0.0471945213757,80.5358295441,86.8536732992,80.5358295441,2.0,0.0,72.0513765641,0.0566000007093,14.6598284657,0.896961228386,882.080858893,0.583333333333,0.416666666667,4343.83231747,0.00434383231747,259.007566819,0.746862319802,0.15195925488,0.801647195043,0.741961717023,0.0,1272.99250285,259.007566819,750.347503662,522.644999186,0.0,0.00127299250285,0.746915116906,1.0,22.3290139039,2.0,2.0,2.0,0.416666666667,54.6377251365,90.2778070623,76.7130730947,0.767130730947,1.0,10.5,2822.51977714,86.531589962,1528.82665862,0.896959740355,1528.82665862,1.0,0.0,0.0,0.0,22.899166743,1.0,57.8055569331,1.0,0.0,34.5250005722,22.465833505,1.0,57.5416673024,0.0,1.0,45.3650004069,0.0,1309.5,0.000105449701958,0.583333333333,0.416666666667,0.416666666667,0.0,0.416666666667,0.583333333333,0.0,0.169415914721,139022.0,1616.00387737,49.5427475924,875.313550735,0.513544822608,875.313550735,0.169324541901,1.0,1.0,1.0,0.0,1706.14783732,1704.45404608,936.007146662,704.409657796,0.0,1272.99250285,1704.45404608
2016-07-06T13:00:00.000Z,0.0,0.0468576856607,0.775935978554,0.513366143938,53.351501147,0.0540479445178,91.9508336385,0.0,45.6408332189,1.0,85.6944433848,0.0,0.0,0.0,51.2999998728,46.3100001017,1.0,85.4999993642,0.0,0.0,91.9508336385,85.8576259613,2.0,0.0,135.664500872,82.3129997253,40.4114583333,0.619634315115,1054.20832825,0.0,0.618296518402,0.0,1.0,17.2993771235,90.8164990743,8.34750048319,2954.16615804,90.6470006307,90.5503336589,82.2995001475,82.2031809489,,1395.66635132,56.1769997279,56.1599604289,41.1770000458,41.0235239665,41.1771430969,1.0,0.0,99.9981231689,1.0,0.0,0.169498443604,90.9665006002,100.0,11.5692560673,49.4700005849,1.84650039673,5.7301210165,39.330499649,224.0,71.816666921,538.775009155,0.618296518402,49.4700005849,0.622479135422,62.2479136785,2.0,1.0,1.0,871.470789591,871.470789591,0.0,0.629908357162,0.0,1.0,17.3030028343,90.0410003662,7.70850118001,2461.1920166,90.0350004832,89.7528305054,82.3264993032,81.8641586304,,1337.24995931,55.9865004222,55.9927164714,41.2784999212,41.9123560588,41.1771430969,1.0,0.0,98.5825538635,1.0,0.0,0.00599988301595,100.0,11.4307602247,48.756500562,0.854500134786,5.87224256992,40.4239997864,224.0,69.5000006358,515.433334351,0.629908357162,48.756500562,0.584790714809,58.4790716171,2.0,1.0,1.0,818.707000732,818.707000732,1054.20832825,0.619643038239,2.0,0.0,2783.54677327,0.0,18.9291226069,2.01403535406,10.7005208333,2783.54677327,0.0268459893942,45.673333168,45.673333168,57.9093755086,2.0,57.0641377767,42.3854115804,41.1504090627,1.0,2347.54178503,462.265014135,0.0,0.0,0.0,5.99499320984,1.0,0.0,36.160832723,76.3045069377,1.0,91.4404741923,0.0,1.0,1.0,0.0,43.5599975586,1.0,94.0714263916,0.25,1.0,0.0468603108257,79.7208309174,86.4723230998,79.7208309174,2.0,0.0,71.9699202134,0.0566000007093,14.1719207713,0.894560920001,890.959665976,0.75,0.25,4338.92147821,0.00433892147821,250.387289641,0.747383666758,0.14717068019,0.752437485395,0.732208275002,0.0,1271.55334473,250.387289641,960.334177653,311.219167074,0.0,0.00127155334473,0.747397273779,1.0,22.5347038135,2.0,2.0,2.0,0.25,51.5281718572,91.3347123464,76.3045069377,0.763045069377,1.0,11.0833333333,2809.80679917,86.1418409847,1521.94063437,0.894554346948,1521.94063437,1.0,0.0,0.0,0.0,22.975833416,1.0,57.972222964,1.0,0.0,34.6666673024,22.6975000699,1.0,57.7777786255,0.0,1.0,45.673333168,0.0,1329.11999512,0.000101940130132,0.75,0.25,0.25,0.0,0.25,0.75,0.0,0.164518433891,139022.0,1612.4963847,49.4352164,873.413706369,0.513368268166,873.413706369,0.164529970725,1.0,1.0,1.0,0.0,1701.33948771,1701.33948771,1276.29762777,425.041859945,0.0,1271.55334473,1701.33948771
2016-07-06T14:00:00.000Z,0.0,0.0462710973442,0.774915041257,0.514371698944,53.2914994558,0.0545834341467,93.8124980927,0.0,46.5266663233,1.0,86.2361087799,0.0,0.0,0.0,51.616666158,47.2858333588,1.0,86.0277773539,0.0,0.0,93.8124980927,86.4562371572,2.0,0.0,135.484498978,82.1929995219,40.4947916667,0.610694449312,1050.88333639,0.0,0.611059918249,0.0,1.0,17.236527125,90.6484998067,8.30699984233,2973.74951172,90.483499527,90.3945592244,82.1764996847,82.0787328084,,1402.999705,56.2564996084,56.2344843547,41.1709998449,41.0349807739,41.1771430969,1.0,0.0,99.9981231689,1.0,0.0,0.165000279744,90.7939999898,100.0,11.5084337393,49.3124996821,1.85999965668,5.72809354464,39.3110001882,224.0,71.7916666667,538.699996948,0.611059918249,49.3124996821,0.629913420904,62.9913428624,2.0,1.0,1.0,881.878789266,881.878789266,0.0,0.613439966976,0.0,1.0,17.2449879646,89.9495004018,7.79249954224,2474.31522624,90.0019989014,89.7202453613,82.2094993591,81.7346776326,,1332.99997965,56.075000445,56.0743230184,41.0490004222,41.7195968628,41.1771430969,1.0,0.0,55.5323340098,1.0,0.0,-0.0524984995524,100.0,11.3899783293,48.9499985377,0.815499941508,5.85500967503,40.2365004222,224.0,66.8333336512,512.183334351,0.613439966976,48.9529984792,0.596213589623,59.6213588715,2.0,1.0,1.0,834.699025472,834.699025472,1050.88333639,0.610557743518,2.0,0.0,2776.54549154,0.0,17.7453339317,2.07792206605,9.5390625,2779.46264648,0.0247146648359,42.4024998347,42.4024998347,56.6891005834,2.0,57.1554620916,42.2930630771,41.1795180639,1.0,2338.6215087,523.816273165,0.0,0.0,0.0,6.12143325806,1.0,0.0,36.0633319219,76.0550664266,1.0,91.4166647593,0.0,1.0,1.0,0.0,43.5599975586,1.0,94.0714263916,0.416666666667,1.0,0.0463031596813,79.6233291626,85.9477742513,79.6233291626,2.0,0.0,71.6964462415,0.0566000007093,16.0589326361,0.901130857374,867.17048701,0.583333333333,0.416666666667,4322.43428346,0.00432243428346,283.726721463,0.736123462222,0.164880656034,0.784369401153,0.737944009376,0.0,1266.72164917,283.726721463,746.340820312,520.380828857,0.0,0.00126672164917,0.737441932162,1.0,21.6020771801,2.0,2.0,2.0,0.416666666667,57.8358598189,88.3844902732,76.0550664266,0.760550664266,1.0,10.5,2862.68477811,87.7629511816,1550.58215692,0.901081864796,1550.58215692,1.0,0.0,0.0,0.0,21.4633336067,1.0,56.6111125946,1.0,0.0,33.825000445,20.9391667048,1.0,56.375,0.0,1.0,42.4024998347,0.0,1365.7199707,0.000115513606739,0.583333333333,0.416666666667,0.416666666667,0.0,0.416666666667,0.583333333333,0.0,0.182980772864,139022.0,1634.24386907,50.1019413654,885.193299249,0.514407846906,885.193299249,0.183037845085,1.0,1.0,1.0,0.0,1717.69309489,1720.80053711,951.517001065,705.176574707,0.0,1266.72164917,1720.80053711
2016-07-06T15:00:00.000Z,0.0,0.0483124495448,0.776628566199,0.512969325032,53.3860009511,0.0566364499459,95.7750002543,0.0,47.5066668193,1.0,86.6666641235,0.0,0.0,0.0,52.0,48.2033335368,1.0,86.6666641235,0.0,0.0,95.7750002543,86.687649409,2.0,0.0,136.217250506,82.831249555,40.484375,0.631144178933,1067.50836182,0.0,0.626147404714,0.0,1.0,17.4045295715,91.1450004578,8.16000175476,2989.99951172,90.9785003662,90.8847605387,82.8184986115,82.7187245687,,1372.33298747,56.2535003026,56.233853658,41.1754999161,41.0286178589,41.1771430969,1.0,0.0,99.9981231689,1.0,0.0,0.166500091553,91.3040002187,100.0,11.6778550943,49.8030004501,1.8719997406,5.72667455673,39.3035001755,224.0,71.7583319346,540.391667684,0.626147404714,49.8030004501,0.616554678054,61.6554679871,2.0,1.0,1.0,863.176549276,863.176549276,0.0,0.641856202183,0.0,1.0,17.431119283,90.4415009816,7.63349978129,2488.56345622,90.4775002797,90.1892242432,82.8440004985,82.3744303385,,1315.49993896,56.0675001144,56.0730489095,41.0820000966,41.7840627035,41.1771430969,1.0,0.0,37.7901102702,1.0,0.0,-0.0359992980957,100.0,11.577123483,49.3955001831,0.836499532064,5.85399587949,40.2455005646,224.0,66.2666657766,527.116668701,0.641856202183,49.3955001831,0.586610012963,58.6610015233,2.0,1.0,1.0,821.254018148,821.254018148,1067.50836182,0.631217381825,2.0,0.0,2738.62253825,0.0,19.1399412155,1.86723061403,10.4088541667,2738.62253825,0.0262314372624,44.3708327611,44.3708327611,57.8058789571,2.0,57.1748428345,42.3497416178,41.0267814,1.0,2380.43336376,400.432912189,0.0,0.0,0.0,5.53776931763,1.0,0.0,38.1549994151,77.2807292938,1.0,93.3392817179,0.0,1.0,1.0,0.0,43.5599975586,1.0,94.0714263916,0.166666666667,1.0,0.0483152077663,81.7149957021,88.304011027,81.7149957021,2.0,0.0,72.9782960012,0.0566000007093,12.2762989459,0.890548757544,905.932423546,0.833333333333,0.166666666667,4399.71442269,0.00439971442269,216.895738376,0.762315196742,0.128235513283,0.761605436798,0.765924402158,0.0,1289.36917114,216.895738376,1076.47666423,212.892506917,0.0,0.00128936917114,0.762400478125,1.0,23.8691006737,2.0,2.0,2.0,0.166666666667,49.8284085592,93.0917549133,77.2807292938,0.772807292938,1.0,9.33333333333,2780.86627595,85.2545949471,1506.26490952,0.890550710025,1506.26490952,1.0,0.0,0.0,0.0,22.4041665395,1.0,57.5000012716,1.0,0.0,34.3583335876,21.9666663806,1.0,57.2638899485,0.0,1.0,44.3708327611,0.0,1307.33007812,8.83047211658e-05,0.833333333333,0.166666666667,0.166666666667,0.0,0.166666666667,0.833333333333,0.0,0.143995745373,139022.0,1601.86210738,49.1091953275,867.653616821,0.512983831485,867.653616821,0.143884933974,1.0,1.0,1.0,0.0,1691.38589478,1691.38589478,1413.4309082,277.954986572,0.0,1289.36917114,1691.38589478
2016-07-06T16:00:00.000Z,0.0,0.0476728601239,0.775405300836,0.513775155291,53.4077498118,0.0561591260453,96.0283323924,0.0,47.6591669718,1.0,86.8055534363,0.0,0.0,0.0,51.9833342234,48.3516664505,1.0,86.6388880412,0.0,0.0,96.0283323924,87.0509541829,2.0,0.0,136.074750582,82.6670007706,40.3307291667,0.625388987092,1069.51668294,0.0,0.619594593433,0.0,1.0,17.3706871668,91.0565007528,8.2439994812,2995.83284505,90.891500473,90.8033905029,82.6475009918,82.5644480387,,1384.66635132,56.3990001678,56.3899180094,41.1875006358,41.0419769287,41.1771430969,1.0,0.0,99.9981231689,1.0,0.0,0.165000279744,91.2109998067,100.0,11.6436072191,49.7039998372,1.88700071971,5.72707990805,39.3004999161,224.0,72.2333335876,543.583343506,0.619594593433,49.7039998372,0.626721445719,62.6721439362,2.0,1.0,1.0,877.410024007,877.410024007,0.0,0.64050456607,0.0,1.0,17.3888166746,90.3215007782,7.67999966939,2489.68837484,90.3665002187,90.0754928589,82.6865005493,82.2130559285,,1316.49997965,56.21149985,56.2273305257,41.2379992803,41.9008687337,41.1771430969,1.0,0.0,38.5826180776,1.0,0.0,-0.0449994405111,100.0,11.5183987617,49.1285009384,0.873998959859,5.87041795254,40.3640003204,224.0,66.1999994914,525.933334351,0.64050456607,49.1285009384,0.586523422968,58.6523424784,2.0,1.0,1.0,821.132792155,821.132792155,1069.51668294,0.625413339239,2.0,0.0,2745.62371826,0.0,18.7660833995,1.96608329813,9.91145833333,2745.62371826,0.0249064890816,42.5891666412,42.5891666412,56.8341976802,2.0,57.3424962362,42.391146342,41.109711647,1.0,2380.97489999,450.584164676,0.0,0.0,0.0,5.87596257528,1.0,0.0,37.9683326085,76.7715384165,1.0,93.1964263916,0.0,1.0,1.0,0.0,43.5599975586,1.0,94.0714263916,0.416666666667,1.0,0.0476739182575,81.5283292135,87.8394031525,81.5283292135,2.0,0.0,72.9948981844,0.0566000007093,13.8138143431,0.89683112242,882.675494807,0.583333333333,0.416666666667,4400.71533487,0.00440071533487,244.060321025,0.754117009004,0.142711786912,0.75923801387,0.746928929916,0.0,1289.66249593,244.060321025,758.232493083,531.430002848,0.0,0.00128966249593,0.754126434525,1.0,23.2635409422,2.0,2.0,2.0,0.416666666667,55.0865513484,90.3240667979,76.7715384165,0.767715384165,1.0,9.91666666667,2831.55906466,86.8087125276,1533.72281696,0.896828795916,1533.72281696,1.0,0.0,0.0,0.0,21.5333333015,1.0,56.7361119588,1.0,0.0,33.8916680018,21.0558334986,1.0,56.4861129125,0.0,1.0,42.5891666412,0.0,1312.95996094,9.936423259e-05,0.583333333333,0.416666666667,0.416666666667,0.0,0.416666666667,0.583333333333,0.0,0.159129353966,139022.0,1622.15601749,49.7313572423,878.645876662,0.51377922718,878.645876662,0.159038679213,1.0,1.0,1.0,0.0,1710.162323,1710.162323,998.67561849,711.486704508,0.0,1289.66249593,1710.162323
2016-07-06T17:00:00.000Z,0.0,0.0475622068244,0.776938945459,0.512776594527,53.2914997737,0.0566035272058,95.4524993896,0.0,47.5975001653,1.0,86.6666641235,0.0,0.0,0.0,51.9000015259,47.8641665777,1.0,86.5,0.0,0.0,95.4524993896,86.5511290232,2.0,0.0,135.887249947,82.5957501729,40.2447916667,0.628820503805,1060.66665649,0.0,0.62130531344,0.0,1.0,17.3271759351,90.9274991353,8.17949930827,2989.99951172,90.7594998678,90.6787668864,82.5800005595,82.4901580811,,1378.66635132,56.2804991404,56.2701568604,41.210000356,41.0591608683,41.1771430969,1.0,0.0,99.9981231689,1.0,0.0,0.167999267578,91.079000473,100.0,11.5954330762,49.5494995117,1.87350082397,5.7317429781,39.3364995321,224.0,71.6916662852,537.641662598,0.62130531344,49.5494995117,0.618243204753,61.8243198395,2.0,1.0,1.0,865.540486654,865.540486654,0.0,0.638891321725,0.0,1.0,17.3586006165,90.2179991404,7.6440003713,2491.56317139,90.2555001577,89.9694315592,82.6114997864,82.1365152995,,1315.24996948,56.0855000814,56.1100209554,41.1449995041,41.8683166504,41.1771430969,1.0,0.0,38.2492033641,1.0,0.0,-0.0375010172526,100.0,11.4930485884,49.1105006536,0.813999493917,5.86555214723,40.3310000102,224.0,66.0,523.024993896,0.638891321725,49.1105006536,0.584756513323,58.4756520589,2.0,1.0,1.0,818.659118652,818.659118652,1060.66665649,0.628945186029,2.0,0.0,2733.37172445,0.0,18.7214345932,2.11878991127,9.95572916667,2733.37172445,0.0257261538641,43.3841663996,43.3841663996,57.6302118301,2.0,57.2260894775,42.4147059123,41.1204471588,1.0,2362.63593116,445.694069389,0.0,0.0,0.0,5.87160428365,1.0,0.0,36.6658325195,76.7083962758,1.0,91.9404729207,0.0,1.0,1.0,0.0,43.5599975586,1.0,94.0714263916,0.583333333333,1.0,0.0475736786622,80.2258300781,87.0844262441,80.2258300781,2.0,0.0,72.4326700137,0.0566000007093,13.6638959179,0.901813505673,864.526309403,0.416666666667,0.583333333333,4366.81973128,0.00436681973128,241.41158563,0.758692578106,0.143121831888,0.764074571797,0.754864382626,0.0,1279.72913615,241.41158563,535.689982096,744.039154053,0.0,0.00127972913615,0.758848547935,1.0,23.4761917633,2.0,2.0,2.0,0.583333333333,60.5190019608,88.0996742249,76.7083962758,0.767083962758,1.0,10.5,2808.33000055,86.0965659316,1521.14072178,0.901814409994,1521.14072178,1.0,0.0,0.0,0.0,21.8075000445,1.0,57.1527776718,1.0,0.0,34.1083348592,21.576666673,1.0,56.8472235998,0.0,1.0,43.3841663996,0.0,1288.59997559,9.82858534467e-05,0.416666666667,0.583333333333,0.583333333333,0.0,0.583333333333,0.416666666667,0.0,0.158704308006,139022.0,1596.88072462,48.9564782504,864.955435281,0.51279231722,864.955435281,0.158524052371,1.0,1.0,1.0,0.0,1686.75583903,1686.75583903,701.096466064,985.659372965,0.0,1279.72913615,1686.75583903
2016-07-06T18:00:00.000Z,0.0,0.0477317490975,0.776059333978,0.513333865272,53.3619998296,0.0561783101252,95.4891662598,0.0,47.3958333333,1.0,86.6666641235,0.0,0.0,0.0,51.9000015259,48.0933332443,1.0,86.5,0.0,0.0,95.4891662598,86.6260865529,2.0,0.0,136.045499484,82.6834996541,40.4375,0.626861289696,1065.66666667,0.0,0.620764748692,0.0,1.0,17.3682697614,91.0429992676,8.20649973551,2993.33282471,90.8734995524,90.7906646729,82.6669998169,82.5771433512,,1383.99964396,56.3224995931,56.3102900187,41.1740004222,41.0235239665,41.1771430969,1.0,0.0,99.9981231689,1.0,0.0,0.169499715169,91.1960004171,100.0,11.639973402,49.6994991302,1.86900011698,5.72829635938,39.3050003052,224.0,72.0333334605,541.975001017,0.620764748692,49.6994991302,0.623753738403,62.3753741582,2.0,1.0,1.0,873.255233765,873.255233765,0.0,0.638039438038,0.0,1.0,17.3876082102,90.3004995982,7.6440003713,2527.9335734,90.3439998627,90.0550486247,82.6999994914,82.2283706665,,1320.24994914,56.1230004628,56.1501922607,41.1974992752,41.9078903198,41.1771430969,1.0,0.0,37.9129632314,1.0,0.0,-0.0435002644857,100.0,11.5159738859,49.1465005875,0.810999552409,5.87163428466,40.3864997228,224.0,65.9666665395,523.691665649,0.638039438038,49.1465005875,0.586308165051,58.6308164597,2.0,1.0,1.0,820.831431071,820.831431071,1065.66666667,0.626939492821,2.0,0.0,2753.20833333,0.0,19.1815805435,1.89096572995,10.5651041667,2753.20833333,0.026272615379,44.6683333715,44.6683333715,57.8026555379,2.0,57.2589874268,42.437634786,41.1372928619,1.0,2376.00091747,455.273652152,0.0,0.0,0.0,6.0225315094,1.0,0.0,37.5841652552,76.6444683075,1.0,92.9166641235,0.0,1.0,1.0,0.0,43.5599975586,1.0,94.0714263916,0.583333333333,1.0,0.047738811971,81.1441618601,87.6844577789,81.1441618601,2.0,0.0,72.8424079807,0.0566000007093,13.9575826209,0.90209757268,863.499606402,0.416666666667,0.583333333333,4391.52200773,0.00439152200773,246.600396573,0.757038432217,0.14505872002,0.758738301008,0.755825111555,0.0,1286.96832275,246.600396573,537.215830485,749.752492269,0.0,0.00128696832275,0.757086078326,1.0,23.448276989,2.0,2.0,2.0,0.583333333333,60.7433547974,87.9721844991,76.6444683075,0.766444683075,1.0,11.0833333333,2831.27456962,86.7999906016,1533.56871933,0.902097152237,1533.56871933,1.0,0.0,0.0,0.0,22.4783331553,1.0,57.8055578868,1.0,0.0,34.5583343506,22.1899998983,1.0,57.5972248713,0.0,1.0,44.6683333715,0.0,1296.15002441,0.00010039837307,0.416666666667,0.583333333333,0.583333333333,0.0,0.583333333333,0.416666666667,0.0,0.160801660509,139022.0,1611.15624548,49.3941309917,872.687815773,0.513344582137,872.687815773,0.160699647077,1.0,1.0,1.0,0.0,1700.00394694,1700.00394694,708.038370768,991.965576172,0.0,1286.96832275,1700.00394694
2016-07-06T19:00:00.000Z,0.0,0.0481363863041,0.776647470385,0.512947907002,53.3762493134,0.056551335359,95.6116663615,0.0,47.4008334478,1.0,86.6666641235,0.0,0.0,0.0,51.9000015259,48.2108338674,1.0,86.5,0.0,0.0,95.6116663615,86.6399161021,2.0,0.0,135.993749936,82.6175006231,40.375,0.630093000511,1065.48334757,0.0,0.622772452346,0.0,1.0,17.351348877,91.0145003001,8.24099795024,2997.91615804,90.8389994303,90.7626902262,82.5980014801,82.506670634,,1401.66636149,56.0674997965,56.0561218262,41.1590003967,41.0184326172,41.1771430969,1.0,0.0,99.9981231689,1.0,0.0,0.17850112915,91.150999705,100.0,11.6218360265,49.6799990336,1.8390010198,5.72951289018,39.3199993769,224.0,72.1083323161,541.900004069,0.622772452346,49.6799990336,0.621755908784,62.2348759969,2.0,1.0,1.0,870.458272298,870.458272298,0.0,0.63530958585,0.0,1.0,17.3706871668,90.2689990997,7.67250124613,2562.05432129,90.3095010122,90.0262908936,82.636999766,82.1613871257,,1344.49997965,55.8740005493,55.8932673136,41.1584997177,41.8893788656,41.1771430969,1.0,0.0,38.2628536224,1.0,0.0,-0.0405019124349,100.0,11.498647213,49.1510012945,0.780999819438,5.87203991413,40.3774998983,224.0,66.058333079,523.541666667,0.63530958585,49.1510012945,0.588652638027,58.8652645747,2.0,1.0,1.0,824.113693237,824.113693237,1065.48334757,0.630155251306,2.0,0.0,2785.29701742,0.0,19.239956061,2.23427052299,10.7213541667,2785.29701742,0.0272847313083,46.1458336512,46.1458336512,58.5874153773,2.0,57.0027720133,42.4287160238,41.1434049606,1.0,2378.82716,448.148914301,0.0,0.0,0.0,6.14478429159,1.0,0.0,37.838332812,76.4532171885,1.0,92.8630936941,0.0,1.0,1.0,0.0,43.5599975586,1.0,94.0714263916,0.333333333333,1.0,0.0481423239288,81.3983300527,87.6455713908,81.3983300527,2.0,0.0,72.9290537012,0.0566000007093,13.7391554909,0.905528698138,851.337465485,0.666666666667,0.333333333333,4396.74570364,0.00439674570364,242.741260048,0.761977470052,0.143549469112,0.761485003768,0.762977759695,0.0,1288.49916585,242.741260048,862.859995524,425.639170329,0.0,0.00128849916585,0.762042706211,1.0,23.8334519495,2.0,2.0,2.0,0.333333333333,64.4618558884,86.3989009857,76.4532171885,0.764532171885,1.0,11.0833333333,2826.9760743,86.6682091921,1531.2404259,0.905526939163,1531.2404259,1.0,0.0,0.0,0.0,23.2966667811,1.0,58.2916698456,1.0,0.0,34.8416674932,22.8491665522,1.0,58.0694465637,0.0,1.0,46.1458336512,0.0,1313.45996094,9.88272035427e-05,0.666666666667,0.333333333333,0.333333333333,0.0,0.333333333333,0.666666666667,0.0,0.1585258957,139022.0,1601.41870703,49.0956017517,867.41344764,0.512960754526,867.41344764,0.158443588308,1.0,1.0,1.0,0.0,1690.99378459,1690.99378459,1133.12802124,557.865763346,0.0,1288.49916585,1690.99378459
2016-07-06T20:00:00.000Z,0.0,0.046773794153,0.776049565975,0.513310297833,53.3185002009,0.0550497154236,93.5758323669,0.0,46.4991664886,1.0,86.0833352407,0.0,0.0,0.0,51.4916677475,47.0766665141,1.0,85.8194459279,0.0,0.0,93.5758323669,86.4849669139,2.0,0.0,135.738000552,82.419500351,40.546875,0.6225295811,1058.18332926,0.0,0.615462001064,0.0,1.0,17.3005855878,90.8209997813,8.26050122579,2969.99949137,90.6650009155,90.5706837972,82.4044996897,82.3066711426,,1405.99967448,56.1455001831,56.1198196411,41.2280000051,41.0617039998,41.1771430969,1.0,0.0,99.9981231689,1.0,0.0,0.155998865763,90.986000061,100.0,11.5641795794,49.4370009104,1.85550053914,5.73640604814,39.3724994659,224.0,71.741666158,537.658335368,0.615462001064,49.4370009104,0.624046638125,62.4046643575,2.0,1.0,1.0,873.665293376,873.665293376,0.0,0.633701263947,0.0,1.0,17.3187152545,90.1054992676,7.7114982605,2532.80796305,90.1459992727,89.8518676758,82.4345010122,81.9611053467,,1339.24994914,55.9444996516,55.9582901001,41.2199996312,41.8957621257,41.1771430969,1.0,0.0,38.3654664358,1.0,0.0,-0.0405000050863,100.0,11.44241786,48.9259996414,0.816999753316,5.8762973547,40.4029998779,224.0,65.7749996185,520.525004069,0.633701263947,48.9259996414,0.586747825259,58.6747821172,2.0,1.0,1.0,821.446955363,821.446955363,1058.18332926,0.62255151376,2.0,0.0,2783.54675293,0.0,18.3825414975,1.84714618325,9.66145833333,2783.54675293,0.0256404418774,43.5841662089,43.5841662089,57.0979604721,2.0,57.0622380575,42.4026031494,41.1964324315,1.0,2353.62806249,498.940083812,0.0,0.0,0.0,6.22605641683,1.0,0.0,35.9466657639,76.1784432729,1.0,91.4702364604,0.0,1.0,1.0,0.0,43.5599975586,1.0,94.0714263916,1.0,1.0,0.0467764553761,79.5066623688,86.3134536743,79.5066623688,2.0,0.0,72.1565106739,0.0566000007093,15.2962891873,0.908825683428,839.812792055,0.0,1.0,4350.17064112,0.00435017064112,270.252455753,0.749994648361,0.158989603615,0.0,0.749994648361,0.0,1274.84999593,270.252455753,0.0,1274.84999593,0.0,0.00127484999593,0.750018144647,1.0,22.770671282,2.0,2.0,2.0,1.0,68.3925978343,84.8606380116,76.1784432729,0.761784432729,1.0,9.33333333333,2853.32677336,87.4760575213,1545.5133644,0.909225992054,1545.5133644,1.0,0.0,0.0,0.0,21.8950001399,1.0,57.0000015895,1.0,0.0,34.0750007629,21.6891665459,1.0,56.7916688919,0.0,1.0,43.5841662089,0.0,1289.27001953,0.000110027831475,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.174862580925,139022.0,1610.88578698,49.3858393919,872.541321079,0.513316330055,872.541321079,0.174839664771,1.0,1.0,1.0,0.0,1699.81212362,1699.81212362,0.0,1699.81212362,0.0,1274.84999593,1699.81212362
2016-07-06T21:00:00.000Z,0.0,0.0475886436042,0.776128479702,0.5133337654,53.3739992778,0.0554995325849,94.2999998728,0.0,46.7724997203,1.0,86.3333333333,0.0,0.0,0.0,51.6833343506,47.4999993642,1.0,86.1388893127,0.0,0.0,94.2999998728,86.591506958,2.0,0.0,135.917249044,82.543249766,40.6484375,0.625595771941,1063.17499797,0.0,0.616579184614,0.0,1.0,17.346514384,90.9620011648,8.26499938965,2982.91615804,90.7954991659,90.6997477214,82.5304997762,82.4215901693,,1425.66634115,55.9580008189,55.9306284587,41.1724999746,41.0139795939,41.1771430969,1.0,0.0,99.9981231689,1.0,0.0,0.166501998901,91.1179993947,100.0,11.614366134,49.6229991913,1.83299954732,5.73214840889,39.3395004272,224.0,72.0083319346,541.008331299,0.616579184614,49.6229991913,0.626863279797,62.68632857,2.0,1.0,1.0,877.608591715,877.608591715,0.0,0.635058325034,0.0,1.0,17.3489313126,90.1955013275,7.6875,2571.8030599,90.2434997559,89.9540939331,82.5559997559,82.0829366048,,1353.99994914,55.7705001831,55.7721354167,41.1794993083,41.8753356934,41.1771430969,1.0,0.0,38.1759297053,1.0,0.0,-0.043498357137,100.0,11.4732421239,49.0640004476,0.764499346415,5.87568918864,40.4149999619,224.0,65.9583333333,522.166666667,0.635058325034,49.0640004476,0.587398463658,58.7398462296,2.0,1.0,1.0,822.357849121,822.357849121,1063.17499797,0.62566565174,2.0,0.0,2820.30279541,0.0,19.4115101496,2.36634177963,10.8958333333,2819.13596598,0.0275054228026,46.75,46.75,58.5515422821,2.0,56.8737131755,42.3975143433,41.1844466527,1.0,2372.55159371,487.848845261,0.0,0.0,0.0,6.14875539144,1.0,0.0,37.3149986267,76.3817443848,1.0,92.4583301544,0.0,1.0,1.0,0.0,43.5599975586,1.0,94.0714263916,0.583333333333,1.0,0.0475991011478,80.8749968211,87.2205448151,80.8749968211,2.0,0.0,72.7366601054,0.0566000007093,14.9562587952,0.911668579324,830.009265516,0.416666666667,0.583333333333,4385.1466814,0.0043851466814,264.244851728,0.75618136163,0.155487537155,0.753748393011,0.75795238745,0.0,1285.09998576,264.244851728,539.634999593,745.464986165,0.0,0.00128509998576,0.756300364931,1.0,23.3575805004,2.0,2.0,2.0,0.583333333333,73.1003646851,83.5084845225,76.3817443848,0.763817443848,1.0,10.5,2860.40043897,87.6929189007,1549.34483749,0.911668898785,1549.34483749,1.0,0.0,0.0,0.0,23.5216665268,1.0,58.4722245534,1.0,0.0,34.9583336512,23.2283331553,1.0,58.2638899485,0.0,1.0,46.75,0.0,1319.05993652,0.000107581956778,0.416666666667,0.583333333333,0.583333333333,0.0,0.583333333333,0.416666666667,0.0,0.170552639629,139022.0,1610.66529372,49.3790796051,872.421890217,0.513352408506,872.421890217,0.170453495295,1.0,1.0,1.0,0.0,1699.4600118,1699.4600118,715.935190837,983.524820964,0.0,1285.09998576,1699.4600118
2016-07-06T22:00:00.000Z,0.0,0.0460751137534,0.776411605263,0.513162927286,52.7192519506,0.0537028735004,91.0300000509,0.0,45.2116661072,1.0,85.2916660309,0.0,0.0,0.0,51.0833339691,45.8183336258,1.0,85.1388893127,0.0,0.0,91.0300000509,85.3768679301,2.0,0.0,133.773001035,81.0537490845,41.7291666667,0.598559182223,1014.7333374,0.0,0.598934424479,0.0,1.0,16.8799764315,89.5820007324,8.36250241597,2946.24951172,89.3915011088,89.3531188965,81.0289986928,80.9543024699,,1465.99965413,55.6850001017,55.6605402629,41.3554995855,41.207417806,41.3895661036,1.0,0.0,80.8713423411,1.0,0.0,0.190499623617,89.6780001322,100.0,11.1131980419,48.0360015233,1.79999987284,5.76073495547,39.5554997126,224.0,69.0666656494,520.858339945,0.598934424479,48.0360015233,0.621822916667,62.1822919846,2.0,1.0,1.0,870.552083333,870.552083333,0.0,0.604071857899,0.0,1.0,16.8449252446,88.7000001272,7.68450037638,2498.68723551,88.7629998525,88.4858271281,81.0784994761,80.6165339152,,1413.24990845,55.4885005951,55.4909871419,41.5184996923,42.2187372843,41.3895661036,1.0,0.0,37.7877569199,1.0,0.0,-0.0629997253418,100.0,10.9215919177,47.2445001602,0.752499898275,5.92333340645,40.765999794,224.0,63.5,493.874994914,0.604071857899,47.2445001602,0.58403956822,58.4039576848,2.0,1.0,1.0,817.655395508,817.655395508,1014.7333374,0.598679044881,2.0,0.0,2926.48718262,0.0,19.7013746897,2.62551426888,10.8567708333,2926.48718262,0.0301766016993,51.1791667938,51.1791667938,60.4096310933,2.0,56.5554936727,42.5841166178,41.5089035034,1.0,2280.2462325,575.202880767,0.0,0.0,0.0,7.41676394145,1.0,0.0,34.5508324305,73.6122347514,1.0,89.8571414948,0.0,1.0,1.0,0.0,43.5599975586,1.0,94.0714263916,0.583333333333,1.0,0.0460870320828,78.1108290354,84.3570976257,78.1108290354,2.0,0.0,69.9068022839,0.0566000007093,17.6343210158,0.912331014382,827.739876582,0.416666666667,0.583333333333,4214.5402552,0.0042145402552,311.560438071,0.72854799792,0.183779673093,0.755546381463,0.709378334072,0.0,1235.10249837,311.560438071,531.837493896,703.265004476,0.0,0.00123510249837,0.728674208124,1.0,20.6648460736,2.0,2.0,2.0,0.583333333333,64.7616345088,83.1901747386,73.6122347514,0.736122347514,1.0,11.0833333333,2855.44911326,87.5411232997,1546.66293644,0.912327671013,1546.66293644,1.0,0.0,0.0,0.0,25.8674999873,1.0,60.0000006358,1.0,0.0,35.8583335876,25.3116668065,1.0,59.7638899485,0.0,1.0,51.1791667938,0.0,1293.42004395,0.000126845542546,0.416666666667,0.583333333333,0.583333333333,0.0,0.583333333333,0.416666666667,0.0,0.201440424238,139022.0,1606.19255152,49.2419562103,869.999215428,0.513185089843,869.999215428,0.201317755545,1.0,1.0,1.0,0.0,1695.29324341,1695.29324341,703.911112467,991.382130941,0.0,1235.10249837,1695.29324341
2016-07-06T23:00:00.000Z,0.0,0.0421509409892,0.782071253638,0.5269060573,52.2384990056,0.0494064205855,88.6625003815,0.0,44.0141665141,1.0,84.4166660309,0.0,0.0,0.0,50.5583333969,44.6483338674,1.0,84.2638893127,0.0,0.0,88.6625003815,84.5613282522,2.0,0.0,130.610249519,78.3717505137,41.171875,0.549454543885,991.983357747,0.0,0.557106383405,0.0,1.0,16.2285149097,87.5555013021,8.39000023736,2895.41615804,87.4054997762,87.3020222982,78.3770008087,78.2908477783,,1943.99955241,53.556500117,53.5360946655,41.9330002467,41.8036371867,41.686958313,1.0,0.0,89.4965079625,1.0,0.0,0.150001525879,87.6860001882,100.0,10.3605298201,45.4724995295,1.59600067139,5.86798504988,40.3369995753,224.0,69.6250006358,523.300003052,0.557106383405,45.4724995295,0.669657334827,66.9657341639,2.0,1.0,1.0,937.520268758,937.520268758,0.0,0.548739015098,0.0,1.0,16.0858942668,86.3359998067,8.04299926758,2448.44352214,86.4094994863,86.1371078491,78.3665002187,77.9337666829,,1822.24995931,53.3675003052,53.3756891886,41.9970003764,42.6444803874,41.686958313,1.0,0.0,66.1838814418,1.0,0.0,-0.0734996795654,100.0,10.0679339568,44.4124991099,0.560500780741,6.01796023051,41.4364995956,224.0,63.8500000636,468.683334351,0.548739015098,44.4124991099,0.612305366879,61.2305374146,2.0,1.0,1.0,857.227513631,857.227513631,991.983357747,0.551167915691,2.0,0.0,3854.14164225,0.0,26.3273181915,4.0512851874,15.171875,3854.14164225,0.058240315841,111.100834211,111.100834211,75.2219575246,2.0,54.2469940186,42.913386027,41.8221031825,1.0,2340.69698126,698.737273788,0.0,0.0,0.0,7.99792098999,1.0,0.0,32.5391659737,70.3790798187,1.0,87.8749980927,0.0,1.0,1.0,0.0,43.5599975586,1.0,94.0714263916,0.666666666667,1.0,0.0429293856309,76.0991649628,82.2657680511,76.0991649628,2.0,0.0,71.7600751811,0.0566000007093,21.4215849811,0.914269484011,821.143278776,0.333333333333,0.666666666667,4326.27034403,0.00432627034403,378.473228138,0.70225336922,0.209634398919,0.716139288902,0.693857684279,0.0,1267.84583537,378.473228138,487.169158936,780.676676432,0.0,0.00126784583537,0.701744019985,1.0,17.4779156019,2.0,2.0,2.0,0.666666666667,56.8023040078,82.2481009743,70.3790798187,0.703790798187,1.0,11.0833333333,2977.12935017,91.2715433493,1612.57141706,0.893195118166,1612.57141706,1.0,0.0,0.0,0.0,56.2366662025,1.0,75.4027767181,1.0,0.0,45.0916684469,54.8641668955,1.0,75.1527792613,0.0,1.0,111.100834211,0.0,1639.06994629,0.000154087734179,0.333333333333,0.666666666667,0.666666666667,0.0,0.666666666667,0.333333333333,0.0,0.23470168461,139022.0,1770.5957908,54.2821595792,959.048743798,0.531212228483,959.048743798,0.234661672331,1.0,1.0,1.0,0.0,1805.3965861,1805.3965861,680.271514893,1125.12507121,0.0,1267.84583537,1805.3965861
