timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-07-07T00:00:00.000Z,0.0,0.0370356157287,0.786585942688,0.570241886517,54.291999499,0.0484621063213,109.404999415,0.0,54.1424999237,1.0,90.5277779897,0.0,0.0,0.0,54.2166662216,55.1483335495,1.0,90.3611094157,0.0,0.0,109.404999415,90.8728675842,2.0,0.0,133.292249997,79.0002504985,41.4895833333,0.55608475054,1254.2666626,0.0,0.564134400082,0.0,1.0,16.8219611645,89.275999705,9.37349700928,3148.33280436,89.1064999898,88.9779968262,78.996500651,78.8863957723,,2168.99951172,54.3634999593,54.3259913127,41.6420001984,41.6121114095,41.686958313,1.0,0.0,99.9981231689,1.0,0.0,0.169499715169,90.3619995117,100.0,10.9841846625,47.4644997915,1.51050027212,5.83777658145,40.1314999262,224.0,83.1666666667,650.450002035,0.564134400082,47.4644997915,0.822273733956,82.1829967499,2.0,1.0,1.0,1151.18322754,1151.18322754,0.0,0.566362968654,0.0,1.0,16.7566940784,88.3850002289,9.20340042114,2660.66699219,88.3715000153,88.1075820923,79.0040003459,78.5696919759,,2029.99990845,54.182000796,54.1617507935,41.619000117,42.0629959106,41.686958313,1.0,0.0,99.9981155396,1.0,0.0,0.013500213623,100.0,10.79098773,46.7524998983,0.566500027974,5.96570634842,41.052500089,224.0,79.5666666031,603.816668193,0.566362968654,46.7524998983,0.759937181019,75.9937184652,2.0,1.0,1.0,1063.91205343,1063.91205343,1254.2666626,0.555423252121,2.0,0.0,4353.55810547,0.0,28.2262665431,3.10692330201,12.8020833333,4353.55810547,0.0553898662991,126.727502187,126.727502187,80.28099823,2.0,54.93846639,42.5172449748,41.8284845352,1.0,2905.79727127,918.67967165,0.0,0.0,0.0,8.81138865153,1.0,0.0,39.9749994278,70.1851119995,1.0,94.4404741923,0.0,1.0,1.0,0.0,43.5599975586,1.0,94.0714263916,0.166666666667,1.0,0.0372985958471,83.5349973043,89.510576884,83.5349973043,2.0,0.0,89.0846753412,0.0566000007093,28.1644838409,0.918417892763,807.224668646,0.833333333333,0.166666666667,5370.73558052,0.00537073558052,497.605715334,0.697810775319,0.220615725771,0.703061123614,0.663644292479,0.0,1573.93417358,497.605715334,1374.55000814,199.384165446,0.0,0.00157393417358,0.69658904771,1.0,15.8460532347,2.0,2.0,2.0,0.166666666667,62.059179306,80.1760101318,70.1851119995,0.701851119995,1.0,9.91666666667,3824.47694292,117.249159182,2071.53988892,0.91842650109,2071.53988892,1.0,0.0,0.0,0.0,64.0758334796,1.0,80.0694449743,1.0,0.0,47.9166679382,62.6516664823,1.0,79.8611129125,0.0,1.0,126.727502187,0.0,1825.35998535,0.000202590121282,0.833333333333,0.166666666667,0.166666666667,0.0,0.166666666667,0.833333333333,0.0,0.240210539993,139022.0,2388.92477807,73.2386221066,1293.96857224,0.573686770252,1293.96857224,0.241575950909,1.0,1.0,1.0,0.0,2255.53148397,2255.53148397,1955.09318034,300.43830363,0.0,1573.93417358,2255.53148397
2016-07-07T01:00:00.000Z,0.0,0.0409983285949,0.774785768834,0.52840285627,52.6014998754,0.0494138321599,92.7025006612,0.0,45.9108333588,1.0,85.6111138662,0.0,0.0,0.0,51.2916673024,46.7916663488,1.0,85.4861138662,0.0,0.0,92.7025006612,85.7917976379,2.0,0.0,131.127000491,78.5255006154,41.7552083333,0.550802042614,1035.55000305,0.0,0.552151007562,0.0,1.0,16.3203721046,87.8495000203,8.91719970703,2954.16617839,87.6785004934,87.5989405314,78.5150006612,78.4254480998,,1871.66624959,54.2135000229,54.1743876139,41.6390002569,41.5071182251,41.686958313,1.0,0.0,99.9981231689,1.0,0.0,0.170999526978,90.3980000814,100.0,10.490502437,46.0395002365,1.57950019836,5.8298697869,40.0595000585,224.0,72.1666660309,539.249997457,0.552151007562,46.0395002365,0.697945538475,69.8241961797,2.0,1.0,1.0,977.123753866,977.123753866,0.0,0.547551585113,0.0,1.0,16.2587312063,86.8654988607,8.36099942525,2505.43642171,86.8969999949,86.6495335897,78.5360005697,78.1021550496,,1765.99995931,54.0350001653,54.0125706991,41.6955003738,42.3080978394,41.686958313,1.0,0.0,99.9981155396,1.0,0.0,-0.0315011342367,100.0,10.2845096588,45.2014996211,0.556000391642,5.97422142824,41.1394999822,224.0,68.7333345413,496.300005595,0.547551585113,45.2014996211,0.647234940302,64.7234954834,2.0,1.0,1.0,906.128916423,906.128916423,1035.55000305,0.551285032109,2.0,0.0,3684.36338298,0.0,25.6860098839,3.5940841039,13.8984375,3684.36338298,0.0477702488412,91.6374994914,91.6374994914,72.0354868571,2.0,54.8897577922,42.5968551636,41.8748655319,1.0,2394.46601625,809.78813942,0.0,0.0,0.0,8.59134483337,1.0,0.0,33.5199991862,69.9236558278,1.0,88.8988087972,0.0,1.0,1.0,0.0,43.5599975586,1.0,94.0714263916,0.5,1.0,0.0413673747287,77.079996109,83.5799121857,77.079996109,2.0,0.0,73.408502989,0.0566000007093,24.8261343655,0.923191342335,791.429694137,0.5,0.5,4425.65073517,0.00442565073517,438.624276579,0.689849571509,0.233301286049,0.696162927149,0.68295135906,0.0,1296.97000122,438.624276579,683.390004476,613.579996745,0.0,0.00129697000122,0.690012504657,1.0,16.9262384166,2.0,2.0,2.0,0.5,68.9503536224,77.7178153992,69.9236558278,0.699236558278,1.0,11.0833333333,3204.25415567,98.2346373545,1735.5942778,0.923150857558,1735.5942778,1.0,0.0,0.0,0.0,46.1733338038,1.0,72.1944459279,1.0,0.0,43.1666673024,45.4641666412,1.0,71.9444459279,0.0,1.0,91.6374994914,0.0,1622.54003906,0.000178577019216,0.5,0.5,0.5,0.0,0.5,0.5,0.0,0.252722817878,139022.0,1842.35963864,56.4822645725,997.919856266,0.530786822053,997.919856266,0.252759828059,1.0,1.0,1.0,0.0,1880.07654826,1880.07654826,981.652394613,898.424153646,0.0,1296.97000122,1880.07654826
2016-07-07T02:00:00.000Z,0.0,0.038939283689,0.770741455216,0.541672712749,53.4744997025,0.0487171281225,100.409166972,0.0,49.7408342361,1.0,88.1111106873,0.0,0.0,0.0,52.7916663488,50.5900001526,1.0,87.9861100515,0.0,0.0,100.409166972,88.2145659129,2.0,0.0,132.381000519,78.9065008163,41.9348958333,0.549117341461,1132.41665649,0.0,0.554349134068,0.0,1.0,16.6092389425,88.690999349,9.58799934387,3050.83282471,88.4915002187,88.4038645426,78.9035008748,78.7930603027,,1985.99955241,54.4340000153,54.3916091919,41.6314999262,41.5510304769,41.686958313,1.0,0.0,99.9981231689,1.0,0.0,0.199499130249,92.0134995778,100.0,10.7688266436,46.8600002925,1.49550024668,5.84041217963,40.1359996796,224.0,77.2416648865,587.458333333,0.554349134068,46.8600002925,0.756965371995,75.696536382,2.0,1.0,1.0,1059.75152079,1059.75152079,0.0,0.551527311429,0.0,1.0,16.5475978851,87.7490011851,8.86949984233,2617.17242432,87.7790006002,87.5242360433,78.9095007579,78.4823125203,,1880.24993896,54.259999911,54.2293294271,41.6579996745,42.1944834391,41.686958313,1.0,0.0,99.9981155396,1.0,0.0,-0.0299994150798,100.0,10.5729707877,46.1210009257,0.525999387105,5.97462697824,41.1320002874,224.0,74.2750002543,544.958340963,0.551527311429,46.1210009257,0.705463344029,70.5463339488,2.0,1.0,1.0,987.648681641,987.648681641,1132.41665649,0.549156789985,2.0,0.0,3956.24202474,0.0,26.0319805145,3.16466542085,12.453125,3956.24202474,0.0489149677732,100.856665929,100.856665929,75.0430412292,2.0,55.0415878296,42.536992391,41.8943220774,1.0,2610.4991363,915.07444256,0.0,0.0,0.0,8.92462921143,1.0,0.0,36.7424993515,69.9788716634,1.0,91.8630917867,0.0,1.0,1.0,0.0,43.5599975586,1.0,94.0714263916,0.583333333333,1.0,0.0390062224637,80.3024965922,86.4540653229,80.3024965922,2.0,0.0,80.0315529011,0.0566000007093,28.0539562875,0.926002525497,782.263942976,0.416666666667,0.583333333333,4824.94106965,0.00482494106965,495.65293173,0.68565195357,0.240345829071,0.685530367142,0.685746102446,0.0,1413.98501587,495.65293173,616.966674805,797.018341064,0.0,0.00141398501587,0.685805857182,1.0,16.737042016,2.0,2.0,2.0,0.583333333333,74.2423877716,76.215959549,69.9788716634,0.699788716634,1.0,9.91666666667,3525.57357886,108.085509189,1909.6379476,0.925997782641,1909.6379476,1.0,0.0,0.0,0.0,50.919166247,1.0,74.7916673024,1.0,0.0,44.7166668574,49.9374996821,1.0,74.5277786255,0.0,1.0,100.856665929,0.0,1514.57006836,0.000201795084861,0.416666666667,0.583333333333,0.583333333333,0.0,0.583333333333,0.416666666667,0.0,0.259553352693,139022.0,2064.56403766,63.2945108851,1118.27756346,0.542261189062,1118.27756346,0.259402327159,1.0,1.0,1.0,0.0,2062.24894206,2062.24894206,899.98445638,1162.26448568,0.0,1413.98501587,2062.24894206
2016-07-07T03:00:00.000Z,0.0,0.0401946769634,0.780499314694,0.53876029655,52.8422501882,0.0488764896436,94.8400001526,0.0,47.0316670736,1.0,86.3472201029,0.0,0.0,0.0,51.7083330154,47.8083327611,1.0,86.1805534363,0.0,0.0,94.8400001526,86.6818949382,2.0,0.0,131.388750076,78.5464998881,41.8203125,0.551213253189,1075.71668498,0.0,0.556081331308,0.0,1.0,16.394099474,87.9995002747,8.78625011444,2974.16617839,87.8254998525,87.7381795247,78.5405000051,78.4286168416,,1908.66623942,54.3589998881,54.3177134196,41.6944999695,41.5930226644,41.686958313,1.0,0.0,99.9981231689,1.0,0.0,0.17400042216,91.0819988251,100.0,10.5565255483,46.130999883,1.58550039927,5.83757388592,40.1089995702,224.0,73.9500001272,558.383341471,0.556081331308,46.130999883,0.718088215419,71.8088232676,2.0,1.0,1.0,1005.32350159,1005.32350159,0.0,0.552945925457,0.0,1.0,16.3360846837,87.0950005849,8.57400067647,2521.18448893,87.1265004476,86.8750762939,78.5524997711,78.1263910929,,1794.24987793,54.1850001017,54.1553751628,41.6640005112,42.2423629761,41.686958313,1.0,0.0,99.9981155396,1.0,0.0,-0.0314998626709,100.0,10.3683510621,45.4624999364,0.571000417074,5.96773374081,41.0930000941,224.0,70.6833333969,517.333335876,0.552945925457,45.4624999364,0.668073835827,66.8073835373,2.0,1.0,1.0,935.303370158,935.303370158,1075.71668498,0.552064868603,2.0,0.0,3785.29683431,0.0,25.0781194369,3.16411979993,12.9088541667,3785.29683431,0.046904435527,94.3433345159,94.3433345159,72.5777467092,2.0,54.9985631307,42.5981292725,41.889444987,1.0,2480.0973825,858.627114237,0.0,0.0,0.0,8.68121592204,1.0,0.0,34.8816661835,69.859284083,1.0,89.8214270274,0.0,1.0,1.0,0.0,43.5599975586,1.0,94.0714263916,0.5,1.0,0.0409709412823,78.4416637421,84.6987711589,78.4416637421,2.0,0.0,76.0337523607,0.0566000007093,26.3234185217,0.926627798898,780.241194889,0.5,0.5,4583.9217302,0.0045839217302,465.078059927,0.688353830659,0.238312925679,0.692207346579,0.683438420342,0.0,1343.35249837,465.078059927,757.230010986,586.122487386,0.0,0.00134335249837,0.68882449468,1.0,16.0525905864,2.0,2.0,2.0,0.5,74.8032627106,75.8743699392,69.859284083,0.69859284083,1.0,10.5,3338.72449673,102.357170882,1808.4305583,0.926666756338,1808.4305583,1.0,0.0,0.0,0.0,47.6883333524,1.0,72.3333355586,1.0,0.0,43.2666676839,46.6550008456,1.0,72.1111122767,0.0,1.0,94.3433345159,0.0,1653.97998047,0.000189347143055,0.5,0.5,0.5,0.0,0.5,0.5,0.0,0.25717219707,139022.0,1956.48797668,59.9811617743,1059.73782725,0.543025448472,1059.73782725,0.256632282365,1.0,1.0,1.0,0.0,1951.5435791,1951.5435791,1093.9352417,857.608337402,0.0,1343.35249837,1951.5435791
2016-07-07T04:00:00.000Z,0.0,0.040715112282,0.769729902711,0.52627248389,52.8505010605,0.0487758466742,92.473332723,0.0,45.9991668065,1.0,85.6805547078,0.0,0.0,0.0,51.2916663488,46.4741665522,1.0,85.4861100515,0.0,0.0,92.473332723,86.2232163747,2.0,0.0,131.385750453,78.5352493922,42.1223958333,0.553462079091,1049.65832011,0.0,0.550125969784,0.0,1.0,16.3820133209,87.9950002035,9.2895005544,2939.99947103,87.8150005341,87.7222874959,78.5254999797,78.4184570312,,1855.33290609,54.4774999619,54.4260050456,41.6840000153,41.5599365234,41.686958313,1.0,0.0,99.9981231689,1.0,0.0,0.179999669393,93.1924991608,100.0,10.5413981279,46.1310005188,1.54199981689,5.84061499437,40.1420001984,224.0,73.116666158,544.324994405,0.550125969784,46.1310005188,0.70680393764,70.680393219,2.0,1.0,1.0,989.525512695,989.525512695,0.0,0.541617215514,0.0,1.0,16.332458655,87.0950005849,8.59650103251,2468.69101969,87.1414998372,86.8808314006,78.5449988047,78.1232045492,,1764.99993896,54.3154996236,54.2682189941,41.6385002136,42.2634099325,41.686958313,1.0,0.0,99.9981155396,1.0,0.0,-0.0449994405111,100.0,10.3588455518,45.5014998118,0.512500127157,5.9736131827,41.1260000865,224.0,70.0916671753,505.333328247,0.541617215514,45.5029996236,0.666197807675,66.6197805405,2.0,1.0,1.0,932.676930745,932.676930745,1049.65832011,0.553462245162,2.0,0.0,3636.52209473,0.0,23.2119062742,2.96326919397,11.2994791667,3636.52209473,0.0432368953783,81.9408346812,81.9408346812,70.3814531962,2.0,55.1118087769,42.601949056,41.8926331202,1.0,2402.44157621,841.539460886,0.0,0.0,0.0,8.60270182292,1.0,0.0,33.6574993134,69.9227981567,1.0,89.1904754639,0.0,1.0,1.0,0.0,43.5599975586,1.0,94.0714263916,1.0,1.0,0.0407985512996,77.2174968719,84.0745690664,77.2174968719,2.0,0.0,73.6530142551,0.0566000007093,25.7995526395,0.926479959458,780.718589413,0.0,1.0,4440.39182673,0.00444039182673,455.822479084,0.686142003137,0.240345312505,0.0,0.686142003137,0.0,1301.2899882,455.822479084,0.0,1301.2899882,0.0,0.0013012899882,0.686294312278,1.0,17.115006936,2.0,2.0,2.0,1.0,74.9765230815,75.9555778503,69.9227981567,0.699227981567,1.0,11.0833333333,3243.9810371,99.4525668946,1757.11246728,0.926487315642,1757.11246728,1.0,0.0,0.0,0.0,41.3716662725,1.0,69.8333333333,1.0,0.0,41.775001208,40.5691668193,1.0,69.6250019073,0.0,1.0,81.9408346812,0.0,1406.90002441,0.000185578920167,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.259415653563,139022.0,1844.1778764,56.5380073191,998.904710435,0.526700800879,998.904710435,0.259269142236,1.0,1.0,1.0,0.0,1896.53159587,1896.53159587,0.0,1896.53159587,0.0,1301.2899882,1896.53159587
2016-07-07T05:00:00.000Z,0.0,0.0365009171881,0.783831571686,0.57108545784,54.5725002289,0.0479627152291,109.722500483,0.0,54.391667366,1.0,90.7222232819,0.0,0.0,0.0,54.3500003815,55.3308334351,1.0,90.5833346049,0.0,0.0,109.722500483,91.2213986715,2.0,0.0,133.789500554,79.2170003255,41.8776041667,0.554210749856,1267.88334147,0.0,0.562400039005,0.0,1.0,16.941617171,89.6165002187,9.66149902344,3148.7493693,89.4365005493,89.3136978149,79.2125008901,79.0876617432,,2187.99953206,54.6769997279,54.6317571004,41.8685003916,41.8144582113,41.686958313,1.0,0.0,99.9981231689,1.0,0.0,0.179999669393,90.0050004323,100.0,11.0703882376,47.5680001577,1.49400075277,5.8712288936,40.3744996389,224.0,83.9000002543,656.641662598,0.562400039005,47.5680001577,0.833256937663,83.335782369,2.0,1.0,1.0,1166.55971273,1166.55971273,0.0,0.563716172482,0.0,1.0,16.8703071276,88.7359994253,9.48450024923,2679.03967285,88.7060000102,88.4583485921,79.2214997609,78.8005956014,,2049.74991862,54.494000117,54.467763265,41.8020000458,42.2576726278,41.686958313,1.0,0.0,99.9981155396,1.0,0.0,0.0299994150798,100.0,10.8764195442,46.9039999644,0.527500470479,5.99388738473,41.2744995753,224.0,80.5666662852,611.241678874,0.563716172482,46.9039999644,0.773535526821,77.3535518646,2.0,1.0,1.0,1082.94973755,1082.94973755,1267.88334147,0.553733858196,2.0,0.0,4387.39711507,0.0,26.3413543701,2.59936100245,11.7604166667,4387.39711507,0.0527657756458,121.564999262,121.564999262,79.4281520844,2.0,55.2086079915,42.6777394613,41.896387736,1.0,2921.87307505,996.288789398,0.0,0.0,0.0,9.43998082479,1.0,0.0,39.9441658656,69.7725200653,1.0,94.4047590892,0.0,1.0,1.0,0.0,43.5599975586,1.0,94.0714263916,0.333333333333,1.0,0.0365849101627,83.5041631063,89.7588157654,83.5041631063,2.0,0.0,89.5775203771,0.0566000007093,30.5437905896,0.927663334727,776.900801526,0.666666666667,0.333333333333,5400.44821471,0.00540044821471,539.642936517,0.691796323185,0.235885989443,0.699111533325,0.675106746676,0.0,1582.64168294,539.642936517,1111.98334757,470.658335368,0.0,0.00158264168294,0.69103093942,1.0,15.4643061162,2.0,2.0,2.0,0.333333333333,76.6211872101,75.3036174774,69.7725200653,0.697725200653,1.0,9.91666666667,3918.16186445,120.121310967,2122.28461946,0.927682312628,2122.28461946,1.0,0.0,0.0,0.0,61.5150000254,1.0,78.9027767181,1.0,0.0,47.1750005086,60.0499998728,1.0,78.6249993642,0.0,1.0,121.564999262,0.0,1712.73999023,0.000219704727235,0.666666666667,0.333333333333,0.333333333333,0.0,0.333333333333,0.666666666667,0.0,0.254274535832,139022.0,2417.45255219,74.1132142609,1309.42073025,0.572367363031,1309.42073025,0.255088769916,1.0,1.0,1.0,0.0,2287.72780355,2287.72780355,1590.56644694,697.161356608,0.0,1582.64168294,2287.72780355
2016-07-07T06:00:00.000Z,0.0,0.0420506612779,0.779609560922,0.529305765072,52.5625003179,0.0504606137963,93.1999988556,0.0,46.2808332443,1.0,85.7777811686,0.0,0.0,0.0,51.4166679382,47.1116663615,1.0,85.708337148,0.0,0.0,93.1999988556,85.8704268138,2.0,0.0,131.200499852,78.6379995346,40.8984375,0.559640152953,1036.01665751,0.0,0.554424099986,0.0,1.0,16.3288327853,87.8780002594,8.60799831814,2950.4161377,87.699499766,87.6447194417,78.6245002747,78.5200475057,,1741.33292643,54.8420000076,54.7840067546,41.4530000687,41.3467712402,41.686958313,1.0,0.0,99.9981231689,1.0,0.0,0.178500493368,88.9985001882,100.0,10.5291713874,46.2464996974,1.61700026194,5.79966131846,39.8359998067,224.0,71.8250007629,538.841659546,0.554424099986,46.2464996974,0.691985368275,69.1985371908,2.0,1.0,1.0,968.779515584,968.779515584,0.0,0.549134156997,0.0,1.0,16.2708175977,86.94800059,8.35050137838,2513.3104248,87.0020001729,86.7754007975,78.6514987946,78.2361043294,,1647.74994914,54.6724996567,54.6239598592,41.4914999008,42.1140594482,41.686958313,1.0,0.0,99.9981155396,1.0,0.0,-0.0539995829264,100.0,10.3274127642,45.5105002721,0.584499994914,5.943404754,40.9069999059,224.0,68.4916664759,497.174997965,0.549134156997,45.5105002721,0.644599398658,64.4599386851,2.0,1.0,1.0,902.439158122,902.439158122,1036.01665751,0.558933831726,2.0,0.0,3431.73793538,0.0,25.0596148173,3.35454726219,14.2734375,3431.73793538,0.0424728687095,80.8874988556,80.8874988556,69.5663820903,2.0,55.4774780273,42.4822158813,41.9207000732,1.0,2377.81171619,793.221905869,0.0,0.0,0.0,8.90326690674,1.0,0.0,34.2849992116,69.7212333679,1.0,89.3333307902,0.0,1.0,1.0,0.0,43.5599975586,1.0,94.0714263916,0.583333333333,1.0,0.0425562301446,77.8449961344,83.9641717275,77.8449961344,2.0,0.0,72.8979226644,0.0566000007093,24.3182539458,0.927804387677,776.446451709,0.416666666667,0.583333333333,4394.86887616,0.00439486887616,429.651124401,0.695730182232,0.232090883127,0.706452868814,0.68616153618,0.0,1287.94914754,429.651124401,616.709991455,671.239156087,0.0,0.00128794914754,0.694619134068,1.0,16.9388700179,2.0,2.0,2.0,0.583333333333,75.8835188548,75.2255223592,69.7212333679,0.697212333679,1.0,10.5,3171.03362206,97.2161766103,1717.60027194,0.927821065359,1717.60027194,1.0,0.0,0.0,0.0,40.7566668193,1.0,69.2222226461,1.0,0.0,41.391667366,40.1308337847,1.0,68.9861119588,0.0,1.0,80.8874988556,0.0,1726.98999023,0.000174923781458,0.416666666667,0.583333333333,0.583333333333,0.0,0.583333333333,0.416666666667,0.0,0.250146166963,139022.0,1825.29331628,55.9590526466,988.675829422,0.534067370816,988.675829422,0.251542877288,1.0,1.0,1.0,0.0,1851.21930949,1851.21930949,872.966929118,978.252380371,0.0,1287.94914754,1851.21930949
2016-07-07T07:00:00.000Z,0.0,0.0438507843847,0.776779691276,0.512811015763,51.7667516073,0.0500210408719,84.3591677348,0.0,41.8108336131,1.0,83.1666717529,0.0,0.0,0.0,49.8916680018,42.5483338038,1.0,83.1527824402,0.0,0.0,84.3591677348,83.4471740723,2.0,0.0,130.159501394,78.3927497864,41.2369791667,0.556613041979,939.783330282,0.0,0.552128652177,0.0,1.0,16.1052326361,87.1414998372,8.59650166829,2844.16617839,86.9900010427,86.878578186,78.3934993744,78.2711613973,,1553.33298747,55.2980000178,55.2350158691,41.6555000941,41.4848454793,41.686958313,1.0,0.0,99.9981231689,1.0,0.0,0.151498794556,88.232000351,100.0,10.288946708,45.3345009486,1.69500001272,5.81628600756,39.9605000814,224.0,66.7749996185,487.39999644,0.552128652177,45.3345009486,0.630739680699,63.0739672979,2.0,1.0,1.0,883.035552979,883.035552979,0.0,0.54336147403,0.0,1.0,16.0641388098,86.2789999644,7.94700050354,2436.82004801,86.3390007019,86.0751317342,78.3920001984,77.9809646606,,1481.99995931,55.1225004196,55.0753250122,41.6235005061,42.3432006836,41.686958313,1.0,0.0,99.9981155396,1.0,0.0,-0.0600007375081,100.0,10.1061367194,44.7155001958,0.619000752767,5.95800213019,41.0044997533,224.0,63.9499994914,452.383331299,0.54336147403,44.7155001958,0.594716811407,59.4716806412,2.0,1.0,1.0,832.60353597,832.60353597,939.783330282,0.556331819596,2.0,0.0,3051.34132894,0.0,22.7303964441,3.25949947039,13.2473958333,3054.41759144,0.0359347223281,60.4766667684,60.4766667684,63.8672796885,2.0,55.9373501864,42.6640763716,41.835164388,1.0,2139.11195753,750.794235666,0.0,0.0,0.0,7.89566866557,1.0,0.0,30.477499485,70.4978307088,1.0,86.1190465291,0.0,1.0,1.0,0.0,43.5599975586,1.0,94.0714263916,1.0,1.0,0.0438634524351,74.0374965668,80.9472637177,74.0374965668,2.0,0.0,65.579968754,0.0566000007093,23.0175247921,0.926973262848,779.124861822,0.0,1.0,3953.68417977,0.00395368417977,406.670044235,0.686246921977,0.240861742393,0.0,0.686246921977,0.0,1158.65667725,406.670044235,0.0,1158.65667725,0.0,0.00115865667725,0.685382992029,1.0,16.560652271,2.0,2.0,2.0,1.0,77.5694975419,75.6849989458,70.4978307088,0.704978307088,1.0,9.91666666667,2889.48603887,88.5846126366,1565.09914358,0.926973874973,1565.09914358,1.0,0.0,0.0,0.0,30.3300002416,1.0,63.8888905843,1.0,0.0,38.1916678747,30.1466670036,1.0,63.6527795792,0.0,1.0,60.4766667684,0.0,1169.43994141,0.000165567498613,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.259836602623,139022.0,1598.51025127,49.0064355735,865.838073487,0.512816889187,865.838073487,0.259793028187,1.0,1.0,1.0,0.0,1690.63993327,1688.39617365,0.0,1688.39617365,0.0,1158.65667725,1688.39617365
2016-07-07T08:00:00.000Z,0.0,0.0444515683866,0.777507845336,0.512364157269,52.10425059,0.0502763036104,84.3333326976,0.0,41.7541666031,1.0,83.1666717529,0.0,0.0,0.0,49.8916680018,42.5791667302,1.0,83.1527824402,0.0,0.0,84.3333326976,83.8537629445,2.0,0.0,131.206500371,79.1022497813,41.3307291667,0.569784435057,955.866673787,0.0,0.563987433241,0.0,1.0,16.3239981333,87.8344993591,8.58000055949,2845.83284505,87.681500117,87.565884908,79.1014995575,78.9702046712,,1515.33297729,55.5529991786,55.492998759,41.6764996847,41.5032984416,41.686958313,1.0,0.0,99.9981231689,1.0,0.0,0.152999242147,87.8960005442,100.0,10.5103477637,46.0050004323,1.72950013479,5.81365036964,39.9469995499,224.0,67.3666667938,493.908337911,0.563987433241,46.0050004323,0.625553755987,62.5553763707,2.0,1.0,1.0,875.775258382,875.775258382,0.0,0.557578540989,0.0,1.0,16.2865298589,86.998998642,7.94700050354,2421.44696045,87.0500005086,86.7996800741,79.1030000051,78.6889724731,,1449.99993896,55.3745002747,55.3271458944,41.6550000509,42.3336232503,41.686958313,1.0,0.0,99.9981155396,1.0,0.0,-0.0510018666585,100.0,10.3342044353,45.3950004578,0.680500030518,5.95232542356,40.9745000203,224.0,64.5666656494,461.958333333,0.557578540989,45.3950004578,0.591847908383,59.1847899755,2.0,1.0,1.0,828.587071737,828.587071737,955.866673787,0.569840857701,2.0,0.0,2973.7450765,0.0,21.5618882179,3.17915930351,13.21875,2973.7450765,0.0333619789996,55.9691664378,55.9691664378,62.6490634282,2.0,56.230951945,42.6866556803,41.6796779633,1.0,2161.42172875,705.745390161,0.0,0.0,0.0,7.5700340271,1.0,0.0,31.01166598,71.5314655304,1.0,86.6845239003,0.0,1.0,1.0,0.0,43.5599975586,1.0,94.0714263916,1.0,1.0,0.0444565900202,74.5716629028,81.4346192678,74.5716629028,2.0,0.0,66.2639320662,0.0566000007093,21.6364367802,0.925736583198,783.138219593,0.0,1.0,3994.91894975,0.00399491894975,382.269196274,0.697869193798,0.227867592847,0.0,0.697869193798,0.0,1170.74083455,382.269196274,0.0,1170.74083455,0.0,0.00117074083455,0.697802434365,1.0,17.6133653266,2.0,2.0,2.0,1.0,79.3576164246,76.3545049032,71.5314655304,0.715314655304,1.0,11.6666666667,2867.16711891,87.9003688464,1553.01003083,0.925736786645,1553.01003083,1.0,0.0,0.0,0.0,28.1783332825,1.0,62.1944452922,1.0,0.0,37.1583340963,27.7908331553,1.0,61.9305566152,0.0,1.0,55.9691664378,0.0,1191.04003906,0.000155633185972,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.246147280884,139022.0,1586.9023885,48.6505667396,859.550638338,0.512371221111,859.550638338,0.246068630706,1.0,1.0,1.0,0.0,1677.59351603,1677.59351603,0.0,1677.59351603,0.0,1170.74083455,1677.59351603
2016-07-07T09:00:00.000Z,0.0,0.0445891425606,0.776464048274,0.513026806074,52.7552499771,0.0523804618162,88.6991672516,0.0,44.1275002162,1.0,84.6666641235,0.0,0.0,0.0,50.6500008901,44.6641667684,1.0,84.4166666667,0.0,0.0,88.6991672516,84.9373099009,2.0,0.0,133.531500498,80.7762505213,41.2265625,0.589095405438,997.533340454,0.0,0.588489117912,0.0,1.0,16.841299216,89.3870004018,8.44949976603,2902.91617839,89.2234999339,89.0975265503,80.7740001678,80.6292266846,,1451.99967448,56.1034997304,56.0382868449,41.6344998678,41.4606704712,41.686958313,1.0,0.0,99.9981231689,1.0,0.0,0.163500467936,89.4994990031,100.0,11.0404214859,47.5890000661,1.77450021108,5.80087773005,39.8599996567,224.0,69.5916665395,514.841664632,0.588489117912,47.5890000661,0.625034855434,62.5180212657,2.0,1.0,1.0,875.048797607,875.048797607,0.0,0.583256763584,0.0,1.0,16.8014143308,88.5844999949,7.83750025431,2468.31604004,88.6160011292,88.3542073568,80.7785008748,80.3473612467,,1388.24992879,55.9265003204,55.8741404215,41.6159995397,42.3036270142,41.686958313,1.0,0.0,99.9981155396,1.0,0.0,-0.0315011342367,100.0,10.8598342737,47.0000015895,0.737499554952,5.94158005714,40.8784999847,224.0,66.9083328247,482.691665649,0.583256763584,47.0000015895,0.59112268357,59.11226813,2.0,1.0,1.0,827.571756999,827.571756999,997.533340454,0.589119745726,2.0,0.0,2878.64583333,0.0,19.3445402781,2.4533576568,11.4166666667,2878.64583333,0.0286292672272,48.4700012207,48.4700012207,59.2521772385,2.0,56.8237304688,42.7032140096,41.381497701,1.0,2234.283545,635.468813614,0.0,0.0,0.0,6.78479131063,1.0,0.0,31.9441661835,73.9892088572,1.0,87.6547629038,0.0,1.0,1.0,0.0,43.5599975586,1.0,94.0714263916,1.0,1.0,0.0445926043768,75.5041643778,82.6836655935,75.5041643778,2.0,0.0,68.4976980996,0.0566000007093,19.4819279067,0.917970446688,808.736865995,0.0,1.0,4129.58820311,0.00412958820311,344.203668949,0.714690083121,0.203270198288,0.0,0.714690083121,0.0,1210.20666504,344.203668949,0.0,1210.20666504,0.0,0.00121020666504,0.714763099949,1.0,19.3272569331,2.0,2.0,2.0,1.0,74.2587477366,80.3961830139,73.9892088572,0.739892088572,1.0,10.5,2869.75235861,87.9796260063,1554.41033399,0.917960281409,1554.41033399,1.0,0.0,0.0,0.0,24.4224999746,1.0,59.0416679382,1.0,0.0,35.2750008901,24.0475001335,1.0,58.791668574,0.0,1.0,48.4700012207,0.0,1246.5300293,0.000140135574993,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.221436812033,139022.0,1603.85984707,49.1704411665,868.735698769,0.513033688129,868.735698769,0.22138565293,1.0,1.0,1.0,0.0,1693.33070882,1693.33070882,0.0,1693.33070882,0.0,1210.20666504,1693.33070882
2016-07-07T10:00:00.000Z,0.0,0.045336513807,0.77685282483,0.512748115238,53.1895017624,0.0540903497765,91.2524992625,0.0,45.2824999491,1.0,85.3611119588,0.0,0.0,0.0,51.1166664759,45.970000267,1.0,85.1944446564,0.0,0.0,91.2524992625,85.4721094767,2.0,0.0,135.050251643,81.8607498805,44.2135416667,0.607183813011,1024.38334147,0.0,0.598945115251,0.0,1.0,17.166425705,90.3920001984,8.38800239563,2938.33284505,90.2375017802,90.1059112549,81.8494993846,81.7149276733,,1425.33301799,56.5099992752,56.4491577148,41.6585000356,41.4937591553,41.686958313,1.0,0.0,99.9981231689,1.0,0.0,0.154498418172,90.5405006409,100.0,11.367980957,48.5790017446,1.8239997228,5.7984448274,39.8345003128,224.0,70.941666921,528.233342489,0.598945115251,48.5790017446,0.629976614089,62.9976609548,2.0,1.0,1.0,881.967259725,881.967259725,0.0,0.600810558945,0.0,1.0,17.1132453283,89.5610001882,7.75349934896,2495.31270345,89.6254997253,89.3681945801,81.8720003764,81.426592509,,1352.74994914,56.3285007477,56.2834269206,41.6999998093,42.3278834025,41.686958313,1.0,0.0,99.9981155396,1.0,0.0,-0.0644995371501,100.0,11.1627446016,47.9479999542,0.739000002543,5.9505007267,40.9384997686,224.0,67.9416656494,496.150001526,0.600810558945,47.9254999161,0.590127189273,59.0127191544,2.0,1.0,1.0,826.178064982,826.178064982,1024.38334147,0.607184772267,2.0,0.0,2799.88275146,0.0,16.9660339355,1.6304893891,9.02083333333,2799.88275146,0.0246820451004,41.6408325831,41.6408325831,56.3498150508,2.0,57.2741673787,42.8114827474,41.2336498896,1.0,2277.7907925,557.168792603,0.0,0.0,0.0,6.49092610677,1.0,0.0,32.9274989764,75.3585732778,1.0,88.7857131958,0.0,1.0,1.0,0.0,43.5599975586,1.0,94.0714263916,1.0,1.0,0.0453386324769,76.4874960581,83.9628543854,76.4874960581,2.0,0.0,69.8315244672,0.0566000007093,17.0814397446,0.909953115201,835.92869127,0.0,1.0,4210.0019073,0.0042100019073,301.792217855,0.73129526965,0.178881617999,0.0,0.73129526965,0.0,1233.77250163,301.792217855,0.0,1233.77250163,0.0,0.00123377250163,0.730039536953,1.0,20.8687844737,2.0,2.0,2.0,1.0,66.8328129161,84.3235640092,75.3585732778,0.753585732778,1.0,10.5,2836.64676534,86.9646890535,1536.47858593,0.910718564668,1536.47858593,1.0,0.0,0.0,0.0,20.9683332443,1.0,55.9583333333,1.0,0.0,33.4666671753,20.6724998156,1.0,55.7777779897,0.0,1.0,41.6408325831,0.0,1278.17993164,0.000122868608887,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.196418108666,139022.0,1597.0849725,48.9627399935,865.066066783,0.512751517593,865.066066783,0.196395810017,1.0,1.0,1.0,0.0,1687.10581462,1687.10581462,0.0,1687.10581462,0.0,1233.77250163,1687.10581462
2016-07-07T11:00:00.000Z,0.0,0.0467381271662,0.776902970691,0.512767555936,53.3425000509,0.0543838853068,91.7350006104,0.0,45.55666701,1.0,85.5277792613,0.0,0.0,0.0,51.2333335876,46.1783332825,1.0,85.3888899485,0.0,0.0,91.7350006104,85.7898820241,2.0,0.0,135.686250369,82.3437503179,47.7083333333,0.62089939121,1047.41666667,0.0,0.61413313716,0.0,1.0,17.321132501,90.8224995931,8.32499949137,2954.58284505,90.6590003967,90.533164978,82.3340009054,82.2044499715,,1413.99967448,56.3179995219,56.2657012939,41.4560000102,41.2914123535,41.3893435796,1.0,0.0,99.9981231689,1.0,0.0,0.16349919637,90.9950002035,100.0,11.5496520996,49.2030003866,1.83150068919,5.77148024241,39.624499321,224.0,71.6416657766,536.833323161,0.61413313716,49.2030003866,0.624455370222,62.4455372492,2.0,1.0,1.0,874.237518311,874.237518311,0.0,0.620083045627,0.0,1.0,17.3102547328,90.0170008341,7.70100021362,2509.5608724,90.0544999441,89.7783940633,82.3534997304,81.9024251302,,1351.24995931,56.1304995219,56.1004664103,41.4795001348,42.1376800537,41.3893435796,1.0,0.0,98.8514823914,1.0,0.0,-0.037499109904,100.0,11.3944227695,48.5749998093,0.758499781291,5.9184675614,40.7210003535,224.0,69.9749997457,510.583328247,0.620083045627,48.5749998093,0.588460784186,58.8401056925,2.0,1.0,1.0,823.84509786,823.84509786,1047.41666667,0.62087513511,2.0,0.0,2796.3821818,0.0,17.8033617193,1.91698620717,9.89322916667,2796.3821818,0.0259447961252,43.7683334351,43.7683334351,57.1815207799,2.0,57.1261316935,42.6261545817,41.1480140686,1.0,2329.4689737,503.345895135,0.0,0.0,0.0,6.0931968689,1.0,0.0,35.2841660182,76.2408040365,1.0,90.78571256,0.0,1.0,1.0,0.0,43.5599975586,1.0,94.0714263916,0.5,1.0,0.0467376887783,78.8441638947,85.9290498098,78.8441638947,2.0,0.0,71.415851784,0.0566000007093,15.4313606444,0.908044141437,842.559382063,0.5,0.5,4305.51780899,0.00430551780899,272.638877226,0.747962694797,0.161617929404,0.74753846476,0.748390694618,0.0,1261.76414998,272.638877226,633.313334147,628.450815837,0.0,0.00126176414998,0.747481495142,1.0,22.4554960482,2.0,2.0,2.0,0.5,66.7923570113,85.222558455,76.2408040365,0.762408040365,1.0,11.0833333333,2826.06015008,86.6401291837,1530.74431268,0.907411770398,1530.74431268,1.0,0.0,0.0,0.0,22.024166743,1.0,56.9305562973,1.0,0.0,34.0166670481,21.744166851,1.0,56.6944452922,0.0,1.0,43.7683334351,0.0,1317.91992188,0.0001109994148,0.5,0.5,0.5,0.0,0.5,0.5,0.0,0.178108698472,139022.0,1597.00720189,48.9603557359,865.02394209,0.512778587661,865.02394209,0.178115143035,1.0,1.0,1.0,0.0,1686.93460083,1686.93460083,847.198323568,839.736277262,0.0,1261.76414998,1686.93460083
2016-07-07T12:00:00.000Z,0.0,0.0486433739215,0.774990755144,0.514330998812,53.4805011749,0.0605408535367,104.22416687,0.0,51.4625002543,1.0,89.1111106873,0.0,0.0,0.0,53.4083328247,52.697499911,1.0,89.0138867696,0.0,0.0,104.22416687,89.8119169871,2.0,0.0,136.705500921,83.2249997457,49.4348958333,0.626062069835,1076.66664632,0.0,0.621144992889,0.0,1.0,17.521768411,91.5035012563,8.10600153605,3083.74945068,91.3235009511,91.2192077637,83.2174994151,83.086344401,,1371.33300781,56.7379992803,56.6924972534,41.2099997203,41.073794047,41.1767616272,1.0,0.0,99.9981231689,1.0,0.0,0.180000305176,91.6549994151,100.0,11.7910392284,50.1135012309,1.8765001297,5.73072934151,39.3334995906,224.0,73.0416673024,550.991658529,0.621144992889,50.1135012309,0.633740012759,63.374001503,2.0,1.0,1.0,887.236017863,887.236017863,0.0,0.633391874863,0.0,1.0,17.5338544846,90.763999939,7.53149986267,2633.29541016,90.763999939,90.5106074015,83.2325000763,82.7705408732,,1300.49994914,56.5520003637,56.5301513672,41.2364997864,41.8798065186,41.1767616272,1.0,0.0,99.418993632,1.0,0.0,-0.0104999542236,100.0,11.6654638449,49.5275001526,0.854499816895,5.86839056015,40.3819999695,224.0,71.5083332062,525.675000509,0.633391874863,49.5275001526,0.593027082171,59.3027086258,2.0,1.0,1.0,830.237915039,830.237915039,1076.66664632,0.626241717294,2.0,0.0,2727.53737386,0.0,16.1318322817,1.87346529961,7.66927083333,2727.53737386,0.0220002635554,37.8233331045,37.8233331045,54.3890962601,2.0,57.5942891439,42.4624684652,41.0107304255,1.0,2404.43240498,448.724639034,0.0,0.0,0.0,5.54570770264,1.0,0.0,40.094165802,77.6717917124,1.0,94.9166647593,0.0,1.0,1.0,0.0,43.5599975586,1.0,94.0714263916,0.0,1.0,0.0486625291157,83.6541627248,90.3822218577,83.6541627248,2.0,0.0,73.7140482219,0.0566000007093,13.7568058106,0.898665321925,875.901071108,1.0,0.0,4444.07144162,0.00444407144162,243.053103149,0.757303491442,0.141330958247,0.757303491442,0.0,0.0,1302.36832682,243.053103149,1302.36832682,0.0,0.0,0.00130236832682,0.757445370158,1.0,23.6466874969,2.0,2.0,2.0,0.0,59.4114716848,89.514623642,77.6717917124,0.776717917124,1.0,9.91666666667,2853.15704401,87.4708540326,1545.42142997,0.898634449689,1545.42142997,1.0,0.0,0.0,0.0,19.1241664886,1.0,54.1527792613,1.0,0.0,32.3750012716,18.6991666158,1.0,53.9583361944,0.0,1.0,37.8233331045,0.0,1343.43005371,9.89541641656e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.157273024973,139022.0,1633.11590481,50.067360725,884.58233388,0.514368536241,884.58233388,0.157144571799,1.0,1.0,1.0,0.0,1719.74425252,1719.74425252,1719.74425252,0.0,0.0,1302.36832682,1719.74425252
2016-07-07T13:00:00.000Z,0.0,0.0472623659524,0.770402362738,0.519710756205,53.3050012589,0.0703567197825,127.859999339,0.0,63.1558348338,1.0,95.1527760824,0.0,0.0,0.0,57.0083332062,64.7358328501,1.0,95.0138893127,0.0,0.0,127.859999339,95.9588190715,2.0,0.0,136.941751162,83.6367499034,50.2890625,0.61795743681,1122.80833944,0.0,0.609168904058,0.0,1.0,17.5906612078,91.6805006663,7.84350140889,3343.33268229,91.470500946,91.3730697632,83.6269995372,83.5136362712,,1444.99967448,56.9119997025,56.8906122843,41.1815004349,41.0687026978,41.1767616272,1.0,0.0,99.9981231689,1.0,0.0,0.209999720256,91.7764987946,100.0,11.8526331584,50.2890005112,1.80000050863,5.73802800973,39.3814999262,224.0,75.4916674296,576.774993896,0.609168904058,50.2890005112,0.676422496977,67.642250061,2.0,1.0,1.0,946.991495768,946.991495768,0.0,0.615127828617,0.0,1.0,17.611208121,90.9440015157,7.29600016276,2857.51733398,90.9425004323,90.6601231893,83.6465002696,83.1761983236,,1366.99989827,56.7214997609,56.7201309204,41.1345001856,41.8549092611,41.1767616272,1.0,0.0,99.9981155396,1.0,0.0,0.00150108337402,100.0,11.7391680876,49.8080002467,0.756999969482,5.87203995387,40.3775002162,224.0,73.7083333333,546.033325195,0.615127828617,49.8080002467,0.634074292864,63.4074296951,2.0,1.0,1.0,887.70401001,887.70401001,1122.80833944,0.617994404034,2.0,0.0,2833.72174072,0.0,14.8476462364,1.87346529961,6.3671875,2833.72174072,0.0212543400264,38.6149994532,38.6149994532,54.0,2.0,57.7651011149,42.3745829264,41.0342076619,1.0,2538.94038749,474.603528309,0.0,0.0,0.0,6.19584846497,1.0,0.0,42.314166069,77.4311510722,1.0,96.5892823537,0.0,1.0,1.0,0.0,43.5599975586,1.0,94.0714263916,0.0,1.0,0.0472647972576,85.8741645813,91.630622228,85.8741645813,2.0,0.0,77.8377357451,0.0566000007093,14.5501895997,0.898237458406,877.460693079,1.0,0.0,4692.68025362,0.00469268025362,257.070484405,0.756879410023,0.14148328975,0.756879410023,0.0,0.0,1375.22499593,257.070484405,1375.22499593,0.0,0.0,0.00137522499593,0.756907433271,1.0,24.3895539628,2.0,2.0,2.0,0.0,58.2646331787,89.7053347501,77.4311510722,0.774311510722,1.0,10.5,3011.58442147,92.3278520157,1631.23411411,0.897778558091,1631.23411411,1.0,0.0,0.0,0.0,19.5608334541,1.0,54.1666679382,1.0,0.0,32.4000015259,19.0541664759,1.0,54.0000038147,0.0,1.0,38.6149994532,0.0,1407.58996582,0.00010466105796,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.157592636263,139022.0,1743.39279099,53.4481817824,944.314153932,0.519720003504,944.314153932,0.157515239569,1.0,1.0,1.0,0.0,1816.96711222,1816.96711222,1816.96711222,0.0,0.0,1375.22499593,1816.96711222
2016-07-07T14:00:00.000Z,0.0,0.046919348848,0.770528956174,0.519499638625,53.3447500865,0.0679618357868,123.33499972,0.0,60.862499555,1.0,94.1111119588,0.0,0.0,0.0,56.375,62.5324993134,1.0,93.9583333333,0.0,0.0,123.33499972,94.8517786662,2.0,0.0,136.714499791,83.369749705,50.5625,0.616554550981,1118.16666667,0.0,0.612227019314,0.0,1.0,17.5338543256,91.536500295,7.9604994456,3289.58274333,91.3189996084,91.2471872965,83.3585001628,83.2488810221,,1456.99966431,56.638999939,56.6154225667,41.1800003052,41.0782496134,41.1767616272,1.0,0.0,99.9981231689,1.0,0.0,0.217500686646,91.6040000916,100.0,11.7907578945,50.1389993032,1.76550070445,5.74309647083,39.4144996007,224.0,75.3000005086,574.475006104,0.612227019314,50.1389993032,0.670290189471,67.0290203094,2.0,1.0,1.0,938.406265259,938.406265259,0.0,0.613349353809,0.0,1.0,17.5447325706,90.7849998474,7.41000111898,2822.27172852,90.7910003662,90.515721639,83.3809992472,82.9063924154,,1390.74997965,56.4469998678,56.4485473633,41.1494995753,41.849164327,41.1767616272,1.0,0.0,99.9981155396,1.0,0.0,-0.00600051879883,100.0,11.6692459583,49.6415007909,0.743499437968,5.87548649311,40.4060001373,224.0,73.5166664124,543.691660563,0.613349353809,49.6415007909,0.633172738211,63.3172737757,2.0,1.0,1.0,886.441833496,886.441833496,1118.16666667,0.616575325094,2.0,0.0,2877.4790446,0.0,14.4076991515,0.865062355995,4.9375,2877.4790446,0.0213858046194,38.7816670736,38.7816670736,54.0,2.0,57.5101445516,42.3835016886,41.0692857107,1.0,2520.75530622,483.306434286,0.0,0.0,0.0,6.19891993205,1.0,0.0,41.5316651662,77.1595802307,1.0,95.8392823537,0.0,1.0,1.0,0.0,43.5599975586,1.0,94.0714263916,0.0,1.0,0.0469241044577,85.0916627248,91.0613021851,85.0916627248,2.0,0.0,77.2802253927,0.0566000007093,14.8169995252,0.897703147161,879.350592361,1.0,0.0,4659.06907779,0.00465906907779,261.784440627,0.752864656826,0.144347343787,0.752864656826,0.0,0.0,1365.37498983,261.784440627,1365.37498983,0.0,0.0,0.00136537498983,0.752847070495,1.0,23.9532484877,2.0,2.0,2.0,0.0,56.8259738575,89.949892911,77.1595802307,0.771595802307,1.0,10.5,3008.13597062,92.2221309018,1629.36624993,0.898428835842,1629.36624993,1.0,0.0,0.0,0.0,19.7325002352,1.0,54.1666679382,1.0,0.0,32.4000015259,19.0491666794,1.0,54.0000038147,0.0,1.0,38.7816670736,0.0,1386.91003418,0.00010658025007,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.160666419007,139022.0,1739.43928495,53.3269769049,942.17272503,0.519511892766,942.17272503,0.160682744586,1.0,1.0,1.0,0.0,1813.57296753,1813.57296753,1813.57296753,0.0,0.0,1365.37498983,1813.57296753
2016-07-07T15:00:00.000Z,0.0,0.047188135848,0.772176838561,0.517037525695,53.6724996567,0.0583952198752,103.587502797,0.0,51.2216663361,1.0,88.8750025431,0.0,0.0,0.0,53.2499993642,52.3550004959,1.0,88.7499993642,0.0,0.0,103.587502797,89.3657423655,2.0,0.0,136.483499845,82.8110001882,48.359375,0.617671603983,1094.90834554,0.0,0.611720388827,0.0,1.0,17.4758396149,91.3744996389,8.37749989827,3081.24940999,91.1704998016,91.0920359294,82.7929999034,82.6990483602,,1464.99967448,56.253499349,56.2370300293,41.1529998779,41.0305226644,41.1767616272,1.0,0.0,99.9981231689,1.0,0.0,0.20399983724,91.4674994151,100.0,11.7388253212,50.0174999237,1.7774998347,5.73701429367,39.3755000432,224.0,74.3416665395,563.816670736,0.611720388827,50.0174999237,0.658427323841,65.8427327474,2.0,1.0,1.0,921.798253377,921.798253377,0.0,0.613626731657,0.0,1.0,17.4794656436,90.6019992828,7.79699961344,2637.04496257,90.6260000865,90.3470357259,82.829000473,82.3578491211,,1388.99995931,56.0660003026,56.0736846924,41.1120001475,41.8383127848,41.1767616272,1.0,0.0,99.9981155396,1.0,0.0,-0.0225009918213,100.0,11.6043847402,49.513999939,0.716500282288,5.87508106232,40.3954998652,224.0,72.1083329519,531.091669718,0.613626731657,49.513999939,0.618196505592,61.8196509679,2.0,1.0,1.0,865.475107829,865.475107829,1094.90834554,0.617670485794,2.0,0.0,2878.06241862,0.0,14.3869301189,0.865062355995,4.63541666667,2878.06241862,0.0219198929749,38.8516664505,38.8516664505,54.0,2.0,57.1368865967,42.3548329671,41.1229387919,1.0,2438.7917375,496.140109071,0.0,0.0,0.0,6.16312980652,1.0,0.0,40.0874993006,76.6298700968,1.0,94.7142848969,0.0,1.0,1.0,0.0,43.5599975586,1.0,94.0714263916,0.0833333333333,1.0,0.0471872852983,83.6474971771,89.8744525909,83.6474971771,2.0,0.0,74.7674217703,0.0566000007093,15.2104487733,0.89717822855,881.265104721,0.916666666667,0.0833333333333,4507.57721042,0.00450757721042,268.735840684,0.745205134316,0.151602185186,0.74497172354,0.747856877411,0.0,1320.97916667,268.735840684,1213.73083496,107.248331706,0.0,0.00132097916667,0.745163912574,1.0,22.8907422666,2.0,2.0,2.0,0.0833333333333,54.6707344055,90.1836700439,76.6298700968,0.766298700968,1.0,10.5,2937.25791953,90.0491822818,1590.97493204,0.89751808192,1590.97493204,1.0,0.0,0.0,0.0,19.7016669909,1.0,54.1666679382,1.0,0.0,32.4000015259,19.1500000954,1.0,54.0000038147,0.0,1.0,38.8516664505,0.0,1371.07995605,0.000109410372267,0.916666666667,0.0833333333333,0.0833333333333,0.0,0.0833333333333,0.916666666667,0.0,0.168912680692,139022.0,1692.13294169,51.8766795037,916.549096354,0.517053644517,916.549096354,0.168959363321,1.0,1.0,1.0,0.0,1772.63830566,1772.63830566,1629.23074341,143.407562256,0.0,1320.97916667,1772.63830566
2016-07-07T16:00:00.000Z,0.0,0.0482193096184,0.773066159086,0.516066296806,53.0072511037,0.0738406647661,129.492500941,0.0,64.0633341471,1.0,95.6944452922,0.0,0.0,0.0,57.3333333333,65.583334287,1.0,95.5555566152,0.0,0.0,129.492500941,96.4748624166,2.0,0.0,136.775251389,83.7680002848,41.9479166667,0.623487982268,1093.97498576,0.0,0.617910817478,0.0,1.0,17.541106383,91.5664978027,7.59750111898,3362.0826416,91.3595015208,91.2770690918,83.7620004018,83.6431681315,,1420.33297729,56.5564997991,56.5326105754,41.1545006434,41.0317942301,41.1767616272,1.0,0.0,99.9981231689,1.0,0.0,0.206996281942,91.690999349,100.0,11.8075387478,50.2050008774,1.80600039164,5.73356759548,39.3485002518,224.0,74.1666666667,563.116663615,0.617910817478,50.2050008774,0.651056583949,65.105659167,2.0,1.0,1.0,911.479217529,911.479217529,0.0,0.620776155758,0.0,1.0,17.5447327296,90.8044999441,7.05749956767,2863.14158122,90.8314997355,90.5451100667,83.7740001678,83.2954762777,,1348.74993896,56.3734995524,56.3752339681,41.1539999644,41.8619308472,41.1767616272,1.0,0.0,99.9981155396,1.0,0.0,-0.0269997914632,100.0,11.6692462762,49.6774997711,0.758500417074,5.87548649311,40.3954995473,224.0,71.9083321889,530.858332316,0.620776155758,49.6774997711,0.610967519851,61.096751531,2.0,1.0,1.0,855.354527791,855.354527791,1093.97498576,0.62352599221,2.0,0.0,2802.21647135,0.0,15.1223708789,0.947942654292,5.3125,2802.21647135,0.0218875507967,38.3950001399,38.3950001399,54.0062913895,2.0,57.4456176758,42.4210764567,40.9783535004,1.0,2485.84981747,412.583549837,0.0,0.0,0.0,5.79099655151,1.0,0.0,41.045832634,77.9710038503,1.0,95.7142842611,0.0,1.0,1.0,0.0,43.5599975586,1.0,94.0714263916,0.0,1.0,0.048232452289,84.6058305105,90.8193511963,84.6058305105,2.0,0.0,76.2101080229,0.0566000007093,12.6488079371,0.894737402534,890.258984289,1.0,0.0,4594.55385773,0.00459455385773,223.477169233,0.767391237158,0.127366101732,0.767391237158,0.0,0.0,1346.46832275,223.477169233,1346.46832275,0.0,0.0,0.00134646832275,0.767478863398,1.0,24.9567298066,2.0,2.0,2.0,0.0,55.9231990178,91.2617092133,77.9710038503,0.779710038503,1.0,10.5,2898.43336731,88.85891596,1569.94549199,0.89475733889,1569.94549199,1.0,0.0,0.0,0.0,19.3983333906,1.0,54.1666679382,1.0,0.0,32.4000015259,18.9966665904,1.0,54.0000038147,0.0,1.0,38.3950001399,0.0,1368.38000488,9.09842178726e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.142347088083,139022.0,1671.80186709,51.2533782163,905.536706255,0.516091557122,905.536706255,0.142206047984,1.0,1.0,1.0,0.0,1754.60476685,1754.60476685,1754.60476685,0.0,0.0,1346.46832275,1754.60476685
2016-07-07T17:00:00.000Z,0.0,0.0496020318886,0.776184074179,0.513196520061,53.2892503738,0.0628002860788,106.583332062,0.0,52.663333257,1.0,89.8333339691,0.0,0.0,0.0,53.8416665395,53.8683328629,1.0,89.736111323,0.0,0.0,106.583332062,90.5819829305,2.0,0.0,136.730999947,83.4417495728,41.0963541667,0.62882164898,1067.3999939,0.0,0.626928161783,0.0,1.0,17.5217682521,91.5334993998,7.91250038147,3129.99940999,91.338499705,91.2719802856,83.4259993235,83.3276112874,,1394.99969482,56.2084995906,56.1962661743,41.1769997279,41.0247980754,41.1767616272,1.0,0.0,99.9981231689,1.0,0.0,0.194999694824,91.6714998881,100.0,11.7920528253,50.1614999771,1.84950033824,5.72971558571,39.3274993896,224.0,72.6416676839,547.475001017,0.626928161783,50.1614999771,0.623850925991,62.3850930532,2.0,1.0,1.0,873.391296387,873.391296387,0.0,0.636868958851,0.0,1.0,17.5302286148,90.7084992727,7.32750066121,2684.66400146,90.7850004832,90.4901631673,83.457499822,82.9797388713,,1330.49996948,56.0134998957,56.0284194946,41.2694997787,41.9302317301,41.1767616272,1.0,0.0,98.7501246134,1.0,0.0,-0.0765012105306,100.0,11.6494708061,49.5155007044,0.908499717712,5.88075772921,40.361000061,224.0,70.0749994914,519.924997965,0.636868958851,49.5155007044,0.583736961001,58.3736963272,2.0,1.0,1.0,817.231745402,817.231745402,1067.3999939,0.628809497646,2.0,0.0,2761.95975749,0.0,18.0543932915,2.27278837562,8.93229166667,2761.95975749,0.0256962051654,43.6233329773,43.6233329773,57.0869226456,2.0,57.1508102417,42.4057922363,40.9797538122,1.0,2403.39083748,380.368406703,0.0,0.0,0.0,5.30515480042,1.0,0.0,40.6374988556,78.1208445231,1.0,95.3928553263,0.0,1.0,1.0,0.0,43.5599975586,1.0,94.0714263916,0.0,1.0,0.0496046876285,84.1974964142,90.4553483327,84.1974964142,2.0,0.0,73.6821162961,0.0566000007093,11.6611700191,0.888281528562,914.527225654,1.0,0.0,4442.14633015,0.00444214633015,206.027736271,0.766912724654,0.121374088063,0.766912724654,0.0,0.0,1301.80415853,206.027736271,1301.80415853,0.0,0.0,0.00130180415853,0.766921982169,1.0,24.3757984497,2.0,2.0,2.0,0.0,49.8708461126,94.0742810567,78.1208445231,0.781208445231,1.0,12.25,2783.75924418,85.3432863151,1507.8318948,0.888286812717,1507.8318948,1.0,0.0,0.0,0.0,21.9724998474,1.0,57.0833336512,1.0,0.0,34.1083342234,21.6508331299,1.0,56.8472232819,0.0,1.0,43.6233329773,0.0,1339.5300293,8.38800335131e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.136638399135,139022.0,1608.29192345,49.3063178464,871.136346794,0.513199735066,871.136346794,0.136620359677,1.0,1.0,1.0,0.0,1697.46063232,1697.46063232,1697.46063232,0.0,0.0,1301.80415853,1697.46063232
