timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-07-07T18:00:00.000Z,0.0,0.048225740514,0.776062064975,0.513298227472,53.4864991506,0.0564783523167,95.9900004069,0.0,47.6141668955,1.0,86.8194459279,0.0,0.0,0.0,52.0249996185,48.4333333969,1.0,86.7083333333,0.0,0.0,95.9900004069,87.1237557729,2.0,0.0,136.217999458,82.7315003077,40.5260416667,0.619301379092,1052.55001831,0.0,0.620437337085,0.0,1.0,17.4069465001,91.1749998728,8.26650047302,3001.66615804,90.9845002492,90.9146525065,82.7179997762,82.6279322306,,1410.6663208,56.1320002874,56.1210962931,41.164999644,41.0171610514,41.1767616272,1.0,0.0,99.9981231689,1.0,0.0,0.190499623617,91.3159999847,100.0,11.674595356,49.8195006053,1.8209994634,5.73235118389,39.3440001806,224.0,72.4000008901,545.358342489,0.620437337085,49.8195006053,0.627880238124,62.788022995,2.0,1.0,1.0,879.032333374,879.032333374,0.0,0.611384658385,0.0,1.0,17.3598093987,90.3619995117,7.72199757894,2539.18214925,90.4669984182,90.171333313,82.7450008392,82.2730102539,,1347.49993896,55.9520003001,55.9608459473,41.1510000229,41.8019282023,41.1767616272,1.0,0.0,98.4670747121,1.0,0.0,-0.104998906453,100.0,11.4747940699,49.3159983953,0.749499956767,5.88501528899,40.4420000712,224.0,68.6499996185,507.191665649,0.611384658385,49.3159983953,0.593233809698,59.3233811061,2.0,1.0,1.0,830.527333577,830.527333577,1052.55001831,0.619328315464,2.0,0.0,2785.88047282,0.0,18.1457767487,2.12850644191,10.2734375,2785.88047282,0.0260298585264,44.2474997838,44.2474997838,57.4860610962,2.0,57.074256897,42.4223505656,41.0762017568,1.0,2353.44497122,447.719784505,0.0,0.0,0.0,5.9103418986,1.0,0.0,38.4033327103,76.8076578776,1.0,93.3452351888,0.0,1.0,1.0,0.0,43.5599975586,1.0,94.0714263916,0.333333333333,1.0,0.0482265733588,81.9633312225,88.0430431366,81.9633312225,2.0,0.0,72.1508975411,0.0566000007093,13.7259994153,0.89272398996,897.748087687,0.666666666667,0.333333333333,4349.83223665,0.00434983223665,242.508820553,0.750040311199,0.142687800482,0.756071427504,0.73795569599,0.0,1274.75082397,242.508820553,857.196665446,417.554158529,0.0,0.00127475082397,0.750063091516,1.0,22.7730964997,2.0,2.0,2.0,0.333333333333,50.7623176575,92.1448243459,76.8076578776,0.768076578776,1.0,10.5,2801.16475573,85.8768969564,1517.25964453,0.892728111681,1517.25964453,1.0,0.0,0.0,0.0,22.3075000445,1.0,57.4027786255,1.0,0.0,34.2833340963,21.9399998983,1.0,57.1388899485,0.0,1.0,44.2474997838,0.0,1317.55993652,9.87325704947e-05,0.666666666667,0.333333333333,0.333333333333,0.0,0.333333333333,0.666666666667,0.0,0.159833434856,139022.0,1610.62358905,49.3778010415,872.399300754,0.5133039577,872.399300754,0.159819717781,1.0,1.0,1.0,0.0,1699.57641602,1699.57641602,1133.75090535,565.825510661,0.0,1274.75082397,1699.57641602
2016-07-07T19:00:00.000Z,0.0,0.0465398596517,0.775784004608,0.513613495512,53.4032522837,0.0548402657452,93.5049991608,0.0,46.3733336131,1.0,86.1388874054,0.0,0.0,0.0,51.5916674932,47.1316661835,1.0,85.9861119588,0.0,0.0,93.5049991608,86.4284578959,2.0,0.0,135.680251439,82.2769991557,40.5833333333,0.619575340379,1056.59166972,0.0,0.610330086982,0.0,1.0,17.2788302104,90.7820002238,8.34300231934,2977.91617839,90.6080004374,90.5140991211,82.2649981181,82.1669896444,,1456.6663208,55.771999677,55.7592748006,41.2249997457,41.0782445272,41.1767616272,1.0,0.0,99.9981231689,1.0,0.0,0.173999786377,90.9305000305,100.0,11.5324896971,49.3830006917,1.77149963379,5.74634043376,39.4535001119,224.0,71.8333346049,538.733337402,0.610330086982,49.3830006917,0.630633955456,63.0308949153,2.0,1.0,1.0,882.887537638,882.887537638,0.0,0.617757484674,0.0,1.0,17.2993768056,90.0844993591,7.85550181071,2584.92647298,90.144502004,89.8588943481,82.2890001933,81.8163223267,,1380.49996948,55.5799996058,55.5993652344,40.9965000153,41.7368291219,41.1767616272,1.0,0.0,70.5226688385,1.0,0.0,-0.0600026448568,100.0,11.4322027365,49.1480019887,0.723999977112,5.86717410882,40.2725000381,224.0,68.0083332062,517.858334859,0.617757484674,49.1480019887,0.598948614938,59.8948612213,2.0,1.0,1.0,838.528060913,838.528060913,1056.59166972,0.619566376231,2.0,0.0,2857.64237467,0.0,18.9154980399,2.00311463078,10.0208333333,2857.64237467,0.0276502178054,47.1266663869,47.1266663869,58.62819163,2.0,56.6426835494,42.3319729892,41.1937481562,1.0,2356.84043246,450.356479288,0.0,0.0,0.0,6.29784075419,1.0,0.0,35.8066657384,75.9671573639,1.0,91.2261886597,0.0,1.0,1.0,0.0,43.5599975586,1.0,94.0714263916,0.75,1.0,0.0465420962964,79.3666642507,86.4277528127,79.3666642507,2.0,0.0,72.2549941224,0.0566000007093,13.806834063,0.891784518413,901.243322415,0.25,0.75,4356.10800979,0.00435610800979,243.936994523,0.748580267923,0.143042341468,0.751757202153,0.747499256064,0.0,1276.58998617,243.936994523,325.4774882,951.112497965,0.0,0.00127658998617,0.748598958055,1.0,22.6772924642,2.0,2.0,2.0,0.75,47.7477378845,92.5567620017,75.9671573639,0.759671573639,1.0,11.0833333333,2809.14885289,86.1216699524,1521.58425571,0.892242585442,1521.58425571,1.0,0.0,0.0,0.0,23.7124999364,1.0,58.5416692098,1.0,0.0,34.9916674296,23.4141667684,1.0,58.31944561,0.0,1.0,47.1266663869,0.0,1339.05993652,9.93140226943e-05,0.25,0.75,0.75,0.0,0.75,0.25,0.0,0.160317769856,139022.0,1617.14402216,49.5777016582,875.931113726,0.513637702709,875.931113726,0.16029839075,1.0,1.0,1.0,0.0,1705.34816488,1705.34816488,432.955596924,1272.39256795,0.0,1276.58998617,1705.34816488
2016-07-07T20:00:00.000Z,0.0,0.0462752143858,0.776038019354,0.513395633977,53.378499349,0.0547091707878,93.0433349609,0.0,46.066666921,1.0,85.9166666667,0.0,0.0,0.0,51.4500007629,46.9400005341,1.0,85.7500012716,0.0,0.0,93.0433349609,86.5181261698,2.0,0.0,135.461249352,82.0827500025,40.7213541667,0.62202317421,1057.9833374,0.0,0.614389080022,0.0,1.0,17.2353189786,90.6770006816,8.41949971517,2966.66617839,90.4879995982,90.4117329915,82.068499883,81.9727071126,,1464.99968465,55.5829998652,55.5643488566,41.1740004222,41.0540669759,41.1767616272,1.0,0.0,99.9981231689,1.0,0.0,0.189001083374,90.8014996847,100.0,11.4934391181,49.313999176,1.76550070445,5.74187997977,39.4084997177,224.0,72.0,540.041666667,0.614389080022,49.313999176,0.627997338431,62.7997334798,2.0,1.0,1.0,879.196273804,879.196273804,0.0,0.623241262591,0.0,1.0,17.2425708771,89.8939997355,7.84949938456,2564.67897542,89.9464995066,89.6576283773,82.0970001221,81.6230545044,,1399.99996948,55.3984998067,55.4023717244,41.1420001984,41.853632609,41.1767616272,1.0,0.0,45.5336519877,1.0,0.0,-0.0524997711182,100.0,11.3605965773,48.8044993083,0.706000328064,5.88197429975,40.4359998703,224.0,66.5333334605,517.941670736,0.623241262591,48.8044993083,0.593626516433,59.3626515071,2.0,1.0,1.0,831.077123006,831.077123006,1057.9833374,0.622075967945,2.0,0.0,2907.2339681,0.0,18.9576365153,2.02776643634,10.484375,2907.2339681,0.0283647861112,48.2475004196,48.2475004196,59.0988623301,2.0,56.4251683553,42.35866038,41.2321456273,1.0,2359.41127873,453.124923717,0.0,0.0,0.0,6.37121582031,1.0,0.0,35.1483329137,75.6972840627,1.0,90.630950292,0.0,1.0,1.0,0.0,43.5599975586,1.0,94.0714263916,0.833333333333,1.0,0.046278023867,78.7083307902,85.4997876485,78.7083307902,2.0,0.0,72.3338100149,0.0566000007093,13.8917078344,0.895678510452,886.779485338,0.166666666667,0.833333333333,4360.85966115,0.00436085966115,245.4365311,0.751367908009,0.144300202796,0.753988232569,0.750838257319,0.0,1277.98249308,245.4365311,215.634989421,1062.34750366,0.0,0.00127798249308,0.751433422168,1.0,22.9077151159,2.0,2.0,2.0,0.833333333333,50.87322553,90.8471031189,75.6972840627,0.756972840627,1.0,11.0833333333,2812.53620245,86.2255178493,1523.41902418,0.895668110805,1523.41902418,1.0,0.0,0.0,0.0,24.3300000827,1.0,58.9722242355,1.0,0.0,35.2416677475,23.917500178,1.0,58.7361125946,0.0,1.0,48.2475004196,0.0,1323.06994629,9.99245287391e-05,0.166666666667,0.833333333333,0.833333333333,0.0,0.833333333333,0.166666666667,0.0,0.161109010196,139022.0,1612.19885617,49.4260948991,873.252549111,0.513413872678,873.252549111,0.161057503377,1.0,1.0,1.0,0.0,1700.87447103,1700.87447103,285.992513021,1414.88195801,0.0,1277.98249308,1700.87447103
2016-07-07T21:00:00.000Z,0.0,0.0450195795885,0.776256026477,0.513231892949,52.6802504857,0.0528008479772,89.7874991099,0.0,44.6358331045,1.0,84.9166666667,0.0,0.0,0.0,50.7916669846,45.1516666412,1.0,84.6527773539,0.0,0.0,89.7874991099,85.4613113403,2.0,0.0,133.420499802,80.7402493159,40.7630208333,0.599555718259,1017.62500509,0.0,0.593756512641,0.0,1.0,16.7881188393,89.298500061,8.40450032552,2927.49951172,89.1274998983,89.057472229,80.7229995728,80.6387583415,,1456.33299764,55.630999883,55.6089375814,41.2234992981,41.0636113485,41.1767616272,1.0,0.0,99.9981231689,1.0,0.0,0.17100016276,89.3854993184,100.0,11.0436031024,47.9040006002,1.79399998983,5.74451569716,39.4294993083,224.0,69.8333320618,518.599995931,0.593756512641,47.9040006002,0.62402024042,62.4020249049,2.0,1.0,1.0,873.628336589,873.628336589,0.0,0.6045442772,0.0,1.0,16.7929533323,88.5364996592,7.82850074768,2531.3081665,88.5859998067,88.3011779785,80.757499059,80.2976150513,,1393.74994914,55.4509998957,55.4470011393,41.2245000203,41.918741862,41.1767616272,1.0,0.0,38.9673391978,1.0,0.0,-0.0495001475016,100.0,10.9073299567,47.3614997864,0.743499755859,5.88562345505,40.4810002645,224.0,64.066666921,499.025004069,0.6045442772,47.3614997864,0.589690969558,58.9690968196,2.0,1.0,1.0,825.567357381,825.567357381,1017.62500509,0.598806665275,2.0,0.0,2885.06363932,0.0,19.1005477905,2.28110821048,10.4036458333,2883.2072532,0.0288015408806,48.7625001272,48.7625001272,59.1640672684,2.0,56.4929171475,42.356977983,41.4874366124,1.0,2275.60145367,616.081036656,0.0,0.0,0.0,6.34695180257,1.0,0.0,32.8516656558,74.3760477702,1.0,88.4940458934,0.0,1.0,1.0,0.0,43.5599975586,1.0,94.0714263916,1.0,1.0,0.0450031539445,76.4116636912,83.1924470266,76.4116636912,2.0,0.0,69.7644046646,0.0566000007093,18.8875458302,0.921975566206,795.804055227,0.0,1.0,4205.95538964,0.00420595538964,333.702218966,0.726205001067,0.196607859061,0.0,0.726205001067,0.0,1232.5866394,333.702218966,0.0,1232.5866394,0.0,0.0012325866394,0.726485624909,1.0,20.3754429459,2.0,2.0,2.0,1.0,84.643833854,78.2444132025,74.3760477702,0.743760477702,1.0,9.91666666667,2888.9881502,88.5693485811,1564.82946062,0.92195302447,1564.82946062,1.0,0.0,0.0,0.0,24.5916665395,1.0,59.0972223282,1.0,0.0,35.3166672389,24.1708334287,1.0,58.8611122767,0.0,1.0,48.7625001272,0.0,1271.25,0.000135860121637,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.213251493127,139022.0,1608.29329207,49.3063598049,871.137088111,0.513249202755,871.137088111,0.213088045093,1.0,1.0,1.0,0.0,1696.79462687,1697.29847301,0.0,1697.29847301,0.0,1232.5866394,1697.29847301
2016-07-07T22:00:00.000Z,0.0,0.0446309284041,0.776953522178,0.512796879188,52.2070004145,0.0515598720414,86.9541657766,0.0,43.0925000509,1.0,83.9722220103,0.0,0.0,0.0,50.266667366,43.7916660309,1.0,83.7777773539,0.0,0.0,86.9541657766,84.290547053,2.0,0.0,131.921250661,79.7142502467,41.2994791667,0.576189732957,971.95833842,0.0,0.568844459162,0.0,1.0,16.461783886,88.3100001017,8.44499969482,2886.66617839,88.138999939,88.0789667765,79.6940002441,79.6057510376,,1615.99961344,54.675500234,54.6534169515,41.697499911,41.5230280558,41.5935586294,1.0,0.0,99.9981231689,1.0,0.0,0.17100016276,88.3429991404,100.0,10.6335361799,46.441500028,1.64699967702,5.82763954004,40.050500234,224.0,67.6666673024,496.099995931,0.568844459162,46.441500028,0.623087539673,62.3087542852,2.0,1.0,1.0,872.322555542,872.322555542,0.0,0.575140652582,0.0,1.0,16.4496974945,87.5029996236,7.83000119527,2502.43680827,87.5645014445,87.2891057332,79.7345002492,79.2859954834,,1547.24992879,54.4954999288,54.489440918,41.6220000585,42.3342641195,41.5935586294,1.0,0.0,38.2605002721,1.0,0.0,-0.0615018208822,100.0,10.4904786746,45.942501386,0.60249932607,5.95921866099,41.0195007324,224.0,62.1416664124,475.858337402,0.575140652582,45.942501386,0.591198407128,59.1268459956,2.0,1.0,1.0,827.677769979,827.677769979,971.95833842,0.57628353991,2.0,0.0,3187.28065999,0.0,22.1439741453,3.4692445,13.359375,3187.28065999,0.0380946352314,64.3033332825,64.3033332825,65.071509997,2.0,55.4736785889,42.7356974284,41.6842336655,1.0,2212.67530123,673.357231174,0.0,0.0,0.0,6.827196757,1.0,0.0,31.7266659737,72.8668034871,1.0,87.4285710653,0.0,1.0,1.0,0.0,43.5599975586,1.0,94.0714263916,1.0,1.0,0.0446459467067,75.286664327,81.9983431498,75.286664327,2.0,0.0,67.8352419125,0.0566000007093,20.6434946171,0.926700090814,780.007203519,0.0,1.0,4089.65005437,0.00408965005437,364.726048735,0.710488097763,0.216214416108,0.0,0.710488097763,0.0,1198.50249227,364.726048735,0.0,1198.50249227,0.0,0.00119850249227,0.710616772374,1.0,18.8729195129,2.0,2.0,2.0,1.0,87.4235706329,75.8349412282,72.8668034871,0.728668034871,1.0,9.91666666667,2886.0325324,88.4787365296,1563.228541,0.926702513872,1563.228541,1.0,0.0,0.0,0.0,32.3549998601,1.0,64.8888899485,1.0,0.0,38.7916673024,31.9483332634,1.0,64.6527786255,0.0,1.0,64.3033332825,0.0,1234.30004883,0.000148490847615,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.23331588387,139022.0,1597.07135126,48.9623223996,865.0586888,0.512818209577,865.0586888,0.233209143487,1.0,1.0,1.0,0.0,1686.87201945,1686.87201945,0.0,1686.87201945,0.0,1198.50249227,1686.87201945
2016-07-07T23:00:00.000Z,0.0,0.039852564665,0.785645320704,0.547517382164,53.4700012207,0.0496912493088,99.6091658274,0.0,49.245833079,1.0,87.513888677,0.0,0.0,0.0,52.4250005086,50.3633330663,1.0,87.375,0.0,0.0,99.6091658274,87.9266630809,2.0,0.0,133.121251106,79.6512498856,41.5442708333,0.565267296668,1134.43332418,0.0,0.573659426557,0.0,1.0,16.8364648819,89.2399997711,8.5860004425,3032.91611735,89.0975004832,88.97290802,79.6580003103,79.5397186279,,2032.33283488,54.2750002543,54.238726298,41.9210001628,41.7953694661,41.6769180298,1.0,0.0,99.9981231689,1.0,0.0,0.143999099731,89.5024992625,100.0,10.9776032766,47.1765003204,1.63800048828,5.85886160533,40.2829996745,224.0,77.9750003815,600.374997457,0.573659426557,47.1765003204,0.742851969401,74.2851966222,2.0,1.0,1.0,1039.99275716,1039.99275716,0.0,0.566582026082,0.0,1.0,16.6479158401,88.050500234,8.40300178528,2618.2972819,88.0475012461,87.7651112874,79.6444994609,79.2017974854,,1883.49995931,54.0964997609,54.0801493327,42.0105002721,42.5455474854,41.6769180298,1.0,0.0,59.4556468328,1.0,0.0,0.00299898783366,100.0,10.6326848666,46.037000974,0.592000007629,6.01523093383,41.4185002645,224.0,69.6416664124,534.058329264,0.566582026082,46.037000974,0.672298046294,67.2298049927,2.0,1.0,1.0,941.217264811,941.217264811,1134.43332418,0.564779822728,2.0,0.0,4022.16953532,0.0,26.8993816376,4.08181317647,14.3151041667,4022.16953532,0.0581060118812,124.606668472,124.606668472,79.4629586538,2.0,54.9498545329,42.8592503866,41.6902230581,1.0,2655.99717501,783.022076152,0.0,0.0,0.0,7.64871470133,1.0,0.0,36.4199992816,72.0092856089,1.0,91.1607138316,0.0,1.0,1.0,0.0,43.5599975586,1.0,94.0714263916,0.666666666667,1.0,0.0406097145121,79.9799982707,86.1964009603,79.9799982707,2.0,0.0,81.4264120841,0.0566000007093,24.0055519801,0.928185708089,775.221215664,0.333333333333,0.666666666667,4909.0343193,0.0049090343193,424.126354757,0.716842501818,0.211334375401,0.749137662213,0.693609652985,0.0,1438.62917074,424.126354757,629.038330078,809.590840658,0.0,0.00143862917074,0.713166753451,1.0,18.3003216466,2.0,2.0,2.0,0.666666666667,86.4821821849,75.0126946767,72.0092856089,0.720092856089,1.0,10.5,3439.01925116,105.431964064,1862.75552549,0.928176877219,1862.75552549,1.0,0.0,0.0,0.0,62.9991668065,1.0,78.0138880412,1.0,0.0,46.6583340963,61.6075000763,1.0,77.7638912201,0.0,1.0,124.606668472,0.0,1907.32006836,0.000172674483032,0.333333333333,0.666666666667,0.666666666667,0.0,0.666666666667,0.333333333333,0.0,0.227687610614,139022.0,2059.07043649,63.1260904375,1115.30193722,0.555734477807,1115.30193722,0.231634561116,1.0,1.0,1.0,0.0,2006.89714559,2006.89714559,839.683227539,1167.21391805,0.0,1438.62917074,2006.89714559
2016-07-08T00:00:00.000Z,0.0,0.0389506573501,0.79364316503,0.570998091252,54.5432491302,0.0536905407901,118.868333181,0.0,58.838332812,1.0,92.6250006358,0.0,0.0,0.0,55.4916671117,60.1291666031,1.0,92.486111323,0.0,0.0,118.868333181,93.0175660451,2.0,0.0,135.530250231,80.9870011012,41.3984375,0.57995268323,1279.14998372,0.0,0.586992896975,0.0,1.0,17.3320101102,90.8240000407,8.69699859619,3248.33272298,90.6305007935,90.5554173787,80.9765008291,80.8463694255,,2104.66621908,54.6650005976,54.6164677938,41.6749998728,41.6420160929,41.6769180298,1.0,0.0,99.9981231689,1.0,0.0,0.193499247233,90.6380004883,100.0,11.4999102751,48.9555009206,1.60650030772,5.83209991455,40.0684995651,224.0,85.1416670481,665.833328247,0.586992896975,48.9555009206,0.807884877523,80.7884877523,2.0,1.0,1.0,1131.03882853,1131.03882853,0.0,0.588355517221,0.0,1.0,17.2389445305,89.8355013529,8.67927065763,2784.40142822,89.7994988759,89.552851359,80.9975013733,80.5412699382,,1944.49995931,54.4894997279,54.4562911987,41.5964997609,42.0834223429,41.6769180298,1.0,0.0,99.9981155396,1.0,0.0,0.0450026194255,100.0,11.2781039874,48.202999115,0.566499710083,5.96084050337,41.0300000509,224.0,80.2916666667,613.733332316,0.588355517221,48.202999115,0.742720918201,74.2720902761,2.0,1.0,1.0,1039.80928548,1039.80928548,1279.14998372,0.579550977676,2.0,0.0,4187.28041585,0.0,28.4137921333,4.11039108038,14.9453125,4187.28041585,0.0560617875291,129.596669197,129.596669197,81.6332842509,2.0,55.311726888,42.5701090495,41.6275370916,1.0,2978.88984373,797.789401112,0.0,0.0,0.0,8.50577608744,1.0,0.0,42.349998951,72.4707247416,1.0,95.2678559621,0.0,1.0,1.0,0.0,43.5599975586,1.0,94.0714263916,0.25,1.0,0.0396004728917,85.9099960327,91.3168563843,85.9099960327,2.0,0.0,91.325515799,0.0566000007093,24.4582822385,0.927468970205,777.526643253,0.75,0.25,5505.83133667,0.00550583133667,432.125122474,0.731554674257,0.195920828252,0.73928169559,0.700903833082,0.0,1613.5249939,432.125122474,1302.26832072,311.256673177,0.0,0.0016135249939,0.728881155451,1.0,18.9738647642,2.0,2.0,2.0,0.25,87.0612856547,75.4113553365,72.4707247416,0.724707247416,1.0,9.91666666667,3776.67924484,115.783798038,2045.65011637,0.927475502509,2045.65011637,1.0,0.0,0.0,0.0,65.5483336449,1.0,79.7777792613,1.0,0.0,47.7166671753,64.0483339628,1.0,79.5277786255,0.0,1.0,129.596669197,0.0,1954.05993652,0.000175931019828,0.75,0.25,0.25,0.0,0.25,0.75,0.0,0.211240973721,139022.0,2359.99322379,72.3516510348,1278.29770544,0.579566269532,1278.29770544,0.214096124161,1.0,1.0,1.0,0.0,2205.61094157,2205.61094157,1761.53194173,444.078999837,0.0,1613.5249939,2205.61094157
2016-07-08T01:00:00.000Z,0.0,0.0403893259621,0.785500019874,0.557252105378,54.2469987869,0.0549499651095,117.019168218,0.0,57.9808336894,1.0,92.2777779897,0.0,0.0,0.0,55.2749996185,59.0383326213,1.0,92.1249987284,0.0,0.0,117.019168218,92.9393405914,2.0,0.0,135.436499278,81.1895004908,40.5546875,0.578510150371,1225.34998576,0.0,0.585428378403,0.0,1.0,17.2836643855,90.7444998423,9.20339813232,3229.58278402,90.5299994151,90.4676844279,81.1745014191,81.0527165731,,1978.33289591,54.7355003357,54.6897277832,41.4785000483,41.4123077393,41.6769180298,1.0,0.0,99.9981231689,1.0,0.0,0.214500427246,91.530500412,100.0,11.4694056511,49.0514993668,1.53149986267,5.81425873439,39.9470001856,224.0,81.8250001272,637.58333079,0.585428378403,49.0514993668,0.777930919102,77.793091774,2.0,1.0,1.0,1089.10328674,1089.10328674,0.0,0.584082056003,0.0,1.0,17.2063110669,89.7979990641,8.60850016276,2728.90842692,89.8129997253,89.5662587484,81.2044995626,80.7562230428,,1852.74992879,54.5690002441,54.5308812459,41.5290002823,42.0432078044,41.6769180298,1.0,0.0,99.9981155396,1.0,0.0,-0.0105005900065,100.0,11.2521609465,48.2794993718,0.559000015259,5.95415008068,40.970000267,224.0,77.4999996821,587.766665141,0.584082056003,48.2839994431,0.717332934425,71.7332925797,2.0,1.0,1.0,1004.26610819,1004.26610819,1225.34998576,0.579347947513,2.0,0.0,3941.65625,0.0,26.4340666135,3.96678944429,13.9166666667,3941.65625,0.0483932541805,105.599999428,105.599999428,74.9753335317,2.0,55.4078826904,42.4637476603,41.5767018,1.0,2831.18154249,795.962001057,0.0,0.0,0.0,8.57681846619,1.0,0.0,41.9891659419,72.5976829529,1.0,95.2499987284,0.0,1.0,1.0,0.0,43.5599975586,1.0,94.0714263916,0.25,1.0,0.0409235421234,85.5491644541,90.4534835815,85.5491644541,2.0,0.0,86.7971386162,0.0566000007093,24.4022585984,0.927482772665,777.48296417,0.75,0.25,5232.8246005,0.0052328246005,431.135305523,0.724002065133,0.203546866876,0.726262788467,0.715034732096,0.0,1533.51833089,431.135305523,1228.57500203,304.943328857,0.0,0.00153351833089,0.723634779453,1.0,19.2606508954,2.0,2.0,2.0,0.25,87.3135611216,75.4032821655,72.5976829529,0.725976829529,1.0,11.0833333333,3627.14354355,111.199397215,1964.65363642,0.92754893201,1964.65363642,1.0,0.0,0.0,0.0,53.3450005849,1.0,75.3055553436,1.0,0.0,45.0416673024,52.2549997965,1.0,75.0694459279,0.0,1.0,105.599999428,0.0,1785.84997559,0.000175528035839,0.75,0.25,0.25,0.0,0.25,0.75,0.0,0.219445961126,139022.0,2202.93042522,67.5364877208,1193.22414973,0.563342955324,1193.22414973,0.219808128547,1.0,1.0,1.0,0.0,2118.11319987,2118.11319987,1691.63975016,426.473449707,0.0,1533.51833089,2118.11319987
2016-07-08T02:00:00.000Z,0.0,0.0443775221779,0.775728134131,0.513533759817,52.5115009944,0.0517492535218,88.2225004832,0.0,43.7149998347,1.0,84.4444440206,0.0,0.0,0.0,50.5749991735,44.5075000127,1.0,84.2916634878,0.0,0.0,88.2225004832,84.452457428,2.0,0.0,132.767250697,80.2557497025,40.9348958333,0.573623131708,977.958333333,0.0,0.573845354303,0.0,1.0,16.6660451889,88.9159997304,8.50650024414,2905.83284505,88.7495002747,88.6524658203,80.2430000305,80.1308186849,,1606.66630046,54.9230003357,54.8763707479,41.674999555,41.5153910319,41.6769180298,1.0,0.0,99.9981231689,1.0,0.0,0.16649945577,88.9775015513,100.0,10.8406359355,47.0745007197,1.64399941762,5.82540937265,40.0310001373,224.0,69.0916678111,508.833333333,0.573845354303,47.0745007197,0.633367037092,63.3367036184,2.0,1.0,1.0,886.713851929,886.713851929,0.0,0.567283911962,0.0,1.0,16.6213253339,87.9844996134,7.76700146993,2484.43896484,88.0355008443,87.7881113688,80.2684993744,79.8345413208,,1526.49995931,54.7384996414,54.7132059733,41.7330001195,42.4044799805,41.6769180298,1.0,0.0,99.9981155396,1.0,0.0,-0.0510012308757,100.0,10.6462929249,46.3025007248,0.625000317891,5.97503240903,41.1079998016,224.0,65.683333079,469.125002543,0.567283911962,46.3025007248,0.590691135951,59.0691140493,2.0,1.0,1.0,826.967590332,826.967590332,977.958333333,0.57364496566,2.0,0.0,3155.77537028,0.0,22.9087265333,4.22346405188,13.9869791667,3155.77537028,0.0381383914749,65.0241664251,65.0241664251,65.3678245544,2.0,55.6932067871,42.7248713175,41.576253891,1.0,2228.11106497,689.850447669,0.0,0.0,0.0,7.41692797343,1.0,0.0,32.0983324051,72.8260720571,1.0,87.8273792267,0.0,1.0,1.0,0.0,43.5599975586,1.0,94.0714263916,1.0,1.0,0.0443798855791,75.65832901,82.2060661316,75.65832901,2.0,0.0,68.3084648778,0.0566000007093,21.1491365114,0.927058547228,778.849979667,0.0,1.0,4118.17971346,0.00411817971346,373.659650996,0.707887743965,0.219170706861,0.0,0.707887743965,0.0,1206.86332194,373.659650996,0.0,1206.86332194,0.0,0.00120686332194,0.707928617795,1.0,18.7539763801,2.0,2.0,2.0,1.0,87.5164839427,75.6378771464,72.8260720571,0.728260720571,1.0,11.6666666667,2917.96151263,89.4576013892,1580.52297294,0.927058450826,1580.52297294,1.0,0.0,0.0,0.0,32.6941669782,1.0,65.3888889949,1.0,0.0,39.0916678111,32.3299999237,1.0,65.1527795792,0.0,1.0,65.0241664251,0.0,1218.86999512,0.000152127983423,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.236415197624,139022.0,1616.38684661,49.5544884977,875.520987221,0.513538331285,875.520987221,0.236389744339,1.0,1.0,1.0,0.0,1704.87952677,1704.87952677,0.0,1704.87952677,0.0,1206.86332194,1704.87952677
2016-07-08T03:00:00.000Z,0.0,0.0448041394632,0.777123645362,0.51260777355,52.4957504272,0.0520609149772,87.6341660817,0.0,43.3816671371,1.0,84.3333333333,0.0,0.0,0.0,50.4833323161,44.2524998983,1.0,84.138885498,0.0,0.0,87.6341660817,84.3830254873,2.0,0.0,132.711750031,80.2159996033,40.4817708333,0.579250451621,975.100001017,0.0,0.576148868331,0.0,1.0,16.6539591153,88.8725001017,8.49750073751,2895.41617839,88.7045001984,88.6066894531,80.2069994609,80.0876515706,,1630.66629028,54.623000145,54.5757064819,41.6825002035,41.5217539469,41.6769180298,1.0,0.0,99.9981231689,1.0,0.0,0.167999903361,88.9309997559,100.0,10.825508674,47.0219999949,1.62450059255,5.8284504811,40.0579996109,224.0,68.7583325704,506.233329773,0.576148868331,47.0219999949,0.62761323838,62.7613245646,2.0,1.0,1.0,878.658533732,878.658533732,0.0,0.5645778707,0.0,1.0,16.5983610153,87.968000412,7.78949991862,2484.81400553,88.0144996643,87.7619145711,80.2249997457,79.7975387573,,1557.74994914,54.4429998398,54.4142125448,41.6385005315,42.3553288778,41.6769180298,1.0,0.0,99.9981155396,1.0,0.0,-0.0464992523193,100.0,10.6290052732,46.3759991328,0.54550075531,5.96935566266,41.1094996134,224.0,65.4750003815,468.866666158,0.5645778707,46.3759991328,0.59322668893,59.3226693471,2.0,1.0,1.0,830.517364502,830.517364502,975.100001017,0.579298198719,2.0,0.0,3193.69832357,0.0,23.4517141978,4.49263548851,14.7057291667,3193.69832357,0.040561681022,68.2916669846,68.2916669846,66.5598729451,2.0,55.3686650594,42.7102203369,41.6074447632,1.0,2227.34489497,655.663134925,0.0,0.0,0.0,7.54235839844,1.0,0.0,31.862499555,72.6646410624,1.0,87.571428299,0.0,1.0,1.0,0.0,43.5599975586,1.0,94.0714263916,1.0,1.0,0.0448086205322,75.422498703,82.0806611379,75.422498703,2.0,0.0,68.2849759697,0.0566000007093,20.1010366709,0.927647994964,776.951295698,0.0,1.0,4116.76361451,0.00411676361451,355.141986201,0.716681094816,0.210969291029,0.0,0.716681094816,0.0,1206.44832357,355.141986201,0.0,1206.44832357,0.0,0.00120644832357,0.716729407509,1.0,19.4431489878,2.0,2.0,2.0,1.0,88.1911945343,75.3115145365,72.6646410624,0.726646410624,1.0,10.5,2883.0080299,88.3860126405,1561.59030977,0.927650385845,1561.59030977,1.0,0.0,0.0,0.0,34.4358336131,1.0,66.3888905843,1.0,0.0,39.6833343506,33.8558332125,1.0,66.1388899485,0.0,1.0,68.2916669846,0.0,1220.4699707,0.000144588890038,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.227423277398,139022.0,1593.14098664,48.8418269819,862.929794519,0.512616626676,862.929794519,0.227366897026,1.0,1.0,1.0,0.0,1683.38237508,1683.38237508,0.0,1683.38237508,0.0,1206.44832357,1683.38237508
2016-07-08T04:00:00.000Z,0.0,0.0416906263612,0.77601843896,0.532223649416,53.6454998652,0.0517242030822,98.6691672007,0.0,49.0191669464,1.0,87.5138893127,0.0,0.0,0.0,52.4166660309,49.6500005722,1.0,87.3611100515,0.0,0.0,98.6691672007,87.694925944,2.0,0.0,133.976999919,80.3315000534,40.7760416667,0.579278799899,1107.9750061,0.0,0.574641648171,0.0,1.0,16.9633725484,89.7769991557,8.94420166016,3022.49943034,89.6030000051,89.5006281535,80.3254992167,80.1981175741,,1870.66622925,54.5029996236,54.434928894,41.4994996389,41.3964029948,41.6769180298,1.0,0.0,99.9981231689,1.0,0.0,0.173999150594,93.8794987996,100.0,11.1519523462,48.1035003662,1.57049973806,5.81142024199,39.9289999008,224.0,76.4416662852,581.299997965,0.574641648171,48.1035003662,0.721462682088,72.1462697983,2.0,1.0,1.0,1010.04775492,1010.04775492,0.0,0.566655628347,0.0,1.0,16.8425079981,88.7195008596,8.41049893697,2577.05246989,88.7479998271,88.5056355794,80.3375008901,79.9072519938,,1751.74996948,54.324499766,54.2809677124,41.5590000153,42.1708679199,41.6769180298,1.0,0.0,99.9981155396,1.0,0.0,-0.0284989674886,100.0,10.884295543,47.1889998118,0.530500094096,5.95942131678,41.0359999339,224.0,71.7750002543,526.674997965,0.566655628347,47.1889998118,0.662984561012,66.2984555562,2.0,1.0,1.0,928.178385417,928.178385417,1107.9750061,0.579489095673,2.0,0.0,3652.85807292,0.0,24.2485591571,4.05310438077,13.3151041667,3652.85807292,0.0455918291116,89.9958337148,89.9958337148,71.1178131104,2.0,55.1573638916,42.5325342814,41.6690470378,1.0,2541.07426746,736.570254949,0.0,0.0,0.0,8.21693611145,1.0,0.0,36.1808319092,72.1085631053,1.0,91.3988081614,0.0,1.0,1.0,0.0,43.5599975586,1.0,94.0714263916,0.583333333333,1.0,0.0420398468816,79.7408294678,86.2485529582,79.7408294678,2.0,0.0,77.9031553138,0.0566000007093,22.5814521463,0.928198313077,775.179393685,0.416666666667,0.583333333333,4696.6242676,0.0046966242676,398.965580625,0.719608496996,0.208589816081,0.728540975396,0.711975850869,0.0,1376.38081868,398.965580625,642.06165568,734.319163005,0.0,0.00137638081868,0.718823676308,1.0,19.8781278087,2.0,2.0,2.0,0.583333333333,86.9842885335,75.0064086914,72.1085631053,0.721085631053,1.0,9.91666666667,3277.64452241,100.48460746,1775.34639931,0.928198313077,1775.34639931,1.0,0.0,0.0,0.0,45.4433333079,1.0,71.2083358765,1.0,0.0,42.5666675568,44.552500089,1.0,70.9444452922,0.0,1.0,89.9958337148,0.0,1830.78991699,0.000162430781792,0.416666666667,0.583333333333,0.583333333333,0.0,0.583333333333,0.416666666667,0.0,0.224725484998,139022.0,1892.6820572,58.0250275051,1025.17715155,0.535989879523,1025.17715155,0.225548079449,1.0,1.0,1.0,0.0,1912.68005371,1912.68005371,881.297932943,1031.38212077,0.0,1376.38081868,1912.68005371
2016-07-08T05:00:00.000Z,0.0,0.0363047075155,0.814374422046,0.608665584497,55.6869986852,0.0512454364051,126.452500025,0.0,62.4099995295,1.0,94.6111087799,0.0,0.0,0.0,56.6999998093,64.042500178,1.0,94.4999987284,0.0,0.0,126.452500025,95.444340388,2.0,0.0,136.585499128,80.8985004425,41.9947916667,0.576275398437,1416.69167074,0.0,0.576396659363,0.0,1.0,17.5531932513,91.3760000865,9.35549926758,3307.91609701,91.2079995473,91.0532455444,80.8835004171,80.7365341187,,2399.66607666,55.1990000407,55.1337229411,42.6634998322,42.6505737305,41.6769180298,1.0,0.0,99.9981231689,1.0,0.0,0.168000539144,93.6605002085,100.0,11.5994486014,48.5444997152,1.67549959819,5.95374457041,40.988000234,224.0,90.7833340963,716.883336385,0.576396659363,48.5444997152,0.887045153663,88.7045141856,2.0,1.0,1.0,1241.86321513,1241.86321513,0.0,0.59738767656,0.0,1.0,17.5773658752,90.8344993591,8.73449707031,2803.14912923,90.7549991608,90.4952748617,80.9135004679,80.4787648519,,2196.74996948,55.015999794,54.9733200073,42.2189998627,42.5780970256,41.6769180298,1.0,0.0,99.9981155396,1.0,0.0,0.0795001983643,100.0,11.5423221588,48.5359992981,0.647500038147,6.03504383564,41.5714998245,224.0,90.0250002543,699.808339437,0.59738767656,48.5359992981,0.832883580526,83.3066196442,2.0,1.0,1.0,1166.03701274,1166.03701274,1416.69167074,0.575807912654,2.0,0.0,4778.29541016,0.0,25.673555692,2.22856251399,10.2317708333,4778.29541016,0.0673455391736,173.336668015,173.336668015,85.6927598317,2.0,55.7033259074,43.2630386353,41.724386851,1.0,3333.74028629,885.71837682,0.0,0.0,0.0,9.34144274394,1.0,0.0,45.6899986267,71.5420576731,1.0,96.8273804983,0.0,1.0,1.0,0.0,43.5599975586,1.0,94.0714263916,0.333333333333,1.0,0.03670851903,89.2499955495,94.3965415955,89.2499955495,2.0,0.0,102.204367115,0.0566000007093,27.153970727,0.929532782522,770.902544233,0.666666666667,0.333333333333,6161.69536285,0.00616169536285,479.752126975,0.734526985472,0.195151389561,0.747692630761,0.697938112684,0.0,1805.73084513,479.752126975,1351.71417236,454.01667277,0.0,0.00180573084513,0.731107408802,1.0,16.3665805692,2.0,2.0,2.0,0.333333333333,87.9054171244,74.2551110008,71.5420576731,0.715420576731,1.0,11.0833333333,4181.82988321,128.204730991,2265.10122587,0.921387580942,2265.10122587,1.0,0.0,0.0,0.0,87.3908338547,1.0,87.0833346049,1.0,0.0,52.0583333969,85.9458327293,1.0,86.763888677,0.0,1.0,173.336668015,0.0,2084.27001953,0.000195321393211,0.666666666667,0.333333333333,0.333333333333,0.0,0.333333333333,0.666666666667,0.0,0.21180162789,139022.0,2799.88903773,85.8377865462,1516.56864789,0.616902901225,1516.56864789,0.215630406084,1.0,1.0,1.0,0.0,2458.35875448,2458.35875448,1807.84739176,650.511362712,0.0,1805.73084513,2458.35875448
2016-07-08T06:00:00.000Z,0.0,0.0445806069096,0.77568865952,0.514063561234,52.3832499186,0.0518165253736,88.6874987284,0.0,43.9716669718,1.0,84.5416634878,0.0,0.0,0.0,50.6416660945,44.715833346,1.0,84.4027748108,0.0,0.0,88.6874987284,84.5925299327,2.0,0.0,132.152249972,79.7690000534,41.2135416667,0.57390763284,982.074986776,0.0,0.570465831269,0.0,1.0,16.531885306,88.4960002899,8.56949996948,2923.33284505,88.3159999847,88.2512690226,79.7465000153,79.6374944051,,1571.66631063,55.2259998322,55.1623967489,41.5774997075,41.4110387166,41.6769180298,1.0,0.0,99.9981231689,1.0,0.0,0.180000305176,88.9504998525,100.0,10.7239115238,46.7385002772,1.67700004578,5.80797366301,39.9004996618,224.0,69.1333325704,509.841662089,0.570465831269,46.7385002772,0.638334150768,63.8334147135,2.0,1.0,1.0,893.667811076,893.667811076,0.0,0.560795816822,0.0,1.0,16.4847485224,87.6229998271,7.88099988302,2483.6891276,87.6724999746,87.4354222616,79.7915000916,79.3695551554,,1502.24995931,55.0460001628,55.0039240519,41.5965000788,42.2793731689,41.6769180298,1.0,0.0,99.9981155396,1.0,0.0,-0.0495001475016,100.0,10.5322203636,46.0759998957,0.608499844869,5.95252811909,40.988000234,224.0,65.9083340963,472.233329773,0.560795816822,46.0759998957,0.601289265951,60.1289272308,2.0,1.0,1.0,841.804972331,841.804972331,982.074986776,0.573764071824,2.0,0.0,3086.34714762,0.0,21.0615609487,3.30308556557,12.7604166667,3085.18027751,0.0343380558106,58.785001119,58.785001119,62.888463974,2.0,55.915898641,42.6095962524,41.7365179062,1.0,2226.61562869,707.40485949,0.0,0.0,0.0,8.20034472148,1.0,0.0,32.7266661326,71.5461552938,1.0,88.2440458934,0.0,1.0,1.0,0.0,43.5599975586,1.0,94.0714263916,0.75,1.0,0.0445878661412,76.286664327,82.498105367,76.286664327,2.0,0.0,68.2626184397,0.0566000007093,21.6873120728,0.928711786589,773.531447252,0.25,0.75,4115.41572408,0.00411541572408,383.168053022,0.704796692674,0.223916781561,0.713152165634,0.701860387843,0.0,1206.05331421,383.168053022,317.339162191,888.714152018,0.0,0.00120605331421,0.704428339998,1.0,18.4637970213,2.0,2.0,2.0,0.75,86.3623758952,74.718711853,71.5461552938,0.715461552938,1.0,11.0833333333,2934.02048818,89.9499305125,1589.22136723,0.928713474234,1589.22136723,1.0,0.0,0.0,0.0,29.6100001335,1.0,63.0277773539,1.0,0.0,37.6750001907,29.1750000318,1.0,62.7916673024,0.0,1.0,58.785001119,0.0,1362.19995117,0.000155999137351,0.25,0.75,0.75,0.0,0.75,0.25,0.0,0.24110426711,139022.0,1624.35658923,49.7988214184,879.837823221,0.514162003114,879.837823221,0.241279483588,1.0,1.0,1.0,0.0,1711.20739746,1711.20739746,444.980997721,1266.22639974,0.0,1206.05331421,1711.20739746
2016-07-08T07:00:00.000Z,0.0,0.0445090730284,0.777122783849,0.512600676067,52.2137517929,0.0510035144415,85.8491668701,0.0,42.7666670481,1.0,83.7499955495,0.0,0.0,0.0,50.1500005722,43.082499822,1.0,83.5833377838,0.0,0.0,85.8491668701,84.1153780619,2.0,0.0,131.619001389,79.4052495956,41.2734375,0.573458988612,965.308344523,0.0,0.565724200269,0.0,1.0,16.4158554077,88.1089992523,8.56650161743,2878.33284505,87.9605007172,87.8437194824,79.3939990997,79.2679723104,,1552.99964396,55.2919998169,55.2280019124,41.6194998423,41.4568481445,41.6769180298,1.0,0.0,99.9981231689,1.0,0.0,0.148498535156,88.146498998,100.0,10.6044352055,46.3410008748,1.69650014242,5.81142024199,39.9229996999,224.0,68.0833333333,500.033335368,0.565724200269,46.3410008748,0.631530031477,63.1530024211,2.0,1.0,1.0,884.142044067,884.142044067,0.0,0.558943765969,0.0,1.0,16.3844304085,87.2810001373,7.90050125122,2456.31758626,87.3170013428,87.0648422241,79.4165000916,78.9996007284,,1479.49992879,55.1074997584,55.0708567301,41.5845003128,42.3259607951,41.6769180298,1.0,0.0,99.9981155396,1.0,0.0,-0.0360012054443,100.0,10.4321049849,45.7235012054,0.631000200907,5.95232538382,40.9624999364,224.0,65.1083335876,465.274998983,0.558943765969,45.73250103,0.594602882749,59.4602886836,2.0,1.0,1.0,832.444035848,832.444035848,965.308344523,0.57346650358,2.0,0.0,3037.33898926,0.0,20.9818971952,2.97926489512,12.1666666667,3037.33898926,0.034249282058,57.6291666031,57.6291666031,62.8436625799,2.0,55.9823201497,42.6764704386,41.7054983775,1.0,2185.36384622,698.124116774,0.0,0.0,0.0,7.62717310588,1.0,0.0,31.362499396,71.7668259939,1.0,87.0416666667,0.0,1.0,1.0,0.0,43.5599975586,1.0,94.0714263916,1.0,1.0,0.0445108880126,74.9224974314,81.7338879903,74.9224974314,2.0,0.0,66.9979391432,0.0566000007093,21.4027870786,0.927848536412,776.306188094,0.0,1.0,4039.17075748,0.00403917075748,378.141109725,0.703203965874,0.224641607592,0.0,0.703203965874,0.0,1183.70915731,378.141109725,0.0,1183.70915731,0.0,0.00118370915731,0.703035463889,1.0,18.1590742962,2.0,2.0,2.0,1.0,84.8758888245,75.2000013987,71.7668259939,0.717668259939,1.0,9.91666666667,2883.487963,88.4007262219,1561.85026703,0.927845573466,1561.85026703,1.0,0.0,0.0,0.0,28.9991669655,1.0,62.6111129125,1.0,0.0,37.3750009537,28.6300001144,1.0,62.2916688919,0.0,1.0,57.6291666031,0.0,1202.57995605,0.000153952518872,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.242110987017,139022.0,1593.04436662,48.838864847,862.877459982,0.512608057627,862.877459982,0.242084924412,1.0,1.0,1.0,0.0,1683.30842082,1683.30842082,0.0,1683.30842082,0.0,1183.70915731,1683.30842082
2016-07-08T08:00:00.000Z,0.0,0.0447763312819,0.77695497796,0.51270427112,52.6345008214,0.0521851683344,87.9699999491,0.0,43.6000003815,1.0,84.4166641235,0.0,0.0,0.0,50.5,44.3700002035,1.0,84.1666679382,0.0,0.0,87.9699999491,84.6751715342,2.0,0.0,133.158750534,80.5242497126,41.0520833333,0.58567469646,987.333333333,0.0,0.576974513886,0.0,1.0,16.7579026222,89.1425005595,8.46300125122,2899.99951172,88.988000234,88.8597361247,80.5249989827,80.3790715535,,1501.33300781,55.8019997279,55.7293345133,41.644999822,41.4842122396,41.6769180298,1.0,0.0,99.9981231689,1.0,0.0,0.154500325521,89.2399997711,100.0,10.9481042226,47.343000412,1.7355000178,5.80979835987,39.9094998042,224.0,69.2583332062,510.775001526,0.576974513886,47.343000412,0.632460210891,63.2460222244,2.0,1.0,1.0,885.444295247,885.444295247,0.0,0.576091502561,0.0,1.0,16.7156001727,88.3039989471,7.81800015767,2497.18741862,88.3415006002,88.0941594442,80.5235004425,80.101793925,,1420.24994914,55.6174996694,55.5738677979,41.6340001424,42.3438390096,41.6769180298,1.0,0.0,99.9981155396,1.0,0.0,-0.0375016530355,100.0,10.7624637286,46.7075004578,0.667000134786,5.95313640436,40.9670000076,224.0,66.3749993642,476.558334351,0.576091502561,46.7075004578,0.590878829956,59.0878829956,2.0,1.0,1.0,827.230361938,827.230361938,987.333333333,0.585689966902,2.0,0.0,2929.98773193,0.0,19.7096424103,2.85943078995,12.2057291667,2929.98773193,0.0306672472846,51.6983334223,51.6983334223,60.7837613424,2.0,56.5099436442,42.6974868774,41.349995931,1.0,2219.50624498,650.755517164,0.0,0.0,0.0,7.0088151296,1.0,0.0,31.9241660436,73.5161838531,1.0,87.6726169586,0.0,1.0,1.0,0.0,43.5599975586,1.0,94.0714263916,1.0,1.0,0.0447811089414,75.4841632843,82.344224294,75.4841632843,2.0,0.0,68.0446620303,0.0566000007093,19.9505810492,0.922230430422,794.611516344,0.0,1.0,4102.27557131,0.00410227557131,352.483759703,0.713132593789,0.209089283225,0.0,0.713132593789,0.0,1202.2024943,352.483759703,0.0,1202.2024943,0.0,0.0012022024943,0.713155363997,1.0,19.1235202461,2.0,2.0,2.0,1.0,80.188577652,78.2108720144,73.5161838531,0.735161838531,1.0,11.0833333333,2870.26176215,87.9952430795,1554.68625401,0.922221877014,1554.68625401,1.0,0.0,0.0,0.0,25.8833333651,1.0,60.4583339691,1.0,0.0,36.1083342234,25.8149998983,1.0,60.1805578868,0.0,1.0,51.6983334223,0.0,1223.03991699,0.000143506646784,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.226723404028,139022.0,1595.72810654,48.9211417842,864.331116098,0.512711206004,864.331116098,0.226684138637,1.0,1.0,1.0,0.0,1685.80500285,1685.80500285,0.0,1685.80500285,0.0,1202.2024943,1685.80500285
2016-07-08T09:00:00.000Z,0.0,0.045703667822,0.776215180156,0.513239981555,53.2202479045,0.0538360530467,91.3791681925,0.0,45.2758337657,1.0,85.4861106873,0.0,0.0,0.0,51.1416657766,46.1033337911,1.0,85.2361094157,0.0,0.0,91.3791681925,85.791126887,2.0,0.0,135.139498711,81.9192508062,42.9114583333,0.611160783324,1037.57498678,0.0,0.602196770545,0.0,1.0,17.1954331398,90.4790000916,8.39399909973,2956.66615804,90.3034992218,90.1911087036,81.9095001221,81.7638244629,,1443.66633097,56.1770000458,56.1089935303,41.4469995499,41.2971369425,41.5493946075,1.0,0.0,99.9981231689,1.0,0.0,0.175500869751,90.6079991659,100.0,11.42131718,48.8564996719,1.78649997711,5.77411588033,39.6604995728,224.0,71.4749997457,533.091664632,0.602196770545,48.8564996719,0.632363804408,63.2363799413,2.0,1.0,1.0,885.309326172,885.309326172,0.0,0.612460320912,0.0,1.0,17.1192886035,89.5715001424,7.74299748739,2540.6819458,89.6719989777,89.432085673,81.9290014903,81.4916534424,,1372.74995931,55.9969997406,55.9493662516,41.5740003586,42.1395823161,41.5493946075,1.0,0.0,99.2815481822,1.0,0.0,-0.100498835246,100.0,11.1862236659,48.0979986191,0.734500567118,5.93306493759,40.8394997915,224.0,68.6249993642,504.483329773,0.612460320912,48.0979986191,0.588732386998,58.8732385635,2.0,1.0,1.0,824.225341797,824.225341797,1037.57498678,0.611223515386,2.0,0.0,2841.30633545,0.0,17.5983492533,2.33668917418,9.99739583333,2841.30633545,0.0263743293163,44.7675002416,44.7675002416,57.6845324834,2.0,56.9641774495,42.61277771,41.1979745229,1.0,2310.17469628,555.633004743,0.0,0.0,0.0,6.40673001607,1.0,0.0,34.0316661199,75.502770106,1.0,89.6369018555,0.0,1.0,1.0,0.0,43.5599975586,1.0,94.0714263916,0.75,1.0,0.0457120636937,77.5916646322,84.4035943349,77.5916646322,2.0,0.0,70.824336176,0.0566000007093,17.034356225,0.914334313371,820.945511699,0.25,0.75,4269.85652482,0.00426985652482,300.96035356,0.737058673778,0.177274093705,0.756591886417,0.730612404545,0.0,1251.31334432,300.96035356,318.715840658,932.597503662,0.0,0.00125131334432,0.737145965298,1.0,21.5056050634,2.0,2.0,2.0,0.75,73.6883055369,82.2106348674,75.502770106,0.75502770106,1.0,10.5,2865.80770103,87.858692401,1552.27369788,0.914332767482,1552.27369788,1.0,0.0,0.0,0.0,22.6099998156,1.0,57.4027792613,1.0,0.0,34.2833340963,22.1575001081,1.0,57.1388899485,0.0,1.0,44.7675002416,0.0,1282.13000488,0.000122529932133,0.25,0.75,0.75,0.0,0.75,0.25,0.0,0.193883561882,139022.0,1608.69682401,49.3187311126,871.355662449,0.513252936899,871.355662449,0.193760802228,1.0,1.0,1.0,0.0,1697.71198527,1697.71198527,421.251993815,1276.45999146,0.0,1251.31334432,1697.71198527
2016-07-08T10:00:00.000Z,0.0,0.0468101263571,0.7733407788,0.516099014325,53.6162506739,0.0550719670664,96.4891668955,0.0,47.850833257,1.0,86.9444414775,0.0,0.0,0.0,52.0333328247,48.7099997203,1.0,86.7222213745,0.0,0.0,96.4891668955,86.8720270793,2.0,0.0,136.248750687,82.6325000127,43.3177083333,0.617975101289,1083.19169108,0.0,0.616411428179,0.0,1.0,17.4456233978,91.2019996643,8.40300051371,3016.24947103,91.0250008901,90.8981119792,82.6220003764,82.4863484701,,1395.33299764,56.7094999949,56.6440811157,41.1950006485,41.0445226034,41.1668243408,1.0,0.0,99.9981231689,1.0,0.0,0.176998774211,91.3474998474,100.0,11.7148941358,49.8300002416,1.86450068156,5.73072926203,39.3304999669,224.0,73.4916667938,555.733342489,0.616411428179,49.8300002416,0.64408321199,64.4083210627,2.0,1.0,1.0,901.716496785,901.716496785,0.0,0.62406883734,0.0,1.0,17.4637530645,90.4280001322,7.80449994405,2604.79897054,90.4474995931,90.1853942871,82.642999649,82.2015762329,,1330.24993896,56.5265000661,56.4836095174,41.155500412,41.8906555176,41.1668243408,1.0,0.0,99.9981155396,1.0,0.0,-0.0194994608561,100.0,11.5872529348,49.2919991811,0.784000078837,5.87650020917,40.3715003332,224.0,71.9499988556,531.30834198,0.62406883734,49.2919991811,0.60834672837,60.828792572,2.0,1.0,1.0,851.685419718,851.685419718,1083.19169108,0.618044748951,2.0,0.0,2771.29465739,0.0,15.4620259603,1.58483204742,7.49479166667,2771.29465739,0.0219800261724,38.5058326721,38.5058326721,54.1014359792,2.0,57.5360895793,42.3542073568,41.0887114207,1.0,2400.4954263,531.606453869,0.0,0.0,0.0,5.91933250427,1.0,0.0,38.489165624,76.7026678721,1.0,93.2976175944,0.0,1.0,1.0,0.0,43.5599975586,1.0,94.0714263916,0.25,1.0,0.0468355471338,82.0491631826,88.5243269602,82.0491631826,2.0,0.0,73.5933500332,0.0566000007093,16.2977606251,0.906104565306,849.351842548,0.75,0.25,4436.79479101,0.00443679479101,287.946297188,0.741801647603,0.16427714839,0.74467765681,0.732914317555,0.0,1300.23585002,287.946297188,986.150848389,314.085001628,0.0,0.00130023585002,0.742429663738,1.0,22.3838126716,2.0,2.0,2.0,0.25,65.532412529,86.1256612142,76.7026678721,0.767026678721,1.0,10.5,2932.10188017,89.8911106583,1588.1821472,0.906078795993,1588.1821472,1.0,0.0,0.0,0.0,19.5158333778,1.0,54.3750025431,1.0,0.0,32.4250014623,18.990000089,1.0,54.0416701635,0.0,1.0,38.5058326721,0.0,1374.85998535,0.00011723152181,0.75,0.25,0.25,0.0,0.25,0.75,0.0,0.181305587457,139022.0,1670.37184968,51.2095373616,904.762132859,0.516178692377,904.762132859,0.181172393511,1.0,1.0,1.0,0.0,1752.8079834,1752.8079834,1324.26539103,428.542592367,0.0,1300.23585002,1752.8079834
2016-07-08T11:00:00.000Z,0.0,0.0484223256726,0.77729970775,0.512505452149,53.5104999542,0.0552880288535,92.9241663615,0.0,46.0324993134,1.0,85.9166666667,0.0,0.0,0.0,51.4166663488,46.8783334096,1.0,85.6944446564,0.0,0.0,92.9241663615,86.3183199565,2.0,0.0,136.18574969,82.6752497355,41.5494791667,0.626677174097,1053.3416748,0.0,0.621049374029,0.0,1.0,17.4105723699,91.1585000356,8.32800038656,2972.49951172,90.9844996134,90.8764953613,82.6564992269,82.5384140015,,1394.99969482,56.1740001043,56.1382980347,41.1140009562,40.9713490804,41.1668243408,1.0,0.0,99.9981231689,1.0,0.0,0.17400042216,91.2950007121,100.0,11.6859254042,49.8704986572,1.83150132497,5.7246470054,39.2824996312,224.0,72.2999998728,543.233332316,0.621049374029,49.8704986572,0.624856084188,62.485607783,2.0,1.0,1.0,874.798517863,874.798517863,0.0,0.618486605733,0.0,1.0,17.4069466591,90.4025001526,7.70849990845,2513.31040446,90.4025001526,90.1297988892,82.6940002441,82.236656189,,1332.74996948,55.9849996567,55.9678522746,41.1059999466,41.8798065186,41.1668243408,1.0,0.0,99.7426808675,1.0,0.0,0.0,100.0,11.5420026779,49.296500206,0.769000053406,5.8649439017,40.3369998932,224.0,69.2666664124,510.108339945,0.618486605733,49.296500206,0.589763321649,58.9763323466,2.0,1.0,1.0,825.668650309,825.668650309,1053.3416748,0.626698585599,2.0,0.0,2756.70890299,0.0,18.0739366213,1.97234472632,9.90885416667,2756.70890299,0.0263434374608,44.2950000763,44.2950000763,57.4133256276,2.0,57.0388259888,42.3943252563,41.0753555298,1.0,2348.27563376,444.940069205,0.0,0.0,0.0,6.04024060567,1.0,0.0,37.8299986521,76.6162586212,1.0,92.833331426,0.0,1.0,1.0,0.0,43.5599975586,1.0,94.0714263916,0.166666666667,1.0,0.0484309353984,81.3899974823,88.0366427104,81.3899974823,2.0,0.0,71.9924182301,0.0566000007093,13.6407801065,0.900124055412,870.579339839,0.833333333333,0.166666666667,4340.2778383,0.0043402778383,241.003179073,0.75673693985,0.143382906822,0.757480559118,0.753036605054,0.0,1271.95083618,241.003179073,1060.15249634,211.798339844,0.0,0.00127195083618,0.756779193878,1.0,23.2341635779,2.0,2.0,2.0,0.166666666667,58.0455493927,88.8651472727,76.6162586212,0.766162586212,1.0,11.0833333333,2793.21570296,85.6331983366,1512.95401525,0.900119846672,1512.95401525,1.0,0.0,0.0,0.0,22.4766666094,1.0,57.3611122767,1.0,0.0,34.2833344142,21.8183336258,1.0,57.1388905843,0.0,1.0,44.2950000763,0.0,1302.9699707,9.81195789622e-05,0.833333333333,0.166666666667,0.166666666667,0.0,0.166666666667,0.833333333333,0.0,0.159293128967,139022.0,1590.41499312,48.7582546521,861.45325161,0.512514697033,861.45325161,0.159268394107,1.0,1.0,1.0,0.0,1680.83619181,1680.83619181,1399.57716878,281.259023031,0.0,1271.95083618,1680.83619181
