timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-07-08T12:00:00.000Z,0.0,0.0482422259639,0.776142951833,0.51323167001,53.5809990565,0.0553094421287,93.9233341217,0.0,46.5333337784,1.0,86.2499993642,0.0,0.0,0.0,51.6333335241,47.3899997075,1.0,86.0555553436,0.0,0.0,93.9233341217,86.3813521067,2.0,0.0,136.373999596,82.7930005391,40.2786458333,0.618523590387,1050.36668905,0.0,0.620952835624,0.0,1.0,17.4516663551,91.267999649,8.323498408,2973.33284505,91.1029993693,90.9922078451,82.7795009613,82.6692097982,,1397.33300781,56.2760000229,56.2389424642,41.1845000585,41.0547027588,41.1668243408,1.0,0.0,99.9981231689,1.0,0.0,0.165000279744,91.4390004476,100.0,11.7174905141,49.9184993108,1.82849947611,5.73417584101,39.3560005824,224.0,72.4833335876,545.500005086,0.620952835624,49.9184993108,0.627576105027,62.757610321,2.0,1.0,1.0,878.606547038,878.606547038,0.0,0.607803771812,0.0,1.0,17.4661704699,90.5209999084,7.73550033569,2515.93509928,90.5420004527,90.2639770508,82.806500117,82.3444519043,,1328.49995931,56.0975001653,56.0775121053,41.0849997203,41.8766148885,41.1668243408,1.0,0.0,99.9981155396,1.0,0.0,-0.0210005442301,100.0,11.5943333308,49.4570007324,0.746499379476,5.87183713913,40.3385003408,224.0,68.8333339691,504.866666158,0.607803771812,49.4570007324,0.593529256185,59.3529249827,2.0,1.0,1.0,830.940958659,830.940958659,1050.36668905,0.618610325044,2.0,0.0,2759.62605794,0.0,17.227063338,2.00231699149,9.51822916667,2759.62605794,0.0248667751657,42.224167188,42.224167188,56.5127592087,2.0,57.1330922445,42.363126119,41.0447686513,1.0,2341.79083372,458.183410517,0.0,0.0,0.0,5.66888554891,1.0,0.0,38.364165624,77.1106154124,1.0,93.4702351888,0.0,1.0,1.0,0.0,43.5599975586,1.0,94.0714263916,0.0,1.0,0.0482449337218,81.9241625468,88.4703362783,81.9241625468,2.0,0.0,71.7936100367,0.0566000007093,14.0467887338,0.893086963886,896.405128311,1.0,0.0,4328.2920929,0.0043282920929,248.176476285,0.746938221205,0.146142301315,0.746938221205,0.0,0.0,1268.43832397,248.176476285,1268.43832397,0.0,0.0,0.00126843832397,0.747031480074,1.0,22.4628204732,2.0,2.0,2.0,0.0,51.8139486313,91.9851207733,77.1106154124,0.771106154124,1.0,9.91666666667,2799.97424424,85.8403987704,1516.61480026,0.89308052252,1516.61480026,1.0,0.0,0.0,0.0,21.2966667811,1.0,56.2361119588,1.0,0.0,33.6000003815,20.927500089,1.0,56.0000003179,0.0,1.0,42.224167188,0.0,1310.29003906,0.000101040042107,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.163638437553,139022.0,1609.09015107,49.3307895634,871.568709279,0.513235818457,871.568709279,0.16354860017,1.0,1.0,1.0,0.0,1698.18371582,1698.18371582,1698.18371582,0.0,0.0,1268.43832397,1698.18371582
2016-07-08T13:00:00.000Z,0.0,0.0470000237883,0.776033860376,0.513319008923,53.3319997787,0.0551176051363,93.7083333333,0.0,46.5208330154,1.0,86.1666647593,0.0,0.0,0.0,51.5833333333,47.1875,1.0,85.9722220103,0.0,0.0,93.7083333333,86.2796344757,2.0,0.0,135.686250051,82.3542502721,40.3359375,0.615061027693,1045.62499491,0.0,0.618526306515,0.0,1.0,17.2957507769,90.8359998067,8.30849965413,2969.99951172,90.6499996185,90.5757700602,82.3414999644,82.246983846,,1386.6663208,56.22200044,56.2070922852,41.1230007807,40.9961624146,41.1668243408,1.0,0.0,99.9981231689,1.0,0.0,0.186000188192,90.9695002238,100.0,11.5704956055,49.5269988378,1.8405008316,5.72525521119,39.2824999491,224.0,71.9833335876,539.183334351,0.618526306515,49.5269988378,0.622707686651,62.2707684835,2.0,1.0,1.0,871.790761312,871.790761312,0.0,0.61342020943,0.0,1.0,17.2945424716,90.0244992574,7.70550028483,2526.43373617,90.0725008647,89.8058624268,82.3670005798,81.8998769124,,1324.49993896,56.0254999797,56.0360717773,41.0415000916,41.8887430827,41.1668243408,1.0,0.0,98.7058779399,1.0,0.0,-0.0480016072591,100.0,11.4263548056,49.0310007731,0.692500114441,5.86818774541,40.3489999771,224.0,68.691666921,506.441665649,0.61342020943,49.0310007731,0.590004439581,59.0004431407,2.0,1.0,1.0,826.006215413,826.006215413,1045.62499491,0.615091379129,2.0,0.0,2767.21069336,0.0,17.8888161399,2.17323539654,9.73697916667,2767.21069336,0.0254706214272,43.3075002035,43.3075002035,57.0907942454,2.0,57.1209550337,42.3733062744,41.1552117666,1.0,2330.90594622,450.123484986,0.0,0.0,0.0,5.97872161865,1.0,0.0,36.3416659037,76.3627783457,1.0,91.630950292,0.0,1.0,1.0,0.0,43.5599975586,1.0,94.0714263916,0.75,1.0,0.0470031435057,79.9016640981,86.2334251404,79.9016640981,2.0,0.0,71.4599058658,0.0566000007093,13.7996910245,0.886814129446,920.154730935,0.25,0.75,4308.17374082,0.00430817374082,243.810792431,0.7426569617,0.143415198838,0.742700820661,0.742642420836,0.0,1262.54249064,243.810792431,314.376658122,948.16583252,0.0,0.00126254249064,0.742619345586,1.0,22.0667987417,2.0,2.0,2.0,0.75,44.0123006647,94.7061573375,76.3627783457,0.763627783457,1.0,9.91666666667,2784.2321736,85.3577851808,1508.0880585,0.887092595935,1508.0880585,1.0,0.0,0.0,0.0,21.826666673,1.0,57.1111122767,1.0,0.0,34.1250003179,21.4808330536,1.0,56.8750006358,0.0,1.0,43.3075002035,0.0,1300.20996094,9.92626420604e-05,0.25,0.75,0.75,0.0,0.75,0.25,0.0,0.161668803792,139022.0,1611.12284858,49.3931071241,872.669726239,0.51332470175,872.669726239,0.16163773449,1.0,1.0,1.0,0.0,1700.0345459,1700.0345459,423.288421631,1276.74612427,0.0,1262.54249064,1700.0345459
2016-07-08T14:00:00.000Z,0.0,0.0473506030147,0.776386664696,0.513098193631,53.3642492294,0.0545688739906,92.4808336894,0.0,45.7091671626,1.0,85.7361125946,0.0,0.0,0.0,51.3833328883,46.7716671626,1.0,85.6388893127,0.0,0.0,92.4808336894,86.1445814768,2.0,0.0,135.806249619,82.4420003891,40.59375,0.61851256928,1048.22500102,0.0,0.615468245281,0.0,1.0,17.3259671529,90.9124997457,8.29799969991,2962.49951172,90.7324994405,90.6628723145,82.4344997406,82.339688619,,1385.33301799,56.3209997813,56.3032811483,41.1424999237,41.0076141357,41.1668243408,1.0,0.0,99.9981231689,1.0,0.0,0.180000305176,91.056500117,100.0,11.5974679788,49.5899995168,1.83150005341,5.72849913438,39.3109998703,224.0,71.875,538.958328247,0.615468245281,49.5899995168,0.625550925845,62.5550924937,2.0,1.0,1.0,875.771296183,875.771296183,0.0,0.621985358913,0.0,1.0,17.3042112986,90.0920003255,7.69799931844,2553.05544027,90.147500356,89.8646469116,82.4495010376,81.9796066284,,1316.49993896,56.1244999568,56.139348348,41.174999555,41.8255462646,41.1668243408,1.0,0.0,99.2727616628,1.0,0.0,-0.0555000305176,100.0,11.4287249247,48.9725008011,0.767498970032,5.87548641364,40.4075005849,224.0,68.625,509.266670227,0.621985358913,48.9725008011,0.585627419608,58.5627412796,2.0,1.0,1.0,819.878387451,819.878387451,1048.22500102,0.618626101421,2.0,0.0,2738.6225179,0.0,17.4165264765,1.95074559251,9.328125,2738.6225179,0.0250583483957,42.4616664251,42.4616664251,56.7572755814,2.0,57.1919250488,42.367574056,41.1061093012,1.0,2332.51677,427.837541231,0.0,0.0,0.0,5.76363881429,1.0,0.0,36.6874990463,76.6708609263,1.0,92.0476175944,0.0,1.0,1.0,0.0,43.5599975586,1.0,94.0714263916,0.75,1.0,0.0473576861316,80.2474975586,86.7264550527,80.2474975586,2.0,0.0,71.509289804,0.0566000007093,13.1164582045,0.882224584286,938.02398246,0.25,0.75,4311.15099895,0.00431115099895,231.739541345,0.74548694789,0.136739553991,0.761176744267,0.740265617775,0.0,1263.41499837,231.739541345,322.10333252,941.311665853,0.0,0.00126341499837,0.745611011982,1.0,22.2905009496,2.0,2.0,2.0,0.75,40.9759244919,96.668858846,76.6708609263,0.766708609263,1.0,11.6666666667,2760.35431123,84.6257480085,1495.15453972,0.88222650188,1495.15453972,1.0,0.0,0.0,0.0,21.3499995867,1.0,56.6111122767,1.0,0.0,33.8000005086,21.1116665204,1.0,56.3333339691,0.0,1.0,42.4616664251,0.0,1297.55004883,9.43480758764e-05,0.25,0.75,0.75,0.0,0.75,0.25,0.0,0.15499370479,139022.0,1605.43687004,49.2187888545,869.589898192,0.513107664508,869.589898192,0.154842712267,1.0,1.0,1.0,0.0,1694.7513326,1694.7513326,423.164967855,1271.58636475,0.0,1263.41499837,1694.7513326
2016-07-08T15:00:00.000Z,0.0,0.0474289012168,0.775573542569,0.5137595088,53.4362503688,0.0550260618795,94.0108337402,0.0,46.6174999873,1.0,86.1666666667,0.0,0.0,0.0,51.5916665395,47.461666743,1.0,85.986111323,0.0,0.0,94.0108337402,86.4047107697,2.0,0.0,135.991499901,82.5552495321,40.3984375,0.622894543468,1064.31669108,0.0,0.617067549976,0.0,1.0,17.3465140661,91.0129985809,8.29050127665,2980.83284505,90.8344999949,90.7601470947,82.5439987183,82.4590479533,,1388.6663208,56.352499644,56.3516921997,41.1784998576,41.0432484945,41.1668243408,1.0,0.0,99.9981231689,1.0,0.0,0.178498586019,91.156999588,100.0,11.6147708893,49.6560001373,1.84649976095,5.73174301783,39.3320000966,224.0,72.133333842,541.625005086,0.617067549976,49.6560001373,0.62706001645,62.7060019175,2.0,1.0,1.0,877.884023031,877.884023031,0.0,0.631506662734,0.0,1.0,17.3839821815,90.2645003001,7.74749946594,2535.8075765,90.3139998118,90.0409901937,82.5665003459,82.0976028442,,1320.24992879,56.1620000203,56.1865285238,41.110499382,41.7776794434,41.1668243408,1.0,0.0,94.8114347458,1.0,0.0,-0.0494995117188,100.0,11.521876653,49.2035004298,0.807999610901,5.86210552851,40.3024997711,224.0,70.2916673024,522.691668193,0.631506662734,49.2035004298,0.591310363043,59.1310364405,2.0,1.0,1.0,827.83450826,827.83450826,1064.31669108,0.622894563912,2.0,0.0,2745.62373861,0.0,17.3734401067,1.9391477406,9.20052083333,2745.62373861,0.0243915450117,41.6666669846,41.6666669846,56.4002796809,2.0,57.2665837606,42.3293660482,41.0988210042,1.0,2365.04528376,408.849559554,0.0,0.0,0.0,5.60425949097,1.0,0.0,37.4799998601,76.9397392273,1.0,92.6964257558,0.0,1.0,1.0,0.0,43.5599975586,1.0,94.0714263916,0.333333333333,1.0,0.0474349863599,81.0399958293,87.5166378021,81.0399958293,2.0,0.0,72.5065349032,0.0566000007093,12.5343328788,0.879344613601,949.493832329,0.666666666667,0.333333333333,4371.27289664,0.00437127289664,221.454641726,0.749729099312,0.129606994903,0.747788576489,0.753616590324,0.0,1281.03416951,221.454641726,852.283335368,428.750834147,0.0,0.00128103416951,0.749747147163,1.0,22.8185455907,2.0,2.0,2.0,0.333333333333,39.587990125,97.8903713226,76.9397392273,0.769397392273,1.0,10.5,2773.89484331,85.0408677819,1502.48881124,0.879336094215,1502.48881124,1.0,0.0,0.0,0.0,21.0366667112,1.0,56.2916669846,1.0,0.0,33.6166680654,20.6300001144,1.0,56.0277789434,0.0,1.0,41.6666669846,0.0,1327.88000488,9.01607866291e-05,0.666666666667,0.333333333333,0.333333333333,0.0,0.333333333333,0.666666666667,0.0,0.147391874115,139022.0,1620.74142613,49.6879893125,877.879658831,0.513781709795,877.879658831,0.147374318132,1.0,1.0,1.0,0.0,1708.6627299,1708.6627299,1139.7383728,568.924357096,0.0,1281.03416951,1708.6627299
2016-07-08T16:00:00.000Z,0.0,0.0480008385713,0.776792865834,0.512837867933,53.3860009511,0.0557122397585,94.0666650136,0.0,46.5674994787,1.0,86.2638937632,0.0,0.0,0.0,51.658331871,47.4624999364,1.0,86.0972220103,0.0,0.0,94.0666650136,86.5926005046,2.0,0.0,135.990750313,82.6047493617,40.2994791667,0.629668940699,1063.25831095,0.0,0.622182011609,0.0,1.0,17.3489314715,91.0175005595,8.23800086975,2979.16617839,90.8314997355,90.7792205811,82.5934988658,82.5130182902,,1382.33303833,56.1784998576,56.1835225423,41.1440000534,41.0247929891,41.1668243408,1.0,0.0,99.9981231689,1.0,0.0,0.186000823975,91.1525014242,100.0,11.6190133095,49.6874996821,1.81949996948,5.72991828124,39.3245000839,224.0,71.8333333333,538.691670736,0.622182011609,49.6874996821,0.618492536999,61.8492536545,2.0,1.0,1.0,865.889551799,865.889551799,0.0,0.63856250179,0.0,1.0,17.3779387474,90.2705008189,7.702501297,2546.68121338,90.3185011546,90.042271932,82.6159998576,82.1454442342,,1320.24991862,55.994000117,56.02587382,41.057999293,41.7949091593,41.1668243408,1.0,0.0,38.0673548381,1.0,0.0,-0.0480003356934,100.0,11.517049551,49.2605018616,0.761499087016,5.86088911692,40.296500206,224.0,66.1249993642,524.566655477,0.63856250179,49.2605018616,0.586804471697,58.6804475784,2.0,1.0,1.0,821.526260376,821.526260376,1063.25831095,0.629722767251,2.0,0.0,2749.70774333,0.0,17.7249862353,2.0451366504,9.44270833333,2749.70774333,0.025168945351,42.5033327738,42.5033327738,56.9708433151,2.0,57.1267623901,42.387957255,41.0983387629,1.0,2364.67446244,-1221.92625778,0.0,0.0,0.0,5.15629386902,1.0,0.0,37.4941660563,77.4372049967,1.0,92.6547603607,0.0,1.0,1.0,0.0,43.5599975586,1.0,94.0714263916,0.25,1.0,0.0480042651974,81.0541655223,87.6028137207,81.0541655223,2.0,0.0,72.4951664236,0.0566000007093,-37.4612864572,0.365952613732,397.396762135,0.75,0.25,4370.58751391,0.00437058751391,-661.860176462,0.758518364816,-0.391958183548,0.759392980745,0.755868951431,0.0,1280.83331299,-661.860176462,964.058319092,316.774993896,0.0,0.00128083331299,0.75835826993,1.0,23.4797529105,2.0,2.0,2.0,0.25,37.2531782786,99.9309361776,77.4372049967,0.774372049967,1.0,9.91666666667,1142.74820465,35.0338799664,618.973136526,0.366560181267,618.973136526,1.0,0.0,0.0,0.0,21.4208332698,1.0,56.6805575689,1.0,0.0,33.8500003815,21.0741666158,1.0,56.4166669846,0.0,1.0,42.5033327738,0.0,1303.35998535,-0.000269463009144,0.75,0.25,0.25,0.0,0.25,0.75,0.0,-1.06928740103,139022.0,1598.80309707,49.0154135132,865.996694327,0.512849244204,865.996694327,0.139060469614,1.0,1.0,1.0,0.0,1688.59894816,1688.59894816,1269.51175944,419.087188721,0.0,1280.83331299,1688.59894816
2016-07-08T17:00:00.000Z,0.0,0.0457465346415,0.775597222706,0.51377169454,53.2637491226,0.0548802581646,93.7383327484,0.0,46.4358332952,1.0,86.1666717529,0.0,0.0,0.0,51.5999984741,47.3024997711,1.0,86.0,0.0,0.0,93.7383327484,86.3948389689,2.0,0.0,135.372749329,82.109000206,40.4947916667,0.617902079778,1055.75832113,0.0,0.611965592603,0.0,1.0,17.2159802119,90.6275005341,8.35199864705,2968.74951172,90.4504998525,90.3754933675,82.0985012054,82.0247701009,,1430.33301799,55.9415003459,55.9465586344,41.17699941,41.0559768677,41.1668243408,1.0,0.0,99.9981231689,1.0,0.0,0.177000681559,90.7564996084,100.0,11.4769387245,49.2735004425,1.77750015259,5.73904164632,39.3994992574,224.0,71.9166666667,538.14167277,0.611965592603,49.2735004425,0.628291687738,62.8291683197,2.0,1.0,1.0,879.608362834,879.608362834,0.0,0.624484112405,0.0,1.0,17.2220233281,89.8130003611,7.72499974569,2511.81058757,89.8444989522,89.5573196411,82.1194992065,81.6472905477,,1369.24995931,55.748000145,55.7855275472,41.2124996185,41.9698104858,41.1668243408,1.0,0.0,38.69166406,1.0,0.0,-0.0314985911051,100.0,11.3321422736,48.6319993337,0.708999951681,5.8898810943,40.5034996668,224.0,65.7749996185,517.616663615,0.624484112405,48.6319993337,0.592137850807,59.2137842178,2.0,1.0,1.0,828.99299113,828.99299113,1055.75832113,0.618027618608,2.0,0.0,2839.55607096,0.0,17.1508822008,2.25013181567,8.77604166667,2839.55607096,0.0258656540056,44.1808338165,44.1808338165,57.0140488942,2.0,56.83523837,42.4032414754,41.1906054815,1.0,2348.05101877,-2349.2005623,0.0,0.0,0.0,5.2894376119,1.0,0.0,34.6033328374,76.8090635935,1.0,90.2202358246,0.0,1.0,1.0,0.0,43.5599975586,1.0,94.0714263916,1.0,1.0,0.04576100029,78.1633307139,85.1916446686,78.1633307139,2.0,0.0,71.9855320809,0.0566000007093,-72.020774289,0.0,0.0,0.0,1.0,4339.86268624,0.00433986268624,-1272.45182662,0.744361541132,-0.744725960809,0.0,0.744361541132,0.0,1271.82917277,-1272.45182662,0.0,1271.82917277,0.0,0.00127182917277,0.744557196895,1.0,22.2974734887,2.0,2.0,2.0,1.0,32.4347331307,102.103279807,76.8090635935,0.768090635935,1.0,10.5,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,22.4050000509,1.0,57.0972242355,1.0,0.0,34.1083342234,21.7758332888,1.0,56.8472239176,0.0,1.0,44.1808338165,0.0,1297.60998535,-0.000518053072816,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,139022.0,1620.74368592,49.6880585922,877.880882854,0.513796019845,877.880882854,,1.0,1.0,1.0,0.0,1708.61752319,1708.61752319,0.0,1708.61752319,0.0,1271.82917277,1708.61752319
2016-07-08T18:00:00.000Z,0.0,0.0467481722916,0.775788417022,0.513533001781,53.3897498449,0.0550835860766,93.8716665904,0.0,46.528333346,1.0,86.1666717529,0.0,0.0,0.0,51.5999984741,47.3433332443,1.0,86.0,0.0,0.0,93.8716665904,86.6159229279,2.0,0.0,135.792750359,82.4030005137,40.5026041667,0.624413980919,1064.25001017,0.0,0.62093190663,0.0,1.0,17.3102548917,90.8959999084,8.32949956258,2969.99951172,90.7234999339,90.6501566569,82.3940003713,82.3174641927,,1387.99967448,56.2295004527,56.230662028,41.1410001119,41.0171610514,41.1668243408,1.0,0.0,99.9981231689,1.0,0.0,0.172499974569,91.0489997864,100.0,11.5811475913,49.582499822,1.82400004069,5.72910737991,39.3170000712,224.0,72.1500002543,541.516662598,0.62093190663,49.582499822,0.623099862962,62.3099864324,2.0,1.0,1.0,872.339808146,872.339808146,0.0,0.633707514578,0.0,1.0,17.3223412832,90.0964997609,7.72650019328,2521.93434652,90.1385008494,89.8493118286,82.4120006561,81.9432500203,,1332.99995931,56.041999499,56.0787887573,41.1750001907,41.8963979085,41.1668243408,1.0,0.0,38.821264267,1.0,0.0,-0.0420010884603,100.0,11.4460439682,48.9635006587,0.772000630697,5.87629743417,40.40299956,224.0,66.0833339691,522.733337402,0.633707514578,48.9635006587,0.589262317476,58.9262313843,2.0,1.0,1.0,824.967244466,824.967244466,1064.25001017,0.62446919986,2.0,0.0,2763.12666829,0.0,16.3510568142,2.36227154732,8.1328125,2763.12666829,0.0237756932578,40.5333331426,40.5333331426,55.6006170909,2.0,57.160929362,42.3516515096,41.1301606496,1.0,2360.26671252,-59.6164998243,0.0,0.0,0.0,5.56251080831,1.0,0.0,36.1174990336,76.831489563,1.0,91.6488068899,0.0,1.0,1.0,0.0,43.5599975586,1.0,94.0714263916,1.0,1.0,0.0467575675141,79.6774965922,86.656791687,79.6774965922,2.0,0.0,72.3600355341,0.0566000007093,-1.82769685426,0.732693604178,791.653882749,0.0,1.0,4362.44074485,0.00436244074485,-32.2914634516,0.750086398527,-0.0189459629324,0.0,0.750086398527,0.0,1278.44584147,-32.2914634516,0.0,1278.44584147,0.0,0.00127844584147,0.750152712067,1.0,22.8190076475,2.0,2.0,2.0,1.0,38.5742015839,98.444389979,76.831489563,0.76831489563,1.0,10.5,2300.6502127,70.5323386798,1246.15437802,0.731140435595,1246.15437802,1.0,0.0,0.0,0.0,20.3591664632,1.0,55.5555569331,1.0,0.0,33.1666679382,20.1741665204,1.0,55.2777811686,0.0,1.0,40.5333331426,0.0,1296.0,-1.31468174409e-05,0.0,1.0,1.0,0.0,1.0,0.0,0.0,-0.02591289171,139022.0,1615.94778336,49.5410278866,875.28316724,0.513543849344,875.28316724,0.146717258892,1.0,1.0,1.0,0.0,1704.39811198,1704.39811198,0.0,1704.39811198,0.0,1278.44584147,1704.39811198
2016-07-08T19:00:00.000Z,0.0,0.0476325330532,0.776439321347,0.513090908083,53.4444999695,0.055448476666,93.9416675568,0.0,46.355000178,1.0,86.1666717529,0.0,0.0,0.0,51.5999984741,47.5416666667,1.0,86.0,0.0,0.0,93.9416675568,86.6476815542,2.0,0.0,136.053750038,82.6092500687,40.5260416667,0.628978479857,1065.65001424,0.0,0.619311068631,0.0,1.0,17.3694787025,91.0760002136,8.29200045268,2972.08284505,90.8900000254,90.8300832113,82.5979995728,82.5130208333,,1391.99967448,56.2595001856,56.2586924235,41.1754999161,41.0457941691,41.1668243408,1.0,0.0,99.9981231689,1.0,0.0,0.186000188192,91.2199999491,100.0,11.6365192731,49.7145001094,1.83000055949,5.73295954863,39.3454993566,224.0,72.1916675568,541.583343506,0.619311068631,49.7145001094,0.624711122059,62.4711116155,2.0,1.0,1.0,874.595570882,874.595570882,0.0,0.637287180448,0.0,1.0,17.381565094,90.2854995728,7.70699946086,2545.18141683,90.3275000254,90.04737854,82.6205005646,82.1467208862,,1323.99995931,56.0705003738,56.1036478678,41.1600001653,41.9091669718,41.1668243408,1.0,0.0,38.3722133636,1.0,0.0,-0.0420004526774,100.0,11.5052676201,49.1674998601,0.756999969482,5.87629747391,40.4030001958,224.0,66.1333332062,524.066670736,0.637287180448,49.1674998601,0.587402550834,58.7402553558,2.0,1.0,1.0,822.363571167,822.363571167,1065.65001424,0.628994557809,2.0,0.0,2753.79178874,0.0,16.3189206557,2.36227154732,8.15625,2752.09454901,0.023584806325,39.9691664378,39.9691664378,55.4223101934,2.0,57.1968744451,42.4202104048,41.0983575185,1.0,2363.64376885,404.125292387,0.0,0.0,0.0,5.76285298665,1.0,0.0,37.1416657766,76.8351465861,1.0,92.3095207214,0.0,1.0,1.0,0.0,43.5599975586,1.0,94.0714263916,0.5,1.0,0.047655067952,80.7016633352,87.7610028585,80.7016633352,2.0,0.0,72.4635678657,0.0566000007093,12.3894983402,0.88475077829,928.12546404,0.5,0.5,4368.68250052,0.00436868250052,218.89572765,0.755656579826,0.129198799028,0.756138280857,0.83108938799,0.0,1280.27503459,218.89572765,642.081685384,638.193349202,0.0,0.00128027503459,0.755574931701,1.0,23.2495871817,2.0,2.0,2.0,0.5,43.8310831243,95.5915111195,76.8351465861,0.768351465861,1.0,11.0833333333,2767.44764976,84.8432125117,1498.9966687,0.884752623648,1498.9966687,1.0,0.0,0.0,0.0,20.1466666857,1.0,55.263891538,1.0,0.0,33.0333353678,19.8225000699,1.0,55.055560112,0.0,1.0,39.9691664378,0.0,1287.64001465,8.91189764227e-05,0.5,0.5,0.5,0.0,0.5,0.5,0.0,0.146028161517,139022.0,1604.95862385,49.2041269898,869.33085465,0.513105045881,869.33085465,0.145872037213,1.0,1.0,1.0,0.0,1694.78960164,1694.25512695,849.159077962,767.899769176,0.0,1280.27503459,1694.25512695
2016-07-08T20:00:00.000Z,0.0,0.0477171900185,0.776562569533,0.513006966864,53.4235022863,0.0554032440603,93.7441673279,0.0,46.4174998601,1.0,86.1666717529,0.0,0.0,0.0,51.5999984741,47.3800001144,1.0,86.0,0.0,0.0,93.7441673279,86.6073010763,2.0,0.0,136.038752238,82.6152499517,40.4401041667,0.628604968308,1063.80832926,0.0,0.626736183561,0.0,1.0,17.3694782257,91.0625006358,8.27700169881,2973.33284505,90.8810017904,90.8141886393,82.6040000916,82.5155537923,,1400.99967448,55.9835001628,55.9790496826,41.16350015,41.0247980754,41.1668243408,1.0,0.0,99.9981231689,1.0,0.0,0.181498845418,91.2095006307,100.0,11.6355050405,49.7175016403,1.81500053406,5.73397314548,39.348499616,224.0,72.0500011444,541.024998983,0.626736183561,49.7175016403,0.616711106073,61.7456639608,2.0,1.0,1.0,863.395548503,863.395548503,0.0,0.638511834945,0.0,1.0,17.3779387474,90.2705001831,7.68900108337,2535.43265788,90.3155008952,90.0307693481,82.6264998118,82.1524632772,,1343.49994914,55.7915000916,55.8269627889,41.1480000814,41.8683166504,41.1668243408,1.0,0.0,38.1136395137,1.0,0.0,-0.0450007120768,100.0,11.501641194,49.1675008138,0.736000061035,5.87629743417,40.4120000203,224.0,66.0000012716,522.783330282,0.638511834945,49.1675008138,0.58490284511,58.4902846018,2.0,1.0,1.0,818.863983154,818.863983154,1063.80832926,0.62867443149,2.0,0.0,2795.7987264,0.0,16.8213993419,2.14220923185,8.609375,2795.7987264,0.0247280845814,41.8483336767,41.8483336767,56.3102881114,2.0,56.9228876287,42.3653148304,41.1320768992,1.0,2363.42059996,421.280232084,0.0,0.0,0.0,5.88635953267,1.0,0.0,37.1933323542,76.7176405589,1.0,92.5476182302,0.0,1.0,1.0,0.0,43.5599975586,1.0,94.0714263916,0.416666666667,1.0,0.0477233565846,80.7533295949,87.5648568471,80.7533295949,2.0,0.0,72.4567260504,0.0566000007093,12.9154270581,0.889556095015,909.675256382,0.583333333333,0.416666666667,4368.27002126,0.00436827002126,228.187754352,0.756443843836,0.134836278441,0.759532502389,0.752104811232,0.0,1280.15415446,228.187754352,750.880828857,529.273325602,0.0,0.00128015415446,0.756529127558,1.0,23.3165037987,2.0,2.0,2.0,0.416666666667,47.6369441639,93.5233078003,76.7176405589,0.767176405589,1.0,9.91666666667,2780.25890159,85.2359743268,1505.9359233,0.889858424019,1505.9359233,1.0,0.0,0.0,0.0,21.0816667875,1.0,56.0972242355,1.0,0.0,33.5166683197,20.7666665713,1.0,55.8611141841,0.0,1.0,41.8483336767,0.0,1306.61999512,9.29020375059e-05,0.583333333333,0.416666666667,0.416666666667,0.0,0.416666666667,0.583333333333,0.0,0.151525540245,139022.0,1602.8741552,49.1402222517,868.201795687,0.513020952412,868.201795687,0.151418316436,1.0,1.0,1.0,0.0,1692.33204142,1692.33204142,988.60921224,703.722829183,0.0,1280.15415446,1692.33204142
2016-07-08T21:00:00.000Z,0.0,0.0376262617462,0.807330521352,0.58525670524,54.5950009028,0.0505953508604,113.612498601,0.0,56.2875000636,1.0,91.1805559794,0.0,0.0,0.0,54.5583333969,57.3249994914,1.0,90.9305559794,0.0,0.0,113.612498601,91.6347999573,2.0,0.0,134.445000331,79.8499994278,48.8515625,0.573278779107,1291.80831909,0.0,0.575787582122,0.0,1.0,17.0769856771,90.0979995728,8.58240203857,3166.66607666,89.9075005849,89.8452275594,79.8304990133,79.7619349162,,2236.99946086,55.0340000788,55.017153422,42.3694998423,42.3355967204,41.6769256592,1.0,0.0,81.1116205851,1.0,0.0,0.190498987834,89.8834991455,100.0,11.1715169748,47.5380007426,1.76700051626,5.90184283257,40.6024993261,224.0,84.5166670481,670.425005595,0.575787582122,47.5380007426,0.82931695484,82.9316953023,2.0,1.0,1.0,1161.04373678,1161.04373678,0.0,0.584272343933,0.0,1.0,17.0141363144,89.1065006256,8.2671421596,2686.16381836,89.0749994914,88.801457723,79.8694998423,79.41675059,,2079.99995931,54.8434995015,54.8585688273,42.4709997177,43.0402196248,41.6769256592,1.0,0.0,73.8535223007,1.0,0.0,0.0315011342367,100.0,10.9290657043,46.6039997737,0.542499860128,6.08507068952,41.9284998576,224.0,80.0416673024,621.383328756,0.584272343933,46.6039997737,0.756494471232,75.6494471232,2.0,1.0,1.0,1059.09225972,1059.09225972,1291.80831909,0.57313463581,2.0,0.0,4494.1648763,0.0,23.9595119158,2.56713163853,9.796875,4494.1648763,0.0664395252767,162.926666896,162.926666896,84.3662398656,2.0,55.6792882284,43.420984904,41.7035118739,1.0,3052.01477502,784.487487009,0.0,0.0,0.0,8.17414029439,1.0,0.0,41.2258324623,71.6563587189,1.0,94.1488075256,0.0,1.0,1.0,0.0,43.5599975586,1.0,94.0714263916,0.25,1.0,0.0387463058738,84.7858314514,90.2050558726,84.7858314514,2.0,0.0,93.5673482998,0.0566000007093,24.050477912,0.920600517697,800.50293251,0.75,0.25,5640.9869011,0.0056409869011,424.920099127,0.733627620827,0.188571068978,0.742168392193,0.696058632174,0.0,1653.13334147,424.920099127,1362.60917155,290.524169922,0.0,0.00165313334147,0.728852257133,1.0,17.1715825198,2.0,2.0,2.0,0.25,72.670463562,78.8995806376,71.6563587189,0.716563587189,1.0,10.5,3836.50226203,117.617826212,2078.0534406,0.922198689805,2078.0534406,1.0,0.0,0.0,0.0,82.0274995168,1.0,84.2222226461,1.0,0.0,50.4083344142,80.8991661072,1.0,84.0138909022,0.0,1.0,162.926666896,0.0,2076.06005859,0.000172997640028,0.75,0.25,0.25,0.0,0.25,0.75,0.0,0.204479870838,139022.0,2491.90567165,76.39576578,1349.7484951,0.59899147415,1349.7484951,0.208285664365,1.0,1.0,1.0,0.0,2253.36845907,2253.36845907,1835.98383586,417.38462321,0.0,1653.13334147,2253.36845907
2016-07-08T22:00:00.000Z,0.0,0.0340464532785,0.850020152409,0.663527397573,56.780497551,0.0512257381859,142.495835622,0.0,70.6583328247,1.0,98.6666717529,0.0,0.0,0.0,59.0999984741,71.8375008901,1.0,98.5,0.0,0.0,142.495835622,99.9998753866,2.0,0.0,137.737498283,80.9570007324,49.2786458333,0.567611660667,1579.0166626,0.0,0.564419071046,0.0,1.0,17.7598718007,92.0855000814,,3486.24932861,91.8829987844,91.7996826172,80.9300003052,80.8400217692,,2725.33272298,56.4815006256,56.4421539307,44.162000974,44.2547149658,41.6769256592,1.0,0.0,99.9981231689,1.0,0.0,0.202501296997,92.2400004069,100.0,11.6320735614,47.7209978104,1.90050061544,6.12779839834,42.2615003586,224.0,98.6916681925,789.416666667,0.564419071046,47.7209978104,0.994312188285,100.048224767,2.0,1.0,1.0,1398.96263631,1398.96263631,0.0,0.595473611147,0.0,1.0,17.9339168866,91.8320007324,,2635.92010498,91.708998998,91.4396158854,80.9840011597,80.5183054606,,2567.24989827,56.292500178,56.282796224,43.8945000966,44.3346735636,41.6769256592,1.0,0.0,99.9981155396,1.0,0.0,0.123001734416,100.0,11.6186884244,47.8144989014,0.447999954224,6.31522854169,43.4465001424,224.0,99.5250002543,789.600006104,0.595473611147,47.8144989014,0.947273283459,94.7273279826,2.0,1.0,1.0,1326.18259684,1326.18259684,1579.0166626,0.567660536034,2.0,0.0,5570.01057943,0.0,23.6693247159,1.91415593028,5.0703125,5570.01057943,0.0865779393698,240.830833435,240.830833435,100.0,2.0,56.8996454875,44.9132054647,41.6769256592,1.0,3797.73650504,973.942741202,0.0,0.0,0.0,10.3566735586,1.0,0.0,51.1524985631,70.5733267466,1.0,100.0,0.0,1.0,1.0,0.0,43.5599975586,1.0,94.0714263916,0.0,1.0,0.0340479623905,94.7124958038,98.8700256348,94.7124958038,2.0,0.0,116.429362409,0.0566000007093,29.8587151137,0.929084812869,772.340225204,1.0,0.0,7019.29166729,0.00701929166729,527.539129673,0.739453175609,0.189635339863,0.739453175609,0.0,0.0,2057.05584717,527.539129673,2057.05584717,0.0,0.0,0.00205705584717,0.739512180289,1.0,11.94964522,2.0,2.0,2.0,0.0,82.9705607096,74.5060977936,70.5733267466,0.705733267466,1.0,9.91666666667,4771.67924624,146.288077522,2584.59497684,0.929088515471,2584.59497684,1.0,0.0,0.0,0.0,121.120000203,1.0,100.0,1.0,0.0,59.9000015259,119.710833232,1.0,99.8333358765,0.0,1.0,240.830833435,0.0,2102.12988281,0.000214776906631,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.204109012979,139022.0,3407.9585063,104.479717189,1845.93137596,0.663559922201,1845.93137596,0.204036920391,1.0,1.0,1.0,0.0,2781.86086019,2781.86086019,2781.86086019,0.0,0.0,2057.05584717,2781.86086019
2016-07-08T23:00:00.000Z,0.0,0.0362281771595,0.811726959351,0.58766049077,54.5012499491,0.0512674630428,114.707497279,0.0,56.8349990845,1.0,91.5138912201,0.0,0.0,0.0,54.7999992371,57.8724997838,1.0,91.3333339691,0.0,0.0,114.707497279,92.1089000702,2.0,0.0,134.69325002,80.1920000712,50.6380208333,0.573190567415,1285.77498881,0.0,0.579540456053,0.0,1.0,17.0624820391,90.0995006561,8.57699839274,3194.58276367,89.9060001373,89.8318812052,80.1365006765,80.0565414429,,2088.66615804,55.9130004247,55.8873138428,42.699499766,42.6620254517,41.6769256592,1.0,0.0,99.9981231689,1.0,0.0,0.193500518799,90.8164997101,100.0,11.1183100541,47.2155001958,1.79100036621,5.94417222341,40.8994995753,224.0,84.3166650136,653.958333333,0.579540456053,47.2065003713,0.788070429022,80.5820366542,2.0,1.0,1.0,1128.14852397,1128.14852397,0.0,0.58238195066,0.0,1.0,17.1543389956,89.6074988047,7.98900095622,2435.32017008,89.574499766,89.3151652018,80.2474994659,79.7937189738,,1965.49992879,55.7119998932,55.7230453491,42.3539997737,42.9425633748,41.6769256592,1.0,0.0,99.9981155396,1.0,0.0,0.0329990386963,100.0,11.0781065623,47.2204999924,0.559000015259,6.07623243332,41.7949997584,224.0,82.7583328883,631.816665649,0.58238195066,47.2204999924,0.770132021223,77.0132010778,2.0,1.0,1.0,1078.18482971,1078.18482971,1285.77498881,0.573233272442,2.0,0.0,4225.20326742,0.0,20.3700770537,1.78824310005,6.54166666667,4225.20326742,0.0533845416556,134.422501882,134.422501882,76.7331997554,2.0,56.5156351725,43.5222473145,41.7960367203,1.0,2983.71153503,865.463157115,0.0,0.0,0.0,9.45364443461,1.0,0.0,43.8324985504,70.6828562419,1.0,95.2857131958,0.0,1.0,1.0,0.0,37.434164842,1.0,84.184521993,0.0833333333333,1.0,0.0368479901695,81.2666619619,92.0928007762,81.2666619619,2.0,0.0,91.4733371245,0.0566000007093,26.5329949662,0.929366815787,771.434383793,0.916666666667,0.0833333333333,5514.74318654,0.00551474318654,468.780823917,0.720463772884,0.208979602802,0.723736560414,0.671970948019,0.0,1616.13667806,468.780823917,1520.83668009,95.2999979655,0.0,0.00161613667806,0.714712580045,1.0,14.663985545,2.0,2.0,2.0,0.0833333333333,83.8784732819,74.3485635122,70.6828562419,0.706828562419,1.0,10.5,3849.17469215,118.006332091,2084.91750198,0.929443375686,2084.91750198,1.0,0.0,0.0,0.0,67.9991672834,1.0,76.6944446564,1.0,0.0,45.8750012716,66.423333327,1.0,76.4583352407,0.0,1.0,134.422501882,0.0,2092.7800293,0.000190854648661,0.916666666667,0.0833333333333,0.0833333333333,0.0,0.0833333333333,0.916666666667,0.0,0.224843824023,139022.0,2505.39616801,76.8093515795,1357.05566461,0.604967053475,1357.05566461,0.230978088652,1.0,1.0,1.0,0.0,2243.18937174,2243.18937174,2101.36776733,141.821604411,0.0,1616.13667806,2243.18937174
2016-07-09T00:00:00.000Z,0.0,0.0347657923204,0.776849624822,0.512833652889,51.8027499517,0.0502563749648,84.8124993642,0.0,42.0399999619,1.0,83.3055559794,0.0,0.0,0.0,49.8666671117,42.7925004959,1.0,83.1111138662,0.0,0.0,84.8124993642,83.2939440409,2.0,0.0,130.383749962,78.5810000102,44.265625,0.553934510823,935.100001017,0.0,0.555283968719,0.0,1.0,16.1257796288,87.2824999491,8.56499989827,2863.74951172,87.130999883,87.0635910034,78.5659999847,78.4851303101,,1591.99963379,54.9274997711,54.9037679036,41.7409998576,41.5567525228,41.6769256592,1.0,0.0,99.9981231689,1.0,0.0,0.154500325521,88.0774987539,100.0,10.2896250089,45.3900000254,1.64099979401,5.83615473906,40.1000000636,224.0,66.6666673024,485.241666158,0.555283968719,45.3900000254,0.624211814517,62.4211816788,2.0,1.0,1.0,873.896540324,873.896540324,0.0,0.546030609754,0.0,1.0,16.1028157075,86.4185002645,7.90950012207,2184.85146077,86.5055001577,86.2355041504,78.5960000356,78.1595611572,,1519.49996948,54.7414999008,54.7348861694,41.7195005417,42.3923517863,41.6769256592,1.0,0.0,99.9981155396,1.0,0.0,-0.0869998931885,100.0,10.1271750132,44.785999616,0.581500371297,5.97564065456,41.1380001704,224.0,63.6416667302,449.858332316,0.546030609754,44.785999616,0.588485626947,58.8485628764,2.0,1.0,1.0,823.879877726,823.879877726,935.100001017,0.553976285992,2.0,0.0,3141.1895752,0.0,18.5287117958,2.26284019152,8.16145833333,3141.1895752,0.0320980756847,54.2099990845,54.2099990845,61.4469356537,2.0,55.702061971,42.7955652873,41.8267936707,1.0,2091.39533871,805.455576821,0.0,0.0,0.0,7.71272277832,1.0,0.0,30.6599992116,70.8532772064,1.0,86.3035704295,0.0,1.0,1.0,0.0,28.0283327103,1.0,81.1488075256,0.0,1.0,0.0347728208613,58.6883319219,80.9366480509,58.6883319219,2.0,0.0,64.1170933023,0.0566000007093,24.6933085361,0.929495981391,771.019842156,1.0,0.0,3865.49036632,0.00386549036632,436.277530506,0.671054440806,0.25844207056,0.671054440806,0.0,0.0,1132.81082153,436.277530506,1132.81082153,0.0,0.0,0.00113281082153,0.671090200543,1.0,15.1158916265,2.0,2.0,2.0,0.0,85.2471707662,74.2762285868,70.8532772064,0.708532772064,1.0,10.5,2896.85091554,88.8104018384,1569.08835204,0.929496511367,1569.08835204,1.0,0.0,0.0,0.0,27.4933331807,1.0,61.0694459279,1.0,0.0,36.4916674296,26.7166663806,1.0,60.81944561,0.0,1.0,54.2099990845,0.0,1161.45996094,0.000177621588929,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.278045229218,139022.0,1598.33953004,49.0012016758,865.745601797,0.512850353873,865.745601797,0.277991115512,1.0,1.0,1.0,0.0,1688.10569255,1688.10569255,1688.10569255,0.0,0.0,1132.81082153,1688.10569255
2016-07-09T01:00:00.000Z,0.0,0.0346642364712,0.778927147144,0.511840155567,51.5912497838,0.0491544951455,81.6191666921,0.0,40.4383331935,1.0,82.3611132304,0.0,0.0,0.0,49.325000445,41.1808338165,1.0,82.2083346049,0.0,0.0,81.6191666921,82.8244845072,2.0,0.0,129.7957503,78.2045005163,40.1067708333,0.550551721221,914.191670736,0.0,0.549547969811,0.0,1.0,16.0170014699,86.8985004425,8.55750083923,2820.83284505,86.754500707,86.663675944,78.1969998678,78.1060892741,,1699.33296712,53.9795004527,53.9418767293,41.7095003128,41.5192057292,41.6769256592,1.0,0.0,99.9981231689,1.0,0.0,0.143999735514,87.975499471,100.0,10.1784140269,45.0450003942,1.58850002289,5.83858756224,40.1210002899,224.0,65.558333079,476.800003052,0.549547969811,45.0450003942,0.619724339076,61.9724340439,2.0,1.0,1.0,867.614074707,867.614074707,0.0,0.538671769951,0.0,1.0,15.9553603331,85.9654998779,7.87049802144,2144.35658773,86.0824991862,85.8112589518,78.2120011648,77.7883351644,,1611.24993896,53.7950000763,53.7741419474,41.6835006078,42.3310775757,41.6769256592,1.0,0.0,99.9981155396,1.0,0.0,-0.116999308268,100.0,9.9750568072,44.3989985784,0.520000457764,5.98030364513,41.16350015,224.0,62.0416663488,437.391665141,0.538671769951,44.3989985784,0.580001039051,58.0001036326,2.0,1.0,1.0,812.001454671,812.001454671,914.191670736,0.550541549067,2.0,0.0,3319.71931966,0.0,21.0563562711,2.96816706657,11.0911458333,3319.71931966,0.0399304169109,66.1774994532,66.1774994532,65.3739271164,2.0,54.7284317017,42.708946228,41.8245127996,1.0,2066.91012624,786.064167503,0.0,0.0,0.0,7.70535723368,1.0,0.0,30.1416659355,70.4916426341,1.0,85.8452351888,0.0,1.0,1.0,0.0,27.4183328946,1.0,80.547618866,0.0,1.0,0.0346690758727,57.5599985123,80.2666123708,57.5599985123,2.0,0.0,63.3664362535,0.0566000007093,24.0988151003,0.930632190035,767.397263639,1.0,0.0,3820.23476534,0.00382023476534,425.774113045,0.674223228696,0.256413045855,0.674223228696,0.0,0.0,1119.54832967,425.774113045,1119.54832967,0.0,0.0,0.00111954832967,0.674328525861,1.0,15.2571927161,2.0,2.0,2.0,0.0,86.0138556163,73.6246445974,70.4916426341,0.704916426341,1.0,11.0833333333,2852.97429374,87.4652513538,1545.32244272,0.930636274551,1545.32244272,1.0,0.0,0.0,0.0,33.4891659419,1.0,65.2222213745,1.0,0.0,39.0000012716,32.6883336703,1.0,65.0000031789,0.0,1.0,66.1774994532,0.0,1170.7199707,0.000173345334554,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.275524448022,139022.0,1569.24530575,48.1092435374,849.986624284,0.511885651548,849.986624284,0.275444477812,1.0,1.0,1.0,0.0,1660.50097656,1660.50097656,1660.50097656,0.0,0.0,1119.54832967,1660.50097656
2016-07-09T02:00:00.000Z,0.0,0.0342657641907,0.776302556943,0.513159080879,51.6999991735,0.0491107332143,83.2883319855,0.0,41.3416665395,1.0,82.8611119588,0.0,0.0,0.0,49.5833339691,41.9466663996,1.0,82.6388905843,0.0,0.0,83.2883319855,83.2021522522,2.0,0.0,129.859499931,78.1595007579,40.6223958333,0.549607305413,932.191665649,0.0,0.54947782769,0.0,1.0,16.0399657091,86.9419994354,8.64149983724,2841.24951172,86.7980003357,86.7043660482,78.1565004985,78.0521138509,,1650.66629028,54.4640000661,54.4177246094,41.637500445,41.4479446411,41.6769256592,1.0,0.0,99.9981231689,1.0,0.0,0.143999099731,89.1739997864,100.0,10.2123260498,45.1604998906,1.5945002238,5.82763961951,40.0430002213,224.0,66.4416662852,484.475001017,0.54947782769,45.1604998906,0.629906085786,62.9906088511,2.0,1.0,1.0,881.868520101,881.868520101,0.0,0.540550985428,0.0,1.0,15.9928286076,86.0434996287,7.96049817403,2143.98156738,86.1229991913,85.8598098755,78.1625010173,77.7481562297,,1572.24995931,54.2945000331,54.2561060588,41.6460002263,42.292137146,41.6769256592,1.0,0.0,99.9981155396,1.0,0.0,-0.0794995625814,100.0,10.0238784154,44.4769989649,0.554500261943,5.9689501524,41.0914999644,224.0,63.3833335241,447.716662089,0.540550985428,44.4769989649,0.591615702311,59.161570549,2.0,1.0,1.0,828.261983236,828.261983236,932.191665649,0.549644773975,2.0,0.0,3247.3739624,0.0,22.3660349846,3.24102807045,12.9661458333,3247.3739624,0.0392452466493,66.5658334096,66.5658334096,65.7732137044,2.0,55.1870905558,42.6471684774,41.8663396835,1.0,2104.97104243,809.667010284,0.0,0.0,0.0,7.88783327738,1.0,0.0,30.4291658401,70.2686672211,1.0,86.0297597249,0.0,1.0,1.0,0.0,27.689166069,1.0,80.8630936941,0.0,1.0,0.0342702781772,58.1183319092,80.7044677734,58.1183319092,2.0,0.0,64.5332913523,0.0566000007093,24.8224208409,0.930789931884,766.894426275,1.0,0.0,3890.58210816,0.00389058210816,438.558666604,0.672225000435,0.258568120591,0.672225000435,0.0,0.0,1140.16414388,438.558666604,1140.16414388,0.0,0.0,0.00114016414388,0.672271028161,1.0,15.2693180207,2.0,2.0,2.0,0.0,85.4537035624,73.5341542562,70.2686672211,0.702686672211,1.0,10.5,2914.63805272,89.3557121932,1578.72281048,0.930793121026,1578.72281048,1.0,0.0,0.0,0.0,33.5708333651,1.0,65.6388893127,1.0,0.0,39.2250003815,32.9950000445,1.0,65.3750003179,0.0,1.0,66.5658334096,0.0,1163.93994141,0.00017855030744,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.277793329957,139022.0,1606.91071422,49.2639733316,870.3882105,0.513168843558,870.3882105,0.277737283091,1.0,1.0,1.0,0.0,1696.10493978,1696.10493978,1696.10493978,0.0,0.0,1140.16414388,1696.10493978
2016-07-09T03:00:00.000Z,0.0,0.0350931191955,0.776811796838,0.512838721572,51.7787501017,0.049828117289,84.116666158,0.0,41.8591661453,1.0,83.0694465637,0.0,0.0,0.0,49.7000007629,42.2575003306,1.0,82.8333358765,0.0,0.0,84.116666158,83.4175904592,2.0,0.0,130.109249751,78.330499649,40.5,0.555728253599,938.325007121,0.0,0.552226651674,0.0,1.0,16.0846859614,87.0934988658,8.62350082397,2846.66617839,86.9465001424,86.8467814128,78.3229993184,78.2095769246,,1567.99964396,55.1030000051,55.0451838175,41.6180000305,41.4282150269,41.6769256592,1.0,0.0,99.9981231689,1.0,0.0,0.146998723348,88.4029992421,100.0,10.2677916686,45.3285001119,1.6485004425,5.81689421336,39.969499588,224.0,66.6583334605,486.258331299,0.552226651674,45.3285001119,0.62899592445,62.8995930354,2.0,1.0,1.0,880.59429423,880.59429423,0.0,0.54620670968,0.0,1.0,16.0568869114,86.2534999847,7.98749923706,2156.73002116,86.3254992167,86.0636342367,78.3379999797,77.9229253133,,1492.49993896,54.9289995829,54.8885294596,41.6145006816,42.2615000407,41.6769256592,1.0,0.0,99.9981155396,1.0,0.0,-0.0719992319743,100.0,10.1009120146,44.7109985352,0.617500940959,5.95597477754,40.9969997406,224.0,63.8333330154,452.066668193,0.54620670968,44.7109985352,0.591187340873,59.1187340418,2.0,1.0,1.0,827.662277222,827.662277222,938.325007121,0.555769961033,2.0,0.0,3078.17911784,0.0,21.7863094012,3.24102807045,11.9609375,3078.17911784,0.0355996925601,60.1016664505,60.1016664505,63.8460235596,2.0,55.8058166504,42.6357065837,41.8195524216,1.0,2107.98497745,791.202636956,0.0,0.0,0.0,7.88021596273,1.0,0.0,30.8808328311,70.4427833557,1.0,86.7142848969,0.0,1.0,1.0,0.0,28.3724994659,1.0,81.3690433502,0.0,1.0,0.0350970720149,59.2533330917,80.9162553151,59.2533330917,2.0,0.0,64.625691268,0.0566000007093,24.2563480733,0.930051047269,769.248525736,1.0,0.0,3896.1527129,0.0038961527129,428.557381083,0.676235477179,0.253815515039,0.676235477179,0.0,0.0,1141.7966512,428.557381083,1141.7966512,0.0,0.0,0.0011417966512,0.6771791478,1.0,15.6140169186,2.0,2.0,2.0,0.0,84.2393436432,73.9589850108,70.4427833557,0.704427833557,1.0,10.5,2899.18761441,88.8820393413,1570.35403229,0.930050992218,1570.35403229,1.0,0.0,0.0,0.0,30.3500000636,1.0,63.5833349228,1.0,0.0,38.0000009537,29.7516668638,1.0,63.3333349228,0.0,1.0,60.1016664505,0.0,1154.43994141,0.000174478485947,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.272904945173,139022.0,1598.68113162,49.0116743494,865.930631364,0.512852278106,865.930631364,0.27284277408,1.0,1.0,1.0,0.0,1688.46014404,1688.46014404,1688.46014404,0.0,0.0,1141.7966512,1688.46014404
2016-07-09T04:00:00.000Z,0.0,0.0346093582369,0.775834855198,0.513512674562,51.9257510503,0.0492177121654,83.8425000509,0.0,41.7158330282,1.0,83.0694465637,0.0,0.0,0.0,49.7000007629,42.2116670609,1.0,82.8333358765,0.0,0.0,83.8425000509,83.608297348,2.0,0.0,130.54725043,78.6214993795,40.3619791667,0.554656541073,945.025004069,0.0,0.555339698789,0.0,1.0,16.1837948163,87.3770001729,8.63250096639,2848.33284505,87.2450002035,87.1233622233,78.6124992371,78.4908396403,,1573.33298747,55.1554997762,55.0967788696,41.6584993998,41.4632136027,41.6769256592,1.0,0.0,99.9981231689,1.0,0.0,0.131999969482,87.8270003001,100.0,10.3608181477,45.5865008036,1.64699935913,5.82297650973,40.0115000407,224.0,67.2083339691,490.699999491,0.555339698789,45.5865008036,0.631198632377,63.1198625565,2.0,1.0,1.0,883.678085327,883.678085327,0.0,0.546947726028,0.0,1.0,16.1475355625,86.5444997152,7.97400093079,2151.48065186,86.6045004527,86.3441263835,78.6304995219,78.2169672648,,1497.99993896,54.9859997431,54.9388936361,41.6639998754,42.3112920125,41.6769256592,1.0,0.0,99.9981155396,1.0,0.0,-0.0600007375081,100.0,10.1848703225,44.9405005773,0.621999422709,5.96266520023,41.0420004527,224.0,64.0499998728,454.324999491,0.546947726028,44.9405005773,0.593293017433,59.3293018341,2.0,1.0,1.0,830.610224406,830.610224406,945.025004069,0.554664914456,2.0,0.0,3099.18263753,0.0,21.7186268893,3.5372180144,12.8489583333,3099.18263753,0.0353042518366,60.1166671117,60.1166671117,63.3709039688,2.0,55.8041465066,42.6550431685,41.7841281891,1.0,2119.34835498,808.390756252,0.0,0.0,0.0,7.95650164286,1.0,0.0,30.7641660372,70.6559975942,1.0,86.5595207214,0.0,1.0,1.0,0.0,28.2033327421,1.0,81.3392829895,0.0,1.0,0.0346127801354,58.9674987793,81.0817775726,58.9674987793,2.0,0.0,64.9740647791,0.0566000007093,24.783293997,0.930834430164,766.754582333,1.0,0.0,3917.15544995,0.00391715544995,437.867379619,0.673758783525,0.256994264895,0.673758783525,0.0,0.0,1147.95166016,437.867379619,1147.95166016,0.0,0.0,0.00114795166016,0.673799648881,1.0,15.4521112114,2.0,2.0,2.0,0.0,86.9157888239,73.5072583285,70.6559975942,0.706559975942,1.0,9.91666666667,2925.13289442,89.6774585087,1584.40737429,0.929924510031,1584.40737429,1.0,0.0,0.0,0.0,30.2766668002,1.0,63.5555578868,1.0,0.0,38.0000009537,29.8399999936,1.0,63.3333352407,0.0,1.0,60.1166671117,0.0,1170.89001465,0.000178268863899,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.276360351967,139022.0,1615.32561009,49.5219535676,874.946165142,0.513525686086,874.946165142,0.276314613371,1.0,1.0,1.0,0.0,1703.80214437,1703.80214437,1703.80214437,0.0,0.0,1147.95166016,1703.80214437
2016-07-09T05:00:00.000Z,0.0,0.0351151323514,0.776237753935,0.513204599644,52.0997508367,0.0498674453564,84.6224988302,0.0,42.1766665777,1.0,83.2638905843,0.0,0.0,0.0,49.8416665395,42.4966662725,1.0,83.0694446564,0.0,0.0,84.6224988302,83.8206717173,2.0,0.0,131.100000064,79.0002492269,40.5078125,0.560416198252,951.100006104,0.0,0.55932174978,0.0,1.0,16.2961991628,87.7475007375,8.61750030518,2857.49951172,87.611000061,87.4857737223,78.9934997559,78.8667093913,,1561.33301799,55.3100001017,55.246480306,41.738000234,41.5472056071,41.6769256592,1.0,0.0,99.9981231689,1.0,0.0,0.136500676473,87.7820002238,100.0,10.465113004,45.8729998271,1.65900007884,5.83108611902,40.0790001551,224.0,67.4583339691,493.316668193,0.55932174978,45.8729998271,0.630045761835,63.0045763652,2.0,1.0,1.0,882.064066569,882.064066569,0.0,0.553260247012,0.0,1.0,16.2563138008,86.9179992676,7.97100130717,2158.22989909,86.9780000051,86.718536377,79.0069986979,78.5958455404,,1480.99994914,55.1285003026,55.0912653605,41.7045001984,42.3897984823,41.6769256592,1.0,0.0,99.9981155396,1.0,0.0,-0.0600007375081,100.0,10.285336256,45.2734998067,0.601000467936,5.97097758452,41.1034997304,224.0,64.308333079,457.783335368,0.553260247012,45.2734998067,0.591029928298,59.1029930115,2.0,1.0,1.0,827.441899618,827.441899618,951.100006104,0.560423702234,2.0,0.0,3077.59566243,0.0,19.9676148097,3.3496440649,11.75,3077.59566243,0.032730643167,55.548333168,55.548333168,61.5965716044,2.0,55.9918136597,42.7446136475,41.7596041361,1.0,2124.72848497,788.117061669,0.0,0.0,0.0,7.88028844198,1.0,0.0,31.1208324432,71.1132113139,1.0,86.9821414948,0.0,1.0,1.0,0.0,28.4741660754,1.0,81.6249987284,0.0,1.0,0.0351190102611,59.5949986776,81.3328317006,59.5949986776,2.0,0.0,65.1390064763,0.0566000007093,24.1617518413,0.929658364251,770.500887294,1.0,0.0,3927.09945254,0.00392709945254,426.886069586,0.678124115087,0.251533873061,0.678124115087,0.0,0.0,1150.86582438,426.886069586,1150.86582438,0.0,0.0,0.00115086582438,0.678156375885,1.0,15.840793145,2.0,2.0,2.0,0.0,86.2234795888,74.1839122772,71.1132113139,0.711132113139,1.0,10.5,2912.84554664,89.3007583176,1577.75189397,0.929657988148,1577.75189397,1.0,0.0,0.0,0.0,28.0816664696,1.0,61.7361125946,1.0,0.0,36.8666677475,27.4666666985,1.0,61.4444468816,0.0,1.0,55.548333168,0.0,1172.34997559,0.000173798045211,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.270566032098,139022.0,1608.02756734,49.2982133313,870.993157483,0.513214878443,870.993157483,0.270548271933,1.0,1.0,1.0,0.0,1697.13154093,1697.13154093,1697.13154093,0.0,0.0,1150.86582438,1697.13154093
