timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-07-09T06:00:00.000Z,0.0,0.0350501156086,0.778755125085,0.511797570243,51.6857496897,0.0503386288617,83.620001475,0.0,41.5308335622,1.0,82.9027792613,0.0,0.0,0.0,49.666665713,42.0975001653,1.0,82.7777760824,0.0,0.0,83.620001475,83.0594806671,2.0,0.0,130.200750033,78.5150003433,40.7161458333,0.557655838902,926.466659546,0.0,0.555859465633,0.0,1.0,16.0991896788,87.1550000509,8.50949859619,2841.66617839,87.0124994914,86.9090983073,78.5030008952,78.3835423787,,1546.66633097,55.0549999873,54.9923121134,41.6389996211,41.4403101603,41.6769256592,1.0,0.0,99.9981231689,1.0,0.0,0.142500559489,87.4984995524,100.0,10.2845256329,45.3734998703,1.68899854024,5.81506955624,39.9500010808,224.0,65.9416659673,480.383331299,0.555859465633,45.3734998703,0.61738541376,61.738541921,2.0,1.0,1.0,864.339579264,864.339579264,0.0,0.549205290936,0.0,1.0,16.0629302661,86.2939999898,7.84950129191,2139.48217773,86.3765010834,86.1262512207,78.5269997915,78.1174672445,,1471.49994914,54.8765007655,54.8368911743,41.6234998703,42.2806472778,41.6769256592,1.0,0.0,99.9981155396,1.0,0.0,-0.0825010935465,100.0,10.1083827019,44.7530012131,0.653499921163,5.95333906015,40.9699999491,224.0,63.058333079,446.083333333,0.549205290936,44.7530012131,0.58021837507,58.0218372345,2.0,1.0,1.0,812.305725098,812.305725098,926.466659546,0.557715515262,2.0,0.0,3042.00640869,0.0,19.2242555618,3.01752873262,10.8776041667,3042.00640869,0.0320529342113,53.2991660436,53.2991660436,61.1928300858,2.0,55.7400156657,42.6287027995,41.8276640574,1.0,2070.87638375,780.663967662,0.0,0.0,0.0,7.97283681234,1.0,0.0,30.3708324432,70.5301640828,1.0,86.1666647593,0.0,1.0,1.0,0.0,27.8599993388,1.0,80.8452358246,0.0,1.0,0.0350505039391,58.2308320999,80.6465950012,58.2308320999,2.0,0.0,63.4880320599,0.0566000007093,23.9332581104,0.929700496779,770.371434252,1.0,0.0,3827.5655315,0.0038275655315,422.849077923,0.675168057606,0.254519960161,0.675168057606,0.0,0.0,1121.69666545,422.849077923,1121.69666545,0.0,0.0,0.00112169666545,0.67520476381,1.0,15.3596107458,2.0,2.0,2.0,0.0,84.2823670705,74.1566003164,70.5301640828,0.705301640828,1.0,9.91666666667,2851.54035141,87.4212901702,1544.54574337,0.929688017767,1544.54574337,1.0,0.0,0.0,0.0,26.9833331108,1.0,60.7083355586,1.0,0.0,36.2916673024,26.3158337275,1.0,60.4861116409,0.0,1.0,53.2991660436,0.0,1157.94995117,0.000172154465555,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.273769216443,139022.0,1569.87085365,48.128421314,850.325454256,0.511825168933,850.325454256,0.273733254792,1.0,1.0,1.0,0.0,1661.35920207,1661.35920207,1661.35920207,0.0,0.0,1121.69666545,1661.35920207
2016-07-09T07:00:00.000Z,0.0,0.0346599604777,0.778842539413,0.511726600152,51.53125,0.0497743713883,82.6158339183,0.0,40.9149999619,1.0,82.5833358765,0.0,0.0,0.0,49.4499988556,41.7141669591,1.0,82.4166641235,0.0,0.0,82.6158339183,82.903465271,2.0,0.0,129.776999156,78.2457491557,40.71875,0.554001110771,919.566670736,0.0,0.554513711418,0.0,1.0,16.0194187959,86.8670005798,8.4839998881,2824.16617839,86.7259991964,86.6140848796,78.2419993083,78.1137034098,,1488.33299764,55.5109999975,55.4363123576,41.643500646,41.4307632446,41.6769256592,1.0,0.0,99.9981231689,1.0,0.0,0.141001383464,86.9014994303,100.0,10.2106264432,45.0824985504,1.74000104268,5.81000101566,39.9034996033,224.0,65.5249996185,476.324999491,0.554513711418,45.0824985504,0.613673931303,61.3673941294,2.0,1.0,1.0,859.143503825,859.143503825,0.0,0.548775824719,0.0,1.0,15.9819506804,86.0284996033,7.85250091553,2129.73343913,86.1019999186,85.8527857463,78.2494990031,77.8540395101,,1416.24993896,55.3309996923,55.2831573486,41.641500473,42.300432841,41.6769256592,1.0,0.0,99.9981155396,1.0,0.0,-0.0735003153483,100.0,10.0338828564,44.4604994456,0.704500516256,5.94806786378,40.9369999568,224.0,62.7249997457,443.241661072,0.548775824719,44.4604994456,0.577001204718,57.700120608,2.0,1.0,1.0,807.801686605,807.801686605,919.566670736,0.554077104199,2.0,0.0,2949.24100749,0.0,17.7449439367,2.40177700917,10.1354166667,2949.24100749,0.0283088890107,46.9724995295,46.9724995295,58.4056571325,2.0,56.1626205444,42.6548080444,41.8492933909,1.0,2043.16342006,806.895641398,0.0,0.0,0.0,7.96697171529,1.0,0.0,30.1233325005,70.275027593,1.0,85.7380924225,0.0,1.0,1.0,0.0,27.4074993134,1.0,80.5178553263,0.0,1.0,0.0346633589076,57.530831337,80.3361771901,57.530831337,2.0,0.0,62.638420011,0.0566000007093,24.7374574128,0.930054781068,769.242225594,1.0,0.0,3776.34413295,0.00377634413295,437.057545985,0.666732724035,0.263309201662,0.666732724035,0.0,0.0,1106.68585205,437.057545985,1106.68585205,0.0,0.0,0.00110668585205,0.666993573308,1.0,14.560312545,2.0,2.0,2.0,0.0,83.4622599284,73.9532082876,70.275027593,0.70275027593,1.0,10.5,2850.05906145,87.3758774238,1543.74339804,0.930041925697,1543.74339804,1.0,0.0,0.0,0.0,23.7799998919,1.0,58.1666692098,1.0,0.0,34.7750005722,23.1924999555,1.0,57.9583339691,0.0,1.0,46.9724995295,0.0,1126.26000977,0.000177939156484,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.283115410593,139022.0,1568.22969773,48.078107466,849.436517023,0.511750576589,849.436517023,0.283029864587,1.0,1.0,1.0,0.0,1659.86430868,1659.86430868,1659.86430868,0.0,0.0,1106.68585205,1659.86430868
2016-07-09T08:00:00.000Z,0.0,0.0349544142678,0.778692978621,0.511762912034,51.7322511673,0.0501438168213,83.3033339183,0.0,41.4616670609,1.0,82.8750038147,0.0,0.0,0.0,49.6249990463,41.8416671753,1.0,82.7083320618,0.0,0.0,83.3033339183,83.1534131368,2.0,0.0,130.282500585,78.5502494176,41.2395833333,0.558854344145,928.508346558,0.0,0.558346078169,0.0,1.0,16.1221540769,87.1999994914,8.51850064596,2839.99951172,87.0649998983,86.9415156047,78.5464992523,78.4152832031,,1484.99966431,55.6339995066,55.5592524211,41.6884997686,41.4861195882,41.6769256592,1.0,0.0,99.9981231689,1.0,0.0,0.134999593099,87.3199984233,100.0,10.3068818251,45.3765001297,1.73849995931,5.81527233124,39.9499998093,224.0,66.0750001272,481.566668193,0.558346078169,45.3765001297,0.616300023397,61.6300023397,2.0,1.0,1.0,862.820032756,862.820032756,0.0,0.551088836538,0.0,1.0,16.0786424478,86.3569997152,7.88100179036,2131.23319499,86.4350013733,86.1863098145,78.5539995829,78.1544570923,,1413.99996948,55.4495004018,55.4074707031,41.6835002899,42.3559646606,41.6769256592,1.0,0.0,99.9981155396,1.0,0.0,-0.0765018463135,100.0,10.1236814658,44.7515010834,0.69850063324,5.95496102174,40.9849996567,224.0,63.1499999364,446.941665649,0.551088836538,44.7515010834,0.579322636922,57.9322640101,2.0,1.0,1.0,811.051691691,811.051691691,928.508346558,0.558868827388,2.0,0.0,2935.23866781,0.0,17.1950357755,2.28617229064,9.31510416667,2935.23866781,0.0275727511363,45.8033339183,45.8033339183,57.9435656865,2.0,56.2935791016,42.7140401204,41.7205460866,1.0,2059.78690129,783.054940091,0.0,0.0,0.0,7.57289886475,1.0,0.0,30.3358327548,70.9736003876,1.0,86.1547603607,0.0,1.0,1.0,0.0,27.7391659419,1.0,80.809521993,0.0,1.0,0.0349603600357,58.0749988556,80.6434523265,58.0749988556,2.0,0.0,63.1480555053,0.0566000007093,24.0065595085,0.926807013641,779.664577018,1.0,0.0,3807.06903004,0.00380706903004,424.144155612,0.671515999377,0.255285593055,0.671515999377,0.0,0.0,1115.69001261,424.144155612,1115.69001261,0.0,0.0,0.00111569001261,0.671545748909,1.0,15.0212167642,2.0,2.0,2.0,0.0,79.1357746124,75.774781545,70.9736003876,0.709736003876,1.0,9.33333333333,2842.84184138,87.1546150138,1539.83416823,0.926801592432,1539.83416823,1.0,0.0,0.0,0.0,23.1750000318,1.0,57.5694449743,1.0,0.0,34.4166676203,22.6283332507,1.0,57.3611129125,0.0,1.0,45.8033339183,0.0,1145.75,0.000172681730291,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.275447943918,139022.0,1569.81923269,48.1268387411,850.297493604,0.511780480895,850.297493604,0.275419174759,1.0,1.0,1.0,0.0,1661.44963582,1661.44963582,1661.44963582,0.0,0.0,1115.69001261,1661.44963582
2016-07-09T09:00:00.000Z,0.0,0.0352621364713,0.776901237551,0.512847492931,51.9055007299,0.050386080792,85.0283323924,0.0,42.3666664759,1.0,83.4166698456,0.0,0.0,0.0,49.9499998093,42.6616665522,1.0,83.25,0.0,0.0,85.0283323924,83.6465829213,2.0,0.0,130.74525102,78.8397502899,42.8411458333,0.560804296931,946.558339437,0.0,0.559411233154,0.0,1.0,16.2212627729,87.5134995778,8.5335000356,2872.49951172,87.3695004781,87.2537053426,78.8360004425,78.7041702271,,1485.33297729,55.84700044,55.7771072388,41.6750001907,41.4664001465,41.6769256592,1.0,0.0,99.9981231689,1.0,0.0,0.143999099731,88.233499527,100.0,10.4076121648,45.6945002874,1.73550033569,5.81365052859,39.939499855,224.0,67.0666675568,490.441668193,0.559411233154,45.6945002874,0.626332005092,62.6332003276,2.0,1.0,1.0,876.864807129,876.864807129,0.0,0.553936711701,0.0,1.0,16.187420845,86.6915003459,7.90800094604,2154.10536702,86.7515010834,86.5083287557,78.8435001373,78.4414850871,,1415.74995931,55.6564998627,55.6197687785,41.6954997381,42.3329900106,41.6769256592,1.0,0.0,99.9981155396,1.0,0.0,-0.0600007375081,100.0,10.2346900304,45.0560013453,0.726999282837,5.95273089409,40.9685004552,224.0,64.2000001272,456.116663615,0.553936711701,45.0560013453,0.58818796067,58.8187958399,2.0,1.0,1.0,823.463144938,823.463144938,946.558339437,0.560819053343,2.0,0.0,2937.57240804,0.0,16.9103372892,1.78520385424,9.2890625,2937.57240804,0.0268623241563,45.322499911,45.322499911,57.7817808787,2.0,56.5029907227,42.7121327718,41.6898619334,1.0,2098.04471243,783.809157273,0.0,0.0,0.0,7.38330078125,1.0,0.0,31.0508325895,71.4526996613,1.0,86.7619024913,0.0,1.0,1.0,0.0,28.4666662216,1.0,81.4523804983,0.0,1.0,0.0352690372014,59.5174992879,81.169801712,59.5174992879,2.0,0.0,64.3209469242,0.0566000007093,24.0296819725,0.924814928915,786.121716691,1.0,0.0,3877.78029044,0.00387778029044,424.552679706,0.673286550699,0.251533325663,0.673286550699,0.0,0.0,1136.41247559,424.552679706,1136.41247559,0.0,0.0,0.00113641247559,0.673327897986,1.0,15.3248671507,2.0,2.0,2.0,0.0,76.9521077474,76.8569062551,71.4526996613,0.714526996613,1.0,11.0833333333,2881.8538697,88.3506288967,1560.96515529,0.924819876362,1560.96515529,1.0,0.0,0.0,0.0,22.9974999428,1.0,57.375,1.0,0.0,34.2833340963,22.3249999682,1.0,57.1388905843,0.0,1.0,45.322499911,0.0,1168.06994629,0.000172848052628,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.271980881999,139022.0,1598.17246191,48.9960797735,865.655108825,0.512871826768,865.655108825,0.271929659509,1.0,1.0,1.0,0.0,1687.85857137,1687.85857137,1687.85857137,0.0,0.0,1136.41247559,1687.85857137
2016-07-09T10:00:00.000Z,0.0,0.0355385138575,0.776096947541,0.513475569142,52.1440000534,0.0509042572765,86.6058336894,0.0,42.9783337911,1.0,83.9305540721,0.0,0.0,0.0,50.25,43.6424999237,1.0,83.7361094157,0.0,0.0,86.6058336894,84.0350875854,2.0,0.0,131.435249964,79.291249911,40.4479166667,0.566769622249,964.258331299,0.0,0.56758483087,0.0,1.0,16.37717851,87.9785003662,8.54549916585,2883.74951172,87.8299999237,87.7178344727,79.2845007579,79.1600367228,,1488.33298747,55.8740002314,55.8044993083,41.6779998144,41.4829406738,41.6769256592,1.0,0.0,99.9981231689,1.0,0.0,0.148500442505,88.5424995422,100.0,10.5610951583,46.1520001094,1.7249994278,5.81608339151,39.9530003866,224.0,68.0249996185,499.574999491,0.56758483087,46.1520001094,0.628740772066,62.8740768433,2.0,1.0,1.0,880.237080892,880.237080892,0.0,0.560812892257,0.0,1.0,16.3397107124,87.1550019582,7.91250101725,2164.97898356,87.2105000814,86.9658050537,79.2979990641,78.8911641439,,1423.49993896,55.6850001017,55.6503702799,41.7135006587,42.3527755737,41.6769256592,1.0,0.0,99.9981155396,1.0,0.0,-0.0554981231689,100.0,10.3827222983,45.4969994227,0.709000587463,5.95698841413,41.0045000712,224.0,65.0416673024,464.683331807,0.560812892257,45.4969994227,0.591820889428,59.1820888519,2.0,1.0,1.0,828.549245199,828.549245199,964.258331299,0.566761588861,2.0,0.0,2941.65635173,0.0,17.4958074888,2.02890540163,10.0026041667,2941.65635173,0.0277794770576,47.2450002035,47.2450002035,58.2151819865,2.0,56.5573883057,42.6828333537,41.6157099406,1.0,2138.95498997,754.33837453,0.0,0.0,0.0,7.24052556356,1.0,0.0,31.5466664632,72.0439751943,1.0,87.28571256,0.0,1.0,1.0,0.0,28.9091661771,1.0,82.0297622681,0.0,1.0,0.0355369231856,60.4624996185,81.6495691935,60.4624996185,2.0,0.0,65.5751565102,0.0566000007093,23.1261794678,0.921148363636,798.151531281,1.0,0.0,3953.39405929,0.00395339405929,408.589738127,0.680982676628,0.240159969602,0.680982676628,0.0,0.0,1158.57165527,408.589738127,1158.57165527,0.0,0.0,0.00115857165527,0.681049828728,1.0,16.1265993802,2.0,2.0,2.0,0.0,72.4071890513,78.7838694255,72.0439751943,0.720439751943,1.0,10.5,2893.2933645,88.701335978,1567.1613934,0.92114264623,1567.1613934,1.0,0.0,0.0,0.0,23.9008334478,1.0,58.2777789434,1.0,0.0,34.8250001272,23.3441665967,1.0,58.0416673024,0.0,1.0,47.2450002035,0.0,1203.20996094,0.000166349063226,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.260719629674,139022.0,1612.93153762,49.4485571301,873.649408311,0.51351171056,873.649408311,0.260722005149,1.0,1.0,1.0,0.0,1701.32324219,1701.32324219,1701.32324219,0.0,0.0,1158.57165527,1701.32324219
2016-07-09T11:00:00.000Z,0.0,0.0355875396134,0.774497633293,0.514616739914,52.4687509537,0.051488385005,88.8983338674,0.0,44.0883331299,1.0,84.6666641235,0.0,0.0,0.0,50.6499996185,44.7708330154,1.0,84.4166641235,0.0,0.0,88.8983338674,84.7929534912,2.0,0.0,132.220499992,79.7517490387,39.9427083333,0.573736047608,990.76667277,0.0,0.570357662552,0.0,1.0,16.5463892619,88.5035006205,8.59950192769,2912.49951172,88.3475004832,88.2334721883,79.7479985555,79.6165390015,,1483.99965413,56.1529998779,56.0777816772,41.6179997126,41.4428532918,41.6769256592,1.0,0.0,99.9981231689,1.0,0.0,0.156000137329,88.5394999186,100.0,10.7396321297,46.7295007706,1.72949981689,5.80675721169,39.8884998957,224.0,69.558333079,512.516667684,0.570357662552,46.7295007706,0.641959326608,64.1959327062,2.0,1.0,1.0,898.743057251,898.743057251,0.0,0.566688136896,0.0,1.0,16.5161733627,87.7069994609,7.99049949646,2176.2276001,87.7459990184,87.5018742879,79.7554995219,79.3370234172,,1410.24993896,55.9610001246,55.9187672933,41.5994997025,42.2672449748,41.6769256592,1.0,0.0,99.9981155396,1.0,0.0,-0.0389995574951,100.0,10.5717548529,46.1464993159,0.689500808716,5.94441847006,40.9099988937,224.0,66.7083326976,478.200002035,0.566688136896,46.1464993159,0.602725899106,60.2725900014,2.0,1.0,1.0,843.816258748,843.816258748,990.76667277,0.573757537068,2.0,0.0,2939.90612793,0.0,16.4964076678,2.02987027168,8.34114583333,2939.90612793,0.0257773020384,44.5033330917,44.5033330917,57.3565301895,2.0,56.8129781087,42.7114944458,41.5361913045,1.0,2188.89783256,728.435642494,0.0,0.0,0.0,6.80106417338,1.0,0.0,32.0008328756,72.9469343821,1.0,87.7619024913,0.0,1.0,1.0,0.0,29.4474992752,1.0,82.6547597249,0.0,1.0,0.0355921885898,61.45499897,82.5605297089,61.45499897,2.0,0.0,67.106282567,0.0566000007093,22.3320647177,0.915069788774,818.452873927,1.0,0.0,4045.7025642,0.0040457025642,394.559442365,0.686574220402,0.228482629897,0.686574220402,0.0,0.0,1185.62335205,394.559442365,1185.62335205,0.0,0.0,0.00118562335205,0.686627348264,1.0,16.8054453394,2.0,2.0,2.0,0.0,65.726808548,81.8504536947,72.9469343821,0.729469343821,1.0,11.0833333333,2917.33347505,89.4383472847,1580.18279442,0.915056850298,1580.18279442,1.0,0.0,0.0,0.0,22.5024997393,1.0,56.9722242355,1.0,0.0,34.0333340963,22.0008333524,1.0,56.7222232819,0.0,1.0,44.5033330917,0.0,1209.29003906,0.000160636911551,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.249692278488,139022.0,1640.73152872,50.3008372276,888.707360375,0.514635244034,888.707360375,0.249653260296,1.0,1.0,1.0,0.0,1726.86843872,1726.86843872,1726.86843872,0.0,0.0,1185.62335205,1726.86843872
2016-07-09T12:00:00.000Z,0.0,0.0358697183413,0.774573080315,0.514638814942,52.6525007884,0.0513448632086,88.6316649119,0.0,44.0666666031,1.0,84.5833307902,0.0,0.0,0.0,50.6166667938,44.5649998983,1.0,84.3611094157,0.0,0.0,88.6316649119,84.852437973,2.0,0.0,132.91125075,80.2587499619,39.9713541667,0.576798950355,995.858332316,0.0,0.57735577865,0.0,1.0,16.7010962168,88.9819997152,8.56350008647,2917.08284505,88.8140004476,88.7122294108,80.2505003611,80.1346359253,,1485.6663208,56.1275002162,56.0707753499,41.6989997228,41.516031901,41.6769256592,1.0,0.0,99.9981231689,1.0,0.0,0.167999267578,89.0254999797,100.0,10.8823772271,47.1150007248,1.71149984996,5.81871898969,39.9874998728,224.0,69.8666667938,515.599995931,0.57735577865,47.1150007248,0.637993618193,63.7993625005,2.0,1.0,1.0,893.19106547,893.19106547,0.0,0.573015700167,0.0,1.0,16.6648364067,88.1614996592,7.92750104268,2182.22682699,88.1945006053,87.9459279378,80.2669995626,79.8441034953,,1414.74994914,55.9355004628,55.9072926839,41.713499705,42.3706461589,41.6769256592,1.0,0.0,99.9981155396,1.0,0.0,-0.0330009460449,100.0,10.7046040694,46.4855009715,0.686499595642,5.96023229758,41.0225000381,224.0,66.8500010173,480.258331299,0.573015700167,46.4810009003,0.598685785929,59.8685795466,2.0,1.0,1.0,838.160100301,838.160100301,995.858332316,0.576893448487,2.0,0.0,2952.15814209,0.0,16.2285438017,2.02987027168,8.76822916667,2952.15814209,0.0257022687471,44.3675003052,44.3675003052,56.9389820099,2.0,56.8304054954,42.7877446955,41.4484717051,1.0,2198.43187499,700.803863712,0.0,0.0,0.0,6.9055741628,1.0,0.0,32.2558323542,73.3449261983,1.0,88.0178585052,0.0,1.0,1.0,0.0,29.6741662025,1.0,82.8392842611,0.0,1.0,0.0358825702458,61.9299980799,82.5890483856,61.9299980799,2.0,0.0,67.3985731143,0.0566000007093,21.4849416007,0.910115068429,835.354262998,1.0,0.0,4063.32417237,0.00406332417237,379.592603029,0.68970149213,0.219859198728,0.68970149213,0.0,0.0,1190.78749593,379.592603029,1190.78749593,0.0,0.0,0.00119078749593,0.689823145668,1.0,17.104191112,2.0,2.0,2.0,0.0,60.1930486506,84.2499389648,73.3449261983,0.733449261983,1.0,10.5,2900.37660734,88.918490972,1570.99805402,0.909918609068,1570.99805402,1.0,0.0,0.0,0.0,22.4808332125,1.0,56.8750009537,1.0,0.0,33.9583339691,21.8866666158,1.0,56.597222964,0.0,1.0,44.3675003052,0.0,1213.93994141,0.000154543465068,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.241625126178,139022.0,1640.52096977,50.2943820023,888.59331046,0.5146712862,888.59331046,0.241468185689,1.0,1.0,1.0,0.0,1726.52590942,1726.52590942,1726.52590942,0.0,0.0,1190.78749593,1726.52590942
2016-07-09T13:00:00.000Z,0.0,0.0366474196746,0.774690545409,0.51461143872,52.9750006994,0.0523459454601,90.2991669973,0.0,44.8908335368,1.0,84.9999993642,0.0,0.0,0.0,50.9083340963,45.4083334605,1.0,84.8472239176,0.0,0.0,90.2991669973,85.4342371623,2.0,0.0,133.813500722,80.8385000229,40.1197916667,0.590209281136,1018.28334045,0.0,0.582692966667,0.0,1.0,16.8884364764,89.569999059,8.58300018311,2936.66617839,89.4140008291,89.3054326375,80.831000646,80.7130381266,,1492.99965413,56.1754999161,56.1281077067,41.6735003789,41.5058441162,41.6769256592,1.0,0.0,99.9981231689,1.0,0.0,0.15599822998,89.6420001984,100.0,11.0739750067,47.7405004501,1.72199980418,5.81446135044,39.9515005747,224.0,70.8583329519,525.449999491,0.582692966667,47.7405004501,0.644153046381,64.4153045019,2.0,1.0,1.0,901.814264933,901.814264933,0.0,0.583458548579,0.0,1.0,16.8811847369,88.7840003967,7.95300038656,2182.97670492,88.7989997864,88.5407765706,80.8459993998,80.4079589844,,1415.74990845,55.9849999746,55.9589309692,41.6625000636,42.3521347046,41.6769256592,1.0,0.0,99.9981155396,1.0,0.0,-0.0149993896484,100.0,10.9292650223,47.1364997228,0.686500231425,5.95191979408,40.9759998322,224.0,68.2333335876,492.833333333,0.583458548579,47.1364997228,0.603395792643,60.3395792643,2.0,1.0,1.0,844.754109701,844.754109701,1018.28334045,0.590236524935,2.0,0.0,2929.40433757,0.0,16.1359267235,1.83898609877,7.88802083333,2929.40433757,0.0255373788826,44.0291668574,44.0291668574,56.9531052907,2.0,56.8838322957,42.7465260824,41.3599799474,1.0,2244.68228002,628.548882746,0.0,0.0,0.0,6.58610153198,1.0,0.0,32.81833299,74.244899114,1.0,88.6547616323,0.0,1.0,1.0,0.0,30.4091661771,1.0,83.5119012197,0.0,1.0,0.0366560078202,63.2274993261,83.2855173747,63.2274993261,2.0,0.0,68.8164980182,0.0566000007093,19.2697796605,0.902050806653,863.714984393,1.0,0.0,4148.80800786,0.00414880800786,340.455466768,0.704715019277,0.197332086578,0.704715019277,0.0,0.0,1215.83917236,340.455466768,1215.83917236,0.0,0.0,0.00121583917236,0.704694509506,1.0,18.5597120584,2.0,2.0,2.0,0.0,53.1749687195,87.986834844,74.244899114,0.74244899114,1.0,9.91666666667,2873.23116276,88.0862776787,1556.29463913,0.902047105855,1556.29463913,1.0,0.0,0.0,0.0,22.3966670036,1.0,56.6805562973,1.0,0.0,33.8916683197,21.6325001717,1.0,56.4861135483,0.0,1.0,44.0291668574,0.0,1268.54003906,0.000138609570144,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.218760290119,139022.0,1639.29464799,50.2567859598,887.929069434,0.514654376587,887.929069434,0.218667569218,1.0,1.0,1.0,0.0,1725.29198201,1725.29198201,1725.29198201,0.0,0.0,1215.83917236,1725.29198201
2016-07-09T14:00:00.000Z,0.0,0.0374856316727,0.773542914963,0.516823208894,53.2772509257,0.0533928244904,93.9616673787,0.0,46.6800003052,1.0,86.1666660309,0.0,0.0,0.0,51.5833326976,47.2816667557,1.0,85.9722207387,0.0,0.0,93.9616673787,86.4455108643,2.0,0.0,134.61300087,81.3357499441,39.8463541667,0.598813397732,1053.58334859,0.0,0.596475165734,0.0,1.0,17.0636908213,90.0994993846,8.59950065613,2975.83280436,89.9285004934,89.826789856,81.3289998372,81.2177963257,,1491.99966431,55.9399998983,55.9096094767,41.251999855,41.1075210571,41.3018226624,1.0,0.0,99.9981231689,1.0,0.0,0.170998891195,90.2225004832,100.0,11.3043750127,48.6765006383,1.71600023905,5.75931576888,39.535999616,224.0,72.5500011444,544.808336894,0.596475165734,48.6765006383,0.652298961821,65.2298955917,2.0,1.0,1.0,913.218546549,913.218546549,0.0,0.591331828744,0.0,1.0,17.0443523725,89.3104998271,8.0265007019,2213.34792074,89.3690007528,89.0902633667,81.3425000509,80.8908106486,,1420.99992879,55.765999794,55.7472686768,41.2305002213,41.8580958049,41.3018226624,1.0,0.0,99.9981155396,1.0,0.0,-0.0585009256999,100.0,11.1435233752,48.1385005315,0.668500264486,5.90103181203,40.5619999568,224.0,70.1833333969,508.775004069,0.591331828744,48.1385005315,0.61397274199,61.397274971,2.0,1.0,1.0,859.561838786,859.561838786,1053.58334859,0.5984232383,2.0,0.0,2942.23974609,0.0,17.0832709471,3.16772951682,9.43489583333,2942.23974609,0.0262003187922,45.9074996312,45.9074996312,58.0042772293,2.0,56.7092310588,42.3599370321,41.2265199025,1.0,2325.03042374,591.776498947,0.0,0.0,0.0,6.56231689453,1.0,0.0,34.2049994469,74.7666829427,1.0,89.8690452576,0.0,1.0,1.0,0.0,31.7491660118,1.0,84.8154735565,0.0,1.0,0.0374794353234,65.954164505,84.505022049,65.954164505,2.0,0.0,71.2797766399,0.0566000007093,18.1424278302,0.897996557573,878.291273713,1.0,0.0,4297.31411273,0.00429731411273,320.537590157,0.715768371715,0.182180369231,0.715768371715,0.0,0.0,1259.35999552,320.537590157,1259.35999552,0.0,0.0,0.00125935999552,0.715253556768,1.0,19.7922705574,2.0,2.0,2.0,0.0,50.3527603149,89.8180357615,74.7666829427,0.747666829427,1.0,10.5,2916.80692268,89.4222044701,1579.89758568,0.897948740946,1579.89758568,1.0,0.0,0.0,0.0,23.2366666794,1.0,57.7083336512,1.0,0.0,34.4666674932,22.6708332698,1.0,57.4444449743,0.0,1.0,45.9074996312,0.0,1350.55004883,0.000130500408786,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.202885043348,139022.0,1679.43873743,51.4875060825,909.673240941,0.517020817538,909.673240941,0.203249112783,1.0,1.0,1.0,0.0,1759.45186361,1759.45186361,1759.45186361,0.0,0.0,1259.35999552,1759.45186361
2016-07-09T15:00:00.000Z,0.0,0.0378554084728,0.77100587386,0.518895845158,53.5975008011,0.0531885182481,95.8683338165,0.0,47.538333257,1.0,86.6666641235,0.0,0.0,0.0,52.0,48.3299996058,1.0,86.6666641235,0.0,0.0,95.8683338165,87.142762502,2.0,0.0,135.207000732,81.6094999313,40.0078125,0.603120396494,1087.3999939,0.0,0.60224431496,0.0,1.0,17.2075198491,90.5390001933,8.75400098165,3004.16609701,90.3515008291,90.2750396729,81.5974998474,81.5041427612,,1479.66631063,56.2625001272,56.2453155518,41.1260004044,40.9917068481,41.1767883301,1.0,0.0,99.9981231689,1.0,0.0,0.187499364217,90.5764993032,100.0,11.4650315444,49.2255004247,1.70550060272,5.74248830477,39.4204998016,224.0,74.3500010173,561.908335368,0.60224431496,49.2255004247,0.666574645269,66.6574649811,2.0,1.0,1.0,933.204503377,933.204503377,0.0,0.597765689997,0.0,1.0,17.1857643127,89.7020003001,8.08949979146,2203.59918213,89.7109998067,89.4493331909,81.6215000153,81.1587041219,,1416.49995931,56.081000646,56.0806986491,41.1854995092,41.8319295247,41.1767883301,1.0,0.0,99.9981155396,1.0,0.0,-0.00899950663249,100.0,11.2977078756,48.5255002975,0.692499478658,5.88805639744,40.4930000305,224.0,71.8333339691,525.491666158,0.597765689997,48.5255002975,0.627953047979,62.7953058879,2.0,1.0,1.0,879.134267171,879.134267171,1087.3999939,0.603205500378,2.0,0.0,2938.15578206,0.0,15.1772812208,2.85143456856,6.953125,2938.15578206,0.023509557533,42.373333931,42.373333931,55.9916912715,2.0,57.0660324097,42.3293660482,41.2804040909,1.0,2388.78584871,579.958449628,0.0,0.0,0.0,6.52087720235,1.0,0.0,35.3008327484,75.0766226451,1.0,90.8988068899,0.0,1.0,1.0,0.0,32.950832208,1.0,85.8571421305,0.0,1.0,0.0378611551015,68.2516644796,85.6847330729,68.2516644796,2.0,0.0,73.2343628705,0.0566000007093,17.7801151881,0.89190856424,900.846580456,1.0,0.0,4415.15217829,0.00441515217829,314.136306807,0.717650778916,0.174233966322,0.717650778916,0.0,0.0,1293.89332072,314.136306807,1293.89332072,0.0,0.0,0.00129389332072,0.717778598269,1.0,20.2782611427,2.0,2.0,2.0,0.0,45.2792784373,92.497505188,75.0766226451,0.750766226451,1.0,11.0833333333,2968.74429834,91.0144780586,1608.02962753,0.891884745237,1608.02962753,1.0,0.0,0.0,0.0,21.5100000699,1.0,55.8611119588,1.0,0.0,33.3750012716,20.8633335431,1.0,55.6250025431,0.0,1.0,42.373333931,0.0,1316.69995117,0.0001278942555,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.195354800328,139022.0,1727.34193966,52.9561017277,935.620160143,0.518936550598,935.620160143,0.195245439149,1.0,1.0,1.0,0.0,1802.95675659,1802.95675659,1802.95675659,0.0,0.0,1293.89332072,1802.95675659
2016-07-09T16:00:00.000Z,0.0,0.0396909063109,0.771015033374,0.5189239027,53.7107502619,0.0536766592017,96.7683334351,0.0,47.965833346,1.0,86.9166647593,0.0,0.0,0.0,52.125,48.7925004959,1.0,86.8749980927,0.0,0.0,96.7683334351,87.3212280273,2.0,0.0,135.607500394,81.8967501322,40.1796875,0.607192081025,1094.89165243,0.0,0.603659957328,0.0,1.0,17.2909167608,90.8059997559,8.71199925741,3016.66611735,90.6019999186,90.5420735677,81.8900006612,81.8000132243,,1483.99965413,56.2969996134,56.2899017334,41.1845000585,41.0451583862,41.1767883301,1.0,0.0,99.9981231689,1.0,0.0,0.20399983724,90.8405005137,100.0,11.5413324038,49.4174998601,1.71300061544,5.74958415826,39.4714994431,224.0,74.5583337148,564.008341471,0.603659957328,49.4174998601,0.667442859468,66.7442849477,2.0,1.0,1.0,934.420003255,934.420003255,0.0,0.602218844324,0.0,1.0,17.2897078196,89.998998642,8.10750134786,2209.2234904,90.0110009511,89.7477213542,81.9034996033,81.4393488566,,1413.74995931,56.1125005086,56.1272379557,41.1479997635,41.8115030924,41.1767883301,1.0,0.0,99.9981155396,1.0,0.0,-0.0120023091634,100.0,11.4046925704,48.8630011876,0.680500348409,5.88501536846,40.4674994151,224.0,72.2999992371,530.849998474,0.602218844324,48.8630011876,0.629606312343,62.9606304169,2.0,1.0,1.0,881.44883728,881.44883728,1094.89165243,0.607255588158,2.0,0.0,2928.2374471,0.0,14.754625082,2.46164741615,6.4140625,2928.2374471,0.0228391795332,41.1825002035,41.1825002035,55.3424777985,2.0,57.1375223796,42.3580195109,41.2075643539,1.0,2408.20788999,526.922845831,0.0,0.0,0.0,5.41790644328,1.0,0.0,36.9699989955,76.4720942179,1.0,92.1666647593,0.0,1.0,1.0,0.0,34.6008323034,1.0,87.458331426,0.0,1.0,0.0396862601217,71.5708312988,87.3300526937,71.5708312988,2.0,0.0,73.8297954076,0.0566000007093,16.1541725966,0.881680958753,940.242129398,1.0,0.0,4451.04960623,0.00445104960623,285.409406257,0.723386138394,0.158278977601,0.723386138394,0.0,0.0,1304.41333008,285.409406257,1304.41333008,0.0,0.0,0.00130441333008,0.723457694054,1.0,20.8633123181,2.0,2.0,2.0,0.0,40.2787205378,96.8973458608,76.4720942179,0.764720942179,1.0,10.5,2935.13073582,89.9839680042,1589.82273633,0.881665115994,1589.82273633,1.0,0.0,0.0,0.0,20.9266665777,1.0,55.2361119588,1.0,0.0,33.0083344777,20.2558333079,1.0,55.0138905843,0.0,1.0,41.1825002035,0.0,1339.30004883,0.000116198677882,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.179522785612,139022.0,1727.6805628,52.9664830895,935.803576427,0.5189668948,935.803576427,0.179435905672,1.0,1.0,1.0,0.0,1803.20476278,1803.20476278,1803.20476278,0.0,0.0,1304.41333008,1803.20476278
2016-07-09T17:00:00.000Z,0.0,0.0412282720984,0.771092473761,0.518782326915,53.7595011393,0.0543955020873,97.9549999237,0.0,48.6408335368,1.0,87.3888867696,0.0,0.0,0.0,52.3083333969,49.259999911,1.0,87.1805547078,0.0,0.0,97.9549999237,87.4479471842,2.0,0.0,135.889501254,82.1300001144,40.2421875,0.610687613816,1099.84166463,0.0,0.607848417005,0.0,1.0,17.341679732,91.0009994507,8.67300033569,3027.9161377,90.791001002,90.7467956543,82.1180006663,82.0381037394,,1479.66634115,56.2385002772,56.2383092244,41.1169996262,40.9897969564,41.1767883301,1.0,0.0,99.9981231689,1.0,0.0,0.20999844869,91.0340010325,100.0,11.599799633,49.6740013758,1.69649982452,5.74187997977,39.4204998016,224.0,74.6750005086,566.583333333,0.607848417005,49.6740013758,0.665887560163,66.5887565613,2.0,1.0,1.0,932.242584229,932.242584229,0.0,0.608432710991,0.0,1.0,17.3513485591,90.1820011139,8.05500094096,2211.84812419,90.1970005035,89.934928894,82.1419995626,81.6734364827,,1411.49996948,56.058499972,56.081334432,41.1540006002,41.8459726969,41.1767883301,1.0,0.0,99.9981155396,1.0,0.0,-0.0149993896484,100.0,11.4659277598,49.0429999034,0.676000595093,5.88542075952,40.4780000051,224.0,72.4833342234,533.258333842,0.608432710991,49.0429999034,0.626067860921,62.6067857742,2.0,1.0,1.0,876.49500529,876.49500529,1099.84166463,0.610743427129,2.0,0.0,2931.1546224,0.0,14.9060964584,2.53433701396,6.51302083333,2931.1546224,0.0229462239702,41.3033332825,41.3033332825,55.5418319702,2.0,57.1340692694,42.3632368608,41.1821339925,1.0,2424.70986127,492.924739298,0.0,0.0,0.0,5.21970240275,1.0,0.0,38.2549991608,76.8982982635,1.0,93.3928546906,0.0,1.0,1.0,0.0,35.9966659546,1.0,88.5595213572,0.0,1.0,0.0412227000038,74.2516638438,88.2257722219,74.2516638438,2.0,0.0,74.3357057025,0.0566000007093,15.1118733582,0.87853673231,952.73505423,1.0,0.0,4481.54991855,0.00448154991855,266.994225597,0.729239149535,0.14824867231,0.729239149535,0.0,0.0,1313.3516744,266.994225597,1313.3516744,0.0,0.0,0.0013133516744,0.729307855169,1.0,21.4490599548,2.0,2.0,2.0,0.0,38.8355112943,98.2322789972,76.8982982635,0.768982982635,1.0,9.91666666667,2924.38525932,89.6545378355,1584.00241541,0.879518103787,1584.00241541,1.0,0.0,0.0,0.0,21.0391664505,1.0,55.3611119588,1.0,0.0,33.1000010173,20.2641665141,1.0,55.1666682561,0.0,1.0,41.3033332825,0.0,1341.27001953,0.000108701308845,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.168556703576,139022.0,1725.07639851,52.8866457476,934.393022701,0.518822175727,934.393022701,0.168432109761,1.0,1.0,1.0,0.0,1800.98898315,1800.98898315,1800.98898315,0.0,0.0,1313.3516744,1800.98898315
2016-07-09T18:00:00.000Z,0.0,0.04209777617,0.770818024053,0.520187946597,53.933499972,0.0540219508836,98.1825008392,0.0,48.7425003052,1.0,87.5416692098,0.0,0.0,0.0,52.3666671117,49.3591661453,1.0,87.2777779897,0.0,0.0,98.1825008392,87.7461223602,2.0,0.0,136.287749926,82.3542499542,39.8567708333,0.609864615457,1109.39167277,0.0,0.609849175439,0.0,1.0,17.4299108187,91.2454999288,8.7179997762,3032.91609701,91.0549996694,90.9845809937,82.3369998932,82.2596867879,,1482.99968465,56.3959999084,56.383547465,41.2145001094,41.0680643717,41.1767883301,1.0,0.0,99.9981231689,1.0,0.0,0.190500259399,91.3130003611,100.0,11.677893877,49.84049956,1.71900049845,5.75201714039,39.4954996109,224.0,75.2083326976,571.866663615,0.609849175439,49.84049956,0.670041471209,67.0041456223,2.0,1.0,1.0,938.058059692,938.058059692,0.0,0.609973421386,0.0,1.0,17.4395799637,90.4699999491,8.09400049845,2203.97410075,90.4655005137,90.1949793498,82.3715000153,81.8966878255,,1412.99991862,56.1829999288,56.2228673299,41.214000384,41.8823572795,41.1767883301,1.0,0.0,99.9981155396,1.0,0.0,0.0044994354248,100.0,11.5456440449,49.2515001297,0.692500114441,5.89393583934,40.5215002696,224.0,72.9750010173,537.524993896,0.609973421386,49.2515001297,0.629521422613,62.9571205775,2.0,1.0,1.0,881.329991659,881.329991659,1109.39167277,0.610156862088,2.0,0.0,2935.82204183,0.0,15.1380156676,3.36562597752,6.72916666667,2935.82204183,0.0231365373047,41.9924999873,41.9924999873,55.6649592717,2.0,57.2469660441,42.3790435791,41.1485424042,1.0,2448.33039994,521.283599849,0.0,0.0,0.0,5.73932011922,1.0,0.0,39.4258324305,76.597679774,1.0,94.3630930583,0.0,1.0,1.0,0.0,37.1533327103,1.0,89.5952370962,0.0,1.0,0.0421157601402,76.5791638692,89.2663784027,76.5791638692,2.0,0.0,75.0598539558,0.0566000007093,15.9812870335,0.884297851246,929.934544346,1.0,0.0,4525.20735766,0.00452520735766,282.354891046,0.729020621056,0.155218631324,0.729020621056,0.0,0.0,1326.14581299,282.354891046,1326.14581299,0.0,0.0,0.00132614581299,0.72904291749,1.0,21.4851467216,2.0,2.0,2.0,0.0,42.8063834508,95.7832800547,76.597679774,0.76597679774,1.0,9.91666666667,2969.61399979,91.0411409892,1608.50070403,0.884239252381,1608.50070403,1.0,0.0,0.0,0.0,21.3191666603,1.0,55.6388896306,1.0,0.0,33.2416677475,20.673333327,1.0,55.4027802149,0.0,1.0,41.9924999873,0.0,1368.70996094,0.000114955093679,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.175539177781,139022.0,1747.51984551,53.5747072341,946.549585914,0.520345621292,946.549585914,0.175136920561,1.0,1.0,1.0,0.0,1819.07860311,1819.07860311,1819.07860311,0.0,0.0,1326.14581299,1819.07860311
2016-07-09T19:00:00.000Z,0.0,0.0412702754946,0.772741880063,0.516379102338,53.7205003103,0.0538706101892,94.8408330282,0.0,47.1083335876,1.0,86.4722239176,0.0,0.0,0.0,51.7833328247,47.7325000763,1.0,86.3055559794,0.0,0.0,94.8408330282,86.9887898763,2.0,0.0,135.893249512,82.1727492015,39.8411458333,0.613369869168,1079.96664429,0.0,0.608180660732,0.0,1.0,17.3344279925,90.9934997559,8.64150047302,2987.08284505,90.8014996847,90.7417093913,82.1599992116,82.0812810262,,1483.66634115,55.9655001958,55.9675801595,41.1470003128,41.011428833,41.1767883301,1.0,0.0,99.9981231689,1.0,0.0,0.192000071208,91.0685005188,100.0,11.5915343761,49.6544993718,1.72200043996,5.74289373557,39.4249998728,224.0,73.8249994914,557.674992879,0.608180660732,49.6544993718,0.655106811523,65.5106817881,2.0,1.0,1.0,917.149536133,917.149536133,0.0,0.611106812382,0.0,1.0,17.3308018049,90.1489995321,7.99800046285,2177.72739665,90.1834996541,89.9087346395,82.1854991913,81.7155380249,,1406.99992879,55.7735001246,55.8091125488,41.1945002874,41.8708674113,41.1767883301,1.0,0.0,99.9981155396,1.0,0.0,-0.0345001220703,100.0,11.4409207503,48.9889993668,0.695500055949,5.88866464297,40.4990002314,224.0,71.1333332062,522.29166158,0.611106812382,48.9889993668,0.610483122326,61.0483134588,2.0,1.0,1.0,854.676371257,854.676371257,1079.96664429,0.613385667357,2.0,0.0,2916.56892904,0.0,16.6580268542,4.37020534277,8.40625,2916.56892904,0.0252000305086,44.3674999873,44.3674999873,57.6013374329,2.0,56.8686523438,42.379679362,41.1900389989,1.0,2384.99496368,513.326896503,0.0,0.0,0.0,6.10328674316,1.0,0.0,37.4808324178,76.0567124685,1.0,92.6488087972,0.0,1.0,1.0,0.0,35.1841659546,1.0,87.9226195017,0.0,1.0,0.0412672555295,72.6649990082,87.6648788452,72.6649990082,2.0,0.0,73.1181435575,0.0566000007093,15.7373538653,0.890795400563,904.982534154,1.0,0.0,4408.14555008,0.00440814555008,278.045117811,0.733703879886,0.157916449028,0.733703879886,0.0,0.0,1291.83997599,278.045117811,1291.83997599,0.0,0.0,0.00129183997599,0.733687455455,1.0,21.6558280139,2.0,2.0,2.0,0.0,46.9410381317,92.9860208685,76.0567124685,0.760567124685,1.0,11.0833333333,2893.79700008,88.7167762199,1567.43418919,0.890228331253,1567.43418919,1.0,0.0,0.0,0.0,22.4641668002,1.0,57.0416679382,1.0,0.0,34.0916678111,21.903333346,1.0,56.8194462458,0.0,1.0,44.3674999873,0.0,1320.07995605,0.000113200456513,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.17738870297,139022.0,1678.617063,51.4623155436,909.228178422,0.516398512669,909.228178422,0.177361534016,1.0,1.0,1.0,0.0,1760.71029663,1760.71029663,1760.71029663,0.0,0.0,1291.83997599,1760.71029663
2016-07-09T20:00:00.000Z,0.0,0.0389260558401,0.773622768368,0.515438593586,53.5044994354,0.0536259614166,93.4550005595,0.0,46.3016662598,1.0,86.0277786255,0.0,0.0,0.0,51.5499998728,47.1158336004,1.0,85.916668574,0.0,0.0,93.4550005595,86.5922705332,2.0,0.0,135.486749331,81.9822498957,40.0677083333,0.61051501943,1064.18334961,0.0,0.610762480905,0.0,1.0,17.2510309219,90.7039998372,8.55149841309,2970.41615804,90.5209986369,90.4498850505,81.9695002238,81.8806432088,,1487.66633097,55.7150004705,55.71022288,41.2145001094,41.0432459513,41.1767883301,1.0,0.0,99.9981231689,1.0,0.0,0.183001200358,90.8059997559,100.0,11.4990139802,49.3064985275,1.71450074514,5.75201714039,39.4999993642,224.0,73.0499992371,548.891667684,0.610762480905,49.3064985275,0.641971657163,64.1971664429,2.0,1.0,1.0,898.760320028,898.760320028,0.0,0.606536252961,0.0,1.0,17.2558657328,89.9120000203,7.93650182088,2166.1038208,89.9315013885,89.650604248,81.9949995677,81.5241851807,,1424.74990845,55.5245002111,55.5470911662,41.2124989827,41.8568242391,41.1767883301,1.0,0.0,99.9981155396,1.0,0.0,-0.0195013682048,100.0,11.3651736577,48.7190024058,0.708998998006,5.89069215457,40.5034999847,224.0,70.4250005086,515.29166158,0.606536252961,48.7190024058,0.606882000878,60.6882006327,2.0,1.0,1.0,849.634801229,849.634801229,1064.18334961,0.61058481812,2.0,0.0,2942.23980713,0.0,17.6749591827,2.5530294776,9.6640625,2942.23980713,0.0270392533945,47.1275002162,47.1275002162,58.4830233256,2.0,56.5985162908,42.370880127,41.2364368439,1.0,2349.5063962,530.554437665,0.0,0.0,0.0,6.31417719523,1.0,0.0,35.1283327738,75.6553230286,1.0,90.7916653951,0.0,1.0,1.0,0.0,32.7233328819,1.0,85.7023785909,0.0,1.0,0.0389272817166,67.851664861,85.648393631,67.851664861,2.0,0.0,72.0301504123,0.0566000007093,16.2655083675,0.895420266421,887.733427831,1.0,0.0,4342.55263555,0.00434255263555,287.376469323,0.730092316651,0.164865998718,0.730092316651,0.0,0.0,1272.6174825,287.376469323,1272.6174825,0.0,0.0,0.0012726174825,0.730177303155,1.0,21.1755676918,2.0,2.0,2.0,0.0,50.5041979009,90.9609388872,75.6553230286,0.756553230286,1.0,11.0833333333,2879.84221669,88.2889565091,1559.87553715,0.894890381645,1559.87553715,1.0,0.0,0.0,0.0,23.8816668193,1.0,58.3333352407,1.0,0.0,34.8416678111,23.2458329201,1.0,58.0694465637,0.0,1.0,47.1275002162,0.0,1309.16992188,0.000116999527899,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.184230384078,139022.0,1658.7938064,50.8545827205,898.490849527,0.515458317083,898.490849527,0.184120557089,1.0,1.0,1.0,0.0,1743.09118652,1743.09118652,1743.09118652,0.0,0.0,1272.6174825,1743.09118652
2016-07-09T21:00:00.000Z,0.0,0.0383016038932,0.772283205802,0.516906575549,53.484998703,0.0536357856433,94.9550005595,0.0,47.1424999237,1.0,86.4305566152,0.0,0.0,0.0,51.7999992371,47.8125,1.0,86.3333320618,0.0,0.0,94.9550005595,86.7255382538,2.0,0.0,135.284249624,81.7992509206,40.109375,0.604078647622,1069.40835571,0.0,0.603684381646,0.0,1.0,17.206310908,90.5674997965,8.59949874878,3021.24947103,90.3844998678,90.3093694051,81.785001119,81.6908035278,,1490.6663208,55.9024991989,55.8828531901,41.1995007197,41.0445200602,41.1767883301,1.0,0.0,99.9981231689,1.0,0.0,0.182999928792,90.6440003713,100.0,11.45632116,49.1849991481,1.72500069936,5.74998970826,39.4745000203,224.0,73.3166650136,551.241663615,0.603684381646,49.1849991481,0.652271565029,65.2271566391,2.0,1.0,1.0,913.18019104,913.18019104,0.0,0.603104671204,0.0,1.0,17.2038936615,89.7739995321,7.98599878947,2183.35166423,89.7994995117,89.5164235433,81.8135007222,81.3411254883,,1418.49995931,55.7149995168,55.7236862183,41.1779994965,41.8408660889,41.1767883301,1.0,0.0,99.9981155396,1.0,0.0,-0.0254999796549,100.0,11.3166481654,48.6215000153,0.686499277751,5.88724549611,40.4915002187,224.0,70.7416667938,518.166666667,0.603104671204,48.6215000153,0.613715885707,61.3715893428,2.0,1.0,1.0,859.20223999,859.20223999,1069.40835571,0.604068969271,2.0,0.0,2946.32387288,0.0,18.3137672742,2.88991089662,10.3098958333,2946.32387288,0.027347057206,48.4075009028,48.4075009028,58.7769622803,2.0,56.7465540568,42.3255411784,41.280974706,1.0,2364.20064876,579.120136065,0.0,0.0,0.0,6.60832468669,1.0,0.0,35.0983324051,75.1766764323,1.0,90.78571256,0.0,1.0,1.0,0.0,32.7074991862,1.0,85.7440465291,0.0,1.0,0.038297355682,67.8058319092,85.202366511,67.8058319092,2.0,0.0,72.4806404489,0.0566000007093,17.7544145337,0.900551844001,869.05114242,1.0,0.0,4369.71177216,0.00436971177216,313.682231646,0.723361678498,0.177190254091,0.723361678498,0.0,0.0,1280.57667033,313.682231646,1280.57667033,0.0,0.0,0.00128057667033,0.723349153996,1.0,20.6850597877,2.0,2.0,2.0,0.0,54.7571277618,88.6707846324,75.1766764323,0.751766764323,1.0,10.5,2943.32078483,90.2350549826,1594.25890198,0.900551932589,1594.25890198,1.0,0.0,0.0,0.0,24.4241669973,1.0,58.8055569331,1.0,0.0,35.1416676839,23.9833334287,1.0,58.5694462458,0.0,1.0,48.4075009028,0.0,1310.42993164,0.000127709387965,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.196757396968,139022.0,1689.4876293,51.7955806612,915.116254631,0.51692338718,915.116254631,0.196770130812,1.0,1.0,1.0,0.0,1770.31312052,1770.31312052,1770.31312052,0.0,0.0,1280.57667033,1770.31312052
2016-07-09T22:00:00.000Z,0.0,0.0373269676766,0.774081691345,0.514982001582,53.1459992727,0.0533666499601,92.5433324178,0.0,45.9491666158,1.0,85.7361138662,0.0,0.0,0.0,51.3916664124,46.6258331935,1.0,85.6527792613,0.0,0.0,92.5433324178,86.0160363515,2.0,0.0,134.602499326,81.4565000534,40.1822916667,0.599702258396,1040.0583547,0.0,0.605668966528,0.0,1.0,17.0576475461,90.1039994558,8.48849995931,3040.41611735,89.931500117,89.8484039307,81.4430001577,81.3422368368,,1478.99965413,55.6204996109,55.5987472534,41.2175000509,41.0464274089,41.1767883301,1.0,0.0,99.9981231689,1.0,0.0,0.173999150594,90.206000646,100.0,11.3058332602,48.7140000661,1.73100058238,5.75181440512,39.4864994685,224.0,71.808333079,537.474995931,0.605668966528,48.7140000661,0.63389411563,63.3894122442,2.0,1.0,1.0,887.451761882,887.451761882,0.0,0.59702002077,0.0,1.0,17.0431434313,89.3090000153,7.87199846903,2165.72886149,89.3419984182,89.0589472453,81.4699999491,81.0049794515,,1417.49996948,55.4285001755,55.4316965739,41.1720005671,41.8440577189,41.1767883301,1.0,0.0,99.9981155396,1.0,0.0,-0.0329984029134,100.0,11.1540732384,48.1699978511,0.677501042684,5.88907015324,40.4944995244,224.0,68.9250005086,502.583333333,0.59702002077,48.1699978511,0.601311394828,60.1311400731,2.0,1.0,1.0,841.835952759,841.835952759,1040.0583547,0.59973094956,2.0,0.0,2939.9060262,0.0,19.2578315735,3.36061477661,11.3385416667,2939.9060262,0.029263335093,50.7449995677,50.7449995677,60.0310913722,2.0,56.4618631999,42.3013432821,41.3293863932,1.0,2304.20987244,593.302698819,0.0,0.0,0.0,6.65403366089,1.0,0.0,33.6008323034,74.7889664968,1.0,89.4047597249,0.0,1.0,1.0,0.0,31.1349994342,1.0,84.3690446218,0.0,1.0,0.0373306102688,64.7358318965,83.8901151021,64.7358318965,2.0,0.0,70.6414691877,0.0566000007093,18.1892174055,0.90495329553,853.364007153,1.0,0.0,4258.83184255,0.00425883184255,321.364261087,0.719649890649,0.185300057705,0.719649890649,0.0,0.0,1248.08247884,321.364261087,1248.08247884,0.0,0.0,0.00124808247884,0.719691524903,1.0,20.0886313363,2.0,2.0,2.0,0.0,58.6777515411,86.6647160848,74.7889664968,0.747889664968,1.0,9.91666666667,2897.51257126,88.8306865931,1569.44673993,0.904949948354,1569.44673993,1.0,0.0,0.0,0.0,25.5749999682,1.0,59.9861157735,1.0,0.0,35.8666671117,25.1699999173,1.0,59.7777786255,0.0,1.0,50.7449995677,0.0,1275.45996094,0.000130836971166,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.204762769523,139022.0,1648.95137936,50.5528378514,893.159668161,0.514999824468,893.159668161,0.204715927208,1.0,1.0,1.0,0.0,1734.2912089,1734.2912089,1734.2912089,0.0,0.0,1248.08247884,1734.2912089
2016-07-09T23:00:00.000Z,0.0,0.0374744240474,0.777393342378,0.51263791286,52.8077491124,0.0534416973739,89.8583342234,0.0,44.6016667684,1.0,84.9027792613,0.0,0.0,0.0,50.8333326976,45.1816673279,1.0,84.7222213745,0.0,0.0,89.8583342234,85.3062464396,2.0,0.0,133.919248899,81.1114997864,40.1822916667,0.596877135844,1003.71666463,0.0,0.595569468463,0.0,1.0,16.8956883748,89.650999705,8.37900034587,2925.41617839,89.4829998016,89.4027150472,81.1039994558,80.9955749512,,1489.6663208,55.2575003306,55.2356491089,41.1800003052,41.0139745076,41.1767883301,1.0,0.0,99.9981231689,1.0,0.0,0.167999903361,89.761999766,100.0,11.1493481795,48.3029994965,1.74750010173,5.74634031455,39.4325002035,224.0,69.9500007629,520.29166921,0.595569468463,48.3029994965,0.624135753087,62.4135748545,2.0,1.0,1.0,873.790054321,873.790054321,0.0,0.596110332481,0.0,1.0,16.8582205772,88.8064994812,7.75349807739,2144.35658773,88.8724981944,88.6072235107,81.119000117,80.6624603271,,1404.99994914,55.0715004603,55.0695800781,41.2065000534,41.8293762207,41.1767883301,1.0,0.0,99.9981155396,1.0,0.0,-0.0659987131755,100.0,10.9734081427,47.665998141,0.709000269572,5.88481251399,40.4974997838,224.0,66.6416664124,483.424997965,0.596110332481,47.665998141,0.579799426851,57.9799429576,2.0,1.0,1.0,811.719197591,811.719197591,1003.71666463,0.597040818007,2.0,0.0,2925.90384928,0.0,19.8549780846,6.15763290723,12.1953125,2925.90384928,0.0304417401668,51.163333257,51.163333257,60.6931521098,2.0,56.1101125081,42.3172683716,41.3814328512,1.0,2229.75879246,590.750196468,0.0,0.0,0.0,6.69329516093,1.0,0.0,32.7758323352,74.4107042948,1.0,88.5297603607,0.0,1.0,1.0,0.0,30.2416659991,1.0,83.4404760997,0.0,1.0,0.0374881846278,63.0174983342,83.1227404277,63.0174983342,2.0,0.0,68.3589801942,0.0566000007093,18.1109638929,0.907668524693,843.832284116,1.0,0.0,4121.2251801,0.0041212251801,319.981690211,0.718212478937,0.190282538395,0.718212478937,0.0,0.0,1207.75581868,319.981690211,1207.75581868,0.0,0.0,0.00120775581868,0.718412439028,1.0,19.5628350519,2.0,2.0,2.0,0.0,60.8489774068,85.4050743797,74.4107042948,0.744107042948,1.0,11.0833333333,2821.4263455,86.4980680081,1528.23439795,0.908790500836,1528.23439795,1.0,0.0,0.0,0.0,25.8108336131,1.0,60.2916698456,1.0,0.0,36.0000009537,25.3524999619,1.0,60.0000012716,0.0,1.0,51.163333257,0.0,1244.93994141,0.000130274085346,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.209379981657,139022.0,1591.65091931,48.7961451423,862.12269489,0.512675880559,862.12269489,0.209157645434,1.0,1.0,1.0,0.0,1681.61352539,1681.61352539,1681.61352539,0.0,0.0,1207.75581868,1681.61352539
