timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-07-10T00:00:00.000Z,0.0,0.0372579721696,0.77767997195,0.51232854901,52.6795008977,0.0536410643296,90.1858323415,0.0,44.7491668065,1.0,84.9166653951,0.0,0.0,0.0,50.8750006358,45.4366661708,1.0,84.7916673024,0.0,0.0,90.1858323415,85.1725209554,2.0,0.0,133.509001096,80.8295001984,40.0989583333,0.598899316735,1003.65834045,0.0,0.596456935222,0.0,1.0,16.8122917811,89.3704999288,8.39550081889,2912.08284505,89.2130012512,89.1115061442,80.8175004323,80.7130330404,,1483.33300781,55.197499911,55.1636708577,41.157500267,40.9853464762,41.1767883301,1.0,0.0,99.9981231689,1.0,0.0,0.157498677572,89.4725004832,100.0,11.0702090263,48.0555009842,1.7460009257,5.74208283424,39.4114993413,224.0,69.6333325704,517.333333333,0.596456935222,48.0555009842,0.619885918753,61.9885918299,2.0,1.0,1.0,867.840286255,867.840286255,0.0,0.597576144415,0.0,1.0,16.7929534912,88.5605004628,7.75049972534,2135.35770671,88.5919996897,88.328008016,80.8414999644,80.3830871582,,1405.99994914,55.0220003128,55.0013682048,41.1225004196,41.8210805257,41.1767883301,1.0,0.0,99.9981155396,1.0,0.0,-0.031499226888,100.0,10.9148313999,47.4694992701,0.698499997457,5.87812205156,40.4240004222,224.0,67.1583325068,486.324999491,0.597576144415,47.4694992701,0.5816292899,58.162929217,2.0,1.0,1.0,814.281005859,814.281005859,1003.65834045,0.596950987455,2.0,0.0,2939.90610758,0.0,18.6917979501,6.45460279783,10.8776041667,2939.21659712,0.0293470455589,48.8608341217,48.8608341217,59.4510885874,2.0,55.9966985529,42.3118147417,41.4473663966,1.0,2224.93563627,595.145693041,0.0,0.0,0.0,6.76482073466,1.0,0.0,32.5316656431,74.0526796977,1.0,88.3452377319,0.0,1.0,1.0,0.0,29.9066661199,1.0,83.1369024913,0.0,1.0,0.0371146231405,62.4383322398,82.9982376099,62.4383322398,2.0,0.0,68.2111139591,0.0566000007093,18.2457191248,0.909296432747,838.176414918,1.0,0.0,4112.31062271,0.00411231062271,322.362524668,0.719128705895,0.192358981122,0.719128705895,0.0,0.0,1205.14334106,322.362524668,1205.14334106,0.0,0.0,0.00120514334106,0.716181670626,1.0,19.4062836332,2.0,2.0,2.0,0.0,61.9769758745,84.6393911188,74.0526796977,0.740526796977,1.0,9.91666666667,2813.31305444,86.2493342415,1523.83980849,0.909300090812,1523.83980849,1.0,0.0,0.0,0.0,24.6175004641,1.0,59.1527792613,1.0,0.0,35.3083340327,24.2433331807,1.0,58.847222964,0.0,1.0,48.8608341217,0.0,1253.34997559,0.00013124339403,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.211546202476,139022.0,1585.165941,48.5973314835,858.610086121,0.512346655424,858.610086121,0.211417153536,1.0,1.0,1.0,0.0,1683.07255046,1675.83817915,1675.83817915,0.0,0.0,1205.14334106,1675.83817915
2016-07-10T01:00:00.000Z,0.0,0.0367332597483,0.780860049659,0.510749950858,52.1739994685,0.0530121956252,86.5758342743,0.0,42.9725001653,1.0,83.8472220103,0.0,0.0,0.0,50.2166671753,43.5758333206,1.0,83.7083346049,0.0,0.0,86.5758342743,84.1546007792,2.0,0.0,132.500999451,80.3269999822,39.984375,0.598345055159,977.049992879,0.0,0.588891001115,0.0,1.0,16.5862747828,88.7105007172,8.23049990336,2881.66617839,88.5454998016,88.4674530029,80.3149998983,80.214630127,,1490.99965413,54.7864996592,54.7578913371,41.2190001806,41.0222524007,41.1767883301,1.0,0.0,99.9981231689,1.0,0.0,0.165000915527,88.8215007782,100.0,10.8346632322,47.3264996211,1.73700046539,5.75161159039,39.4819997152,224.0,67.1833337148,496.266670227,0.588891001115,47.3264996211,0.602040732247,60.2040732702,2.0,1.0,1.0,842.857025146,842.857025146,0.0,0.612205249781,0.0,1.0,16.6213256518,87.9125010173,7.57199923197,2112.1105957,87.9109992981,87.6379674276,80.3390000661,79.8938598633,,1411.24994914,54.599000295,54.5901667277,41.2334998449,41.9359741211,41.1767883301,1.0,0.0,99.9981155396,1.0,0.0,0.0165017445882,100.0,10.7440146605,46.6624994278,0.803499857585,5.87731118997,40.4299999873,224.0,66.5749994914,480.783330282,0.612205249781,46.6774994532,0.561407619658,56.1407616933,2.0,1.0,1.0,785.970667521,785.970667521,977.049992879,0.598464108042,2.0,0.0,2941.65641276,0.0,17.0830580393,5.74693751335,9.4140625,2941.65641276,0.028103668522,45.876666069,45.876666069,57.7731523514,2.0,55.6349995931,42.3128000895,41.4859472911,1.0,2159.10319874,589.720388963,0.0,0.0,0.0,6.70399284363,1.0,0.0,31.2191659609,73.6110070546,1.0,87.1547597249,0.0,1.0,1.0,0.0,28.7633328438,1.0,81.880950292,0.0,1.0,0.036735418029,59.9824981689,82.055891037,59.9824981689,2.0,0.0,66.1928515762,0.0566000007093,18.0793925,0.911810325194,829.532364392,1.0,0.0,3990.63365023,0.00399063365023,319.423891758,0.716192179781,0.195615073462,0.716192179781,0.0,0.0,1169.48499552,319.423891758,1169.48499552,0.0,0.0,0.00116948499552,0.716315403581,1.0,18.9860465643,2.0,2.0,2.0,0.0,63.9586146673,83.4383570353,73.6110070546,0.736110070546,1.0,11.6666666667,2748.8235877,84.2722440762,1488.90888728,0.911807253242,1488.90888728,1.0,0.0,0.0,0.0,23.235833168,1.0,57.6111154556,1.0,0.0,34.4000005722,22.6408333778,1.0,57.333334287,0.0,1.0,45.876666069,0.0,1198.19995117,0.000130046988966,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.214535553173,139022.0,1539.80922828,47.2068050119,834.042480923,0.5107673076,834.042480923,0.214393780005,1.0,1.0,1.0,0.0,1632.92064412,1632.92064412,1632.92064412,0.0,0.0,1169.48499552,1632.92064412
2016-07-10T02:00:00.000Z,0.0,0.0368465196929,0.781214295521,0.510561216046,52.0794973373,0.0526443731942,85.6916656494,0.0,42.5433333715,1.0,83.7222201029,0.0,0.0,0.0,50.0999997457,43.1483332316,1.0,83.4999987284,0.0,0.0,85.6916656494,84.0105457306,2.0,0.0,132.178498268,80.0990009308,39.9010416667,0.585127838773,952.583318075,0.0,0.588331850476,0.0,1.0,16.5185904503,88.4720001221,8.22749773661,2876.24951172,88.3159987132,88.2245737712,80.0885009766,79.9822540283,,1482.33299764,54.7399991353,54.7018330892,41.1499996185,40.9554367065,41.1767883301,1.0,0.0,99.9981231689,1.0,0.0,0.156001408895,88.5950012207,100.0,10.7785350482,47.1659990946,1.75049972534,5.74005540212,39.3994998932,224.0,66.8833332062,493.791664124,0.588331850476,47.1659990946,0.59956787836,59.956788063,2.0,1.0,1.0,839.395029704,839.395029704,0.0,0.580994935913,0.0,1.0,16.4762878418,87.6485004425,7.61549822489,2118.85976156,87.7249991099,87.4507573446,80.109500885,79.6661453247,,1408.24994914,54.5659999847,54.5372492472,41.1014998754,41.7898025513,41.1767883301,1.0,0.0,99.3414847056,1.0,0.0,-0.0764986673991,100.0,10.5917168458,46.6234992345,0.71200021108,5.87852752209,40.3894996643,224.0,63.6249990463,458.79166158,0.580994935913,46.6234992345,0.564283272879,56.4283275604,2.0,1.0,1.0,789.996582031,789.996582031,952.583318075,0.585180629453,2.0,0.0,2927.65409342,0.0,17.3982108434,5.89363892873,9.85677083333,2927.65409342,0.0281379529127,45.8099997838,45.8099997838,58.1427135468,2.0,55.5812301636,42.2363764445,41.52896595,1.0,2112.24967617,641.953528273,0.0,0.0,0.0,6.80654525757,1.0,0.0,31.2816659609,73.281955719,1.0,87.2202351888,0.0,1.0,1.0,0.0,28.7041659355,1.0,81.9166641235,0.0,1.0,0.0368501977822,59.9858315786,81.6777267456,59.9858315786,2.0,0.0,64.7564365557,0.0566000007093,19.6807334826,0.916350508688,814.118007477,1.0,0.0,3904.03508286,0.00390403508286,347.716134911,0.702771749266,0.213585926466,0.702771749266,0.0,0.0,1144.10663859,347.716134911,1144.10663859,0.0,0.0,0.00114410663859,0.702386344473,1.0,17.7101077471,2.0,2.0,2.0,0.0,69.6728356679,81.2218526204,73.281955719,0.73281955719,1.0,9.91666666667,2754.20320444,84.4371700383,1491.8227735,0.916357675732,1491.8227735,1.0,0.0,0.0,0.0,23.1674998601,1.0,57.7361116409,1.0,0.0,34.5333337784,22.6424997648,1.0,57.5555556615,0.0,1.0,45.8099997838,0.0,1183.17004395,0.000141565604599,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.233081396187,139022.0,1534.57475544,47.0463288087,831.207212351,0.510572115328,831.207212351,0.233011313201,1.0,1.0,1.0,0.0,1627.99179077,1627.99179077,1627.99179077,0.0,0.0,1144.10663859,1627.99179077
2016-07-10T03:00:00.000Z,0.0,0.0364522305349,0.780527879159,0.510912003437,52.0524994532,0.0522928876059,85.6033331553,0.0,42.3966662089,1.0,83.5972207387,0.0,0.0,0.0,50.1250006358,43.2066666285,1.0,83.5416692098,0.0,0.0,85.6033331553,83.9295845032,2.0,0.0,132.049500148,79.9970006943,39.9427083333,0.582030501974,952.999984741,0.0,0.585016358303,0.0,1.0,16.4968347549,88.4030005137,8.26500002543,2862.91617839,88.2485001882,88.1590805054,79.9835001628,79.8730443319,,1489.99966431,54.7474997838,54.7075627645,41.1559998194,40.9598922729,41.1767883301,1.0,0.0,99.9981231689,1.0,0.0,0.154500325521,88.513999939,100.0,10.7545492649,47.0925003688,1.74299971263,5.74228552977,39.4130001068,224.0,66.8666667938,493.54166158,0.585016358303,47.0925003688,0.602711650303,60.2578080495,2.0,1.0,1.0,843.796310425,843.796310425,0.0,0.582671338285,0.0,1.0,16.4750790596,87.5329996745,7.59149869283,2114.73527018,87.6019999186,87.3478902181,80.0105012258,79.5704701742,,1414.99993896,54.5720001856,54.5468139648,41.197499911,41.8306528727,41.1767883301,1.0,0.0,99.9981155396,1.0,0.0,-0.0690002441406,100.0,10.5854005814,46.4045000076,0.714999516805,5.8896783193,40.4825003942,224.0,64.4833339055,459.458333333,0.582671338285,46.4045000076,0.563276675996,56.3276675542,2.0,1.0,1.0,788.587346395,788.587346395,952.999984741,0.582005973482,2.0,0.0,2943.4066569,0.0,17.6741213799,6.00381998221,10.03125,2943.4066569,0.0285397202968,46.7250000636,46.7250000636,58.3682222366,2.0,55.5818659465,42.2344665527,41.5394331614,1.0,2113.92362126,661.82013103,0.0,0.0,0.0,6.7830397288,1.0,0.0,31.1258327166,73.200460434,1.0,87.0178540548,0.0,1.0,1.0,0.0,28.5599994659,1.0,81.9583320618,0.0,1.0,0.0364629015782,59.6858326594,81.5027147929,59.6858326594,2.0,0.0,64.80775564,0.0566000007093,20.2897951932,0.91822921169,807.821716786,1.0,0.0,3907.12900705,0.00390712900705,358.476942384,0.699299787508,0.218934436582,0.699299787508,0.0,0.0,1145.01333618,358.476942384,1145.01333618,0.0,0.0,0.00114501333618,0.699415917198,1.0,17.4569588522,2.0,2.0,2.0,0.0,72.5727233887,80.2820199331,73.200460434,0.73200460434,1.0,10.5,2775.74375229,85.0975508332,1503.49027857,0.91823422409,1503.49027857,1.0,0.0,0.0,0.0,23.6808333397,1.0,58.1111119588,1.0,0.0,34.716668129,23.044166406,1.0,57.8611132304,0.0,1.0,46.7250000636,0.0,1189.19995117,0.000145946650122,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.238429837223,139022.0,1544.50600591,47.3507967879,836.586505203,0.510932708672,836.586505203,0.238422000064,1.0,1.0,1.0,0.0,1637.37120565,1637.37120565,1637.37120565,0.0,0.0,1145.01333618,1637.37120565
2016-07-10T04:00:00.000Z,0.0,0.03640702811,0.77870657964,0.512211043403,52.1552502314,0.052174592226,86.9191678365,0.0,43.0708332062,1.0,84.0138874054,0.0,0.0,0.0,50.308333079,43.8483333588,1.0,83.8472213745,0.0,0.0,86.9191678365,84.2784080505,2.0,0.0,131.93925031,79.7840000788,40.15625,0.581477338691,969.008336385,0.0,0.582397291371,0.0,1.0,16.466618379,88.3160006205,8.39250119527,2885.41617839,88.1615009308,88.0586242676,79.7689997355,79.6540018717,,1484.6663208,55.02799956,54.978940328,41.1455008189,40.9541651408,41.1767883301,1.0,0.0,99.9981231689,1.0,0.0,0.154499689738,88.3909994761,100.0,10.7263601621,47.0160001119,1.74300130208,5.74025817712,39.4024995168,224.0,67.7999998728,500.016670227,0.582397291371,47.0160001119,0.613336236136,61.3270702362,2.0,1.0,1.0,858.670730591,858.670730591,0.0,0.584350318926,0.0,1.0,16.4279417992,87.4519990285,7.75649833679,2120.35957845,87.555498759,87.2923024495,79.7990004222,79.3669967651,,1415.74995931,54.8524993261,54.8171259562,41.2364997864,41.7374649048,41.1767883301,1.0,0.0,99.9981155396,1.0,0.0,-0.0824998219808,100.0,10.5429265499,46.3189989726,0.744999567668,5.88501532873,40.4915002187,224.0,65.424999555,468.991666158,0.584350318926,46.3189989726,0.573678516206,57.367852211,2.0,1.0,1.0,803.149922689,803.149922689,969.008336385,0.581553506788,2.0,0.0,2939.32263184,0.0,17.9769984881,6.02683353424,10.4140625,2939.32263184,0.0286297676958,47.6458336512,47.6458336512,58.5671809514,2.0,55.8172073364,42.2306442261,41.5747995377,1.0,2149.42756998,686.455867028,0.0,0.0,0.0,6.97094599406,1.0,0.0,31.5566658974,72.7980537415,1.0,87.3928553263,0.0,1.0,1.0,0.0,29.1141659419,1.0,82.2142829895,0.0,1.0,0.0364225900191,60.6708316803,81.9158325195,60.6708316803,2.0,0.0,65.8962203367,0.0566000007093,21.045066927,0.921764545791,796.107753995,1.0,0.0,3972.75035048,0.00397275035048,371.820965783,0.698633407874,0.223120336053,0.698633407874,0.0,0.0,1164.24416097,371.820965783,1164.24416097,0.0,0.0,0.00116424416097,0.698780452212,1.0,17.5753821857,2.0,2.0,2.0,0.0,76.7659327189,78.4687652588,72.7980537415,0.727980537415,1.0,10.5,2835.88343701,86.9412872637,1536.06512675,0.921753743928,1536.06512675,1.0,0.0,0.0,0.0,24.0766665141,1.0,58.5000015895,1.0,0.0,35.0000003179,23.5691666603,1.0,58.3333346049,0.0,1.0,47.6458336512,0.0,1214.75,0.000151379399858,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.242060677836,139022.0,1576.14717803,48.320838151,853.725044973,0.5122987579,853.725044973,0.241911880752,1.0,1.0,1.0,0.0,1666.45933024,1666.45933024,1666.45933024,0.0,0.0,1164.24416097,1666.45933024
2016-07-10T05:00:00.000Z,0.0,0.0361875997519,0.776099849088,0.513877483102,52.3299999237,0.0517571759912,88.2666664124,0.0,43.9041662216,1.0,84.4444446564,0.0,0.0,0.0,50.5583327611,44.362499555,1.0,84.2638861338,0.0,0.0,88.2666664124,84.6874796549,2.0,0.0,132.02025032,79.6902503967,40.09375,0.579373858782,988.341679891,0.0,0.578297319436,0.0,1.0,16.4956261317,88.3684997559,8.53799947103,2901.24951172,88.2110004425,88.1082178752,79.6730009715,79.5613047282,,1491.99964396,55.4074999491,55.344581604,41.1740004222,40.9885279338,41.1767883301,1.0,0.0,99.9981231689,1.0,0.0,0.157499313354,88.7839997609,100.0,10.7525296211,47.0370000203,1.75500075022,5.7428937753,39.4189996719,224.0,69.1333312988,511.574996948,0.578297319436,47.0370000203,0.632133222307,63.2133213679,2.0,1.0,1.0,884.98651123,884.98651123,0.0,0.574349849084,0.0,1.0,16.4605752627,87.5540014903,7.91099993388,2132.73301188,87.6184997559,87.365776062,79.707499822,79.2783406576,,1418.24993896,55.2109998067,55.1760508219,41.1689999898,41.7929992676,41.1767883301,1.0,0.0,99.9981155396,1.0,0.0,-0.0644982655843,100.0,10.5763709545,46.449499766,0.715000152588,5.8835961024,40.4539998372,224.0,66.1416676839,476.766667684,0.574349849084,46.449499766,0.592886933826,59.2949743271,2.0,1.0,1.0,830.041707357,830.041707357,988.341679891,0.579400446492,2.0,0.0,2945.74037679,0.0,16.712117672,5.87026099364,9.59635416667,2945.74037679,0.0264266208486,45.0033340454,45.0033340454,57.3986215591,2.0,56.13352712,42.2357406616,41.6252600352,1.0,2184.72538375,727.877192263,0.0,0.0,0.0,7.46188735962,1.0,0.0,32.0633328756,72.2111136119,1.0,87.9285704295,0.0,1.0,1.0,0.0,29.6683327357,1.0,82.8273785909,0.0,1.0,0.0361995184915,61.7316652934,82.4984118144,61.7316652934,2.0,0.0,66.9783654369,0.0566000007093,22.3149439922,0.924805956818,786.155109978,1.0,0.0,4037.99069817,0.00403799069817,394.256956052,0.693697123188,0.231116605347,0.693697123188,0.0,0.0,1183.36333211,394.256956052,1183.36333211,0.0,0.0,0.00118336333211,0.693828468521,1.0,17.3528304413,2.0,2.0,2.0,0.0,80.4100017548,76.8597412109,72.2111136119,0.722111136119,1.0,11.0833333333,2912.60257601,89.2933094291,1577.62028816,0.924813728535,1577.62028816,1.0,0.0,0.0,0.0,22.8091669083,1.0,57.1805547078,1.0,0.0,34.1916672389,22.1941668193,1.0,56.9861116409,0.0,1.0,45.0033340454,0.0,1248.61999512,0.000160513760356,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.249906114297,139022.0,1618.70426786,49.6255349957,876.776225685,0.513973290309,876.776225685,0.249790957336,1.0,1.0,1.0,0.0,1705.87896729,1705.87896729,1705.87896729,0.0,0.0,1183.36333211,1705.87896729
2016-07-10T06:00:00.000Z,0.0,0.0361338130032,0.777427955832,0.512577109011,52.1724993388,0.0519801912094,87.3591658274,0.0,43.3766670227,1.0,84.1805540721,0.0,0.0,0.0,50.3416668574,43.9825000763,1.0,83.9027767181,0.0,0.0,87.3591658274,84.2751922607,2.0,0.0,131.744999886,79.5725005468,39.9739583333,0.577068034669,969.85001119,0.0,0.573148447748,0.0,1.0,16.4279417992,88.1765009562,8.46750005086,2891.66617839,88.0235004425,87.9130198161,79.5560003916,79.4349568685,,1493.99965413,55.4149999619,55.3566792806,41.3300002416,41.1336085002,41.3019485474,1.0,0.0,99.9981231689,1.0,0.0,0.153000513713,88.232000351,100.0,10.6649768353,46.6935002009,1.76550038656,5.76296500365,39.564499855,224.0,68.1499996185,502.483339945,0.573148447748,46.6935002009,0.626225019182,62.6225020091,2.0,1.0,1.0,876.715026855,876.715026855,0.0,0.570325962471,0.0,1.0,16.4013514519,87.3799991608,7.8539981842,2110.98577881,87.4429988861,87.1862386068,79.5890007019,79.1686299642,,1412.24996948,55.2365001043,55.1951751709,41.3100004196,41.9621429443,41.3019485474,1.0,0.0,99.9981155396,1.0,0.0,-0.0629997253418,100.0,10.4974812667,46.1329984665,0.704500198364,5.90387022495,40.6055002213,224.0,65.3166675568,467.366666158,0.570325962471,46.1329984665,0.585378007435,58.5378011068,2.0,1.0,1.0,819.529210409,819.529210409,969.85001119,0.577033833737,2.0,0.0,2933.48840332,0.0,15.6365859509,3.90446978807,8.21614583333,2933.48840332,0.025208335714,42.3458337784,42.3458337784,56.4789530436,2.0,56.1525039673,42.4026082357,41.6436853409,1.0,2142.11507498,728.210654269,0.0,0.0,0.0,7.26407559713,1.0,0.0,31.5974993706,72.2919247945,1.0,87.4047603607,0.0,1.0,1.0,0.0,29.1308328311,1.0,82.28571256,0.0,1.0,0.0361322511091,60.7283315659,81.8498655955,60.7283315659,2.0,0.0,65.672037029,0.0566000007093,22.3251671261,0.925073274667,785.279631833,1.0,0.0,3959.23479056,0.00395923479056,394.43757679,0.690377285564,0.234693318154,0.690377285564,0.0,0.0,1160.2833252,394.43757679,1160.2833252,0.0,0.0,0.0011602833252,0.690328662594,1.0,16.9104537475,2.0,2.0,2.0,0.0,81.2519664764,76.7188345591,72.2919247945,0.722919247945,1.0,11.0833333333,2870.32572924,87.9972041551,1554.72090198,0.925070603718,1554.72090198,1.0,0.0,0.0,0.0,21.3308332761,1.0,55.8611125946,1.0,0.0,33.4000002543,21.0150000254,1.0,55.6666669846,0.0,1.0,42.3458337784,0.0,1184.31005859,0.000160587296443,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.253703141372,139022.0,1590.5235676,48.7615832815,861.512061316,0.512606141497,861.512061316,0.253729676398,1.0,1.0,1.0,0.0,1680.65107218,1680.65107218,1680.65107218,0.0,0.0,1160.2833252,1680.65107218
2016-07-10T07:00:00.000Z,0.0,0.0355601235886,0.778742375525,0.511785316684,52.0817489624,0.0515704812796,85.6508331299,0.0,42.4791663488,1.0,83.6527811686,0.0,0.0,0.0,50.0833323797,43.1716667811,1.0,83.4722226461,0.0,0.0,85.6508331299,83.7156556447,2.0,0.0,131.790749232,79.7090002696,40.1223958333,0.571769997466,949.891662598,0.0,0.570475159883,0.0,1.0,16.452114741,88.2140000661,8.36999956767,2869.16617839,88.0654996236,87.9518051147,79.6955000559,79.5689214071,,1495.33300781,55.5050001144,55.4414011637,41.680999438,41.475944519,41.6774291992,1.0,0.0,99.9981231689,1.0,0.0,0.148500442505,88.2979990641,100.0,10.637856245,46.3845001856,1.73249944051,5.81425861518,39.9484999975,224.0,67.0416673024,491.283332825,0.570475159883,46.3845001856,0.615262756348,61.5262753169,2.0,1.0,1.0,861.367858887,861.367858887,0.0,0.566765917863,0.0,1.0,16.4086033503,87.4159997304,7.72799873352,2094.112854,87.4504992167,87.1996536255,79.7225004832,79.3032150269,,1421.99993896,55.3189999262,55.2799708049,41.6610002518,42.2819239299,41.6774291992,1.0,0.0,99.9981155396,1.0,0.0,-0.0344994862874,100.0,10.461954991,45.7894989649,0.710500399272,5.94664855798,40.9504998525,224.0,63.9666665395,458.608332316,0.566765917863,45.7894989649,0.578043042138,57.804303805,2.0,1.0,1.0,809.260258993,809.260258993,949.891662598,0.571822037495,2.0,0.0,2948.65753174,0.0,15.034621954,2.14617004991,7.84895833333,2948.65753174,0.0251179051365,41.7224992116,41.7224992116,55.5339660645,2.0,56.2347462972,42.7134068807,41.5605459213,1.0,2097.91400002,738.775829195,0.0,0.0,0.0,7.09662946065,1.0,0.0,30.8033326467,72.5988705953,1.0,86.7321402232,0.0,1.0,1.0,0.0,28.2733324369,1.0,81.4999968211,0.0,1.0,0.0355697894319,59.0766655604,81.2610200246,59.0766655604,2.0,0.0,64.3169395999,0.0566000007093,22.6490696872,0.925000306062,785.518326699,1.0,0.0,3877.53869694,0.00387753869694,400.160236808,0.684000188765,0.24086917129,0.684000188765,0.0,0.0,1136.3416748,400.160236808,1136.3416748,0.0,0.0,0.0011363416748,0.684096202254,1.0,16.1909858615,2.0,2.0,2.0,0.0,82.1302617391,76.7574296431,72.5988705953,0.725988705953,1.0,11.6666666667,2835.98519103,86.9444067944,1536.12024213,0.92463962106,1536.12024213,1.0,0.0,0.0,0.0,21.1458333333,1.0,55.4583352407,1.0,0.0,33.1416667302,20.5766665141,1.0,55.2361103694,0.0,1.0,41.7224992116,0.0,1191.55004883,0.00016291716194,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.260500594831,139022.0,1569.79036534,48.1259537384,850.281857514,0.511811688279,850.281857514,0.260400647969,1.0,1.0,1.0,0.0,1661.31777954,1661.31777954,1661.31777954,0.0,0.0,1136.3416748,1661.31777954
2016-07-10T08:00:00.000Z,0.0,0.0364432841007,0.775055962723,0.514137484254,52.7619991302,0.0522755711424,89.7458324432,0.0,44.545832634,1.0,84.9583320618,0.0,0.0,0.0,50.8500003815,45.200000445,1.0,84.75,0.0,0.0,89.7458324432,85.0597070058,2.0,0.0,133.439249039,80.6772499084,41.59375,0.582969286518,1000.9750061,0.0,0.581736222434,0.0,1.0,16.8159174919,89.3194999695,8.49149958293,2922.49951172,89.1664994558,89.0339482625,80.6749998728,80.5314509074,,1492.66633097,55.958000501,55.8866729736,41.6435000102,41.454305013,41.6774291992,1.0,0.0,99.9981231689,1.0,0.0,0.153000513713,89.4004999797,100.0,11.007740895,47.5229994456,1.74149990082,5.80817647775,39.9020001094,224.0,69.9666665395,517.850006104,0.581736222434,47.5229994456,0.635890593756,63.5890598297,2.0,1.0,1.0,890.246831258,890.246831258,0.0,0.579711053471,0.0,1.0,16.7784493764,88.5034999847,7.8659992218,2121.484375,88.5454991659,88.2896753947,80.6794999441,80.2504145304,,1413.99996948,55.771999677,55.7249628703,41.6264998118,42.281926473,41.6774291992,1.0,0.0,99.9981155396,1.0,0.0,-0.0419991811117,100.0,10.8313953082,46.9159994125,0.713499069214,5.94705410798,40.9160006841,224.0,67.1166655223,483.124997457,0.579711053471,46.918999354,0.595297433762,59.5548693339,2.0,1.0,1.0,833.416407267,833.416407267,1000.9750061,0.583001485893,2.0,0.0,2946.32387288,0.0,14.5440723101,1.60335409641,6.74739583333,2946.32387288,0.0236053847277,40.5216665268,40.5216665268,55.0051596959,2.0,56.6965713501,42.7102203369,41.3582220078,1.0,2203.85046748,717.975656612,0.0,0.0,0.0,7.02566337585,1.0,0.0,32.5408328374,73.649336497,1.0,88.2380943298,0.0,1.0,1.0,0.0,30.0333325068,1.0,83.2261892955,0.0,1.0,0.0364472811948,62.5741653442,82.7587814331,62.5741653442,2.0,0.0,67.5646939782,0.0566000007093,22.0113869968,0.92171733536,796.266013366,1.0,0.0,4073.33926453,0.00407333926453,388.893758321,0.695225701028,0.226492285459,0.695225701028,0.0,0.0,1193.72249349,388.893758321,1193.72249349,0.0,0.0,0.00119372249349,0.695257579287,1.0,17.5970760539,2.0,2.0,2.0,0.0,79.5242296855,78.4922103882,73.649336497,0.73649336497,1.0,9.91666666667,2921.82612409,89.576080975,1582.61625181,0.921717986486,1582.61625181,1.0,0.0,0.0,0.0,20.5233332316,1.0,54.833331426,1.0,0.0,32.7916673024,19.9983332952,1.0,54.6527779897,0.0,1.0,40.5216665268,0.0,1225.2199707,0.000158330242672,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.245728399336,139022.0,1629.86245682,49.9676179243,882.820093606,0.514155695152,882.820093606,0.245668385267,1.0,1.0,1.0,0.0,1717.02871704,1717.02871704,1717.02871704,0.0,0.0,1193.72249349,1717.02871704
2016-07-10T09:00:00.000Z,0.0,0.036321962947,0.77427779052,0.515080171944,53.1092487971,0.0525984804282,91.2099990845,0.0,45.2016661962,1.0,85.2361138662,0.0,0.0,0.0,51.0749994914,46.0083332062,1.0,85.125,0.0,0.0,91.2099990845,85.6957079569,2.0,0.0,134.265748978,81.1565001806,42.6979166667,0.589399825709,1021.94166565,0.0,0.590264137512,0.0,1.0,16.9923804601,89.8759988149,8.57399876912,2941.24951172,89.722998937,89.596631368,81.1490001678,81.0133488973,,1487.33298747,56.0795001984,56.0121663411,41.6164999008,41.4333089193,41.6774291992,1.0,0.0,99.9981231689,1.0,0.0,0.15299987793,89.954000473,100.0,11.1880561511,48.1064990362,1.72500006358,5.80432434877,39.8914998372,224.0,71.1833324432,528.950002035,0.590264137512,48.1064990362,0.640172718593,64.0172723134,2.0,1.0,1.0,896.24180603,896.24180603,0.0,0.584220669396,0.0,1.0,16.9391996066,89.0585009257,7.9214998881,2143.23173014,89.0855000814,88.8353271484,81.1640001933,80.7319869995,,1415.49993896,55.8934996923,55.8499170939,41.5875002543,42.2755432129,41.6774291992,1.0,0.0,99.9981155396,1.0,0.0,-0.0269991556803,100.0,10.993767341,47.4979998271,0.64900080363,5.94543222586,40.9384994507,224.0,67.9416672389,492.991666158,0.584220669396,47.4979998271,0.602641924904,60.2641928991,2.0,1.0,1.0,843.698694865,843.698694865,1021.94166565,0.589377668637,2.0,0.0,2943.40671794,0.0,14.3781358545,1.64488489429,6.87239583333,2944.57358805,0.0233032884988,40.3741671244,40.3741671244,54.9842103322,2.0,56.8235029741,42.7076721191,41.2990239461,1.0,2246.27768499,684.814946429,0.0,0.0,0.0,6.70002365112,1.0,0.0,32.6674997012,74.4489765167,1.0,88.4345207214,0.0,1.0,1.0,0.0,30.309999307,1.0,83.3392829895,0.0,1.0,0.0363293186987,62.977499644,83.5441449483,62.977499644,2.0,0.0,68.8654092533,0.0566000007093,20.9947602934,0.915527487635,816.930681759,1.0,0.0,4151.75676767,0.00415175676767,370.932156012,0.701727656121,0.213933295267,0.701727656121,0.0,0.0,1216.70332845,370.932156012,1216.70332845,0.0,0.0,0.00121670332845,0.701723977923,1.0,18.3115740445,2.0,2.0,2.0,0.0,71.5929953835,81.618381847,74.4489765167,0.744489765167,1.0,9.33333333333,2928.13424233,89.7694725344,1586.03306377,0.914736763142,1586.03306377,1.0,0.0,0.0,0.0,20.4825002352,1.0,54.6944452922,1.0,0.0,32.6833340327,19.8916667302,1.0,54.4722235998,0.0,1.0,40.3741671244,0.0,1267.7800293,0.000151017538903,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.233874163462,139022.0,1648.98391153,50.5538352088,893.177289315,0.515135605431,893.177289315,0.233917760242,1.0,1.0,1.0,0.0,1733.86828613,1733.86828613,1733.86828613,0.0,0.0,1216.70332845,1733.86828613
2016-07-10T10:00:00.000Z,0.0,0.0364203164876,0.772069787617,0.517662918898,53.2554998398,0.0522619766429,93.0458323161,0.0,46.2183326085,1.0,85.833331426,0.0,0.0,0.0,51.4249992371,46.8275000254,1.0,85.7083326976,0.0,0.0,93.0458323161,86.1673914591,2.0,0.0,134.117249807,80.8617499669,41.9401041667,0.587145917216,1045.45832825,0.0,0.579986311634,0.0,1.0,16.9585383733,89.7754999797,8.77349980672,2956.66617839,89.6194998423,89.5012588501,80.8460000356,80.7187525431,,1549.33298747,56.1319999695,56.0739542643,41.7124999364,41.5465723674,41.6774291992,1.0,0.0,99.9981231689,1.0,0.0,0.154500325521,90.5509999593,100.0,11.133939902,47.9069999059,1.69049994151,5.82459839185,40.0219999949,224.0,72.4833329519,539.899998983,0.579986311634,47.9069999059,0.665016454061,66.5016460419,2.0,1.0,1.0,931.023035685,931.023035685,0.0,0.579242607072,0.0,1.0,16.9343654315,88.9685007731,8.11800003052,2184.85148112,88.9954999288,88.7426808675,80.8774998983,80.4424031576,,1471.74993896,55.9384997686,55.9072952271,41.707499822,42.3629887899,41.6774291992,1.0,0.0,99.9981155396,1.0,0.0,-0.0269991556803,100.0,10.9710919857,47.2880001068,0.651999791463,5.9632734855,41.0555000305,224.0,69.6666679382,505.558324178,0.579242607072,47.2880001068,0.62337369283,62.3373696009,2.0,1.0,1.0,872.723169963,872.723169963,1045.45832825,0.587125897547,2.0,0.0,3038.50583903,0.0,13.0207139651,2.95615692933,4.75260416667,3038.50583903,0.02266238286,40.3258336385,40.3258336385,54.0,2.0,56.8509343465,42.7872848511,41.365761439,1.0,2296.08046248,689.26528391,0.0,0.0,0.0,6.79291470846,1.0,0.0,33.5966663361,74.0530853271,1.0,89.208331426,0.0,1.0,1.0,0.0,31.2524994214,1.0,84.2202358246,0.0,1.0,0.0364258142467,64.8491662343,83.9865837097,64.8491662343,2.0,0.0,70.3922412549,0.0566000007093,21.1311968141,0.908157297766,842.133249171,1.0,0.0,4243.80639265,0.00424380639265,373.342695217,0.698469867739,0.209675157102,0.698469867739,0.0,0.0,1243.67915853,373.342695217,1243.67915853,0.0,0.0,0.00124367915853,0.698465878765,1.0,18.2134725351,2.0,2.0,2.0,0.0,59.8425013224,85.1753527323,74.0530853271,0.740530853271,1.0,10.5,2985.34574639,91.523438069,1617.02185375,0.908145024841,1617.02185375,1.0,0.0,0.0,0.0,20.4866668383,1.0,54.3333358765,1.0,0.0,32.5,19.8391668002,1.0,54.1666679382,0.0,1.0,40.3258336385,0.0,1312.76989746,0.000151998941276,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.230882900161,139022.0,1701.98660076,52.1787687198,921.886361588,0.517745948087,921.886361588,0.230886660769,1.0,1.0,1.0,0.0,1780.5766805,1780.5766805,1780.5766805,0.0,0.0,1243.67915853,1780.5766805
2016-07-10T11:00:00.000Z,0.0,0.0365029327139,0.770681159993,0.519406556452,53.2989997864,0.0520548507785,94.3449999491,0.0,46.8741661708,1.0,86.486111323,0.0,0.0,0.0,51.7166674932,47.4708334605,1.0,86.1944491069,0.0,0.0,94.3449999491,86.4083989461,2.0,0.0,134.206499736,80.9074999491,41.4479166667,0.581888283499,1053.98334249,0.0,0.582129519931,0.0,1.0,16.971833547,89.8325004578,8.78249867757,2990.83282471,89.668999354,89.571202596,80.8865006765,80.7784372965,,1561.99965413,56.0675004323,56.0242741903,41.733499527,41.576482137,41.6774291992,1.0,0.0,99.9981231689,1.0,0.0,0.163501103719,89.8414999644,100.0,11.1399362882,47.9354998271,1.65900007884,5.83189709981,40.0744994481,224.0,73.0166664124,543.816670736,0.582129519931,47.9354998271,0.66731917245,66.731918335,2.0,1.0,1.0,934.246841431,934.246841431,0.0,0.578078322233,0.0,1.0,16.9621642431,89.0509999593,8.14650154114,2190.10080973,89.0750007629,88.8219070435,80.9284992218,80.4851353963,,1494.9998881,55.8739999135,55.8556518555,41.7060000102,42.3636245728,41.6774291992,1.0,0.0,99.9981155396,1.0,0.0,-0.0240008036296,100.0,10.9954442183,47.3690007528,0.630999883016,5.96671998501,41.0750001272,224.0,70.3249994914,510.166671753,0.578078322233,47.3690007528,0.630371079218,63.0371074677,2.0,1.0,1.0,882.519510905,882.519510905,1053.98334249,0.58059034127,2.0,0.0,3102.68314616,0.0,12.6074394746,2.30198693275,4.19791666667,3102.78921786,0.0223576683239,40.5183324814,40.5183324814,54.0,2.0,56.7717451616,42.7613497647,41.3522335688,1.0,2317.04410254,704.536485488,0.0,0.0,0.0,6.72281328837,1.0,0.0,34.2449998856,74.1636873881,1.0,90.0178546906,0.0,1.0,1.0,0.0,31.8733323415,1.0,84.9107119242,0.0,1.0,0.0364686933004,66.118332545,84.2871189117,66.118332545,2.0,0.0,71.0349354605,0.0566000007093,21.5993747039,0.902093636926,863.544361608,1.0,0.0,4282.55313135,0.00428255313135,381.614389279,0.692885413944,0.210683540227,0.692885413944,0.0,0.0,1255.03417969,381.614389279,1255.03417969,0.0,0.0,0.00125503417969,0.691474417845,1.0,17.6326192703,2.0,2.0,2.0,0.0,52.7970400724,87.9695975564,74.1636873881,0.741636873881,1.0,10.5,3016.71067006,92.4850103268,1634.01076268,0.902112661164,1634.01076268,1.0,0.0,0.0,0.0,20.5491663615,1.0,54.3333358765,1.0,0.0,32.5,19.9691665967,1.0,54.1666679382,0.0,1.0,40.5183324814,0.0,1284.05004883,0.000155366594524,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.23354459958,139022.0,1737.02681198,53.2530163525,940.866001505,0.519437908122,940.866001505,0.233431195909,1.0,1.0,1.0,0.0,1815.21605428,1811.31562944,1811.31562944,0.0,0.0,1255.03417969,1811.31562944
2016-07-10T12:00:00.000Z,0.0,0.0360149988516,0.770900437397,0.519044206736,53.3739995956,0.0517618583558,93.44916598,0.0,46.4116665522,1.0,86.1111119588,0.0,0.0,0.0,51.5250005722,47.0124998093,1.0,85.8750038147,0.0,0.0,93.44916598,86.4080912272,2.0,0.0,134.358750343,80.9847507477,41.421875,0.584860080751,1055.95000203,0.0,0.583594826036,0.0,1.0,17.0105102857,89.9465001424,8.8034992218,2969.58284505,89.7770004272,89.6862792969,80.9735012054,80.8704961141,,1567.6663208,55.9640007019,55.9350916545,41.6584997177,41.507754008,41.6774291992,1.0,0.0,99.9981231689,1.0,0.0,0.169499715169,89.9584999084,100.0,11.1885474523,48.1185007095,1.65149974823,5.8219628334,40.0069999695,224.0,73.0583324432,545.266662598,0.583594826036,48.1185007095,0.667430972145,66.7430966695,2.0,1.0,1.0,934.403361003,934.403361003,0.0,0.579314581831,0.0,1.0,16.9851287206,89.1365006765,8.16749954224,2184.10158285,89.1634998322,88.9011332194,80.9960002899,80.548286438,,1495.99994914,55.7870003382,55.7676722209,41.6445000966,42.290222168,41.6774291992,1.0,0.0,99.9981155396,1.0,0.0,-0.0254987080892,100.0,11.0269237359,47.5174992879,0.633999824524,5.95820486546,41.0105002721,224.0,70.3249994914,510.683336894,0.579314581831,47.5189997355,0.629665065947,62.9665060043,2.0,1.0,1.0,881.531092326,881.531092326,1055.95000203,0.584918644613,2.0,0.0,3094.51511637,0.0,12.6527846654,2.30198693275,4.16666666667,3094.51511637,0.022510948663,40.629166921,40.629166921,54.0,2.0,56.7244110107,42.7216873169,41.3672990799,1.0,2317.19177375,679.793422541,0.0,0.0,0.0,6.87486839294,1.0,0.0,33.6816663742,74.0986328125,1.0,89.3988068899,0.0,1.0,1.0,0.0,31.3424990972,1.0,84.2857100169,0.0,1.0,0.0360182620978,65.0241645177,84.3739039103,65.0241645177,2.0,0.0,71.0394627005,0.0566000007093,20.8408125869,0.898663213857,875.885101934,1.0,0.0,4282.82606953,0.00428282606953,368.212231904,0.695171335021,0.203942076111,0.695171335021,0.0,0.0,1255.11416626,368.212231904,1255.11416626,0.0,0.0,0.00125511416626,0.69630177319,1.0,17.9949235728,2.0,2.0,2.0,0.0,49.1660489169,89.5182328658,74.0986328125,0.740986328125,1.0,10.5,2996.79960209,91.8745854209,1623.22587049,0.899057731768,1623.22587049,1.0,0.0,0.0,0.0,20.5583333969,1.0,54.3333358765,1.0,0.0,32.5,20.0708333651,1.0,54.1666679382,0.0,1.0,40.629166921,0.0,1273.92004395,0.000149910176713,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.226839800054,139022.0,1730.22662386,53.0445391277,937.182658357,0.519078293659,937.182658357,0.226767055141,1.0,1.0,1.0,0.0,1805.47456868,1805.47456868,1805.47456868,0.0,0.0,1255.11416626,1805.47456868
2016-07-10T13:00:00.000Z,0.0,0.0359415689326,0.772505185416,0.517063994509,52.9224999746,0.0513516348238,90.930832545,0.0,45.2433334986,1.0,85.4305547078,0.0,0.0,0.0,51.0666666031,45.8100001017,1.0,85.111111323,0.0,0.0,90.930832545,85.5444068909,2.0,0.0,133.159500122,80.2370001475,41.421875,0.576171287028,1020.0249939,0.0,0.57536584706,0.0,1.0,16.732521375,89.1365006765,8.75249989827,2933.74951172,88.9714997609,88.904876709,80.2189998627,80.1460622152,,1567.66631063,55.7569996516,55.7465311686,41.7244993846,41.5701166789,41.6774291992,1.0,0.0,99.9981231689,1.0,0.0,0.165000915527,89.8879998525,100.0,10.9020432631,47.2470003764,1.65749994914,5.83047799269,40.0669994354,224.0,71.3000005086,527.383331299,0.57536584706,47.2470003764,0.654738435291,65.4738426208,2.0,1.0,1.0,916.633809408,916.633809408,0.0,0.569999828412,0.0,1.0,16.7180175781,88.3294989268,8.12100028992,2157.85483805,88.3760007222,88.1114120483,80.2550004323,79.8096644084,,1496.49991862,55.5649998983,55.5745061239,41.7075001399,42.3559672038,41.6774291992,1.0,0.0,99.9981155396,1.0,0.0,-0.0465017954508,100.0,10.7498785655,46.6685005824,0.626499811808,5.9681391716,41.0810003281,224.0,68.241666158,492.641665141,0.569999828412,46.6685005824,0.61720988319,61.7209889094,2.0,1.0,1.0,864.093836466,864.093836466,1020.0249939,0.576126586857,2.0,0.0,3100.93290202,0.0,12.6158889929,2.30198693275,4.07291666667,3100.93290202,0.022924817589,40.5533339183,40.5533339183,54.0,2.0,56.5055135091,42.8051198324,41.5000095367,1.0,2243.38841504,676.867593101,0.0,0.0,0.0,7.2775999705,1.0,0.0,32.9883324305,72.9413998922,1.0,88.648809433,0.0,1.0,1.0,0.0,30.640832901,1.0,83.6607138316,0.0,1.0,0.0359345248065,63.6291662852,83.3665917714,63.6291662852,2.0,0.0,68.7768312655,0.0566000007093,20.751113774,0.893478455085,894.918224884,1.0,0.0,4146.41657926,0.00414641657926,366.627447244,0.686383009363,0.207093168699,0.686383009363,0.0,0.0,1215.13834635,366.627447244,1215.13834635,0.0,0.0,0.00121513834635,0.6863929679,1.0,16.9585775991,2.0,2.0,2.0,0.0,41.2557214101,91.8158887227,72.9413998922,0.729413998922,1.0,9.91666666667,2920.25600814,89.5279450396,1581.7657936,0.893476178062,1581.7657936,1.0,0.0,0.0,0.0,20.5333334605,1.0,54.3333358765,1.0,0.0,32.5,20.0200001399,1.0,54.1666679382,0.0,1.0,40.5533339183,0.0,1289.26000977,0.000149264963632,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.231783648836,139022.0,1690.22718587,51.8182536664,915.516837757,0.51713881313,915.516837757,0.231841146955,1.0,1.0,1.0,0.0,1770.35027059,1770.35027059,1770.35027059,0.0,0.0,1215.13834635,1770.35027059
2016-07-10T14:00:00.000Z,0.0,0.0350802770696,0.776923727379,0.512861484668,51.993250529,0.050530871503,85.2791659037,0.0,42.3391666412,1.0,83.5138880412,0.0,0.0,0.0,50.0249993006,42.9400002162,1.0,83.3749980927,0.0,0.0,85.2791659037,83.7010949453,2.0,0.0,130.974001249,78.9807507197,40.8880208333,0.562947328816,950.166666667,0.0,0.563598790629,0.0,1.0,16.2502706846,87.67699941,8.55300013224,2862.49951172,87.5240008036,87.4596964518,78.9710006714,78.9048055013,,1530.66631063,55.3685000738,55.363049825,41.680999438,41.514116923,41.6774291992,1.0,0.0,99.9981231689,1.0,0.0,0.152998606364,88.1360009511,100.0,10.4303352038,45.8430013657,1.68899949392,5.81993544102,39.9919999441,224.0,67.2666670481,492.125002543,0.563598790629,45.8430013657,0.623777033488,62.3777030309,2.0,1.0,1.0,873.287846883,873.287846883,0.0,0.555665280679,0.0,1.0,16.2442272504,86.8414999644,7.90950012207,2101.98689779,86.9000008901,86.6258951823,78.990500768,78.5480117798,,1461.24994914,55.1855004628,55.1977259318,41.64899985,42.3425598145,41.6774291992,1.0,0.0,99.9981155396,1.0,0.0,-0.0585009256999,100.0,10.28622516,45.2510010401,0.637000083923,5.95800213019,41.011999766,224.0,64.4833332698,458.04166921,0.555665280679,45.2510010401,0.588757117135,58.8757123947,2.0,1.0,1.0,824.259963989,824.259963989,950.166666667,0.562907191199,2.0,0.0,3021.5863444,0.0,13.2798591455,2.37415655454,4.63541666667,3021.5863444,0.02381907149,40.1916666031,40.1916666031,54.0,2.0,56.130355835,42.7248687744,41.5467007955,1.0,2095.15548004,680.833029675,0.0,0.0,0.0,6.88910738627,1.0,0.0,30.8441659609,72.0818932851,1.0,86.7559509277,0.0,1.0,1.0,0.0,28.3658323288,1.0,81.4285691579,0.0,1.0,0.0350826761423,59.209997495,81.2920335134,59.209997495,2.0,0.0,64.232370088,0.0566000007093,20.8726844126,0.890831964698,904.862534908,1.0,0.0,3872.44017146,0.00387244017146,368.775338357,0.672365595362,0.21848913348,0.672365595362,0.0,0.0,1134.84751383,368.775338357,1134.84751383,0.0,0.0,0.00113484751383,0.672355771065,1.0,15.2351306963,2.0,2.0,2.0,0.0,36.974899292,92.9688148499,72.0818932851,0.720818932851,1.0,10.5,2775.98850972,85.1050545006,1503.62285219,0.890854728842,1503.62285219,1.0,0.0,0.0,0.0,20.3424998919,1.0,54.3333358765,1.0,0.0,32.5,19.8491665522,1.0,54.1666679382,0.0,1.0,40.1916666031,0.0,1168.98999023,0.000150139434137,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.24525787023,139022.0,1598.21028677,48.9972393917,865.675596779,0.512888719341,865.675596779,0.245266678773,1.0,1.0,1.0,0.0,1687.84292603,1687.84292603,1687.84292603,0.0,0.0,1134.84751383,1687.84292603
2016-07-10T15:00:00.000Z,0.0,0.0355485739328,0.774806087704,0.514299655593,52.4717502594,0.0511415862411,87.9941654205,0.0,43.5024998983,1.0,84.3333282471,0.0,0.0,0.0,50.4916667938,44.4916667938,1.0,84.1527754466,0.0,0.0,87.9941654205,84.6033821106,2.0,0.0,132.194249471,79.7224992116,40.8020833333,0.571315686032,983.141662598,0.0,0.575313596789,0.0,1.0,16.5234251022,88.5049997965,8.63699976603,2889.58284505,88.3459993998,88.2837015788,79.7089996338,79.6501948039,,1517.66633097,55.6579996745,55.6503473918,41.6359999975,41.4765752157,41.6774291992,1.0,0.0,99.9981231689,1.0,0.0,0.159000396729,88.5230000814,100.0,10.7093691031,46.7099994024,1.69199975332,5.81405591965,39.9440002441,224.0,69.2999998728,510.066663106,0.575313596789,46.7099994024,0.633370920817,63.3370908101,2.0,1.0,1.0,886.719289144,886.719289144,0.0,0.566664602136,0.0,1.0,16.4992521604,87.6439997355,7.96050135295,2118.85980225,87.6965001424,87.4207255046,79.7359987895,79.2872721354,,1452.49993896,55.4660002391,55.4865239461,41.6714995702,42.3380915324,41.6774291992,1.0,0.0,99.9981155396,1.0,0.0,-0.052500406901,100.0,10.541655461,46.0250005722,0.659499804179,5.95759665966,41.011999766,224.0,66.0916659037,473.074996948,0.566664602136,46.0250005722,0.596326464698,59.6326465607,2.0,1.0,1.0,834.857050578,834.857050578,983.141662598,0.571326191634,2.0,0.0,3018.66923014,0.0,13.4866309961,2.18536965052,4.890625,3018.66923014,0.02317748647,39.8800004323,39.8800004323,54.0,2.0,56.4201126099,42.7382456462,41.4521748225,1.0,2164.09560494,644.813633417,0.0,0.0,0.0,6.58962504069,1.0,0.0,31.8049991926,73.1193745931,1.0,87.7261899312,0.0,1.0,1.0,0.0,29.3683330218,1.0,82.5773792267,0.0,1.0,0.0355530496016,61.1733318965,82.2797044118,61.1733318965,2.0,0.0,66.3459066054,0.0566000007093,19.7684173485,0.885121372381,926.765122295,1.0,0.0,3999.86102955,0.00399986102955,349.265319801,0.681173499911,0.202962363798,0.681173499911,0.0,0.0,1172.18914795,349.265319801,1172.18914795,0.0,0.0,0.00117218914795,0.681222905715,1.0,16.2524123727,2.0,2.0,2.0,0.0,35.3837688764,95.4291409579,73.1193745931,0.731193745931,1.0,9.33333333333,2808.96616382,86.1160691498,1521.4853016,0.884153781639,1521.4853016,1.0,0.0,0.0,0.0,20.2491664886,1.0,54.3333358765,1.0,0.0,32.5,19.6308334668,1.0,54.1666679382,0.0,1.0,39.8800004323,0.0,1188.45996094,0.000142196323952,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.229555500427,139022.0,1633.96833734,50.0934942327,885.044056624,0.514309963269,885.044056624,0.229503143431,1.0,1.0,1.0,0.0,1720.83786011,1720.83786011,1720.83786011,0.0,0.0,1172.18914795,1720.83786011
2016-07-10T16:00:00.000Z,0.0,0.0345678407042,0.780798382238,0.51090210062,51.2777503332,0.0497745400184,81.3941656748,0.0,40.3683328629,1.0,82.2361119588,0.0,0.0,0.0,49.2749996185,41.0508330663,1.0,82.125,0.0,0.0,81.3941656748,82.3053067525,2.0,0.0,129.416249911,78.1384995778,41.5546875,0.550283465621,899.79166158,0.0,0.55285279132,0.0,1.0,15.9178922971,86.6405003866,8.34899965922,2806.24951172,86.4739996592,86.4430516561,78.125,78.0857620239,,1491.33298747,55.2544997533,55.2630386353,41.7049999237,41.5262095133,41.6774291992,1.0,0.0,99.9981231689,1.0,0.0,0.166500727336,86.6584993998,100.0,10.0997815927,44.7689997355,1.72799968719,5.81811074416,39.9770002365,224.0,64.2583332062,465.375,0.55285279132,44.7689997355,0.60127859933,60.1278607051,2.0,1.0,1.0,841.790039062,841.790039062,0.0,0.553078618614,0.0,1.0,15.9082233111,85.785498937,7.73250134786,2055.86771647,85.8845005035,85.6074371338,78.1519991557,77.7156194051,,1413.74996948,55.0625003179,55.1027374268,41.7270005544,42.3400115967,41.6774291992,1.0,0.0,99.9981155396,1.0,0.0,-0.099001566569,100.0,9.95204583804,44.1574999491,0.730000813802,5.9561775128,40.9969997406,224.0,61.7166668574,434.416664124,0.553078618614,44.1574999491,0.561013953799,56.1013949712,2.0,1.0,1.0,785.419535319,785.419535319,899.79166158,0.550168817677,2.0,0.0,2962.07645671,0.0,14.9721667767,1.91169649363,6.33854166667,2962.07645671,0.0252010141582,41.1708329519,41.1708329519,55.3384634654,2.0,56.0550765991,42.743347168,41.655386289,1.0,1991.82825562,658.395040186,0.0,0.0,0.0,6.62127685547,1.0,0.0,29.5224990845,71.5037231445,1.0,85.4821421305,0.0,1.0,1.0,0.0,27.0008327166,1.0,80.232140859,0.0,1.0,0.0345600688023,56.5233316422,79.6977322896,56.5233316422,2.0,0.0,61.0646087537,0.0566000007093,20.1847902402,0.87835342259,953.509694736,1.0,0.0,3681.46222331,0.00368146222331,356.621731224,0.659808098505,0.218098311591,0.659808098505,0.0,0.0,1078.8799998,356.621731224,1078.8799998,0.0,0.0,0.0010788799998,0.660112296542,1.0,13.7775708825,2.0,2.0,2.0,0.0,27.2127908071,98.3087865656,71.5037231445,0.715037231445,1.0,10.5,2657.15494497,81.4619064944,1439.25628045,0.880202571041,1439.25628045,1.0,0.0,0.0,0.0,20.9441665014,1.0,55.2361125946,1.0,0.0,33.0333340963,20.2266664505,1.0,55.0555575689,0.0,1.0,41.1708329519,0.0,1144.02001953,0.000145191338351,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.247781952435,139022.0,1542.42629371,47.2870378712,835.460022591,0.510940316797,835.460022591,0.247856029597,1.0,1.0,1.0,0.0,1635.14210002,1635.14210002,1635.14210002,0.0,0.0,1078.8799998,1635.14210002
2016-07-10T17:00:00.000Z,0.0,0.037272957366,0.773832567966,0.517003403174,53.0732498169,0.0522776134155,92.0216681163,0.0,45.5700003306,1.0,85.6388899485,0.0,0.0,0.0,51.2583341599,46.4516671499,1.0,85.4305566152,0.0,0.0,92.0216681163,86.0674470266,2.0,0.0,133.830750148,80.7575003306,40.984375,0.594621291363,1046.07499186,0.0,0.591186507864,0.0,1.0,16.8981059392,89.5850009918,8.67299969991,2937.91615804,89.4350001017,89.3314997355,80.7620004018,80.6736704508,,1499.66631063,55.8424994151,55.8433609009,41.2624998093,41.1259714762,41.2983722687,1.0,0.0,99.9981231689,1.0,0.0,0.150000890096,89.650999705,100.0,11.1387901306,48.1725002925,1.72349961599,5.75931580861,39.5390001933,224.0,71.9666665395,539.291664124,0.591186507864,48.1725002925,0.650946974981,65.0946973165,2.0,1.0,1.0,911.325764974,911.325764974,0.0,0.592163384402,0.0,1.0,16.8944797516,88.7584997813,8.03849983215,2162.72926839,88.7915000916,88.501159668,80.7530002594,80.2950617472,,1425.74992879,55.6550003688,55.6841608683,41.2769997915,41.9308700562,41.2983722687,1.0,0.0,99.9981155396,1.0,0.0,-0.033000310262,100.0,10.9970971743,47.5145003001,0.715000470479,5.89738249779,40.561999321,224.0,69.5666675568,506.783327738,0.592163384402,47.5145003001,0.610359322684,61.0359325409,2.0,1.0,1.0,854.503051758,854.503051758,1046.07499186,0.593835661578,2.0,0.0,2960.9095459,0.0,13.7238919518,3.4493629535,5.43229166667,2960.9095459,0.0222045204835,38.9325002035,38.9325002035,54.397491773,2.0,56.6088672985,42.4083973278,41.2877337138,1.0,2294.08965249,583.661212919,0.0,0.0,0.0,5.64521471659,1.0,0.0,33.9974994659,75.1167856852,1.0,89.7023804983,0.0,1.0,1.0,0.0,31.5741664569,1.0,84.5357119242,0.0,1.0,0.0372057450024,65.5716657639,84.6720339457,65.5716657639,2.0,0.0,70.3312078638,0.0566000007093,17.8936329028,0.886409118829,921.918853978,1.0,0.0,4240.12681248,0.00424012681248,316.141920117,0.706332639608,0.179704818733,0.706332639608,0.0,0.0,1242.60083008,316.141920117,1242.60083008,0.0,0.0,0.00124260083008,0.705265586575,1.0,18.8267642183,2.0,2.0,2.0,0.0,41.1449541612,94.8700360385,75.1167856852,0.751167856852,1.0,10.5,2862.83707201,87.7676201421,1550.66464739,0.881445615539,1550.66464739,1.0,0.0,0.0,0.0,19.782500267,1.0,53.8750012716,1.0,0.0,32.2333345413,19.1500000954,1.0,53.7083355586,0.0,1.0,38.9325002035,0.0,1331.72009277,0.000128710800469,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.20387510649,139022.0,1679.99121319,51.5044436455,909.972491167,0.517256431912,909.972491167,0.204722470488,1.0,1.0,1.0,0.0,1759.22895304,1759.22895304,1759.22895304,0.0,0.0,1242.60083008,1759.22895304
