timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-07-10T18:00:00.000Z,0.0,0.0425799100497,0.768652120521,0.524630617928,54.2072496414,0.053640284984,101.189999898,0.0,50.25583299,1.0,88.4027779897,0.0,0.0,0.0,52.841668129,50.9341669083,1.0,88.0694491069,0.0,0.0,101.189999898,88.5344587962,2.0,0.0,136.46325016,82.2560005188,41.7890625,0.60662294437,1144.42500814,0.0,0.605208173051,0.0,1.0,17.4661704699,91.349000295,8.91149965922,3057.49938965,91.1510003408,91.0926615397,82.2395006816,82.1644515991,,1531.33298747,56.4094998042,56.4128494263,41.1859998703,41.0795186361,41.1720199585,1.0,0.0,99.9981231689,1.0,0.0,0.197999954224,91.344499588,100.0,11.7090849082,49.9650004705,1.65900007884,5.75708564123,39.5269997915,224.0,76.691666921,587.808344523,0.605208173051,49.9650004705,0.693808237712,69.3808244069,2.0,1.0,1.0,971.331532796,971.331532796,0.0,0.606005714232,0.0,1.0,17.4903434118,90.6110006968,8.35199928284,2257.96736654,90.6244996389,90.3483174642,82.272500356,81.800374349,,1460.49995931,56.2205003103,56.2534688314,41.1194998423,41.777671814,41.1720199585,1.0,0.0,99.9981155396,1.0,0.0,-0.0134989420573,100.0,11.6055308183,49.5049997965,0.652000427246,5.88481259346,40.4674994151,224.0,74.8416671753,556.591669718,0.606005714232,49.5049997965,0.656065372285,65.6065368652,2.0,1.0,1.0,918.4915212,918.4915212,1144.42500814,0.606668891662,2.0,0.0,3028.58754476,0.0,12.9245452881,3.14580088854,4.5625,3028.58754476,0.0206896774146,39.0258331299,39.0258331299,54.0,2.0,57.2887242635,42.3389205933,41.1647186279,1.0,2520.00761625,590.291143414,0.0,0.0,0.0,6.27882321676,1.0,0.0,41.1558322906,75.9606774648,1.0,95.8809509277,0.0,1.0,1.0,0.0,39.1733322144,1.0,91.1011873881,0.0,1.0,0.0425831096895,80.3291638692,90.7289727529,80.3291638692,2.0,0.0,77.2573030373,0.0566000007093,18.096890443,0.892992539865,896.765713296,1.0,0.0,4657.68713517,0.00465768713517,319.73304269,0.723526762548,0.169480217917,0.723526762548,0.0,0.0,1364.97000122,319.73304269,1364.97000122,0.0,0.0,0.00136497000122,0.723549291492,1.0,21.2360239025,2.0,2.0,2.0,0.0,48.9130884806,92.0259869893,75.9606774648,0.759606774648,1.0,10.5,3110.29875967,95.3541934803,1684.70304391,0.893006980465,1684.70304391,1.0,0.0,0.0,0.0,19.7333331108,1.0,53.736111323,1.0,0.0,32.1333351135,19.2924998601,1.0,53.5555585225,0.0,1.0,39.0258331299,0.0,1377.7199707,0.000130172853527,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.189785994538,139022.0,1827.32304315,56.0212791347,989.775237327,0.524648067337,989.775237327,0.189700050299,1.0,1.0,1.0,0.0,1886.55081177,1886.55081177,1886.55081177,0.0,0.0,1364.97000122,1886.55081177
2016-07-10T19:00:00.000Z,0.0,0.0372737925971,0.77131535626,0.519862080142,53.1242494583,0.0524435256968,95.0233313243,0.0,47.1466662089,1.0,86.5416653951,0.0,0.0,0.0,51.8166672389,47.876666069,1.0,86.3611132304,0.0,0.0,95.0233313243,86.4525108337,2.0,0.0,133.725749334,80.6014998754,41.8515625,0.585434644196,1060.49167379,0.0,0.587475500391,0.0,1.0,16.8473424911,89.5324993134,8.77199935913,2985.41615804,89.3509991964,89.32006073,80.5789998372,80.5263748169,,1522.33297729,55.8845001856,55.8892237345,41.1920003891,41.0617039998,41.1720199585,1.0,0.0,99.9981231689,1.0,0.0,0.181500116984,90.9274997711,100.0,11.092284282,48.1589988073,1.68150075277,5.7550582091,39.5104996363,224.0,72.9166660309,547.774998983,0.587475500391,48.1589988073,0.665769838606,66.5769828161,2.0,1.0,1.0,932.077774048,932.077774048,0.0,0.585992541711,0.0,1.0,16.857011795,88.718000412,8.12550036112,2208.84851074,88.7495002747,88.4858296712,80.6239999135,80.1611150106,,1453.24995931,55.6835002899,55.7281443278,41.245499293,41.9002304077,41.1720199585,1.0,0.0,99.9981155396,1.0,0.0,-0.0314998626709,100.0,10.9588182767,47.5040009816,0.677499453227,5.89819359779,40.5679998398,224.0,70.3166662852,512.716672262,0.585992541711,47.5040009816,0.62459001087,62.4590009054,2.0,1.0,1.0,874.426015218,874.426015218,1060.49167379,0.58519089337,2.0,0.0,3018.66918945,0.0,13.0567278429,2.99143207073,4.125,3018.66918945,0.0215364255274,38.9399992625,38.9399992625,54.0,2.0,56.7075583718,42.3637593587,41.4388602575,1.0,2329.85827505,670.238536963,0.0,0.0,0.0,7.48290952047,1.0,0.0,34.8908327421,73.0960903168,1.0,90.3214276632,0.0,1.0,1.0,0.0,32.6291661263,1.0,85.4880956014,0.0,1.0,0.0372262885056,67.5199991862,84.767036438,67.5199991862,2.0,0.0,71.4277868163,0.0566000007093,20.5478830395,0.897465722327,880.259419408,1.0,0.0,4306.23734804,0.00430623734804,363.036798268,0.69666166449,0.200411115031,0.69666166449,0.0,0.0,1261.97501628,363.036798268,1261.97501628,0.0,0.0,0.00126197501628,0.696409101288,1.0,18.1048378026,2.0,2.0,2.0,0.0,45.5234652433,90.0511550903,73.0960903168,0.730960903168,1.0,11.6666666667,2987.10040019,91.577231486,1617.97226746,0.893186662502,1617.97226746,1.0,0.0,0.0,0.0,19.6791666349,1.0,53.6944452922,1.0,0.0,32.108335495,19.2608334223,1.0,53.5138924917,0.0,1.0,38.9399992625,0.0,1359.29003906,0.00014780310339,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.224377639573,139022.0,1739.30790169,53.3229490137,942.101560874,0.520078474655,942.101560874,0.22471861304,1.0,1.0,1.0,0.0,1811.46039836,1811.46039836,1811.46039836,0.0,0.0,1261.97501628,1811.46039836
2016-07-10T20:00:00.000Z,0.0,0.0363931798384,0.77464769883,0.51454028945,52.7867485682,0.0519973759836,89.6783320109,0.0,44.4849993388,1.0,84.9027773539,0.0,0.0,0.0,50.8416662216,45.19333299,1.0,84.7361094157,0.0,0.0,89.6783320109,85.3912207286,2.0,0.0,133.32449913,80.537750562,40.9895833333,0.588979532799,1015.88334656,0.0,0.591516024359,0.0,1.0,16.7675716082,89.2475007375,8.55899937948,2924.58284505,89.094499588,89.0123341878,80.5355002085,80.445737203,,1506.99966431,55.3294995626,55.3254725138,41.1875,41.0286178589,41.1720199585,1.0,0.0,99.9981231689,1.0,0.0,0.153001149495,89.3210010529,100.0,11.0159602165,47.906999588,1.70400047302,5.75161155065,39.483499527,224.0,70.6833337148,525.14167277,0.591516024359,47.906999588,0.634269303821,63.4269310633,2.0,1.0,1.0,887.97702535,887.97702535,0.0,0.586546881294,0.0,1.0,16.7566941579,88.4239991506,7.91999816895,2163.85412598,88.4599990845,88.1746673584,80.5400009155,80.0794677734,,1437.24994914,55.1419995626,55.1652170817,41.1690003077,41.8389511108,41.1720199585,1.0,0.0,99.9981155396,1.0,0.0,-0.0359999338786,100.0,10.8690431913,47.2909987768,0.680500348409,5.88765100638,40.4884999593,224.0,67.7083333333,490.741668701,0.586546881294,47.2909987768,0.597694157192,59.8203608195,2.0,1.0,1.0,836.771820068,836.771820068,1015.88334656,0.589128747026,2.0,0.0,2985.4136556,0.0,13.4058860432,3.57546307643,4.76822916667,2985.4136556,0.0224291712301,38.6766668955,38.6766668955,54.0,2.0,56.1851140803,42.312516646,41.40822951,1.0,2228.40034128,645.024136043,0.0,0.0,0.0,6.66360092163,1.0,0.0,32.6608320872,73.8718992869,1.0,88.3988081614,0.0,1.0,1.0,0.0,30.1108326912,1.0,83.4047603607,0.0,1.0,0.0363963962212,62.7716639837,83.2042655945,62.7716639837,2.0,0.0,68.3173333858,0.0566000007093,19.7748708469,0.901293822762,866.370108657,1.0,0.0,4118.71437793,0.00411871437793,349.379339207,0.69979499477,0.20255995009,0.69979499477,0.0,0.0,1207.02000936,349.379339207,1207.02000936,0.0,0.0,0.00120702000936,0.699548398455,1.0,18.0828421076,2.0,2.0,2.0,0.0,51.3684522455,88.3374994451,73.8718992869,0.738718992869,1.0,9.91666666667,2872.36709833,88.0597875651,1555.82661593,0.902022891183,1555.82661593,1.0,0.0,0.0,0.0,19.6091666222,1.0,53.7222226461,1.0,0.0,32.1333351135,19.0675002734,1.0,53.5555585225,0.0,1.0,38.6766668955,0.0,1217.7800293,0.000142242744651,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.224561873174,139022.0,1638.56743172,50.2344912782,887.535170472,0.514567003996,887.535170472,0.224367073323,1.0,1.0,1.0,0.0,1724.81943766,1724.81943766,1724.81943766,0.0,0.0,1207.02000936,1724.81943766
2016-07-10T21:00:00.000Z,0.0,0.0356669060693,0.780188418707,0.511485045238,52.0209992727,0.0508443923298,83.5716667175,0.0,41.4316663742,1.0,82.8472226461,0.0,0.0,0.0,49.6166658401,42.1399997075,1.0,82.6944421132,0.0,0.0,83.5716667175,83.5735588074,2.0,0.0,131.535749435,79.5147501628,40.4140625,0.567307979476,934.116663615,0.0,0.583095893712,0.0,1.0,16.3638835748,88.0310007731,8.3819993337,2831.66617839,87.8734995524,87.8214747111,79.4915002187,79.4248021444,,1472.99967448,55.1464999517,55.135635376,41.5295000076,41.3429514567,41.4670022329,1.0,0.0,99.9981231689,1.0,0.0,0.162000656128,88.1029993693,100.0,10.570507129,46.3395001094,1.73700078328,5.79337628682,39.7924992243,224.0,66.4416666031,487.800003052,0.583095893712,46.3439995448,0.596859686715,59.6792726517,2.0,1.0,1.0,835.603561401,835.603561401,0.0,0.554705411491,0.0,1.0,16.3336671988,87.2614994049,7.78649965922,2113.23547363,87.324499766,87.0316187541,79.5380001068,79.0889002482,,1420.24996948,54.9530000687,54.9688593547,41.3744999568,42.188738505,41.4670022329,1.0,0.0,99.6582679749,1.0,0.0,-0.0630003611247,100.0,10.408103625,45.9499998093,0.627999623617,5.92556349436,40.7465003332,224.0,62.516667366,446.316665649,0.554705411491,45.9499998093,0.573971724737,57.3971719742,2.0,1.0,1.0,803.560414632,803.560414632,934.116663615,0.571379293824,2.0,0.0,2941.65641276,0.0,14.5993287347,4.22880808512,5.98177083333,2943.03542259,0.0244692642129,40.2683331172,40.2683331172,54.7590494156,2.0,56.0146428888,42.5869556774,41.6287492116,1.0,2061.62382371,676.090027305,0.0,0.0,0.0,7.42860666911,1.0,0.0,30.5924992561,72.0628935496,1.0,86.4880936941,0.0,1.0,1.0,0.0,28.1358324687,1.0,81.1428546906,0.0,1.0,0.035851120117,58.7283318837,80.9044570923,58.7283318837,2.0,0.0,63.2043710781,0.0566000007093,20.7272754983,0.905584460086,851.136549632,1.0,0.0,3810.46418246,0.00381046418246,366.2062763,0.678185422208,0.222404492684,0.678185422208,0.0,0.0,1116.68498739,366.2062763,1116.68498739,0.0,0.0,0.00111668498739,0.680239568154,1.0,15.9901528237,2.0,2.0,2.0,0.0,51.0280446139,86.3738327026,72.0628935496,0.720628935496,1.0,10.5,2752.78975272,84.3938370472,1491.05717296,0.905549237075,1491.05717296,1.0,0.0,0.0,0.0,20.413333257,1.0,54.7777783076,1.0,0.0,32.7083339691,19.8549998601,1.0,54.5138902664,0.0,1.0,40.2683331172,0.0,1213.88000488,0.000149093492385,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.245601766948,139022.0,1555.1269379,47.6764087252,842.339366214,0.511569766918,842.339366214,0.246275239538,1.0,1.0,1.0,0.0,1640.02859497,1646.57769221,1646.57769221,0.0,0.0,1116.68498739,1646.57769221
2016-07-10T22:00:00.000Z,0.0,0.0351870233216,0.790141131997,0.508313964528,50.8435007731,0.0505084128926,77.3850002289,0.0,38.3149995804,1.0,80.8888912201,0.0,0.0,0.0,48.4416659673,39.0700000127,1.0,80.7361100515,0.0,0.0,77.3850002289,81.3258272807,2.0,0.0,129.062250455,78.2187496821,40.2005208333,0.560563974875,859.091679891,0.0,0.564491952011,0.0,1.0,15.8453735511,86.4110005697,8.04000027974,2753.33284505,86.2505003611,86.2173436483,78.2105000814,78.1340230306,,1478.99965413,54.5134998957,54.5043589274,41.6839996974,41.4842147827,41.6777038574,1.0,0.0,99.9981231689,1.0,0.0,0.160500208537,86.4724985758,100.0,10.038008213,44.5650005341,1.73250007629,5.80736541748,39.9529997508,224.0,62.0166670481,446.141662598,0.564491952011,44.5665006638,0.564658628191,56.4658622742,2.0,1.0,1.0,790.522079468,790.522079468,0.0,0.558389607098,0.0,1.0,15.8079054356,85.5275001526,7.39650090535,2060.3670756,85.6235001882,85.3416341146,78.2269992828,77.7915267944,,1403.99995931,54.3260002136,54.3338801066,41.7044995626,42.3636271159,41.6777038574,1.0,0.0,99.9981155396,1.0,0.0,-0.0960000356038,100.0,9.85983753204,43.9190006256,0.743499120076,5.94806790352,40.9610004425,224.0,59.0166667302,412.950004578,0.558389607098,43.9190006256,0.528647024972,52.8647015889,2.0,1.0,1.0,740.105834961,740.105834961,859.091679891,0.560707136082,2.0,0.0,2920.06945801,0.0,17.5801115831,5.95792539914,9.71354166667,2920.06945801,0.029966556564,45.8466676076,45.8466676076,57.8805761337,2.0,55.3427276611,42.7477976481,41.7135159175,1.0,1913.01705312,657.900626746,0.0,0.0,0.0,6.67328643799,1.0,0.0,28.3216659228,71.5372136434,1.0,84.2261892955,0.0,1.0,1.0,0.0,25.6041663488,1.0,78.7916660309,0.0,1.0,0.0351902435164,53.9258324305,78.6655489604,53.9258324305,2.0,0.0,58.6484490107,0.0566000007093,20.1696327269,0.908673944779,840.347908196,1.0,0.0,3535.7968207,0.0035357968207,356.353930639,0.676123087239,0.232523699737,0.676123087239,0.0,0.0,1036.19166565,356.353930639,1036.19166565,0.0,0.0,0.00103619166565,0.676333313187,1.0,14.5545012219,2.0,2.0,2.0,0.0,53.0218286514,84.9304771423,71.5372136434,0.715372136434,1.0,10.5,2570.91767987,78.8180817377,1392.54559629,0.908646786976,1392.54559629,1.0,0.0,0.0,0.0,23.1341665586,1.0,57.5972235998,1.0,0.0,34.4250005086,22.7125002543,1.0,57.3750019073,0.0,1.0,45.8466676076,0.0,1076.93994141,0.000145082308749,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.255901086176,139022.0,1438.2728867,44.0939477888,779.045004173,0.508332899,779.045004173,0.255697763773,1.0,1.0,1.0,0.0,1532.54885864,1532.54885864,1532.54885864,0.0,0.0,1036.19166565,1532.54885864
2016-07-10T23:00:00.000Z,0.0,0.0349608878962,0.789489251111,0.508276481192,50.8442497253,0.0501461659724,77.1233329773,0.0,38.2724997203,1.0,80.8333339691,0.0,0.0,0.0,48.3416678111,38.850833257,1.0,80.5694484711,0.0,0.0,77.1233329773,81.3037459056,2.0,0.0,128.97450002,78.130250295,40.2395833333,0.563022651593,865.475006104,0.0,0.565704189377,0.0,1.0,15.8429562251,86.3540000916,8.08199946086,2746.66617839,86.2114995321,86.1435877482,78.1295000712,78.040687561,,1475.99965413,54.4460000992,54.4209136963,41.6120001475,41.4014943441,41.6777038574,1.0,0.0,99.9981231689,1.0,0.0,0.144000371297,86.4635003408,100.0,10.0414702892,44.5979995728,1.76249980927,5.80148593585,39.8495003382,224.0,61.9166660309,446.333333333,0.565704189377,44.5994993846,0.563723438808,56.3723436991,2.0,1.0,1.0,789.212814331,789.212814331,0.0,0.568026407153,0.0,1.0,15.8042794069,85.4089991252,7.39500045776,2061.86691284,85.5260009766,85.2464345296,78.1310005188,77.6996790568,,1409.24996948,54.2764994303,54.2599309285,41.707499822,42.3304367065,41.6777038574,1.0,0.0,99.9981155396,1.0,0.0,-0.1170018514,100.0,9.85418423017,43.8185011546,0.762999852498,5.95009525617,40.9444999695,224.0,59.7166668574,419.141667684,0.568026407153,43.8185011546,0.527049400693,52.7049395243,2.0,1.0,1.0,737.86916097,737.86916097,865.475006104,0.563568433149,2.0,0.0,2931.7380778,0.0,18.095057921,6.33716320992,9.79166666667,2930.30601918,0.0304765170792,46.8574997584,46.8574997584,58.5653076172,2.0,55.278938987,42.6883988814,41.6828155518,1.0,1924.7819769,661.544269456,0.0,0.0,0.0,6.45965321859,1.0,0.0,28.233332634,71.6698468526,1.0,83.9047609965,0.0,1.0,1.0,0.0,25.5083325704,1.0,78.5892861684,0.0,1.0,0.0350178632786,53.7416648865,78.5366477966,53.7416648865,2.0,0.0,59.0091329528,0.0566000007093,20.2813379484,0.911847568191,829.394803008,1.0,0.0,3557.54172883,0.00355754172883,358.3275211,0.678225530735,0.233104953518,0.678225530735,0.0,0.0,1042.56417338,358.3275211,1042.56417338,0.0,0.0,0.00104256417338,0.678602998455,1.0,14.8309888481,2.0,2.0,2.0,0.0,57.7743977633,83.4227627841,71.6698468526,0.716698468526,1.0,9.91666666667,2587.79216563,79.3354124201,1401.68571424,0.911847022692,1401.68571424,1.0,0.0,0.0,0.0,23.5941664378,1.0,58.1666663488,1.0,0.0,34.7499993642,23.2633333206,1.0,57.9166666667,0.0,1.0,46.8574997584,0.0,1068.16003418,0.000145885816262,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.255640417435,139022.0,1442.48515291,44.2230856235,781.32659133,0.508281078146,781.32659133,0.255624100826,1.0,1.0,1.0,0.0,1536.98187256,1537.19393643,1537.19393643,0.0,0.0,1042.56417338,1537.19393643
2016-07-11T00:00:00.000Z,0.0,0.03515100848,0.78546172977,0.509293763344,51.2132511139,0.0499691304297,78.9700005849,0.0,39.0716667175,1.0,81.4583333333,0.0,0.0,0.0,48.7583328883,39.8983335495,1.0,81.2638880412,0.0,0.0,78.9700005849,82.0407129924,2.0,0.0,129.696000099,78.4827489853,40.3098958333,0.567444729682,896.733332316,0.0,0.55986811916,0.0,1.0,15.9916198254,86.8310000102,8.2170009613,2771.24951172,86.6930001577,86.6007334391,78.4759991964,78.378461202,,1496.66633097,54.7775001526,54.7317708333,41.626999855,41.4040374756,41.6777038574,1.0,0.0,99.9981231689,1.0,0.0,0.137999852498,86.9149990082,100.0,10.1852682432,45.0660003026,1.73399957021,5.80635170142,39.8930002848,224.0,63.383333842,459.049997965,0.55986811916,45.0660003026,0.585784345354,58.5784346263,2.0,1.0,1.0,820.098083496,820.098083496,0.0,0.572292576381,0.0,1.0,16.0037063758,85.9939994812,7.51650110881,2070.86582438,86.005999883,85.7333094279,78.4894987742,78.0555953979,,1417.24996948,54.5974998474,54.5710398356,41.5799999237,42.3821411133,41.6777038574,1.0,0.0,99.9981155396,1.0,0.0,-0.0120004018148,100.0,10.0663837592,44.4259999593,0.725499471029,5.93732257684,40.8545004527,224.0,61.5166667302,437.683334351,0.572292576381,44.4259999593,0.546635226295,54.6542050044,2.0,1.0,1.0,765.289316813,765.289316813,896.733332316,0.567542136482,2.0,0.0,2942.23984782,0.0,18.1956717173,6.20242710908,10.0390625,2942.23984782,0.0299886540129,47.3591667811,47.3591667811,58.2483580907,2.0,55.5635147095,42.672648112,41.6668545405,1.0,1991.40823874,683.596306956,0.0,0.0,0.0,6.65171178182,1.0,0.0,29.1091656685,71.8242874146,1.0,84.7916641235,0.0,1.0,1.0,0.0,26.4399995804,1.0,79.5773798625,0.0,1.0,0.0351616879709,55.5491650899,79.5060895284,55.5491650899,2.0,0.0,61.0517320578,0.0566000007093,20.9573997717,0.916875877896,812.390427801,1.0,0.0,3680.68591325,0.00368068591325,370.272076133,0.682561528771,0.234304815688,0.682561528771,0.0,0.0,1078.65249634,370.272076133,1078.65249634,0.0,0.0,0.00107865249634,0.682687277595,1.0,15.4957887465,2.0,2.0,2.0,0.0,65.2347342173,80.9490362803,71.8242874146,0.718242874146,1.0,10.5,2675.0045457,82.0091318295,1448.92457247,0.916866344459,1448.92457247,1.0,0.0,0.0,0.0,23.9024999936,1.0,58.3333320618,1.0,0.0,34.8500003815,23.4566664696,1.0,58.0833339691,0.0,1.0,47.3591667811,0.0,1115.9699707,0.000150748800706,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.25554958703,139022.0,1485.96080366,45.5559433113,804.875313435,0.509317807425,804.875313435,0.255407922845,1.0,1.0,1.0,0.0,1580.30075073,1580.30075073,1580.30075073,0.0,0.0,1078.65249634,1580.30075073
2016-07-11T01:00:00.000Z,0.0,0.0351590202959,0.787278990627,0.508812934286,51.1817502975,0.0507428734924,79.1583353678,0.0,39.2208334605,1.0,81.4722232819,0.0,0.0,0.0,48.799999555,39.9375003179,1.0,81.3333339691,0.0,0.0,79.1583353678,81.9246616364,2.0,0.0,129.792000453,78.6102501551,40.2213541667,0.562406575845,877.691665649,0.0,0.566267939537,0.0,1.0,16.0012888114,86.8940003713,8.15250078837,2769.16617839,86.7560005188,86.6611328125,78.6034997304,78.4997278849,,1488.33298747,54.629000028,54.5929005941,41.6929995219,41.4606679281,41.6777038574,1.0,0.0,99.9981231689,1.0,0.0,0.137999852498,86.9884993235,100.0,10.1858135859,45.0630009969,1.73250007629,5.81547514598,39.9604994456,224.0,62.7499996821,454.233337402,0.566267939537,45.0630009969,0.573017567226,57.3017568588,2.0,1.0,1.0,802.224594116,802.224594116,0.0,0.564026700426,0.0,1.0,15.9601949056,85.982000351,7.45499928792,2077.23994954,86.0719998678,85.8086980184,78.6170005798,78.1882629395,,1417.74991862,54.4505004883,54.428237915,41.736000061,42.4032007853,41.6777038574,1.0,0.0,99.9981155396,1.0,0.0,-0.089999516805,100.0,10.0011789799,44.3359998067,0.71050008138,5.95901588599,41.0254999797,224.0,59.6000006994,423.458333333,0.564026700426,44.3359998067,0.5365234375,53.65234375,2.0,1.0,1.0,751.1328125,751.1328125,877.691665649,0.56247721186,2.0,0.0,2958.57590739,0.0,18.2140145302,6.25887831052,10.0911458333,2958.57590739,0.0304792816313,47.5508333842,47.5508333842,58.1958875656,2.0,55.4344558716,42.7758178711,41.6554145813,1.0,1955.62426311,696.433645671,0.0,0.0,0.0,6.79145940145,1.0,0.0,28.7449994087,71.812040329,1.0,84.5416641235,0.0,1.0,1.0,0.0,26.1241660118,1.0,79.255950292,0.0,1.0,0.0351720611095,54.8691647847,79.1063766479,54.8691647847,2.0,0.0,59.9546824174,0.0566000007093,21.3509613471,0.920484386783,800.332615886,1.0,0.0,3614.54700087,0.00361454700087,377.225460768,0.67875819447,0.241718234336,0.67875819447,0.0,0.0,1059.2699941,377.225460768,1059.2699941,0.0,0.0,0.0010592699941,0.678871427973,1.0,15.0095954124,2.0,2.0,2.0,0.0,70.9130001068,79.131439209,71.812040329,0.71812040329,1.0,11.0833333333,2652.05790878,81.3056437644,1436.49545487,0.920476428806,1436.49545487,1.0,0.0,0.0,0.0,24.0541667938,1.0,58.4027783076,1.0,0.0,34.8916664124,23.4966665904,1.0,58.1527786255,0.0,1.0,47.5508333842,0.0,1095.76000977,0.000153579730885,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.26260122125,139022.0,1466.03566411,44.9450870049,794.082799323,0.508831752179,794.082799323,0.262484981342,1.0,1.0,1.0,0.0,1560.5999349,1560.5999349,1560.5999349,0.0,0.0,1059.2699941,1560.5999349
2016-07-11T02:00:00.000Z,0.0,0.0354051516309,0.787175351518,0.508887981103,51.2469994227,0.0510207669942,79.6733334859,0.0,39.56833299,1.0,81.6666653951,0.0,0.0,0.0,48.875,40.1050004959,1.0,81.4444452922,0.0,0.0,79.6733334859,82.0670318604,2.0,0.0,129.896999995,78.6500005722,40.296875,0.563324645567,880.066660563,0.0,0.575568513291,0.0,1.0,16.037548542,86.9525006612,8.18100039164,2769.99951172,86.8235003153,86.7126312256,78.6424999237,78.5314788818,,1478.33297729,54.6319999695,54.5865351359,41.6284999847,41.4307632446,41.6777038574,1.0,0.0,99.9981231689,1.0,0.0,0.129000345866,87.0694993337,100.0,10.2368736267,45.1950003306,1.79849974314,5.80067495505,39.8300002416,224.0,63.5249996185,460.741668701,0.575568513291,45.1950003306,0.57206468128,57.2064682643,2.0,1.0,1.0,800.890553792,800.890553792,0.0,0.555990231855,0.0,1.0,15.9795335929,86.0494995117,7.48949813843,2080.98950195,86.1469993591,85.8911183675,78.6575012207,78.2329126994,,1413.24994914,54.4550002416,54.4231338501,41.6339998245,42.3342641195,41.6777038574,1.0,0.0,99.9981155396,1.0,0.0,-0.0974998474121,100.0,10.0332903862,44.5129995346,0.68949953715,5.9462432464,40.9445002874,224.0,59.3833335241,419.324999491,0.555990231855,44.5129995346,0.539305147443,53.9305140177,2.0,1.0,1.0,755.027206421,755.027206421,880.066660563,0.563668063302,2.0,0.0,2945.15692139,0.0,17.9255081813,6.3197593689,9.92447916667,2945.15692139,0.0298437660412,46.5991665522,46.5991665522,58.0743611654,2.0,55.4135869344,42.6821950277,41.6590337753,1.0,1960.02131752,699.691496595,0.0,0.0,0.0,6.85320027669,1.0,0.0,28.9616659482,71.789299647,1.0,84.9464270274,0.0,1.0,1.0,0.0,26.3508327802,1.0,79.5178553263,0.0,1.0,0.0354067069667,55.3124984105,79.3339010874,55.3124984105,2.0,0.0,60.0894854088,0.0566000007093,21.4508391309,0.922140816846,794.86586244,1.0,0.0,3622.67400161,0.00362267400161,378.990085903,0.679555968712,0.242588959884,0.679555968712,0.0,0.0,1061.65167236,378.990085903,1061.65167236,0.0,0.0,0.00106165167236,0.679928551118,1.0,15.0891290663,2.0,2.0,2.0,0.0,73.7123622894,78.2740510305,71.789299647,0.71789299647,1.0,10.5,2659.71281411,81.5403245397,1440.64175827,0.922144928596,1440.64175827,1.0,0.0,0.0,0.0,23.6550003688,1.0,57.9583333333,1.0,0.0,34.7000001272,22.9441666603,1.0,57.833334287,0.0,1.0,46.5991665522,0.0,1091.82995605,0.000154298162384,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.2630703183,139022.0,1467.83846004,45.0003563424,795.059289373,0.508912009125,795.059289373,0.262648860971,1.0,1.0,1.0,0.0,1562.27260335,1562.27260335,1562.27260335,0.0,0.0,1061.65167236,1562.27260335
2016-07-11T03:00:00.000Z,0.0,0.0349695035513,0.786274046839,0.509016335945,51.2267503738,0.0505148803769,79.321665446,0.0,39.269999822,1.0,81.5416660309,0.0,0.0,0.0,48.799999555,40.0516665777,1.0,81.3333320618,0.0,0.0,79.321665446,81.9215202332,2.0,0.0,129.813750267,78.5869998932,40.3020833333,0.559596952353,879.0,0.0,0.565656023378,0.0,1.0,16.0194187959,86.9030005137,8.19300079346,2767.91617839,86.7680002848,86.6579538981,78.5749994914,78.4635416667,,1484.66634115,54.7175000509,54.6655222575,41.6824998856,41.4549382528,41.6777038574,1.0,0.0,99.9981231689,1.0,0.0,0.135000228882,87.0125007629,100.0,10.205971241,45.0855003993,1.75349998474,5.81344767412,39.9289999008,224.0,62.9999996821,456.008331299,0.565656023378,45.0855003993,0.5759236363,57.5923630397,2.0,1.0,1.0,806.29309082,806.29309082,0.0,0.557502604248,0.0,1.0,15.9734900792,86.0134995778,7.49249966939,2101.23699951,86.0914999644,85.8310623169,78.599000295,78.1729558309,,1415.99995931,54.5390001933,54.5072860718,41.6655000051,42.3846893311,41.6777038574,1.0,0.0,99.9981155396,1.0,0.0,-0.078000386556,100.0,10.018731912,44.4259999593,0.662499745687,5.95475828648,41.0030002594,224.0,59.6416667302,422.991671244,0.557502604248,44.4259999593,0.54256195795,54.2561957041,2.0,1.0,1.0,759.58674113,759.58674113,879.0,0.559749580939,2.0,0.0,2953.32501221,0.0,18.4220455488,6.49761450291,10.5625,2953.32501221,0.0303725146871,47.6949996948,47.6949996948,58.4270661672,2.0,55.4806416829,42.7165908813,41.6789932251,1.0,1958.7182313,719.568365999,0.0,0.0,0.0,6.90049107869,1.0,0.0,28.7699995041,71.6745084127,1.0,84.6488075256,0.0,1.0,1.0,0.0,26.1591661771,1.0,79.2738081614,0.0,1.0,0.0349769345107,54.9291655223,79.3730926514,54.9291655223,2.0,0.0,60.0495359556,0.0566000007093,22.060215592,0.923562145618,790.205803003,1.0,0.0,3620.26552956,0.00362026552956,389.756454338,0.675428970639,0.248130288973,0.675428970639,0.0,0.0,1060.94585164,389.756454338,1060.94585164,0.0,0.0,0.00106094585164,0.675613904993,1.0,14.7934120667,2.0,2.0,2.0,0.0,76.1240743001,77.5262209574,71.6745084127,0.716745084127,1.0,10.5,2678.2865973,82.1097515475,1450.70230598,0.923559259612,1450.70230598,1.0,0.0,0.0,0.0,24.1408330599,1.0,58.4861132304,1.0,0.0,34.9666678111,23.5541667938,1.0,58.2777798971,0.0,1.0,47.6949996948,0.0,1091.79003906,0.00015868147194,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.268667425929,139022.0,1476.18118157,45.2561238889,799.578150561,0.509034694223,799.578150561,0.268472366225,1.0,1.0,1.0,0.0,1570.77338664,1570.77338664,1570.77338664,0.0,0.0,1060.94585164,1570.77338664
2016-07-11T04:00:00.000Z,0.0,0.0345972683198,0.782403328921,0.510400367875,51.3617515564,0.0498375774978,80.5758336385,0.0,40.0016670227,1.0,81.9722226461,0.0,0.0,0.0,49.0666662852,40.5741669337,1.0,81.7777773539,0.0,0.0,80.5758336385,82.404291153,2.0,0.0,129.746251424,78.3844998678,40.5286458333,0.556884754748,900.408330282,0.0,0.564805545199,0.0,1.0,16.012166818,86.8325010935,8.33550135295,2786.24951172,86.7155011495,86.5867436727,78.3799997965,78.260365804,,1487.66634115,54.9889990489,54.9305216471,41.6539999644,41.4345855713,41.6777038574,1.0,0.0,99.9981231689,1.0,0.0,0.116999944051,86.9270000458,100.0,10.20601813,45.0615011851,1.77299976349,5.80614892642,39.8855002721,224.0,64.1833340327,466.674997965,0.564805545199,45.0615011851,0.59052536374,59.0525369644,2.0,1.0,1.0,826.735509237,826.735509237,0.0,0.551208209738,0.0,1.0,15.9819507599,86.0210005442,7.67250061035,2122.9842631,86.0615005493,85.7818654378,78.388999939,77.9726740519,,1425.49995931,54.8195002874,54.769955953,41.566500028,42.3208618164,41.6777038574,1.0,0.0,99.9981155396,1.0,0.0,-0.0435002644857,100.0,10.0413844585,44.4950005213,0.693999926249,5.94056638082,40.8725001017,224.0,61.5833333333,433.733337402,0.551208209738,44.4950005213,0.562335379464,56.2273518244,2.0,1.0,1.0,787.26953125,787.26953125,900.408330282,0.55711405099,2.0,0.0,2962.07645671,0.0,18.9197233518,7.10702160994,10.7291666667,2962.07645671,0.0304875698077,49.2383324305,49.2383324305,58.9171171188,2.0,55.7298990885,42.6312510173,41.7298008601,1.0,2005.32858373,756.372421576,0.0,0.0,0.0,6.99814732869,1.0,0.0,29.2116661072,71.3818524679,1.0,85.1488068899,0.0,1.0,1.0,0.0,26.727499485,1.0,79.857140859,0.0,1.0,0.0346090448069,55.9391657511,79.5897858938,55.9391657511,2.0,0.0,61.478495971,0.0566000007093,23.188538402,0.925162981257,784.988760752,1.0,0.0,3706.4146497,0.0037064146497,409.691486067,0.671788588226,0.253386086143,0.671788588226,0.0,0.0,1086.19249471,409.691486067,1086.19249471,0.0,0.0,0.00108619249471,0.672081768513,1.0,14.7651582065,2.0,2.0,2.0,0.0,78.0548470815,76.670173645,71.3818524679,0.713818524679,1.0,11.0833333333,2761.70100531,84.667034373,1495.88398078,0.925174674369,1495.88398078,1.0,0.0,0.0,0.0,24.8558333715,1.0,59.1666679382,1.0,0.0,35.3750006358,24.3825000127,1.0,58.9583346049,0.0,1.0,49.2383324305,0.0,1128.33996582,0.000166797617657,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.273879185372,139022.0,1523.71312898,46.7133377645,825.32397843,0.510446567251,825.32397843,0.273565094932,1.0,1.0,1.0,0.0,1616.86654663,1616.86654663,1616.86654663,0.0,0.0,1086.19249471,1616.86654663
2016-07-11T05:00:00.000Z,0.0,0.0350893144212,0.778340036448,0.512226508073,51.726249059,0.0503836747481,84.0949993134,0.0,41.836666743,1.0,83.0555566152,0.0,0.0,0.0,49.7249994278,42.3016662598,1.0,82.8749987284,0.0,0.0,84.0949993134,83.3173599243,2.0,0.0,130.338749568,78.6125005086,40.3359375,0.557846135749,931.324991862,0.0,0.558018711486,0.0,1.0,16.1366575559,87.2374992371,8.49300003052,2837.08284505,87.0964997609,86.9898401896,78.6034997304,78.4813130697,,1497.99967448,55.607000351,55.5395050049,41.6929998398,41.4765777588,41.6777038574,1.0,0.0,99.9981231689,1.0,0.0,0.140999476115,87.9424997965,100.0,10.3244263331,45.4034999212,1.75949954987,5.81223126252,39.9335002899,224.0,66.2500003179,483.425000509,0.558018711486,45.4034999212,0.618819703602,61.8819707235,2.0,1.0,1.0,866.347585042,866.347585042,0.0,0.548875468199,0.0,1.0,16.0967722734,86.4140001933,7.86299832662,2164.22908529,86.4844996134,86.2131449382,78.6215012868,78.2042134603,,1418.74995931,55.425500234,55.3832473755,41.6249996821,42.3208669027,41.6777038574,1.0,0.0,99.9981155396,1.0,0.0,-0.0659993489583,100.0,10.1487043699,44.8594999313,0.704499562581,5.94806786378,40.9205001195,224.0,63.258333842,447.900001526,0.548875468199,44.8594999313,0.582739548456,58.2739540736,2.0,1.0,1.0,815.835367839,815.835367839,931.324991862,0.557828340066,2.0,0.0,2942.23986816,0.0,16.3980208238,5.30679690838,8.86458333333,2942.23986816,0.0263743592859,43.9999996821,43.9999996821,56.9438521067,2.0,56.3062311808,42.689839681,41.7257925669,1.0,2063.88236876,791.034293333,0.0,0.0,0.0,7.30125554403,1.0,0.0,30.5474996567,71.3022441864,1.0,86.517853419,0.0,1.0,1.0,0.0,28.0341658592,1.0,81.1726169586,0.0,1.0,0.0350994045339,58.5816650391,80.7419039408,58.5816650391,2.0,0.0,63.2736125747,0.0566000007093,24.2511870673,0.926250595336,781.461401315,1.0,0.0,3814.63861278,0.00381463861278,428.466197234,0.66960604564,0.256643185262,0.66960604564,0.0,0.0,1117.90833537,428.466197234,1117.90833537,0.0,0.0,0.00111790833537,0.669630154967,1.0,14.8653219945,2.0,2.0,2.0,0.0,80.0472844442,76.0804615021,71.3022441864,0.713022441864,1.0,10.5,2854.91666209,87.5247996421,1546.3745326,0.926249230902,1546.3745326,1.0,0.0,0.0,0.0,22.2800000509,1.0,56.5972226461,1.0,0.0,33.8500003815,21.769999822,1.0,56.4166679382,0.0,1.0,43.9999996821,0.0,1193.72998047,0.000174441362283,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.277077892969,139022.0,1578.99973409,48.4082905802,855.270140876,0.512290711919,855.270140876,0.277051771667,1.0,1.0,1.0,0.0,1669.5015564,1669.5015564,1669.5015564,0.0,0.0,1117.90833537,1669.5015564
2016-07-11T06:00:00.000Z,0.0,0.0350404675714,0.782461363017,0.510064910174,51.3880008062,0.049122294015,79.2008330027,0.0,39.3183336258,1.0,81.6666641235,0.0,0.0,0.0,48.7999992371,39.8825000127,1.0,81.3333282471,0.0,0.0,79.2008330027,82.3353004456,2.0,0.0,129.637500763,78.2494999568,40.4036458333,0.556489524572,897.375005086,0.0,0.55764753869,0.0,1.0,15.9867853324,86.777001063,8.40750058492,2774.99951172,86.6465002696,86.5352478027,78.2389996847,78.1200510661,,1483.66633097,55.1614993413,55.0961456299,41.6734994253,41.4498519897,41.6777038574,1.0,0.0,99.9981231689,1.0,0.0,0.130500793457,86.8340021769,100.0,10.1775952975,44.9730008443,1.75199985504,5.80919015408,39.9214995702,224.0,64.1083335876,464.841667175,0.55764753869,44.9730008443,0.595570039295,59.5570046107,2.0,1.0,1.0,833.798055013,833.798055013,0.0,0.552915232545,0.0,1.0,15.9323961735,85.9160003662,7.72200075785,2134.98270671,85.9820009867,85.7377751668,78.2600002289,77.8546727498,,1414.24992879,54.9830001195,54.9414418538,41.7060000102,42.3310699463,41.6777038574,1.0,0.0,99.9981155396,1.0,0.0,-0.0660006205241,100.0,9.98412561417,44.2760009766,0.737500190735,5.94827063878,40.9684998194,224.0,61.299999555,432.533335368,0.552915232545,44.2760009766,0.558865948632,55.8865944544,2.0,1.0,1.0,782.412328084,782.412328084,897.375005086,0.556516210464,2.0,0.0,2935.23866781,0.0,15.2830881278,4.66368055344,7.28125,2935.23866781,0.0255706799028,41.2399997711,41.2399997711,55.5998573303,2.0,55.8747762044,42.689201355,41.7783454259,1.0,1983.41109996,777.64106305,0.0,0.0,0.0,7.32935142517,1.0,0.0,29.5999994278,70.9096482595,1.0,85.4523792267,0.0,1.0,1.0,0.0,26.9049992561,1.0,80.0595213572,0.0,1.0,0.0350481908078,56.504998525,79.6734631856,56.504998525,2.0,0.0,60.8065592378,0.0566000007093,23.8405832089,0.927426580629,777.663409742,1.0,0.0,3665.90493793,0.00366590493793,421.211712193,0.666219004985,0.261206189312,0.666219004985,0.0,0.0,1074.32082113,421.211712193,1074.32082113,0.0,0.0,0.00107432082113,0.666274090608,1.0,14.2516751304,2.0,2.0,2.0,0.0,80.8289426168,75.4346955617,70.9096482595,0.709096482595,1.0,10.5,2761.05216301,84.6471424466,1495.53253332,0.927425194297,1495.53253332,1.0,0.0,0.0,0.0,20.8466669718,1.0,55.2361125946,1.0,0.0,33.0,20.3933334351,1.0,54.9999987284,0.0,1.0,41.2399997711,0.0,1089.56005859,0.000171487845153,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.281646639447,139022.0,1518.5446283,46.5548841074,822.524443886,0.510072415805,822.524443886,0.281606692338,1.0,1.0,1.0,0.0,1612.5640564,1612.5640564,1612.5640564,0.0,0.0,1074.32082113,1612.5640564
2016-07-11T07:00:00.000Z,0.0,0.0345624010525,0.781134377106,0.510599856892,51.4232498805,0.0498766034766,81.2524998983,0.0,40.3683331807,1.0,82.2499993642,0.0,0.0,0.0,49.2083320618,40.8841663996,1.0,81.9999961853,0.0,0.0,81.2524998983,82.5257517497,2.0,0.0,129.728249868,78.3049999873,40.4869791667,0.552543157943,900.125,0.0,0.560146204632,0.0,1.0,16.0085407893,86.8355000814,8.39999898275,2797.91617839,86.7034994761,86.5784810384,78.3035004934,78.1733881632,,1480.99964396,55.1885004044,55.1165262858,41.6254994075,41.4123102824,41.6777038574,1.0,0.0,99.9981231689,1.0,0.0,0.132000605265,86.8939997355,100.0,10.2054328918,45.0780000687,1.75949923197,5.80310781797,39.8660001755,224.0,64.5500005086,468.800000509,0.560146204632,45.0780000687,0.597835802351,59.7835801442,2.0,1.0,1.0,836.970123291,836.970123291,0.0,0.543965013101,0.0,1.0,15.9481084347,85.9775002797,7.74300130208,2152.23055013,86.0495007833,85.7984720866,78.3064994812,77.9069747925,,1418.49995931,54.9890000025,54.9510040283,41.5740000407,42.2876663208,41.6777038574,1.0,0.0,99.9981155396,1.0,0.0,-0.07200050354,100.0,10.0085557302,44.4755007426,0.704500198364,5.93955266476,40.8694998423,224.0,61.1666666667,431.324999491,0.543965013101,44.4755007426,0.566317629133,56.6317625046,2.0,1.0,1.0,792.844680786,792.844680786,900.125,0.552532365012,2.0,0.0,2957.40909831,0.0,15.3914711692,2.61368275682,7.68229166667,2957.40909831,0.0256475812423,41.7774998347,41.7774998347,55.5648384094,2.0,55.8331409801,42.6390630549,41.7901821136,1.0,1992.95443875,794.832093299,0.0,0.0,0.0,7.29302279154,1.0,0.0,29.4374990463,71.0104777018,1.0,85.267853419,0.0,1.0,1.0,0.0,26.8666659991,1.0,79.8928553263,0.0,1.0,0.0345629645777,56.3041652044,79.9009291331,56.3041652044,2.0,0.0,61.0991347887,0.0566000007093,24.3676183753,0.927398958177,777.753618177,1.0,0.0,3683.54372839,0.00368354372839,430.523287455,0.662646647735,0.264277402381,0.662646647735,0.0,0.0,1079.49000041,430.523287455,1079.49000041,0.0,0.0,0.00107949000041,0.662638018529,1.0,14.0182846893,2.0,2.0,2.0,0.0,80.7465813377,75.4493234808,71.0104777018,0.710104777018,1.0,9.91666666667,2783.20123283,85.3261790447,1507.52964621,0.92539946275,1507.52964621,1.0,0.0,0.0,0.0,21.3058334986,1.0,55.486111323,1.0,0.0,33.1416680018,20.5824999809,1.0,55.2361138662,0.0,1.0,41.7774998347,0.0,1113.75,0.000175278865038,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.285581970834,139022.0,1535.70078382,47.0808500994,831.817129141,0.510612263148,831.817129141,0.285587143813,1.0,1.0,1.0,0.0,1629.05826823,1629.05826823,1629.05826823,0.0,0.0,1079.49000041,1629.05826823
2016-07-11T08:00:00.000Z,0.0,0.0343199413697,0.78209080906,0.526798104103,52.3555005391,0.0495610825828,88.8758335114,0.0,44.0358333588,1.0,84.486111323,0.0,0.0,0.0,50.541665713,44.7700004578,1.0,84.2361087799,0.0,0.0,88.8758335114,84.7508653005,2.0,0.0,131.618250529,79.2627499898,41.2291666667,0.554157577339,998.841664632,0.0,0.55720217459,0.0,1.0,16.4231074651,88.0849997203,8.4681819569,2899.58282471,87.9575004578,87.8081156413,79.2604999542,79.1181386312,,1620.66631063,55.6024999619,55.5299479167,41.8145004908,41.6343816121,41.6777038574,1.0,0.0,99.9981231689,1.0,0.0,0.127499262492,88.1270001729,100.0,10.5863444805,46.1429999669,1.76700115204,5.83676298459,40.0474993388,224.0,69.7999992371,513.408335368,0.55720217459,46.1429999669,0.660393934704,66.0393940608,2.0,1.0,1.0,924.551508586,924.551508586,0.0,0.565756552722,0.0,1.0,16.3989343643,87.2944997152,7.83327345415,2217.84735107,87.3215001424,87.062924703,79.2650000254,78.8560841878,,1499.74996948,55.42699941,55.3775126139,41.6984999975,42.3406473796,41.6777038574,1.0,0.0,99.9981155396,1.0,0.0,-0.0270004272461,100.0,10.4443788528,45.623000145,0.674500147502,5.95455563068,41.02399985,224.0,67.075000445,485.433331807,0.565756552722,45.623000145,0.611081590198,61.1081600189,2.0,1.0,1.0,855.514226278,855.514226278,998.841664632,0.55573712649,2.0,0.0,3217.61899821,0.0,15.8883070151,1.92382945617,6.99739583333,3217.61899821,0.0320452157982,62.6775019964,62.6775019964,60.1343050003,2.0,56.2809270223,42.7573547363,41.5118166606,1.0,2238.06517123,834.882206963,0.0,0.0,0.0,7.18302218119,1.0,0.0,32.128332456,72.077477773,1.0,87.6607119242,0.0,1.0,1.0,0.0,29.7316660881,1.0,82.6547603607,0.0,1.0,0.0344387769623,61.8599993388,82.4657751719,61.8599993388,2.0,0.0,68.6136335604,0.0566000007093,25.5954574295,0.923692906393,789.804644398,1.0,0.0,4136.57771845,0.00413657771845,452.216556691,0.672559340256,0.25088984607,0.672559340256,0.0,0.0,1212.25499471,452.216556691,1212.25499471,0.0,0.0,0.00121225499471,0.671782205502,1.0,14.227685262,2.0,2.0,2.0,0.0,77.4090620677,77.4454441071,72.077477773,0.72077477773,1.0,11.0833333333,3072.9473782,94.2090909899,1664.4715514,0.923449186326,1664.4715514,1.0,0.0,0.0,0.0,31.8066666921,1.0,60.4166673024,1.0,0.0,36.1416683197,30.8708337148,1.0,60.2361132304,0.0,1.0,62.6775019964,0.0,1957.0,0.000184110841661,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.271687765592,139022.0,1773.98121008,54.3859482984,960.882466729,0.533097805913,960.882466729,0.272718226481,1.0,1.0,1.0,0.0,1802.45061239,1802.45061239,1802.45061239,0.0,0.0,1212.25499471,1802.45061239
2016-07-11T09:00:00.000Z,0.0,0.0375724558366,0.782686162446,0.532531994052,53.529999733,0.052967855167,98.9033330282,0.0,49.1100002925,1.0,87.3055534363,0.0,0.0,0.0,52.2833340963,50.0358336767,1.0,87.138888677,0.0,0.0,98.9033330282,87.8106555939,2.0,0.0,134.6272494,81.0972496668,41.7213541667,0.594774125814,1107.2333374,0.0,0.588541164974,0.0,1.0,17.0781943003,90.0995000203,8.46180114746,3030.83280436,89.9314994812,89.8109003703,81.0814984639,80.9365234375,,1665.66628011,55.7179997762,55.6376063029,41.779999733,41.6286595662,41.6777038574,1.0,0.0,99.9981231689,1.0,0.0,0.168000539144,90.2810001373,100.0,11.2515683969,48.1514997482,1.73999945323,5.82662590345,40.0400002797,224.0,74.6250006358,566.700002035,0.588541164974,48.1514997482,0.688878239223,68.8878234227,2.0,1.0,1.0,964.429534912,964.429534912,0.0,0.59147859235,0.0,1.0,17.0769856771,89.3900006612,7.84979858398,2289.83837891,89.3914998372,89.143931071,81.1130008698,80.6815923055,,1595.74997965,55.5469999313,55.4928995768,41.6504999797,42.2659708659,41.6777038574,1.0,0.0,99.9981155396,1.0,0.0,-0.00899887084961,100.0,11.1266041597,47.7409998576,0.701499938965,5.95038147767,40.9490000407,224.0,72.8083337148,540.533335368,0.59147859235,47.7409998576,0.651026992798,65.0014479955,2.0,1.0,1.0,911.437789917,911.437789917,1107.2333374,0.593986222185,2.0,0.0,3316.21872965,0.0,18.334555467,2.45969963074,8.8359375,3316.21872965,0.0329677577374,66.9108330409,66.9108330409,62.5689589183,2.0,56.3884735107,42.7095820109,41.3678846359,1.0,2479.43273998,673.976722616,0.0,0.0,0.0,7.25715700785,1.0,0.0,36.0574990908,73.8243414561,1.0,90.6607131958,0.0,1.0,1.0,0.0,33.8874999682,1.0,86.1904748281,0.0,1.0,0.037465651653,69.944999059,85.9283860524,69.944999059,2.0,0.0,76.013376038,0.0566000007093,20.6624867176,0.917282232067,811.010105889,1.0,0.0,4582.69328276,0.00458269328276,365.06159821,0.721417210649,0.196100664249,0.721417210649,0.0,0.0,1342.99249268,365.06159821,1342.99249268,0.0,0.0,0.00134299249268,0.717360476653,1.0,19.0759791314,2.0,2.0,2.0,0.0,72.5695311228,80.751276652,73.8243414561,0.738243414561,1.0,10.5,3153.40946259,96.6758627557,1708.05409089,0.917517874898,1708.05409089,1.0,0.0,0.0,0.0,33.9375,1.0,62.3194462458,1.0,0.0,37.2500003179,32.973332723,1.0,62.0833330154,0.0,1.0,66.9108330409,0.0,2090.27001953,0.00014862745981,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.213729530088,139022.0,1857.2053154,56.9373969066,1005.96106348,0.540373552642,1005.96106348,0.217960675181,1.0,1.0,1.0,0.0,1861.60306803,1861.60306803,1861.60306803,0.0,0.0,1342.99249268,1861.60306803
2016-07-11T10:00:00.000Z,0.0,0.0366206962843,0.775455403452,0.513824113011,53.0687497457,0.0524959393288,89.781665802,0.0,44.5033330917,1.0,84.9444452922,0.0,0.0,0.0,50.866666158,45.2166665395,1.0,84.7777760824,0.0,0.0,89.781665802,85.466506958,2.0,0.0,134.438999812,81.3702500661,43.0755208333,0.594189820438,1016.25834656,0.0,0.60041520938,0.0,1.0,17.0334746043,89.9809996287,8.46600023905,2917.91617839,89.8295001984,89.7028096517,81.3634999593,81.2273203532,,1415.33300781,56.4919993083,56.4243138631,41.6479997635,41.4600321452,41.6777038574,1.0,0.0,99.9981231689,1.0,0.0,0.151499430339,90.1145006816,100.0,11.2338133653,48.1815004349,1.80449930827,5.79966127872,39.8435004552,224.0,70.691666921,525.325002035,0.60041520938,48.1815004349,0.625026448568,62.5026439031,2.0,1.0,1.0,875.037027995,875.037027995,0.0,0.592184022841,0.0,1.0,16.9996321996,89.1874993642,7.84199905396,2209.97336833,89.2189992269,88.9624760946,81.3770001729,80.9392827352,,1355.24993896,56.3030001322,56.2636667887,41.6160004934,42.299156189,41.6777038574,1.0,0.0,99.9981155396,1.0,0.0,-0.0314998626709,100.0,11.0619042714,47.6029987335,0.760000864665,5.9377279679,40.8559996287,224.0,67.7833328247,490.933334351,0.592184022841,47.6029987335,0.592184738886,59.2295996348,2.0,1.0,1.0,829.05863444,829.05863444,1016.25834656,0.594183921843,2.0,0.0,2832.55485026,0.0,15.5177255472,2.17741894722,7.79947916667,2832.55485026,0.0230998675927,39.480000178,39.480000178,54.8315633138,2.0,57.2621510824,42.766901652,41.2908681234,1.0,2230.56344373,654.082539333,0.0,0.0,0.0,6.58121363322,1.0,0.0,32.4858328501,74.7822863261,1.0,88.309521993,0.0,1.0,1.0,0.0,30.1474994024,1.0,83.1964263916,0.0,1.0,0.0366218162857,62.6333319346,83.1866849264,62.6333319346,2.0,0.0,68.3836488448,0.0566000007093,20.0525794552,0.913565496317,823.534443648,1.0,0.0,4122.71240334,0.00412271240334,354.285851659,0.706410125217,0.207145208002,0.706410125217,0.0,0.0,1208.19166056,354.285851659,1208.19166056,0.0,0.0,0.00120819166056,0.706423342228,1.0,18.6414704003,2.0,2.0,2.0,0.0,69.974445343,82.5913715363,74.7822863261,0.747822863261,1.0,9.91666666667,2884.64598306,88.4362283,1562.47751222,0.913555333219,1562.47751222,1.0,0.0,0.0,0.0,20.0633333524,1.0,54.6250006358,1.0,0.0,32.6833340327,19.4166666667,1.0,54.4722226461,0.0,1.0,39.480000178,0.0,1234.82995605,0.000144240332143,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.226746208434,139022.0,1622.50898752,49.7421784446,878.837063979,0.513841818873,878.837063979,0.226739756264,1.0,1.0,1.0,0.0,1710.32608032,1710.32608032,1710.32608032,0.0,0.0,1208.19166056,1710.32608032
2016-07-11T11:00:00.000Z,0.0,0.0383620087372,0.77502511688,0.514323466873,53.2937507629,0.0542986544305,93.3425006866,0.0,46.4125003815,1.0,85.9861125946,0.0,0.0,0.0,51.4583330154,46.9141667684,1.0,85.7638905843,0.0,0.0,93.3425006866,86.2113018036,2.0,0.0,135.240751266,81.9470005035,43.1015625,0.610474120678,1049.64167277,0.0,0.607803099308,0.0,1.0,17.1990591685,90.5225009918,8.41800117493,2968.33284505,90.350001653,90.2432403564,81.9320004781,81.8069966634,,1405.33299764,56.4439996084,56.3975575765,41.3389997482,41.1730575562,41.3439737956,1.0,0.0,99.9981231689,1.0,0.0,0.172499338786,90.6410001119,100.0,11.4425818125,49.0110019048,1.81349945068,5.75647743543,39.5255002975,224.0,71.9083334605,537.366678874,0.607803099308,49.0110019048,0.631614666893,63.1614669164,2.0,1.0,1.0,884.260533651,884.260533651,0.0,0.613164534087,0.0,1.0,17.2051022847,89.7365004222,7.81949869792,2254.96775309,89.7814992269,89.5208994548,81.962000529,81.5165303548,,1341.24993896,56.2534999847,56.2286071777,41.2950003942,42.0202255249,41.3439737956,1.0,0.0,99.9981155396,1.0,0.0,-0.0449988047282,100.0,11.3054896196,48.4864988327,0.769000689189,5.8996125857,40.525999705,224.0,69.7249991099,512.275006612,0.613164534087,48.4864988327,0.596985593523,59.698559761,2.0,1.0,1.0,835.779830933,835.779830933,1049.64167277,0.61061147186,2.0,0.0,2798.71588135,0.0,15.66616015,1.59784865379,7.65625,2798.71588135,0.0227636373122,39.0900001526,39.0900001526,54.9780035019,2.0,57.2693398216,42.4994150798,41.1997671127,1.0,2304.11921888,586.422580376,0.0,0.0,0.0,6.18122037252,1.0,0.0,34.1849991481,75.7507801056,1.0,89.7440446218,0.0,1.0,1.0,0.0,31.7741657893,1.0,84.8749961853,0.0,1.0,0.0383536062161,65.9591646194,84.6769828796,65.9591646194,2.0,0.0,70.6386899701,0.0566000007093,17.9782897114,0.908195598443,842.036991134,1.0,0.0,4258.66428912,0.00425866428912,317.63762343,0.72585921233,0.184738805526,0.72585921233,0.0,0.0,1248.03337606,317.63762343,1248.03337606,0.0,0.0,0.00124803337606,0.725216070811,1.0,20.5820166073,2.0,2.0,2.0,0.0,65.3884943182,85.1504572088,75.7507801056,0.757507801056,1.0,11.0833333333,2892.64367551,88.6814180944,1566.80948733,0.911260165124,1566.80948733,1.0,0.0,0.0,0.0,19.7650000254,1.0,54.6250006358,1.0,0.0,32.6666676203,19.3249999682,1.0,54.4444462458,0.0,1.0,39.0900001526,0.0,1287.5300293,0.000129319745878,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.202728938009,139022.0,1632.76730043,50.0566733628,884.393511227,0.514365392596,884.393511227,0.202561346072,1.0,1.0,1.0,0.0,1719.38766479,1719.38766479,1719.38766479,0.0,0.0,1248.03337606,1719.38766479
