timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-07-11T12:00:00.000Z,0.0,0.0388081454699,0.775481490851,0.513769432159,53.274248759,0.053813312253,91.9891668955,0.0,45.4949998856,1.0,85.5416660309,0.0,0.0,0.0,51.2499996821,46.4941663742,1.0,85.4166673024,0.0,0.0,91.9891668955,86.0902023315,2.0,0.0,135.291748683,82.0174999237,40.5807291667,0.610963473721,1044.44166056,0.0,0.612282945707,0.0,1.0,17.2087279956,90.5359999339,8.36549886068,2955.41617839,90.3739992778,90.2616755168,82.0085004171,81.8901646932,,1411.99967448,56.0885000229,56.0452906291,41.2205003103,41.0470657349,41.1771087646,1.0,0.0,99.9981231689,1.0,0.0,0.162000656128,90.681500117,100.0,11.4674564203,49.1534989675,1.80900033315,5.74127173424,39.3964999517,224.0,71.6083323161,535.299992879,0.612282945707,49.1534989675,0.62461949303,62.4619483948,2.0,1.0,1.0,874.467290243,874.467290243,0.0,0.615196127754,0.0,1.0,17.2171888351,89.8159999847,7.80899937948,2245.59387207,89.8354988098,89.5573221842,82.0264994303,81.5713831584,,1343.49994914,55.9114999771,55.88306427,41.1134996414,41.8268229167,41.1771087646,1.0,0.0,99.9981155396,1.0,0.0,-0.0194988250732,100.0,11.3483929634,48.7219991684,0.761499404907,5.86879595121,40.3520002365,224.0,68.9166660309,509.141662598,0.615196127754,48.7219991684,0.591681929089,59.1681928635,2.0,1.0,1.0,828.354700724,828.354700724,1044.44166056,0.611025414147,2.0,0.0,2807.46732585,0.0,17.1620415052,2.27809816599,9.16145833333,2807.46732585,0.0247886503154,42.366666158,42.366666158,56.2388804754,2.0,56.9161046346,42.3007024129,41.1723079681,1.0,2298.77741992,541.621280675,0.0,0.0,0.0,6.07743136088,1.0,0.0,34.3733326594,75.9310690562,1.0,89.9464263916,0.0,1.0,1.0,0.0,31.9691659609,1.0,84.9940465291,0.0,1.0,0.0388024966976,66.3424994151,84.8934453328,66.3424994151,2.0,0.0,70.4749234092,0.0566000007093,16.6047908517,0.899990107123,871.098279326,1.0,0.0,4248.79113314,0.00424879113314,293.370859428,0.728365281167,0.171612150427,0.728365281167,0.0,0.0,1245.13997396,293.370859428,1245.13997396,0.0,0.0,0.00124513997396,0.728408515453,1.0,20.7626613732,2.0,2.0,2.0,0.0,55.6549911499,88.9210599264,75.9310690562,0.759310690562,1.0,10.5,2840.3987006,87.0797142609,1538.51083339,0.899977431593,1538.51083339,1.0,0.0,0.0,0.0,21.399166743,1.0,56.2916669846,1.0,0.0,33.6416683197,20.9674998919,1.0,56.0694471995,0.0,1.0,42.366666158,0.0,1282.69995117,0.000119440022814,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.190684948758,139022.0,1621.53316291,49.712262036,878.30850553,0.513781128998,878.30850553,0.190606874208,1.0,1.0,1.0,0.0,1709.49934896,1709.49934896,1709.49934896,0.0,0.0,1245.13997396,1709.49934896
2016-07-11T13:00:00.000Z,0.0,0.0437615052455,0.771900358655,0.517357236684,53.8397509257,0.0546287727733,97.1666660309,0.0,48.2199999491,1.0,87.1805553436,0.0,0.0,0.0,52.1666666667,48.9950002035,1.0,86.9444459279,0.0,0.0,97.1666660309,87.6207135518,2.0,0.0,136.482000669,82.6422497431,40.5729166667,0.614604753563,1093.04168701,0.0,0.617516966232,0.0,1.0,17.4782570203,91.3639996847,8.5425008138,3011.6661377,91.1705004374,91.0831298828,82.6279996236,82.5276260376,,1412.33298747,56.6674995422,56.644086202,41.1859998703,41.0375188192,41.1771087646,1.0,0.0,99.9981231689,1.0,0.0,0.193499247233,91.4720007579,100.0,11.7408374151,49.9845005671,1.80449994405,5.7374197642,39.3814999262,224.0,74.2083326976,562.383331299,0.617516966232,49.9845005671,0.650735001337,65.0735003153,2.0,1.0,1.0,911.029001872,911.029001872,0.0,0.61531473912,0.0,1.0,17.4855087598,90.6049989065,7.96650060018,2275.96512858,90.6230004628,90.3553492228,82.6564998627,82.1932881673,,1350.74992879,56.487499555,56.478515625,41.1614999771,41.8280995687,41.1771087646,1.0,0.0,99.9981155396,1.0,0.0,-0.0180015563965,100.0,11.6102251212,49.4615004857,0.764499982198,5.87528379758,40.3969999949,224.0,72.1333325704,530.658335368,0.61531473912,49.4615004857,0.616022280738,61.6022278468,2.0,1.0,1.0,862.431193034,862.431193034,1093.04168701,0.6146007664,2.0,0.0,2818.55253092,0.0,15.3682076136,1.96848458052,7.15625,2818.55253092,0.0219181035008,38.9783334732,38.9783334732,54.0,2.0,57.5101445516,42.3643951416,41.1096191406,1.0,2412.97876121,520.002234944,0.0,0.0,0.0,5.86250495911,1.0,0.0,39.9949992498,76.7654946645,1.0,94.642853419,0.0,1.0,1.0,0.0,37.7991657257,1.0,90.0535672506,0.0,1.0,0.0437599803795,77.8274968465,89.8121604919,77.8274968465,2.0,0.0,73.9760587131,0.0566000007093,15.9420035027,0.893282247161,895.671055636,1.0,0.0,4459.86752621,0.00445986752621,281.66083574,0.734909636281,0.15837464444,0.734909636281,0.0,0.0,1306.99748739,281.66083574,1306.99748739,0.0,0.0,0.00130699748739,0.734898522496,1.0,21.8976934263,2.0,2.0,2.0,0.0,51.1863670349,91.8999843597,76.7654946645,0.767654946645,1.0,9.91666666667,2932.98099616,89.9180622158,1588.65832313,0.893284280721,1588.65832313,1.0,0.0,0.0,0.0,19.740000089,1.0,54.5,1.0,0.0,32.6000022888,19.2383335431,1.0,54.3333358765,0.0,1.0,38.9783334732,0.0,1353.19006348,0.000114672523073,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.177294784939,139022.0,1698.71160402,52.0783652868,920.112449367,0.517368634621,920.112449367,0.177300466431,1.0,1.0,1.0,0.0,1778.44652303,1778.44652303,1778.44652303,0.0,0.0,1306.99748739,1778.44652303
2016-07-11T14:00:00.000Z,0.0,0.0383217218339,0.775583948231,0.51376539504,53.1085001628,0.0543401702705,92.8525009155,0.0,46.1016664505,1.0,85.8750012716,0.0,0.0,0.0,51.4416672389,46.7508338292,1.0,85.7361132304,0.0,0.0,92.8525009155,85.9078489939,2.0,0.0,134.764500618,81.6560004552,40.0885416667,0.608356246078,1039.46666463,0.0,0.604339287652,0.0,1.0,17.0854466756,90.1985015869,8.3970006307,2948.33284505,90.0350004832,89.9545847575,81.6379998525,81.5606486003,,1446.33301799,55.8710002899,55.8694788615,41.1964995066,41.0330657959,41.1771087646,1.0,0.0,99.9981231689,1.0,0.0,0.166500727336,90.3260008494,100.0,11.3439721266,48.8385009766,1.79999987284,5.74147454898,39.3964996338,224.0,71.383333842,533.808329264,0.604339287652,48.8385009766,0.630943469093,63.0943466822,2.0,1.0,1.0,883.32085673,883.32085673,0.0,0.610271381754,0.0,1.0,17.116871357,89.4455006917,7.78499921163,2242.96923828,89.4590002696,89.1924845378,81.6740010579,81.2103652954,,1376.74994914,55.6729996999,55.6988169352,41.2109994888,41.8510818481,41.1771087646,1.0,0.0,99.3901240031,1.0,0.0,-0.0134995778402,100.0,11.2387494246,48.2480007807,0.762999216715,5.87812205156,40.4480002721,224.0,69.9416656494,505.658327738,0.610271381754,48.2480007807,0.592039170038,59.2039162318,2.0,1.0,1.0,828.854838053,828.854838053,1039.46666463,0.608295448433,2.0,0.0,2852.39149984,0.0,17.1330197652,2.04722595215,8.39583333333,2852.39149984,0.0255723291589,43.6691656113,43.6691656113,56.7093966802,2.0,56.740852356,42.3491083781,41.2543500264,1.0,2291.99577502,516.374502166,0.0,0.0,0.0,6.64330291748,1.0,0.0,33.9949997266,74.994696935,1.0,89.6190452576,0.0,1.0,1.0,0.0,31.4833329519,1.0,84.6071414948,0.0,1.0,0.0383019765927,65.4783322016,84.1151796977,65.4783322016,2.0,0.0,70.2670146745,0.0566000007093,15.830786041,0.890270455507,906.959136612,1.0,0.0,4236.25673444,0.00423625673444,279.695862944,0.726578380637,0.163694258809,0.726578380637,0.0,0.0,1241.4666748,279.695862944,1241.4666748,0.0,0.0,0.0012414666748,0.726521357894,1.0,20.5786704001,2.0,2.0,2.0,0.0,43.7818771998,93.2143427531,74.994696935,0.74994696935,1.0,11.0833333333,2808.37027719,86.0978007155,1521.16253775,0.890272639446,1521.16253775,1.0,0.0,0.0,0.0,22.039999644,1.0,56.8611116409,1.0,0.0,33.9750006994,21.629166762,1.0,56.6250019073,0.0,1.0,43.6691656113,0.0,1303.25,0.000113872524068,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.183869807468,139022.0,1620.75300442,49.6883442745,877.885930243,0.513789818547,877.885930243,0.183942270333,1.0,1.0,1.0,0.0,1708.64796956,1708.64796956,1708.64796956,0.0,0.0,1241.4666748,1708.64796956
2016-07-11T15:00:00.000Z,0.0,0.0379127728288,0.774691973796,0.51447945327,53.2232497533,0.0535293684738,92.2433338165,0.0,45.6850001017,1.0,85.6249980927,0.0,0.0,0.0,51.2499996821,46.558333079,1.0,85.4166673024,0.0,0.0,92.2433338165,86.124130249,2.0,0.0,134.979750315,81.756500562,40.6848958333,0.602565776259,1038.69166056,0.0,0.609217421022,0.0,1.0,17.12170585,90.33350118,8.41649881999,2951.66617839,90.1609999339,90.0931879679,81.7445011139,81.6654078166,,1410.33300781,56.1019996007,56.0924326579,41.1049998601,40.9586232503,41.1771087646,1.0,0.0,99.9981231689,1.0,0.0,0.172501246134,90.4564990997,100.0,11.3966534138,49.0560000738,1.82249991099,5.72505251567,39.2824999491,224.0,71.808333079,536.799992879,0.609217421022,49.0560000738,0.629429666428,62.9429661433,2.0,1.0,1.0,881.201533,881.201533,0.0,0.60276647466,0.0,1.0,17.1289579074,89.5984999339,7.86900075277,2226.47133382,89.6375007629,89.3560511271,81.7685000102,81.3022155762,,1344.74994914,55.9174998601,55.9334309896,41.0579996109,41.7285257975,41.1771087646,1.0,0.0,99.9981155396,1.0,0.0,-0.0390008290609,100.0,11.2636085351,48.579501152,0.755499204,5.86534941196,40.3025004069,224.0,68.7166665395,501.891665141,0.60276647466,48.579501152,0.594703198388,59.4703197479,2.0,1.0,1.0,832.584477743,832.584477743,1038.69166056,0.602566289313,2.0,0.0,2812.71826172,0.0,15.4560134411,2.95973124107,7.31510416667,2812.71826172,0.0225943516638,38.9133329391,38.9133329391,54.5980513891,2.0,56.9894841512,42.2809651693,41.2136100133,1.0,2280.42932376,543.743473886,0.0,0.0,0.0,6.34882354736,1.0,0.0,33.8883320491,75.3956775665,1.0,89.6190471649,0.0,1.0,1.0,0.0,31.4649995168,1.0,84.6547590892,0.0,1.0,0.0379188135622,65.3533315659,84.0687351227,65.3533315659,2.0,0.0,69.9124154167,0.0566000007093,16.6698521328,0.887426456923,917.77703257,1.0,0.0,4214.87865966,0.00421487865966,294.520352013,0.716565157474,0.170857138141,0.716565157474,0.0,0.0,1235.20167033,294.520352013,1235.20167033,0.0,0.0,0.00123520167033,0.716632852952,1.0,19.7146552375,2.0,2.0,2.0,0.0,42.4603579839,94.444167455,75.3956775665,0.753956775665,1.0,9.91666666667,2824.17279765,86.5822675496,1529.72202234,0.887422295615,1529.72202234,1.0,0.0,0.0,0.0,19.6225001017,1.0,54.3472235998,1.0,0.0,32.5333340963,19.2908331553,1.0,54.2361119588,0.0,1.0,38.9133329391,0.0,1262.26000977,0.000119908015514,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.192531942217,139022.0,1637.369323,50.1977601793,886.886211134,0.514500403302,886.886211134,0.192486593049,1.0,1.0,1.0,0.0,1723.78137207,1723.78137207,1723.78137207,0.0,0.0,1235.20167033,1723.78137207
2016-07-11T16:00:00.000Z,0.0,0.0379854261204,0.775548112099,0.513992151338,53.2270002365,0.0540875995691,92.5508327484,0.0,45.9524993896,1.0,85.6944421132,0.0,0.0,0.0,51.2666660945,46.5983333588,1.0,85.4444446564,0.0,0.0,92.5508327484,85.9811763763,2.0,0.0,135.08025074,81.8532505035,40.53125,0.609972466907,1043.97497559,0.0,0.610946730908,0.0,1.0,17.1567564011,90.4099992116,8.40150006612,2952.08284505,90.240500768,90.1688512166,81.8390007019,81.7638168335,,1411.99965413,56.1874996821,56.1943537394,41.240000089,41.0858815511,41.1771087646,1.0,0.0,99.9981231689,1.0,0.0,0.169498443604,90.5314992269,100.0,11.41244332,48.9990005493,1.81050046285,5.74431292216,39.4309997559,224.0,71.6416664124,536.100001017,0.610946730908,49.000500679,0.626990367344,62.6990356445,2.0,1.0,1.0,877.786514282,877.786514282,0.0,0.61070950559,0.0,1.0,17.1942245166,89.7154992421,7.81199963888,2190.10083008,89.6794999441,89.3982213338,81.8675003052,81.398534139,,1347.49993896,55.9895000458,56.0309727987,41.1479994456,41.9244842529,41.1771087646,1.0,0.0,99.9981155396,1.0,0.0,0.0359992980957,100.0,11.3167104721,48.5315004985,0.690999348958,5.87751396497,40.4570000966,224.0,69.6083342234,507.874994914,0.61070950559,48.5315004985,0.59439579555,59.4282519023,2.0,1.0,1.0,832.15411377,832.15411377,1043.97497559,0.610156395782,2.0,0.0,2812.71826172,0.0,16.9407764276,1.82905093829,8.046875,2812.71826172,0.0245369671817,41.9208332698,41.9208332698,56.0853134791,2.0,57.0881729126,42.4637451172,41.2030213674,1.0,2295.67429622,500.416832285,0.0,0.0,0.0,5.97421900431,1.0,0.0,33.6341657639,75.8647816976,1.0,89.470234553,0.0,1.0,1.0,0.0,31.3783326149,1.0,84.4226175944,0.0,1.0,0.0379924002257,65.0124988556,84.3173376719,65.0124988556,2.0,0.0,70.3797891856,0.0566000007093,15.341562703,0.884881933947,927.678908257,1.0,0.0,4243.05568248,0.00424305568248,271.052341179,0.726526849224,0.158370142078,0.726526849224,0.0,0.0,1243.45915731,271.052341179,1243.45915731,0.0,0.0,0.00124345915731,0.726785232623,1.0,20.5833888201,2.0,2.0,2.0,0.0,41.3603261312,95.5323880514,75.8647816976,0.758647816976,1.0,10.5,2796.09112851,85.7213518886,1514.51149849,0.884896991302,1514.51149849,1.0,0.0,0.0,0.0,21.1841664314,1.0,55.9722239176,1.0,0.0,33.5000009537,20.7366665204,1.0,55.8333352407,0.0,1.0,41.9208332698,0.0,1268.31994629,0.000110353488678,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.178970144135,139022.0,1624.27761842,49.7964003655,879.795048436,0.514045612794,879.795048436,0.178658931738,1.0,1.0,1.0,0.0,1711.51163737,1711.51163737,1711.51163737,0.0,0.0,1243.45915731,1711.51163737
2016-07-11T17:00:00.000Z,0.0,0.037998655501,0.776269338976,0.513304298554,53.1497491201,0.053822739894,91.3758322398,0.0,45.3108329773,1.0,85.3472232819,0.0,0.0,0.0,51.1083329519,46.0649998983,1.0,85.1805553436,0.0,0.0,91.3758322398,85.9128888448,2.0,0.0,135.077249527,81.9275004069,40.7213541667,0.614411481333,1043.28334554,0.0,0.612698694937,0.0,1.0,17.1482958794,90.4219996134,8.33699925741,2948.33284505,90.2494996389,90.1872940063,81.9125003815,81.8361994425,,1422.33297729,55.8290001551,55.8357162476,41.1695000331,41.0057067871,41.1771087646,1.0,0.0,99.9981231689,1.0,0.0,0.172499974569,90.5464998881,100.0,11.408848842,49.0799996058,1.7744995753,5.73944711685,39.3950004578,224.0,70.9833335876,531.775004069,0.612698694937,49.0799996058,0.620110382807,62.0110375086,2.0,1.0,1.0,868.154535929,868.154535929,0.0,0.62732789581,0.0,1.0,17.2075195312,89.6479994456,7.71299934387,2173.22798665,89.6554997762,89.3886388143,81.9425004323,81.471244812,,1359.99993896,55.6429999669,55.6771469116,41.2395000458,41.8549118042,41.1771087646,1.0,0.0,99.3582725525,1.0,0.0,-0.013500213623,100.0,11.3346687953,48.4219996134,0.779500007629,5.87690563997,40.4600000381,224.0,69.7749996185,511.508333842,0.62732789581,48.4159997304,0.582613514491,58.2613515854,2.0,1.0,1.0,815.658920288,815.658920288,1043.28334554,0.614549730652,2.0,0.0,2833.13832601,0.0,16.653367476,1.99541954199,7.9375,2833.13832601,0.0247052710734,41.94333299,41.94333299,56.2773698171,2.0,56.7648398659,42.3516540527,41.2053308487,1.0,2291.36191378,472.849066236,0.0,0.0,0.0,5.7262878418,1.0,0.0,33.4783331553,76.1862125397,1.0,89.2559509277,0.0,1.0,1.0,0.0,31.044166247,1.0,84.255950292,0.0,1.0,0.0380102316437,64.5224994024,83.9571037292,64.5224994024,2.0,0.0,70.2475820306,0.0566000007093,14.4964020607,0.88244079639,937.188298255,1.0,0.0,4235.08517949,0.00423508517949,256.12017454,0.73092361175,0.150834551813,0.73092361175,0.0,0.0,1241.12334188,256.12017454,1241.12334188,0.0,0.0,0.00124112334188,0.731126770377,1.0,20.9122848635,2.0,2.0,2.0,0.0,40.1878398548,96.5761822787,76.1862125397,0.761862125397,1.0,10.5,2760.77425627,84.638622502,1495.38200426,0.880661879945,1495.38200426,1.0,0.0,0.0,0.0,21.1716666222,1.0,55.9861125946,1.0,0.0,33.450000445,20.7716668447,1.0,55.7500009537,0.0,1.0,41.94333299,0.0,1264.02001953,0.000104274158483,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.171274078336,139022.0,1609.23718178,49.3352971671,871.64834892,0.513332025812,871.64834892,0.171099872189,1.0,1.0,1.0,0.0,1698.02058919,1698.02058919,1698.02058919,0.0,0.0,1241.12334188,1698.02058919
2016-07-11T18:00:00.000Z,0.0,0.0406105288006,0.775446438562,0.514060469091,53.3814996084,0.0539791724529,92.4399992625,0.0,46.0458335876,1.0,85.8333352407,0.0,0.0,0.0,51.3333330154,46.4249998728,1.0,85.5555559794,0.0,0.0,92.4399992625,86.3149725596,2.0,0.0,135.736499786,82.355000178,40.5052083333,0.620227183978,1062.5,0.0,0.619006889465,0.0,1.0,17.3030028343,90.8434995015,8.33699925741,2969.58284505,90.6754995982,90.6043802897,82.3385003408,82.2596867879,,1411.66631063,56.0390001933,56.03637441,41.1769997279,41.0241648356,41.1771087646,1.0,0.0,99.9981231689,1.0,0.0,0.167999903361,90.9995002747,100.0,11.5647722085,49.4984998703,1.78649997711,5.73823066552,39.3904997508,224.0,72.1083335876,540.75,0.619006889465,49.4984998703,0.624133613223,62.6211115519,2.0,1.0,1.0,873.787058512,873.787058512,0.0,0.636150347251,0.0,1.0,17.3646440506,90.1249993642,7.75050036112,2185.97637939,90.1220003764,89.8454767863,82.3715000153,81.8973261515,,1349.99992879,55.8454999924,55.8798802694,41.2515001297,41.8063990275,41.1771087646,1.0,0.0,99.8412144979,1.0,0.0,0.00299898783366,100.0,11.4958481789,48.8705002467,0.809499740601,5.86879595121,40.4420003891,224.0,71.191666921,521.75,0.636150347251,48.8705002467,0.586112645467,58.6112642288,2.0,1.0,1.0,820.557703654,820.557703654,1062.5,0.620525228504,2.0,0.0,2816.21881104,0.0,16.5295724002,2.36635305484,7.8984375,2816.21881104,0.0240833995836,41.2491677602,41.2491677602,55.6887623469,2.0,56.9705061479,42.3752212524,41.1428674062,1.0,2336.84305002,468.618532104,0.0,0.0,0.0,5.74909210205,1.0,0.0,35.930832545,76.5894082387,1.0,91.5892855326,0.0,1.0,1.0,0.0,33.6383326848,1.0,86.4523792267,0.0,1.0,0.0406218911703,69.5691642761,86.4739087423,69.5691642761,2.0,0.0,71.6419230251,0.0566000007093,14.3667041759,0.887441420697,917.772573964,1.0,0.0,4319.1471886,0.0043191471886,253.828692505,0.738877865155,0.148170781332,0.738877865155,0.0,0.0,1265.75834147,253.828692505,1265.75834147,0.0,0.0,0.00126575834147,0.739209706585,1.0,21.7926898614,2.0,2.0,2.0,0.0,45.2700458873,94.4349281311,76.5894082387,0.765894082387,1.0,10.5,2806.05361165,86.0267773859,1519.90770862,0.887235838139,1519.90770862,1.0,0.0,0.0,0.0,20.903333505,1.0,55.6527783076,1.0,0.0,33.2500006358,20.3458336194,1.0,55.4166676203,0.0,1.0,41.2491677602,0.0,1301.34997559,0.000103341227833,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.167002700931,139022.0,1626.0009384,49.8492331637,880.728490088,0.5141192953,880.728490088,0.166516386245,1.0,1.0,1.0,0.0,1713.08196004,1713.08196004,1713.08196004,0.0,0.0,1265.75834147,1713.08196004
2016-07-11T19:00:00.000Z,0.0,0.0417364869557,0.772670042787,0.516445220322,53.7092494965,0.053653396338,94.5333340963,0.0,47.0949996312,1.0,86.4166647593,0.0,0.0,0.0,51.7500006358,47.4383335114,1.0,86.2500006358,0.0,0.0,94.5333340963,86.9213701884,2.0,0.0,136.109249751,82.4000002543,40.6796875,0.614316040215,1082.44166056,0.0,0.615869330497,0.0,1.0,17.3779392242,91.0969994863,8.53199895223,2990.83280436,90.9139995575,90.8453420003,82.3820006053,82.3054046631,,1413.999705,56.4874998728,56.4791005452,41.1919997533,41.0438868205,41.1771087646,1.0,0.0,99.9981231689,1.0,0.0,0.182999928792,91.2079995473,100.0,11.6386949221,49.7219998042,1.79850006104,5.73924438159,39.3934996923,224.0,73.5166676839,554.916666667,0.615869330497,49.7219998042,0.64375344776,64.3753445943,2.0,1.0,1.0,901.254826864,901.254826864,0.0,0.619187816409,0.0,1.0,17.4093637466,90.3620001475,7.97250048319,2209.97334798,90.3905003866,90.1170221965,82.4179999034,81.9457982381,,1351.24991862,56.2985003789,56.3261439006,41.162999471,41.8000132243,41.1771087646,1.0,0.0,99.9981155396,1.0,0.0,-0.0285002390544,100.0,11.5318498611,49.2275009155,0.751000086466,5.87751392523,40.4119993846,224.0,71.3583329519,527.524998983,0.619187816409,49.2275009155,0.60877591451,60.8888924917,2.0,1.0,1.0,852.286280314,852.286280314,1082.44166056,0.614390731771,2.0,0.0,2815.63533529,0.0,14.8282110691,3.3605465889,6.36979166667,2815.63533529,0.021328406061,37.5758333206,37.5758333206,54.0510743459,2.0,57.4234695435,42.4045206706,41.1888888677,1.0,2378.07485002,523.632363744,0.0,0.0,0.0,6.16636784871,1.0,0.0,37.8641659419,76.2156327566,1.0,93.1011892955,0.0,1.0,1.0,0.0,35.6766662598,1.0,88.3214238485,0.0,1.0,0.0417367032171,73.540831248,88.2841091156,73.540831248,2.0,0.0,72.9059897076,0.0566000007093,16.0532944206,0.891988551811,900.484819668,1.0,0.0,4395.35522194,0.00439535522194,283.62710635,0.731028198497,0.160966347858,0.731028198497,0.0,0.0,1288.0916748,283.62710635,1288.0916748,0.0,0.0,0.0012880916748,0.731109246612,1.0,21.3988584298,2.0,2.0,2.0,0.0,48.5361150106,92.4672730764,76.2156327566,0.762156327566,1.0,11.6666666667,2901.70721377,88.9592841282,1571.71878115,0.891994546356,1571.71878115,1.0,0.0,0.0,0.0,18.9833332698,1.0,53.6666679382,1.0,0.0,32.1166687012,18.5924998919,1.0,53.5277811686,0.0,1.0,37.5758333206,0.0,1297.04992676,0.000115473050457,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.18045665023,139022.0,1680.07887939,51.5071312778,910.019975837,0.516461892073,910.019975837,0.180355279758,1.0,1.0,1.0,0.0,1762.02734375,1762.02734375,1762.02734375,0.0,0.0,1288.0916748,1762.02734375
2016-07-11T20:00:00.000Z,0.0,0.0388550666006,0.775932991938,0.513675223414,52.9907490412,0.0533626252306,90.984998703,0.0,45.203332901,1.0,85.3333333333,0.0,0.0,0.0,51.0833336512,45.8866662979,1.0,85.1388893127,0.0,0.0,90.984998703,85.5837726593,2.0,0.0,134.245499611,81.2547505697,40.5052083333,0.602270165795,1026.79999288,0.0,0.601411208678,0.0,1.0,16.9500773748,89.8699995677,8.45399856567,2946.24951172,89.6824995677,89.6455917358,81.228501002,81.1657307943,,1483.33302816,55.5109993617,55.5203882853,41.2745002111,41.1081492106,41.1771087646,1.0,0.0,99.9981231689,1.0,0.0,0.1875,89.9359995524,100.0,11.1909643809,48.4079993566,1.74150085449,5.75911303361,39.5329993566,224.0,70.8249994914,527.808334351,0.601411208678,48.4079993566,0.626804122925,62.6804116567,2.0,1.0,1.0,877.525772095,877.525772095,0.0,0.602670042542,0.0,1.0,16.9899632136,89.0989996592,7.84499994914,2199.47467041,89.1260000865,88.8544896444,81.2810001373,80.8168182373,,1420.74995931,55.308499972,55.3583806356,41.2769997915,41.9876759847,41.1771087646,1.0,0.0,99.9981155396,1.0,0.0,-0.0270004272461,100.0,11.0893368721,47.849000295,0.673000017802,5.90062638124,40.6039997737,224.0,68.4083334605,498.991661072,0.602670042542,47.849000295,0.591754023234,59.1754023234,2.0,1.0,1.0,828.455632528,828.455632528,1026.79999288,0.602235096481,2.0,0.0,2948.07411702,0.0,16.0790200233,2.04829404751,7.0,2948.07411702,0.0257196075168,43.7458333969,43.7458333969,56.8144709269,2.0,56.4618641246,42.4930419922,41.4093853633,1.0,2266.71665373,573.316959386,0.0,0.0,0.0,6.85208447774,1.0,0.0,34.338332812,74.3764165243,1.0,89.8869024913,0.0,1.0,1.0,0.0,31.904999574,1.0,84.958331426,0.0,1.0,0.0388418882565,66.2433312734,84.3950710297,66.2433312734,2.0,0.0,69.4920183127,0.0566000007093,17.5765032542,0.899969887914,871.349542829,1.0,0.0,4189.53376531,0.00418953376531,310.538922861,0.720151686676,0.182146795729,0.720151686676,0.0,0.0,1227.77415975,310.538922861,1227.77415975,0.0,0.0,0.00122777415975,0.720218946536,1.0,19.9194615127,2.0,2.0,2.0,0.0,51.8280052185,88.9074539185,74.3764165243,0.743764165243,1.0,9.91666666667,2835.50273437,86.9296158469,1535.85891798,0.900858990634,1535.85891798,1.0,0.0,0.0,0.0,22.139166832,1.0,56.6111119588,1.0,0.0,33.8083343506,21.606666406,1.0,56.3472235998,0.0,1.0,43.7458333969,0.0,1284.75,0.00012642965325,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.202192349327,139022.0,1616.97620525,49.5725567999,875.840215172,0.513724615562,875.840215172,0.202154139154,1.0,1.0,1.0,0.0,1704.88271077,1704.88271077,1704.88271077,0.0,0.0,1227.77415975,1704.88271077
2016-07-11T21:00:00.000Z,0.0,0.0347938992115,0.77659899536,0.512924011245,51.9302495321,0.0501629330546,84.8266671499,0.0,42.1241668065,1.0,83.3611138662,0.0,0.0,0.0,49.9083347321,42.7025000254,1.0,83.1805604299,0.0,0.0,84.8266671499,83.4583670298,2.0,0.0,130.929749807,78.9995002747,40.9192708333,0.555363041691,939.175008138,0.0,0.561890756099,0.0,1.0,16.2406015396,87.6589991252,8.50349934896,2857.49951172,87.4925003052,87.4520772298,78.9890009562,78.9162317912,,1627.99964396,54.5360002518,54.527285258,41.7409995397,41.5503896077,41.6773605347,1.0,0.0,99.9981231689,1.0,0.0,0.166498819987,87.6604995728,100.0,10.402622064,45.7515007655,1.61549949646,5.83797939618,40.1255000432,224.0,66.7916673024,487.441668193,0.561890756099,45.7515007655,0.619644005185,61.9644002914,2.0,1.0,1.0,867.501607259,867.501607259,0.0,0.54813727352,0.0,1.0,16.2260975838,86.8069998423,7.86449940999,2135.35768636,86.8744990031,86.6028951009,79.0099995931,78.5620396932,,1565.74993896,54.3530006409,54.3702214559,41.7134993871,42.3770319621,41.6773605347,1.0,0.0,99.9981155396,1.0,0.0,-0.0674991607666,100.0,10.2451856136,45.160999616,0.543999671936,5.98091189067,41.1694997152,224.0,63.7499993642,451.733334859,0.54813727352,45.160999616,0.588668903169,58.8668905894,2.0,1.0,1.0,824.136464437,824.136464437,939.175008138,0.555397714231,2.0,0.0,3239.20595296,0.0,19.3866386414,5.2121980985,9.734375,3239.20595296,0.0349555096284,59.1058343252,59.1058343252,62.5527731578,2.0,55.3180516561,42.779006958,41.6755444209,1.0,2108.24807372,734.851812801,0.0,0.0,0.0,6.91824595133,1.0,0.0,30.7391662598,72.0707550049,1.0,86.4702351888,0.0,1.0,1.0,0.0,28.1008323034,1.0,81.1964276632,0.0,1.0,0.0347947966357,58.8399985631,81.0596313477,58.8399985631,2.0,0.0,64.6337571597,0.0566000007093,22.5287688906,0.910639965366,833.593139498,1.0,0.0,3896.63898926,0.00389663898926,398.034781064,0.675263714202,0.23537019703,0.675263714202,0.0,0.0,1141.93915812,398.034781064,1141.93915812,0.0,0.0,0.00114193915812,0.675287803014,1.0,15.5380923389,2.0,2.0,2.0,0.0,57.6283957163,83.9889272054,72.0707550049,0.720707550049,1.0,11.0833333333,2843.09988652,87.1625260502,1539.97393919,0.910633911231,1539.97393919,1.0,0.0,0.0,0.0,30.0024997393,1.0,62.5833349228,1.0,0.0,37.4000008901,29.0966668129,1.0,62.3333349228,0.0,1.0,59.1058343252,0.0,1157.93994141,0.000162051825542,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.258468517509,139022.0,1601.42076424,49.0956648207,867.414561935,0.512928884765,867.414561935,0.258436558128,1.0,1.0,1.0,0.0,1691.10102336,1691.10102336,1691.10102336,0.0,0.0,1141.93915812,1691.10102336
2016-07-11T22:00:00.000Z,0.0,0.0355897027727,0.776297174148,0.513152008674,52.386999766,0.050688257058,85.9650007884,0.0,42.7575003306,1.0,83.7222226461,0.0,0.0,0.0,50.1333332062,43.207499822,1.0,83.5555566152,0.0,0.0,85.9650007884,84.3266137441,2.0,0.0,132.143999418,79.7569996516,41.4296875,0.573562450276,972.799997965,0.0,0.574352135844,0.0,1.0,16.5234251022,88.4690004985,8.55449994405,2873.33284505,88.3084996541,88.2258453369,79.7539997101,79.6571833293,,1592.33295695,54.8914998372,54.8610890706,41.650999705,41.4778518677,41.6773605347,1.0,0.0,99.9981231689,1.0,0.0,0.16050084432,88.5155003866,100.0,10.6970175107,46.6574999491,1.6394999822,5.82399026553,40.0114997228,224.0,68.4500001272,504.224998474,0.574352135844,46.6574999491,0.627164321173,62.7164319356,2.0,1.0,1.0,878.030049642,878.030049642,0.0,0.563107408047,0.0,1.0,16.4992520014,87.6350002289,7.91099993388,2162.35430908,87.670999527,87.3881378174,79.7599995931,79.3127873739,,1526.74994914,54.7130006154,54.7061971029,41.6265001297,42.3132069906,41.6773605347,1.0,0.0,99.9981155396,1.0,0.0,-0.0359992980957,100.0,10.5339588324,46.0444993973,0.568000157674,5.96408434709,41.058499972,224.0,65.5083325704,468.574999491,0.563107408047,46.0444993973,0.594409942627,59.4409939448,2.0,1.0,1.0,832.173919678,832.173919678,972.799997965,0.573601248593,2.0,0.0,3148.77414958,0.0,19.7242511113,4.12182597319,10.59375,3148.77414958,0.0335284090034,56.865000089,56.865000089,61.9840977987,2.0,55.6748606364,42.7420628866,41.6155379613,1.0,2171.25580873,732.80249515,0.0,0.0,0.0,5.89277140299,1.0,0.0,31.4233328501,73.8612283071,1.0,87.0357106527,0.0,1.0,1.0,0.0,28.939166069,1.0,81.880950292,0.0,1.0,0.035594335401,60.3624989192,81.8817278544,60.3624989192,2.0,0.0,66.5654210348,0.0566000007093,22.4659417968,0.927433793504,777.640868102,1.0,0.0,4013.0951122,0.0040130951122,396.924761754,0.693408876816,0.234026664682,0.693408876816,0.0,0.0,1176.06749471,396.924761754,1176.06749471,0.0,0.0,0.00117606749471,0.693406790495,1.0,17.3033825295,2.0,2.0,2.0,0.0,93.3314043681,75.4303417206,73.8612283071,0.738612283071,1.0,9.91666666667,2904.05830388,89.0313628316,1572.99225646,0.927435541499,1572.99225646,1.0,0.0,0.0,0.0,28.7533334096,1.0,62.0277783076,1.0,0.0,37.0666678747,28.1116666794,1.0,61.7777792613,0.0,1.0,56.865000089,0.0,1195.57995605,0.000161599903589,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.252337390806,139022.0,1606.84760334,49.2620385053,870.354026289,0.513160350504,870.354026289,0.252283021229,1.0,1.0,1.0,0.0,1696.06639608,1696.06639608,1696.06639608,0.0,0.0,1176.06749471,1696.06639608
2016-07-11T23:00:00.000Z,0.0,0.0354078352607,0.776517206491,0.513055892868,52.2602504094,0.050383955881,85.2933336894,0.0,42.2516663869,1.0,83.5,0.0,0.0,0.0,50.0,43.0416666667,1.0,83.3333358765,0.0,0.0,85.2933336894,84.0121854146,2.0,0.0,131.796000481,79.5357500712,41.4192708333,0.567785279683,961.399998983,0.0,0.56554666949,0.0,1.0,16.4436542193,88.2320009867,8.55600039164,2869.99951172,88.0745004018,87.9956817627,79.5185000102,79.4286092122,,1592.33298747,55.0189994176,54.9878540039,41.7154998779,41.53003184,41.6773605347,1.0,0.0,99.9981231689,1.0,0.0,0.15750058492,88.2649993896,100.0,10.6125679811,46.3590005239,1.65000025431,5.83108615875,40.0654996236,224.0,67.9250005086,498.716667175,0.56554666949,46.3590005239,0.629954659598,62.9954659144,2.0,1.0,1.0,881.936523438,881.936523438,0.0,0.559973946108,0.0,1.0,16.4134380023,87.388999939,7.89000002543,2161.97937012,87.4430001577,87.1689885457,79.5530001322,79.1112238566,,1513.99993896,54.8375002543,54.826693217,41.730000178,42.3815002441,41.6773605347,1.0,0.0,99.9981155396,1.0,0.0,-0.0540002187093,100.0,10.4380002817,45.7129999797,0.593500137329,5.97543787956,41.1365000407,224.0,64.7583328883,462.683334351,0.559973946108,45.7129999797,0.590192689441,59.0192683538,2.0,1.0,1.0,826.269765218,826.269765218,961.399998983,0.567803647024,2.0,0.0,3119.01926676,0.0,19.9854670438,5.30914155642,11.1510416667,3119.01926676,0.033592279127,56.8583339055,56.8583339055,62.1394933065,2.0,55.8151910955,42.7700907389,41.7177562714,1.0,2148.0644988,760.61389004,0.0,0.0,0.0,6.63529268901,1.0,0.0,31.247499307,72.8832073212,1.0,86.9226169586,0.0,1.0,1.0,0.0,28.7066663106,1.0,81.7321402232,0.0,1.0,0.03541469451,59.9541657766,81.5700836182,59.9541657766,2.0,0.0,65.8544318901,0.0566000007093,23.3185715068,0.929415151712,771.28012315,1.0,0.0,3970.23100923,0.00397023100923,411.988890716,0.687145303413,0.243313113989,0.687145303413,0.0,0.0,1163.5058492,411.988890716,1163.5058492,0.0,0.0,0.0011635058492,0.6871945858,1.0,16.6827656432,2.0,2.0,2.0,0.0,94.0823308771,74.320960305,72.8832073212,0.728832073212,1.0,10.5,2909.00330374,89.1829644975,1575.67073109,0.930562354575,1575.67073109,1.0,0.0,0.0,0.0,28.590833346,1.0,62.0416673024,1.0,0.0,37.0500014623,28.2675004005,1.0,61.7500019073,0.0,1.0,56.8583339055,0.0,1185.79003906,0.00016773295958,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.261468898664,139022.0,1603.8998072,49.1716662469,868.757343298,0.513072219329,868.757343298,0.261426204508,1.0,1.0,1.0,0.0,1693.24572754,1693.24572754,1693.24572754,0.0,0.0,1163.5058492,1693.24572754
2016-07-12T00:00:00.000Z,0.0,0.0349240193216,0.783175509842,0.532364847512,52.7574996948,0.0496392275968,91.7550010681,0.0,45.5316667557,1.0,85.3194440206,0.0,0.0,0.0,51.0999997457,46.2233333588,1.0,85.1666673024,0.0,0.0,91.7550010681,85.7341251373,2.0,0.0,131.96699969,79.2094999949,41.515625,0.563463483441,1046.45000712,0.0,0.572296157092,0.0,1.0,16.5040868123,88.3385009766,8.45799933539,2938.33282471,88.2019996643,88.0738881429,79.2019996643,79.091468811,,1785.66628011,54.623000145,54.5788879395,41.7920001348,41.6477457682,41.6773605347,1.0,0.0,99.9981231689,1.0,0.0,0.136501312256,89.0375003815,100.0,10.6608362198,46.4099995295,1.65750026703,5.84325067202,40.1344998678,224.0,72.3500013351,543.725006104,0.572296157092,46.4099995295,0.679103251866,67.9103244146,2.0,1.0,1.0,950.744552612,950.744552612,0.0,0.562328635931,0.0,1.0,16.4533233643,87.4849993388,8.15400002219,2214.84777832,87.5300000509,87.2584355672,79.2170003255,78.7795461019,,1689.9998881,54.4535001119,54.4180399577,41.7510000865,42.3323542277,41.6773605347,1.0,0.0,99.9981155396,1.0,0.0,-0.0450007120768,100.0,10.4738306204,45.7789999644,0.57400004069,5.97949274381,41.1770000458,224.0,68.8999999364,502.724998474,0.562328635931,45.7789999644,0.637144361223,63.7144352595,2.0,1.0,1.0,892.002105713,892.002105713,1046.45000712,0.563933421273,2.0,0.0,3559.50921631,0.0,19.5601154963,5.30035169919,8.859375,3559.50921631,0.037461975978,72.6775010427,72.6775010427,65.7813800176,2.0,55.3363978068,42.7586263021,41.7279545466,1.0,2355.24040748,834.754026638,0.0,0.0,0.0,7.01454798381,1.0,0.0,33.6766657829,72.1874516805,1.0,88.9880930583,0.0,1.0,1.0,0.0,31.2841658592,1.0,83.7440458934,0.0,1.0,0.0352244100061,64.8599977493,83.5404020945,64.8599977493,2.0,0.0,72.2059412491,0.0566000007093,25.5915277325,0.930375936657,768.209966201,1.0,0.0,4353.15071089,0.00435315071089,452.147127417,0.686916245598,0.243459691059,0.686916245598,0.0,0.0,1275.72332764,452.147127417,1275.72332764,0.0,0.0,0.00127572332764,0.686286518971,1.0,15.581035682,2.0,2.0,2.0,0.0,92.9666372935,73.7744750977,72.1874516805,0.721874516805,1.0,11.6666666667,3189.99443412,97.7974689816,1727.87045505,0.930375936657,1727.87045505,1.0,0.0,0.0,0.0,36.6766662598,1.0,65.4861119588,1.0,0.0,39.1333344777,36.0008328756,1.0,65.2222245534,0.0,1.0,72.6775010427,0.0,1813.0300293,0.000184082574934,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.261678834831,139022.0,1847.01235597,56.6249055671,1000.44001515,0.538689294352,1000.44001515,0.262397584892,1.0,1.0,1.0,0.0,1857.17448934,1857.17448934,1857.17448934,0.0,0.0,1275.72332764,1857.17448934
2016-07-12T01:00:00.000Z,0.0,0.0366362717037,0.786252095464,0.550772972675,53.7692508698,0.0508497521375,103.375001272,0.0,51.2408339183,1.0,88.5694433848,0.0,0.0,0.0,53.0250002543,52.1341673533,1.0,88.375,0.0,0.0,103.375001272,89.0461476644,2.0,0.0,133.796250025,80.0269991557,41.6223958333,0.572747442976,1168.05832926,0.0,0.575586684301,0.0,1.0,16.9065659841,89.5729999542,8.8245010376,3077.91611735,89.4079996745,89.3232396444,80.0149987539,79.9022521973,,1890.33291626,54.828499794,54.7750879924,41.5339997609,41.4301274618,41.6773605347,1.0,0.0,99.4072710673,1.0,0.0,0.165000279744,90.6214993795,100.0,11.0914963881,47.8754997253,1.56900024414,5.81506959597,39.963499705,224.0,78.2333335876,604.0,0.575586684301,47.8739999135,0.748357870919,74.8357868195,2.0,1.0,1.0,1047.70101929,1047.70101929,0.0,0.579072755509,0.0,1.0,16.8763502439,88.7750002543,8.62036479603,2323.20920817,88.7765007019,88.5260823568,80.0389995575,79.5998153687,,1776.49992879,54.6484998067,54.6137517293,41.5244995753,42.0221405029,41.6773605347,1.0,0.0,99.9981155396,1.0,0.0,-0.00150044759115,100.0,10.9262549877,47.2520011266,0.589000066121,5.95009521643,40.9354995092,224.0,75.0999994278,564.058331807,0.579072755509,47.2520011266,0.693642160325,69.3542938232,2.0,1.0,1.0,971.099024455,971.099024455,1168.05832926,0.572620699443,2.0,0.0,3771.29443359,0.0,18.3450369835,3.59100647767,6.953125,3771.29443359,0.0360173962662,76.7850004832,76.7850004832,65.9305108388,2.0,55.475575765,42.5076878866,41.7267977397,1.0,2627.02109005,877.287235997,0.0,0.0,0.0,8.18841552734,1.0,0.0,38.4316658974,71.8265832265,1.0,92.6130930583,0.0,1.0,1.0,0.0,36.2841657003,1.0,87.9999987284,0.0,1.0,0.0365492341667,74.7158330282,87.8303877513,74.7158330282,2.0,0.0,80.5380758099,0.0566000007093,26.89549246,0.930764879168,766.972250304,1.0,0.0,4855.47831523,0.00485547831523,475.185373197,0.697723645173,0.233003096352,0.697723645173,0.0,0.0,1422.93418376,475.185373197,1422.93418376,0.0,0.0,0.00142293418376,0.695865343014,1.0,16.1229286904,2.0,2.0,2.0,0.0,92.3397293091,73.5498987834,71.8265832265,0.718265832265,1.0,10.5,3504.30832605,107.43356827,1898.11955695,0.930726741525,1898.11955695,1.0,0.0,0.0,0.0,38.9958335559,1.0,66.0694462458,1.0,0.0,39.5333340963,37.7908337911,1.0,65.8888893127,0.0,1.0,76.7850004832,0.0,1845.44995117,0.000193462131605,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.250345333336,139022.0,2101.11736964,64.4151471195,1138.07678997,0.558046250803,1138.07678997,0.252177033007,1.0,1.0,1.0,0.0,2039.39510091,2039.39510091,2039.39510091,0.0,0.0,1422.93418376,2039.39510091
2016-07-12T02:00:00.000Z,0.0,0.0352428635076,0.769128791869,0.530448077449,53.3860006332,0.05007423816,97.484167099,0.0,48.4191665649,1.0,87.1249974569,0.0,0.0,0.0,52.2083339691,49.0649998983,1.0,87.0138893127,0.0,0.0,97.484167099,87.2885945638,2.0,0.0,133.044000308,79.6579996745,42.0703125,0.560875740169,1092.8416748,0.0,0.563570464229,0.0,1.0,16.7337298393,89.076499939,9.25950050354,3006.66615804,88.9039999644,88.8107833862,79.6444994609,79.5295613607,,1802.33295695,54.9694999059,54.9196879069,41.6239995956,41.4937591553,41.6773605347,1.0,0.0,99.9981231689,1.0,0.0,0.172499974569,96.7760003408,100.0,10.9008190632,47.2800003688,1.5389995575,5.83291085561,40.0850000381,224.0,75.125,565.024998983,0.563570464229,47.2800003688,0.716264870053,71.6264870962,2.0,1.0,1.0,1002.77081807,1002.77081807,0.0,0.557638177743,0.0,1.0,16.6986792882,88.2425003052,8.60850079854,2280.83951823,88.2800006866,88.0328216553,79.6714998881,79.2419840495,,1721.99993896,54.7850001653,54.7540130615,41.6024999619,42.1498031616,41.6773605347,1.0,0.0,99.9981155396,1.0,0.0,-0.0375003814697,100.0,10.7321619987,46.6775007248,0.525999387105,5.96651728948,41.0765005747,224.0,72.3916670481,527.816668193,0.557638177743,46.6775007248,0.675903382074,67.5903377533,2.0,1.0,1.0,946.264734904,946.264734904,1092.8416748,0.560918169021,2.0,0.0,3581.09615072,0.0,17.3014961878,3.27882629633,6.50520833333,3581.09615072,0.0326449197393,63.635834376,63.635834376,63.540807724,2.0,55.6115976969,42.5650126139,41.7364117304,1.0,2441.96568253,909.223947948,0.0,0.0,0.0,8.19367790222,1.0,0.0,35.5391658147,71.4508215586,1.0,90.7380930583,0.0,1.0,1.0,0.0,33.1299994787,1.0,85.9464276632,0.0,1.0,0.0352614374184,68.6691672007,85.3851439158,68.6691672007,2.0,0.0,74.8647272036,0.0566000007093,27.8745943553,0.931591102285,764.344965196,1.0,0.0,4513.44355893,0.00451344355893,492.483993038,0.678844364894,0.252756030892,0.678844364894,0.0,0.0,1322.69834391,492.483993038,1322.69834391,0.0,0.0,0.00132269834391,0.678934375445,1.0,16.3163814421,2.0,2.0,2.0,0.0,92.3303629557,73.071472168,71.4508215586,0.714508215586,1.0,10.5,3351.18963048,102.739321559,1815.18233695,0.931600395786,1815.18233695,1.0,0.0,0.0,0.0,32.1524999936,1.0,63.5138909022,1.0,0.0,37.9666668574,31.4833334287,1.0,63.277777036,0.0,1.0,63.635834376,0.0,1455.22998047,0.000200504915447,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.271313786507,139022.0,1909.75184789,58.5483457616,1034.42305703,0.530893734322,1034.42305703,0.271209937322,1.0,1.0,1.0,0.0,1948.45595296,1948.45595296,1948.45595296,0.0,0.0,1322.69834391,1948.45595296
2016-07-12T03:00:00.000Z,0.0,0.0350703715187,0.774009147257,0.531329722227,53.2817516327,0.0498847911168,95.5316677094,0.0,47.4825003942,1.0,86.5972232819,0.0,0.0,0.0,51.816666921,48.0866664251,1.0,86.3611125946,0.0,0.0,95.5316677094,86.9505799611,2.0,0.0,132.936751048,79.6549994151,42.1953125,0.564344123717,1083.15000407,0.0,0.566698696268,0.0,1.0,16.7204346657,88.9939994812,9.10636624423,2977.91615804,88.8365014394,88.7109578451,79.6489988963,79.5251159668,,1807.3329366,54.8539997737,54.7973887126,41.7229998906,41.5866546631,41.6773605347,1.0,0.0,99.9981231689,1.0,0.0,0.157498041789,91.7119998932,100.0,10.8784004847,47.1135015488,1.57350031535,5.8420342207,40.1494995753,224.0,74.2833340963,559.591669718,0.566698696268,47.1135015488,0.705477690924,70.5477705002,2.0,1.0,1.0,987.668767293,987.668767293,0.0,0.562272849966,0.0,1.0,16.676923275,88.1764996847,8.53949928284,2277.09000651,88.2004992167,87.9414545695,79.6609999339,79.2362391154,,1718.24992879,54.6754999161,54.6373443604,41.6744998296,42.2257614136,41.6773605347,1.0,0.0,99.9981155396,1.0,0.0,-0.0239995320638,100.0,10.7043237686,46.5259993871,0.552999814351,5.97259950638,41.1215000153,224.0,71.4166676203,523.558336894,0.562272849966,46.5259993871,0.664445295788,66.4445285797,2.0,1.0,1.0,930.223414103,930.223414103,1083.15000407,0.564464428894,2.0,0.0,3591.59798177,0.0,16.829561313,3.23443712791,6.39322916667,3595.09857178,0.0330813918285,64.8125003179,64.8125003179,63.2154229482,2.0,55.5078379313,42.6605453491,41.7591060003,1.0,2420.00821504,878.488458135,0.0,0.0,0.0,7.93925793966,1.0,0.0,34.8116660118,71.7097409566,1.0,90.1547590892,0.0,1.0,1.0,0.0,32.4991661708,1.0,85.0297603607,0.0,1.0,0.0351671091963,67.3108329773,84.9128634135,67.3108329773,2.0,0.0,74.1915646667,0.0566000007093,26.9323190085,0.930877868976,766.61131824,1.0,0.0,4472.85994593,0.00447285994593,475.836018923,0.68295721152,0.247920657456,0.68295721152,0.0,0.0,1310.80501302,475.836018923,1310.80501302,0.0,0.0,0.00131080501302,0.682572762171,1.0,16.2276805032,2.0,2.0,2.0,0.0,91.4787127177,73.4855880737,71.7097409566,0.717097409566,1.0,10.5,3298.49667317,101.123883675,1786.64103194,0.930877868976,1786.64103194,1.0,0.0,0.0,0.0,32.6508332888,1.0,63.1666676203,1.0,0.0,37.7416671117,32.1616668701,1.0,62.9027773539,0.0,1.0,64.8125003179,0.0,1533.66003418,0.000193727028877,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.266329951241,139022.0,1890.68766081,57.9638841636,1024.09688052,0.533576193939,1024.09688052,0.266716131341,1.0,1.0,1.0,0.0,1919.30766805,1919.30766805,1919.30766805,0.0,0.0,1310.80501302,1919.30766805
2016-07-12T04:00:00.000Z,0.0,0.0355382644742,0.776099944827,0.529855539927,53.1625010173,0.0506191193428,95.2483336131,0.0,47.1841669083,1.0,86.4444452922,0.0,0.0,0.0,51.75,48.0641667048,1.0,86.2500012716,0.0,0.0,95.2483336131,86.6733811696,2.0,0.0,133.017001152,79.8545001348,42.4713541667,0.568219885621,1071.69998678,0.0,0.568367744882,0.0,1.0,16.732521375,89.0705000559,8.71000247531,2975.41615804,88.8980013529,88.8025156657,79.8394997915,79.7206700643,,1751.66625977,54.9859997431,54.9267018636,41.5955003103,41.4574864705,41.6773605347,1.0,0.0,99.9981231689,1.0,0.0,0.172498703003,91.2559992472,100.0,10.9113694827,47.3025010427,1.60350004832,5.82115185261,39.9920002619,224.0,73.3833332062,553.858332316,0.568367744882,47.3025010427,0.697073738461,69.7073733012,2.0,1.0,1.0,975.903233846,975.903233846,0.0,0.572702639684,0.0,1.0,16.7083479563,88.232000351,8.36849912008,2266.5912679,88.2379995982,88.0066274007,79.8695004781,79.4460932414,,1651.74994914,54.8044996262,54.7635726929,41.6730000178,42.1893793742,41.6773605347,1.0,0.0,99.833369573,1.0,0.0,-0.00599924723307,100.0,10.7533792655,46.5649995804,0.627999623617,5.95617747307,41.0450003942,224.0,71.2333342234,517.841664632,0.572702639684,46.5649995804,0.645726761591,64.5726763407,2.0,1.0,1.0,904.017466227,904.017466227,1071.69998678,0.568179487753,2.0,0.0,3464.41009521,0.0,15.9324155287,3.25351643562,5.7734375,3464.41009521,0.0302707201936,58.4466657639,58.4466657639,61.0079517365,2.0,55.635635376,42.5701090495,41.742506663,1.0,2386.07041124,856.474218877,0.0,0.0,0.0,8.26942380269,1.0,0.0,34.650832812,71.5700759888,1.0,89.9940452576,0.0,1.0,1.0,0.0,32.376666069,1.0,84.9523779551,0.0,1.0,0.0356298156558,67.0274985631,84.606599172,67.0274985631,2.0,0.0,73.1511141634,0.0566000007093,26.2574159874,0.930925250024,766.460687166,1.0,0.0,4410.13328148,0.00441013328148,463.911937427,0.6852478974,0.245968079944,0.6852478974,0.0,0.0,1292.42249552,463.911937427,1292.42249552,0.0,0.0,0.00129242249552,0.684699162841,1.0,16.2887909142,2.0,2.0,2.0,0.0,92.0167555376,73.4581298828,71.5700759888,0.715700759888,1.0,10.5,3229.10639296,98.996546491,1749.0555698,0.927356693177,1749.0555698,1.0,0.0,0.0,0.0,29.6708335876,1.0,60.8611116409,1.0,0.0,36.4083344142,28.7758331299,1.0,60.6805566152,0.0,1.0,58.4466657639,0.0,1605.06994629,0.000188872379821,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.265235676578,139022.0,1854.75653475,56.8623232492,1004.63467379,0.532661571781,1004.63467379,0.265823505641,1.0,1.0,1.0,0.0,1886.06561279,1886.06561279,1886.06561279,0.0,0.0,1292.42249552,1886.06561279
2016-07-12T05:00:00.000Z,0.0,0.0360159234521,0.795570981598,0.584493295042,55.1515010198,0.0495549647043,115.863332113,0.0,57.3600002925,1.0,92.2361106873,0.0,0.0,0.0,55.2083330154,58.5033327738,1.0,92.0138874054,0.0,0.0,115.863332113,92.6669902802,2.0,0.0,135.374999682,80.2234986623,43.3828125,0.569447497914,1333.84165446,0.0,0.576744940958,0.0,1.0,17.3030029933,90.6440003713,9.14399973551,3207.08270264,90.4909992218,90.3519668579,80.2129987081,80.0812988281,,2161.99953206,55.1345001856,55.0732142131,41.843000412,41.7858250936,41.6773605347,1.0,0.0,99.9981231689,1.0,0.0,0.153001149495,92.4979998271,100.0,11.4427220821,48.6479988098,1.55550034841,5.86028087139,40.2875000636,224.0,87.3250007629,690.733322144,0.576744940958,48.6479988098,0.853945149013,85.3705501556,2.0,1.0,1.0,1195.52320862,1195.52320862,0.0,0.580426140883,0.0,1.0,17.2304840088,89.8250001272,9.47945681485,2446.56870524,89.7680009206,89.5375137329,80.2339986165,79.8103001912,,2015.49990845,54.9514996211,54.9140319824,41.776500384,42.192565918,41.6773605347,1.0,0.0,99.9981155396,1.0,0.0,0.056999206543,100.0,11.240246137,47.9915005366,0.52900091807,5.99023799102,41.2474994659,224.0,83.4666665395,643.10832723,0.580426140883,47.9915005366,0.789586853754,78.9132817586,2.0,1.0,1.0,1105.42159526,1105.42159526,1333.84165446,0.569413259509,2.0,0.0,4320.88600667,0.0,19.6807978153,3.09586939216,6.9296875,4320.88600667,0.0422244286682,100.860831896,100.860831896,72.9031887054,2.0,55.6679026286,42.643351237,41.7506484985,1.0,3018.40309491,1013.16646712,0.0,0.0,0.0,9.16728846232,1.0,0.0,43.0758323669,71.0457102458,1.0,96.5178559621,0.0,1.0,1.0,0.0,41.2858320872,1.0,92.4345194499,0.0,1.0,0.0359678645379,84.361664772,92.3022238413,84.361664772,2.0,0.0,92.5368959554,0.0566000007093,31.0612191299,0.932257507735,762.232682724,1.0,0.0,5578.8630055,0.0055788630055,548.784783403,0.697987916247,0.234288770903,0.697987916247,0.0,0.0,1634.92746989,548.784783403,1634.92746989,0.0,0.0,0.00163492746989,0.697160517176,1.0,14.4610852175,2.0,2.0,2.0,0.0,92.6678511302,72.6807842255,71.0457102458,0.710457102458,1.0,9.91666666667,4031.56956203,123.598115085,2183.71225329,0.93227668715,2183.71225329,1.0,0.0,0.0,0.0,50.9425001144,1.0,72.8750012716,1.0,0.0,43.5666672389,49.9183335304,1.0,72.6111125946,0.0,1.0,100.860831896,0.0,1830.61999512,0.000223426645638,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.251308194372,139022.0,2546.70600668,78.0758107379,1379.43126784,0.58891074618,1379.43126784,0.252184287257,1.0,1.0,1.0,0.0,2342.34351603,2342.34351603,2342.34351603,0.0,0.0,1634.92746989,2342.34351603
