timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-07-12T06:00:00.000Z,0.0,0.0353374590656,0.776482671426,0.513007312059,51.9317499797,0.0507855838954,85.9733359019,0.0,42.6966670354,1.0,83.8333282471,0.0,0.0,0.0,50.2000007629,43.3316666285,1.0,83.6666717529,0.0,0.0,85.9733359019,83.6605453491,2.0,0.0,130.861499786,78.9297498067,41.4114583333,0.560870812678,949.533335368,0.0,0.561017801987,0.0,1.0,16.25268809,87.6350002289,8.55749956767,2869.58284505,87.4714997609,87.3897577922,78.9140001933,78.7975056966,,1619.99964396,54.6259991328,54.5661519368,41.5654999415,41.3779500326,41.6773605347,1.0,0.0,99.9981231689,1.0,0.0,0.163500467936,87.6395009359,100.0,10.4426870346,45.9059998194,1.64699967702,5.81000109514,39.9185002645,224.0,67.3999996185,494.050003052,0.561017801987,45.9059998194,0.629060890561,62.9060891469,2.0,1.0,1.0,880.685246785,880.685246785,0.0,0.552519171363,0.0,1.0,16.1970903079,86.7140000661,7.8345006307,2188.22607422,86.7800000509,86.5383605957,78.9454994202,78.5333404541,,1542.24990845,54.453499794,54.409749349,41.6220000585,42.2461827596,41.6773605347,1.0,0.0,99.9981155396,1.0,0.0,-0.0659999847412,100.0,10.2388852437,45.1579999924,0.60850016276,5.95820494493,41.0134998957,224.0,64.0666666031,455.341667175,0.552519171363,45.1579999924,0.588691711426,58.8691708247,2.0,1.0,1.0,824.168395996,824.168395996,949.533335368,0.560907820109,2.0,0.0,3193.11490885,0.0,18.9574826558,5.30910774072,10.1614583333,3193.11490885,0.0333299944945,56.4375,56.4375,61.9242248535,2.0,55.3009668986,42.5707448324,41.768383344,1.0,2126.39625128,788.811680077,0.0,0.0,0.0,8.02463150024,1.0,0.0,31.2316659292,70.889368693,1.0,86.7499987284,0.0,1.0,1.0,0.0,28.5933324496,1.0,81.6726156871,0.0,1.0,0.0353399548953,59.8249982198,81.2478052775,59.8249982198,2.0,0.0,65.1901361339,0.0566000007093,24.1830471519,0.932702178036,760.825320971,1.0,0.0,3930.18195657,0.00393018195657,427.262311817,0.680327576987,0.252375510295,0.680327576987,0.0,0.0,1151.76917521,427.262311817,1151.76917521,0.0,0.0,0.00115176917521,0.680351883173,1.0,16.0323701918,2.0,2.0,2.0,0.0,92.754825592,72.4185371399,70.889368693,0.70889368693,1.0,9.91666666667,2915.20793135,89.3731832858,1579.03148703,0.932703087282,1579.03148703,1.0,0.0,0.0,0.0,28.7066667875,1.0,61.7083352407,1.0,0.0,36.8666677475,27.7308335304,1.0,61.4444475174,0.0,1.0,56.4375,0.0,1170.06005859,0.00017395122464,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.270585048701,139022.0,1603.44640185,49.1577659421,868.511754877,0.513012946081,868.511754877,0.270546181902,1.0,1.0,1.0,0.0,1692.96264648,1692.96264648,1692.96264648,0.0,0.0,1151.76917521,1692.96264648
2016-07-12T07:00:00.000Z,0.0,0.0352511412081,0.776534691195,0.513033467313,51.9190003077,0.0508043124065,85.9858334859,0.0,42.5874999364,1.0,83.8333282471,0.0,0.0,0.0,50.2000007629,43.3983332316,1.0,83.6666717529,0.0,0.0,85.9858334859,83.6565990448,2.0,0.0,130.874250094,78.9552497864,41.1848958333,0.559952161419,947.916671753,0.0,0.55671088668,0.0,1.0,16.2563139598,87.6095002492,8.51250139872,2868.74951172,87.4610004425,87.3471628825,78.9484990438,78.8197224935,,1571.99964396,55.1479994456,55.0821329753,41.661500295,41.4644877116,41.6773605347,1.0,0.0,99.9981231689,1.0,0.0,0.148499806722,87.6410007477,100.0,10.4380005201,45.7995001475,1.68600050608,5.81831347942,39.9754997889,224.0,67.1166667938,490.658337911,0.55671088668,45.7995001475,0.629586955479,62.9586963654,2.0,1.0,1.0,881.421737671,881.421737671,0.0,0.55431897035,0.0,1.0,16.2128025691,86.767999649,7.86449877421,2184.10158285,86.8264993032,86.5786158244,78.962000529,78.5588531494,,1486.49996948,54.9724995295,54.9286931356,41.6535002391,42.2819213867,41.6773605347,1.0,0.0,99.9981155396,1.0,0.0,-0.0584996541341,100.0,10.2552057107,45.1729990641,0.649000485738,5.95759665966,41.0044997533,224.0,64.3499991099,457.258333842,0.55431897035,45.1729990641,0.589206212362,58.9206206004,2.0,1.0,1.0,824.888697306,824.888697306,947.916671753,0.56000732166,2.0,0.0,3084.01338704,0.0,18.7446564039,3.37601870298,10.234375,3084.01338704,0.0310617558353,52.5800005595,52.5800005595,60.4261458715,2.0,55.8077138265,42.6408004761,41.7179485957,1.0,2116.03601631,797.506659377,0.0,0.0,0.0,7.80112838745,1.0,0.0,31.1516660055,71.1473706563,1.0,86.773809433,0.0,1.0,1.0,0.0,28.5483325322,1.0,81.5297597249,0.0,1.0,0.0352579116085,59.6749986013,81.2109387716,59.6749986013,2.0,0.0,64.8725165336,0.0566000007093,24.4496140648,0.932230978844,762.317363032,1.0,0.0,3911.03331084,0.00391103331084,431.97197453,0.677056750506,0.255173949376,0.677056750506,0.0,0.0,1146.15752157,431.97197453,1146.15752157,0.0,0.0,0.00114615752157,0.677114749948,1.0,15.714550304,2.0,2.0,2.0,0.0,92.9516366323,72.6958942413,71.1473706563,0.711473706563,1.0,9.33333333333,2913.54267569,89.3221305984,1578.1294961,0.932230699882,1578.1294961,1.0,0.0,0.0,0.0,26.6650001208,1.0,60.402777036,1.0,0.0,36.0916665395,25.9149999619,1.0,60.1527779897,0.0,1.0,52.5800005595,0.0,1167.91003418,0.000175868668734,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.273724035701,139022.0,1603.45293491,49.1579662296,868.515293526,0.513048277689,868.515293526,0.273643864845,1.0,1.0,1.0,0.0,1692.85295614,1692.85295614,1692.85295614,0.0,0.0,1146.15752157,1692.85295614
2016-07-12T08:00:00.000Z,0.0,0.0357163148558,0.77682981758,0.512759631888,52.2504994075,0.0510740039767,86.1808344523,0.0,42.715833346,1.0,83.7777760824,0.0,0.0,0.0,50.2000007629,43.4649998347,1.0,83.6666717529,0.0,0.0,86.1808344523,84.1600087484,2.0,0.0,131.833498955,79.5829995473,40.9427083333,0.57263049536,966.26667277,0.0,0.57041019355,0.0,1.0,16.4654102325,88.2575003306,8.5229994456,2870.41617839,88.1014989217,87.9855066935,79.5784994761,79.4387715658,,1490.99967448,55.6985006332,55.6204071045,41.585000356,41.3849512736,41.6773605347,1.0,0.0,99.9981231689,1.0,0.0,0.156001408895,88.3100007375,100.0,10.6663569609,46.5164985657,1.75050036112,5.79905303319,39.8344999949,224.0,67.9916655223,499.966667175,0.57041019355,46.5164985657,0.626115057809,62.6115048726,2.0,1.0,1.0,876.561080933,876.561080933,0.0,0.567235644192,0.0,1.0,16.4194809596,87.4204991659,7.87650044759,2193.10046387,87.4640000661,87.2252120972,79.5874996185,79.1788380941,,1418.74995931,55.5185000102,55.467397054,41.6069997152,42.2334162394,41.6773605347,1.0,0.0,99.9981155396,1.0,0.0,-0.0435009002686,100.0,10.4785090288,45.857000351,0.719500223796,5.94097189109,40.8874994914,224.0,65.1749992371,466.300000509,0.567235644192,45.857000351,0.587173916045,58.7173910141,2.0,1.0,1.0,822.043482463,822.043482463,966.26667277,0.572647448345,2.0,0.0,2946.90726725,0.0,17.8505012194,3.20468199253,9.92447916667,2946.90726725,0.0278948825676,47.070833842,47.070833842,58.7796176275,2.0,56.3688659668,42.6210581462,41.5866451263,1.0,2141.19813499,757.773016392,0.0,0.0,0.0,7.51811218262,1.0,0.0,31.3608326912,72.0603872935,1.0,87.005950292,0.0,1.0,1.0,0.0,28.9074993134,1.0,81.9404729207,0.0,1.0,0.0357173452313,60.2683318456,81.7452869415,60.2683318456,2.0,0.0,65.6439258796,0.0566000007093,23.2314772318,0.930556226904,767.645167899,1.0,0.0,3957.54002601,0.00395754002601,410.450122626,0.687314619623,0.243241605722,0.687314619623,0.0,0.0,1159.78666178,410.450122626,1159.78666178,0.0,0.0,0.00115978666178,0.687333673239,1.0,16.6710846034,2.0,2.0,2.0,0.0,92.216805776,73.6645978292,72.0603872935,0.720603872935,1.0,9.91666666667,2898.97115138,88.8754031114,1570.23678441,0.930556225345,1570.23678441,1.0,0.0,0.0,0.0,23.8566667239,1.0,58.3333349228,1.0,0.0,34.8250001272,23.2141666412,1.0,58.041665713,0.0,1.0,47.070833842,0.0,1184.30004883,0.000167106481217,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.261393776213,139022.0,1597.41445991,48.9728412762,865.244534672,0.512762594902,865.244534672,0.26136385421,1.0,1.0,1.0,0.0,1687.41741943,1687.41741943,1687.41741943,0.0,0.0,1159.78666178,1687.41741943
2016-07-12T09:00:00.000Z,0.0,0.0363623751281,0.776663763099,0.512878202055,52.5707499186,0.0508575987346,85.9449996948,0.0,42.637500445,1.0,83.8333282471,0.0,0.0,0.0,50.2000007629,43.2500003179,1.0,83.6666717529,0.0,0.0,85.9449996948,84.5362294515,2.0,0.0,132.883500099,80.3127501806,40.9505208333,0.58003478015,980.299992879,0.0,0.579207302383,0.0,1.0,16.6926353772,88.9534994761,8.4870001475,2877.49951172,88.7900002797,88.6766255697,80.3030001322,80.1708196004,,1446.99966431,56.1394999822,56.0669530233,41.6525001526,41.4530334473,41.6773605347,1.0,0.0,99.9981231689,1.0,0.0,0.16349919637,89.0345007579,100.0,10.8901356856,47.1375001272,1.7895005544,5.80249969165,39.8629995982,224.0,68.5999997457,505.783330282,0.579207302383,47.1375001272,0.623826101394,62.3826096853,2.0,1.0,1.0,873.356541951,873.356541951,0.0,0.578767038961,0.0,1.0,16.6612110138,88.149500529,7.86449940999,2192.35054525,88.1869996389,87.9510472616,80.3225002289,79.9091720581,,1374.74991862,55.9565003713,55.9098434448,41.6400003433,42.2870305379,41.6773605347,1.0,0.0,99.9981155396,1.0,0.0,-0.037499109904,100.0,10.7190225919,46.5469992956,0.739001274109,5.94218830268,40.8994992574,224.0,66.0333334605,474.516670227,0.578767038961,46.5469992956,0.58564536685,58.5645373662,2.0,1.0,1.0,819.90351359,819.90351359,980.299992879,0.580060850265,2.0,0.0,2871.64471436,0.0,16.3005250295,2.16535037756,8.16145833333,2876.31215413,0.0247391541989,41.80666701,41.80666701,56.2519083023,2.0,56.8711827596,42.7426961263,41.4698400497,1.0,2159.14318246,727.070522863,0.0,0.0,0.0,7.06534322103,1.0,0.0,31.944999059,73.2376569112,1.0,87.7083320618,0.0,1.0,1.0,0.0,29.5099992752,1.0,82.6011899312,0.0,1.0,0.0363651785788,61.4549976985,82.1870854696,61.4549976985,2.0,0.0,66.1940773798,0.0566000007093,22.2902134708,0.925006330305,785.505790378,1.0,0.0,3990.70755146,0.00399070755146,393.82002105,0.691986676718,0.233019801069,0.691986676718,0.0,0.0,1169.50665283,393.82002105,1169.50665283,0.0,0.0,0.00116950665283,0.691972389817,1.0,17.132741613,2.0,2.0,2.0,0.0,84.6639550527,76.7508354187,73.2376569112,0.732376569112,1.0,9.33333333333,2886.21370532,88.4842908506,1563.32667388,0.925006477787,1563.32667388,1.0,0.0,0.0,0.0,21.2616667747,1.0,55.8472239176,1.0,0.0,33.3833347956,20.5449997584,1.0,55.6388924917,0.0,1.0,41.80666701,0.0,1176.57995605,0.000160335871091,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.251911534313,139022.0,1600.30100632,49.0613357668,866.808041555,0.512882602742,866.808041555,0.251870897515,1.0,1.0,1.0,0.0,1690.07105509,1690.07105509,1690.07105509,0.0,0.0,1169.50665283,1690.07105509
2016-07-12T10:00:00.000Z,0.0,0.0365870893116,0.776614493693,0.512910777732,52.6022491455,0.051569825109,87.1883335114,0.0,43.1658337911,1.0,84.1666634878,0.0,0.0,0.0,50.4083337784,44.0225000381,1.0,84.0138924917,0.0,0.0,87.1883335114,84.7140642802,2.0,0.0,133.058249791,80.456000646,41.2708333333,0.584506296021,988.299987793,0.0,0.583913405359,0.0,1.0,16.7240605354,89.0524997711,8.44349988302,2880.41617839,88.894999822,88.7783559163,80.451499939,80.3162180583,,1430.33300781,56.2324997584,56.165049235,41.6585000356,41.4587631226,41.6773605347,1.0,0.0,99.9981231689,1.0,0.0,0.157499949137,89.1634998322,100.0,10.9225745201,47.2364997864,1.80750020345,5.80148601532,39.8509998322,224.0,68.7250003815,507.074999491,0.583913405359,47.2364997864,0.620413600377,62.0413595835,2.0,1.0,1.0,868.579040527,868.579040527,0.0,0.586989897482,0.0,1.0,16.7168087959,88.2830003103,7.86599858602,2203.22422282,88.326499939,88.0596542358,80.4605013529,80.0443954468,,1365.24992879,56.0465005239,56.0035603841,41.6279999415,42.2672449748,41.6773605347,1.0,0.0,99.9981155396,1.0,0.0,-0.0434996287028,100.0,10.7813109557,46.6984999975,0.820000012716,5.93549795945,40.8079999288,224.0,66.6083329519,481.224998474,0.586989897482,46.6984999975,0.585871789115,58.5871798197,2.0,1.0,1.0,820.220504761,820.220504761,988.299987793,0.584554135075,2.0,0.0,2841.30633545,0.0,16.1583067576,1.91740846634,8.66666666667,2841.30633545,0.0246946951241,41.7508335114,41.7508335114,55.8238188426,2.0,56.9882202148,42.7057622274,41.3813562393,1.0,2176.85749249,699.01276286,0.0,0.0,0.0,6.67918395996,1.0,0.0,32.1074992816,73.772315979,1.0,87.9166666667,0.0,1.0,1.0,0.0,29.7549991608,1.0,82.684521993,0.0,1.0,0.0365879073312,61.8624986013,82.2141939799,61.8624986013,2.0,0.0,66.7371550315,0.0566000007093,21.4300308058,0.921278452409,797.717356285,1.0,0.0,4023.44860884,0.00402344860884,378.622447654,0.697351365882,0.223927154915,0.697351365882,0.0,0.0,1179.10166423,378.622447654,1179.10166423,0.0,0.0,0.00117910166423,0.69740656515,1.0,17.6507051668,2.0,2.0,2.0,0.0,79.3410669963,78.71839269,73.772315979,0.73772315979,1.0,9.91666666667,2875.87025535,88.1671858373,1557.72411188,0.921278520797,1557.72411188,1.0,0.0,0.0,0.0,21.1899998983,1.0,55.7638905843,1.0,0.0,33.3333339691,20.5608332952,1.0,55.555557251,0.0,1.0,41.7508335114,0.0,1217.98999023,0.000154148485893,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.243061299987,139022.0,1601.12018736,49.0864498647,867.251753526,0.51291522456,867.251753526,0.242982547288,1.0,1.0,1.0,0.0,1690.8286438,1690.8286438,1690.8286438,0.0,0.0,1179.10166423,1690.8286438
2016-07-12T11:00:00.000Z,0.0,0.0381221804635,0.774451599648,0.515858003516,53.2389996847,0.0528936519914,92.3466676076,0.0,45.8233331045,1.0,85.7916641235,0.0,0.0,0.0,51.3666671117,46.5233338674,1.0,85.6111106873,0.0,0.0,92.3466676076,86.0615285238,2.0,0.0,134.831249555,81.5922498703,43.28125,0.600307829156,1045.30834452,0.0,0.597500812381,0.0,1.0,17.1253317197,90.2404994965,8.49899927775,2947.08284505,90.0814997355,89.9552256266,81.5825004578,81.4470011393,,1429.33299764,56.5864995321,56.5294214884,41.4829998016,41.3034998576,41.510597229,1.0,0.0,99.9981231689,1.0,0.0,0.158999760946,90.8930002848,100.0,11.348985672,48.5984999339,1.82249927521,5.77634604772,39.6605005264,224.0,71.8416671753,537.408335368,0.597500812381,48.5984999339,0.642494837443,64.2494840622,2.0,1.0,1.0,899.49277242,899.49277242,0.0,0.600627826009,0.0,1.0,17.1072017352,89.4964987437,7.89750035604,2263.96665446,89.4994996389,89.2499923706,81.6019992828,81.1644439697,,1359.99991862,56.4034999212,56.3605753581,41.4795001348,42.1019261678,41.510597229,1.0,0.0,99.9981155396,1.0,0.0,-0.00300089518229,100.0,11.1915726662,48.0199995041,0.757000923157,5.91562914848,40.7224992116,224.0,69.3333326976,507.900001526,0.600627826009,48.0199995041,0.60415524074,60.4155244827,2.0,1.0,1.0,845.817337036,845.817337036,1045.30834452,0.598256119095,2.0,0.0,2841.30633545,0.0,15.4675548727,1.91740846634,7.22395833333,2842.47321112,0.0227870242093,39.6558335622,39.6558335622,55.0512593587,2.0,57.3597550826,42.6348987926,41.2278095881,1.0,2296.10508373,645.893909645,0.0,0.0,0.0,6.04297701518,1.0,0.0,34.3816658656,75.5395234426,1.0,89.8928559621,0.0,1.0,1.0,0.0,31.9999992053,1.0,84.8869043986,0.0,1.0,0.0379258927678,66.3816652298,84.4566148122,66.3816652298,2.0,0.0,70.3929960827,0.0566000007093,19.8015359896,0.913020313773,825.420590446,1.0,0.0,4243.8518997,0.0042438518997,349.850454796,0.714237426257,0.2009148479,0.714237426257,0.0,0.0,1243.69249471,349.850454796,1243.69249471,0.0,0.0,0.00124369249471,0.712962711851,1.0,19.3090032229,2.0,2.0,2.0,0.0,71.7662228671,82.8485898105,75.5395234426,0.755395234426,1.0,10.5,2934.9284751,89.9777671824,1589.71318118,0.912952884932,1589.71318118,1.0,0.0,0.0,0.0,20.0266668002,1.0,54.7500009537,1.0,0.0,32.7583341599,19.6291664441,1.0,54.5972235998,0.0,1.0,39.6558335622,0.0,1438.65002441,0.000142434549853,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.220071431084,139022.0,1659.20627387,50.8672279699,898.714263825,0.516120637107,898.714263825,0.22030229898,1.0,1.0,1.0,0.0,1743.96248372,1741.28720925,1741.28720925,0.0,0.0,1243.69249471,1741.28720925
2016-07-12T12:00:00.000Z,0.0,0.0424065620813,0.770696195833,0.544924453142,54.3534994125,0.0647398146653,135.965833028,0.0,67.2733329137,1.0,97.2500031789,0.0,0.0,0.0,58.3166672389,68.6924991608,1.0,97.1944471995,0.0,0.0,135.965833028,98.3546244303,2.0,0.0,137.234999657,82.8815002441,40.6770833333,0.599221200894,1258.01668294,0.0,0.595076372094,0.0,1.0,17.6752662659,91.8694992065,8.78999964396,3409.99934896,91.6625003815,91.5504557292,82.8725007375,82.7434895833,,1786.99957275,55.7405001322,55.6974817912,41.1874996821,41.141242981,41.1770706177,1.0,0.0,99.9981231689,1.0,0.0,0.206998825073,101.928499858,100.0,11.8902024428,50.4750006994,1.45949935913,5.78506390254,39.728000323,224.0,82.0833326976,644.075002035,0.595076372094,50.4750006994,0.773149123419,77.3149121602,2.0,1.0,1.0,1082.40877279,1082.40877279,0.0,0.600524713568,0.0,1.0,17.6837266286,91.1689999898,8.25449879964,2581.55190023,91.1449985504,90.8869400024,82.8904997508,82.4369328817,,1708.24994914,55.5424998601,55.529876709,41.1645005544,41.6595993042,41.1770706177,1.0,0.0,99.9981155396,1.0,0.0,0.0240014394124,100.0,11.7792482376,49.980497996,0.554500579834,5.90447843075,40.6099999746,224.0,80.25,613.941660563,0.600524713568,49.980497996,0.73022492545,73.0224920909,2.0,1.0,1.0,1022.31489563,1022.31489563,1258.01668294,0.599362215386,2.0,0.0,3555.42527262,0.0,20.497727712,2.74942070246,10.390625,3555.42527262,0.0340614866834,71.5166676839,71.5166676839,66.8247852325,2.0,56.4201100667,42.2312825521,41.1576792399,1.0,2869.97022252,637.448329063,0.0,0.0,0.0,6.87613296509,1.0,0.0,45.3758322398,75.9963677724,1.0,98.8392823537,0.0,1.0,1.0,0.0,43.6533320745,1.0,94.4345207214,0.0,1.0,0.0424163934739,89.0291639964,94.4253317515,89.0291639964,2.0,0.0,87.9863051838,0.0566000007093,19.5426150347,0.904937228697,853.462058733,1.0,0.0,5304.51705683,0.00530451705683,345.275879679,0.740456268778,0.164462546536,0.740456268778,0.0,0.0,1554.52834066,345.275879679,1554.52834066,0.0,0.0,0.00155452834066,0.740579898159,1.0,23.2234703134,2.0,2.0,2.0,0.0,62.0004288356,86.6655317942,75.9963677724,0.759963677724,1.0,10.5,3507.41855159,107.528920219,1899.80422034,0.904918815314,1899.80422034,1.0,0.0,0.0,0.0,36.0683336258,1.0,66.5833339691,1.0,0.0,39.8083340327,35.4483332634,1.0,66.3472226461,0.0,1.0,71.5166676839,0.0,1589.5,0.000140572103946,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.181742874336,139022.0,2112.45837879,64.7628348704,1144.21968302,0.545017170155,1144.21968302,0.181602855222,1.0,1.0,1.0,0.0,2099.41951497,2099.41951497,2099.41951497,0.0,0.0,1554.52834066,2099.41951497
2016-07-12T13:00:00.000Z,0.0,0.0435760109595,0.77070670375,0.545385821939,54.2724990845,0.0674672101617,141.979999542,0.0,69.9466667175,1.0,98.6666717529,0.0,0.0,0.0,59.2000007629,71.9683322906,1.0,98.6666717529,0.0,0.0,141.979999542,100.0,2.0,0.0,137.420249303,83.1477502187,40.8958333333,0.599986859472,1262.70834351,0.0,0.597535730082,0.0,1.0,17.7066911062,91.9895006816,8.64299901326,3468.7493693,91.7764994303,91.681427002,83.1335004171,83.022857666,,1745.3329366,56.0555003484,56.0236333211,41.1770000458,41.1476033529,41.1770706177,1.0,0.0,99.9981231689,1.0,0.0,0.213001251221,102.204499563,100.0,11.9216272036,50.5994993846,1.45499960581,5.78506398201,39.72200044,224.0,82.2500006358,646.350001017,0.597535730082,50.5994993846,0.772709125337,77.2709128062,2.0,1.0,1.0,1081.79277547,1081.79277547,0.0,0.602054759091,0.0,1.0,17.7332812945,91.3130003611,8.12549972534,2667.0411377,91.2874997457,91.0211156209,83.1620000203,82.6952692668,,1672.99993896,55.8664999008,55.8582051595,41.1779991786,41.6564025879,41.1770706177,1.0,0.0,99.9981155396,1.0,0.0,0.0255006154378,100.0,11.8306276004,50.1095005671,0.575498898824,5.90265377363,40.6025002797,224.0,80.5249996185,616.35832723,0.602054759091,50.1095005671,0.731283870879,73.1283874512,2.0,1.0,1.0,1023.79741923,1023.79741923,1262.70834351,0.600018595931,2.0,0.0,3474.91188558,0.0,19.7398908789,2.43832063675,9.99739583333,3474.91188558,0.0316097561097,66.5208339691,66.5208339691,65.3205738068,2.0,56.7627702193,42.2201094194,41.1333176295,1.0,2885.45827122,607.988195524,0.0,0.0,0.0,6.87387657166,1.0,0.0,46.5141652425,76.2596238454,1.0,99.767853419,0.0,1.0,1.0,0.0,45.1941655477,1.0,95.4880924225,0.0,1.0,0.043579404371,91.7083295186,94.9900633494,91.7083295186,2.0,0.0,88.4611310789,0.0566000007093,18.6394390087,0.89874271755,875.577067955,1.0,0.0,5333.14335332,0.00533314335332,329.318706275,0.742633848621,0.156478649531,0.742633848621,0.0,0.0,1562.91749064,329.318706275,1562.91749064,0.0,0.0,0.00156291749064,0.742674956719,1.0,23.4935958947,2.0,2.0,2.0,0.0,55.5345174616,89.4849007346,76.2596238454,0.762596238454,1.0,11.0833333333,3492.14532688,107.060680305,1891.53143044,0.898777622227,1891.53143044,1.0,0.0,0.0,0.0,33.5958340963,1.0,65.0277786255,1.0,0.0,38.8833347956,32.9249998728,1.0,64.8055578868,0.0,1.0,66.5208339691,0.0,1577.25,0.000134075462939,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.174101630549,139022.0,2119.13537021,64.9675351842,1147.83629629,0.545404406442,1147.83629629,0.174050233527,1.0,1.0,1.0,0.0,2104.55999756,2104.55999756,2104.55999756,0.0,0.0,1562.91749064,2104.55999756
2016-07-12T14:00:00.000Z,0.0,0.0426402904449,0.771303313672,0.547184600943,54.2470003764,0.0670018576028,142.034998576,0.0,70.1708323161,1.0,98.6666717529,0.0,0.0,0.0,59.2000007629,71.8233331045,1.0,98.6666717529,0.0,0.0,142.034998576,100.0,2.0,0.0,137.352750142,83.105749766,40.7369791667,0.59626440776,1264.11665853,0.0,0.596124668541,0.0,1.0,17.6885615985,91.9520003001,8.64150110881,3472.49934896,91.7285003662,91.650273641,83.0869992574,82.9904734294,,1749.3329366,56.0480003357,56.0300064087,41.1665004094,41.1418762207,41.1770706177,1.0,0.0,99.9981231689,1.0,0.0,0.223499933879,102.189500173,100.0,11.9028895696,50.5619999568,1.43250020345,5.78567214807,39.734000206,224.0,82.3333333333,646.433334351,0.596124668541,50.5619999568,0.774710170201,77.4710178375,2.0,1.0,1.0,1084.59423828,1084.59423828,0.0,0.600990071981,0.0,1.0,17.7284469604,91.2680002848,8.12399927775,2622.04677327,91.2484995524,90.9738337199,83.1245002747,82.6525293986,,1677.49994914,55.8574997584,55.8626683553,41.1435003281,41.6583124797,41.1770706177,1.0,0.0,99.9981155396,1.0,0.0,0.0195007324219,100.0,11.8274151484,50.0989993413,0.560500144958,5.9010318915,40.5890000661,224.0,80.5333321889,617.683339437,0.600990071981,50.1049992243,0.73415259225,73.4152596792,2.0,1.0,1.0,1027.81362915,1027.81362915,1264.11665853,0.596308054967,2.0,0.0,3494.74849447,0.0,20.6495614052,2.55850607157,10.5625,3494.74849447,0.032645064866,69.2108338674,69.2108338674,66.1017150879,2.0,56.77881368,42.2185490926,41.1850271225,1.0,2890.71075004,614.48890762,0.0,0.0,0.0,7.10326639811,1.0,0.0,46.1558322906,75.9837328593,1.0,99.2738081614,0.0,1.0,1.0,0.0,44.2441657384,1.0,94.9345226288,0.0,1.0,0.0426439460079,90.399998347,94.8531640371,90.399998347,2.0,0.0,88.6221593015,0.0566000007093,18.8387350272,0.895532027494,887.337061862,1.0,0.0,5342.8514204,0.0053428514204,332.839837298,0.738546122887,0.156995437982,0.738546122887,0.0,0.0,1565.76251221,332.839837298,1565.76251221,0.0,0.0,0.00156576251221,0.73859893779,1.0,22.9596363314,2.0,2.0,2.0,0.0,51.2339944839,90.9101219177,75.9837328593,0.759837328593,1.0,10.5,3505.19965766,107.460894329,1898.60234951,0.895541560869,1898.60234951,1.0,0.0,0.0,0.0,34.9699999491,1.0,66.0972226461,1.0,0.0,39.5000015895,34.2408336004,1.0,65.833337148,0.0,1.0,69.2108338674,0.0,1575.17993164,0.000135509020351,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.175307819136,139022.0,2141.80474184,65.6625229701,1160.11523228,0.547208532728,1160.11523228,0.175231240708,1.0,1.0,1.0,0.0,2120.06056722,2120.06056722,2120.06056722,0.0,0.0,1565.76251221,2120.06056722
2016-07-12T15:00:00.000Z,0.0,0.0411905728757,0.771033510631,0.546368766828,54.5935007731,0.0575975361248,121.726668676,0.0,60.1083342234,1.0,93.6388912201,0.0,0.0,0.0,56.1166667938,61.6183334986,1.0,93.5277792613,0.0,0.0,121.726668676,94.3600082397,2.0,0.0,136.822500229,82.2289994558,40.8229166667,0.591644199583,1250.1583252,0.0,0.591872897956,0.0,1.0,17.5725310644,91.5904992421,9.17400169373,3273.33280436,91.3835004171,91.3037618001,82.2094987233,82.1326980591,,1799.3329366,55.6730000178,55.6675516764,41.2249997457,41.1813278198,41.1770706177,1.0,0.0,99.9981231689,1.0,0.0,0.206998825073,101.895500183,100.0,11.7799657186,50.1585006714,1.43250020345,5.7925653855,39.7924995422,224.0,81.8499991099,640.73332723,0.591872897956,50.1585006714,0.77348769415,77.3487707774,2.0,1.0,1.0,1082.88277181,1082.88277181,0.0,0.594224032385,0.0,1.0,17.6003300349,90.9005006154,8.62949943542,2433.82041423,90.8779996236,90.6038945516,82.2485001882,81.7767690023,,1723.99994914,55.484000206,55.5043792725,41.2019990285,41.684483846,41.1770706177,1.0,0.0,99.9981155396,1.0,0.0,0.0225009918213,100.0,11.6897693475,49.6760005951,0.537998835246,5.91056068738,40.6640001933,224.0,79.9083328247,609.424997965,0.594224032385,49.6760005951,0.732561402094,73.256140391,2.0,1.0,1.0,1025.58596293,1025.58596293,1250.1583252,0.591666333591,2.0,0.0,3586.3470459,0.0,20.1165933609,2.53719005982,9.6875,3586.3470459,0.033684174053,71.1775010427,71.1775010427,66.5296497345,2.0,56.3897399902,42.2459309896,41.3030099869,1.0,2824.86907249,636.732930427,0.0,0.0,0.0,7.03527959188,1.0,0.0,44.4041659037,75.1742191315,1.0,98.1547597249,0.0,1.0,1.0,0.0,42.6324993769,1.0,93.6488075256,0.0,1.0,0.0411973584263,87.036664327,93.2912108103,87.036664327,2.0,0.0,86.6036136423,0.0566000007093,19.5206826529,0.887349944404,918.172806384,1.0,0.0,5221.15736976,0.00522115736976,344.888381772,0.724127716956,0.163220294955,0.724127716956,0.0,0.0,1530.09916178,344.888381772,1530.09916178,0.0,0.0,0.00153009916178,0.724145397544,1.0,21.2564507908,2.0,2.0,2.0,0.0,41.6640879313,94.471549352,75.1742191315,0.751742191315,1.0,10.5,3461.60200291,106.124296295,1874.98754356,0.887348011911,1874.98754356,1.0,0.0,0.0,0.0,36.034166654,1.0,66.2222220103,1.0,0.0,39.6166671117,35.1433334351,1.0,66.0277786255,0.0,1.0,71.1775010427,0.0,1571.65002441,0.000140414341996,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.183941692283,139022.0,2131.5182075,65.3471628514,1154.54349881,0.546393965044,1154.54349881,0.183935279351,1.0,1.0,1.0,0.0,2113.02388509,2113.02388509,2113.02388509,0.0,0.0,1530.09916178,2113.02388509
2016-07-12T16:00:00.000Z,0.0,0.039633727267,0.771383159932,0.547292359382,54.8687493006,0.0510155502456,108.175832113,0.0,53.6283334096,1.0,90.3472245534,0.0,0.0,0.0,54.1333328883,54.5474999746,1.0,90.2222213745,0.0,0.0,108.175832113,90.9464842478,2.0,0.0,136.403999964,81.5352506638,40.8203125,0.586564094192,1243.88334147,0.0,0.591890659945,0.0,1.0,17.4734220505,91.3399995168,9.6029993693,3140.41607666,91.1224994659,91.0615158081,81.5195000966,81.4438196818,,1861.99954224,55.1644996007,55.1674880981,41.228000323,41.1800562541,41.1770706177,1.0,0.0,99.9981231689,1.0,0.0,0.223499933879,101.436499278,100.0,11.6804511547,49.8884992599,1.43550014496,5.79297085603,39.792500178,224.0,81.7666670481,639.624994914,0.591890659945,49.894499143,0.771948518299,77.1948521932,2.0,1.0,1.0,1080.72792562,1080.72792562,0.0,0.591415851976,0.0,1.0,17.4891346296,90.5600013733,9.01199976603,2308.96099854,90.5630009969,90.2940063477,81.5510012309,81.0802459717,,1784.74996948,54.9754997889,55.0064722697,41.2304995855,41.7189534505,41.1770706177,1.0,0.0,99.9981155396,1.0,0.0,-0.00299962361654,100.0,11.5704642137,49.3325014114,0.507999102275,5.91867041588,40.7225004832,224.0,79.4083328247,604.258336385,0.591415851976,49.3325014114,0.729775793893,72.977578481,2.0,1.0,1.0,1021.68611145,1021.68611145,1243.88334147,0.58664496469,2.0,0.0,3737.45558675,0.0,20.1337625186,2.55514478683,8.69791666667,3737.45558675,0.0356542607058,75.5916659037,75.5916659037,67.3010883331,2.0,55.8741404215,42.2503890991,41.3582525253,1.0,2790.89902253,666.981856975,0.0,0.0,0.0,6.86194229126,1.0,0.0,42.9999993642,74.6575578054,1.0,97.0238075256,0.0,1.0,1.0,0.0,41.0483325322,1.0,92.4404741923,0.0,1.0,0.0396352789057,84.0483309428,92.2940648397,84.0483309428,2.0,0.0,85.5621745504,0.0566000007093,20.4480411536,0.883212192983,934.147077112,1.0,0.0,5158.37110529,0.00515837110529,361.272807375,0.712854999747,0.170361359421,0.712854999747,0.0,0.0,1511.69917806,361.272807375,1511.69917806,0.0,0.0,0.00151169917806,0.712950045864,1.0,19.8659774798,2.0,2.0,2.0,0.0,37.3094600042,96.2479966482,74.6575578054,0.746575578054,1.0,10.5,3457.88087951,106.010215704,1872.97198543,0.883216359168,1872.97198543,1.0,0.0,0.0,0.0,38.1841662725,1.0,67.4305553436,1.0,0.0,40.3333346049,37.4074999491,1.0,67.2222226461,0.0,1.0,75.5916659037,0.0,1529.30004883,0.000147084930109,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.192887459174,139022.0,2142.90313625,65.6961970707,1160.71018105,0.547343061257,1160.71018105,0.192776224138,1.0,1.0,1.0,0.0,2120.62646484,2120.62646484,2120.62646484,0.0,0.0,1511.69917806,2120.62646484
2016-07-12T17:00:00.000Z,0.0,0.0404460893393,0.771991156495,0.548436456692,54.8680013021,0.0523727999977,111.440000534,0.0,55.2066666285,1.0,91.1805566152,0.0,0.0,0.0,54.6166674296,56.1824998856,1.0,91.0277798971,0.0,0.0,111.440000534,91.3905296326,2.0,0.0,136.618501345,81.7505000432,40.9296875,0.589911881887,1255.68330892,0.0,0.585919040616,0.0,1.0,17.5229767164,91.4689998627,9.5250008901,3168.74943034,91.2605012258,91.1963068644,81.7355003357,81.6616007487,,1855.66623942,55.390999794,55.3942642212,41.1800006231,41.1202468872,41.1770706177,1.0,0.0,99.9981231689,1.0,0.0,0.208498636882,101.643500646,100.0,11.7350745201,50.0805006027,1.41000080109,5.78790231546,39.769999822,224.0,82.0833333333,643.249994914,0.585919040616,50.0805006027,0.784674065,78.467405955,2.0,1.0,1.0,1098.543691,1098.543691,0.0,0.595850749983,0.0,1.0,17.5531929334,90.7339998881,8.95050048828,2323.95914714,90.7160002391,90.4588546753,81.7654997508,81.2926483154,,1761.99995931,55.2049999237,55.2340621948,41.2004995346,41.6468276978,41.1770706177,1.0,0.0,99.9981155396,1.0,0.0,0.0179996490479,100.0,11.641010205,49.5155007044,0.546999295553,5.91218260924,40.6535002391,224.0,80.2166665395,612.433329264,0.595850749983,49.5155007044,0.734220508394,73.368332545,2.0,1.0,1.0,1027.90871175,1027.90871175,1255.68330892,0.590196983064,2.0,0.0,3663.94333903,0.0,19.2787458102,2.55514478683,8.45052083333,3663.94333903,0.0339794893052,72.3583335876,72.3583335876,66.6312332153,2.0,56.117070516,42.1726888021,41.3174791336,1.0,2816.51654998,684.161222521,0.0,0.0,0.0,7.01403490702,1.0,0.0,44.0249993006,74.7214654287,1.0,97.7380924225,0.0,1.0,1.0,0.0,42.0683323542,1.0,93.3273792267,0.0,1.0,0.0404722870201,86.0933316549,93.0468330383,86.0933316549,2.0,0.0,86.3475456215,0.0566000007093,20.9747187087,0.890781284276,905.089757873,1.0,0.0,5205.71954473,0.00520571954473,370.578064414,0.716705245675,0.17409517337,0.716705245675,0.0,0.0,1525.57499186,370.578064414,1525.57499186,0.0,0.0,0.00152557499186,0.717021549741,1.0,20.2493855695,2.0,2.0,2.0,0.0,43.6191263199,92.9883969625,74.7214654287,0.747214654287,1.0,11.0833333333,3500.6777725,107.32226433,1896.15305628,0.890800419045,1896.15305628,1.0,0.0,0.0,0.0,36.6566670736,1.0,66.5277773539,1.0,0.0,39.7666670481,35.701666832,1.0,66.2777786255,0.0,1.0,72.3583335876,0.0,1570.80993652,0.000150873377657,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.195436788812,139022.0,2156.01451517,66.098160052,1167.81200042,0.548630510546,1167.81200042,0.195052684751,1.0,1.0,1.0,0.0,2128.59470622,2128.59470622,2128.59470622,0.0,0.0,1525.57499186,2128.59470622
2016-07-12T18:00:00.000Z,0.0,0.0410185512993,0.795561988974,0.592506813608,55.7957503001,0.0596001583999,145.045000712,0.0,71.980000178,1.0,99.4166666667,0.0,0.0,0.0,59.5416653951,73.0533332825,1.0,99.2361068726,0.0,0.0,145.045000712,99.912197113,2.0,0.0,138.569250425,82.7735001246,40.8359375,0.596085595327,1450.66664632,0.0,0.603671227015,0.0,1.0,17.9870975812,92.7739995321,9.8055006663,3495.41601562,92.5700003306,92.4755427043,82.7644996643,82.6692047119,,2133.99951172,55.0564994812,55.0636545817,41.2010002136,41.2175979614,41.1770706177,1.0,0.0,99.9981231689,1.0,0.0,0.203999201457,92.9165000916,100.0,12.1929101944,51.369000117,1.39050038656,5.79418734709,39.8104998271,224.0,92.2000007629,743.374989827,0.603671227015,51.369000117,0.879725116548,87.9463678996,2.0,1.0,1.0,1231.61516317,1231.61516317,0.0,0.618675436786,0.0,1.0,18.0088531176,92.0689996084,9.21599960327,2609.67333984,91.9985001882,91.7124379476,82.7825005849,82.3023529053,,2005.99995931,54.875,54.9057362874,41.191500028,41.565767924,41.1770706177,1.0,0.0,99.9981155396,1.0,0.0,0.070499420166,100.0,12.0995086829,50.8070001602,0.54400062561,5.90934427579,40.6474994024,224.0,89.3916657766,707.291666667,0.618675436786,50.8070001602,0.816543186733,81.6543184916,2.0,1.0,1.0,1143.16046143,1143.16046143,1450.66664632,0.596107507608,2.0,0.0,4306.88374837,0.0,21.7084512711,2.55514478683,8.703125,4306.88374837,0.0423604672823,103.110833486,103.110833486,75.0304775238,2.0,55.733698527,42.1618652344,41.2798026403,1.0,3320.6630175,685.499868454,0.0,0.0,0.0,7.29358418783,1.0,0.0,50.5991655986,75.4709154765,1.0,100.0,0.0,1.0,1.0,0.0,49.1983321508,1.0,98.3749980927,0.0,1.0,0.0410179537414,99.8249994914,98.4855327606,99.8249994914,2.0,0.0,101.803449868,0.0566000007093,21.0157583364,0.891640006265,901.79236764,1.0,0.0,6137.5248698,0.0061375248698,371.303146167,0.739072528833,0.15257017006,0.739072528833,0.0,0.0,1798.64750163,371.303146167,1798.64750163,0.0,0.0,0.00179864750163,0.739086091518,1.0,20.184404538,2.0,2.0,2.0,0.0,46.2828817368,92.6192779541,75.4709154765,0.754709154765,1.0,9.91666666667,4006.16288596,122.819208204,2169.95064779,0.891642698893,2169.95064779,1.0,0.0,0.0,0.0,52.160832723,1.0,74.6527754466,1.0,0.0,44.6250012716,50.9499994914,1.0,74.3750012716,0.0,1.0,103.110833486,0.0,1826.48999023,0.000151168580055,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.171111332207,139022.0,2662.2805583,81.6190453299,1442.03258493,0.592537819801,1442.03258493,0.171105096437,1.0,1.0,1.0,0.0,2433.65492757,2433.65492757,2433.65492757,0.0,0.0,1798.64750163,2433.65492757
2016-07-12T19:00:00.000Z,0.0,0.0418956082412,0.797776573526,0.595806437474,56.4032494227,0.0593243102235,145.493334452,0.0,72.1116663615,1.0,99.5,0.0,0.0,0.0,59.5999984741,73.381667455,1.0,99.3333282471,0.0,0.0,145.493334452,100.0,2.0,0.0,139.843200684,83.807750384,40.9505208333,0.607971685126,1491.1499939,0.0,0.617509025932,0.0,1.0,18.3690301577,93.8569990794,9.85349973043,3503.74932861,93.6484998067,93.5608622233,83.7950000763,83.6952260335,,2082.33284505,55.4044996897,55.4038187663,41.1604998906,41.1679636637,41.1770706177,1.0,0.0,99.9981231689,1.0,0.0,0.208499272664,93.606499354,100.0,12.5774783293,52.4879999161,1.37550036112,5.7915516297,39.7849995295,224.0,94.1666653951,762.833333333,0.617509025932,52.4879999161,0.882422819592,88.1326936086,2.0,1.0,1.0,1235.39194743,1235.39194743,0.0,0.630007324803,0.0,1.0,18.4016637802,93.1955006917,9.30449930827,2620.54699707,93.125,92.8324890137,83.8205006917,83.3394902547,,1970.24992879,55.2214997609,55.2423578898,41.1344995499,41.5000305176,41.1770706177,1.0,0.0,99.9981155396,1.0,0.0,0.0705006917318,100.0,12.5024565856,51.9905004501,0.563499768575,5.89920719465,40.5709997813,224.0,91.5416666667,728.316665649,0.630007324803,51.9905004501,0.825760795957,82.5760790507,2.0,1.0,1.0,1156.06511434,1156.06511434,1491.1499939,0.607988786017,2.0,0.0,4202.44966634,0.0,21.2019753456,2.55514478683,8.72135416667,4202.44966634,0.0395430942159,96.9733333588,96.9733333588,73.3334376017,2.0,56.130994161,42.1191940308,41.1879905065,1.0,3390.31092377,655.856138469,0.0,0.0,0.0,7.3486029307,1.0,0.0,52.9408321381,76.4463971456,1.0,100.0,0.0,1.0,1.0,0.0,49.8149986267,1.0,99.232140859,0.0,1.0,0.0418971921233,102.755831401,100.0,102.755831401,2.0,0.0,103.93868524,0.0566000007093,20.10695369,0.893564914832,894.596205937,1.0,0.0,6266.25390813,0.00626625390813,355.246527174,0.748725810693,0.14484111635,0.748725810693,0.0,0.0,1836.37250773,355.246527174,1836.37250773,0.0,0.0,0.00183637250773,0.74875339369,1.0,21.2251337278,2.0,2.0,2.0,0.0,50.6739915212,91.7779897054,76.4463971456,0.764463971456,1.0,11.0833333333,4046.16706224,124.04563893,2191.61903491,0.893566927043,2191.61903491,1.0,0.0,0.0,0.0,48.9333333969,1.0,73.3055559794,1.0,0.0,43.8000005086,48.039999644,1.0,73.0000006358,0.0,1.0,96.9733333588,0.0,1853.0,0.000144631451785,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.162093192985,139022.0,2697.98157047,82.7135515123,1461.37014975,0.595829846878,1461.37014975,0.162058444819,1.0,1.0,1.0,0.0,2452.66355387,2452.66355387,2452.66355387,0.0,0.0,1836.37250773,2452.66355387
2016-07-12T20:00:00.000Z,0.0,0.0419514897243,0.797915656826,0.595997353106,56.6387494405,0.0592077454569,145.26249822,0.0,71.8841667175,1.0,99.5,0.0,0.0,0.0,59.5999984741,73.3783346812,1.0,99.3333282471,0.0,0.0,145.26249822,100.0,2.0,0.0,,84.2787507375,40.8723958333,0.61308231658,1504.30001831,0.0,0.618372089369,0.0,1.0,18.5346148809,94.315999349,9.84300104777,3503.74930827,94.1075000763,94.0256271362,84.2644990285,84.1606140137,,2072.99953206,55.5649998983,55.5662638346,41.1950003306,41.2220535278,41.1770706177,1.0,0.0,99.9981231689,1.0,0.0,0.208499272664,94.1299997965,100.0,12.7351564566,52.9124997457,1.35900052389,5.79945846399,39.8359998067,224.0,94.6166667938,767.325002035,0.618372089369,52.9124997457,0.88648530506,88.6485303243,2.0,1.0,1.0,1241.07942708,1241.07942708,0.0,0.636616731123,0.0,1.0,18.5793350538,93.6770000458,9.32699775696,2617.17242432,93.6200002035,93.322555542,84.2930024465,83.8051147461,,1955.99992879,55.3789997101,55.4074732463,41.1719996134,41.5357767741,41.1770706177,1.0,0.0,99.9981155396,1.0,0.0,0.0569998423258,100.0,12.6762757301,52.44800059,0.563499768575,5.90305924416,40.6084998449,224.0,92.4166673024,736.974995931,0.636616731123,52.44800059,0.826905561175,82.7262357076,2.0,1.0,1.0,1157.66778564,1157.66778564,1504.30001831,0.61312269171,2.0,0.0,4169.19421387,0.0,20.9605639776,2.55514478683,8.71354166667,4169.19421387,0.03881201949,95.2475001017,95.2475001017,72.6807524363,2.0,56.3093999227,42.180964152,41.1481542587,1.0,3411.30680999,667.200467848,0.0,0.0,0.0,7.5416132609,1.0,0.0,52.8941659927,76.7228857676,1.0,100.0,0.0,1.0,1.0,0.0,50.0408325195,1.0,99.1547609965,0.0,1.0,0.0419554434812,102.934997559,100.0,102.934997559,2.0,0.0,104.582368034,0.0566000007093,20.4547432312,0.900340846902,869.834934178,1.0,0.0,6305.06024684,0.00630506024684,361.391218637,0.753054422832,0.1472861549,0.753054422832,0.0,0.0,1847.74499512,361.391218637,1847.74499512,0.0,0.0,0.00184774499512,0.753124967217,1.0,21.8068367574,2.0,2.0,2.0,0.0,58.9735371272,88.76298968,76.7228857676,0.767228857676,1.0,9.91666666667,4078.50727783,125.037111265,2209.13621375,0.900340577733,2209.13621375,1.0,0.0,0.0,0.0,47.9549999237,1.0,72.6944446564,1.0,0.0,43.4750010173,47.292500178,1.0,72.4583346049,0.0,1.0,95.2475001017,0.0,1867.98999023,0.000147133138864,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.163589377779,139022.0,2700.00324962,82.7755312769,1462.46519858,0.596032401082,1462.46519858,0.163542126168,1.0,1.0,1.0,0.0,2453.66727702,2453.66727702,2453.66727702,0.0,0.0,1847.74499512,2453.66727702
2016-07-12T21:00:00.000Z,0.0,0.0420240878161,0.796891672117,0.594496334891,56.6454992294,0.0593565759308,145.128334045,0.0,71.734998703,1.0,99.5,0.0,0.0,0.0,59.5999984741,73.3933327993,1.0,99.3333282471,0.0,0.0,145.128334045,100.0,2.0,0.0,,84.2202501297,41.0833333333,0.615391312446,1504.73334757,0.0,0.621671327071,0.0,1.0,18.5201114019,94.2845007579,9.87749862671,3503.74932861,94.0834992727,93.996383667,84.206000646,84.1015726725,,2069.66618856,55.5215002696,55.5152943929,41.1710004807,41.1985092163,41.1770706177,1.0,0.0,99.9981231689,1.0,0.0,0.201001485189,93.9995002747,100.0,12.7251131535,52.912498792,1.3680006663,5.79499824842,39.8029998144,224.0,94.8666667938,769.191665649,0.621671327071,52.912498792,0.883838886079,88.3838895162,2.0,1.0,1.0,1237.37444051,1237.37444051,0.0,0.637451202607,0.0,1.0,18.555161953,93.621500651,9.33000055949,2597.67488607,93.5645001729,93.2688827515,84.2344996134,83.7496185303,,1958.74994914,55.332499822,55.3532816569,41.1930001577,41.5427932739,41.1770706177,1.0,0.0,99.9981155396,1.0,0.0,0.0570004781087,100.0,12.650277853,52.3715000153,0.582999547323,5.90488398075,40.6100006104,224.0,92.2250003815,735.541666667,0.637451202607,52.3715000153,0.824189809163,82.4189802806,2.0,1.0,1.0,1153.86573283,1153.86573283,1504.73334757,0.615425027698,2.0,0.0,4171.52789307,0.0,21.5942584674,2.73824715614,9.36979166667,4171.52789307,0.0399362140125,97.6541678111,97.6541678111,73.54017512,2.0,56.2606862386,42.1918004354,41.2957216899,1.0,3415.97153372,676.819713033,0.0,0.0,0.0,7.94050725301,1.0,0.0,52.9824991226,76.2654933929,1.0,100.0,0.0,1.0,1.0,0.0,49.7733325958,1.0,99.2142836253,0.0,1.0,0.0420267791436,102.755832036,100.0,102.755832036,2.0,0.0,104.725377116,0.0566000007093,20.7496458876,0.906636527066,847.457018582,1.0,0.0,6313.68197623,0.00631368197623,366.601512855,0.756706233305,0.149929146253,0.756706233305,0.0,0.0,1850.27165731,366.601512855,1850.27165731,0.0,0.0,0.00185027165731,0.756744588415,1.0,22.4456600565,2.0,2.0,2.0,0.0,65.2924553553,85.8834438324,76.2654933929,0.762654933929,1.0,10.5,4092.79124676,125.475023004,2216.87317016,0.906635379558,2216.87317016,1.0,0.0,0.0,0.0,49.3574997584,1.0,73.3750031789,1.0,0.0,43.875,48.296667099,1.0,73.125,0.0,1.0,97.6541678111,0.0,1864.73999023,0.000149254404969,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.165368735474,139022.0,2683.83059597,82.2797170595,1453.70523018,0.594522325802,1453.70523018,0.165322266989,1.0,1.0,1.0,0.0,2445.16507975,2445.16507975,2445.16507975,0.0,0.0,1850.27165731,2445.16507975
2016-07-12T22:00:00.000Z,0.0,0.0407248685144,0.795803989272,0.592843069585,55.5452493032,0.0595296713339,144.959999084,0.0,71.7358334859,1.0,99.5,0.0,0.0,0.0,59.5999984741,73.2241662343,1.0,99.3333282471,0.0,0.0,144.959999084,100.0,2.0,0.0,137.991749128,82.4464998245,40.9765625,0.585631276133,1426.27498372,0.0,0.598896111165,0.0,1.0,17.8638154666,92.4425010681,9.77072490345,3503.74934896,92.2189992269,92.1608174642,82.4285011292,82.3454004924,,2262.99951172,54.3650004069,54.3623097738,41.2685003281,41.2748641968,41.1770706177,1.0,0.0,99.9981231689,1.0,0.0,0.223501841227,92.6345005035,100.0,12.0594910781,50.9504988988,1.40250015259,5.80432434877,39.8660001755,224.0,91.6916656494,738.533325195,0.598896111165,50.9504988988,0.880859999884,88.0859998067,2.0,1.0,1.0,1233.20399984,1233.20399984,0.0,0.607013593359,0.0,1.0,17.8323904673,91.6009998322,9.08100128174,2602.54923503,91.5454998016,91.2760467529,82.4644985199,81.9898071289,,2109.74993896,54.1715005239,54.1993687948,41.2725000381,41.6423594157,41.1770706177,1.0,0.0,99.9981155396,1.0,0.0,0.0555000305176,100.0,11.9074509144,50.2729997635,0.522999763489,5.92252242565,40.7495002747,224.0,87.5416666667,687.741668701,0.607013593359,50.2729997635,0.809228675479,80.9228668213,2.0,1.0,1.0,1132.92014567,1132.92014567,1426.27498372,0.585636549348,2.0,0.0,4564.75984701,0.0,25.9327954379,3.42809138695,11.6458333333,4564.75984701,0.0529415423796,128.951667786,128.951667786,80.6927115122,2.0,55.0371602376,42.2179082235,41.442958196,1.0,3322.14921376,753.722956529,0.0,0.0,0.0,8.64600753784,1.0,0.0,50.4883324305,73.7824935913,1.0,100.0,0.0,1.0,1.0,0.0,48.6949984233,1.0,98.0238068899,0.0,1.0,0.0407320379926,99.1833318075,97.6558348338,99.1833318075,2.0,0.0,101.84901303,0.0566000007093,23.107312249,0.907527037422,844.334316132,1.0,0.0,6140.27178102,0.00614027178102,408.256395043,0.738858690338,0.167630868063,0.738858690338,0.0,0.0,1799.45250448,408.256395043,1799.45250448,0.0,0.0,0.00179945250448,0.738872816165,1.0,20.1204391387,2.0,2.0,2.0,0.0,58.4515238675,85.4696481878,73.7824935913,0.737824935913,1.0,11.0833333333,4080.92278927,125.11116497,2210.44458308,0.907612835378,2210.44458308,1.0,0.0,0.0,0.0,65.1483332316,1.0,80.5972232819,1.0,0.0,48.1833343506,63.8033336004,1.0,80.305557251,0.0,1.0,128.951667786,0.0,1842.68005371,0.000166213349319,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.18469424575,139022.0,2665.85320188,81.7285738909,1443.96771849,0.592895947363,1443.96771849,0.184670747477,1.0,1.0,1.0,0.0,2435.4487915,2435.4487915,2435.4487915,0.0,0.0,1799.45250448,2435.4487915
2016-07-12T23:00:00.000Z,0.0,0.0396031825255,0.798274996257,0.596514260171,55.4680007299,0.0589914436,144.899995168,0.0,71.884165446,1.0,99.5,0.0,0.0,0.0,59.5999984741,73.2658322652,1.0,99.3333282471,0.0,0.0,144.899995168,100.0,2.0,0.0,137.574750264,82.1067495346,40.9453125,0.585455024712,1438.19166056,0.0,0.599085531633,0.0,1.0,17.7731671333,92.1530011495,9.82800084894,3503.3326416,91.9444999695,91.8600819906,82.0939992269,81.9980951945,,2214.66617839,54.5884990692,54.573155721,41.1320006053,41.1444244385,41.1770706177,1.0,0.0,99.9981231689,1.0,0.0,0.208501180013,92.8099994659,100.0,11.9887115955,50.8124993642,1.39649995168,5.78445561727,39.7355006536,224.0,92.2000001272,743.39167277,0.599085531633,50.8124993642,0.886415775844,88.583612442,2.0,1.0,1.0,1240.98208618,1240.98208618,0.0,0.606194661458,0.0,1.0,17.7417418162,91.331000646,9.14100074768,2605.17392985,91.26050059,90.992998759,82.1194998423,81.642191569,,2073.49995931,54.411500295,54.4110209147,41.1374998093,41.5217310588,41.1770706177,1.0,0.0,99.9981155396,1.0,0.0,0.0705000559489,100.0,11.8340195815,50.1230007807,0.506499926249,5.90772235394,40.630999883,224.0,88.0666662852,694.800003052,0.606194661458,50.1230007807,0.81865767706,81.8657684326,2.0,1.0,1.0,1146.12074788,1146.12074788,1438.19166056,0.585467890639,2.0,0.0,4478.99556478,0.0,26.9088026683,4.00897232691,12.6380208333,4478.99556478,0.0515847196942,126.689999262,126.689999262,80.3756580353,2.0,55.2421366374,42.0695139567,41.479979833,1.0,3336.2095863,800.459143256,0.0,0.0,0.0,8.74535306295,1.0,0.0,49.3349990845,73.3486461639,1.0,100.0,0.0,1.0,1.0,0.0,47.9516655604,1.0,97.5119018555,0.0,1.0,0.03960455594,97.2866649628,97.234796524,97.2866649628,2.0,0.0,102.280069847,0.0566000007093,24.5401300379,0.912112251794,828.497732727,1.0,0.0,6166.25932798,0.00616625932798,433.57119665,0.735616311823,0.176496945859,0.735616311823,0.0,0.0,1807.0683492,433.57119665,1807.0683492,0.0,0.0,0.0018070683492,0.735648622115,1.0,19.3346470915,2.0,2.0,2.0,0.0,63.5559371312,83.29332606,73.3486461639,0.733486461639,1.0,11.0833333333,4136.66872955,126.820199885,2240.63954585,0.912113257682,2240.63954585,1.0,0.0,0.0,0.0,63.9675003688,1.0,80.5000006358,1.0,0.0,48.141667366,62.7225004832,1.0,80.2361119588,0.0,1.0,126.689999262,0.0,1858.94995117,0.000176519759735,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.193503322501,139022.0,2705.54483342,82.9454227551,1465.46681476,0.596558117933,1465.46681476,0.193462539558,1.0,1.0,1.0,0.0,2456.53653971,2456.53653971,2456.53653971,0.0,0.0,1807.0683492,2456.53653971
