timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-07-13T00:00:00.000Z,0.0,0.0397482376558,0.797078374718,0.594778760505,55.4672495524,0.0593040192353,145.100833893,0.0,71.9383322398,1.0,99.5,0.0,0.0,0.0,59.5999984741,73.1625010173,1.0,99.3333282471,0.0,0.0,145.100833893,100.0,2.0,0.0,137.714999835,82.2477502823,41.1458333333,0.585287602185,1432.09166463,0.0,0.595269729639,0.0,1.0,17.8045914968,92.2370001475,9.77399930087,3507.91599528,92.0299994151,91.9376500448,82.2305005391,82.1314315796,,2208.99951172,54.7130002975,54.7005615234,41.2219994863,41.2099634806,41.1770706177,1.0,0.0,99.9981231689,1.0,0.0,0.207000732422,92.55199941,100.0,12.0091876984,50.8079999288,1.41599909465,5.79540371895,39.8060003916,224.0,91.7333342234,738.841674805,0.595269729639,50.8079999288,0.886599506197,88.6599502563,2.0,1.0,1.0,1241.23930868,1241.23930868,0.0,0.606525453126,0.0,1.0,17.7816274961,91.4375,9.1050008138,2570.30328369,91.3700008392,91.0997009277,82.2650000254,81.7863413493,,2057.99990845,54.522500356,54.5321502686,41.1914997101,41.5861968994,41.1770706177,1.0,0.0,99.9981155396,1.0,0.0,0.0674991607666,100.0,11.8668094476,50.1785011292,0.497499465942,5.9148182869,40.6940002441,224.0,88.0499998728,693.25,0.606525453126,50.1785011292,0.816379256476,81.6379261017,2.0,1.0,1.0,1142.93095907,1142.93095907,1432.09166463,0.585283926701,2.0,0.0,4431.73779297,0.0,26.946023941,4.09978497028,12.6822916667,4431.73779297,0.0509594562101,124.668333054,124.668333054,79.7637583415,2.0,55.3686676025,42.1121851603,41.4920336405,1.0,3321.53075254,806.849879955,0.0,0.0,0.0,8.5926767985,1.0,0.0,49.3816655477,73.6378237406,1.0,100.0,0.0,1.0,1.0,0.0,47.8749990463,1.0,97.3392823537,0.0,1.0,0.03974901492,97.2566642761,97.3323949178,97.2566642761,2.0,0.0,101.830052513,0.0566000007093,24.7360544782,0.913900370345,822.392110546,1.0,0.0,6139.12868968,0.00613912868968,437.032759156,0.7352889492,0.178612767604,0.7352889492,0.0,0.0,1799.11751302,437.032759156,1799.11751302,0.0,0.0,0.00179911751302,0.735308642189,1.0,19.4562912355,2.0,2.0,2.0,0.0,66.5305023193,82.4293289185,73.6378237406,0.736378237406,1.0,10.5,4128.38063249,126.566106991,2236.15027218,0.913901716804,2236.15027218,1.0,0.0,0.0,0.0,62.9633331299,1.0,79.9583352407,1.0,0.0,47.8083337148,61.7049996058,1.0,79.6805566152,0.0,1.0,124.668333054,0.0,1849.15002441,0.000177929065027,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.195439798744,139022.0,2686.89816546,82.3737612775,1455.36678879,0.594800011162,1455.36678879,0.195430716784,1.0,1.0,1.0,0.0,2446.8170166,2446.8170166,2446.8170166,0.0,0.0,1799.11751302,2446.8170166
2016-07-13T01:00:00.000Z,0.0,0.038995870396,0.795971667311,0.593141986455,55.2137479782,0.0597264071162,145.575829824,0.0,72.1158332825,1.0,99.5,0.0,0.0,0.0,59.5999984741,73.3924992879,1.0,99.3333282471,0.0,0.0,145.575829824,100.0,2.0,0.0,137.117998759,81.9042507807,41.1953125,0.57985934425,1413.38332113,0.0,0.592466441803,0.0,1.0,17.6764750481,91.8575000763,9.7619972229,3517.49934896,91.6519985199,91.561899821,81.890001297,81.7885869344,,2295.66617839,54.1730000178,54.1571884155,41.2399994532,41.22778066,41.1770706177,1.0,0.0,99.9981231689,1.0,0.0,0.205501556396,92.5145003001,100.0,11.8778276443,50.4119990667,1.40999952952,5.79864752293,39.8299999237,224.0,91.0749994914,732.649998983,0.592466441803,50.4119990667,0.883317696708,88.331770579,2.0,1.0,1.0,1236.64477539,1236.64477539,0.0,0.599764006792,0.0,1.0,17.6293377876,91.0040003459,9.01350021362,2545.55635579,90.9320004781,90.6677856445,81.9185002645,81.4457321167,,2134.99986776,53.9855003357,53.9921722412,41.2229998906,41.6059748332,41.1770706177,1.0,0.0,99.9981155396,1.0,0.0,0.0719998677572,100.0,11.7098565102,49.7090005875,0.495999972026,5.9194813172,40.7269999186,224.0,86.8999996185,680.733332316,0.599764006792,49.7090005875,0.810702332996,81.0702323914,2.0,1.0,1.0,1134.98326619,1134.98326619,1413.38332113,0.579864855812,2.0,0.0,4605.59989421,0.0,28.9303309123,4.62777709961,13.2734375,4605.59989421,0.0572906119318,139.641663869,139.641663869,83.2915611267,2.0,54.8252258301,42.1198298136,41.5174392064,1.0,3311.43969874,813.100876334,0.0,0.0,0.0,8.59693145752,1.0,0.0,48.4099985758,73.2930698395,1.0,100.0,0.0,1.0,1.0,0.0,46.6408322652,1.0,96.5357131958,0.0,1.0,0.0389977775462,95.0508314768,96.2516905467,95.0508314768,2.0,0.0,101.520685352,0.0566000007093,24.9276948203,0.916559265088,813.440500995,1.0,0.0,6120.47756689,0.00612047756689,440.418630882,0.735869499169,0.180687612965,0.735869499169,0.0,0.0,1793.65166219,440.418630882,1793.65166219,0.0,0.0,0.00179365166219,0.735879654686,1.0,19.6887841335,2.0,2.0,2.0,0.0,69.7642498016,81.1105804443,73.2930698395,0.732930698395,1.0,10.5,4124.54057507,126.448380173,2234.07029307,0.916557112133,2234.07029307,1.0,0.0,0.0,0.0,70.5183334351,1.0,83.0694471995,1.0,0.0,49.6833340327,69.1233332952,1.0,82.8055566152,0.0,1.0,139.641663869,0.0,1820.48999023,0.000179307554346,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.197137320275,139022.0,2669.22357132,81.8319012187,1445.79328963,0.593155965771,1445.79328963,0.197122430811,1.0,1.0,1.0,0.0,2437.45890299,2437.45890299,2437.45890299,0.0,0.0,1793.65166219,2437.45890299
2016-07-13T02:00:00.000Z,0.0,0.0387377502574,0.796909439884,0.594527755492,55.3255011241,0.057953735853,141.72916921,0.0,70.3058338165,1.0,98.7083326976,0.0,0.0,0.0,59.1166658401,71.4050000509,1.0,98.5277748108,0.0,0.0,141.72916921,99.2369937897,2.0,0.0,137.056500117,81.7309989929,41.9713541667,0.580043931417,1418.42498779,0.0,0.596006182359,0.0,1.0,17.665596962,91.8334992727,9.85860137939,3477.4993693,91.6385002136,91.5377400716,81.7174987793,81.6063613892,,2287.66617839,54.1550000509,54.1272481283,41.146999677,41.1336085002,41.1770706177,1.0,0.0,99.9981231689,1.0,0.0,0.194999059041,92.6929995219,100.0,11.881749471,50.4915005366,1.42499923706,5.78384749095,39.72200044,224.0,91.6083335876,738.483337402,0.596006182359,50.4915005366,0.885022691999,88.5022684733,2.0,1.0,1.0,1239.0317688,1239.0317688,0.0,0.598753926883,0.0,1.0,17.5954955419,90.9050013224,9.09150060018,2561.67938232,90.8359998067,90.5757802327,81.7444992065,81.2728754679,,2127.74984741,53.9690004985,53.9641215007,41.1525007884,41.560663859,41.1770706177,1.0,0.0,99.9981155396,1.0,0.0,0.0690015157064,100.0,11.6816910108,49.6834990184,0.473500569661,5.91380461057,40.6790002187,224.0,86.8083337148,679.941660563,0.598753926883,49.6834990184,0.811101975214,81.110197703,2.0,1.0,1.0,1135.5427653,1135.5427653,1418.42498779,0.580030385807,2.0,0.0,4615.51826986,0.0,31.0276228587,5.26315434774,14.8541666667,4615.51826986,0.0593649655528,145.148334503,145.148334503,84.2953898112,2.0,54.8005523682,42.0739746094,41.5424547195,1.0,3323.21690497,836.304629451,0.0,0.0,0.0,8.84990755717,1.0,0.0,48.2541656494,72.8675912221,1.0,99.9583326976,0.0,1.0,1.0,0.0,46.4741655986,1.0,96.4226175944,0.0,1.0,0.0387377342209,94.7283299764,96.211812973,94.7283299764,2.0,0.0,101.881745845,0.0566000007093,25.6390654426,0.921338897422,797.510407534,1.0,0.0,6142.24517648,0.00614224517648,452.987016277,0.736095996677,0.185242344194,0.736095996677,0.0,0.0,1800.03082275,452.987016277,1800.03082275,0.0,0.0,0.00180003082275,0.736171285311,1.0,19.5911828747,2.0,2.0,2.0,0.0,76.2006931305,78.6898377736,72.8675912221,0.728675912221,1.0,10.5,4159.52153442,127.520811287,2253.01783903,0.921338340871,2253.01783903,1.0,0.0,0.0,0.0,73.310833931,1.0,84.3333358765,1.0,0.0,50.4250008265,71.8374999364,1.0,84.0416673024,0.0,1.0,145.148334503,0.0,1835.67993164,0.000184424518728,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.201057891522,139022.0,2684.18437193,82.2905629699,1453.89685404,0.594549626769,1453.89685404,0.201069304077,1.0,1.0,1.0,0.0,2445.37510173,2445.37510173,2445.37510173,0.0,0.0,1800.03082275,2445.37510173
2016-07-13T03:00:00.000Z,0.0,0.038704325034,0.797302041567,0.595093412746,55.2640005747,0.0586938978479,143.702501933,0.0,71.1816673279,1.0,99.1666641235,0.0,0.0,0.0,59.2999992371,72.4975001017,1.0,98.8333282471,0.0,0.0,143.702501933,99.9769852956,2.0,0.0,136.99424998,81.7302494049,41.6848958333,0.57885296063,1417.33333333,0.0,0.595358619272,0.0,1.0,17.6607627869,91.8034998576,9.88350105286,3492.91605632,91.5995000203,91.5034077962,81.7159989675,81.6012751261,,2317.99951172,54.0140005747,53.9807383219,41.1634995143,41.1463368734,41.1770706177,1.0,0.0,99.9981231689,1.0,0.0,0.20399983724,92.9674994151,100.0,11.8742798964,50.4360005061,1.42649968465,5.78607757886,39.7369998296,224.0,91.5833333333,738.691670736,0.595358619272,50.4360005061,0.886317734491,88.6317742666,2.0,1.0,1.0,1240.84482829,1240.84482829,0.0,0.598553103936,0.0,1.0,17.5834093094,90.8540000916,9.04500007629,2532.05804443,90.7894999186,90.5265808105,81.7444998423,81.2709604899,,2147.49989827,53.8310000102,53.8187637329,41.1555000941,41.5625788371,41.1770706177,1.0,0.0,99.9981155396,1.0,0.0,0.0645001729329,100.0,11.6689964135,49.6339998245,0.464499791463,5.91441273689,40.6910003026,224.0,86.6916675568,678.64167277,0.598553103936,49.6339998245,0.809835110619,80.9835109711,2.0,1.0,1.0,1133.76915487,1133.76915487,1417.33333333,0.578867499605,2.0,0.0,4661.60929362,0.0,33.0378111204,5.97834213575,16.4739583333,4661.60929362,0.0630870342675,154.46083196,154.46083196,86.1679725647,2.0,54.6575724284,42.0453135173,41.5552275976,1.0,3342.11128882,830.828634471,0.0,0.0,0.0,8.88270314535,1.0,0.0,48.1741654078,72.8332958221,1.0,100.0,0.0,1.0,1.0,0.0,46.594165802,1.0,96.3511899312,0.0,1.0,0.0387075229955,94.7683327993,96.0909303029,94.7683327993,2.0,0.0,102.461001689,0.0566000007093,25.4711847581,0.923124026311,791.639149227,1.0,0.0,6177.1673442,0.0061771673442,450.020926482,0.739330152264,0.183793000216,0.739330152264,0.0,0.0,1810.26502482,450.020926482,1810.26502482,0.0,0.0,0.00181026502482,0.739355971416,1.0,19.9844482916,2.0,2.0,2.0,0.0,79.4626204173,77.7580356598,72.8332958221,0.728332958221,1.0,10.5,4172.9399233,127.932186447,2260.2859513,0.92312315248,2260.2859513,1.0,0.0,0.0,0.0,78.0483334859,1.0,86.2083346049,1.0,0.0,51.5833346049,76.4124997457,1.0,85.9722226461,0.0,1.0,154.46083196,0.0,1831.41003418,0.000183216935148,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.199099112315,139022.0,2690.25107728,82.4765533973,1457.18290395,0.59512791966,1457.18290395,0.199072571341,1.0,1.0,1.0,0.0,2448.52048747,2448.52048747,2448.52048747,0.0,0.0,1810.26502482,2448.52048747
2016-07-13T04:00:00.000Z,0.0,0.0383355196562,0.796389141103,0.593716639975,55.6239995956,0.0532589317711,129.990832647,0.0,64.5083328883,1.0,95.8194440206,0.0,0.0,0.0,57.3916660945,65.4675010045,1.0,95.6527760824,0.0,0.0,129.990832647,96.5158042908,2.0,0.0,136.866749446,81.24274985,41.4375,0.573856464121,1400.4916687,0.0,0.595522643738,0.0,1.0,17.6450498899,91.7494990031,9.84600067139,3352.49934896,91.5619996389,91.4544525146,81.2314987183,81.1231918335,,2380.99951172,53.8580001195,53.8246688843,41.4079999924,41.3913116455,41.3472010295,1.0,0.0,99.9981231689,1.0,0.0,0.187499364217,92.8774992625,100.0,11.8269391855,50.1539996465,1.43999989827,5.81811070442,39.9680000941,224.0,91.4333337148,735.233332316,0.595522643738,50.1539996465,0.881878938221,88.1878941854,2.0,1.0,1.0,1234.63051351,1234.63051351,0.0,0.591741796794,0.0,1.0,17.5133074125,90.6590003967,9.3554986318,2413.9477946,90.6094996134,90.3572642008,81.2540009816,80.794497172,,2198.74987793,53.6750001907,53.660021464,41.401500384,41.8006566366,41.3472010295,1.0,0.0,99.9981155396,1.0,0.0,0.0495007832845,100.0,11.5664559205,49.2079992294,0.467500368754,5.94685145219,40.9369999568,224.0,85.4500007629,665.258336385,0.591741796794,49.2079992294,0.802964477539,80.2964477539,2.0,1.0,1.0,1124.15026855,1124.15026855,1400.4916687,0.573843464563,2.0,0.0,4810.38411458,0.0,36.8313846588,7.27548507849,19.6614583333,4810.38411458,0.0719270080079,175.490005493,175.490005493,90.1472899119,2.0,54.4734802246,42.2917836507,41.6172450384,1.0,3322.16919623,845.820822846,0.0,0.0,0.0,8.95716540019,1.0,0.0,47.7299989065,72.2743333181,1.0,99.8571427663,0.0,1.0,1.0,0.0,45.8274987539,1.0,95.7976175944,0.0,1.0,0.0383410639588,93.5574995677,95.656800588,93.5574995677,2.0,0.0,101.849625644,0.0566000007093,25.9308087818,0.925056594795,785.341907479,1.0,0.0,6140.30871428,0.00614030871428,458.141492171,0.737336526752,0.187725113001,0.737336526752,0.0,0.0,1799.46332804,458.141492171,1799.46332804,0.0,0.0,0.00179946332804,0.737296665708,1.0,19.8311179009,2.0,2.0,2.0,0.0,81.5351435343,76.7240022024,72.2743333181,0.722743333181,1.0,9.91666666667,4167.99001908,127.780434425,2257.60482021,0.925061639754,2257.60482021,1.0,0.0,0.0,0.0,88.6350002289,1.0,90.2083346049,1.0,0.0,53.9666668574,86.8550014496,1.0,89.9444440206,0.0,1.0,175.490005493,0.0,1843.39001465,0.000186523059529,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.202932545177,139022.0,2675.31037274,82.0185077428,1449.09022465,0.593769896024,1449.09022465,0.202915847905,1.0,1.0,1.0,0.0,2440.49123128,2440.49123128,2440.49123128,0.0,0.0,1799.46332804,2440.49123128
2016-07-13T05:00:00.000Z,0.0,0.0387696454515,0.796050508605,0.591348203368,55.7927500407,0.0515540639882,124.097499847,0.0,61.6316671371,1.0,94.5138880412,0.0,0.0,0.0,56.616666158,62.4658330282,1.0,94.3611081441,0.0,0.0,124.097499847,94.7278264364,2.0,0.0,136.734750112,80.9420000712,41.3541666667,0.579727202788,1400.80834961,0.0,0.591839186591,0.0,1.0,17.5882438024,91.6324996948,,3300.41605632,91.4389998118,91.3559036255,80.9299996694,80.8177998861,,2273.66618856,54.6544996897,54.6113764445,41.5309998194,41.5465749105,41.687461853,1.0,0.0,99.9981231689,1.0,0.0,0.193499883016,91.7540003459,100.0,11.7608068784,49.9079999924,1.49549929301,5.82743684451,40.0355005264,224.0,91.1833337148,733.166671753,0.591839186591,49.9079999924,0.885293186733,88.5293191274,2.0,1.0,1.0,1239.41046143,1239.41046143,0.0,0.589721277951,0.0,1.0,17.4842998187,90.6274998983,9.63750012716,2376.45257568,90.5915006002,90.3419265747,80.954000473,80.5036341349,,2100.74992879,54.4789997737,54.4467264811,41.5065002441,41.9851303101,41.687461853,1.0,0.0,99.9981155396,1.0,0.0,0.0359992980957,100.0,11.5210262934,49.085000356,0.448000590007,5.96327340603,41.0584996541,224.0,85.9083328247,667.64167277,0.589721277951,49.085000356,0.808434818813,80.9003550212,2.0,1.0,1.0,1131.80874634,1131.80874634,1400.80834961,0.580820312493,2.0,0.0,4558.34224447,0.0,30.1425485611,5.25191013018,15.0078125,4558.34224447,0.0577071711098,140.507499695,140.507499695,83.1861343384,2.0,55.2364400228,42.4943237305,41.6544319789,1.0,3247.70887624,890.487329088,0.0,0.0,0.0,9.20867665609,1.0,0.0,47.6508321762,71.7213230133,1.0,99.8928565979,0.0,1.0,1.0,0.0,46.0291652679,1.0,96.0535697937,0.0,1.0,0.0389531683388,93.679997762,95.6577129364,93.679997762,2.0,0.0,99.5668533738,0.0566000007093,27.300175202,0.927649631386,776.945924104,1.0,0.0,6002.68497367,0.00600268497367,482.335244875,0.728019988326,0.199615359514,0.728019988326,0.0,0.0,1759.131663,482.335244875,1759.131663,0.0,0.0,0.001759131663,0.729088375966,1.0,18.5354953703,2.0,2.0,2.0,0.0,84.4325809479,75.3106606801,71.7213230133,0.717213230133,1.0,11.0833333333,4138.19620533,126.867028576,2241.46690788,0.92763534784,2241.46690788,1.0,0.0,0.0,0.0,70.8874998093,1.0,82.9444440206,1.0,0.0,49.6250003179,69.6199995677,1.0,82.7083326976,0.0,1.0,140.507499695,0.0,1823.79003906,0.000196373057516,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.215187314691,139022.0,2643.1111532,81.0313580035,1431.64941675,0.592490837149,1431.64941675,0.214090693223,1.0,1.0,1.0,0.0,2416.32330322,2416.32330322,2416.32330322,0.0,0.0,1759.131663,2416.32330322
2016-07-13T06:00:00.000Z,0.0,0.0360865776158,0.775779199909,0.513593503328,52.2700014114,0.0508891353434,86.788333257,0.0,43.2466669083,1.0,83.986111323,0.0,0.0,0.0,50.2833331426,43.5891663233,1.0,83.8055534363,0.0,0.0,86.788333257,84.2061665853,2.0,0.0,131.763001124,79.4929997126,41.1354166667,0.568173025906,968.825017293,0.0,0.569078140507,0.0,1.0,16.4291505814,88.2049999237,8.57850074768,2877.49951172,88.0505008698,87.9797821045,79.4720001221,79.3784484863,,1530.66631063,55.3985001246,55.3522237142,41.5879996618,41.3995844523,41.687461853,1.0,0.0,99.9981231689,1.0,0.0,0.154499053955,88.2290007273,100.0,10.6217851639,46.462501208,1.69049962362,5.80736537774,39.8975000381,224.0,68.1333332062,501.016665141,0.569078140507,46.462501208,0.629000767299,62.9000765483,2.0,1.0,1.0,880.601074219,880.601074219,0.0,0.564580179591,0.0,1.0,16.4037686984,87.3814989726,7.91100120544,2072.74050903,87.4250005086,87.1811269124,79.5139993032,79.0774180094,,1461.24993896,55.2199996312,55.1868871053,41.607000351,42.2429885864,41.687461853,1.0,0.0,99.9981155396,1.0,0.0,-0.0435015360514,100.0,10.4532680511,45.8180001577,0.653500239054,5.95009521643,40.9535001119,224.0,65.3583335876,467.808339437,0.564580179591,45.8180001577,0.591807824998,59.1741266251,2.0,1.0,1.0,828.530954997,828.530954997,968.825017293,0.568157053427,2.0,0.0,3031.50465902,0.0,19.1238625844,3.2940677007,10.34375,3031.50465902,0.0305228138556,52.0500001907,52.0500001907,60.4085731506,2.0,56.1512349447,42.6497116089,41.7416890462,1.0,2158.45395624,765.377393794,0.0,0.0,0.0,7.95560518901,1.0,0.0,32.0449992816,71.5163949331,1.0,87.4642842611,0.0,1.0,1.0,0.0,29.4883324305,1.0,82.3928565979,0.0,1.0,0.0360797852291,61.5333315531,81.917345047,61.5333315531,2.0,0.0,66.1729473808,0.0566000007093,23.4646089436,0.928769005461,773.350377788,1.0,0.0,3989.43366639,0.00398943366639,414.569057412,0.685644993342,0.243126417663,0.685644993342,0.0,0.0,1169.1333313,414.569057412,1169.1333313,0.0,0.0,0.0011691333313,0.685611660282,1.0,16.6030638558,2.0,2.0,2.0,0.0,85.878103892,74.685122172,71.5163949331,0.715163949331,1.0,10.5,2923.83135004,89.6375563243,1583.70238871,0.928771411005,1583.70238871,1.0,0.0,0.0,0.0,26.2600002289,1.0,60.2916682561,1.0,0.0,36.016667366,25.7900001208,1.0,60.0277779897,0.0,1.0,52.0500001907,0.0,1243.52001953,0.000168783422362,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.261772073066,139022.0,1616.88900737,49.569883525,875.792984166,0.513613852862,875.792984166,0.261805628375,1.0,1.0,1.0,0.0,1705.15841675,1705.15841675,1705.15841675,0.0,0.0,1169.1333313,1705.15841675
2016-07-13T07:00:00.000Z,0.0,0.035586269793,0.776503051875,0.513032728561,52.1470006307,0.0496525951233,84.0633341471,0.0,41.8633330663,1.0,83.1527792613,0.0,0.0,0.0,49.7500006358,42.1766668955,1.0,82.916668574,0.0,0.0,84.0633341471,83.8149153392,2.0,0.0,131.256000201,79.1089995702,41.0703125,0.563023125094,953.249994914,0.0,0.561526909305,0.0,1.0,16.3227893511,87.8540000916,8.60250091553,2841.24951172,87.7055002848,87.607208252,79.1029993693,78.9860712687,,1551.66631063,55.3129997253,55.2573038737,41.6960004171,41.5039367676,41.687461853,1.0,0.0,99.9981231689,1.0,0.0,0.148499806722,87.8824996948,100.0,10.5008265177,46.0094998678,1.6935005188,5.8219628334,40.0024998983,224.0,67.5166670481,494.083333333,0.561526909305,46.0094998678,0.628590716407,62.8590717316,2.0,1.0,1.0,880.02700297,880.02700297,0.0,0.556050478247,0.0,1.0,16.2937817574,87.031999588,7.98600006104,2045.36894735,87.1009998322,86.8329060872,79.1149997711,78.6896107992,,1474.49992879,55.1239999135,55.0912602743,41.6760002772,42.3176701864,41.687461853,1.0,0.0,99.9981155396,1.0,0.0,-0.0674997965495,100.0,10.3305083911,45.4234991074,0.629499753316,5.96327340603,41.0465005239,224.0,64.616666158,459.166666667,0.556050478247,45.424999555,0.589842591059,58.977320989,2.0,1.0,1.0,825.779627482,825.779627482,953.249994914,0.563061625768,2.0,0.0,3053.09165446,0.0,18.9755296707,3.24678468704,10.3255208333,3053.09165446,0.0307880954712,52.1241664886,52.1241664886,60.574010849,2.0,56.0266062419,42.7102177938,41.7216091156,1.0,2122.5546025,778.716243171,0.0,0.0,0.0,7.62347730001,1.0,0.0,31.4124992688,71.4795220693,1.0,87.0297597249,0.0,1.0,1.0,0.0,28.8174991608,1.0,81.7202351888,0.0,1.0,0.0355893336573,60.250831604,81.428141276,60.250831604,2.0,0.0,65.0723605282,0.0566000007093,23.8735456157,0.928179508638,775.244533583,1.0,0.0,3923.08150261,0.00392308150261,421.794086865,0.679046548365,0.249126489588,0.679046548365,0.0,0.0,1149.68833415,421.794086865,1149.68833415,0.0,0.0,0.00114968833415,0.679081256191,1.0,15.9077756089,2.0,2.0,2.0,0.0,84.5316772461,75.0141849518,71.4795220693,0.714795220693,1.0,9.91666666667,2901.27084567,88.9459061439,1571.48242101,0.928173037954,1571.48242101,1.0,0.0,0.0,0.0,26.4166665077,1.0,60.3194465637,1.0,0.0,36.0333344142,25.7075001399,1.0,60.055557251,0.0,1.0,52.1241664886,0.0,1181.07995605,0.000171724947244,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.268405221226,139022.0,1603.6688258,49.1645849193,868.632231505,0.513044884499,868.632231505,0.268361555451,1.0,1.0,1.0,0.0,1693.09208171,1693.09208171,1693.09208171,0.0,0.0,1149.68833415,1693.09208171
2016-07-13T08:00:00.000Z,0.0,0.0354904090626,0.776575834938,0.512940132578,52.1425008774,0.0510934895619,86.4191678365,0.0,43.2250000636,1.0,83.8888880412,0.0,0.0,0.0,50.1999994914,43.2333332698,1.0,83.666662852,0.0,0.0,86.4191678365,83.996635437,2.0,0.0,131.545500437,79.40299956,41.078125,0.56828897299,961.241668701,0.0,0.569041460659,0.0,1.0,16.3904736837,88.0430005391,8.5020014445,2868.33284505,87.8945007324,87.7839558919,79.3924992879,79.2755991618,,1513.33300781,55.5200001399,55.4579645793,41.6614999771,41.4625752767,41.687461853,1.0,0.0,99.9981231689,1.0,0.0,0.148499806722,88.0895004272,100.0,10.5776340961,46.2330007553,1.72349993388,5.81283950806,39.9380000432,224.0,67.7666670481,496.991668701,0.569041460659,46.2330007553,0.624087553478,62.4087546666,2.0,1.0,1.0,873.72257487,873.72257487,0.0,0.564124991829,0.0,1.0,16.3687179883,87.2494990031,7.88849957784,2062.61676025,87.30199941,87.0405604045,79.4134998322,78.9881235758,,1441.99993896,55.3369992574,55.293993632,41.636999766,42.2678833008,41.687461853,1.0,0.0,99.9981155396,1.0,0.0,-0.052500406901,100.0,10.416595459,45.664999644,0.671499888102,5.95212264856,40.9654998779,224.0,65.0416676203,464.25,0.564124991829,45.664999644,0.587837800525,58.783780098,2.0,1.0,1.0,822.972920736,822.972920736,961.241668701,0.568307812055,2.0,0.0,2995.33197021,0.0,18.4042991002,3.24678468704,10.3307291667,2995.33197021,0.029252982511,49.4791669846,49.4791669846,59.4139842987,2.0,56.2372741699,42.6828384399,41.5590171814,1.0,2136.36881879,748.117687378,0.0,0.0,0.0,7.32358233134,1.0,0.0,31.2974994977,72.0689169566,1.0,86.8392842611,0.0,1.0,1.0,0.0,28.733332634,1.0,81.7559496562,0.0,1.0,0.0354932668209,60.0308322906,81.5695762634,60.0308322906,2.0,0.0,65.4958707935,0.0566000007093,22.9354683329,0.923689584801,789.803636724,1.0,0.0,3948.61408318,0.00394861408318,405.22028349,0.68412289433,0.239567453469,0.68412289433,0.0,0.0,1157.17084757,405.22028349,1157.17084757,0.0,0.0,0.00115717084757,0.684787074725,1.0,16.3880416644,2.0,2.0,2.0,0.0,77.166431427,77.4523442586,72.0689169566,0.720689169566,1.0,11.0833333333,2884.48650617,88.4313391264,1562.39113106,0.923690347799,1562.39113106,1.0,0.0,0.0,0.0,24.9625000954,1.0,59.2638880412,1.0,0.0,35.4083337784,24.5166665713,1.0,59.0138893127,0.0,1.0,49.4791669846,0.0,1171.93005371,0.000164977257793,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.259359052565,139022.0,1601.81754421,49.1078291291,867.629479041,0.512945164192,867.629479041,0.259327658972,1.0,1.0,1.0,0.0,1691.46633911,1691.46633911,1691.46633911,0.0,0.0,1157.17084757,1691.46633911
2016-07-13T09:00:00.000Z,0.0,0.0361090821227,0.776050203308,0.513320089089,52.6037489573,0.0514920517733,87.5283349355,0.0,43.5466664632,1.0,84.25,0.0,0.0,0.0,50.4499998093,43.9341669083,1.0,84.0833301544,0.0,0.0,87.5283349355,84.6496448517,2.0,0.0,133.010998726,80.4072497686,40.765625,0.579929750195,985.833333333,0.0,0.583047093068,0.0,1.0,16.716808637,89.0315004985,8.4779993693,2889.16617839,88.8799991608,88.7656326294,80.4019997915,80.2717717489,,1467.99965413,55.9295002619,55.8643798828,41.6315002441,41.4492162069,41.687461853,1.0,0.0,99.9981231689,1.0,0.0,0.151501337687,89.1200008392,100.0,10.9102541606,47.2484989166,1.74750073751,5.80655451616,39.8869994481,224.0,69.0583337148,509.633333842,0.583047093068,47.2484989166,0.624512354533,62.4512354533,2.0,1.0,1.0,874.317296346,874.317296346,0.0,0.576668350005,0.0,1.0,16.6817580859,88.2185001373,7.84949938456,2078.36482747,88.2619991302,87.9989624023,80.4124997457,79.9761352539,,1405.99996948,55.7449995677,55.7020085653,41.6444997787,42.272354126,41.687461853,1.0,0.0,99.9981155396,1.0,0.0,-0.0374984741211,100.0,10.7330821355,46.6114988327,0.702999432882,5.94867606958,40.9415003459,224.0,66.1999994914,476.200002035,0.576668350005,46.6174993515,0.589889606294,58.988960584,2.0,1.0,1.0,825.845448812,825.845448812,985.833333333,0.579989398702,2.0,0.0,2920.06943766,0.0,16.8947785117,2.76828549306,8.36979166667,2920.06943766,0.0262935114056,44.7008333206,44.7008333206,57.1783625285,2.0,56.6882324219,42.7006734212,41.3717288971,1.0,2177.49137252,697.11759849,0.0,0.0,0.0,6.70132382711,1.0,0.0,31.9949990908,73.7006759644,1.0,87.607140859,0.0,1.0,1.0,0.0,29.3874994914,1.0,82.3749980927,0.0,1.0,0.0361144711424,61.3824981054,82.3887767792,61.3824981054,2.0,0.0,66.7565882511,0.0566000007093,21.3719296766,0.917631585909,809.836649975,1.0,0.0,4024.62019849,0.00402462019849,377.595925951,0.693824427861,0.222125894517,0.693824427861,0.0,0.0,1179.44500732,377.595925951,1179.44500732,0.0,0.0,0.00117944500732,0.693876643976,1.0,17.3665490065,2.0,2.0,2.0,0.0,72.6436850808,80.5772171021,73.7006759644,0.737006759644,1.0,9.91666666667,2874.32952715,88.1199508589,1556.88957164,0.915861281853,1556.88957164,1.0,0.0,0.0,0.0,22.7516667048,1.0,56.9583358765,1.0,0.0,34.0250008901,21.9491666158,1.0,56.7083346049,0.0,1.0,44.7008333206,0.0,1191.06005859,0.000153730558305,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.242532246879,139022.0,1611.02277934,49.3900392446,872.615523421,0.513327847014,872.615523421,0.242474207304,1.0,1.0,1.0,0.0,1699.91853841,1699.91853841,1699.91853841,0.0,0.0,1179.44500732,1699.91853841
2016-07-13T10:00:00.000Z,0.0,0.0369259046663,0.776586767995,0.512975943394,52.9052492778,0.0526961420172,89.1433315277,0.0,44.4624996185,1.0,84.7916653951,0.0,0.0,0.0,50.7833340963,44.6808328629,1.0,84.6388893127,0.0,0.0,89.1433315277,85.0758635203,2.0,0.0,134.168999354,81.2637500763,42.2161458333,0.592651797876,1002.64167277,0.0,0.591972890614,0.0,1.0,16.9645811717,89.7874991099,8.38649940491,2909.58284505,89.6419995626,89.5158843994,81.2555001577,81.1257324219,,1433.66635132,56.3255001704,56.2669703166,41.6885000865,41.5109405518,41.687461853,1.0,0.0,99.9981231689,1.0,0.0,0.145499547323,89.9270000458,100.0,11.1568104426,47.9414993922,1.80150032043,5.80777088801,39.89899985,224.0,69.758333842,516.916671753,0.591972890614,47.9534994761,0.623872898647,62.3872900009,2.0,1.0,1.0,873.422058105,873.422058105,0.0,0.593166717073,0.0,1.0,16.9512863159,89.0254999797,7.78199958801,2095.6126709,89.0539995829,88.8129603068,81.2719999949,80.828936259,,1356.74995931,56.1350005468,56.1017354329,41.6504999797,42.2991612752,41.687461853,1.0,0.0,99.9981155396,1.0,0.0,-0.0284996032715,100.0,11.0080842972,47.4019997915,0.737499872843,5.94320205847,40.9144999186,224.0,67.1000003815,485.725001017,0.593166717073,47.4034996033,0.584898703439,58.4898703893,2.0,1.0,1.0,818.858184814,818.858184814,1002.64167277,0.592723050301,2.0,0.0,2843.05657959,0.0,15.5541901588,2.72478556633,7.859375,2843.05657959,0.0234778674846,39.7108329137,39.7108329137,54.78459994,2.0,57.1204401652,42.8095779419,41.284286499,1.0,2204.31817749,638.159084455,0.0,0.0,0.0,6.26434644063,1.0,0.0,32.4816654523,74.991153717,1.0,88.2559496562,0.0,1.0,1.0,0.0,29.9891659419,1.0,83.0416653951,0.0,1.0,0.0369332198266,62.470831871,82.8886795044,62.470831871,2.0,0.0,67.5790328293,0.0566000007093,19.564405066,0.910284792614,834.805932957,1.0,0.0,4074.20372498,0.00407420372498,345.660862558,0.705747568183,0.204316793541,0.705747568183,0.0,0.0,1193.97583008,345.660862558,1193.97583008,0.0,0.0,0.00119397583008,0.705832292636,1.0,18.4577836826,2.0,2.0,2.0,0.0,65.6020596822,84.1614789096,74.991153717,0.74991153717,1.0,9.91666666667,2840.76966216,87.0910870401,1538.71176588,0.909517646461,1538.71176588,1.0,0.0,0.0,0.0,20.1099998156,1.0,54.7916679382,1.0,0.0,32.7250010173,19.6008329391,1.0,54.5416682561,0.0,1.0,39.7108329137,0.0,1225.16003418,0.000140728841953,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.224643022965,139022.0,1602.25528336,49.1212491467,867.866581822,0.512987544805,867.866581822,0.224511377978,1.0,1.0,1.0,0.0,1691.78879801,1691.78879801,1691.78879801,0.0,0.0,1193.97583008,1691.78879801
2016-07-13T11:00:00.000Z,0.0,0.0385617160476,0.773936829732,0.529728347335,53.781999588,0.0550058097443,104.938333511,0.0,52.0633338292,1.0,89.1805553436,0.0,0.0,0.0,53.424999555,52.8749996821,1.0,89.0416647593,0.0,0.0,104.938333511,89.4419803619,2.0,0.0,135.854249954,82.0722503662,41.8645833333,0.594297039481,1130.20834859,0.0,0.595939298773,0.0,1.0,17.3598090808,90.9259999593,8.70149930318,3081.6661377,90.7609996796,90.6228205363,82.0595003764,81.9358800252,,1563.33295695,56.2909997304,56.2516835531,41.2730003993,41.12596639,41.253209432,1.0,0.0,99.9981231689,1.0,0.0,0.165000279744,91.8409983317,100.0,11.5944109758,49.4879992803,1.66650009155,5.76539806525,39.6065003077,224.0,76.0083344777,579.89167277,0.595939298773,49.4879992803,0.695529803321,69.5529801051,2.0,1.0,1.0,973.74172465,973.74172465,0.0,0.600083798835,0.0,1.0,17.3586006165,90.190999349,8.10150019328,2234.34529622,90.1865005493,89.9144821167,82.085000356,81.6281560262,,1493.24994914,56.0944999059,56.080696106,41.2635008494,41.8185323079,41.253209432,1.0,0.0,99.9981155396,1.0,0.0,0.00449879964193,100.0,11.4589880308,48.9229996999,0.694000244141,5.89961266518,40.5695006053,224.0,73.9166673024,550.316665649,0.600083798835,48.9229996999,0.655753409976,65.5753415426,2.0,1.0,1.0,918.054773966,918.054773966,1130.20834859,0.595745065594,2.0,0.0,3123.10325114,0.0,16.7028413614,2.12115298708,7.3046875,3123.10325114,0.0262070080298,51.2474997838,51.2474997838,58.458539327,2.0,57.0679321289,42.3866882324,41.1958211263,1.0,2510.33194994,655.857636593,0.0,0.0,0.0,6.27235730489,1.0,0.0,37.7024993896,75.7871430715,1.0,92.6369024913,0.0,1.0,1.0,0.0,35.6324996948,1.0,87.8630930583,0.0,1.0,0.0385049889268,73.3350000381,88.0181524103,73.3350000381,2.0,0.0,76.9606706463,0.0566000007093,20.1069996189,0.901972620002,863.967117192,1.0,0.0,4639.80376599,0.00463980376599,355.247338638,0.714985875978,0.186799577175,0.714985875978,0.0,0.0,1359.72914632,355.247338638,1359.72914632,0.0,0.0,0.00135972914632,0.715462868412,1.0,19.7005515785,2.0,2.0,2.0,0.0,57.5928166707,88.0260550181,75.7871430715,0.757871430715,1.0,11.6666666667,3166.18958653,97.0676702651,1714.97648496,0.901785453152,1714.97648496,1.0,0.0,0.0,0.0,25.9041666985,1.0,58.5277776718,1.0,0.0,35.0500008265,25.3433332443,1.0,58.4166688919,0.0,1.0,51.2474997838,0.0,1652.73999023,0.000144631782156,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.207144145563,139022.0,1867.7319876,57.2601190678,1011.66286838,0.531962313302,1011.66286838,0.20678145298,1.0,1.0,1.0,0.0,1901.75665283,1901.75665283,1901.75665283,0.0,0.0,1359.72914632,1901.75665283
2016-07-13T12:00:00.000Z,0.0,0.0422480815951,0.781145040651,0.568861310396,55.0217491786,0.0629393360407,143.794166565,0.0,71.1341667175,1.0,99.1666641235,0.0,0.0,0.0,59.4000015259,72.6599998474,1.0,99.0,0.0,0.0,143.794166565,99.9998633067,2.0,0.0,138.002999306,82.9812501272,40.3723958333,0.592524999079,1353.85834757,0.0,0.597177114807,0.0,1.0,17.8493111928,92.3914998372,9.20399983724,3482.91605632,92.1694997152,92.0756174723,82.9654998779,82.8603159587,,1979.33289591,55.2860002518,55.2732391357,41.2295004527,41.2131474813,41.1663589478,1.0,0.0,99.9981231689,1.0,0.0,0.22200012207,92.7515004476,100.0,12.0494470596,50.9459994634,1.38750044505,5.79986405373,39.8359998067,224.0,86.9166666667,692.174997965,0.597177114807,50.9399992625,0.827935340518,82.7935358683,2.0,1.0,1.0,1159.10947673,1159.10947673,0.0,0.607882232164,0.0,1.0,17.8819452922,91.707499822,8.66999880473,2551.55558268,91.6669991811,91.3929748535,82.9970003764,82.5275166829,,1883.49993896,55.1044998169,55.1059265137,41.2245000203,41.6187438965,41.1663589478,1.0,0.0,99.9981155396,1.0,0.0,0.0405006408691,100.0,11.9701681932,50.4424991608,0.555999755859,5.91177713871,40.6685002645,224.0,84.9666665395,661.683339437,0.607882232164,50.4424991608,0.777516087123,77.7092475891,2.0,1.0,1.0,1088.52252197,1088.52252197,1353.85834757,0.592558902653,2.0,0.0,3977.24542236,0.0,21.8187886874,2.75909264882,9.91927083333,3977.24542236,0.0393064251722,89.8075021108,89.8075021108,71.2276732127,2.0,55.9652404785,42.1695073446,41.1984605789,1.0,3108.96077872,665.590582749,0.0,0.0,0.0,7.35629081726,1.0,0.0,49.0691658656,75.6092090607,1.0,100.0,0.0,1.0,1.0,0.0,47.4633324941,1.0,97.2916653951,0.0,1.0,0.0422567056725,96.532497406,97.1375338236,96.532497406,2.0,0.0,95.3131742393,0.0566000007093,20.4053880705,0.894786075541,890.099751108,1.0,0.0,5746.23922934,0.00574623922934,360.519219342,0.73700417454,0.157783604534,0.73700417454,0.0,0.0,1683.97832235,360.519219342,1683.97832235,0.0,0.0,0.00168397832235,0.737055137753,1.0,21.7390377383,2.0,2.0,2.0,0.0,49.4444475174,91.2384173075,75.6092090607,0.756092090607,1.0,10.5,3774.55136147,115.71856231,2044.49754169,0.894787779073,2044.49754169,1.0,0.0,0.0,0.0,45.3091672262,1.0,71.2638905843,1.0,0.0,42.6333341599,44.4983336131,1.0,71.0555578868,0.0,1.0,89.8075021108,0.0,1703.45996094,0.000146778121955,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.176336342789,139022.0,2399.86871212,73.5741365009,1299.89638832,0.568908193144,1299.89638832,0.176277317955,1.0,1.0,1.0,0.0,2284.8965861,2284.8965861,2284.8965861,0.0,0.0,1683.97832235,2284.8965861
2016-07-13T13:00:00.000Z,0.0,0.0399810698428,0.779650287529,0.566132103178,55.0315004985,0.055663252942,126.135000229,0.0,62.3766667048,1.0,94.9305566152,0.0,0.0,0.0,56.900001208,63.8466663361,1.0,94.8333346049,0.0,0.0,126.135000229,95.5097007751,2.0,0.0,136.682250977,81.6507504781,40.7447916667,0.585448914688,1326.79163615,0.0,0.587167474231,0.0,1.0,17.541106542,91.5154997508,9.63818220659,3313.74934896,91.2995014191,91.2287394206,81.6290009816,81.553662618,,2028.33287557,54.927500089,54.9241511027,41.2099997203,41.2029647827,41.1663589478,1.0,0.0,99.9981231689,1.0,0.0,0.215998331706,91.3414999644,100.0,11.7442836761,50.0895016988,1.39649995168,5.79682290554,39.8134997686,224.0,85.7833334605,680.491658529,0.587167474231,50.0895016988,0.827856794085,82.7856794993,2.0,1.0,1.0,1158.99951172,1158.99951172,0.0,0.595646427654,0.0,1.0,17.5652793248,90.7985013326,9.09299914042,2417.32242839,90.765499115,90.5080490112,81.6724999746,81.2065378825,,1921.99994914,54.7489999135,54.7559254964,41.1974995931,41.6059799194,41.1663589478,1.0,0.0,99.9981155396,1.0,0.0,0.0330022176107,100.0,11.6518804232,49.5679995219,0.510999361674,5.91339906057,40.6865002314,224.0,83.5416666667,646.299997965,0.595646427654,49.5679995219,0.775018317813,77.5018335978,2.0,1.0,1.0,1085.02564494,1085.02564494,1326.79163615,0.585455445345,2.0,0.0,4063.00982666,0.0,21.6281687419,2.4778149128,8.8125,4063.00982666,0.0404751382408,91.7308343252,91.7308343252,72.0249563853,2.0,55.564781189,42.1733296712,41.4219872157,1.0,3019.0277537,696.32662777,0.0,0.0,0.0,7.83492660522,1.0,0.0,46.1833324432,73.7940743764,1.0,99.0059490204,0.0,1.0,1.0,0.0,44.4249992371,1.0,94.8154729207,0.0,1.0,0.0399834267204,90.6083310445,94.353114446,90.6083310445,2.0,0.0,92.5560464744,0.0566000007093,21.3476804386,0.887992361918,915.685259807,1.0,0.0,5580.01755171,0.00558001755171,377.167494188,0.721563637013,0.166425755267,0.721563637013,0.0,0.0,1635.26581828,377.167494188,1635.26581828,0.0,0.0,0.00163526581828,0.721642230948,1.0,19.9355189353,2.0,2.0,2.0,0.0,38.7356945674,94.1960067749,73.7940743764,0.737940743764,1.0,9.91666666667,3715.35438147,113.903726913,2012.43331247,0.88798939228,2012.43331247,1.0,0.0,0.0,0.0,46.4224999746,1.0,71.8750019073,1.0,0.0,42.9750010173,45.3083337148,1.0,71.6250025431,0.0,1.0,91.7308343252,0.0,1673.68994141,0.000153556130962,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.1874186299,139022.0,2368.76353821,72.6205275391,1283.04817366,0.566147042456,1283.04817366,0.18742456934,1.0,1.0,1.0,0.0,2266.28080241,2266.28080241,2266.28080241,0.0,0.0,1635.26581828,2266.28080241
2016-07-13T14:00:00.000Z,0.0,0.0371458601714,0.780333378894,0.567368079131,55.0742514928,0.0499361546849,113.601667404,0.0,56.19333299,1.0,91.7361106873,0.0,0.0,0.0,54.9416672389,57.4083334605,1.0,91.5694446564,0.0,0.0,113.601667404,91.9865576426,2.0,0.0,135.81750075,80.7432492574,41.0364583333,0.570547067992,1297.79999797,0.0,0.578606750869,0.0,1.0,17.3525573413,90.9679997762,9.9045009613,3185.83278402,90.7505003611,90.7105534871,80.72899882,80.669863383,,2101.66619873,54.6799996694,54.6897277832,41.4724998474,41.4371287028,41.3785324097,1.0,0.0,99.9981231689,1.0,0.0,0.21749941508,90.9724992116,100.0,11.525323232,49.2780005137,1.43100039164,5.82723406951,40.0414994558,224.0,84.7499993642,668.691670736,0.578606750869,49.2780005137,0.825436052595,82.5436064402,2.0,1.0,1.0,1155.61047363,1155.61047363,0.0,0.585273885561,0.0,1.0,17.341679891,90.1520004272,9.37650108337,2278.58980306,90.1340007782,89.8742294312,80.7574996948,80.2976125081,,1976.99994914,54.5014998118,54.525138855,41.4464995066,41.8912913005,41.3785324097,1.0,0.0,99.9981155396,1.0,0.0,0.0179996490479,100.0,11.3919901848,48.6875012716,0.483999570211,5.94968978564,40.9624999364,224.0,81.9416675568,629.108332316,0.585273885561,48.6875012716,0.767692195347,76.7692190806,2.0,1.0,1.0,1074.76907349,1074.76907349,1297.79999797,0.57050670918,2.0,0.0,4224.03662109,0.0,22.7837491035,2.56045949459,9.15625,4224.03662109,0.0449548021074,102.203332901,102.203332901,74.4912427266,2.0,55.32690684,42.3943277995,41.5525964101,1.0,2949.59527875,760.049760804,0.0,0.0,0.0,8.01350784302,1.0,0.0,43.2383327484,72.715490977,1.0,96.9761899312,0.0,1.0,1.0,0.0,41.2558320363,1.0,92.3869024913,0.0,1.0,0.0371385051817,84.4941635132,92.2060604095,84.4941635132,2.0,0.0,90.4274157023,0.0566000007093,23.3012766768,0.883356434389,933.572185987,1.0,0.0,5451.68669142,0.00545168669142,411.683328353,0.702372325786,0.180986836416,0.702372325786,0.0,0.0,1597.65750122,411.683328353,1597.65750122,0.0,0.0,0.00159765750122,0.702369555831,1.0,17.375966342,2.0,2.0,2.0,0.0,32.9718265533,96.1868686676,72.715490977,0.72715490977,1.0,9.91666666667,3709.64503956,113.728692379,2009.34082957,0.883359162203,2009.34082957,1.0,0.0,0.0,0.0,51.5649992625,1.0,74.6388899485,1.0,0.0,44.6166677475,50.6383336385,1.0,74.3611125946,0.0,1.0,102.203332901,0.0,1644.86999512,0.000167608556033,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.204884767329,139022.0,2382.8195074,73.0514493603,1290.6616333,0.567408854835,1290.6616333,0.204919334142,1.0,1.0,1.0,0.0,2274.65895589,2274.65895589,2274.65895589,0.0,0.0,1597.65750122,2274.65895589
2016-07-13T15:00:00.000Z,0.0,0.0386498827906,0.780086048738,0.56692492714,55.231748263,0.0516030376232,117.252500534,0.0,58.1516666412,1.0,92.6388874054,0.0,0.0,0.0,55.5583333969,59.072499911,1.0,92.5972207387,0.0,0.0,117.252500534,93.1964969635,2.0,0.0,136.506748835,81.2750005722,41.2682291667,0.577734331487,1312.42501831,0.0,0.583602433041,0.0,1.0,17.5072644552,91.4270000458,9.66149902344,3227.08274333,91.2124989827,91.1708806356,81.2690003713,81.1993840535,,2076.99951172,55.0055001577,55.026705424,41.6224997838,41.5993881226,41.6755752563,1.0,0.0,99.9981231689,1.0,0.0,0.214501063029,91.3639996847,100.0,11.6591482162,49.5899991989,1.42799949646,5.84811639786,40.1945002874,224.0,85.4666671753,675.600006104,0.583602433041,49.5899991989,0.826902865455,82.6902860006,2.0,1.0,1.0,1157.66401164,1157.66401164,0.0,0.590394398262,0.0,1.0,17.5133074125,90.6035003662,9.30749893188,2326.2088623,90.588499705,90.3221232096,81.2810007731,80.816813151,,1954.49994914,54.8299999237,54.8674901326,41.5859994888,42.0285288493,41.6755752563,1.0,0.0,99.9981155396,1.0,0.0,0.0150006612142,100.0,11.5453707377,49.0025002162,0.503499984741,5.96793647607,41.0824995041,224.0,82.8500003815,636.825002035,0.590394398262,49.0025002162,0.770412198021,77.0412203471,2.0,1.0,1.0,1078.57707723,1078.57707723,1312.42501831,0.577723723095,2.0,0.0,4157.52559408,0.0,22.6899318695,2.97368240356,9.23958333333,4157.52559408,0.0438933679984,99.6791667938,99.6791667938,74.1569798787,2.0,55.6978648793,42.560555198,41.3656126658,1.0,2985.57307872,708.117378297,0.0,0.0,0.0,7.59679603577,1.0,0.0,44.8449993134,73.6722043355,1.0,98.3690471649,0.0,1.0,1.0,0.0,42.95499897,1.0,93.8333320618,0.0,1.0,0.0386504237631,87.7999979655,93.8354644775,87.7999979655,2.0,0.0,91.5304075252,0.0566000007093,21.7091561661,0.879974031706,946.954676293,1.0,0.0,5518.18384601,0.00551818384601,383.553991061,0.71187318598,0.168841880887,0.71187318598,0.0,0.0,1617.14498901,383.553991061,1617.14498901,0.0,0.0,0.00161714498901,0.711865469813,1.0,18.6331100838,2.0,2.0,2.0,0.0,32.6292381287,97.6243972778,73.6722043355,0.736722043355,1.0,11.0833333333,3694.69831008,113.270462014,2001.24488684,0.880955377036,2001.24488684,1.0,0.0,0.0,0.0,50.1641670863,1.0,74.0833339691,1.0,0.0,44.2916669846,49.5150003433,1.0,73.8194440206,0.0,1.0,99.6791667938,0.0,1675.93994141,0.000156156264232,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.191657699457,139022.0,2377.79132243,72.8972974414,1287.9381012,0.5669551003,1287.9381012,0.191670604113,1.0,1.0,1.0,0.0,2271.67565918,2271.67565918,2271.67565918,0.0,0.0,1617.14498901,2271.67565918
2016-07-13T16:00:00.000Z,0.0,0.0379047667758,0.780771306151,0.568183865889,55.1244996389,0.0510688755559,116.436665853,0.0,57.7733329137,1.0,92.5416666667,0.0,0.0,0.0,55.4249989192,58.6633335749,1.0,92.3749961853,0.0,0.0,116.436665853,92.545343399,2.0,0.0,136.271999995,81.147500356,40.671875,0.570565034942,1301.05833944,0.0,0.583931847218,0.0,1.0,17.4444144567,91.26050059,9.87599945068,3220.41607666,91.044500351,91.0125605265,81.1295000712,81.0825551351,,2054.99953206,55.1569999059,55.1840540568,41.7304992676,41.7062835693,41.6755752563,1.0,0.0,99.9981231689,1.0,0.0,0.216000239054,91.2485001882,100.0,11.5823089282,49.3140010834,1.42349910736,5.86210556825,40.3070001602,224.0,84.8916670481,669.358342489,0.583931847218,49.3140010834,0.818871815999,81.8871828715,2.0,1.0,1.0,1146.4205424,1146.4205424,0.0,0.587975209729,0.0,1.0,17.4649618467,90.4670003255,9.28949864705,2330.33331299,90.4549992879,90.1956100464,81.1655006409,80.701365153,,1943.49992879,54.9725001653,55.0255915324,41.7014996211,42.1357650757,41.6755752563,1.0,0.0,99.9981155396,1.0,0.0,0.0120010375977,100.0,11.483644406,48.7534996668,0.51849937439,5.98131744067,41.1830002467,224.0,82.3666667938,631.700007121,0.587975209729,48.7534996668,0.767414790562,76.7414786021,2.0,1.0,1.0,1074.38070679,1074.38070679,1301.05833944,0.570625083683,2.0,0.0,4148.77402751,0.0,22.0278828939,2.97368240356,8.4765625,4148.77402751,0.042174646632,96.1858336131,96.1858336131,73.1316814423,2.0,55.8589579264,42.6630935669,41.4555021922,1.0,2954.13233253,-1724.98901378,0.0,0.0,0.0,7.52417246501,1.0,0.0,44.1574993134,73.6053276062,1.0,97.8154754639,0.0,1.0,1.0,0.0,42.2766656876,1.0,93.4166622162,0.0,1.0,0.0379110886692,86.4341659546,93.1065947215,86.4341659546,2.0,0.0,90.5665107337,0.0566000007093,-52.8839667444,0.2920293159,320.883407589,1.0,0.0,5460.0724506,0.0054600724506,-934.345690489,0.701713097137,-0.409747176881,0.701713097137,0.0,0.0,1600.11501058,-934.345690489,1600.11501058,0.0,0.0,0.00160011501058,0.701779698332,1.0,17.2285930182,2.0,2.0,2.0,0.0,28.9488042196,100.125858307,73.6053276062,0.736053276062,1.0,10.5,1229.14331875,37.6825439894,665.769320091,0.291965920256,665.769320091,1.0,0.0,0.0,0.0,48.5858335495,1.0,73.1527798971,1.0,0.0,43.7250013351,47.6000003815,1.0,72.8750019073,0.0,1.0,96.1858336131,0.0,1632.70007324,-0.000380399985214,1.0,0.0,0.0,0.0,0.0,1.0,0.0,-1.40340755017,139022.0,2392.16363939,73.3379177155,1295.7229116,0.568225240884,1295.7229116,0.193743507352,1.0,1.0,1.0,0.0,2280.29805501,2280.29805501,2280.29805501,0.0,0.0,1600.11501058,2280.29805501
2016-07-13T17:00:00.000Z,0.0,0.0401372412383,0.780959249372,0.568533171896,54.8102502823,0.0613689250099,140.064999898,0.0,69.3091665904,1.0,98.2083301544,0.0,0.0,0.0,58.8416665395,70.679166158,1.0,98.0694421132,0.0,0.0,140.064999898,98.9387251536,2.0,0.0,137.082000097,82.2717498144,40.8489583333,0.580246099501,1324.53331502,0.0,0.588125092629,0.0,1.0,17.6377984683,91.8185005188,9.32100041707,3442.08274333,91.5935001373,91.5472742716,82.2724997203,82.2088953654,,2062.99954224,55.1029993693,55.1279958089,41.6224997838,41.6051101685,41.6755752563,1.0,0.0,99.9981231689,1.0,0.0,0.22500038147,91.7854995728,100.0,11.7858300209,49.9710003535,1.39199988047,5.8519684871,40.2304999034,224.0,86.1083342234,681.183324178,0.588125092629,49.9710003535,0.827326224191,82.7326227824,2.0,1.0,1.0,1158.25671387,1158.25671387,0.0,0.596490201754,0.0,1.0,17.6583453814,91.0205014547,8.70600001017,2503.56162516,90.9769999186,90.7074000041,82.2709999084,81.8029225667,,1943.99993896,54.9170001348,54.9752324422,41.5965003967,42.0540593465,41.6755752563,1.0,0.0,99.9981155396,1.0,0.0,0.0435015360514,100.0,11.6881787777,49.3804995219,0.503500620524,5.97016656399,41.0929997762,224.0,83.3416659037,643.350006104,0.596490201754,49.3804995219,0.770373985654,77.0373967489,2.0,1.0,1.0,1078.52357992,1078.52357992,1324.53331502,0.58025625889,2.0,0.0,4148.19063314,0.0,21.2922976812,2.97368240356,8.26302083333,4148.19063314,0.0413994856194,94.4941673279,94.4941673279,72.426188151,2.0,55.8209991455,42.6083196004,41.350505511,1.0,3047.54848624,-266.383812337,0.0,0.0,0.0,6.13643519084,1.0,0.0,46.8733317057,76.1360645294,1.0,99.5,0.0,1.0,1.0,0.0,44.7483326594,1.0,95.3273785909,0.0,1.0,0.0401358683456,91.6216640472,95.0053641001,91.6216640472,2.0,0.0,93.4304227508,0.0566000007093,-8.16667964857,0.660555643873,708.124475922,1.0,0.0,5632.73193564,0.00563273193564,-144.287624492,0.723138061639,-0.0632089282829,0.723138061639,0.0,0.0,1650.71416219,-144.287624492,1650.71416219,0.0,0.0,0.00165071416219,0.72317332526,1.0,19.969970316,2.0,2.0,2.0,0.0,37.7055722872,98.1047986348,76.1360645294,0.761360645294,1.0,10.5,2781.1646739,85.2637431023,1506.4265377,0.659929133356,1506.4265377,1.0,0.0,0.0,0.0,47.8483330409,1.0,72.5277786255,1.0,0.0,43.3750012716,46.6458330154,1.0,72.291668574,0.0,1.0,94.4941673279,0.0,1681.54992676,-5.87437934181e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,-0.0957813878611,139022.0,2396.16052272,73.4604524349,1297.88783594,0.568573357765,1297.88783594,0.177873244033,1.0,1.0,1.0,0.0,2282.70955404,2282.70955404,2282.70955404,0.0,0.0,1650.71416219,2282.70955404
