timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-07-13T18:00:00.000Z,0.0,0.0388350996944,0.780110364041,0.566997427224,55.0547498067,0.0528239111328,120.054168065,0.0,59.6958328883,1.0,93.5138874054,0.0,0.0,0.0,55.9499991735,60.3583332698,1.0,93.2499968211,0.0,0.0,120.054168065,93.5075346629,2.0,0.0,136.525499662,81.470749855,40.7109375,0.570479241422,1296.30000814,0.0,0.58589703096,0.0,1.0,17.5072642962,91.4465007782,9.74618252841,3260.41605632,91.2304999034,91.193766276,81.4594993591,81.4089024862,,2099.99952189,54.8435004552,54.8706359863,41.7649993896,41.7431844076,41.6755752563,1.0,0.0,99.9981231689,1.0,0.0,0.219001134237,91.3025004069,100.0,11.6358327071,49.4625002543,1.39349937439,5.8716344436,40.3715000153,224.0,85.0749988556,669.991663615,0.58589703096,49.4655005137,0.816860961914,81.6860949198,2.0,1.0,1.0,1143.60534668,1143.60534668,0.0,0.585768794719,0.0,1.0,17.5120987892,90.5945002238,9.10799916585,2365.95385742,90.5899995168,90.3202056885,81.482000351,81.0202916463,,1987.74990845,54.6574996312,54.7138493856,41.7419996262,42.2244796753,41.6755752563,1.0,0.0,99.9981155396,1.0,0.0,0.00450070699056,100.0,11.5161840121,48.8479998906,0.449499130249,5.99591477712,41.2925004959,224.0,81.816666921,626.308334351,0.585768794719,48.8479998906,0.763710654122,76.371064504,2.0,1.0,1.0,1069.19491577,1069.19491577,1296.30000814,0.570482148044,2.0,0.0,4254.37504069,0.0,21.9149363836,2.97368240356,8.35677083333,4254.37504069,0.0443069518587,100.677499771,100.677499771,74.3238302867,2.0,55.5730056763,42.7427012126,41.4754114151,1.0,2963.66179252,804.606309006,0.0,0.0,0.0,7.22436459859,1.0,0.0,45.1808322271,74.2351347605,1.0,98.4583326976,0.0,1.0,1.0,0.0,43.064166069,1.0,94.0535691579,0.0,1.0,0.0388354653437,88.2449989319,93.4735870361,88.2449989319,2.0,0.0,90.8586607944,0.0566000007093,24.6672720509,0.8982555365,877.418621085,1.0,0.0,5477.68558911,0.00547768558911,435.81752194,0.706454534115,0.191795763137,0.706454534115,0.0,0.0,1605.27667236,435.81752194,1605.27667236,0.0,0.0,0.00160527667236,0.706448465586,1.0,17.9335885422,2.0,2.0,2.0,0.0,49.5124619802,89.6952699025,74.2351347605,0.742351347605,1.0,10.5,3768.26810152,115.525932845,2041.0941943,0.898250297251,2041.0941943,1.0,0.0,0.0,0.0,50.7483332952,1.0,74.1666666667,1.0,0.0,44.3500006994,49.9291664759,1.0,73.9166673024,0.0,1.0,100.677499771,0.0,1653.77001953,0.000177434305728,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.213521513684,139022.0,2378.69729161,72.9250722522,1288.42882223,0.567015268471,1288.42882223,0.21350531813,1.0,1.0,1.0,0.0,2272.30004883,2272.30004883,2272.30004883,0.0,0.0,1605.27667236,2272.30004883
2016-07-13T19:00:00.000Z,0.0,0.0390598384297,0.780024130155,0.566824183456,55.1957511902,0.0524257422592,119.059999466,0.0,58.9316666921,1.0,93.25,0.0,0.0,0.0,55.7999998728,60.1283334096,1.0,92.9999993642,0.0,0.0,119.059999466,93.5059680939,2.0,0.0,136.729500771,81.5337495804,41.0546875,0.575946222445,1307.99998983,0.0,0.585769673162,0.0,1.0,17.5640705427,91.5889994303,9.82080078125,3250.41601562,91.3805007935,91.3241144816,81.5240001678,81.4463653564,,2154.66617839,54.5015001297,54.5081812541,41.6195001602,41.5834782918,41.6755752563,1.0,0.0,99.9981231689,1.0,0.0,0.208498636882,91.5199991862,100.0,11.7139267127,49.7610006332,1.40100034078,5.85014379025,40.2184998194,224.0,85.5416660309,677.149993896,0.585769673162,49.7610006332,0.825856969924,82.5856946309,2.0,1.0,1.0,1156.19975789,1156.19975789,0.0,0.589761216462,0.0,1.0,17.5471494993,90.7190004985,9.1545009613,2339.70715332,90.6979999542,90.4339294434,81.5434989929,81.071955363,,2019.9998881,54.3215001424,54.3536478678,41.6100002925,42.0655543009,41.6755752563,1.0,0.0,99.9981155396,1.0,0.0,0.0210005442301,100.0,11.5731151104,49.0879996618,0.465999921163,5.97645163536,41.1440003713,224.0,82.2500012716,630.850006104,0.589761216462,49.0879996618,0.764044966925,76.4044971466,2.0,1.0,1.0,1069.66295369,1069.66295369,1307.99998983,0.575959064052,2.0,0.0,4322.63627116,0.0,22.7416739464,2.97368240356,9.28645833333,4322.63627116,0.0467357430227,106.125001907,106.125001907,75.8261114756,2.0,55.2079696655,42.5955835978,41.4470961889,1.0,2994.33634993,784.434563994,0.0,0.0,0.0,7.36067199707,1.0,0.0,45.1374991735,74.1633281708,1.0,98.6130936941,0.0,1.0,1.0,0.0,43.5691655477,1.0,94.2738068899,0.0,1.0,0.0390625256377,88.7066644033,94.0629075368,88.7066644033,2.0,0.0,91.7990681019,0.0566000007093,24.0488554211,0.901248165483,866.533556325,1.0,0.0,5534.38085086,0.00553438085086,424.891433211,0.714160834736,0.187090686399,0.714160834736,0.0,0.0,1621.89164225,424.891433211,1621.89164225,0.0,0.0,0.00162189164225,0.714183077216,1.0,18.9358980713,2.0,2.0,2.0,0.0,52.2453263601,88.3582013448,74.1633281708,0.741633281708,1.0,10.5,3778.77091392,115.847923523,2046.78307546,0.901251521136,2046.78307546,1.0,0.0,0.0,0.0,53.6258338292,1.0,75.4305559794,1.0,0.0,45.0916674932,52.4991668065,1.0,75.1527798971,0.0,1.0,106.125001907,0.0,1653.14001465,0.000172985969279,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.207589870321,139022.0,2376.67814178,72.8631700306,1287.33514342,0.566846956146,1287.33514342,0.207562598773,1.0,1.0,1.0,0.0,2271.04534912,2271.04534912,2271.04534912,0.0,0.0,1621.89164225,2271.04534912
2016-07-13T20:00:00.000Z,0.0,0.0392610626261,0.780682245284,0.568054478787,54.9820013046,0.0560975643391,127.900834401,0.0,63.5041666031,1.0,95.4583333333,0.0,0.0,0.0,57.1416667302,64.463332812,1.0,95.2361119588,0.0,0.0,127.900834401,96.2975254059,2.0,0.0,136.872751236,81.8907499313,40.96875,0.574644256741,1309.94166056,0.0,0.586483317454,0.0,1.0,17.601539135,91.6789989471,9.58950106303,3340.41609701,91.470500946,91.3965962728,81.880999883,81.7981033325,,2162.99951172,54.4985001882,54.5018107096,41.6660000483,41.6318384806,41.6755752563,1.0,0.0,99.9981231689,1.0,0.0,0.208498001099,91.5619990031,100.0,11.7434883912,49.8045008977,1.38599967957,5.858050704,40.2800003688,224.0,85.7583344777,678.041676839,0.586483317454,49.8045008977,0.825788574219,82.5788574219,2.0,1.0,1.0,1156.10400391,1156.10400391,0.0,0.590917803283,0.0,1.0,17.5846180916,90.8300005595,8.90400060018,2400.44954427,90.8045005798,90.5329691569,81.9004999797,81.4272282918,,2027.74993896,54.3185002009,54.3472722371,41.65950044,42.1147003174,41.6755752563,1.0,0.0,99.9981155396,1.0,0.0,0.0254999796549,100.0,11.6012733777,49.1450001399,0.47200012207,5.98334483306,41.1875003179,224.0,82.2666676839,631.899998983,0.590917803283,49.1450001399,0.763783293225,76.3783295949,2.0,1.0,1.0,1069.29661051,1069.29661051,1309.94166056,0.574645167467,2.0,0.0,4354.14147949,0.0,23.1333422661,2.89077035586,9.2734375,4354.14147949,0.0478526958216,109.059999466,109.059999466,76.1841513316,2.0,55.1915257772,42.622332255,41.4264074961,1.0,3020.9740163,785.001707486,0.0,0.0,0.0,7.35552342733,1.0,0.0,45.6016654968,74.5254764557,1.0,98.8988062541,0.0,1.0,1.0,0.0,43.8966655731,1.0,94.4047590892,0.0,1.0,0.0392629681512,89.4983304342,94.3263238271,89.4983304342,2.0,0.0,92.6157141509,0.0566000007093,24.0662426609,0.904339658876,855.541808815,1.0,0.0,5583.6147957,0.0055836147957,425.198628256,0.717819677436,0.186525825582,0.717819677436,0.0,0.0,1636.3200175,425.198628256,1636.3200175,0.0,0.0,0.0016363200175,0.717835446199,1.0,19.320188948,2.0,2.0,2.0,0.0,57.1044060389,86.9456221263,74.5254764557,0.745254764557,1.0,9.91666666667,3805.97572379,116.681956812,2061.51864575,0.904345503018,2061.51864575,1.0,0.0,0.0,0.0,54.970000267,1.0,76.0833352407,1.0,0.0,45.5,54.0899998347,1.0,75.8333333333,0.0,1.0,109.059999466,0.0,1687.81005859,0.00017311103754,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.206255048496,139022.0,2390.78086456,73.295525203,1294.97392729,0.568078222373,1294.97392729,0.20624001522,1.0,1.0,1.0,0.0,2279.56974284,2279.56974284,2279.56974284,0.0,0.0,1636.3200175,2279.56974284
2016-07-13T21:00:00.000Z,0.0,0.039349913091,0.777210697032,0.551714855828,54.4967517853,0.0559142006453,118.945000966,0.0,58.9116665522,1.0,92.9027779897,0.0,0.0,0.0,55.6416667302,60.0241670609,1.0,92.7361106873,0.0,0.0,118.945000966,93.5503546397,2.0,0.0,136.283251444,81.7864996592,41.0989583333,0.579850297333,1231.20833333,0.0,0.587892599773,0.0,1.0,17.4468320211,91.2859999339,9.30750147502,3244.99940999,91.077501297,91.018292745,81.769999822,81.6850916545,,2014.33287557,54.5630000432,54.5572331746,41.5894994736,41.5567525228,41.6755752563,1.0,0.0,99.9981231689,1.0,0.0,0.214498519897,91.3174997965,100.0,11.6011799177,49.4820019404,1.45649941762,5.8408176899,40.1345001856,224.0,81.75,637.616668701,0.587892599773,49.4880018234,0.775439678374,77.5439675649,2.0,1.0,1.0,1085.61554972,1085.61554972,0.0,0.592248903971,0.0,1.0,17.4311196009,90.4099985758,8.60850079854,2331.45821126,90.411500295,90.1381098429,81.8029994965,81.3296407064,,1886.74991862,54.3904997508,54.4027328491,41.6040000916,42.1357625326,41.6755752563,1.0,0.0,99.9981155396,1.0,0.0,-0.00900141398112,100.0,11.4611554941,48.8075002035,0.494499842326,5.9701666832,41.1095002492,224.0,78.4500001272,593.591667175,0.592248903971,48.8075002035,0.716062978109,71.6062965393,2.0,1.0,1.0,1002.48816935,1002.48816935,1231.20833333,0.580433660007,2.0,0.0,4034.42163086,0.0,22.0722784996,3.21849081914,9.67447916667,4034.42163086,0.0426795849681,92.3508329391,92.3508329391,71.9507713318,2.0,55.2832514445,42.6083246867,41.4142198563,1.0,2817.77045001,749.274789541,0.0,0.0,0.0,7.45645650228,1.0,0.0,42.7374992371,74.3135433197,1.0,96.7023773193,0.0,1.0,1.0,0.0,40.8149991035,1.0,92.2321414948,0.0,1.0,0.0392958764795,83.5524981817,91.7339115143,83.5524981817,2.0,0.0,86.3859871462,0.0566000007093,22.9709422703,0.910095744163,835.445636788,1.0,0.0,5208.0371068,0.0052080371068,405.847031492,0.718805185724,0.191137856617,0.718805185724,0.0,0.0,1526.25417074,405.847031492,1526.25417074,0.0,0.0,0.00152625417074,0.718410452207,1.0,19.811992276,2.0,2.0,2.0,0.0,63.7227408091,84.2538731893,74.3135433197,0.743135433197,1.0,10.5,3567.04523955,109.356929417,1932.10120223,0.909943042342,1932.10120223,1.0,0.0,0.0,0.0,46.6075002352,1.0,71.5416666667,1.0,0.0,42.7833337784,45.7433327039,1.0,71.3055566152,0.0,1.0,92.3508329391,0.0,1652.73999023,0.00016523242559,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.21005474818,139022.0,2171.53547331,66.5739948702,1176.2189759,0.553952490768,1176.2189759,0.210609956084,1.0,1.0,1.0,0.0,2123.32103475,2123.32103475,2123.32103475,0.0,0.0,1526.25417074,2123.32103475
2016-07-13T22:00:00.000Z,0.0,0.0365647503476,0.776432856169,0.513120418447,52.8017492294,0.0520878900091,88.2525005341,0.0,43.9316666921,1.0,84.5138867696,0.0,0.0,0.0,50.558333079,44.3108329773,1.0,84.2500006358,0.0,0.0,88.2525005341,84.9777030945,2.0,0.0,133.726499557,80.9247503281,40.8932291667,0.588531336358,997.349985758,0.0,0.589687778775,0.0,1.0,16.8582201004,89.5160007477,8.43600018819,2895.41617839,89.3495000203,89.2831853231,80.9134998322,80.8203379313,,1563.66628011,55.0745004018,55.0630187988,41.6794996262,41.5090255737,41.6755752563,1.0,0.0,99.9981231689,1.0,0.0,0.169500350952,89.6120001475,100.0,11.0330133438,47.6670007706,1.65299956004,5.82520675659,40.0265000661,224.0,69.625,514.474988302,0.589687778775,47.6700003942,0.623266659691,62.3266665141,2.0,1.0,1.0,872.573323568,872.573323568,0.0,0.585641484437,0.0,1.0,16.8630550702,88.7269999186,7.81799825033,2085.86395264,88.7539990743,88.4692153931,80.936000824,80.4742940267,,1490.74993896,54.8929999669,54.902557373,41.6115004222,42.3061777751,41.6755752563,1.0,0.0,99.9981155396,1.0,0.0,-0.0269991556803,100.0,10.9068776766,47.1424986521,0.59500058492,5.95617747307,41.0164998372,224.0,67.0,482.966667175,0.585641484437,47.1424986521,0.589194978986,58.9194981257,2.0,1.0,1.0,824.872970581,824.872970581,997.349985758,0.588602192777,2.0,0.0,3089.26430257,0.0,18.8298474948,3.61094927788,9.47395833333,3089.26430257,0.0310811450924,52.6708332698,52.6708332698,60.5232925415,2.0,55.9487889608,42.7815500895,41.4033308029,1.0,2215.87844996,640.403019362,0.0,0.0,0.0,6.51238505046,1.0,0.0,32.2524997393,74.4011147817,1.0,87.8809509277,0.0,1.0,1.0,0.0,29.7116657893,1.0,82.8571414948,0.0,1.0,0.0365765950985,61.9641656876,82.6191018422,61.9641656876,2.0,0.0,67.9334426604,0.0566000007093,19.6331986513,0.913357262131,824.243605107,1.0,0.0,4095.5703796,0.0040955703796,346.876296914,0.708254256504,0.204690001994,0.708254256504,0.0,0.0,1200.23748779,346.876296914,1200.23748779,0.0,0.0,0.00120023748779,0.708362579346,1.0,18.7148771938,2.0,2.0,2.0,0.0,68.7334105174,82.6924036199,74.4011147817,0.744011147817,1.0,9.91666666667,2856.43882616,87.5714654895,1547.19901753,0.912994553968,1547.19901753,1.0,0.0,0.0,0.0,26.6691667239,1.0,60.4583339691,1.0,0.0,36.1250009537,26.0016663869,1.0,60.2083349228,0.0,1.0,52.6708332698,0.0,1219.34997559,0.000141223681513,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.224196301176,139022.0,1605.42958349,49.2185654666,869.585951409,0.513138406146,869.585951409,0.224078287629,1.0,1.0,1.0,0.0,1694.64211019,1694.64211019,1694.64211019,0.0,0.0,1200.23748779,1694.64211019
2016-07-13T23:00:00.000Z,0.0,0.0370532576321,0.776606668093,0.51295697854,52.91649882,0.0530858129119,89.7724997203,0.0,44.6258335114,1.0,85.013888677,0.0,0.0,0.0,50.8416665395,45.1466668447,1.0,84.7361100515,0.0,0.0,89.7724997203,85.1672579447,2.0,0.0,134.174249013,81.2577501933,41.1536458333,0.594713488348,1005.90833028,0.0,0.597098005924,0.0,1.0,16.9573297501,89.8114999135,8.39849789937,2922.91617839,89.6434993744,89.5597585042,81.245001475,81.1403325399,,1556.99964396,55.0655002594,55.0445505778,41.6794999441,41.495030721,41.6755752563,1.0,0.0,99.9981231689,1.0,0.0,0.168000539144,89.9194990794,100.0,11.1321231524,47.9639994303,1.65899976095,5.82520671686,40.0205001831,224.0,69.9916667938,518.291666667,0.597098005924,47.9639994303,0.620173804874,62.0244162877,2.0,1.0,1.0,868.243326823,868.243326823,0.0,0.588751579945,0.0,1.0,16.9524949392,89.0195000966,7.79100036621,2100.86197917,89.0614992778,88.7784601847,81.2704989115,80.8046976725,,1497.74995931,54.8900003433,54.8853429159,41.6159998576,42.2640558879,41.6755752563,1.0,0.0,99.9981155396,1.0,0.0,-0.0419991811117,100.0,10.9944927692,47.4454994202,0.619000116984,5.95800209045,40.9969997406,224.0,67.1749992371,487.616666158,0.588751579945,47.4454994202,0.591624606905,59.162460645,2.0,1.0,1.0,828.274449666,828.274449666,1005.90833028,0.594767920307,2.0,0.0,3086.93058268,0.0,18.7875343959,3.61094927788,9.73177083333,3086.93058268,0.0313402815652,53.0074993769,53.0074993769,60.6249313354,2.0,55.9361394246,42.7841033936,41.3649600347,1.0,2236.41436374,619.930658805,0.0,0.0,0.0,6.40946833293,1.0,0.0,32.6133322716,74.8355331421,1.0,88.2202370962,0.0,1.0,1.0,0.0,30.0591659546,1.0,83.1845232646,0.0,1.0,0.0370590206384,62.6724990209,82.8881390889,62.6724990209,2.0,0.0,68.5630238186,0.0566000007093,19.0055658802,0.914709259637,819.650394263,1.0,0.0,4133.52655909,0.00413352655909,335.787378835,0.716181189652,0.198524336064,0.716181189652,0.0,0.0,1211.36082967,335.787378835,1211.36082967,0.0,0.0,0.00121136082967,0.716261342168,1.0,19.4544901122,2.0,2.0,2.0,0.0,71.8777605693,82.0334663391,74.8355331421,0.748355331421,1.0,11.0833333333,2856.34502254,87.5685896988,1547.14820851,0.914705525715,1547.14820851,1.0,0.0,0.0,0.0,26.9783334732,1.0,60.4027798971,1.0,0.0,36.1166677475,26.0291666985,1.0,60.1944471995,0.0,1.0,53.0074993769,0.0,1226.42993164,0.000136709052382,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.217036336266,139022.0,1601.84052637,49.1085337064,867.641927403,0.512967575423,867.641927403,0.21696278029,1.0,1.0,1.0,0.0,1691.41670736,1691.41670736,1691.41670736,0.0,0.0,1211.36082967,1691.41670736
2016-07-14T00:00:00.000Z,0.0,0.0372039825967,0.776158909103,0.513293691811,52.9479993184,0.0531358304305,90.2433344523,0.0,44.9224999746,1.0,85.0555547078,0.0,0.0,0.0,50.9249992371,45.3641672134,1.0,84.8749980927,0.0,0.0,90.2433344523,85.1360454559,2.0,0.0,134.277749379,81.329750061,41.2135416667,0.587269684848,997.633326213,0.0,0.591870125168,0.0,1.0,16.9778765043,89.8805007935,8.39999898275,2921.24951172,89.7139994303,89.6296946208,81.3140004476,81.204460144,,1574.33297729,55.0324999491,55.009513855,41.6674998601,41.4848480225,41.6755752563,1.0,0.0,99.9981231689,1.0,0.0,0.166501363118,89.9869995117,100.0,11.1540891329,48.0464995702,1.6410001119,5.82378749053,40.0264997482,224.0,70.0416666667,518.658327738,0.591870125168,48.0464995702,0.625948079427,62.5948076248,2.0,1.0,1.0,876.327311198,876.327311198,0.0,0.581623221558,0.0,1.0,16.9331566493,89.0674997965,7.7820002238,2101.23701986,89.1274998983,88.8397954305,81.3454996745,80.8812383016,,1495.74995931,54.8554995855,54.8489990234,41.6280002594,42.2691599528,41.6755752563,1.0,0.0,99.9981155396,1.0,0.0,-0.0600001017253,100.0,10.9686668714,47.4994996389,0.580000241597,5.96448989709,41.0480000178,224.0,66.1250009537,478.974998474,0.581623221558,47.4994996389,0.588603232247,58.8603226344,2.0,1.0,1.0,824.044525146,824.044525146,997.633326213,0.587479529196,2.0,0.0,3106.18377686,0.0,18.970439593,3.61094927788,9.73697916667,3106.18377686,0.0314704064514,53.4550002416,53.4550002416,60.592862765,2.0,55.9070358276,42.7764612834,41.3860146205,1.0,2223.78786494,650.457199731,0.0,0.0,0.0,6.52786763509,1.0,0.0,32.8408325513,74.7861328125,1.0,88.476190567,0.0,1.0,1.0,0.0,30.3599993388,1.0,83.4523785909,0.0,1.0,0.0372137081368,63.2008323669,82.9499855042,63.2008323669,2.0,0.0,68.1759260822,0.0566000007093,19.9414353624,0.916461516991,813.748726712,1.0,0.0,4110.18921652,0.00411018921652,352.322175133,0.709057155089,0.207398978481,0.709057155089,0.0,0.0,1204.52164714,352.322175133,1204.52164714,0.0,0.0,0.00120452164714,0.709293122093,1.0,18.8212164676,2.0,2.0,2.0,0.0,74.9811121623,81.1654605865,74.7861328125,0.747861328125,1.0,10.5,2874.24506467,88.1173614447,1556.84382227,0.916456133571,1556.84382227,1.0,0.0,0.0,0.0,27.1399998665,1.0,60.6666682561,1.0,0.0,36.2500006358,26.3150000572,1.0,60.4166679382,0.0,1.0,53.4550002416,0.0,1234.02990723,0.000143440860888,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.226305407192,139022.0,1609.87038425,49.3547096146,871.991325019,0.513308905366,871.991325019,0.226056988739,1.0,1.0,1.0,0.0,1698.76523844,1698.76523844,1698.76523844,0.0,0.0,1204.52164714,1698.76523844
2016-07-14T01:00:00.000Z,0.0,0.0365850411136,0.775910395152,0.513409929168,52.884999911,0.0520318621582,88.5499998728,0.0,43.9674994151,1.0,84.6249974569,0.0,0.0,0.0,50.6083339055,44.5825004578,1.0,84.3472213745,0.0,0.0,88.5499998728,84.9271729787,2.0,0.0,133.983749072,81.0987491608,41.2942708333,0.583917306835,993.850006104,0.0,0.591384785122,0.0,1.0,16.9283219973,89.6929988861,8.45100021362,2904.99951172,89.5354995728,89.4395955404,81.0844993591,80.9720891317,,1612.99963379,54.6859995524,54.6553293864,41.6780001322,41.4963022868,41.6755752563,1.0,0.0,99.9981231689,1.0,0.0,0.157499313354,89.8040002187,100.0,11.0986549854,47.8574994405,1.61250114441,5.82966697216,40.0654989878,224.0,69.8083349864,516.608342489,0.591384785122,47.8574994405,0.624064291091,62.3805713654,2.0,1.0,1.0,873.690007528,873.690007528,0.0,0.575752518188,0.0,1.0,16.8993144035,88.8664995829,7.7835000356,2085.48897298,88.896498998,88.6270319621,81.1129989624,80.6522521973,,1544.99995931,54.5104993184,54.4964523315,41.630999883,42.313835144,41.6755752563,1.0,0.0,99.9981155396,1.0,0.0,-0.0299994150798,100.0,10.9301614761,47.265499115,0.546999613444,5.9691529274,41.0840002696,224.0,66.1416657766,477.241663615,0.575752518188,47.265499115,0.592205538068,59.2303946813,2.0,1.0,1.0,829.087753296,829.087753296,993.850006104,0.5839590663,2.0,0.0,3191.94801839,0.0,19.6532699267,3.67779970169,10.3229166667,3191.94801839,0.0336565165641,57.2841663361,57.2841663361,62.3333403269,2.0,55.5369491577,42.7344207764,41.3974568049,1.0,2219.04627255,669.518345461,0.0,0.0,0.0,6.77160008748,1.0,0.0,32.3908325831,74.3128992716,1.0,88.1845226288,0.0,1.0,1.0,0.0,29.8783327738,1.0,83.0535697937,0.0,1.0,0.0365880794214,62.269165357,82.587852478,62.269165357,2.0,0.0,68.0305603944,0.0566000007093,20.5258037201,0.919252558926,804.414455032,1.0,0.0,4101.4254121,0.0041014254121,362.64670429,0.706184392071,0.213066041758,0.706184392071,0.0,0.0,1201.9533488,362.64670429,1201.9533488,0.0,0.0,0.0012019533488,0.706191668908,1.0,18.5704289745,2.0,2.0,2.0,0.0,77.7050387065,79.7629966736,74.3128992716,0.743128992716,1.0,10.5,2888.56461801,88.5563641144,1564.60005309,0.919250433829,1564.60005309,1.0,0.0,0.0,0.0,29.1433332761,1.0,62.0694449743,1.0,0.0,37.1083351771,28.1408333778,1.0,61.8472255071,0.0,1.0,57.2841663361,0.0,1212.89001465,0.000147644284502,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.231782367369,139022.0,1613.30907214,49.4601314199,873.853901061,0.513415921257,873.853901061,0.231731240272,1.0,1.0,1.0,0.0,1702.03896077,1702.03896077,1702.03896077,0.0,0.0,1201.9533488,1702.03896077
2016-07-14T02:00:00.000Z,0.0,0.0367884375349,0.776425069866,0.513041728943,52.7327502569,0.0525663029159,89.0300013224,0.0,44.134999911,1.0,84.6944440206,0.0,0.0,0.0,50.6666666667,44.8950004578,1.0,84.444442749,0.0,0.0,89.0300013224,84.8405221303,2.0,0.0,133.600500425,80.8677501678,41.3098958333,0.583291702692,987.983347575,0.0,0.587985749969,0.0,1.0,16.8352560997,89.4335002899,8.41950098674,2913.33284505,89.274500529,89.1782735189,80.8549995422,80.7352625529,,1587.99967448,54.8090003332,54.7655359904,41.6359999975,41.4574864705,41.6755752563,1.0,0.0,99.9981231689,1.0,0.0,0.158999760946,89.5264981588,100.0,11.0132932663,47.6385005315,1.63350041707,5.8219628334,40.0024995804,224.0,69.241666158,512.224998474,0.587985749969,47.6385005315,0.622308818272,62.230881691,2.0,1.0,1.0,871.232345581,871.232345581,0.0,0.576682839048,0.0,1.0,16.8074571292,88.6175015767,7.77149899801,2088.48864746,88.6519997915,88.3797683716,80.8805007935,80.4226353963,,1523.24996948,54.6275002162,54.60546875,41.6220000585,42.2589492798,41.6755752563,1.0,0.0,99.9981155396,1.0,0.0,-0.0344982147217,100.0,10.8506715298,47.029999733,0.605500221252,5.95678563913,41.0164998372,224.0,66.1749998728,475.758336385,0.576682839048,47.029999733,0.589433165051,58.9433167775,2.0,1.0,1.0,825.206431071,825.206431071,987.983347575,0.583343974255,2.0,0.0,3149.35760498,0.0,19.5630207062,3.94392347336,10.1875,3149.35760498,0.0331358852658,56.1308333079,56.1308333079,61.9896539052,2.0,55.6253967285,42.7029862837,41.4504168828,1.0,2207.05211378,672.656967834,0.0,0.0,0.0,6.93719355265,1.0,0.0,32.4799995422,73.9178059896,1.0,88.1547603607,0.0,1.0,1.0,0.0,29.8324993451,1.0,83.0238075256,0.0,1.0,0.0367907385473,62.3124990463,82.6351941427,62.3124990463,2.0,0.0,67.6628486649,0.0566000007093,20.6220262466,0.922023612772,795.250529396,1.0,0.0,4079.25681282,0.00407925681282,364.346748908,0.705781085573,0.215105280937,0.705781085573,0.0,0.0,1195.45667521,364.346748908,1195.45667521,0.0,0.0,0.00119545667521,0.705788135529,1.0,18.4773468484,2.0,2.0,2.0,0.0,81.4877069647,78.3355477073,73.9178059896,0.739178059896,1.0,10.5,2880.43021422,88.3069830829,1560.19402785,0.921116973549,1560.19402785,1.0,0.0,0.0,0.0,28.4491669337,1.0,61.708334287,1.0,0.0,36.8916670481,27.6816666921,1.0,61.486111323,0.0,1.0,56.1308333079,0.0,1218.67004395,0.000148336423347,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.233526562981,139022.0,1604.35110098,49.1855018165,869.001787989,0.513046635657,869.001787989,0.233475167579,1.0,1.0,1.0,0.0,1693.80662028,1693.80662028,1693.80662028,0.0,0.0,1195.45667521,1693.80662028
2016-07-14T03:00:00.000Z,0.0,0.0362087032331,0.775119269831,0.513995735177,52.8962481817,0.0521177407958,89.3733342489,0.0,44.3533334732,1.0,84.6805534363,0.0,0.0,0.0,50.7500003179,45.019999822,1.0,84.5833326976,0.0,0.0,89.3733342489,84.8777033488,2.0,0.0,133.984498978,81.088250796,41.3697916667,0.581932190661,997.966674805,0.0,0.590179825917,0.0,1.0,16.9210699399,89.6794986725,8.45549837748,2906.24951172,89.5279992421,89.410349528,81.0725008647,80.9460500081,,1596.99963379,54.8330001831,54.7878341675,41.6884991328,41.5077565511,41.6755752563,1.0,0.0,99.9981231689,1.0,0.0,0.14999961853,89.7979996999,100.0,11.0934303602,47.8409999212,1.630499204,5.82763961951,40.0579999288,224.0,69.8000005086,515.91666921,0.590179825917,47.8395001094,0.624566152663,62.4566160838,2.0,1.0,1.0,874.392613729,874.392613729,0.0,0.58339759593,0.0,1.0,16.8727243741,88.8725001017,7.80899874369,2088.86356608,88.912999471,88.6295903524,81.1040007273,80.6484298706,,1525.24997965,54.6514994303,54.6226832072,41.6430006027,42.2500127157,41.6755752563,1.0,0.0,99.9981155396,1.0,0.0,-0.0404993693034,100.0,10.9090454578,47.2699988683,0.584499994914,5.96367883682,41.0585006078,224.0,66.9500001272,482.049997965,0.58339759593,47.2699988683,0.590350280035,59.0350278219,2.0,1.0,1.0,826.490392049,826.490392049,997.966674805,0.581939321182,2.0,0.0,3182.02974447,0.0,19.5407589277,4.2045135498,10.4791666667,3182.02974447,0.0328447972618,56.3291664124,56.3291664124,61.6286547979,2.0,55.6476567586,42.7083129883,41.4276793798,1.0,2226.08179248,695.154319611,0.0,0.0,0.0,6.97654851278,1.0,0.0,32.278333346,74.0959523519,1.0,88.0892848969,0.0,1.0,1.0,0.0,29.8166659673,1.0,82.9464257558,0.0,1.0,0.0362103767219,62.0949996312,82.8811270396,62.0949996312,2.0,0.0,68.2462523201,0.0566000007093,21.3117403223,0.922663276686,793.157315998,1.0,0.0,4114.4290437,0.0041144290437,376.53250981,0.703102615403,0.219562830925,0.703102615403,0.0,0.0,1205.76416016,376.53250981,1205.76416016,0.0,0.0,0.00120576416016,0.703112224738,1.0,18.3552202496,2.0,2.0,2.0,0.0,83.85054334,77.9972902934,74.0959523519,0.740959523519,1.0,9.91666666667,2921.23611209,89.5579926424,1582.29666997,0.922665446327,1582.29666997,1.0,0.0,0.0,0.0,28.5433333715,1.0,61.7638902664,1.0,0.0,36.8833347956,27.7858330409,1.0,61.4722248713,0.0,1.0,56.3291664124,0.0,1226.80004883,0.000153297609891,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.237965810683,139022.0,1627.36435078,49.8910320704,881.466986665,0.513999141951,881.466986665,0.237946294427,1.0,1.0,1.0,0.0,1714.91917928,1714.91917928,1714.91917928,0.0,0.0,1205.76416016,1714.91917928
2016-07-14T04:00:00.000Z,0.0,0.0364518330712,0.775940963152,0.513374937679,52.7484998703,0.0522219635182,88.8466669718,0.0,44.0408334732,1.0,84.6666641235,0.0,0.0,0.0,50.7000007629,44.8058334986,1.0,84.5,0.0,0.0,88.8466669718,84.8595898946,2.0,0.0,133.538999557,80.7904996872,41.3072916667,0.58380827031,993.291666667,0.0,0.584782059752,0.0,1.0,16.8267958959,89.3869991302,8.45100084941,2901.66617839,89.2280000051,89.1248677572,80.7769991557,80.6565322876,,1579.99964396,54.996500651,54.943262736,41.6434996923,41.4574940999,41.6755752563,1.0,0.0,99.9981231689,1.0,0.0,0.158999125163,89.4800008138,100.0,11.006049633,47.5845003128,1.64849917094,5.8207463026,39.9950005213,224.0,69.4999993642,513.908335368,0.584782059752,47.5845003128,0.627823838733,62.782383283,2.0,1.0,1.0,878.953374227,878.953374227,0.0,0.57646623055,0.0,1.0,16.7941619555,88.5785007477,7.81799888611,2098.98728434,88.6219991048,88.3503799438,80.8040002187,80.3562952677,,1509.74994914,54.8239997228,54.7884394328,41.6009998322,42.2353312174,41.6755752563,1.0,0.0,99.9981155396,1.0,0.0,-0.043498357137,100.0,10.8394037088,47.0209992727,0.602499961853,5.95475828648,40.9984998703,224.0,66.6749992371,479.383333842,0.57646623055,47.0209992727,0.594044970558,59.3682107925,2.0,1.0,1.0,831.662958781,831.662958781,993.291666667,0.583856342529,2.0,0.0,3113.76831055,0.0,19.4526460965,3.93584086498,10.46875,3113.76831055,0.0323085206186,54.9658339818,54.9658339818,61.1745452881,2.0,55.7957000732,42.6796518962,41.5160716375,1.0,2213.821495,686.79525218,0.0,0.0,0.0,7.12155850728,1.0,0.0,32.2749996185,73.6554406484,1.0,88.130950292,0.0,1.0,1.0,0.0,29.7441660563,1.0,82.94642512,0.0,1.0,0.0364537693202,62.0191659927,82.509595871,62.0191659927,2.0,0.0,67.8703814251,0.0566000007093,21.0554716502,0.923432877712,790.632752584,1.0,0.0,4091.76854478,0.00409176854478,372.004794811,0.704786057978,0.218646227582,0.704786057978,0.0,0.0,1199.12333171,372.004794811,1199.12333171,0.0,0.0,0.00119912333171,0.704866672556,1.0,18.4323550846,2.0,2.0,2.0,0.0,83.2646433512,77.5928408305,73.6554406484,0.736554406484,1.0,11.0833333333,2900.61674717,88.9258530752,1571.12812652,0.92343228556,1571.12812652,1.0,0.0,0.0,0.0,27.7091666857,1.0,61.3333355586,1.0,0.0,36.6500008901,27.2566666603,1.0,61.0833355586,0.0,1.0,54.9658339818,0.0,1215.17004395,0.000151454242135,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.236775593621,139022.0,1612.58804039,49.4380263405,873.46335196,0.513379046457,873.46335196,0.236716556465,1.0,1.0,1.0,0.0,1701.40047201,1701.40047201,1701.40047201,0.0,0.0,1199.12333171,1701.40047201
2016-07-14T05:00:00.000Z,0.0,0.0362690125749,0.776415400883,0.513085030589,52.5512501399,0.0525807047395,89.0758330027,0.0,44.4025004705,1.0,84.6666641235,0.0,0.0,0.0,50.7000007629,44.6733328501,1.0,84.5,0.0,0.0,89.0758330027,84.6138528188,2.0,0.0,132.996000608,80.4447504679,41.0520833333,0.580877665772,984.224990845,0.0,0.578288336043,0.0,1.0,16.7119738261,89.0374997457,8.4435005188,2914.58284505,88.8740005493,88.7732645671,80.4305000305,80.309232076,,1519.66633097,55.5529998144,55.4879099528,41.6015001933,41.4167658488,41.6755752563,1.0,0.0,99.9981231689,1.0,0.0,0.16349919637,89.1125011444,100.0,10.9054191907,47.272500356,1.71150048574,5.80655451616,39.8899997075,224.0,69.0916671753,510.54166158,0.578288336043,47.272500356,0.630737166632,63.0737164815,2.0,1.0,1.0,883.032033285,883.032033285,0.0,0.575367799142,0.0,1.0,16.672088623,88.2004998525,7.78499921163,2091.11324056,88.244000117,87.9817123413,80.4590009054,80.0214207967,,1440.99991862,55.373000145,55.3284200033,41.6519997915,42.2672475179,41.6755752563,1.0,0.0,99.9981155396,1.0,0.0,-0.0450007120768,100.0,10.7199659348,46.5935007731,0.68949953715,5.95212272803,40.9625002543,224.0,65.9166666667,473.683331807,0.575367799142,46.5920003255,0.588087314424,58.808731397,2.0,1.0,1.0,823.322240194,823.322240194,984.224990845,0.580907419106,2.0,0.0,2990.08113607,0.0,17.705037117,3.31134688854,9.234375,2990.08113607,0.0280818150121,47.5958321889,47.5958321889,58.5522260666,2.0,56.3068644206,42.700668335,41.565357844,1.0,2182.85458127,711.485393563,0.0,0.0,0.0,7.32289187113,1.0,0.0,31.997499307,73.1076081594,1.0,87.7499974569,0.0,1.0,1.0,0.0,29.4558327993,1.0,82.684521993,0.0,1.0,0.0362711308049,61.453332901,82.2862154643,61.453332901,2.0,0.0,66.9210111841,0.0566000007093,21.8124113207,0.925251968007,784.699374937,1.0,0.0,4034.53292583,0.00403453292583,385.378287056,0.697808649505,0.227445596186,0.697808649505,0.0,0.0,1182.3500061,385.378287056,1182.3500061,0.0,0.0,0.0011823500061,0.697827185194,1.0,17.7142645364,2.0,2.0,2.0,0.0,85.076054891,76.6223023733,73.1076081594,0.731076081594,1.0,9.91666666667,2894.33997483,88.7334225048,1567.72829316,0.925254245692,1567.72829316,1.0,0.0,0.0,0.0,24.0758331617,1.0,58.2500009537,1.0,0.0,34.8333339691,23.519999822,1.0,58.0555575689,0.0,1.0,47.5958321889,0.0,1208.9699707,0.000156898989518,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.245819564996,139022.0,1605.04407283,49.2067466477,869.377138357,0.513095854608,869.377138357,0.245782596528,1.0,1.0,1.0,0.0,1694.37568156,1694.37568156,1694.37568156,0.0,0.0,1182.3500061,1694.37568156
2016-07-14T06:00:00.000Z,0.0,0.0358270115088,0.776518129131,0.513004065379,52.4964990616,0.0502037856215,84.9649995168,0.0,42.3116671244,1.0,83.4444465637,0.0,0.0,0.0,49.966668129,42.6533330282,1.0,83.2777824402,0.0,0.0,84.9649995168,84.3069998423,2.0,0.0,132.401998838,79.9054997762,40.7291666667,0.571919654946,968.058334351,0.0,0.573144104283,0.0,1.0,16.5838575363,88.629500707,8.59199968974,2843.74951172,88.4824994405,88.366994222,79.8904997508,79.7739995321,,1557.99964396,55.2440004349,55.1891504924,41.7545000712,41.5618438721,41.6755752563,1.0,0.0,99.9981231689,1.0,0.0,0.147001266479,88.6955000559,100.0,10.7499328454,46.7279993693,1.65599981944,5.83392453194,40.0985002518,224.0,68.3083349864,501.766662598,0.573144104283,46.7279993693,0.625376125517,62.5920416514,2.0,1.0,1.0,875.526575724,875.526575724,0.0,0.563956798516,0.0,1.0,16.5451806386,87.8150005341,7.91849899292,2056.99250285,87.8389987946,87.5740712484,79.9204998016,79.4888305664,,1488.74993896,55.0580008825,55.0275115967,41.7254997889,42.3840535482,41.6755752563,1.0,0.0,99.9981155396,1.0,0.0,-0.023998260498,100.0,10.5760277112,46.1134990056,0.635499636332,5.96915288766,41.0900001526,224.0,65.4416675568,466.291671753,0.563956798516,46.1134990056,0.59061118353,59.0545161565,2.0,1.0,1.0,826.855656942,826.855656942,968.058334351,0.571966529817,2.0,0.0,3080.51283773,0.0,17.7825673421,3.12250566483,8.88541666667,3080.51283773,0.0297905966262,50.4266662598,50.4266662598,59.3193769455,2.0,55.9861195882,42.796836853,41.6347986857,1.0,2149.14759003,744.836586457,0.0,0.0,0.0,7.4031162262,1.0,0.0,31.5699995359,72.4873835246,1.0,87.2857131958,0.0,1.0,1.0,0.0,29.0724992752,1.0,82.1190452576,0.0,1.0,0.0358314495879,60.64249897,81.8192246755,60.64249897,2.0,0.0,65.8876368324,0.0566000007093,22.8348777607,0.926082452279,782.008715346,1.0,0.0,3972.2328683,0.0039722328683,403.443064921,0.687734780458,0.238350324864,0.687734780458,0.0,0.0,1164.09250895,403.443064921,1164.09250895,0.0,0.0,0.00116409250895,0.687792355816,1.0,16.7390120585,2.0,2.0,2.0,0.0,84.1883328756,76.1706097921,72.4873835246,0.724873835246,1.0,9.91666666667,2893.98417648,88.722514593,1567.53557387,0.926085105321,1567.53557387,1.0,0.0,0.0,0.0,25.6091663043,1.0,59.333334287,1.0,0.0,35.4333340327,24.8174999555,1.0,59.0555578868,0.0,1.0,50.4266662598,0.0,1177.01000977,0.000164253699132,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.257374104706,139022.0,1603.14823181,49.1486247739,868.35025014,0.513013067302,868.35025014,0.257308547909,1.0,1.0,1.0,0.0,1692.64743042,1692.64743042,1692.64743042,0.0,0.0,1164.09250895,1692.64743042
2016-07-14T07:00:00.000Z,0.0,0.0350129760482,0.776080874909,0.513318096125,52.2925008138,0.0500696512951,85.1016667684,0.0,42.3099997838,1.0,83.416668574,0.0,0.0,0.0,49.9250008265,42.7916669846,1.0,83.2083358765,0.0,0.0,85.1016667684,84.0094210307,2.0,0.0,131.78925101,79.4967501958,41.0442708333,0.567565974331,964.666651408,0.0,0.564106529535,0.0,1.0,16.4533232053,88.222998937,8.5905011495,2844.16617839,88.0760008494,87.9613393148,79.4854996999,79.3676579793,,1583.99961344,55.1029996872,55.0445480347,41.6779994965,41.4854838053,41.6755752563,1.0,0.0,99.9981231689,1.0,0.0,0.146998087565,88.2755012512,100.0,10.6291300456,46.3980013529,1.66799958547,5.82419296106,40.009999911,224.0,68.0583337148,499.283330282,0.564106529535,46.3980013529,0.632276466006,63.2416814168,2.0,1.0,1.0,885.187052409,885.187052409,0.0,0.563453813194,0.0,1.0,16.4134376844,87.3770001729,7.9184996287,2050.24331665,87.4265003204,87.1664326986,79.5080006917,79.0818862915,,1504.74992879,54.9200000763,54.8853403727,41.7285000483,42.3266067505,41.6755752563,1.0,0.0,99.9981155396,1.0,0.0,-0.0495001475016,100.0,10.4473260244,45.6980002721,0.655000050863,5.96611177921,41.0734999975,224.0,65.2249997457,465.383331299,0.563453813194,45.6980002721,0.590147839501,59.014784495,2.0,1.0,1.0,826.206975301,826.206975301,964.666651408,0.567554830984,2.0,0.0,3114.35180664,0.0,18.3419597944,3.03367708127,9.36197916667,3114.35180664,0.0307162041783,52.1891663869,52.1891663869,60.0033877691,2.0,55.8184611003,42.7108561198,41.6709095637,1.0,2144.34435997,759.546088343,0.0,0.0,0.0,7.43916702271,1.0,0.0,30.9591662089,72.0463326772,1.0,86.7976175944,0.0,1.0,1.0,0.0,28.5508327484,1.0,81.6249980927,0.0,1.0,0.0350148704409,59.5099986394,81.6195023855,59.5099986394,2.0,0.0,65.7403814838,0.0566000007093,23.2858353044,0.925424956266,784.137832872,1.0,0.0,3963.35514004,0.00396335514004,411.41051259,0.68336836404,0.242055230257,0.68336836404,0.0,0.0,1161.49082438,411.41051259,1161.49082438,0.0,0.0,0.00116149082438,0.683334340652,1.0,16.3579247892,2.0,2.0,2.0,0.0,80.5522263845,76.5287539164,72.0463326772,0.720463326772,1.0,11.0833333333,2903.89044832,89.0262167882,1572.90133697,0.925423594297,1572.90133697,1.0,0.0,0.0,0.0,26.404999733,1.0,60.0972223282,1.0,0.0,35.9083337784,25.7841669718,1.0,59.8472235998,0.0,1.0,52.1891663869,0.0,1193.5300293,0.000167497484602,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.261561550569,139022.0,1610.77544889,49.3824566946,872.481556109,0.513328457821,872.481556109,0.261563127144,1.0,1.0,1.0,0.0,1699.65553792,1699.65553792,1699.65553792,0.0,0.0,1161.49082438,1699.65553792
2016-07-14T08:00:00.000Z,0.0,0.0350774119568,0.783498915633,0.537908685111,53.220249176,0.0500113379689,94.9308331807,0.0,47.1058330536,1.0,86.3611125946,0.0,0.0,0.0,51.7333332698,47.8566668828,1.0,86.2222232819,0.0,0.0,94.9308331807,86.6356417338,2.0,0.0,133.47450002,80.2542508443,42.671875,0.564573475694,1081.50833639,0.0,0.569699131225,0.0,1.0,16.8545942307,89.3240006765,8.72672687877,2963.74949137,89.181500117,89.0619150798,80.2475007375,80.108601888,,1766.33292643,55.1570005417,55.0929590861,41.7169996897,41.6025670369,41.6755752563,1.0,0.0,99.9981231689,1.0,0.0,0.142500559489,89.6975008647,100.0,11.0233054161,47.4645004272,1.66649945577,5.83128889402,40.050500234,224.0,73.9916667938,557.908330282,0.569699131225,47.4645004272,0.700710416521,70.071041743,2.0,1.0,1.0,980.99458313,980.99458313,0.0,0.575547520596,0.0,1.0,16.8292128245,88.5890000661,8.09181698886,2139.10719808,88.5859998067,88.3177846273,80.2610009511,79.8300679525,,1636.99998983,54.9845005671,54.9369837443,41.6204999288,42.2117156982,41.6755752563,1.0,0.0,99.9981155396,1.0,0.0,0.00300025939941,100.0,10.8746573925,46.9654998779,0.618999799093,5.95455551147,41.0015001297,224.0,71.3583329519,523.60000356,0.575547520596,46.9654998779,0.648284741356,64.8284743627,2.0,1.0,1.0,907.598637899,907.598637899,1081.50833639,0.567241743961,2.0,0.0,3510.50107829,0.0,19.8019895554,2.90467143059,9.30989583333,3510.50107829,0.0357473345856,72.9675003688,72.9675003688,66.6225945155,2.0,55.8336537679,42.6509933472,41.4707552592,1.0,2430.70997371,831.678216255,0.0,0.0,0.0,7.42347335815,1.0,0.0,34.7566658656,72.8240273794,1.0,89.7083326976,0.0,1.0,1.0,0.0,32.4383325577,1.0,85.0059496562,0.0,1.0,0.0353289685055,67.1949977875,84.8053925832,67.1949977875,2.0,0.0,74.5196545532,0.0566000007093,25.4972308688,0.922436922777,793.903047897,1.0,0.0,4492.63982412,0.00449263982412,450.48110511,0.687297866253,0.23516201835,0.687297866253,0.0,0.0,1316.60165405,450.48110511,1316.60165405,0.0,0.0,0.00131660165405,0.688368866841,1.0,16.2403240606,2.0,2.0,2.0,0.0,77.5821158091,78.1149927775,72.8240273794,0.728240273794,1.0,10.5,3262.38818997,100.016885422,1767.08275916,0.922459884603,1767.08275916,1.0,0.0,0.0,0.0,36.9483331045,1.0,67.0277779897,1.0,0.0,40.0916671753,36.0191667875,1.0,66.81944561,0.0,1.0,72.9675003688,0.0,2081.54003906,0.000183404287586,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.254929262806,139022.0,1931.61555937,59.2186339674,1046.26560469,0.546175918451,1046.26560469,0.253771133785,1.0,1.0,1.0,0.0,1915.62016805,1915.62016805,1915.62016805,0.0,0.0,1316.60165405,1915.62016805
2016-07-14T09:00:00.000Z,0.0,0.036546269159,0.775939117541,0.513386052018,52.824997584,0.0516937027905,87.9533335368,0.0,43.6533330282,1.0,84.3055534363,0.0,0.0,0.0,50.4916677475,44.2999998728,1.0,84.1527773539,0.0,0.0,87.9533335368,85.0039889018,2.0,0.0,133.696498235,80.871500651,41.7265625,0.587335029382,999.374994914,0.0,0.590072185369,0.0,1.0,16.8678897222,89.4994996389,8.47499783834,2892.49951172,89.3404986064,89.2215092977,80.865500768,80.730817159,,1449.66631063,56.0855000814,56.0159937541,41.5984999339,41.4065806071,41.6755752563,1.0,0.0,99.9981231689,1.0,0.0,0.159001032511,89.6074994405,100.0,11.0720805327,47.7434984843,1.7835000356,5.79580926895,39.8135000865,224.0,69.625,515.799995422,0.590072185369,47.7419986725,0.624469128563,62.4469121297,2.0,1.0,1.0,874.256779989,874.256779989,0.0,0.584975939447,0.0,1.0,16.8437167803,88.6895008087,7.83449872335,2088.86358643,88.7119992574,88.4602711995,80.8775005341,80.4392140706,,1386.74995931,55.9054997762,55.8569234212,41.5769996643,42.2544784546,41.6755752563,1.0,0.0,99.9981155396,1.0,0.0,-0.0224984486898,100.0,10.9078132312,47.1274998983,0.737499237061,5.93590339025,40.8470001221,224.0,67.183333079,483.574996948,0.584975939447,47.1349995931,0.590517232986,59.0129899979,2.0,1.0,1.0,826.72412618,826.72412618,999.374994914,0.587352682763,2.0,0.0,2882.72991943,0.0,16.3189770381,2.3004147013,8.00260416667,2882.72991943,0.0246318837885,41.9149999619,41.9149999619,55.8211202621,2.0,56.8515675863,42.6796544393,41.3307402929,1.0,2199.61495369,677.685427108,0.0,0.0,0.0,6.5790754954,1.0,0.0,32.3199993769,74.2864252726,1.0,87.9702358246,0.0,1.0,1.0,0.0,29.8649992943,1.0,82.9583307902,0.0,1.0,0.0365506437994,62.1849978765,82.7716178894,62.1849978765,2.0,0.0,67.4348434293,0.0566000007093,20.7761865751,0.915932466106,815.576603469,1.0,0.0,4065.51083658,0.00406551083658,367.070429589,0.700205215754,0.215728152741,0.700205215754,0.0,0.0,1191.42831421,367.070429589,1191.42831421,0.0,0.0,0.00119142831421,0.70026554664,1.0,17.9915093004,2.0,2.0,2.0,0.0,72.0147647858,81.4145507812,74.2864252726,0.742864252726,1.0,10.5,2877.3003808,88.2110300044,1558.4987438,0.915933368495,1558.4987438,1.0,0.0,0.0,0.0,21.2991665204,1.0,55.8194468816,1.0,0.0,33.3500006994,20.6158334414,1.0,55.5833346049,0.0,1.0,41.9149999619,0.0,1204.20996094,0.000149445314951,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.235528216529,139022.0,1612.76117182,49.4433341289,873.55712914,0.513391574456,873.55712914,0.235479015476,1.0,1.0,1.0,0.0,1701.5416158,1701.5416158,1701.5416158,0.0,0.0,1191.42831421,1701.5416158
2016-07-14T10:00:00.000Z,0.0,0.0374117905032,0.776335823048,0.513167953708,53.0304991404,0.0533144874589,90.4249986013,0.0,44.9441668193,1.0,85.1944446564,0.0,0.0,0.0,51.0166660945,45.4808330536,1.0,85.0277767181,0.0,0.0,90.4249986013,85.4998416901,2.0,0.0,134.640000025,81.609500885,42.8880208333,0.603316612299,1023.19168599,0.0,0.596443499345,0.0,1.0,17.0636908213,90.0754998525,8.32349904378,2927.49951172,89.9179999034,89.8032633464,81.5945008596,81.4609654744,,1435.33297729,56.2955001195,56.2376683553,41.6720005671,41.4893010457,41.6755752563,1.0,0.0,99.9981231689,1.0,0.0,0.157499949137,90.2210000356,100.0,11.257541736,48.2459993362,1.7880004247,5.80614904563,39.8840001424,224.0,70.2666676839,521.333340963,0.596443499345,48.2459993362,0.624489291963,62.4489294688,2.0,1.0,1.0,874.285008748,874.285008748,0.0,0.606659551229,0.0,1.0,17.0878637632,89.4154993693,7.8194993337,2113.23543294,89.4440002441,89.164372762,81.6245009104,81.1720962524,,1364.99997965,56.1005001068,56.0717748006,41.5544999441,42.1708653768,41.6755752563,1.0,0.0,63.2394746145,1.0,0.0,-0.0285008748372,100.0,11.1625030835,47.8895003001,0.776500066121,5.92536083857,40.7779998779,224.0,66.4000008901,501.858334859,0.606659551229,47.8895003001,0.59101990836,59.1019910177,2.0,1.0,1.0,827.427871704,827.427871704,1023.19168599,0.603312168483,2.0,0.0,2836.63891602,0.0,16.5009759267,2.35888282458,7.84635416667,2836.63891602,0.0244419987964,41.4533332189,41.4533332189,56.2667980194,2.0,57.0970331828,42.7446111043,41.2529277802,1.0,2249.62854249,590.891635196,0.0,0.0,0.0,6.47073872884,1.0,0.0,32.9224996567,75.1237621307,1.0,88.6904741923,0.0,1.0,1.0,0.0,30.525832812,1.0,83.5178553263,0.0,1.0,0.0374127943059,63.4483324687,83.2626393636,63.4483324687,2.0,0.0,68.9681383928,0.0566000007093,18.1153000602,0.907215804378,845.458581942,1.0,0.0,4157.9501005,0.0041579501005,320.05830094,0.718489371524,0.188719760437,0.718489371524,0.0,0.0,1218.51833089,320.05830094,1218.51833089,0.0,0.0,0.00121851833089,0.718447104096,1.0,19.707459315,2.0,2.0,2.0,0.0,61.9875030518,85.6084156036,75.1237621307,0.751237621307,1.0,9.91666666667,2840.52017769,87.083438453,1538.57663183,0.90720913196,1538.57663183,1.0,0.0,0.0,0.0,21.0541666349,1.0,55.7777789434,1.0,0.0,33.3333339691,20.399166584,1.0,55.5555556615,0.0,1.0,41.4533332189,0.0,1259.44006348,0.000130305275857,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.208022333317,139022.0,1606.80326102,49.2606790778,870.330008136,0.513182973707,870.330008136,0.208028028354,1.0,1.0,1.0,0.0,1695.94482422,1695.94482422,1695.94482422,0.0,0.0,1218.51833089,1695.94482422
2016-07-14T11:00:00.000Z,0.0,0.0387194981448,0.77609001435,0.513362622257,53.2689994176,0.0539528719864,91.7166665395,0.0,45.4875008265,1.0,85.5972232819,0.0,0.0,0.0,51.2333332698,46.2291669846,1.0,85.3888899485,0.0,0.0,91.7166665395,85.9826812744,2.0,0.0,135.33074983,82.061750412,40.3619791667,0.617991456445,1050.64165243,0.0,0.612632834929,0.0,1.0,17.241361777,90.6170005798,8.40299987793,2952.91617839,90.4520003001,90.3367131551,82.0490004222,81.9308013916,,1428.33298747,55.9864997864,55.9484634399,41.1710001628,41.0139795939,41.1642150879,1.0,0.0,99.9981231689,1.0,0.0,0.165000279744,90.7624988556,100.0,11.5051584244,49.2810001373,1.81200059255,5.73620335261,39.3604996999,224.0,71.9083328247,539.875,0.612632834929,49.2810001373,0.62954036531,62.9540363948,2.0,1.0,1.0,881.356511434,881.356511434,0.0,0.627193502491,0.0,1.0,17.2171888351,89.7064997355,7.68299865723,2133.10795085,89.757499059,89.4851175944,82.0745004018,81.6134821574,,1363.74997965,55.800500234,55.7791493734,41.4360001882,42.0144856771,41.1642150879,1.0,0.0,99.9981155396,1.0,0.0,-0.050999323527,100.0,11.3119179408,48.3214988708,0.817000389099,5.90527085463,40.6189997991,224.0,69.2916673024,510.766667684,0.627193502491,48.3214988708,0.582518670218,58.2518669764,2.0,1.0,1.0,815.526138306,815.526138306,1050.64165243,0.618109515676,2.0,0.0,2836.63891602,0.0,18.1682550112,2.61691709359,9.5,2836.63891602,0.0262811831493,44.6566661199,44.6566661199,57.8079363505,2.0,56.8041229248,42.4140650431,41.1283222834,1.0,2313.01626371,506.018133714,0.0,0.0,0.0,6.08157157898,1.0,0.0,34.0741662979,75.9674288432,1.0,89.6726156871,0.0,1.0,1.0,0.0,31.7524992625,1.0,84.6488081614,0.0,1.0,0.0387202535822,65.8266665141,84.6744187673,65.8266665141,2.0,0.0,70.9114517208,0.0566000007093,15.5132849784,0.898150736503,877.773523579,1.0,0.0,4275.10854548,0.00427510854548,274.086303604,0.736932646926,0.1612186168,0.736932646926,0.0,0.0,1252.8524882,274.086303604,1252.8524882,0.0,0.0,0.0012528524882,0.737070053816,1.0,21.5112912812,2.0,2.0,2.0,0.0,53.8889017105,89.7444368998,75.9674288432,0.759674288432,1.0,9.91666666667,2819.03439743,86.4247366992,1526.9387918,0.898151263726,1526.9387918,1.0,0.0,0.0,0.0,22.5558333397,1.0,57.3611129125,1.0,0.0,34.2916673024,22.100833416,1.0,57.1527795792,0.0,1.0,44.6566661199,0.0,1280.30004883,0.00011158870523,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.179500517686,139022.0,1611.35291626,49.4001604396,872.794343118,0.513380985834,872.794343118,0.179354242598,1.0,1.0,1.0,0.0,1700.09090169,1700.09090169,1700.09090169,0.0,0.0,1252.8524882,1700.09090169
