timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-07-14T12:00:00.000Z,0.0,0.0384751641842,0.77518285952,0.514134487543,53.1895004908,0.0542285277982,93.0349998474,0.0,46.0700000127,1.0,85.9027811686,0.0,0.0,0.0,51.4333333969,46.9408334096,1.0,85.7222245534,0.0,0.0,93.0349998474,86.0803311666,2.0,0.0,134.920500437,81.7309999466,40.5520833333,0.606682675326,1041.06668091,0.0,0.605570088586,0.0,1.0,17.1180795034,90.3034992218,8.41650136312,2954.58284505,90.1250006358,90.0512339274,81.7084992727,81.6158879598,,1432.66634115,55.9939997991,55.9656677246,41.1500002543,40.9847081502,41.1642150879,1.0,0.0,99.9981231689,1.0,0.0,0.178498586019,90.4144986471,100.0,11.3853228092,48.9750003815,1.81200027466,5.73275669416,39.3379999797,224.0,71.7833334605,536.541671753,0.605570088586,48.9750003815,0.632896437872,63.295876503,2.0,1.0,1.0,886.055013021,886.055013021,0.0,0.60566293188,0.0,1.0,17.1156625748,89.550500234,7.83749898275,2142.10685221,89.5909996033,89.3247502645,81.7535006205,81.2856318156,,1363.49997965,55.8095006943,55.7982813517,41.1449995041,41.7764002482,41.1642150879,1.0,0.0,99.9981155396,1.0,0.0,-0.0404993693034,100.0,11.2428117593,48.4460000992,0.765999476115,5.87285077572,40.379000028,224.0,68.9583333333,504.525006612,0.60566293188,48.4460000992,0.595075352987,59.4952141444,2.0,1.0,1.0,833.105494181,833.105494181,1041.06668091,0.606730073846,2.0,0.0,2836.63889567,0.0,15.848546635,2.43870392442,7.46614583333,2836.63889567,0.0233158248038,39.9883337021,39.9883337021,54.7618834178,2.0,56.8221213601,42.3083496094,41.2296075821,1.0,2289.49729009,535.946424174,0.0,0.0,0.0,6.73587036133,1.0,0.0,34.1666660309,74.9726289113,1.0,89.9523785909,0.0,1.0,1.0,0.0,31.8566656113,1.0,84.8392848969,0.0,1.0,0.0384750507495,66.0233316422,84.1714235942,66.0233316422,2.0,0.0,70.1904172045,0.0566000007093,16.4308135567,0.891003871911,904.21557496,1.0,0.0,4231.6388273,0.0042316388273,290.297055668,0.72267733311,0.169170906726,0.72267733311,0.0,0.0,1240.11336263,290.297055668,1240.11336263,0.0,0.0,0.00124011336263,0.723336686691,1.0,20.2516901295,2.0,2.0,2.0,0.0,44.1511185386,92.8939465609,74.9726289113,0.749726289113,1.0,9.91666666667,2825.07672929,86.6099798947,1530.21163974,0.891732401428,1530.21163974,1.0,0.0,0.0,0.0,20.3250001272,1.0,54.9583311081,1.0,0.0,32.8583339055,19.6633335749,1.0,54.7638889949,0.0,1.0,39.9883337021,0.0,1267.7800293,0.000118188585668,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.189710395692,139022.0,1628.92008428,49.938727075,882.30965458,0.514166855517,882.30965458,0.189653115689,1.0,1.0,1.0,0.0,1715.99869792,1715.99869792,1715.99869792,0.0,0.0,1240.11336263,1715.99869792
2016-07-14T13:00:00.000Z,0.0,0.0387380066732,0.783021518677,0.552869969024,54.3775002162,0.0551082247724,115.913333257,0.0,57.4224999746,1.0,91.8333346049,0.0,0.0,0.0,54.9916667938,58.4016660055,1.0,91.6527779897,0.0,0.0,115.913333257,92.5715255737,2.0,0.0,136.005750338,81.6282501221,40.4661458333,0.590182907644,1232.95001729,0.0,0.595829310314,0.0,1.0,17.3839823405,91.0189990997,9.03779907227,3187.49943034,90.8435001373,90.7353541056,81.6200008392,81.5200093587,,1777.99961344,55.6624997457,55.6522572835,41.299999555,41.2214202881,41.1642150879,1.0,0.0,99.9981231689,1.0,0.0,0.175498962402,91.0159994761,100.0,11.6029733817,49.5435005824,1.59449927012,5.78100903829,39.7055002848,224.0,80.9833335876,631.466662089,0.595829310314,49.5435005824,0.756948776245,75.6948750814,2.0,1.0,1.0,1059.72828674,1059.72828674,0.0,0.603610503268,0.0,1.0,17.4093640645,90.3395004272,8.68800099691,2310.46075439,90.3245004018,90.0441843669,81.6364994049,81.1746470133,,1689.49993896,55.4765001933,55.4858907064,41.279999733,41.7291692098,41.1642150879,1.0,0.0,99.9981155396,1.0,0.0,0.0150000254313,100.0,11.5028581619,49.0445006688,0.657999356588,5.90650590261,40.6220003764,224.0,78.5333340963,601.483342489,0.603610503268,49.0445006688,0.711061365037,71.1061372757,2.0,1.0,1.0,995.485911051,995.485911051,1232.95001729,0.590330206984,2.0,0.0,3572.3447876,0.0,20.9821047783,2.53332861265,9.4296875,3572.3447876,0.0340898153102,73.9683329264,73.9683329264,67.3213253021,2.0,56.396697998,42.2949701945,41.3137251536,1.0,2776.24019003,638.855916837,0.0,0.0,0.0,7.1724357605,1.0,0.0,41.4208323161,74.4475650787,1.0,94.7678553263,0.0,1.0,1.0,0.0,39.5066655477,1.0,90.8035691579,0.0,1.0,0.0384291606523,80.9274978638,90.9706306458,80.9274978638,2.0,0.0,85.1127704066,0.0566000007093,19.5857682516,0.885669289355,924.583245146,1.0,0.0,5131.27743496,0.00513127743496,346.038303996,0.719812604092,0.165640041805,0.719812604092,0.0,0.0,1503.75917562,346.038303996,1503.75917562,0.0,0.0,0.00150375917562,0.71795741717,1.0,19.116502511,2.0,2.0,2.0,0.0,38.6944783529,95.1970507304,74.4475650787,0.744475650787,1.0,9.91666666667,3415.09610686,104.698538658,1849.79747961,0.885452645897,1849.79747961,1.0,0.0,0.0,0.0,37.2533332507,1.0,66.2222232819,1.0,0.0,39.566666921,36.7150001526,1.0,65.9444443385,0.0,1.0,73.9683329264,0.0,1777.83996582,0.000140882509614,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.187068210336,139022.0,2152.69095869,65.9962678956,1166.01178566,0.558141219318,1166.01178566,0.189333412329,1.0,1.0,1.0,0.0,2089.09814453,2089.09814453,2089.09814453,0.0,0.0,1503.75917562,2089.09814453
2016-07-14T14:00:00.000Z,0.0,0.0409959839771,0.793331345366,0.588831619348,55.6142489115,0.0589830904055,142.082500458,0.0,70.4925003052,1.0,98.6666717529,0.0,0.0,0.0,59.0999984741,71.6258328756,1.0,98.5,0.0,0.0,142.082500458,100.0,2.0,0.0,138.110249519,82.4960006078,41.0703125,0.593287436451,1430.08332316,0.0,0.604681425583,0.0,1.0,17.8771109581,92.484500885,9.75599809126,3472.49938965,92.2624994914,92.2040583293,82.4795010885,82.4038111369,,2159.99952189,54.6905002594,54.6935501099,41.1650002797,41.181330363,41.1642150879,1.0,0.0,99.9981231689,1.0,0.0,0.222001393636,92.6554997762,100.0,12.0861676534,51.0974992116,1.39950052897,5.79094338417,39.7654997508,224.0,91.3333346049,735.233332316,0.604681425583,51.0974992116,0.868539261591,86.8539282481,2.0,1.0,1.0,1215.95496623,1215.95496623,0.0,0.614698064613,0.0,1.0,17.8904058139,91.7569993337,9.18299992879,2525.30893962,91.6955000559,91.4217224121,82.5125001272,82.0370152791,,2038.49994914,54.5045000712,54.5327911377,41.1855004628,41.5076828003,41.1642150879,1.0,0.0,99.9981155396,1.0,0.0,0.0614992777507,100.0,11.9881573518,50.5099995931,0.589000384013,5.9022483031,40.5965000788,224.0,88.3250001272,694.849990845,0.614698064613,50.5099995931,0.807337464832,80.7337462107,2.0,1.0,1.0,1130.27245076,1130.27245076,1430.08332316,0.593277669495,2.0,0.0,4367.56052653,0.0,22.6275429726,2.61090121667,9.1484375,4367.56052653,0.0452753310512,109.289167404,109.289167404,76.0655937195,2.0,55.3490524292,42.0898971558,41.2914762497,1.0,3286.74059495,634.453033392,0.0,0.0,0.0,8.1352704366,1.0,0.0,49.8083321253,74.3442306519,1.0,99.9642855326,0.0,1.0,1.0,0.0,49.0099983215,1.0,98.2738062541,0.0,1.0,0.0409952178518,98.8183288574,97.8249931335,98.8183288574,2.0,0.0,100.763470916,0.0566000007093,19.4507865562,0.881115772578,942.415944118,1.0,0.0,6074.82663424,0.00607482663424,343.653468417,0.738568008163,0.142568815399,0.738568008163,0.0,0.0,1780.27331543,343.653468417,1780.27331543,0.0,0.0,0.00178027331543,0.738476266464,1.0,20.3955615276,2.0,2.0,2.0,0.0,35.108959198,97.1399319967,74.3442306519,0.743442306519,1.0,10.5,3921.19362834,120.214257472,2123.92678385,0.881136823562,2123.92678385,1.0,0.0,0.0,0.0,55.1224997838,1.0,75.875,1.0,0.0,45.3916680018,54.1666673024,1.0,75.6527798971,0.0,1.0,109.289167404,0.0,1851.82995605,0.000139911571954,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.161800995699,139022.0,2621.47053805,80.3679093885,1419.92770992,0.589074256947,1419.92770992,0.161821796802,1.0,1.0,1.0,0.0,2410.43924967,2410.43924967,2410.43924967,0.0,0.0,1780.27331543,2410.43924967
2016-07-14T15:00:00.000Z,0.0,0.0398629293772,0.780436219263,0.567569065815,55.0427494049,0.0560900462914,127.673331579,0.0,63.1624994278,1.0,95.2499993642,0.0,0.0,0.0,57.066666921,64.5108331045,1.0,95.1111100515,0.0,0.0,127.673331579,95.899553299,2.0,0.0,136.827749888,81.7850004832,41.8177083333,0.584009249584,1329.25834147,0.0,0.593085353658,0.0,1.0,17.5737400055,91.6399987539,9.61199951172,3330.41603597,91.4134998322,91.3679835002,81.7670001984,81.7092183431,,2035.99952189,54.8060003916,54.8266830444,41.2265001933,41.2252324422,41.1642150879,1.0,0.0,99.9981231689,1.0,0.0,0.226498921712,91.4809996287,100.0,11.7759033839,50.1869996389,1.40250015259,5.79783658187,39.8240000407,224.0,86.0499992371,682.791666667,0.593085353658,50.1869996389,0.82237857637,82.237856547,2.0,1.0,1.0,1151.33000692,1151.33000692,0.0,0.599820924968,0.0,1.0,17.5894522667,90.8675003052,9.02549934387,2446.56876628,90.8285001119,90.5674718221,81.803000768,81.3302841187,,1932.24992879,54.6200002035,54.6679458618,41.2259998322,41.6391677856,41.1642150879,1.0,0.0,99.9981155396,1.0,0.0,0.0359999338786,100.0,11.6736203035,49.6025002797,0.528999328613,5.91583200296,40.6970005035,224.0,83.5166657766,646.466679891,0.599820924968,49.6025002797,0.769781719389,76.9781703949,2.0,1.0,1.0,1077.69440715,1077.69440715,1329.25834147,0.584022771275,2.0,0.0,4098.59903971,0.0,22.4544212023,2.49012082815,9.25260416667,4098.59903971,0.0424184606873,96.5450000763,96.5450000763,73.4975414276,2.0,55.5198618571,42.1822433472,41.349641482,1.0,3035.08357501,312.368493092,0.0,0.0,0.0,7.93937746684,1.0,0.0,46.2841657003,73.8276227315,1.0,99.541662852,0.0,1.0,1.0,0.0,44.4658320745,1.0,95.1130911509,0.0,1.0,0.0398672264945,90.7316646576,94.716826121,90.7316646576,2.0,0.0,93.0482788964,0.0566000007093,9.5764580926,0.797393869429,871.282380357,1.0,0.0,5609.69325263,0.00560969325263,169.19537054,0.722274428072,0.0743359347838,0.722274428072,0.0,0.0,1643.96250407,169.19537054,1643.96250407,0.0,0.0,0.00164396250407,0.722226709127,1.0,19.925485788,2.0,2.0,2.0,0.0,31.1431994005,98.9543484775,73.8276227315,0.738276227315,1.0,11.0833333333,3347.11682221,102.614459165,1812.97628762,0.796530582667,1812.97628762,1.0,0.0,0.0,0.0,48.6841665904,1.0,73.2083333333,1.0,0.0,43.766667366,47.860833168,1.0,72.9444452922,0.0,1.0,96.5450000763,0.0,1690.70996094,6.88844793817e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0933246461609,139022.0,2385.14662447,73.1227931083,1291.92212353,0.567605593545,1291.92212353,0.174651477342,1.0,1.0,1.0,0.0,2276.09124756,2276.09124756,2276.09124756,0.0,0.0,1643.96250407,2276.09124756
2016-07-14T16:00:00.000Z,0.0,0.0396214181578,0.781530858663,0.569497071077,55.0442498525,0.0568862829731,130.135000865,0.0,64.4749997457,1.0,95.8194440206,0.0,0.0,0.0,57.3999999364,65.6600001653,1.0,95.6666660309,0.0,0.0,130.135000865,96.5331643422,2.0,0.0,136.770750046,81.7265001933,40.9036458333,0.587913572588,1345.68330892,0.0,0.595356477901,0.0,1.0,17.5592362086,91.591999054,9.51599968804,3342.08266195,91.3685003916,91.3292007446,81.7115001678,81.6501744588,,2015.33289591,54.9274991353,54.9419835409,41.0960000356,41.0979741414,41.1642150879,1.0,0.0,99.9981231689,1.0,0.0,0.223498662313,91.5514990489,100.0,11.7790380319,50.272500356,1.40550041199,5.7801981767,39.6904996236,224.0,86.7249997457,690.383336385,0.595356477901,50.272500356,0.828328167143,82.8328164419,2.0,1.0,1.0,1159.659434,1159.659434,0.0,0.601919187733,0.0,1.0,17.5858265559,90.8375002543,9.06299908956,2471.31569417,90.8044993083,90.5457509359,81.7415002187,81.2690505981,,1914.24996948,54.7430006663,54.7877985636,41.0760002136,41.4936421712,41.1642150879,1.0,0.0,99.9981155396,1.0,0.0,0.0330009460449,100.0,11.6900659402,49.7284990946,0.529000600179,5.8957606554,40.5469996134,224.0,84.2416667938,655.299992879,0.601919187733,49.7284990946,0.777624308268,77.7624314626,2.0,1.0,1.0,1088.67403158,1088.67403158,1345.68330892,0.587944538625,2.0,0.0,4059.50915527,0.0,21.8474493027,2.50825428963,8.59114583333,4059.50915527,0.0403419923777,92.3408336639,92.3408336639,72.0511608124,2.0,55.6362686157,42.0867131551,41.3702611923,1.0,3062.56728492,-1516.05807258,0.0,0.0,0.0,7.36181894938,1.0,0.0,46.214998881,74.3496812185,1.0,99.4583320618,0.0,1.0,1.0,0.0,44.4749991099,1.0,95.196428299,0.0,1.0,0.0396327906697,90.6899986267,94.7701047262,90.6899986267,2.0,0.0,93.8908625821,0.0566000007093,-46.478652358,0.365500226778,399.221188608,1.0,0.0,5660.49092533,0.00566049092533,-821.177593208,0.724732125801,-0.358763053203,0.724732125801,0.0,0.0,1658.84914144,-821.177593208,1658.84914144,0.0,0.0,0.00165884914144,0.724811896682,1.0,20.100332479,2.0,2.0,2.0,0.0,30.7952930133,99.8944193522,74.3496812185,0.743496812185,1.0,9.91666666667,1546.50921234,47.412210224,837.671548231,0.365969072598,837.671548231,1.0,0.0,0.0,0.0,46.6391665141,1.0,72.0972201029,1.0,0.0,43.1166674296,45.701666832,1.0,71.8611119588,0.0,1.0,92.3408336639,0.0,1706.29992676,-0.000334325879055,1.0,0.0,0.0,0.0,0.0,1.0,0.0,-0.980309758571,139022.0,2406.92711959,73.790530103,1303.71959679,0.56958010902,1303.71959679,0.17916811837,1.0,1.0,1.0,0.0,2288.91349284,2288.91349284,2288.91349284,0.0,0.0,1658.84914144,2288.91349284
2016-07-14T17:00:00.000Z,0.0,0.0399010114915,0.780405571757,0.56752816175,54.8214998245,0.0602771584913,137.176664988,0.0,67.9108339945,1.0,97.513888677,0.0,0.0,0.0,58.4083337784,69.265832901,1.0,97.3611125946,0.0,0.0,137.176664988,98.2580636342,2.0,0.0,136.884000142,82.0625003179,40.7578125,0.588086980567,1338.41665649,0.0,0.59259696335,0.0,1.0,17.5918695132,91.6744995117,9.39750035604,3422.91601562,91.4495004018,91.4029541016,82.0520000458,81.9923884074,,1991.66623942,55.1344995499,55.1592076619,41.1424999237,41.1514231364,41.1642150879,1.0,0.0,99.9981231689,1.0,0.0,0.224999109904,91.5455004374,100.0,11.8051836491,50.3070004781,1.39800039927,5.78668586413,39.7444995244,224.0,86.508333842,687.941670736,0.59259696335,50.3070004781,0.829363911947,82.9363905589,2.0,1.0,1.0,1161.10947673,1161.10947673,0.0,0.600341931926,0.0,1.0,17.6160429319,90.9140001933,8.79599889119,2543.68164062,90.8689994812,90.6070836385,82.07300059,81.6064656576,,1885.24997965,54.9544998805,55.0077387492,41.1600001653,41.5995992025,41.1642150879,1.0,0.0,99.9981155396,1.0,0.0,0.0450007120768,100.0,11.7077123324,49.7089993159,0.512500127157,5.90833059947,40.6475000381,224.0,83.8083337148,650.474995931,0.600341931926,49.7089993159,0.773918842134,77.3918851217,2.0,1.0,1.0,1083.48637899,1083.48637899,1338.41665649,0.588088614193,2.0,0.0,3992.41471354,0.0,21.1916975975,2.50825428963,8.1171875,3992.41471354,0.0385983271199,87.8391666412,87.8391666412,71.0196552277,2.0,55.859588623,42.1758753459,41.3962663015,1.0,3054.06248998,-709.419332422,0.0,0.0,0.0,7.30079142253,1.0,0.0,46.33583196,74.7512086233,1.0,99.5773766836,0.0,1.0,1.0,0.0,44.4741659164,1.0,95.2142848969,0.0,1.0,0.0399054605209,90.8099994659,94.8266824087,90.8099994659,2.0,0.0,93.6301262588,0.0566000007093,-21.7490709123,0.558976090545,606.672601712,1.0,0.0,5644.77165776,0.00564477165776,-384.259198582,0.72685771499,-0.168839673918,0.72685771499,0.0,0.0,1654.24249268,-384.259198582,1654.24249268,0.0,0.0,0.00165424249268,0.726938158274,1.0,20.520351219,2.0,2.0,2.0,0.0,32.5592948596,99.2417276556,74.7512086233,0.747512086233,1.0,11.0833333333,2345.52807847,71.908184869,1270.46261427,0.558228649596,1270.46261427,1.0,0.0,0.0,0.0,44.3391666412,1.0,70.9305559794,1.0,0.0,42.4083344142,43.5,1.0,70.6805585225,0.0,1.0,87.8391666412,0.0,1681.32995605,-0.000156443375238,1.0,0.0,0.0,0.0,0.0,1.0,0.0,-0.302456124458,139022.0,2384.72199624,73.1097750398,1291.69212232,0.567556684501,1291.69212232,0.172905429272,1.0,1.0,1.0,0.0,2275.88214111,2275.88214111,2275.88214111,0.0,0.0,1654.24249268,2275.88214111
2016-07-14T18:00:00.000Z,0.0,0.0407352670455,0.780256004508,0.56723297571,54.9114993413,0.0609712129172,138.608334859,0.0,68.5724989573,1.0,97.9999993642,0.0,0.0,0.0,58.700000445,70.0358330409,1.0,97.8333339691,0.0,0.0,138.608334859,98.8871116638,2.0,0.0,137.231249491,82.31975015,40.7473958333,0.591815303602,1345.65000407,0.0,0.600324039649,0.0,1.0,17.6680145264,91.9175008138,9.37499936422,3442.91599528,91.6879990896,91.6445515951,82.3129997253,82.2457199097,,1998.33288574,54.9949992498,55.0197016398,41.1515000661,41.1507873535,41.1642150879,1.0,0.0,99.9981231689,1.0,0.0,0.229501724243,91.8575007121,100.0,11.8793014685,50.5364990234,1.38449986776,5.78871325652,39.7670001984,224.0,86.8000005086,691.600001017,0.600324039649,50.5364990234,0.823120843797,82.3120835622,2.0,1.0,1.0,1152.36918132,1152.36918132,0.0,0.602913077476,0.0,1.0,17.6849355698,91.1315008799,8.76000022888,2565.80385335,91.0865008036,90.8268763224,82.3265005747,81.8596878052,,1907.24996948,54.8119999568,54.8655776978,41.1584997177,41.6206665039,41.1642150879,1.0,0.0,99.9981155396,1.0,0.0,0.0450000762939,100.0,11.7745619615,49.9280010859,0.480999946594,5.91279089451,40.6774997711,224.0,84.0666675568,654.050008138,0.602913077476,49.9280010859,0.774879193987,77.4879194895,2.0,1.0,1.0,1084.83087158,1084.83087158,1345.65000407,0.59186000582,2.0,0.0,4035.58854167,0.0,21.3321992556,2.50825428963,8.12760416667,4035.58854167,0.0394511928143,89.7075010935,89.7075010935,71.4420909882,2.0,55.7153549194,42.1905186971,41.3133776983,1.0,3076.85539001,310.676757982,0.0,0.0,0.0,7.40490404765,1.0,0.0,47.1658318837,74.9080956777,1.0,99.8690465291,0.0,1.0,1.0,0.0,45.4566656748,1.0,95.880950292,0.0,1.0,0.0407402324063,92.6224988302,95.5736370087,92.6224988302,2.0,0.0,94.3289011251,0.0566000007093,9.52459360966,0.806360310633,869.196774797,1.0,0.0,5686.89938649,0.00568689938649,168.279036931,0.732963608946,0.074008924334,0.732963608946,0.0,0.0,1666.58833822,168.279036931,1666.58833822,0.0,0.0,0.00166658833822,0.733022635182,1.0,21.3242126513,2.0,2.0,2.0,0.0,35.1030775706,97.9576765696,74.9080956777,0.749080956777,1.0,10.5,3387.532148,103.853494735,1834.86737515,0.80697253328,1834.86737515,1.0,0.0,0.0,0.0,45.2583335241,1.0,71.3611138662,1.0,0.0,42.6750008265,44.4491666158,1.0,71.125,0.0,1.0,89.7075010935,0.0,1696.54003906,6.85114126516e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0917118257212,139022.0,2381.29424331,73.0046884738,1289.83546924,0.567268136229,1289.83546924,0.166490045756,1.0,1.0,1.0,0.0,2273.76682536,2273.76682536,2273.76682536,0.0,0.0,1666.58833822,2273.76682536
2016-07-14T19:00:00.000Z,0.0,0.0421499546549,0.779851304601,0.566492217634,54.9917500814,0.0634854079689,144.016665141,0.0,71.2341658274,1.0,99.1666641235,0.0,0.0,0.0,59.4000015259,72.8516661326,1.0,99.0,0.0,0.0,144.016665141,100.0,2.0,0.0,137.85149924,82.8597491582,41.1015625,0.595662748772,1351.38332113,0.0,0.599066528016,0.0,1.0,17.805800279,92.3254998525,9.25050036112,3482.91597493,92.0974992116,92.0508168538,82.8469988505,82.7828572591,,1992.33287557,55.115000089,55.1324564616,41.1380001704,41.1425170898,41.1642150879,1.0,0.0,99.9981231689,1.0,0.0,0.228000640869,92.2834993998,100.0,12.0156677564,50.9624993006,1.36800003052,5.79013244311,39.7669998805,224.0,87.2000001272,695.016662598,0.599066528016,50.9594990412,0.82880195981,82.8801949819,2.0,1.0,1.0,1160.32274373,1160.32274373,0.0,0.606068976418,0.0,1.0,17.8299733798,91.5515003204,8.63550059001,2607.79858398,91.5080000559,91.2421900431,82.8724994659,82.4050470988,,1886.99995931,54.9229996999,54.9777832031,41.1420001984,41.6123631795,41.1642150879,1.0,0.0,99.9981155396,1.0,0.0,0.0435002644857,100.0,11.9198181629,50.3719997406,0.470500310262,5.91015525659,40.6655000051,224.0,84.4666652679,656.366658529,0.606068976418,50.3659998576,0.77357228597,77.3572266897,2.0,1.0,1.0,1083.00120036,1083.00120036,1351.38332113,0.59567829582,2.0,0.0,3985.41349284,0.0,20.6447748704,2.50825428963,8.0,3985.41349284,0.0380570548784,86.3375015259,86.3375015259,70.9256477356,2.0,55.8448736017,42.1902327104,41.2709884644,1.0,3096.74814619,607.767226895,0.0,0.0,0.0,7.12289746602,1.0,0.0,48.4866660436,75.7241013845,1.0,100.0,0.0,1.0,1.0,0.0,47.1391652425,1.0,96.9166679382,0.0,1.0,0.0421519529343,95.625831604,96.8562393188,95.625831604,2.0,0.0,94.9387646358,0.0566000007093,18.6326646481,0.885516852782,925.173837387,1.0,0.0,5723.66682874,0.00572366682874,329.199017926,0.739348211093,0.145104345188,0.739348211093,0.0,0.0,1677.36331177,329.199017926,1677.36331177,0.0,0.0,0.00167736331177,0.739354044199,1.0,22.1930386803,2.0,2.0,2.0,0.0,41.8698518926,95.2624567205,75.7241013845,0.757241013845,1.0,10.5,3704.35481502,113.566506964,2006.47536292,0.884414223066,2006.47536292,1.0,0.0,0.0,0.0,43.6083335876,1.0,70.4722239176,1.0,0.0,42.1333341599,42.7291669846,1.0,70.2222239176,0.0,1.0,86.3375015259,0.0,1704.4699707,0.000134026734244,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.164068308044,139022.0,2372.847307,72.7457259555,1285.26015979,0.566516981301,1285.26015979,0.16404731318,1.0,1.0,1.0,0.0,2268.70544434,2268.70544434,2268.70544434,0.0,0.0,1677.36331177,2268.70544434
2016-07-14T20:00:00.000Z,0.0,0.0414527878668,0.778938338079,0.554844718413,54.5545005798,0.0609438074548,131.540833791,0.0,65.1025009155,1.0,96.0416647593,0.0,0.0,0.0,57.4916677475,66.4383322398,1.0,95.8194446564,0.0,0.0,131.540833791,96.6662597656,2.0,0.0,137.173500697,82.619000117,41.140625,0.598326436875,1283.19999186,0.0,0.602183344872,0.0,1.0,17.6559281349,91.8589998881,9.04200045268,3363.74938965,91.6400006612,91.5968602498,82.5980002085,82.5396855672,,1931.33291626,54.8000001907,54.8139444987,41.1530001958,41.1100641886,41.1642150879,1.0,0.0,99.9981231689,1.0,0.0,0.218999226888,91.7615006765,100.0,11.8753245672,50.4870004654,1.4550002416,5.78060364723,39.6979999542,224.0,83.6833337148,659.191660563,0.602183344872,50.4870004654,0.783343949091,78.3343947728,2.0,1.0,1.0,1096.68152873,1096.68152873,0.0,0.607608234195,0.0,1.0,17.6776835124,91.1044998169,8.42700004578,2546.68125407,91.0670000712,90.7936528524,82.6400000254,82.1715977987,,1825.99993896,54.6185003916,54.661567688,41.0909999212,41.6340611776,41.1642150879,1.0,0.0,99.9981155396,1.0,0.0,0.0374997456868,100.0,11.779084603,49.97600015,0.513999303182,5.89859898885,40.577000618,224.0,81.066666921,624.008336385,0.607608234195,49.97600015,0.73374508449,73.3745082219,2.0,1.0,1.0,1027.24311829,1027.24311829,1283.19999186,0.599600314345,2.0,0.0,3844.22336833,0.0,20.3490136464,2.50825428963,8.04947916667,3844.22336833,0.0374778581494,81.6941661835,81.6941661835,68.8822075526,2.0,55.5768000285,42.165049235,41.3043622971,1.0,2926.84854123,608.355167844,0.0,0.0,0.0,7.18397521973,1.0,0.0,45.3749990463,75.4140249888,1.0,98.1249993642,0.0,1.0,1.0,0.0,43.5266660055,1.0,94.2976156871,0.0,1.0,0.0414633508664,88.9016660055,94.0278549194,88.9016660055,2.0,0.0,89.7300560663,0.0566000007093,18.6506894873,0.893043979968,896.5692763,1.0,0.0,5409.64428406,0.00540964428406,329.517477978,0.739205767527,0.153646368249,0.739205767527,0.0,0.0,1585.33665975,329.517477978,1585.33665975,0.0,0.0,0.00158533665975,0.73948533833,1.0,22.0737990577,2.0,2.0,2.0,0.0,47.5335324605,92.0035305023,75.4140249888,0.754140249888,1.0,10.5,3535.20370907,108.380745554,1914.85413773,0.892852135776,1914.85413773,1.0,0.0,0.0,0.0,41.2174998919,1.0,68.7500015895,1.0,0.0,41.1000006994,40.4766661326,1.0,68.5000006358,0.0,1.0,81.6941661835,0.0,1731.5300293,0.000134156388826,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.172084897479,139022.0,2206.83710466,67.6562570086,1195.34021485,0.557359457717,1195.34021485,0.171945543466,1.0,1.0,1.0,0.0,2144.6486613,2144.6486613,2144.6486613,0.0,0.0,1585.33665975,2144.6486613
2016-07-14T21:00:00.000Z,0.0,0.0378535121545,0.776912802117,0.512749845644,52.8752498627,0.0541591859947,91.3341681163,0.0,45.3716672262,1.0,85.5277786255,0.0,0.0,0.0,51.1916666031,45.9625002543,1.0,85.3194452922,0.0,0.0,91.3341681163,85.3949133555,2.0,0.0,134.225999832,81.3507499695,41.6953125,0.605779722126,1021.74167379,0.0,0.597629146253,0.0,1.0,16.9512863159,89.850499471,8.34449895223,2936.66617839,89.6809997559,89.6373240153,81.3365008036,81.2679519653,,1461.33298747,55.5680004756,55.5739034017,41.1440006892,40.9827982585,41.1642150879,1.0,0.0,99.9981231689,1.0,0.0,0.16649945577,89.9644997915,100.0,11.2136639754,48.5399993261,1.75350062052,5.7376225392,39.3905000687,224.0,70.3416659037,524.541666667,0.597629146253,48.5369990667,0.62706519354,62.7065197627,2.0,1.0,1.0,877.891270955,877.891270955,0.0,0.606260377991,0.0,1.0,16.9730418523,89.0540002187,7.72500101725,2194.22532145,89.0900001526,88.8199895223,81.3649991353,80.9010187785,,1382.99997965,55.3894999822,55.4227752686,41.1450004578,41.8115081787,41.1642150879,1.0,0.0,99.7338943481,1.0,0.0,-0.0359999338786,100.0,11.0930950642,47.9449996948,0.704500516256,5.87994674842,40.4404999415,224.0,68.0750013987,497.199999491,0.606260377991,47.9449996948,0.586016580491,58.6016578674,2.0,1.0,1.0,820.423212687,820.423212687,1021.74167379,0.60579879963,2.0,0.0,2869.31101481,0.0,16.9680102666,2.50825428963,8.00520833333,2869.31101481,0.0251998967753,42.5083332062,42.5083332062,56.4576002757,2.0,56.4953893026,42.3828633626,41.3419014613,1.0,2251.31167126,550.771170026,0.0,0.0,0.0,6.46984354655,1.0,0.0,33.2008326848,74.8666572571,1.0,88.7738068899,0.0,1.0,1.0,0.0,30.6449995041,1.0,83.7678540548,0.0,1.0,0.037856321907,63.8458328247,83.3014952342,63.8458328247,2.0,0.0,69.0197390262,0.0566000007093,16.8853042001,0.899865374809,871.515782431,1.0,0.0,4161.06099872,0.00416106099872,298.326925591,0.722987020329,0.176874846866,0.722987020329,0.0,0.0,1219.43000285,298.326925591,1219.43000285,0.0,0.0,0.00121943000285,0.722916464011,1.0,20.0693228812,2.0,2.0,2.0,0.0,52.6734056473,88.9811617533,74.8666572571,0.748666572571,1.0,10.5,2802.08284128,85.9050432262,1517.75692844,0.899861867195,1517.75692844,1.0,0.0,0.0,0.0,21.5941667557,1.0,56.3055582047,1.0,0.0,33.6083339055,20.9141667684,1.0,56.0138899485,0.0,1.0,42.5083332062,0.0,1276.31994629,0.000121457785099,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.196557775492,139022.0,1596.68298859,48.9504161449,864.848330945,0.512759335399,864.848330945,0.196522206337,1.0,1.0,1.0,0.0,1686.65545654,1686.65545654,1686.65545654,0.0,0.0,1219.43000285,1686.65545654
2016-07-14T22:00:00.000Z,0.0,0.0372722688872,0.776285223743,0.513191892152,52.8475008011,0.053398771524,90.5941677094,0.0,44.9883333842,1.0,85.1388899485,0.0,0.0,0.0,50.9999993642,45.6058336894,1.0,84.9999987284,0.0,0.0,90.5941677094,85.2676919301,2.0,0.0,133.959750811,81.1122500102,40.7786458333,0.595666697569,1010.61664836,0.0,0.599139222351,0.0,1.0,16.901731809,89.655500412,8.39849980672,2918.74951172,89.4980004628,89.420522054,81.0995006561,81.0171635946,,1520.6663208,54.9994999568,55.0005950928,41.2309996287,41.0687052409,41.1642150879,1.0,0.0,99.9981231689,1.0,0.0,0.157499949137,89.7694994609,100.0,11.1436324914,48.2670008341,1.69950008392,5.75809935729,39.5314995448,224.0,70.2833334605,522.483332316,0.599139222351,48.2670008341,0.623025585356,62.3025588989,2.0,1.0,1.0,872.235819499,872.235819499,0.0,0.592184136467,0.0,1.0,16.8811847369,88.8484999339,7.7985013326,2161.97934977,88.9235006968,88.6366144816,81.1249993642,80.6567179362,,1452.24995931,54.8150002162,54.841990153,41.1900005341,41.7923558553,41.1642150879,1.0,0.0,99.9981155396,1.0,0.0,-0.0750007629395,100.0,10.9815720717,47.7335001628,0.622000376383,5.89961266518,40.5680001577,224.0,67.1416664124,488.133328756,0.592184136467,47.7335001628,0.588791772752,58.8791767756,2.0,1.0,1.0,824.308481852,824.308481852,1010.61664836,0.595676201767,2.0,0.0,3005.25030518,0.0,18.4789260228,2.77803122997,9.01302083333,3005.25030518,0.0290237579079,49.2416664759,49.2416664759,59.152293841,2.0,55.8792012533,42.3280919393,41.352148056,1.0,2240.7129425,592.405148707,0.0,0.0,0.0,6.29953447978,1.0,0.0,32.9508326848,74.7999661764,1.0,88.6607138316,0.0,1.0,1.0,0.0,30.285832564,1.0,83.4583307902,0.0,1.0,0.037274508147,63.2366650899,83.1950734456,63.2366650899,2.0,0.0,68.6948077863,0.0566000007093,18.1617007025,0.904479368221,855.06898386,1.0,0.0,4141.47154897,0.00414147154897,320.878100264,0.715359498509,0.189128487659,0.715359498509,0.0,0.0,1213.68916829,320.878100264,1213.68916829,0.0,0.0,0.00121368916829,0.715373262763,1.0,19.4125294893,2.0,2.0,2.0,0.0,58.0772418976,86.8780047099,74.7999661764,0.747999661764,1.0,10.5,2833.11809121,86.8565084889,1534.56726856,0.904487986168,1534.56726856,1.0,0.0,0.0,0.0,25.0025000572,1.0,59.0833352407,1.0,0.0,35.2750005722,24.2391667366,1.0,58.7916673024,0.0,1.0,49.2416664759,0.0,1249.79003906,0.000130639040602,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.209100055005,139022.0,1607.50779243,49.282278297,870.711619778,0.513205393886,870.711619778,0.209079400504,1.0,1.0,1.0,0.0,1696.61431885,1696.61431885,1696.61431885,0.0,0.0,1213.68916829,1696.61431885
2016-07-14T23:00:00.000Z,0.0,0.0371043286919,0.775745790854,0.513547725599,52.8407497406,0.0529225206753,90.1366666158,0.0,44.6716667811,1.0,84.9999993642,0.0,0.0,0.0,50.8833335241,45.4650001526,1.0,84.8055553436,0.0,0.0,90.1366666158,85.2930405935,2.0,0.0,133.867499669,81.0267499288,41.1979166667,0.592918497474,1010.8666687,0.0,0.592952047097,0.0,1.0,16.8872278531,89.6209996541,8.44950040181,2913.33284505,89.463499705,89.3823725382,81.0139993032,80.9206517537,,1552.66631063,54.8089996974,54.8012034098,41.1680002213,40.9891662598,41.1642150879,1.0,0.0,99.9981231689,1.0,0.0,0.157499949137,89.7290007273,100.0,11.1360218525,48.2954994837,1.68300024668,5.75120615959,39.4849999746,224.0,70.3416652679,523.116671244,0.592952047097,48.2954994837,0.63025268918,63.0252688726,2.0,1.0,1.0,882.353764852,882.353764852,0.0,0.58812188246,0.0,1.0,16.871515433,88.7960007985,7.76849937439,2157.10502116,88.8079999288,88.5395050049,81.0395005544,80.5731658936,,1473.99996948,54.6230004628,54.6449940999,41.1149997711,41.8166147868,41.1642150879,1.0,0.0,99.9981155396,1.0,0.0,-0.011999130249,100.0,10.9798096816,47.6930001577,0.55449962616,5.89170579116,40.560500145,224.0,67.2500006358,487.749997457,0.58812188246,47.6930001577,0.592454452515,59.2454452515,2.0,1.0,1.0,829.436233521,829.436233521,1010.8666687,0.592824149016,2.0,0.0,3045.50701904,0.0,19.2643059817,3.58736205101,9.90625,3046.1434881,0.0304195805181,51.7958329519,51.7958329519,60.2615238825,2.0,55.7330571955,42.2972301136,41.3542086283,1.0,2245.04384254,620.980679741,0.0,0.0,0.0,6.41240946452,1.0,0.0,32.8933324814,74.6015898387,1.0,88.6964270274,0.0,1.0,1.0,0.0,30.3658326467,1.0,83.5773773193,0.0,1.0,0.0370395278109,63.2591651281,83.1062208811,63.2591651281,2.0,0.0,68.8275826456,0.0566000007093,19.0377569677,0.910459289015,834.175993691,1.0,0.0,4149.47627771,0.00414947627771,336.356125957,0.713258905059,0.1972879065,0.713258905059,0.0,0.0,1216.03501383,336.356125957,1216.03501383,0.0,0.0,0.00121603501383,0.713043620189,1.0,19.2620712605,2.0,2.0,2.0,0.0,65.2465404164,84.0842944059,74.6015898387,0.746015898387,1.0,11.0833333333,2865.74172525,87.8566697442,1552.23796189,0.910456965873,1552.23796189,1.0,0.0,0.0,0.0,26.1474998792,1.0,60.1666673024,1.0,0.0,35.9333343506,25.6483333906,1.0,59.8888896306,0.0,1.0,51.7958329519,0.0,1255.54003906,0.000136940606291,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.216691083593,139022.0,1616.46359824,49.556841516,875.562559981,0.513556588205,875.562559981,0.216662671335,1.0,1.0,1.0,0.0,1705.349823,1704.89986905,1704.89986905,0.0,0.0,1216.03501383,1704.89986905
2016-07-15T00:00:00.000Z,0.0,0.0368626965729,0.776228015521,0.513287178022,52.7897500992,0.0522341206515,88.6766662598,0.0,44.0375000636,1.0,84.5416647593,0.0,0.0,0.0,50.6250003179,44.6391671499,1.0,84.3749987284,0.0,0.0,88.6766662598,85.092101415,2.0,0.0,133.590750376,80.8010002772,41.2890625,0.594706526958,1009.89998372,0.0,0.593073848841,0.0,1.0,16.8340474765,89.4470011393,8.49750010173,2894.99951172,89.2850004832,89.2043406169,80.7875003815,80.6863733927,,1551.99966431,54.781999588,54.7617136637,41.1875,41.013343811,41.1642150879,1.0,0.0,99.9981231689,1.0,0.0,0.162000656128,89.5429999034,100.0,11.0781782468,48.0975004832,1.66949971517,5.75586922963,39.5180002848,224.0,70.1749992371,521.124992371,0.593073848841,48.0975004832,0.627726629348,62.7726624807,2.0,1.0,1.0,878.817281087,878.817281087,0.0,0.594278340206,0.0,1.0,16.8110833168,88.5620002747,7.79699961344,2150.73071289,88.6114997864,88.3305638631,80.8145001729,80.3492762248,,1481.24997965,54.5839996338,54.6010055542,41.2425003052,41.8159713745,41.1642150879,1.0,0.0,99.9981155396,1.0,0.0,-0.0494995117188,100.0,10.9104567369,47.3689994812,0.629500389099,5.90062642097,40.6129999161,224.0,67.5999997457,488.775001526,0.594278340206,47.3689994812,0.587741052537,58.7741047541,2.0,1.0,1.0,822.837473551,822.837473551,1009.89998372,0.594829813679,2.0,0.0,3053.67502848,0.0,19.7295303345,3.73803760608,10.1354166667,3053.67502848,0.0318687411062,54.0766665141,54.0766665141,60.9295501709,2.0,55.6357532848,42.327101274,41.4077049891,1.0,2243.59763,615.444608215,0.0,0.0,0.0,6.58053270976,1.0,0.0,32.5974992116,74.2069676717,1.0,88.3333326976,0.0,1.0,1.0,0.0,30.0008325577,1.0,83.2976169586,0.0,1.0,0.0368713292076,62.5983320872,83.0875879924,62.5983320872,2.0,0.0,68.7832452874,0.0566000007093,18.8680344824,0.914325697619,820.954023615,1.0,0.0,4146.80326772,0.00414680326772,333.357495512,0.715633340607,0.196306447754,0.715633340607,0.0,0.0,1215.25166829,333.357495512,1215.25166829,0.0,0.0,0.00121525166829,0.715611606836,1.0,19.4464063934,2.0,2.0,2.0,0.0,69.1545500322,82.2202446677,74.2069676717,0.742069676717,1.0,9.91666666667,2857.81898457,87.6137777889,1547.94658465,0.91154961096,1547.94658465,1.0,0.0,0.0,0.0,27.2424998283,1.0,60.9861125946,1.0,0.0,36.4416675568,26.8341666857,1.0,60.7361122767,0.0,1.0,54.0766665141,0.0,1227.40002441,0.000135719774442,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.21535465036,139022.0,1609.2874704,49.336838894,871.675587911,0.513309406749,871.675587911,0.215221895861,1.0,1.0,1.0,0.0,1698.14847819,1698.14847819,1698.14847819,0.0,0.0,1215.25166829,1698.14847819
2016-07-15T01:00:00.000Z,0.0,0.0365328952071,0.775718731084,0.513541263534,52.7207489014,0.0519764925595,88.6158313751,0.0,44.0283323924,1.0,84.5694446564,0.0,0.0,0.0,50.6333322525,44.5616668065,1.0,84.3888848623,0.0,0.0,88.6158313751,85.0225880941,2.0,0.0,133.350749016,80.6300001144,41.2916666667,0.587591748957,1001.86666361,0.0,0.596414845397,0.0,1.0,16.7808670998,89.2730007172,8.50199890137,2894.16617839,89.1139990489,89.0294926961,80.6120001475,80.5149459839,,1566.99964396,54.5315001806,54.5069071452,41.2115001678,41.0349756877,41.1642150879,1.0,0.0,99.9981231689,1.0,0.0,0.159001668294,89.3614997864,100.0,11.0201322238,47.902498881,1.66799990336,5.76073499521,39.5435002645,224.0,69.9249998728,518.508331299,0.596414845397,47.902498881,0.621077717372,62.1077712377,2.0,1.0,1.0,869.508804321,869.508804321,0.0,0.584509638372,0.0,1.0,16.7591112455,88.4359995524,7.8254998525,2142.85675049,88.4734999339,88.1899998983,80.6480000814,80.1879018148,,1508.74994914,54.3470001221,54.3491821289,41.1899998983,41.8638458252,41.1642150879,1.0,0.0,99.9981155396,1.0,0.0,-0.0375003814697,100.0,10.8586877187,47.2835000356,0.59049987793,5.90042360624,40.5995000203,224.0,66.8666667938,483.358332316,0.584509638372,47.2835000356,0.590695154099,59.0695158641,2.0,1.0,1.0,826.973215739,826.973215739,1001.86666361,0.587637548466,2.0,0.0,3121.93642171,0.0,20.0264364878,3.97367286682,10.2994791667,3121.93642171,0.0326682175331,55.6958332062,55.6958332062,61.6694224675,2.0,55.4123153687,42.3026148478,41.4790862401,1.0,2231.07423625,655.78532717,0.0,0.0,0.0,6.73195330302,1.0,0.0,32.4733330409,73.8800468445,1.0,88.2440471649,0.0,1.0,1.0,0.0,29.8166661263,1.0,83.0059496562,0.0,1.0,0.0365347695485,62.289999644,82.7841231028,62.289999644,2.0,0.0,68.3993085008,0.0566000007093,20.1047827879,0.917092135128,811.636749763,1.0,0.0,4123.65649244,0.00412365649244,355.208172013,0.708762999201,0.208328511784,0.708762999201,0.0,0.0,1208.46833293,355.208172013,1208.46833293,0.0,0.0,0.00120846833293,0.708817020059,1.0,18.8394505236,2.0,2.0,2.0,0.0,72.8196665446,80.8494771322,73.8800468445,0.738800468445,1.0,9.91666666667,2886.85956342,88.5040912887,1563.67650494,0.917091510985,1563.67650494,1.0,0.0,0.0,0.0,28.1783334414,1.0,61.5000009537,1.0,0.0,36.7416677475,27.5174999237,1.0,61.2361132304,0.0,1.0,55.6958332062,0.0,1236.54003906,0.000144615836255,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.227162185331,139022.0,1616.5619903,49.5598579772,875.615854348,0.513546033576,875.615854348,0.227096420103,1.0,1.0,1.0,0.0,1705.03868612,1705.03868612,1705.03868612,0.0,0.0,1208.46833293,1705.03868612
2016-07-15T02:00:00.000Z,0.0,0.0359777842574,0.775721191851,0.513579081576,52.4289989471,0.051620213022,88.0325005849,0.0,43.7149998347,1.0,84.4166666667,0.0,0.0,0.0,50.5416653951,44.3175004323,1.0,84.2361068726,0.0,0.0,88.0325005849,84.6322015127,2.0,0.0,132.493499438,80.0645004908,41.2864583333,0.578737589718,987.008341471,0.0,0.580586588925,0.0,1.0,16.5959437688,88.706000646,8.50200080872,2894.16617839,88.5499998728,88.4560089111,80.0479990641,79.951772054,,1614.33294678,54.3049996694,54.2718454997,41.1935002009,41.012705485,41.1642150879,1.0,0.0,99.9981231689,1.0,0.0,0.156000773112,88.7675005595,100.0,10.8352087339,47.3564996719,1.64400005341,5.76073499521,39.5495001475,224.0,69.0999997457,511.883333842,0.580586588925,47.3564996719,0.629829828172,62.9829829534,2.0,1.0,1.0,881.76175944,881.76175944,0.0,0.574256805871,0.0,1.0,16.5657275518,87.8465010325,7.80599721273,2137.23256429,87.8869991302,87.6060155233,80.0810019175,79.6259613037,,1537.24996948,54.1205005646,54.1158498128,41.2004995346,41.8542709351,41.1642150879,1.0,0.0,99.9981155396,1.0,0.0,-0.0389976501465,100.0,10.6612491608,46.6849991481,0.580000241597,5.90447851022,40.620499293,224.0,65.9750010173,475.124997457,0.574256805871,46.6864995956,0.591000780378,59.1000773112,2.0,1.0,1.0,827.401092529,827.401092529,987.008341471,0.578759431477,2.0,0.0,3175.61201986,0.0,20.8537934621,4.05674219131,11.0416666667,3175.61201986,0.0347415181284,59.240000089,59.240000089,62.9207919439,2.0,55.1459706624,42.2548472087,41.5427722931,1.0,2207.38903626,686.598783059,0.0,0.0,0.0,6.88335291545,1.0,0.0,31.9883329074,73.1646461487,1.0,87.7619024913,0.0,1.0,1.0,0.0,29.3699995677,1.0,82.630950292,0.0,1.0,0.0359796397578,61.3583319982,82.3114350637,61.3583319982,2.0,0.0,67.6731778887,0.0566000007093,21.0494483849,0.919137120062,804.799775126,1.0,0.0,4079.87954091,0.00407987954091,371.898376697,0.701069385672,0.218064590851,0.701069385672,0.0,0.0,1195.63917033,371.898376697,1195.63917033,0.0,0.0,0.00119563917033,0.70114736259,1.0,18.0971772116,2.0,2.0,2.0,0.0,73.5619773865,79.8212331136,73.1646461487,0.731646461487,1.0,10.5,2893.98781932,88.7226262735,1567.53754703,0.919133976523,1567.53754703,1.0,0.0,0.0,0.0,29.9833332698,1.0,62.9166688919,1.0,0.0,37.6166680654,29.2566665014,1.0,62.6944471995,0.0,1.0,59.240000089,0.0,1213.54992676,0.000151410916149,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.237250059753,139022.0,1617.08853892,49.5760006771,875.901061057,0.513589245002,875.901061057,0.237218372394,1.0,1.0,1.0,0.0,1705.45055135,1705.45055135,1705.45055135,0.0,0.0,1195.63917033,1705.45055135
2016-07-15T03:00:00.000Z,0.0,0.0356985582751,0.776230263481,0.513207271636,52.3307495117,0.0521220292756,88.558333079,0.0,43.9558331172,1.0,84.5,0.0,0.0,0.0,50.5999984741,44.6024999619,1.0,84.3333282471,0.0,0.0,88.558333079,84.5440909068,2.0,0.0,132.303749402,79.9729998906,41.234375,0.578867956349,982.466679891,0.0,0.578626739292,0.0,1.0,16.5584756533,88.5755004883,8.45549901326,2897.08284505,88.4179992676,88.3231277466,79.9625002543,79.8552678426,,1618.66628011,54.2179997762,54.1820348104,41.1620003382,40.9777094523,41.1642150879,1.0,0.0,99.9981231689,1.0,0.0,0.157501220703,88.6355012258,100.0,10.8028092384,47.2559989293,1.64550018311,5.75566637516,39.5165001551,224.0,68.8749993642,509.275009155,0.578626739292,47.2559989293,0.628777320499,62.877731959,2.0,1.0,1.0,880.288248698,880.288248698,0.0,0.572490580505,0.0,1.0,16.5234251022,87.7325007121,7.78800074259,2140.98201497,87.7715002696,87.4954833984,79.983499527,79.5373001099,,1539.99993896,54.0455001195,54.0208587646,41.1584997177,41.7910792033,41.1642150879,1.0,0.0,99.9981155396,1.0,0.0,-0.0389995574951,100.0,10.6252315839,46.6130005519,0.597999890645,5.89819347858,40.5604998271,224.0,65.4166673024,473.191665649,0.572490580505,46.6130005519,0.590382603237,59.0382598241,2.0,1.0,1.0,826.535644531,826.535644531,982.466679891,0.578725068741,2.0,0.0,3179.11260986,0.0,21.0086904006,4.48846419652,11.2109375,3167.70920632,0.0347962922985,59.6408344905,59.6408344905,63.3069969813,2.0,55.0608548251,42.1985751065,41.5640894572,1.0,2199.29345001,690.446310298,0.0,0.0,0.0,7.05956204732,1.0,0.0,31.5958325068,72.902938207,1.0,87.3749961853,0.0,1.0,1.0,0.0,28.9924993515,1.0,82.2797603607,0.0,1.0,0.035714631034,60.5883321762,82.2138175964,60.5883321762,2.0,0.0,67.4249869086,0.0566000007093,21.1674042101,0.921671867288,796.412414529,1.0,0.0,4064.9166068,0.0040649166068,373.982401851,0.701885246004,0.220349893896,0.701885246004,0.0,0.0,1191.25417074,373.982401851,1191.25417074,0.0,0.0,0.00119125417074,0.701170156399,1.0,18.0704169593,2.0,2.0,2.0,0.0,76.8761416349,78.5171834772,72.902938207,0.72902938207,1.0,10.5,2887.99327803,88.5388482206,1564.290585,0.921677765373,1564.290585,1.0,0.0,0.0,0.0,30.1483337084,1.0,63.1666676203,1.0,0.0,37.725001653,29.4924999873,1.0,62.8750034968,0.0,1.0,59.6408344905,0.0,1214.09997559,0.000152259384918,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.239074763626,139022.0,1608.11934632,49.3010270513,871.042869849,0.513217207547,871.042869849,0.239032804799,1.0,1.0,1.0,0.0,1699.02075195,1697.22070312,1697.22070312,0.0,0.0,1191.25417074,1697.22070312
2016-07-15T04:00:00.000Z,0.0,0.0361529542505,0.775651849006,0.513657827057,52.3172502518,0.0518759347572,88.5324986776,0.0,43.8033329646,1.0,84.5277748108,0.0,0.0,0.0,50.6166667938,44.758333842,1.0,84.3611106873,0.0,0.0,88.5324986776,84.5839214325,2.0,0.0,132.258000374,79.9407501221,41.34375,0.576818576918,984.566655477,0.0,0.582474800112,0.0,1.0,16.5427633921,88.5364990234,8.44949976603,2892.91617839,88.3760000865,88.2830708822,79.9265003204,79.8159052531,,1572.33299764,54.4909998576,54.4444783529,41.1229995092,40.9376271566,41.1642150879,1.0,0.0,99.9981231689,1.0,0.0,0.160498936971,88.5964997609,100.0,10.7974367142,47.2530005773,1.68599955241,5.74532667796,39.4369999568,224.0,68.808333079,509.324999491,0.582474800112,47.2530005773,0.624643452962,62.4502744675,2.0,1.0,1.0,874.500834147,874.500834147,0.0,0.574320283759,0.0,1.0,16.5173815091,87.7040011088,7.80900065104,2143.23168945,87.7640005747,87.4827016195,79.9549999237,79.5073216756,,1501.99995931,54.3259998957,54.2918039958,41.074499766,41.7106577555,41.1642150879,1.0,0.0,99.9981155396,1.0,0.0,-0.0599994659424,100.0,10.6315553188,46.6895008087,0.626500447591,5.88582626979,40.4479993184,224.0,65.941666921,475.241663615,0.574320283759,46.6895008087,0.591077245076,59.1369657516,2.0,1.0,1.0,827.508143107,827.508143107,984.566655477,0.576871060878,2.0,0.0,3120.18611654,0.0,20.5106685956,4.53254417578,11.1197916667,3120.18611654,0.0330772735545,56.4874998728,56.4874998728,61.9939018885,2.0,55.3047663371,42.1574045817,41.5997921626,1.0,2199.37031867,709.106962215,0.0,0.0,0.0,7.21509742737,1.0,0.0,32.096666654,72.7114028931,1.0,87.9047590892,0.0,1.0,1.0,0.0,29.6124992371,1.0,82.8392829895,0.0,1.0,0.036161118503,61.709165891,82.2541770935,61.709165891,2.0,0.0,67.4273435147,0.0566000007093,21.7394944017,0.922967728489,792.165578036,1.0,0.0,4065.05868183,0.00406505868183,384.090002283,0.69793299234,0.225023107672,0.69793299234,0.0,0.0,1191.29580688,384.090002283,1191.29580688,0.0,0.0,0.00119129580688,0.697985390822,1.0,17.8014420306,2.0,2.0,2.0,0.0,79.0410480499,77.8343022664,72.7114028931,0.727114028931,1.0,10.5,2908.47728089,89.1668379163,1575.38580917,0.922956100012,1575.38580917,1.0,0.0,0.0,0.0,28.4191667239,1.0,61.9444471995,1.0,0.0,37.0166667302,28.0683334668,1.0,61.6944440206,0.0,1.0,56.4874998728,0.0,1219.31005859,0.00015637449038,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.243806945605,139022.0,1618.71622212,49.6259014841,876.782700746,0.513672230211,876.782700746,0.243762990759,1.0,1.0,1.0,0.0,1706.89137777,1706.89137777,1706.89137777,0.0,0.0,1191.29580688,1706.89137777
2016-07-15T05:00:00.000Z,0.0,0.0357305110216,0.775789286435,0.513536020744,52.3120002747,0.0510774687577,87.0608323415,0.0,43.1433331172,1.0,84.2222188314,0.0,0.0,0.0,50.3833332062,43.917500178,1.0,83.9722239176,0.0,0.0,87.0608323415,84.5358689626,2.0,0.0,132.058499972,79.7464996974,41.1588541667,0.575770703489,981.358337402,0.0,0.573464888775,0.0,1.0,16.5028778712,88.4029992421,8.51850001017,2873.74951172,88.2484995524,88.1495412191,79.7299995422,79.6209843953,,1520.66634115,55.1165002187,55.0662053426,41.1425002416,40.9560724894,41.1642150879,1.0,0.0,99.9981231689,1.0,0.0,0.154499689738,88.4585005442,100.0,10.7607951164,47.1059993108,1.72800064087,5.74208283424,39.4144996007,224.0,68.6500002543,507.399998983,0.573464888775,47.1059993108,0.632073785691,63.2073793411,2.0,1.0,1.0,884.903299967,884.903299967,0.0,0.574204906551,0.0,1.0,16.4738704364,87.5794989268,7.85700098674,2127.1087443,87.6200008392,87.3485285441,79.7629998525,79.3204396566,,1436.99995931,54.9425004323,54.9044672648,41.1434996923,41.7885284424,41.1642150879,1.0,0.0,99.9981155396,1.0,0.0,-0.0405019124349,100.0,10.5884495576,46.476501147,0.673000017802,5.88542087873,40.4704996745,224.0,65.8583335876,473.958333333,0.574204906551,46.476501147,0.589613858178,58.9613863627,2.0,1.0,1.0,825.459401449,825.459401449,981.358337402,0.575808701188,2.0,0.0,2984.24680583,0.0,18.6607778867,3.50294939677,9.55989583333,2984.24680583,0.0287724210233,49.0225000381,49.0225000381,58.950838089,2.0,55.9146321615,42.2000706991,41.6150519053,1.0,2175.45436246,734.552795396,0.0,0.0,0.0,7.29463450114,1.0,0.0,31.6549992561,72.4353650411,1.0,87.4047590892,0.0,1.0,1.0,0.0,29.2449994087,1.0,82.3273779551,0.0,1.0,0.0357292246767,60.899998347,82.1214923859,60.899998347,2.0,0.0,66.6941384782,0.0566000007093,22.5196017444,0.92477602309,786.24608392,1.0,0.0,4020.85522751,0.00402085522751,397.872817353,0.691342374626,0.233435130895,0.691342374626,0.0,0.0,1178.34165446,397.872817353,1178.34165446,0.0,0.0,0.00117834165446,0.691358144085,1.0,17.1519595785,2.0,2.0,2.0,0.0,81.3547000885,76.8788337708,72.4353650411,0.724353650411,1.0,9.33333333333,2910.00715786,89.2137402226,1576.21447181,0.924777505521,1576.21447181,1.0,0.0,0.0,0.0,24.7691664696,1.0,58.9166676203,1.0,0.0,35.2250003815,24.2533334096,1.0,58.7083346049,0.0,1.0,49.0225000381,0.0,1201.88000488,0.000161985885287,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.252423020133,139022.0,1615.98532753,49.5421788997,875.303503159,0.51354749287,875.303503159,0.252372021043,1.0,1.0,1.0,0.0,1704.42561849,1704.42561849,1704.42561849,0.0,0.0,1178.34165446,1704.42561849
