timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-07-15T06:00:00.000Z,0.0,0.0353818994013,0.776897595891,0.51272805882,52.1889994939,0.0499566649832,84.2458337148,0.0,41.7841663361,1.0,83.2777811686,0.0,0.0,0.0,49.866666158,42.461666743,1.0,83.1111119588,0.0,0.0,84.2458337148,83.8612537384,2.0,0.0,131.487750053,79.2987505595,41.0651041667,0.569360683753,960.24168396,0.0,0.563681483776,0.0,1.0,16.3783876101,88.0114994049,8.58449999491,2840.83284505,87.8675003052,87.7648824056,79.2830003103,79.1733779907,,1553.66633097,55.2349999746,55.1846898397,41.6315002441,41.4345855713,41.5827159882,1.0,0.0,99.9981231689,1.0,0.0,0.143999099731,88.0490004222,100.0,10.5659537315,46.236000061,1.69650014242,5.81243395805,39.9350001017,224.0,67.6166667938,495.950002035,0.563681483776,46.236000061,0.628569503058,62.8569494883,2.0,1.0,1.0,879.997304281,879.997304281,0.0,0.565878591253,0.0,1.0,16.3542140325,87.1939989726,7.92599868774,2094.487854,87.2404994965,86.9785842896,79.3145008087,78.8803278605,,1469.24995931,55.0549999873,55.0230433146,41.6430009206,42.2378819784,41.5827159882,1.0,0.0,99.9981155396,1.0,0.0,-0.0465005238851,100.0,10.40269955,45.5974985758,0.677500724792,5.95151444276,40.9655001958,224.0,64.9916667938,464.29166921,0.565878591253,45.5974985758,0.586111017863,58.6111011505,2.0,1.0,1.0,820.555425008,820.555425008,960.24168396,0.569395076162,2.0,0.0,3041.42299398,0.0,18.6381646792,2.96612109741,9.50260416667,3040.25614421,0.0299658310672,50.539999644,50.539999644,59.8762435913,2.0,55.9766311646,42.6669133504,41.6727765401,1.0,2131.80714376,753.578809145,0.0,0.0,0.0,7.51916567485,1.0,0.0,31.0933326085,71.7638346354,1.0,87.0297590892,0.0,1.0,1.0,0.0,28.5791660945,1.0,81.8333295186,0.0,1.0,0.035384484648,59.672498703,81.4921627045,59.672498703,2.0,0.0,65.3560209342,0.0566000007093,23.1028930409,0.926685387463,780.056682954,1.0,0.0,3940.18281694,0.00394018281694,408.178317162,0.684661782205,0.242023117341,0.684661782205,0.0,0.0,1154.70000203,408.178317162,1154.70000203,0.0,0.0,0.00115470000203,0.684729446967,1.0,16.4118864599,2.0,2.0,2.0,0.0,82.6417249044,75.8419818878,71.7638346354,0.717638346354,1.0,10.5,2885.3859529,88.4589139751,1562.8783192,0.926684899546,1562.8783192,1.0,0.0,0.0,0.0,25.6350000699,1.0,59.4999996821,1.0,0.0,35.5583340327,24.9050000509,1.0,59.2638896306,0.0,1.0,50.539999644,0.0,1169.9699707,0.000166181561486,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.261170887169,139022.0,1596.47809071,48.9441344743,864.737347366,0.512732841728,864.737347366,0.261124981452,1.0,1.0,1.0,0.0,1686.52615356,1686.52615356,1686.52615356,0.0,0.0,1154.70000203,1686.52615356
2016-07-15T07:00:00.000Z,0.0,0.0353071068303,0.775885268168,0.513475718582,52.2909994125,0.050173075912,85.4383328756,0.0,42.3741664886,1.0,83.486114502,0.0,0.0,0.0,49.9916658401,43.0641667048,1.0,83.319442749,0.0,0.0,85.4383328756,84.15863355,2.0,0.0,131.781749407,79.4907499949,40.9791666667,0.56612825816,964.108332316,0.0,0.572878089792,0.0,1.0,16.4448628426,88.2199999491,8.58149846395,2842.91617839,88.0624993642,87.9702402751,79.4810009003,79.3594029744,,1530.6663208,55.2979996999,55.2420196533,41.5984999339,41.4116770426,41.6664161682,1.0,0.0,99.9981231689,1.0,0.0,0.15750058492,88.2605012258,100.0,10.6364837488,46.4639994303,1.69950008392,5.80837921302,39.89899985,224.0,68.1166667938,500.241666158,0.572878089792,46.4639994303,0.623847888765,62.3847888311,2.0,1.0,1.0,873.387044271,873.387044271,0.0,0.561895797213,0.0,1.0,16.4134380023,87.3815008799,7.93800099691,2124.48406982,87.4385000865,87.1734593709,79.5004990896,79.0672200521,,1465.24993896,55.1074997584,55.0772323608,41.5710000992,42.2410786947,41.6664161682,1.0,0.0,99.9981155396,1.0,0.0,-0.056999206543,100.0,10.4641538461,45.8570000331,0.635499954224,5.9492841959,40.9460000992,224.0,65.0166651408,463.866663615,0.561895797213,45.8674999873,0.589682450067,58.9682445526,2.0,1.0,1.0,825.555430094,825.555430094,964.108332316,0.56615713789,2.0,0.0,3049.00760905,0.0,18.2539726893,3.2609975338,9.14322916667,3049.00760905,0.0292916038811,49.8783334096,49.8783334096,59.2350962957,2.0,56.0259730021,42.6185124715,41.6283804576,1.0,2140.76582625,769.368595454,0.0,0.0,0.0,7.28400421143,1.0,0.0,31.3324993451,72.1969966888,1.0,87.1726163228,0.0,1.0,1.0,0.0,28.7949994405,1.0,81.9107131958,0.0,1.0,0.0353112386697,60.1274983088,81.7795060476,60.1274983088,2.0,0.0,65.6306723455,0.0566000007093,23.586969477,0.925602167374,783.563455187,1.0,0.0,3956.74099714,0.00395674099714,416.730904265,0.680893853208,0.24470604915,0.680893853208,0.0,0.0,1159.55250041,416.730904265,1159.55250041,0.0,0.0,0.00115955250041,0.680933058262,1.0,16.1360193869,2.0,2.0,2.0,0.0,81.9462502797,76.4324976603,72.1969966888,0.721969966888,1.0,10.5,2910.13442171,89.2176418225,1576.28340467,0.925599902358,1576.28340467,1.0,0.0,0.0,0.0,25.3374999364,1.0,59.2083336512,1.0,0.0,35.3916683197,24.639166673,1.0,58.9861135483,0.0,1.0,49.8783334096,0.0,1181.2800293,0.000169663574664,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.26437562118,139022.0,1614.43510861,49.4946529586,874.463822233,0.513488644285,874.463822233,0.26433435759,1.0,1.0,1.0,0.0,1702.9857076,1702.9857076,1702.9857076,0.0,0.0,1159.55250041,1702.9857076
2016-07-15T08:00:00.000Z,0.0,0.0352957718497,0.776502938921,0.51307866564,52.2340005239,0.0505696528766,85.6333325704,0.0,42.4424997965,1.0,83.6666666667,0.0,0.0,0.0,50.0999997457,43.1908330917,1.0,83.4999974569,0.0,0.0,85.6333325704,84.0311126709,2.0,0.0,131.680500666,79.4465001424,41.0234375,0.568384308711,962.624994914,0.0,0.571391268403,0.0,1.0,16.421898365,88.1570002238,8.56800142924,2859.58284505,88.0040009816,87.9034830729,79.4359995524,79.315594991,,1538.99965413,55.3069995244,55.2490285238,41.686999321,41.4880269368,41.6664161682,1.0,0.0,99.9981231689,1.0,0.0,0.152999242147,88.1944993337,100.0,10.6015574137,46.3170016607,1.69499905904,5.82034087181,39.9920002619,224.0,67.9416662852,498.816663106,0.571391268403,46.3170016607,0.623612369356,62.3612362544,2.0,1.0,1.0,873.057317098,873.057317098,0.0,0.560079517933,0.0,1.0,16.3856388728,87.3019987742,7.89599863688,2134.23280843,87.3529993693,87.0897572835,79.4570007324,79.0276667277,,1477.99995931,55.1239992778,55.0848846436,41.6730003357,42.3253300985,41.6664161682,1.0,0.0,99.9981155396,1.0,0.0,-0.0510005950928,100.0,10.4237846533,45.6799990336,0.635499636332,5.96185429891,41.0375006994,224.0,64.9499994914,463.808331807,0.560079517933,45.6799990336,0.59148197719,59.1481978099,2.0,1.0,1.0,828.074768066,828.074768066,962.624994914,0.568425504023,2.0,0.0,3048.4241333,0.0,18.4242491722,3.2609975338,9.13541666667,3048.4241333,0.0296192387931,50.1583325068,50.1583325068,59.4735676448,2.0,56.0398890177,42.7019424438,41.5255877177,1.0,2138.25808252,749.529719888,0.0,0.0,0.0,7.23462104797,1.0,0.0,31.1399990718,72.2013785044,1.0,86.9761892955,0.0,1.0,1.0,0.0,28.6374993324,1.0,81.7261880239,0.0,1.0,0.0352979409923,59.7774985631,81.6247475942,59.7774985631,2.0,0.0,65.5537910233,0.0566000007093,22.9787578146,0.923570718171,790.19184123,1.0,0.0,3952.10597713,0.00395210597713,405.985115311,0.683858613637,0.239714915291,0.683858613637,0.0,0.0,1158.19417318,405.985115311,1158.19417318,0.0,0.0,0.00115819417318,0.683892458677,1.0,16.368895635,2.0,2.0,2.0,0.0,77.6335290273,77.5156815847,72.2013785044,0.722013785044,1.0,9.91666666667,2887.78780241,88.5325488379,1564.17928849,0.923573528929,1564.17928849,1.0,0.0,0.0,0.0,25.3041666349,1.0,59.4027802149,1.0,0.0,35.4666674932,24.8541666667,1.0,59.1111116409,0.0,1.0,50.1583325068,0.0,1189.40002441,0.000165288643629,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.259551522194,139022.0,1604.33132028,49.1848953883,868.99107371,0.51309792839,868.99107371,0.259483810092,1.0,1.0,1.0,0.0,1693.61641439,1693.61641439,1693.61641439,0.0,0.0,1158.19417318,1693.61641439
2016-07-15T09:00:00.000Z,0.0,0.0359231347536,0.776263695853,0.513190798778,52.3060003916,0.0513366476738,87.0925000509,0.0,43.2549994787,1.0,84.0,0.0,0.0,0.0,50.2999992371,43.8374999364,1.0,83.8333282471,0.0,0.0,87.0925000509,84.302347819,2.0,0.0,132.138000806,79.8320004145,40.9114583333,0.573491278333,973.08333842,0.0,0.574584042968,0.0,1.0,16.527050972,88.449499766,8.47650019328,2874.16617839,88.2965005239,88.1896006266,79.8200003306,79.6971817017,,1471.6663208,55.8724994659,55.8089599609,41.6105003357,41.4046732585,41.6664161682,1.0,0.0,99.9981231689,1.0,0.0,0.152999242147,88.5125007629,100.0,10.7271867593,46.6860001882,1.77000045776,5.79986409346,39.8404998779,224.0,68.191666921,502.283327738,0.574584042968,46.6860001882,0.624488031297,62.4488032659,2.0,1.0,1.0,874.283243815,874.283243815,0.0,0.571104461074,0.0,1.0,16.5040866534,87.6515000661,7.83900006612,2147.73105876,87.6830005646,87.4156188965,79.8440004985,79.4078241984,,1398.99993896,55.701499939,55.6522801717,41.5544999441,42.2206573486,41.6664161682,1.0,0.0,99.9981155396,1.0,0.0,-0.0360005696615,100.0,10.5671695868,46.1285006205,0.701500574748,5.93691706657,40.8529993693,224.0,65.6666673024,470.800000509,0.571104461074,46.1285006205,0.58884552002,58.8845526377,2.0,1.0,1.0,824.383728027,824.383728027,973.08333842,0.573570926786,2.0,0.0,2906.06709798,0.0,17.5453060468,3.2609975338,8.75260416667,2906.06709798,0.0263641440402,44.7375001907,44.7375001907,57.4459009171,2.0,56.6295115153,42.612139384,41.4089886347,1.0,2152.39224371,716.152511956,0.0,0.0,0.0,6.75603675842,1.0,0.0,31.713332653,73.0639635722,1.0,87.6488081614,0.0,1.0,1.0,0.0,29.2399991353,1.0,82.273809433,0.0,1.0,0.0359284892341,60.9533313115,81.8755207062,60.9533313115,2.0,0.0,65.9871100209,0.0566000007093,21.9554938168,0.915700467206,816.337109683,1.0,0.0,3978.2299064,0.0039782299064,387.90624632,0.68709921574,0.228614385112,0.68709921574,0.0,0.0,1165.84998576,387.90624632,1165.84998576,0.0,0.0,0.00116584998576,0.687181358536,1.0,16.7006506904,2.0,2.0,2.0,0.0,67.2385737101,81.5355097453,73.0639635722,0.730639635722,1.0,10.5,2868.54475566,87.9426038377,1553.75623208,0.915713600852,1553.75623208,1.0,0.0,0.0,0.0,22.6841665904,1.0,57.1250022252,1.0,0.0,34.1666673024,22.0533334414,1.0,56.9444465637,0.0,1.0,44.7375001907,0.0,1186.23999023,0.000157928197097,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.249657081537,139022.0,1607.64417095,49.2864593305,870.785489626,0.513201556211,870.785489626,0.249525914442,1.0,1.0,1.0,0.0,1696.77094523,1696.77094523,1696.77094523,0.0,0.0,1165.84998576,1696.77094523
2016-07-15T10:00:00.000Z,0.0,0.0360273165759,0.776446910166,0.513050743761,52.7747503916,0.0515452218886,87.3008346558,0.0,43.3283332189,1.0,84.0972220103,0.0,0.0,0.0,50.358332634,43.9725004832,1.0,83.9305508931,0.0,0.0,87.3008346558,84.8591492971,2.0,0.0,133.44149971,80.6667493184,41.9114583333,0.585588437038,991.83333842,0.0,0.587669004706,0.0,1.0,16.8038312594,89.3164997101,8.50800005595,2874.99951172,89.1664994558,89.0504684448,80.6584993998,80.5358963013,,1446.66633097,56.1425005595,56.0854263306,41.6689996719,41.4791259766,41.6664161682,1.0,0.0,99.9981231689,1.0,0.0,0.150000254313,89.4169998169,100.0,10.9976824125,47.4974997838,1.78349939982,5.80614900589,39.8855002721,224.0,69.2750002543,512.483345032,0.587669004706,47.4974997838,0.623040248326,62.30402565,2.0,1.0,1.0,872.256347656,872.256347656,0.0,0.58241683361,0.0,1.0,16.7615286509,88.5154997508,7.87500127157,2139.85715739,88.5500005086,88.2883987427,80.6749992371,80.2325541178,,1379.49994914,55.9565000534,55.9219538371,41.6339998245,42.282564799,41.6664161682,1.0,0.0,99.9981155396,1.0,0.0,-0.0345007578532,100.0,10.8181238174,46.9160006841,0.729999542236,5.94340483348,40.9040002823,224.0,66.5249996185,479.350001017,0.58241683361,46.9160006841,0.587912234352,58.7912238439,2.0,1.0,1.0,823.077128092,823.077128092,991.83333842,0.585594263627,2.0,0.0,2868.72751872,0.0,16.2628849203,2.30567502975,7.58072916667,2868.72751872,0.0241624593547,40.9216667811,40.9216667811,55.4194075267,2.0,56.934617476,42.7439778646,41.3916397095,1.0,2180.41456008,672.01566528,0.0,0.0,0.0,6.48343404134,1.0,0.0,31.751666069,74.1750653585,1.0,87.6071414948,0.0,1.0,1.0,0.0,29.2691659927,1.0,82.4166666667,0.0,1.0,0.036028886355,61.0208320618,82.5371774038,61.0208320618,2.0,0.0,66.8462060704,0.0566000007093,20.6023654704,0.912324748624,827.770615045,1.0,0.0,4030.02307625,0.00403002307625,363.999385376,0.697291092392,0.214908919582,0.697291092392,0.0,0.0,1181.028361,363.999385376,1181.028361,0.0,0.0,0.001181028361,0.697302187483,1.0,17.6614653573,2.0,2.0,2.0,0.0,66.0011690313,83.191048362,74.1750653585,0.741750653585,1.0,11.6666666667,2853.95725217,87.4953864681,1545.85486522,0.912688351307,1545.85486522,1.0,0.0,0.0,0.0,20.7891666094,1.0,55.3333323797,1.0,0.0,33.0750007629,20.1325001717,1.0,55.1250006358,0.0,1.0,40.9216667811,0.0,1207.04003906,0.000148195001298,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.235468020682,139022.0,1604.32627503,49.1847407131,868.988340932,0.513059507741,868.988340932,0.235460353824,1.0,1.0,1.0,0.0,1693.73791504,1693.73791504,1693.73791504,0.0,0.0,1181.028361,1693.73791504
2016-07-15T11:00:00.000Z,0.0,0.0366074897748,0.776820679389,0.512810174687,52.6937491099,0.0530938293631,89.6108328501,0.0,44.5558334986,1.0,84.9583326976,0.0,0.0,0.0,50.8250010808,45.1316665014,1.0,84.7083352407,0.0,0.0,89.6108328501,84.8604272207,2.0,0.0,133.617749214,80.9240001043,40.328125,0.588958280685,994.200017293,0.0,0.59054836554,0.0,1.0,16.841299216,89.4364992778,8.37149937948,2914.99951172,89.2834993998,89.1750895182,80.9120000203,80.7949422201,,1448.33299764,56.1079998016,56.0631281535,41.7305002213,41.5306625366,41.6664161682,1.0,0.0,99.9981231689,1.0,0.0,0.15299987793,89.5474999746,100.0,11.0252157052,47.5529991786,1.77000013987,5.81608339151,39.9605000814,224.0,69.3583329519,512.925003052,0.59054836554,47.5529991786,0.620534308297,62.0534305573,2.0,1.0,1.0,868.748031616,868.748031616,0.0,0.589345350585,0.0,1.0,16.8171261152,88.6220003764,7.73249944051,2158.97973633,88.6684996287,88.3944600423,80.9360001882,80.4832255046,,1386.74994914,55.9085000356,55.8951797485,41.7510000865,42.3546930949,41.6664161682,1.0,0.0,99.9981155396,1.0,0.0,-0.0464992523193,100.0,10.8575020631,46.9174995422,0.733000119527,5.95962405205,41.0179999669,224.0,66.9249998728,481.275001526,0.589345350585,46.9174995422,0.584018990653,58.4018993378,2.0,1.0,1.0,817.626586914,817.626586914,994.200017293,0.589051603013,2.0,0.0,2880.9796346,0.0,17.4450491269,2.34334550301,8.6796875,2880.9796346,0.0259404792879,43.7808329264,43.7808329264,56.8326692581,2.0,56.8977483114,42.8280461629,41.3405803045,1.0,2195.67797501,633.189054525,0.0,0.0,0.0,6.16767374674,1.0,0.0,32.1408327421,74.7443262736,1.0,88.0059509277,0.0,1.0,1.0,0.0,29.6549992561,1.0,82.9285697937,0.0,1.0,0.0366139705061,61.7958319982,82.6673336029,61.7958319982,2.0,0.0,67.3141452405,0.0566000007093,19.412036039,0.907705607586,843.705601465,1.0,0.0,4058.23418597,0.00405823418597,342.968830314,0.704531904485,0.203172730956,0.704531904485,0.0,0.0,1189.2958374,342.968830314,1189.2958374,0.0,0.0,0.0011892958374,0.704658369223,1.0,18.3170182048,2.0,2.0,2.0,0.0,61.84521993,85.387231191,74.7443262736,0.747443262736,1.0,11.0833333333,2828.86702954,86.7261812795,1532.26466772,0.907704635441,1532.26466772,1.0,0.0,0.0,0.0,22.201666673,1.0,56.7638896306,1.0,0.0,33.9250008265,21.5791665713,1.0,56.5416676203,0.0,1.0,43.7808329264,0.0,1207.05004883,0.000139632835371,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.223831324666,139022.0,1598.20662191,48.9971270358,865.673611692,0.512819989044,865.673611692,0.223707793739,1.0,1.0,1.0,0.0,1688.06526693,1688.06526693,1688.06526693,0.0,0.0,1189.2958374,1688.06526693
2016-07-15T12:00:00.000Z,0.0,0.0372806750004,0.776031716703,0.513311393203,53.0890007019,0.0533256373732,90.6475016276,0.0,44.9375003179,1.0,85.2638874054,0.0,0.0,0.0,51.0166670481,45.7100000381,1.0,85.0277786255,0.0,0.0,90.6475016276,85.4820709229,2.0,0.0,134.662500064,81.5734993617,40.5885416667,0.59643395535,1013.91667684,0.0,0.602873063323,0.0,1.0,17.0709422429,90.1414985657,8.41200065613,2930.41617839,89.9734999339,89.888458252,81.5614992778,81.4457321167,,1431.66634115,56.205499649,56.1605911255,41.5789998372,41.4059473674,41.6664161682,1.0,0.0,99.9981231689,1.0,0.0,0.167998631795,90.2569993337,100.0,11.2783769766,48.3945000966,1.79099973043,5.79256530603,39.7880001068,224.0,70.7333329519,525.741668701,0.602873063323,48.3945000966,0.623021454584,62.3021459579,2.0,1.0,1.0,872.230036418,872.230036418,0.0,0.592582990902,0.0,1.0,17.0080928802,89.2924995422,7.7925008138,2175.85262044,89.3780002594,89.0979258219,81.5854994456,81.1255315145,,1371.24992879,56.017999649,55.9965438843,41.589000384,42.2295913696,41.6664161682,1.0,0.0,99.4712416331,1.0,0.0,-0.0855007171631,100.0,11.0608362357,47.7889998754,0.695500691732,5.94725688299,40.8934996923,224.0,66.7666667302,488.174997965,0.592582990902,47.7889998754,0.588617368426,58.8617369334,2.0,1.0,1.0,824.064315796,824.064315796,1013.91667684,0.596446485409,2.0,0.0,2861.72637939,0.0,17.0775526365,2.49624655644,8.50260416667,2861.72637939,0.0248517675902,42.2516663869,42.2516663869,56.3946854273,2.0,57.0185826619,42.7573471069,41.2849807739,1.0,2234.2097,610.621458157,0.0,0.0,0.0,6.00491396586,1.0,0.0,32.9266662598,75.5565853119,1.0,88.6726182302,0.0,1.0,1.0,0.0,30.44916598,1.0,83.6428553263,0.0,1.0,0.0372827330683,63.3758319219,83.4353205363,63.3758319219,2.0,0.0,68.4954341917,0.0566000007093,18.7201684351,0.906429811356,848.17911278,1.0,0.0,4129.45171667,0.00412945171667,330.74502121,0.711877522207,0.194559933492,0.711877522207,0.0,0.0,1210.16666667,330.74502121,1210.16666667,0.0,0.0,0.00121016666667,0.711891934276,1.0,19.1052360127,2.0,2.0,2.0,0.0,62.2545976639,85.9799009959,75.5565853119,0.755565853119,1.0,10.5,2844.83115816,87.2156026268,1540.91168788,0.906437455699,1540.91168788,1.0,0.0,0.0,0.0,21.3399998347,1.0,56.1250012716,1.0,0.0,33.5583340327,20.9116667112,1.0,55.9305566152,0.0,1.0,42.2516663869,0.0,1230.72998047,0.00013465615827,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.214642424879,139022.0,1611.02796352,49.390198179,872.618331449,0.513315556224,872.618331449,0.214610913157,1.0,1.0,1.0,0.0,1699.96471151,1699.96471151,1699.96471151,0.0,0.0,1210.16666667,1699.96471151
2016-07-15T13:00:00.000Z,0.0,0.0374474107826,0.776284300733,0.513182288862,53.154999733,0.0532362993279,90.1541665395,0.0,44.6999998093,1.0,85.0416673024,0.0,0.0,0.0,50.9416666031,45.4541660945,1.0,84.9027773539,0.0,0.0,90.1541665395,85.4170487722,2.0,0.0,134.876999855,81.7220001221,40.390625,0.599199858943,1016.55000814,0.0,0.600218032251,0.0,1.0,17.126540343,90.2884998322,8.42100016276,2914.58284505,90.1295000712,90.0296122233,81.7084999084,81.5942967733,,1453.99965413,56.1395003001,56.1000722249,41.6599995295,41.4810307821,41.6664161682,1.0,0.0,99.9981231689,1.0,0.0,0.158999760946,90.4325008392,100.0,11.3199857871,48.4695005417,1.76699988047,5.80655451616,39.892999649,224.0,70.7166665395,526.191665649,0.600218032251,48.4695005417,0.626333817982,62.6333812078,2.0,1.0,1.0,876.867345174,876.867345174,0.0,0.596463865964,0.0,1.0,17.0975325902,89.4874998728,7.75949923197,2169.4784139,89.4949995677,89.2263539632,81.7355003357,81.269048055,,1383.74994914,55.9490003586,55.9385299683,41.6805006663,42.3151194255,41.6664161682,1.0,0.0,99.8266232808,1.0,0.0,-0.00749969482422,100.0,11.1433824698,47.8144989014,0.721000671387,5.95415012042,40.9594999949,224.0,68.0916659037,490.358337402,0.596463865964,47.8144989014,0.587416574387,58.7416572571,2.0,1.0,1.0,822.383204142,822.383204142,1016.55000814,0.601183197598,2.0,0.0,2870.47786458,0.0,18.2613350261,2.563199838,9.51302083333,2883.84372781,0.0269377317324,45.4191672007,45.4191672007,57.777856191,2.0,56.9484225186,42.8266573819,41.2255748113,1.0,2244.33919752,560.913503258,0.0,0.0,0.0,5.80560048421,1.0,0.0,33.037498792,75.9028994242,1.0,88.9404754639,0.0,1.0,1.0,0.0,30.4924996694,1.0,83.7321421305,0.0,1.0,0.0374432951188,63.5299978256,83.3274707794,63.5299978256,2.0,0.0,68.8059799435,0.0566000007093,17.1962434635,0.897835907131,878.943164463,1.0,0.0,4148.17389433,0.00414817389433,303.820552084,0.716560232565,0.179085367661,0.716560232565,0.0,0.0,1215.65334066,303.820552084,1215.65334066,0.0,0.0,0.00121565334066,0.718372280399,1.0,19.7371556606,2.0,2.0,2.0,0.0,53.4568165866,89.8822083907,75.9028994242,0.759028994242,1.0,10.5,2812.08252966,86.2116093452,1523.1732909,0.897826190296,1523.1732909,1.0,0.0,0.0,0.0,23.0216666857,1.0,57.5833336512,1.0,0.0,34.400001208,22.3975000381,1.0,57.3333352407,0.0,1.0,45.4191672007,0.0,1263.98999023,0.00012369440422,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.199465519714,139022.0,1607.37509841,49.2782102211,870.639745646,0.513193850381,870.639745646,0.199404335112,1.0,1.0,1.0,0.0,1692.33493042,1696.51242898,1696.51242898,0.0,0.0,1215.65334066,1696.51242898
2016-07-15T14:00:00.000Z,0.0,0.0379403908731,0.776385381219,0.513086835715,53.1077493032,0.0539368647298,91.3925005595,0.0,45.4016675949,1.0,85.5277779897,0.0,0.0,0.0,51.191666921,45.9908326467,1.0,85.3194452922,0.0,0.0,91.3925005595,85.6326738993,2.0,0.0,134.905499776,81.797750473,40.3359375,0.607521294055,1029.5249939,0.0,0.606770959823,0.0,1.0,17.1192884445,90.3065007528,8.35649998983,2934.16617839,90.142999649,90.0633010864,81.7864996592,81.6908086141,,1396.66635132,56.3075002035,56.2828979492,41.3000005086,41.1431554159,41.36866347,1.0,0.0,99.9981231689,1.0,0.0,0.163501103719,90.4355017344,100.0,11.3688933055,48.8429991404,1.8345006307,5.75039517879,39.4654998779,224.0,71.0249996185,529.291666667,0.606770959823,48.8429991404,0.623256810506,62.3256807327,2.0,1.0,1.0,872.559534709,872.559534709,0.0,0.610874445032,0.0,1.0,17.1023672422,89.4904994965,7.71599896749,2175.85262044,89.5250002543,89.2538299561,81.8090012868,81.3398488363,,1333.49996948,56.115500768,56.1234156291,41.3595002492,41.9934234619,41.36866347,1.0,0.0,99.6479123433,1.0,0.0,-0.0360005696615,100.0,11.2033628623,48.1669998169,0.743500073751,5.89900441964,40.6160001755,224.0,68.2083333333,500.233334859,0.610874445032,48.1655000051,0.585221880958,58.5221885045,2.0,1.0,1.0,819.310633341,819.310633341,1029.5249939,0.607584309445,2.0,0.0,2785.88043213,0.0,17.5726017952,2.43414006631,8.68489583333,2785.88043213,0.0247752460792,41.9791663488,41.9791663488,56.258591334,2.0,57.169148763,42.5592753092,41.2615435918,1.0,2265.64126251,522.354562108,0.0,0.0,0.0,6.03716087341,1.0,0.0,33.3258326848,75.7493387858,1.0,89.2440471649,0.0,1.0,1.0,0.0,30.9691662788,1.0,84.0714270274,0.0,1.0,0.0379445880294,64.2949984868,83.837896347,64.2949984868,2.0,0.0,69.4590494341,0.0566000007093,16.014120131,0.891129199415,903.710005527,1.0,0.0,4187.54613805,0.00418754613805,282.9349811,0.724164130331,0.166959546267,0.724164130331,0.0,0.0,1227.19167074,282.9349811,1227.19167074,0.0,0.0,0.00122719167074,0.724241008361,1.0,20.2449940916,2.0,2.0,2.0,0.0,46.2837944031,92.8418820699,75.7493387858,0.757493387858,1.0,10.5,2787.99582462,85.473169565,1510.12665184,0.891123676598,1510.12665184,1.0,0.0,0.0,0.0,21.1166667938,1.0,56.125,1.0,0.0,33.5416676203,20.8624997139,1.0,55.9027792613,0.0,1.0,41.9791663488,0.0,1296.54003906,0.000115191265634,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.187358444907,139022.0,1605.28247058,49.2140553424,869.506267239,0.513094461809,869.506267239,0.187275262709,1.0,1.0,1.0,0.0,1694.63194784,1694.63194784,1694.63194784,0.0,0.0,1227.19167074,1694.63194784
2016-07-15T15:00:00.000Z,0.0,0.0372523571545,0.77669009602,0.512951375698,52.7994998296,0.0538511172609,91.0341663361,0.0,45.1666669846,1.0,85.2916673024,0.0,0.0,0.0,51.0000003179,45.8675003052,1.0,85.0000006358,0.0,0.0,91.0341663361,85.232205073,2.0,0.0,133.967249235,81.1677494049,40.6458333333,0.595764664879,1007.25832621,0.0,0.599763925222,0.0,1.0,16.9029404322,89.6899992625,8.36100006104,2909.16617839,89.5144996643,89.4593022664,81.1534996033,81.0755742391,,1410.66633097,55.9850002925,55.9784088135,41.1754999161,41.0006154378,41.1559829712,1.0,0.0,99.9981231689,1.0,0.0,0.170999526978,89.7904993693,100.0,11.169778347,48.3434998194,1.83299986521,5.73316212495,39.3425000509,224.0,70.1083342234,521.85832723,0.599763925222,48.3389997482,0.621631665911,62.2949514389,2.0,1.0,1.0,870.284332275,870.284332275,0.0,0.595264276523,0.0,1.0,16.9005231857,88.8875001272,7.72349993388,2151.10573324,88.9054991404,88.6608963013,81.1819992065,80.7173105876,,1340.49993896,55.7974993388,55.8154881795,41.1885004044,41.840230306,41.1559829712,1.0,0.0,99.9981155396,1.0,0.0,-0.017999013265,100.0,11.0244286855,47.7169987361,0.742000261943,5.87609465917,40.4465001424,224.0,67.3250001272,485.400004069,0.595264276523,47.7169987361,0.582721463158,58.272146225,2.0,1.0,1.0,815.810048421,815.810048421,1007.25832621,0.595821484631,2.0,0.0,2801.6330363,0.0,17.4292999903,2.63063506285,8.328125,2801.6330363,0.0245282384281,41.4691664378,41.4691664378,56.1786387761,2.0,56.8610585531,42.3745829264,41.339881897,1.0,2220.5062512,547.230483399,0.0,0.0,0.0,6.34681638082,1.0,0.0,32.7624990145,74.8066832225,1.0,88.5357119242,0.0,1.0,1.0,0.0,30.2199994723,1.0,83.4166641235,0.0,1.0,0.037261534176,62.9824981689,83.2665526072,62.9824981689,2.0,0.0,68.0753197882,0.0566000007093,16.7767553616,0.886708004657,920.618779085,1.0,0.0,4104.12386577,0.00410412386577,296.409101614,0.711388972707,0.17531755707,0.711388972707,0.0,0.0,1202.7441508,296.409101614,1202.7441508,0.0,0.0,0.0012027441508,0.711462393403,1.0,18.9874036008,2.0,2.0,2.0,0.0,40.1876471837,94.7487691243,74.8066832225,0.748066832225,1.0,10.5,2767.7367346,84.8520751498,1499.15325241,0.886706529777,1499.15325241,1.0,0.0,0.0,0.0,21.0075001717,1.0,55.8750003179,1.0,0.0,33.3750003179,20.461666584,1.0,55.6250006358,0.0,1.0,41.4691664378,0.0,1231.61999512,0.000120676981784,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.197717679055,139022.0,1601.16801642,49.0879161874,867.277660288,0.512970080457,867.277660288,0.197638601049,1.0,1.0,1.0,0.0,1690.69833374,1690.69833374,1690.69833374,0.0,0.0,1202.7441508,1690.69833374
2016-07-15T16:00:00.000Z,0.0,0.0370814876999,0.775746174497,0.513687761389,52.8587503433,0.0526150828295,89.7549997965,0.0,44.6049998601,1.0,84.986111323,0.0,0.0,0.0,50.8166662852,45.1975005468,1.0,84.694442749,0.0,0.0,89.7549997965,85.2329476674,2.0,0.0,134.090999921,81.2322495778,40.4583333333,0.596624475547,1018.1333313,0.0,0.598931171245,0.0,1.0,16.9379911423,89.7514998118,8.36100006104,2917.91617839,89.5879999797,89.5266977946,81.2269999186,81.1498540243,,1412.99966431,55.9970003764,56.0026117961,41.1485001246,40.9827982585,41.1559829712,1.0,0.0,99.9981231689,1.0,0.0,0.163499832153,89.8805001577,100.0,11.2076673508,48.439499855,1.81950092316,5.73032383124,39.3289992015,224.0,70.3666667938,523.308329264,0.598931171245,48.439499855,0.624275756109,62.4275754293,2.0,1.0,1.0,873.986058553,873.986058553,0.0,0.604263013606,0.0,1.0,16.9222785632,88.9775002797,7.76850064596,2139.48219808,89.005999883,88.6941197713,81.2374992371,80.7747166951,,1342.74995931,55.8095003764,55.844813029,41.1630001068,41.7834192912,41.1559829712,1.0,0.0,99.9981155396,1.0,0.0,-0.0284996032715,100.0,11.0542934736,47.8429997762,0.785500208537,5.86798501015,40.3774998983,224.0,67.9333327611,494.825002035,0.604263013606,47.8429997762,0.585114960443,58.511496226,2.0,1.0,1.0,819.160944621,819.160944621,1018.1333313,0.596813503446,2.0,0.0,2806.88391113,0.0,17.6921862761,2.46769603093,8.55989583333,2806.88391113,0.0247713949812,42.26166598,42.26166598,56.3359155655,2.0,56.8983891805,42.3026148478,41.3082876205,1.0,2240.20831,531.161336167,0.0,0.0,0.0,5.78083292643,1.0,0.0,32.8649994532,75.4461669922,1.0,88.7857131958,0.0,1.0,1.0,0.0,30.4141658147,1.0,83.7142829895,0.0,1.0,0.0370983581192,63.2791649501,83.300453186,63.2791649501,2.0,0.0,68.6793369813,0.0566000007093,16.2841143992,0.879642299123,948.365261901,1.0,0.0,4140.53884531,0.00414053884531,287.705197794,0.71105970352,0.168594777785,0.71105970352,0.0,0.0,1213.41583252,287.705197794,1213.41583252,0.0,0.0,0.00121341583252,0.711282665531,1.0,19.0604392069,2.0,2.0,2.0,0.0,36.4804617564,97.7620894114,75.4461669922,0.754461669922,1.0,10.5,2771.36964616,84.9634513805,1501.12103031,0.879654481305,1501.12103031,1.0,0.0,0.0,0.0,21.4524997075,1.0,56.2500015895,1.0,0.0,33.6333341599,20.8091665904,1.0,56.0555566152,0.0,1.0,42.26166598,0.0,1262.41992188,0.000117133363059,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.191660227246,139022.0,1618.48777249,49.6188977743,876.658960292,0.513720724328,876.658960292,0.191349736017,1.0,1.0,1.0,0.0,1706.48937988,1706.48937988,1706.48937988,0.0,0.0,1213.41583252,1706.48937988
2016-07-15T17:00:00.000Z,0.0,0.0378957340482,0.776711736794,0.513002185242,53.0807514191,0.0538314636758,91.0033321381,0.0,45.1091664632,1.0,85.4166679382,0.0,0.0,0.0,51.1000000636,45.8941666285,1.0,85.1666673024,0.0,0.0,91.0033321381,85.8198006948,2.0,0.0,134.586001078,81.5052496592,40.53125,0.6086832689,1029.35000102,0.0,0.605928676648,0.0,1.0,17.0334746043,90.0889994303,8.42700068156,2929.16617839,89.9225006104,89.8649368286,81.4954999288,81.424138387,,1427.99964396,55.8859993617,55.8904953003,41.1440000534,40.9878896077,41.1559829712,1.0,0.0,99.9981231689,1.0,0.0,0.166498819987,90.2119992574,100.0,11.3039617538,48.7785005569,1.82099978129,5.72951285044,39.3230002721,224.0,71.1083335876,531.191670736,0.605928676648,48.7785005569,0.626297138759,62.6297133764,2.0,1.0,1.0,876.815994263,876.815994263,0.0,0.606892373521,0.0,1.0,17.0250137647,89.2594998678,7.81200154622,2149.23099772,89.3270009359,89.0468114217,81.5149993896,81.0470784505,,1357.99994914,55.6955000559,55.7313359578,41.1810007095,41.780225118,41.1559829712,1.0,0.0,99.698120753,1.0,0.0,-0.0675010681152,100.0,11.1468916734,48.1460002263,0.758500417074,5.87812209129,40.4225002925,224.0,68.441666921,498.158332825,0.606892373521,48.1460002263,0.586514805385,58.651480039,2.0,1.0,1.0,821.120727539,821.120727539,1029.35000102,0.608814712939,2.0,0.0,2814.46848551,0.0,17.6055944616,2.66899818182,8.41666666667,2814.46848551,0.0252058405655,42.602499644,42.602499644,56.8184305827,2.0,56.7832463582,42.3592961629,41.2976697286,1.0,2265.36430622,524.912932585,0.0,0.0,0.0,6.30423100789,1.0,0.0,33.2374992371,75.1912689209,1.0,89.1547609965,0.0,1.0,1.0,0.0,30.8483330409,1.0,84.1309515635,0.0,1.0,0.0379117831316,64.0858322779,83.6928094228,64.0858322779,2.0,0.0,69.4505586279,0.0566000007093,16.092553546,0.89326805471,895.814337027,1.0,0.0,4187.03424445,0.00418703424445,284.320730466,0.725583840106,0.168126751314,0.725583840106,0.0,0.0,1227.04165649,284.320730466,1227.04165649,0.0,0.0,0.00122704165649,0.725763792793,1.0,20.3450883108,2.0,2.0,2.0,0.0,47.0740474354,91.898079612,75.1912689209,0.751912689209,1.0,11.6666666667,2789.59274528,85.5221272676,1510.9916289,0.893491351874,1510.9916289,1.0,0.0,0.0,0.0,21.4799998601,1.0,56.375,1.0,0.0,33.6833340327,21.1225001017,1.0,56.1388902664,0.0,1.0,42.602499644,0.0,1247.20996094,0.000115755445512,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.188168302873,139022.0,1601.74060359,49.1054703171,867.587803917,0.513028785179,867.587803917,0.187872390194,1.0,1.0,1.0,0.0,1691.10940552,1691.10940552,1691.10940552,0.0,0.0,1227.04165649,1691.10940552
2016-07-15T18:00:00.000Z,0.0,0.036567066409,0.776208095127,0.513282281261,52.5595022837,0.0519794691106,88.2516676585,0.0,43.700000445,1.0,84.4999987284,0.0,0.0,0.0,50.6416664124,44.6325003306,1.0,84.4027767181,0.0,0.0,88.2516676585,84.9845441182,2.0,0.0,133.015501022,80.4559987386,40.7239583333,0.586687486294,996.341659546,0.0,0.590903666907,0.0,1.0,16.6890099843,89.0315004985,8.42550214132,2893.33284505,88.8635005951,88.8158620199,80.4379984538,80.3784383138,,1438.99967448,55.765999794,55.7713775635,41.234000206,41.0693359375,41.1559829712,1.0,0.0,99.9981231689,1.0,0.0,0.167999903361,89.1170005798,100.0,10.9442915122,47.6295003891,1.79100004832,5.74471839269,39.4430001577,224.0,69.2999998728,514.249997457,0.590903666907,47.6295003891,0.621665732974,62.1665735245,2.0,1.0,1.0,870.332026164,870.332026164,0.0,0.586480286917,0.0,1.0,16.7010965347,88.2679990133,7.83000183105,2125.23394775,88.3040008545,88.0226008097,80.4739990234,80.0169652303,,1369.99996948,55.5769999822,55.6133906047,41.1510003408,41.8581059774,41.1559829712,1.0,0.0,99.9981155396,1.0,0.0,-0.0360018412272,100.0,10.8201362292,47.1530005137,0.713500022888,5.88096046448,40.4375003179,224.0,66.4333327611,482.091664632,0.586480286917,47.1530005137,0.587597674415,58.76592954,2.0,1.0,1.0,822.636744181,822.636744181,996.341659546,0.586820962229,2.0,0.0,2858.80922445,0.0,16.6792473793,2.42790203293,7.44270833333,2858.80922445,0.0243168711727,41.3000001907,41.3000001907,55.6860011419,2.0,56.6889826457,42.41725413,41.487882932,1.0,2193.27329876,656.817479547,0.0,0.0,0.0,6.17172876994,1.0,0.0,32.2824989955,74.2662696838,1.0,87.9761880239,0.0,1.0,1.0,0.0,29.8174991608,1.0,82.9464257558,0.0,1.0,0.0365748954038,62.0999978383,82.528107961,62.0999978383,2.0,0.0,67.2404237166,0.0566000007093,20.1364260688,0.90902275325,839.155292966,1.0,0.0,4053.78966383,0.00405378966383,355.767240573,0.699539980025,0.209490575927,0.699539980025,0.0,0.0,1187.993337,355.767240573,1187.993337,0.0,0.0,0.001187993337,0.699692189693,1.0,17.9014542412,2.0,2.0,2.0,0.0,62.3059775035,84.7627112071,74.2662696838,0.742662696838,1.0,10.5,2850.09077831,87.3768497854,1543.76057757,0.909030555951,1543.76057757,1.0,0.0,0.0,0.0,20.9758330981,1.0,55.6527789434,1.0,0.0,33.2250006994,20.3241666158,1.0,55.3750015895,0.0,1.0,41.3000001907,0.0,1214.08007812,0.000144843449733,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.230454933066,139022.0,1609.3569665,49.3389694754,871.71323069,0.513301074168,871.71323069,0.230265182348,1.0,1.0,1.0,0.0,1698.24937948,1698.24937948,1698.24937948,0.0,0.0,1187.993337,1698.24937948
2016-07-15T19:00:00.000Z,0.0,0.0361174313263,0.776299009327,0.51311060065,52.4004996618,0.0516871424517,87.6391658783,0.0,43.400832812,1.0,84.3055559794,0.0,0.0,0.0,50.4833323161,44.2383333842,1.0,84.138885498,0.0,0.0,87.6391658783,84.6816488902,2.0,0.0,132.373499552,79.9729998906,40.6041666667,0.58203286038,986.883346558,0.0,0.585587157782,0.0,1.0,16.5548496246,88.6295000712,8.49149958293,2882.49951172,88.4539998372,88.3981501261,79.9625002543,79.8876495361,,1481.33297729,55.2694997787,55.2592213949,41.1470003128,40.9777119954,41.1559829712,1.0,0.0,99.9981231689,1.0,0.0,0.175500233968,88.6774997711,100.0,10.8141861757,47.3069995244,1.74449984233,5.74066344897,39.4025004705,224.0,68.9666671753,510.183336894,0.585587157782,47.3069995244,0.622395183018,62.2395184835,2.0,1.0,1.0,871.353256226,871.353256226,0.0,0.579373410369,0.0,1.0,16.5463894208,87.7864996592,7.85549990336,2130.48331706,87.8389994303,87.5574595133,79.983499527,79.5321985881,,1417.49995931,55.0895004272,55.1033757528,41.1525004705,41.7904459635,41.1559829712,1.0,0.0,99.9981155396,1.0,0.0,-0.0524997711182,100.0,10.6623878479,46.6864989599,0.698500315348,5.8840016524,40.4540001551,224.0,66.1250006358,476.700002035,0.579373410369,46.6864989599,0.587686593192,58.7686589559,2.0,1.0,1.0,822.761230469,822.761230469,986.883346558,0.582045000146,2.0,0.0,2939.32265218,0.0,18.0247868625,2.58326148987,8.61979166667,2939.32265218,0.0274085924737,46.4683332443,46.4683332443,58.1144533157,2.0,56.157564799,42.3064371745,41.4922615687,1.0,2182.6345675,661.843699529,0.0,0.0,0.0,6.55758349101,1.0,0.0,31.8316661517,73.4049167633,1.0,87.7916647593,0.0,1.0,1.0,0.0,29.4083326658,1.0,82.6666653951,0.0,1.0,0.0361191473912,61.2399984996,82.3914992015,61.2399984996,2.0,0.0,66.9142660973,0.0566000007093,20.2905177461,0.909543874867,837.322032219,1.0,0.0,4034.12627814,0.00403412627814,358.489708335,0.697242685168,0.211425991823,0.697242685168,0.0,0.0,1182.23083496,358.489708335,1182.23083496,0.0,0.0,0.00118223083496,0.697269211213,1.0,17.6709086676,2.0,2.0,2.0,0.0,59.9059826244,84.5219539296,73.4049167633,0.734049167633,1.0,9.91666666667,2846.13663454,87.2556253568,1541.61880324,0.909198442546,1541.61880324,1.0,0.0,0.0,0.0,23.5541666349,1.0,57.8750012716,1.0,0.0,34.5583337148,22.9141664505,1.0,57.597222964,0.0,1.0,46.4683332443,0.0,1200.5,0.000145951847521,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.232541084464,139022.0,1606.23825702,49.2433574298,870.023971955,0.513112864618,870.023971955,0.232523791329,1.0,1.0,1.0,0.0,1695.58011882,1695.58011882,1695.58011882,0.0,0.0,1182.23083496,1695.58011882
2016-07-15T20:00:00.000Z,0.0,0.0369911474747,0.7764020305,0.513053505265,52.5917504628,0.0525074044761,88.9533309937,0.0,44.0091660817,1.0,84.7777792613,0.0,0.0,0.0,50.7249997457,44.9441658656,1.0,84.5416647593,0.0,0.0,88.9533309937,85.0671602885,2.0,0.0,133.060500463,80.46875,40.7552083333,0.592362079687,1003.53333537,0.0,0.586925406781,0.0,1.0,16.7240605354,89.0974998474,8.47350056966,2902.08284505,88.9400005341,88.8565648397,80.4664999644,80.3701833089,,1493.99967448,55.3009999593,55.2808837891,41.1094999313,40.9306233724,41.1559829712,1.0,0.0,99.9981231689,1.0,0.0,0.157499313354,89.1814994812,100.0,10.9898847739,47.8305006027,1.75500011444,5.73417588075,39.3544998169,224.0,69.9000002543,518.350001017,0.586925406781,47.8305006027,0.630827011835,63.0757891337,2.0,1.0,1.0,883.157816569,883.157816569,0.0,0.589656008938,0.0,1.0,16.7010962168,88.2275002797,7.76999982198,2139.8571167,88.2409998576,87.9778798421,80.4710000356,80.0137710571,,1416.24993896,55.1059996287,55.1167653402,41.1600001653,41.8178888957,41.1559829712,1.0,0.0,99.9981155396,1.0,0.0,-0.0134995778402,100.0,10.8187167645,47.0809996923,0.671499888102,5.88237965107,40.4885002772,224.0,67.3583335876,485.183334351,0.589656008938,47.0809996923,0.587680551438,58.76805528,2.0,1.0,1.0,822.752772013,822.752772013,1003.53333537,0.592314271166,2.0,0.0,2932.32151286,0.0,17.6098278364,2.58326148987,8.37239583333,2932.32151286,0.0268951056758,45.5633331935,45.5633331935,57.6391270955,2.0,56.1379496257,42.2688598633,41.4058834712,1.0,2216.76462747,630.538017279,0.0,0.0,0.0,6.20448811849,1.0,0.0,32.5691658656,74.2620118459,1.0,88.3988062541,0.0,1.0,1.0,0.0,30.098332564,1.0,83.2916647593,0.0,1.0,0.0369918672772,62.6674982707,82.7808958689,62.6674982707,2.0,0.0,67.9606107068,0.0566000007093,19.3307616863,0.910353388687,834.528508274,1.0,0.0,4097.20828637,0.00409720828637,341.532887704,0.708755238715,0.201598815417,0.708755238715,0.0,0.0,1200.71748861,341.532887704,1200.71748861,0.0,0.0,0.00120071748861,0.708708653847,1.0,18.7648920392,2.0,2.0,2.0,0.0,63.8004843394,84.1373996735,74.2620118459,0.742620118459,1.0,12.25,2847.30264474,87.2913723931,1542.25037631,0.910354054132,1542.25037631,1.0,0.0,0.0,0.0,23.1625000636,1.0,57.4583355586,1.0,0.0,34.3250007629,22.4008331299,1.0,57.2083346049,0.0,1.0,45.5633331935,0.0,1270.61999512,0.000139048220327,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.221450999753,139022.0,1604.68435806,49.1957186676,869.182297723,0.513057828136,869.182297723,0.22150809012,1.0,1.0,1.0,0.0,1694.12150065,1694.12150065,1694.12150065,0.0,0.0,1200.71748861,1694.12150065
2016-07-15T21:00:00.000Z,0.0,0.0370537228013,0.776421334848,0.51312166603,52.8175004323,0.052933470774,89.6849994659,0.0,44.6641670863,1.0,84.9583333333,0.0,0.0,0.0,50.8583332698,45.0208333333,1.0,84.7638880412,0.0,0.0,89.6849994659,85.326558431,2.0,0.0,133.941750209,81.1242497762,40.7083333333,0.598432695369,1014.19165548,0.0,0.599479073744,0.0,1.0,16.9053576787,89.6480007172,8.38199996948,2925.41617839,89.4934997559,89.4128850301,81.1114997864,81.0108108521,,1443.99966431,55.6609999339,55.6325098674,41.1620003382,40.9840723674,41.1559829712,1.0,0.0,99.9981231689,1.0,0.0,0.154500961304,89.7680002848,100.0,11.1679379145,48.3314994176,1.78950087229,5.73741980394,39.3724994659,224.0,70.116666158,522.566670736,0.599479073744,48.3314994176,0.622725731986,62.272573789,2.0,1.0,1.0,871.81602478,871.81602478,0.0,0.599098787799,0.0,1.0,16.911400795,88.8530006409,7.75950113932,2157.85489909,88.8965009054,88.5989176432,81.136999766,80.6701100667,,1373.99997965,55.4629999797,55.4667663574,41.1240005493,41.7929992676,41.1559829712,1.0,0.0,99.3628228505,1.0,0.0,-0.0435002644857,100.0,11.0365227063,47.772500356,0.730000178019,5.87487824758,40.3940003713,224.0,67.5249993006,491.541666667,0.599098787799,47.772500356,0.585945997692,58.5945994059,2.0,1.0,1.0,820.324396769,820.324396769,1014.19165548,0.598494479513,2.0,0.0,2865.22701009,0.0,17.2311032613,2.57583940029,8.1015625,2865.22701009,0.0253054970878,42.8766673406,42.8766673406,56.3475500743,2.0,56.5213317871,42.3064371745,41.4203052521,1.0,2233.07120624,631.778868721,0.0,0.0,0.0,6.33546447754,1.0,0.0,32.5791656176,74.7760353088,1.0,88.3511892955,0.0,1.0,1.0,0.0,30.2174990972,1.0,83.41071256,0.0,1.0,0.037061657491,62.7966632843,83.0224145253,62.7966632843,2.0,0.0,68.4605307428,0.0566000007093,19.3688031729,0.914040754503,821.921072369,1.0,0.0,4127.34745806,0.00412734745806,342.204998766,0.713705601459,0.201921065584,0.713705601459,0.0,0.0,1209.54999797,342.204998766,1209.54999797,0.0,0.0,0.00120954999797,0.713795105616,1.0,19.2388789935,2.0,2.0,2.0,0.0,71.2656351725,82.3594041304,74.7760353088,0.747760353088,1.0,10.5,2861.43964053,87.7247782926,1549.90772426,0.914536667696,1549.90772426,1.0,0.0,0.0,0.0,21.6050000191,1.0,56.1111125946,1.0,0.0,33.508333842,20.9741667112,1.0,55.8472235998,0.0,1.0,42.8766673406,0.0,1257.09997559,0.000139321856777,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.220790562824,139022.0,1605.53025302,49.2216517493,869.640479372,0.513139004115,869.640479372,0.220681632637,1.0,1.0,1.0,0.0,1694.74639893,1694.74639893,1694.74639893,0.0,0.0,1209.54999797,1694.74639893
2016-07-15T22:00:00.000Z,0.0,0.0369439233809,0.816134125596,0.61058191334,55.6787497203,0.0528295102252,129.896665573,0.0,64.2000010808,1.0,95.5833307902,0.0,0.0,0.0,57.2500006358,65.6966670354,1.0,95.4166704814,0.0,0.0,129.896665573,96.3648179372,2.0,0.0,137.125500043,81.446750323,41.234375,0.584751733286,1442.1499939,0.0,0.599791565511,0.0,1.0,17.6595540047,91.7119992574,8.58600107829,3348.74940999,91.5695006053,91.4252039591,81.428000768,81.3155721029,,2420.66612752,54.0200001399,53.9928385417,41.8114999135,41.8030064901,41.1559829712,1.0,0.0,99.9981231689,1.0,0.0,0.14249865214,91.8049996694,100.0,11.8126540979,49.7580006917,1.6289990743,5.84689998627,40.1825008392,224.0,91.6416670481,730.633331299,0.599791565511,49.7580006917,0.870485719953,87.0485712687,2.0,1.0,1.0,1218.68000793,1218.68000793,0.0,0.611588694809,0.0,1.0,17.6994392077,91.1975002289,8.4555015564,2487.81359863,91.1119988759,90.8217646281,81.4654998779,80.9915822347,,2242.2498881,53.8549998601,53.8391647339,41.3594999313,41.7368265788,41.1559829712,1.0,0.0,99.9981155396,1.0,0.0,0.0870011647542,100.0,11.7698206107,49.7524989446,0.559000015259,5.92961843808,40.8004999161,224.0,90.2416667938,711.516662598,0.611588694809,49.7524989446,0.828313206264,82.831319809,2.0,1.0,1.0,1159.63848877,1159.63848877,1442.1499939,0.585477306043,2.0,0.0,4898.48213704,0.0,27.2322930423,3.12340434392,9.61458333333,4898.48213704,0.0730260791388,188.518333753,188.518333753,89.9978631337,2.0,54.6612548828,42.4465484619,41.5314629873,1.0,3418.55776124,750.717624165,0.0,0.0,0.0,8.22288958232,1.0,0.0,46.4416656494,73.2051111857,1.0,97.5059521993,0.0,1.0,1.0,0.0,44.6491656303,1.0,95.1428553263,0.0,1.0,0.0371367064304,91.1133321126,95.2730401357,91.1133321126,2.0,0.0,104.80466456,0.0566000007093,23.0151760699,0.916667635606,813.04747926,1.0,0.0,6318.46205648,0.00631846205648,406.628547376,0.750801723689,0.164876572401,0.750801723689,0.0,0.0,1851.67249552,406.628547376,1851.67249552,0.0,0.0,0.00185167249552,0.748486444354,1.0,18.4936040999,2.0,2.0,2.0,0.0,69.6643690629,81.065506675,73.2051111857,0.732051111857,1.0,10.5,4137.51108504,126.846024455,2241.09581034,0.908702052561,2241.09581034,1.0,0.0,0.0,0.0,94.6808334986,1.0,89.7083336512,1.0,0.0,53.7000013987,93.8391663233,1.0,89.5000022252,0.0,1.0,188.518333753,0.0,2089.95996094,0.000165550604004,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.18144183997,139022.0,2815.32646333,86.3110604602,1524.93037771,0.618316877774,1524.93037771,0.184189008302,1.0,1.0,1.0,0.0,2466.26031494,2466.26031494,2466.26031494,0.0,0.0,1851.67249552,2466.26031494
2016-07-15T23:00:00.000Z,0.0,0.0365649430799,0.775452672098,0.513771003761,52.5085000992,0.052267072638,89.3533331553,0.0,44.2858330409,1.0,84.8333358765,0.0,0.0,0.0,50.7416667938,45.0674997965,1.0,84.5694433848,0.0,0.0,89.3533331553,84.8716239929,2.0,0.0,132.787500381,80.2790002823,41.4583333333,0.583805982083,998.158340454,0.0,0.585919404568,0.0,1.0,16.6551674207,88.8979994456,8.4674987793,2903.74951172,88.7330004374,88.6518300374,80.2655016581,80.1701889038,,1554.33297729,54.7520001729,54.7196680705,41.1439997355,40.9688034058,41.1559829712,1.0,0.0,99.9981231689,1.0,0.0,0.164999008179,88.9625008901,100.0,10.9063940843,47.5890007019,1.68149979909,5.7487732172,39.4624999364,224.0,69.6583328247,516.241666158,0.585919404568,47.5890007019,0.62945291065,62.9452912013,2.0,1.0,1.0,881.23407491,881.23407491,0.0,0.58048787169,0.0,1.0,16.6370377541,88.0625006358,7.81650098165,2144.73150635,88.1089998881,87.8366699219,80.2924989065,79.8441111247,,1481.74996948,54.5719998678,54.5557428996,41.1224997838,41.7674636841,41.1559829712,1.0,0.0,99.9981155396,1.0,0.0,-0.0464992523193,100.0,10.7473595937,46.9865001043,0.620499610901,5.88967835903,40.5020001729,224.0,66.6750005086,481.916666667,0.58048787169,46.9865001043,0.592995242164,59.2995239894,2.0,1.0,1.0,830.19333903,830.19333903,998.158340454,0.583792522337,2.0,0.0,3071.76135254,0.0,20.203880469,3.97716287772,10.7057291667,3071.76135254,0.0317906364086,54.334165891,54.334165891,61.3231992722,2.0,55.580599467,42.2191874186,41.5537668864,1.0,2223.49400618,673.426390932,0.0,0.0,0.0,6.7941087087,1.0,0.0,32.5108321508,73.4713929494,1.0,88.1607131958,0.0,1.0,1.0,0.0,30.0058328311,1.0,82.9285678864,0.0,1.0,0.0365657126201,62.5166648229,82.593638738,62.5166648229,2.0,0.0,68.1669170876,0.0566000007093,20.645614887,0.917754382963,809.407653066,1.0,0.0,4109.64608238,0.00410964608238,364.763509334,0.704411304835,0.213344025856,0.704411304835,0.0,0.0,1204.36247762,364.763509334,1204.36247762,0.0,0.0,0.00120436247762,0.704410453637,1.0,18.4476845384,2.0,2.0,2.0,0.0,72.4706535339,80.5212230682,73.4713929494,0.734713929494,1.0,10.5,2896.92039711,88.8125319746,1569.12598695,0.917755330691,1569.12598695,1.0,0.0,0.0,0.0,27.326666673,1.0,61.1944459279,1.0,0.0,36.5916674932,27.0075000127,1.0,60.9861135483,0.0,1.0,54.334165891,0.0,1234.98999023,0.000148506098941,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.232462856626,139022.0,1621.76052972,49.7192325491,878.431659471,0.513779865243,878.431659471,0.232454641373,1.0,1.0,1.0,0.0,1709.74325562,1709.74325562,1709.74325562,0.0,0.0,1204.36247762,1709.74325562
