timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-07-16T00:00:00.000Z,0.0,0.0364557822144,0.775845495726,0.513455537742,52.5782489777,0.052399556407,89.2333329519,0.0,44.2924995422,1.0,84.8333358765,0.0,0.0,0.0,50.7333335876,44.9408334096,1.0,84.5555547078,0.0,0.0,89.2333329519,84.9298025767,2.0,0.0,133.07999897,80.5017499924,41.2552083333,0.586588542662,999.000005086,0.0,0.585829546011,0.0,1.0,16.7325208982,89.0914999644,8.44049962362,2907.08284505,88.9369996389,88.8336690267,80.4965000153,80.3803431193,,1570.99962362,54.6725002925,54.6381276449,41.1935002009,41.0095240275,41.1559829712,1.0,0.0,99.9981231689,1.0,0.0,0.154500325521,89.1829999288,100.0,10.975840807,47.743499438,1.66950066884,5.75668017069,39.5239995321,224.0,69.7249997457,516.783340454,0.585829546011,47.743499438,0.630166102818,63.0166101456,2.0,1.0,1.0,882.232543945,882.232543945,0.0,0.582422624008,0.0,1.0,16.6938444773,88.2500006358,7.77899869283,2137.23248291,88.2859986623,88.0047124227,80.5069999695,80.0501302083,,1494.24991862,54.494000117,54.4741388957,41.1944996516,41.8127797445,41.1559829712,1.0,0.0,99.9981155396,1.0,0.0,-0.0359980265299,100.0,10.7948400974,47.0914990107,0.627999941508,5.89900445938,40.5664997101,224.0,66.8250007629,482.216664632,0.582422624008,47.0914990107,0.591405490694,59.1405496597,2.0,1.0,1.0,827.967686971,827.967686971,999.000005086,0.586622038007,2.0,0.0,3089.84771729,0.0,20.5832951864,4.09786081314,10.8932291667,3089.84771729,0.0330075145446,56.2124999364,56.2124999364,61.6312955221,2.0,55.5053126017,42.2758585612,41.4915924072,1.0,2227.50030375,665.389855463,0.0,0.0,0.0,6.48206011454,1.0,0.0,32.2983325322,74.0144399007,1.0,88.0059515635,0.0,1.0,1.0,0.0,29.7949992816,1.0,82.857140859,0.0,1.0,0.0364585295235,62.0866654714,82.6447111766,62.0866654714,2.0,0.0,68.2897404249,0.0566000007093,20.3992342602,0.920074020609,801.696990351,1.0,0.0,4117.05085392,0.00411705085392,360.41049478,0.708446584547,0.211624290107,0.708446584547,0.0,0.0,1206.53250122,360.41049478,1206.53250122,0.0,0.0,0.00120653250122,0.708497986197,1.0,18.7953429261,2.0,2.0,2.0,0.0,78.746278127,79.3400656382,74.0144399007,0.740144399007,1.0,9.91666666667,2892.89015922,88.6889746851,1566.942996,0.920070874654,1566.942996,1.0,0.0,0.0,0.0,28.3774998983,1.0,61.8611122767,1.0,0.0,36.9500007629,27.8799999555,1.0,61.5833349228,0.0,1.0,56.2124999364,0.0,1222.25,0.000146733856945,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.230008682958,139022.0,1614.42677592,49.4943974988,874.459308808,0.51346127023,874.459308808,0.229971899059,1.0,1.0,1.0,0.0,1703.06770833,1703.06770833,1703.06770833,0.0,0.0,1206.53250122,1703.06770833
2016-07-16T01:00:00.000Z,0.0,0.0371257366716,0.77607556336,0.513345668661,52.7267494202,0.0529633279894,90.0275007884,0.0,44.8016668955,1.0,84.9722239176,0.0,0.0,0.0,50.875,45.225833257,1.0,84.7916666667,0.0,0.0,90.0275007884,85.0235608419,2.0,0.0,133.593749046,80.8669996262,41.2109375,0.58399617178,992.800003052,0.0,0.58548991128,0.0,1.0,16.8255867958,89.4304993947,8.41799990336,2922.49951172,89.2714996338,89.182723999,80.8534997304,80.7409744263,,1588.66630046,54.5930000941,54.5515034993,41.2399997711,41.0597915649,41.2411034902,1.0,0.0,99.9981231689,1.0,0.0,0.158999760946,89.5174999237,100.0,11.0601887703,48.0314998627,1.65149974823,5.76539798578,39.5885000229,224.0,69.6750005086,517.425000509,0.58548991128,48.0314998627,0.631367550805,63.1367549896,2.0,1.0,1.0,883.914571126,883.914571126,0.0,0.576040721029,0.0,1.0,16.7748236656,88.5635007222,7.76399930318,2157.10496012,88.6444988251,88.3759307861,80.8804995219,80.4290084839,,1504.74994914,54.4100001653,54.388071696,41.2304999034,41.8038482666,41.2411034902,1.0,0.0,99.5551840464,1.0,0.0,-0.0809981028239,100.0,10.8693315983,47.4139989217,0.602499961853,5.90549218655,40.6279999415,224.0,66.4416672389,475.375002543,0.576040721029,47.4139989217,0.589569960095,58.9569959641,2.0,1.0,1.0,825.397944132,825.397944132,992.800003052,0.584034010228,2.0,0.0,3115.5186971,0.0,20.0977325439,3.97986328602,10.4270833333,3115.5186971,0.0326338346087,55.4499998093,55.4499998093,61.6197897593,2.0,55.4350891113,42.3229980469,41.533569018,1.0,2218.00928749,689.327077406,0.0,0.0,0.0,6.55847740173,1.0,0.0,32.8124993642,74.2950223287,1.0,88.482140859,0.0,1.0,1.0,0.0,30.3016661008,1.0,83.3035697937,0.0,1.0,0.0371299486656,63.1141662598,82.9857292175,63.1141662598,2.0,0.0,67.9987689552,0.0566000007093,21.1330912524,0.926324241569,781.242162015,1.0,0.0,4099.50877028,0.00409950877028,373.376165858,0.706696343281,0.219631598333,0.706696343281,0.0,0.0,1201.3916626,373.376165858,1201.3916626,0.0,0.0,0.0012013916626,0.706761116783,1.0,18.6029579405,2.0,2.0,2.0,0.0,92.9119389852,76.0306053162,74.2950223287,0.742950223287,1.0,9.91666666667,2907.33636489,89.1318602075,1574.76782846,0.926327941613,1574.76782846,1.0,0.0,0.0,0.0,27.8925000827,1.0,61.5138909022,1.0,0.0,36.7666683197,27.5574998856,1.0,61.2777808507,0.0,1.0,55.4499998093,0.0,1243.01000977,0.000152012568172,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.237099183201,139022.0,1611.2110451,49.3958110147,872.717498157,0.513359867449,872.717498157,0.236998652558,1.0,1.0,1.0,0.0,1700.01114909,1700.01114909,1700.01114909,0.0,0.0,1201.3916626,1700.01114909
2016-07-16T02:00:00.000Z,0.0,0.0361936239718,0.776293292609,0.513149061127,52.6914993922,0.0515874998429,87.4866676331,0.0,43.5766674678,1.0,84.1666641235,0.0,0.0,0.0,50.4000015259,43.9100004832,1.0,84.0,0.0,0.0,87.4866676331,84.7031078339,2.0,0.0,133.212749481,80.521250089,41.2057291667,0.581626395165,986.474995931,0.0,0.582449169599,0.0,1.0,16.7651543617,89.1844991048,8.51999855042,2884.58284505,89.0404993693,88.9182357788,80.5205008189,80.3917744954,,1622.66629028,54.6320002874,54.583346049,41.6329997381,41.4517618815,41.6667060852,1.0,0.0,99.9981231689,1.0,0.0,0.143999735514,89.2775001526,100.0,10.9421779315,47.4074996312,1.63049983978,5.82297646999,40.0024998983,224.0,69.2666676839,511.608329773,0.582449169599,47.4074996312,0.627509166173,62.7142734528,2.0,1.0,1.0,878.512832642,878.512832642,0.0,0.573518369458,0.0,1.0,16.7131826083,88.3055000305,7.82250086466,2123.73413086,88.3445002238,88.0724385579,80.5219993591,80.0769195557,,1547.99995931,54.4564994176,54.4218622843,41.6129995982,42.2480901082,41.6667060852,1.0,0.0,99.9981155396,1.0,0.0,-0.0389995574951,100.0,10.7525449594,46.730000178,0.578499794006,5.96063772837,41.0344998042,224.0,66.0916671753,474.866668701,0.573518369458,46.7315006256,0.591503688267,59.1503677368,2.0,1.0,1.0,828.105163574,828.105163574,986.474995931,0.581668576252,2.0,0.0,3197.19895426,0.0,20.2455701828,4.12380123138,10.6067708333,3197.19895426,0.0347826342025,58.9958333969,58.9958333969,62.89351209,2.0,55.4230702718,42.6860224406,41.5588092804,1.0,2204.99820125,701.020195478,0.0,0.0,0.0,6.70835812887,1.0,0.0,31.900832653,73.81214269,1.0,87.696428299,0.0,1.0,1.0,0.0,29.4858328501,1.0,82.4523785909,0.0,1.0,0.0361975561898,61.3866656621,82.3514188131,61.3866656621,2.0,0.0,67.5998807035,0.0566000007093,21.4915738063,0.92806244775,775.61747576,1.0,0.0,4075.46060131,0.00407546060131,379.709779806,0.70418621389,0.223877170074,0.70418621389,0.0,0.0,1194.34416707,379.709779806,1194.34416707,0.0,0.0,0.00119434416707,0.704236259063,1.0,18.3382729557,2.0,2.0,2.0,0.0,94.4905796051,75.0813700358,73.81214269,0.7381214269,1.0,11.0833333333,2906.01839673,89.0914545099,1574.05394688,0.928063383964,1574.05394688,1.0,0.0,0.0,0.0,29.914999644,1.0,62.6527795792,1.0,0.0,37.4583336512,29.080833594,1.0,62.4305566152,0.0,1.0,58.9958333969,0.0,1209.91992188,0.000154591171227,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.241230474063,139022.0,1606.83355273,49.2616077478,870.346415733,0.513156897454,870.346415733,0.241172500041,1.0,1.0,1.0,0.0,1696.06297811,1696.06297811,1696.06297811,0.0,0.0,1194.34416707,1696.06297811
2016-07-16T03:00:00.000Z,0.0,0.0367548183157,0.776302048631,0.513142758134,52.801750501,0.0523150581946,88.7150007884,0.0,44.0741666158,1.0,84.6111100515,0.0,0.0,0.0,50.6250006358,44.6216669083,1.0,84.375,0.0,0.0,88.7150007884,85.0178623199,2.0,0.0,133.588500659,80.7867501577,41.2734375,0.582558977982,987.975006104,0.0,0.582172905225,0.0,1.0,16.8412993749,89.4215005239,8.49450047811,2901.66617839,89.2715002696,89.1630121867,80.7769997915,80.6495463053,,1635.3329366,54.6470003128,54.5992736816,41.6705001195,41.489944458,41.6667060852,1.0,0.0,99.9981231689,1.0,0.0,0.150000254313,89.5069999695,100.0,11.014267842,47.60100015,1.62449995677,5.82703137398,40.03850015,224.0,69.6083329519,514.625007629,0.582172905225,47.60100015,0.631499499366,63.1499500275,2.0,1.0,1.0,884.099299113,884.099299113,0.0,0.569006904934,0.0,1.0,16.7579024633,88.5634994507,7.83750025431,2104.23661296,88.6340007782,88.3708241781,80.7965005239,80.3524703979,,1549.99994914,54.4624996185,54.4352518717,41.6400003433,42.2397994995,41.6667060852,1.0,0.0,99.499013265,1.0,0.0,-0.0705013275146,100.0,10.7893579801,47.0570004781,0.484000523885,5.96854464213,41.0929997762,224.0,65.5749994914,473.349995931,0.569006904934,46.9940004349,0.594327301752,59.4327303569,2.0,1.0,1.0,832.058222453,832.058222453,987.975006104,0.582589197335,2.0,0.0,3201.8663737,0.0,20.17390124,4.12380123138,10.4713541667,3201.8663737,0.0345397504058,58.5816663106,58.5816663106,62.8218110402,2.0,55.4420496623,42.7337875366,41.5384712219,1.0,2211.27682877,693.69391063,0.0,0.0,0.0,6.86899058024,1.0,0.0,32.3858327866,73.9080092112,1.0,88.1726144155,0.0,1.0,1.0,0.0,29.9474991163,1.0,83.0535691579,0.0,1.0,0.0367567683975,62.333331426,82.688264211,62.333331426,2.0,0.0,67.792368149,0.0566000007093,21.2669677357,0.927805056912,776.444678196,1.0,0.0,4087.06528155,0.00408706528155,375.741474721,0.70624975516,0.221555776357,0.70624975516,0.0,0.0,1197.74500529,375.741474721,1197.74500529,0.0,0.0,0.00119774500529,0.706265509129,1.0,18.5354723527,2.0,2.0,2.0,0.0,94.5792064667,75.2249342601,73.9080092112,0.739080092112,1.0,10.5,2904.9707394,89.0593358847,1573.48648001,0.927805531517,1573.48648001,1.0,0.0,0.0,0.0,29.6216667493,1.0,62.56944561,1.0,0.0,37.4083340963,28.9599998792,1.0,62.347222964,0.0,1.0,58.5816663106,0.0,1235.90002441,0.000152975555924,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.238795489821,139022.0,1606.67985653,49.2568957963,870.263165707,0.513150249002,870.263165707,0.238758385066,1.0,1.0,1.0,0.0,1695.92271932,1695.92271932,1695.92271932,0.0,0.0,1197.74500529,1695.92271932
2016-07-16T04:00:00.000Z,0.0,0.0361933449921,0.776214276663,0.513210987514,52.5572493871,0.0518366597235,87.977499644,0.0,43.647500356,1.0,84.375,0.0,0.0,0.0,50.4999990463,44.3299996058,1.0,84.166662852,0.0,0.0,87.977499644,84.4843966166,2.0,0.0,132.855750084,80.2985006968,41.2864583333,0.577563732098,980.350001017,0.0,0.574167323153,0.0,1.0,16.6853836377,88.9430001577,8.50499916077,2885.83284505,88.7929999034,88.6817118327,80.2880007426,80.1644719442,,1634.99960327,54.6770000458,54.6228434245,41.6674998601,41.4803899129,41.6667060852,1.0,0.0,99.9981231689,1.0,0.0,0.150000254313,89.0120004018,100.0,10.8583521048,47.1255000432,1.62749989827,5.82703137398,40.0399999619,224.0,68.9583326976,508.408327738,0.574167323153,47.1255000432,0.632697179885,63.2311458588,2.0,1.0,1.0,885.776051839,885.776051839,0.0,0.57140350375,0.0,1.0,16.6394553185,88.0355002085,7.81649971008,2103.11183675,88.1255003611,87.8539199829,80.309000651,79.8753611247,,1552.74996948,54.5044997533,54.463297526,41.7239996592,42.2902247111,41.6667060852,1.0,0.0,99.9981155396,1.0,0.0,-0.0900001525879,100.0,10.6642201742,46.4015007019,0.637000083923,5.9752351443,41.0839996338,224.0,65.7916679382,471.941668193,0.57140350375,46.4015007019,0.590082953317,59.008295695,2.0,1.0,1.0,826.116134644,826.116134644,980.350001017,0.57756178076,2.0,0.0,3201.28293864,0.0,20.2725922267,4.12380123138,10.9036458333,3201.28293864,0.0348193184947,59.0825004578,59.0825004578,62.7051254908,2.0,55.4331919352,42.6962102254,41.5836385091,1.0,2194.84408247,715.687987157,0.0,0.0,0.0,7.20766894023,1.0,0.0,31.9258325895,73.0803318024,1.0,87.6249980927,0.0,1.0,1.0,0.0,29.5083328883,1.0,82.5178553263,0.0,1.0,0.0361963734005,61.4341653188,82.2823282878,61.4341653188,2.0,0.0,67.2885801238,0.0566000007093,21.9412526166,0.928778766822,773.31659086,1.0,0.0,4056.69291659,0.00405669291659,387.654635011,0.700396049809,0.228382983149,0.700396049809,0.0,0.0,1188.8441569,387.654635011,1188.8441569,0.0,0.0,0.0011888441569,0.700414121151,1.0,17.9824325261,2.0,2.0,2.0,0.0,93.5600388845,74.6811161041,73.0803318024,0.730803318024,1.0,9.91666666667,2910.53206963,89.2298327404,1576.49879191,0.928779032957,1576.49879191,1.0,0.0,0.0,0.0,30.1008337339,1.0,62.6944459279,1.0,0.0,37.4750006994,28.9816668828,1.0,62.4583349228,0.0,1.0,59.0825004578,0.0,1215.07995605,0.000157825758632,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.245895929004,139022.0,1608.28637022,49.3061475977,871.133338867,0.513219790716,871.133338867,0.245875120879,1.0,1.0,1.0,0.0,1697.38843791,1697.38843791,1697.38843791,0.0,0.0,1188.8441569,1697.38843791
2016-07-16T05:00:00.000Z,0.0,0.0360032553514,0.776409394695,0.51313645294,52.3554989497,0.0518942713598,87.9441661835,0.0,43.7008330027,1.0,84.4166666667,0.0,0.0,0.0,50.5416653951,44.2833334605,1.0,84.2361068726,0.0,0.0,87.9441661835,84.2699019114,2.0,0.0,132.374249458,80.0187505086,41.1796875,0.573895776262,972.758346558,0.0,0.573308445304,0.0,1.0,16.5729794502,88.626499176,8.45999844869,2891.24951172,88.4659996033,88.3669993083,80.0060011546,79.8800303141,,1549.33295695,55.2439994812,55.1821365356,41.6164999008,41.4244028727,41.6667060852,1.0,0.0,99.9981231689,1.0,0.0,0.160499572754,88.6730009715,100.0,10.7603429159,46.8494997025,1.67849985758,5.81263669332,39.9380000432,224.0,68.375,503.675000509,0.573308445304,46.8494997025,0.627669652303,62.7669645945,2.0,1.0,1.0,878.737513224,878.737513224,0.0,0.568262243128,0.0,1.0,16.5415547689,87.7670008341,7.78499984741,2115.86008708,87.8164997101,87.5708770752,80.0314998627,79.6017278035,,1475.24996948,55.0595000585,55.0217692057,41.61449941,42.2532043457,41.6667060852,1.0,0.0,99.9981155396,1.0,0.0,-0.0494988759359,100.0,10.5882157485,46.2020003001,0.641498883565,5.95333909988,40.9730005264,224.0,65.4166673024,469.08333842,0.568262243128,46.2020003001,0.589645687285,58.9645687739,2.0,1.0,1.0,825.503962199,825.503962199,972.758346558,0.57317489518,2.0,0.0,3060.67618815,0.0,18.7711015181,3.55041623116,9.83854166667,3067.78342507,0.0303930145544,51.1475006739,51.1475006739,59.9301916758,2.0,55.9684032093,42.6897804954,41.6212584178,1.0,2165.36338378,746.262620806,0.0,0.0,0.0,7.50753529867,1.0,0.0,31.7683324814,72.4984658559,1.0,87.6130949656,0.0,1.0,1.0,0.0,29.2574995359,1.0,82.3035697937,0.0,1.0,0.035938980781,61.0258318583,81.9957866669,61.0258318583,2.0,0.0,66.3847736204,0.0566000007093,22.8785965047,0.929775224613,770.129317741,1.0,0.0,4002.20424357,0.00400220424357,404.215480883,0.691958589219,0.238473982772,0.691958589219,0.0,0.0,1172.87584432,404.215480883,1172.87584432,0.0,0.0,0.00117287584432,0.691775153081,1.0,17.0907504534,2.0,2.0,2.0,0.0,93.3043275313,74.1162636497,72.4984658559,0.724984658559,1.0,11.0833333333,2909.56259083,89.2001108789,1575.97367069,0.929773192191,1575.97367069,1.0,0.0,0.0,0.0,25.9074999491,1.0,59.7638896306,1.0,0.0,35.7166678111,25.240000248,1.0,59.5277795792,0.0,1.0,51.1475006739,0.0,1202.48999023,0.000164568172697,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.256486189078,139022.0,1605.82747724,49.2307639209,869.801471801,0.513154569806,869.801471801,0.256375857891,1.0,1.0,1.0,0.0,1695.68312581,1695.00872248,1695.00872248,0.0,0.0,1172.87584432,1695.00872248
2016-07-16T06:00:00.000Z,0.0,0.0357627777762,0.77677673544,0.512792452888,52.4155006409,0.0504964444836,85.2441679637,0.0,42.4575001399,1.0,83.5,0.0,0.0,0.0,49.9000015259,42.7866668701,1.0,83.1666717529,0.0,0.0,85.2441679637,84.2295506795,2.0,0.0,132.116250356,79.7007497152,41.2265625,0.573423692772,968.058324178,0.0,0.568245352509,0.0,1.0,16.5173811913,88.4270000458,8.59499867757,2855.41617839,88.2829996745,88.1660715739,79.6880009969,79.5613047282,,1580.33298747,55.0909996033,55.0267130534,41.6810000738,41.488667806,41.6667060852,1.0,0.0,99.9981231689,1.0,0.0,0.144000371297,88.4765008291,100.0,10.6935938994,46.6019996007,1.66349983215,5.82378745079,40.0175002416,224.0,68.2083333333,501.549997965,0.568245352509,46.6019996007,0.63051591419,63.0515915553,2.0,1.0,1.0,882.722279867,882.722279867,0.0,0.562035089356,0.0,1.0,16.477496465,87.6079998016,7.95300292969,2098.98724365,87.6665013631,87.4111404419,79.7134984334,79.2923736572,,1502.99998983,54.9139995575,54.8725865682,41.6535005569,42.2921447754,41.6667060852,1.0,0.0,99.9981155396,1.0,0.0,-0.0585015614827,100.0,10.5142227809,46.0130008062,0.610000928243,5.96327352524,41.0434996287,224.0,65.1416670481,466.508328756,0.562035089356,46.0130008062,0.592895173572,59.2895170848,2.0,1.0,1.0,830.053243001,830.053243001,968.058324178,0.573451254332,2.0,0.0,3094.51517741,0.0,19.0211780866,3.69679228465,10.34375,3094.51517741,0.0315375104531,53.2425003052,53.2425003052,60.8518269857,2.0,55.7988560994,42.7000350952,41.6611741384,1.0,2154.36769123,748.86322338,0.0,0.0,0.0,7.8829943339,1.0,0.0,31.3858326276,71.805006663,1.0,87.0952351888,0.0,1.0,1.0,0.0,28.9891661008,1.0,82.0535678864,0.0,1.0,0.0357639164435,60.3749987284,81.8451239268,60.3749987284,2.0,0.0,66.0476724362,0.0566000007093,22.9583246531,0.931487404918,764.674122085,1.0,0.0,3981.8810924,0.0039818810924,405.624105395,0.691218240565,0.240269069108,0.691218240565,0.0,0.0,1166.91999308,405.624105395,1166.91999308,0.0,0.0,0.00116691999308,0.691249117255,1.0,17.0487830736,2.0,2.0,2.0,0.0,94.138449351,73.1319255829,71.805006663,0.71805006663,1.0,10.5,2903.23091461,89.0059970892,1572.54409848,0.931487309674,1572.54409848,1.0,0.0,0.0,0.0,26.947499911,1.0,60.527777036,1.0,0.0,36.208334287,26.2950000763,1.0,60.347222964,0.0,1.0,53.2425003052,0.0,1174.58996582,0.00016514166573,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.2579413231,139022.0,1598.26410614,48.9988893626,865.704748207,0.512795150012,865.704748207,0.257908523473,1.0,1.0,1.0,0.0,1688.2077535,1688.2077535,1688.2077535,0.0,0.0,1166.91999308,1688.2077535
2016-07-16T07:00:00.000Z,0.0,0.0359405072138,0.776128263585,0.51329012526,52.4582500458,0.0514263636397,87.3599999746,0.0,43.3741668065,1.0,84.25,0.0,0.0,0.0,50.4249992371,43.985833168,1.0,84.0416641235,0.0,0.0,87.3599999746,84.447739919,2.0,0.0,132.429750125,79.9715000788,41.1197916667,0.575011831268,976.925003052,0.0,0.573734826452,0.0,1.0,16.5923177401,88.6415011088,8.53949991862,2878.33284505,88.5050004323,88.3689015706,79.9655005137,79.8330485026,,1521.33298747,55.5635000865,55.4898147583,41.6420001984,41.4460347493,41.6667060852,1.0,0.0,99.9981231689,1.0,0.0,0.136500676473,88.706000646,100.0,10.7808976173,46.863000234,1.71150080363,5.81142024199,39.922999382,224.0,68.683333079,505.933329264,0.573734826452,46.863000234,0.629964316232,62.9964319865,2.0,1.0,1.0,881.950042725,881.950042725,0.0,0.570250411657,0.0,1.0,16.5463891029,87.8194999695,7.8719997406,2120.35955811,87.8494993846,87.597714742,79.977499644,79.5602671305,,1446.24994914,55.3789993922,55.3309707642,41.6520004272,42.272992452,41.6667060852,1.0,0.0,99.9981155396,1.0,0.0,-0.0299994150798,100.0,10.5950773557,46.1974989573,0.685000419617,5.9513117075,40.9670000076,224.0,65.7083339691,471.466664632,0.570250411657,46.1974989573,0.590545981271,59.0545978546,2.0,1.0,1.0,826.764373779,826.764373779,976.925003052,0.575033347568,2.0,0.0,2994.16512044,0.0,18.184428215,3.400431633,9.40625,2994.16512044,0.0286188369155,48.6099996567,48.6099996567,58.7290627162,2.0,56.2619450887,42.6382497152,41.6125392914,1.0,2167.358795,750.963046185,0.0,0.0,0.0,7.55329386393,1.0,0.0,31.76166598,72.4122066498,1.0,87.5059477488,0.0,1.0,1.0,0.0,29.299999555,1.0,82.2797597249,0.0,1.0,0.0359441120626,61.061665535,82.0647290548,61.061665535,2.0,0.0,66.4459480739,0.0566000007093,23.022700112,0.930401346889,768.130585698,1.0,0.0,4005.89232811,0.00400589232811,406.76148098,0.690983411915,0.239417215587,0.690983411915,0.0,0.0,1173.95666504,406.76148098,1173.95666504,0.0,0.0,0.00117395666504,0.690984666348,1.0,17.0861508742,2.0,2.0,2.0,0.0,93.2534809113,73.7588278453,72.4122066498,0.724122066498,1.0,10.5,2918.32184118,89.4686481859,1580.71814602,0.930400627502,1580.71814602,1.0,0.0,0.0,0.0,24.755833149,1.0,58.7361129125,1.0,0.0,35.0833346049,23.8541665077,1.0,58.4722242355,0.0,1.0,48.6099996567,0.0,1196.7199707,0.000165604725238,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.25732701431,139022.0,1610.03633301,49.3597971997,872.081211681,0.513301443792,872.081211681,0.25728379005,1.0,1.0,1.0,0.0,1698.9650472,1698.9650472,1698.9650472,0.0,0.0,1173.95666504,1698.9650472
2016-07-16T08:00:00.000Z,0.0,0.0369296920874,0.777226073328,0.512561076893,52.5519990921,0.0524025074915,88.1308326721,0.0,43.8016662598,1.0,84.5,0.0,0.0,0.0,50.5999984741,44.3291667302,1.0,84.3333282471,0.0,0.0,88.1308326721,84.6280708313,2.0,0.0,132.944999059,80.3929999669,40.7526041667,0.584654489582,983.41666158,0.0,0.582861990224,0.0,1.0,16.6998874346,88.9820009867,8.45250066121,2892.08284505,88.8364995321,88.7039642334,80.3839988708,80.2451044718,,1450.99965413,56.03450044,55.9586588542,41.6120001475,41.4237620036,41.6667060852,1.0,0.0,99.9981231689,1.0,0.0,0.145501454671,89.0615005493,100.0,10.8986039956,47.2244993846,1.76400025686,5.80128324032,39.8479998906,224.0,68.8333326976,508.058334351,0.582861990224,47.2244993846,0.622728434971,62.272843043,2.0,1.0,1.0,871.81980896,871.81980896,0.0,0.575143458061,0.0,1.0,16.6672539711,88.1779994965,7.81499799093,2118.85974121,88.216999054,87.9721221924,80.402001063,79.9837900798,,1388.99993896,55.860499382,55.8065643311,41.5769999822,42.2519200643,41.6667060852,1.0,0.0,99.9981155396,1.0,0.0,-0.0389995574951,100.0,10.726485014,46.6399990718,0.695500055949,5.94076915582,40.8814999262,224.0,66.2666664124,475.358332316,0.575143458061,46.6399990718,0.590376020159,59.0376024246,2.0,1.0,1.0,826.526428223,826.526428223,983.41666158,0.584724490136,2.0,0.0,2872.81154378,0.0,17.0039146741,2.64129257202,8.48958333333,2872.81154378,0.0255711847813,43.009999911,43.009999911,56.7044013341,2.0,56.7674280802,42.7140426636,41.3743915558,1.0,2172.3774188,710.440021146,0.0,0.0,0.0,7.34505462646,1.0,0.0,32.2641655604,73.0389442444,1.0,88.059521993,0.0,1.0,1.0,0.0,29.8533325195,1.0,82.9642836253,0.0,1.0,0.0369348015054,62.1174987157,82.2830963135,62.1174987157,2.0,0.0,66.599806871,0.0566000007093,21.7803627455,0.928324559157,774.778569834,1.0,0.0,4015.16816498,0.00401516816498,384.812057819,0.699549193247,0.228775966525,0.699549193247,0.0,0.0,1176.67501831,384.812057819,1176.67501831,0.0,0.0,0.00117667501831,0.699628109733,1.0,17.8009600551,2.0,2.0,2.0,0.0,91.0739237467,74.9331607819,73.0389442444,0.730389442444,1.0,9.33333333333,2882.81743995,88.3801696165,1561.48707613,0.928325159772,1561.48707613,1.0,0.0,0.0,0.0,21.7583332062,1.0,56.4722239176,1.0,0.0,33.7000007629,21.2516665459,1.0,56.166668574,0.0,1.0,43.009999911,0.0,1190.34997559,0.000156668460715,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.246439476639,139022.0,1591.73904351,48.7988468159,862.170427639,0.512571965675,862.170427639,0.24634415795,1.0,1.0,1.0,0.0,1682.04756673,1682.04756673,1682.04756673,0.0,0.0,1176.67501831,1682.04756673
2016-07-16T09:00:00.000Z,0.0,0.0368873062234,0.776162863679,0.51325188678,52.8002503713,0.0524726674168,89.0991668701,0.0,44.3100001017,1.0,84.7222220103,0.0,0.0,0.0,50.733332634,44.7891664505,1.0,84.5555528005,0.0,0.0,89.0991668701,84.8936710358,2.0,0.0,133.751249949,80.9509995778,41.953125,0.587881797588,998.375005086,0.0,0.590816780299,0.0,1.0,16.8811845779,89.5219999949,8.43300056458,2908.33284505,89.375,89.2450332642,80.9419994354,80.8000157674,,1448.33297729,56.1604995728,56.0860570272,41.6584993998,41.4727579753,41.6667060852,1.0,0.0,99.9981231689,1.0,0.0,0.146999994914,89.6315002441,100.0,11.0750355721,47.7165006002,1.76699924469,5.80614900589,39.8915001551,224.0,69.7999998728,516.749994914,0.590816780299,47.7165006002,0.6248618135,62.4861822128,2.0,1.0,1.0,874.8065389,874.8065389,0.0,0.584356280162,0.0,1.0,16.8316303889,88.6684983571,7.79250017802,2133.10799154,88.7524998983,88.5030771891,80.9599997203,80.5342508952,,1384.49994914,55.9684998194,55.923866272,41.6730006536,42.2857589722,41.6667060852,1.0,0.0,99.9981155396,1.0,0.0,-0.0840015411377,100.0,10.8730199337,47.0794992447,0.721000353495,5.95861037572,40.9520003001,224.0,66.5916674932,481.625002543,0.584356280162,47.0794992447,0.588961054484,58.8961057663,2.0,1.0,1.0,824.545476278,824.545476278,998.375005086,0.587963255513,2.0,0.0,2872.81160482,0.0,16.4693840345,2.50885989269,8.23697916667,2872.81160482,0.0249266859218,42.3316659927,42.3316659927,55.9952891668,2.0,56.9198939006,42.7286885579,41.2917041779,1.0,2201.50119376,697.795905583,0.0,0.0,0.0,6.92875289917,1.0,0.0,32.5091660817,74.0132465363,1.0,88.3214257558,0.0,1.0,1.0,0.0,30.1349995931,1.0,83.273809433,0.0,1.0,0.0368926205857,62.644165357,82.8366502126,62.644165357,2.0,0.0,67.492670961,0.0566000007093,21.392724922,0.924718033664,786.445689179,1.0,0.0,4068.99714194,0.00406899714194,377.963333107,0.702160658228,0.222559421618,0.702160658228,0.0,0.0,1192.45000203,377.963333107,1192.45000203,0.0,0.0,0.00119245000203,0.702255214254,1.0,18.15730289,2.0,2.0,2.0,0.0,87.3236141205,76.904800415,74.0132465363,0.740132465363,1.0,10.5,2899.29709934,88.8853958829,1570.41333514,0.924720079846,1570.41333514,1.0,0.0,0.0,0.0,21.4391665459,1.0,55.9722235998,1.0,0.0,33.4333340327,20.8924997648,1.0,55.7222232819,0.0,1.0,42.3316659927,0.0,1213.67993164,0.000153880140711,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.240677613116,139022.0,1609.23949454,49.3353680709,871.649601638,0.513260981161,871.649601638,0.240562654034,1.0,1.0,1.0,0.0,1698.25806681,1698.25806681,1698.25806681,0.0,0.0,1192.45000203,1698.25806681
2016-07-16T10:00:00.000Z,0.0,0.0370237653394,0.775438885086,0.513810195931,52.9210007985,0.0528993754843,90.4658342997,0.0,45.0016670227,1.0,85.0833307902,0.0,0.0,0.0,50.9416666031,45.4641666412,1.0,84.9027773539,0.0,0.0,90.4658342997,85.3962720235,2.0,0.0,134.082000732,81.1609999339,40.6302083333,0.589361300752,1007.98334249,0.0,0.587957229559,0.0,1.0,16.9500778516,89.7214984894,8.42250061035,2924.99951172,89.5685005188,89.4478530884,81.1459999084,81.0095418294,,1447.33298747,56.3735001882,56.3045578003,41.6765000025,41.4893010457,41.6667060852,1.0,0.0,99.9981231689,1.0,0.0,0.152997970581,89.8369998932,100.0,11.1423069636,47.8920005163,1.77300008138,5.80777096748,39.9034999212,224.0,70.2916660309,520.991671244,0.587957229559,47.8920005163,0.632980924334,63.2980925242,2.0,1.0,1.0,886.173294067,886.173294067,0.0,0.584394337482,0.0,1.0,16.9234875043,88.9955012004,7.85100046794,2134.60780843,89.0270004272,88.7637634277,81.1759999593,80.7396392822,,1372.49995931,56.1889998118,56.142539978,41.6129999161,42.2519302368,41.6667060852,1.0,0.0,99.9981155396,1.0,0.0,-0.031499226888,100.0,10.9810965061,47.4140005112,0.740500132243,5.94239107768,40.8724997838,224.0,67.3416652679,486.991668701,0.584394337482,47.4140005112,0.595336986723,59.5336990356,2.0,1.0,1.0,833.471781413,833.471781413,1007.98334249,0.589345356893,2.0,0.0,2855.8920695,0.0,15.4915517171,2.46713209152,6.69010416667,2855.8920695,0.0231551713402,39.5966663361,39.5966663361,54.4058666229,2.0,57.1754811605,42.8006566366,41.2915093104,1.0,2217.96470254,681.848486623,0.0,0.0,0.0,6.42297299703,1.0,0.0,32.9099992116,74.7230269114,1.0,88.7142842611,0.0,1.0,1.0,0.0,30.4116660754,1.0,83.5654735565,0.0,1.0,0.0370298895105,63.3216648102,82.9815362295,63.3216648102,2.0,0.0,67.9974020891,0.0566000007093,20.9038158523,0.918363901463,807.404844748,1.0,0.0,4099.42636468,0.00409942636468,369.325363787,0.702431766786,0.215942136766,0.702431766786,0.0,0.0,1201.36751302,369.325363787,1201.36751302,0.0,0.0,0.00120136751302,0.702468087276,1.0,18.2578451235,2.0,2.0,2.0,0.0,77.4456144969,80.2034937541,74.7230269114,0.747230269114,1.0,10.5,2899.81318916,88.9012179414,1570.69287681,0.918373903552,1570.69287681,1.0,0.0,0.0,0.0,20.0458334287,1.0,54.7083323797,1.0,0.0,32.7083339691,19.5508332253,1.0,54.5138893127,0.0,1.0,39.5966663361,0.0,1223.77001953,0.000150363365887,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.235135314637,139022.0,1622.42347914,49.7395569656,878.790748096,0.513823231551,878.790748096,0.235131186455,1.0,1.0,1.0,0.0,1710.29781087,1710.29781087,1710.29781087,0.0,0.0,1201.36751302,1710.29781087
2016-07-16T11:00:00.000Z,0.0,0.0395622326219,0.773096211318,0.516105044687,53.4602483114,0.0535835609231,94.0216668447,0.0,46.8016662598,1.0,86.4166641235,0.0,0.0,0.0,51.6666660309,47.2208334605,1.0,86.1111068726,0.0,0.0,94.0216668447,86.5973434448,2.0,0.0,135.488999049,82.0287507375,40.5104166667,0.606666191588,1064.58331807,0.0,0.60198058032,0.0,1.0,17.2631177902,90.6754995982,8.49449857076,2975.83284505,90.5104993184,90.3939285278,82.0160007477,81.880645752,,1424.99967448,56.5894994736,56.5255966187,41.2520001729,41.0725199382,41.2055718104,1.0,0.0,99.9981231689,1.0,0.0,0.165000279744,90.793999354,100.0,11.5192102591,49.2584991455,1.82700030009,5.74390749137,39.4249998728,224.0,72.8333333333,548.116658529,0.60198058032,49.2584991455,0.650424470447,65.0424461365,2.0,1.0,1.0,910.594258626,910.594258626,0.0,0.609208269948,0.0,1.0,17.2546569506,89.931500117,7.91549873352,2167.22869873,89.9569994609,89.6959686279,82.0415007273,81.591796875,,1343.74997965,56.3960002263,56.3624776204,41.2560005188,41.8293736776,41.2055718104,1.0,0.0,99.9981155396,1.0,0.0,-0.0254993438721,100.0,11.3741021156,48.7009989421,0.820000330607,5.88055499395,40.4360001882,224.0,70.5333328247,516.466664632,0.609208269948,48.7009989421,0.605439558483,60.5439561208,2.0,1.0,1.0,847.615381877,847.615381877,1064.58331807,0.606616906452,2.0,0.0,2802.21645101,0.0,15.194737037,2.46713209152,6.94010416667,2802.21645101,0.0214391226943,37.605000178,37.605000178,54.0849994024,2.0,57.4089228312,42.379679362,41.1648623149,1.0,2336.61375869,617.342046029,0.0,0.0,0.0,5.88607915243,1.0,0.0,35.831665357,76.1299215953,1.0,91.1785697937,0.0,1.0,1.0,0.0,33.592499733,1.0,86.1904741923,0.0,1.0,0.0395454893393,69.4241635005,86.1627337138,69.4241635005,2.0,0.0,71.6348935104,0.0566000007093,18.9262053099,0.911808272018,829.552286683,1.0,0.0,4318.72339333,0.00431872339333,334.385248635,0.721237533705,0.190553639032,0.721237533705,0.0,0.0,1265.6341451,334.385248635,1265.6341451,0.0,0.0,0.0012656341451,0.721153259277,1.0,20.3707997253,2.0,2.0,2.0,0.0,72.0799357096,83.4364541372,76.1299215953,0.761299215953,1.0,10.5,2953.95580471,90.5610988203,1600.01939374,0.911791172738,1600.01939374,1.0,0.0,0.0,0.0,18.8916665713,1.0,53.7777773539,1.0,0.0,32.2000007629,18.7133334478,1.0,53.6666679382,0.0,1.0,37.605000178,0.0,1298.5,0.000136138203377,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.208988247232,139022.0,1672.15139152,51.2640937851,905.726027256,0.516139366688,905.726027256,0.20904513279,1.0,1.0,1.0,0.0,1754.80904134,1754.80904134,1754.80904134,0.0,0.0,1265.6341451,1754.80904134
2016-07-16T12:00:00.000Z,0.0,0.0419491964237,0.771507811381,0.517904905188,53.8584982554,0.0532753792495,95.2333335876,0.0,47.3349997203,1.0,86.5833320618,0.0,0.0,0.0,51.7999992371,47.8983338674,1.0,86.3333282471,0.0,0.0,95.2333335876,87.2792447408,2.0,0.0,136.267498652,82.4090003967,40.5208333333,0.610704507068,1091.79166667,0.0,0.61434343935,0.0,1.0,17.4383713404,91.2109991709,8.63699849447,2980.41617839,91.0324986776,90.9267222087,82.3955001831,82.2774658203,,1426.66637166,56.6000000636,56.5542653402,41.1965001424,41.0438893636,41.1636505127,1.0,0.0,99.9981231689,1.0,0.0,0.178500493368,91.3159999847,100.0,11.6985187531,49.8359985352,1.79850037893,5.73985266685,39.3979997635,224.0,74.2166678111,562.441665649,0.61434343935,49.8359985352,0.654030576433,65.4030586878,2.0,1.0,1.0,915.642807007,915.642807007,0.0,0.614902361839,0.0,1.0,17.4274937312,90.4489994049,8.04749933879,2162.35430908,90.4699999491,90.202641805,82.4225006104,81.9642995199,,1359.74994914,56.4094998042,56.3886184692,41.214000384,41.8083114624,41.1636505127,1.0,0.0,99.9981155396,1.0,0.0,-0.0210005442301,100.0,11.5479521751,49.2559995651,0.778000195821,5.87954131762,40.4360001882,224.0,72.0500005086,529.350001017,0.614902361839,49.2559995651,0.614931829543,61.4931825002,2.0,1.0,1.0,860.904561361,860.904561361,1091.79166667,0.610716895626,2.0,0.0,2851.22467041,0.0,14.8291086356,2.46713209152,6.1640625,2851.22467041,0.0211423659769,37.7933327357,37.7933327357,54.0,2.0,57.4316965739,42.3828633626,41.0978012085,1.0,2399.73075875,593.462876415,0.0,0.0,0.0,5.89575449626,1.0,0.0,38.534998258,76.4997456868,1.0,93.5416634878,0.0,1.0,1.0,0.0,36.4599994024,1.0,88.7380930583,0.0,1.0,0.0419476247057,74.9949976603,88.9698378245,74.9949976603,2.0,0.0,73.5699071862,0.0566000007093,18.1941280609,0.906877504288,846.600390952,1.0,0.0,4435.381469,0.004435381469,321.451021783,0.727068152019,0.179806820109,0.727068152019,0.0,0.0,1299.82166545,321.451021783,1299.82166545,0.0,0.0,0.00129982166545,0.727079808712,1.0,21.1634546826,2.0,2.0,2.0,0.0,66.3323891958,85.7734553019,76.4997456868,0.764997456868,1.0,11.0833333333,2993.19363516,91.7640352471,1621.27268723,0.906874972127,1621.27268723,1.0,0.0,0.0,0.0,19.0491665204,1.0,53.7777773539,1.0,0.0,32.2000007629,18.7774998347,1.0,53.6666679382,0.0,1.0,37.7933327357,0.0,1320.20996094,0.000130872294032,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.198270793257,139022.0,1709.41327561,52.4064525036,925.90904323,0.517916414917,925.90904323,0.198251145496,1.0,1.0,1.0,0.0,1787.75767008,1787.75767008,1787.75767008,0.0,0.0,1299.82166545,1787.75767008
2016-07-16T13:00:00.000Z,0.0,0.0425792612345,0.771746810408,0.517593841875,53.7902495066,0.0548189199226,97.6941655477,0.0,48.5491673152,1.0,87.3333307902,0.0,0.0,0.0,52.2083339691,49.144999822,1.0,87.013888677,0.0,0.0,97.6941655477,87.3524532318,2.0,0.0,136.273499489,82.4832499822,40.4348958333,0.614032723257,1094.41668701,0.0,0.61236010636,0.0,1.0,17.4371625582,91.2259998322,8.5664990743,3014.99951172,91.0369993846,90.9489746094,82.4705003103,82.3619105021,,1441.33298747,56.4889996847,56.4612630208,41.1469999949,41.0044403076,41.1636505127,1.0,0.0,99.9981231689,1.0,0.0,0.189000447591,91.3159999847,100.0,11.7009670734,49.8899993896,1.78499921163,5.73498682181,39.3620007833,224.0,74.3750012716,564.083328247,0.61236010636,49.8899993896,0.658074642363,65.8074645996,2.0,1.0,1.0,921.304499308,921.304499308,0.0,0.614092536318,0.0,1.0,17.4311196009,90.4490000407,7.9770005544,2190.10087077,90.4730002085,90.201365153,82.4959996541,82.0325469971,,1368.74993896,56.2955001195,56.2929967244,41.1524991989,41.780225118,41.1636505127,1.0,0.0,99.9981155396,1.0,0.0,-0.0240001678467,100.0,11.554416736,49.3205010096,0.738999684652,5.87670294444,40.4134995143,224.0,72.1499996185,530.333343506,0.614092536318,49.3205010096,0.616895813715,61.6895812352,2.0,1.0,1.0,863.654139201,863.654139201,1094.41668701,0.614069232786,2.0,0.0,2855.30867513,0.0,14.6275327856,2.46713209152,5.9375,2855.30867513,0.0212335267423,37.8408339818,37.8408339818,54.0,2.0,57.3355356852,42.3542022705,41.0831979116,1.0,2410.84644003,559.118771381,0.0,0.0,0.0,5.89364178975,1.0,0.0,39.0083325704,76.5768585205,1.0,93.8511861165,0.0,1.0,1.0,0.0,36.8824993769,1.0,89.255950292,0.0,1.0,0.0425780758681,75.8908316294,89.0931510925,75.8908316294,2.0,0.0,73.9106869329,0.0566000007093,17.1412213502,0.901756312906,864.738131634,1.0,0.0,4455.9263933,0.0044559263933,302.848429954,0.732655159075,0.169915945531,0.732655159075,0.0,0.0,1305.84250895,302.848429954,1305.84250895,0.0,0.0,0.00130584250895,0.732663368185,1.0,21.6940036172,2.0,2.0,2.0,0.0,59.7406265952,88.1245783026,76.5768585205,0.765768585205,1.0,11.0833333333,2973.11926958,91.1486040337,1610.39934437,0.903529621479,1610.39934437,1.0,0.0,0.0,0.0,19.129166762,1.0,53.736111323,1.0,0.0,32.2000007629,18.7116670609,1.0,53.6666679382,0.0,1.0,37.8408339818,0.0,1325.9699707,0.00012329862432,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.188057968983,139022.0,1703.22331324,52.2166833157,922.556230766,0.517608806096,922.556230766,0.188003742068,1.0,1.0,1.0,0.0,1782.34261068,1782.34261068,1782.34261068,0.0,0.0,1305.84250895,1782.34261068
2016-07-16T14:00:00.000Z,0.0,0.042010735742,0.772328678476,0.516898631768,53.7512518565,0.0537758330742,95.1541671753,0.0,47.1233336131,1.0,86.6388867696,0.0,0.0,0.0,51.7999992371,48.0583333969,1.0,86.3333282471,0.0,0.0,95.1541671753,87.1149037679,2.0,0.0,136.053001722,82.3017498652,40.3984375,0.61299873155,1084.92498779,0.0,0.614187724975,0.0,1.0,17.3791475296,91.074499766,8.60100110372,2987.08284505,90.8870010376,90.805287679,82.2859999339,82.1955591838,,1423.33302816,56.480000178,56.4568049113,41.1379998525,41.0018895467,41.1636505127,1.0,0.0,99.9981231689,1.0,0.0,0.188998540243,91.1675014496,100.0,11.646390756,49.7475013733,1.79699993134,5.73275669416,39.3409999212,224.0,73.9249992371,558.758326213,0.614187724975,49.7490011851,0.649886652629,64.9886671702,2.0,1.0,1.0,909.84131368,909.84131368,0.0,0.613872631427,0.0,1.0,17.3815647761,90.2975006104,8.01450157166,2167.22871908,90.3320013682,90.0544077555,82.3174997965,81.8494847616,,1358.74996948,56.2849992116,56.2878952026,41.1450001399,41.7597986857,41.1636505127,1.0,0.0,99.9981155396,1.0,0.0,-0.0345007578532,100.0,11.5085111459,49.1870012283,0.762999852498,5.87305363019,40.3820002874,224.0,71.625,526.166666667,0.613872631427,49.1870012283,0.612243329003,61.218266805,2.0,1.0,1.0,857.140660604,857.140660604,1084.92498779,0.613067072779,2.0,0.0,2825.55373128,0.0,14.7984844049,2.46713209152,6.02083333333,2825.55373128,0.0214475769551,37.9516661962,37.9516661962,54.0,2.0,57.3564122518,42.3236312866,41.1678489049,1.0,2385.99962747,551.450328011,0.0,0.0,0.0,5.95772997538,1.0,0.0,38.2941652934,76.3282699585,1.0,93.2619012197,0.0,1.0,1.0,0.0,36.0591659546,1.0,88.5654748281,0.0,1.0,0.0420187026941,74.3533299764,88.2004419963,74.3533299764,2.0,0.0,73.1489441052,0.0566000007093,16.9061255317,0.898978688338,874.717519094,1.0,0.0,4410.00245304,0.00441000245304,298.694793636,0.730216242387,0.168766994659,0.730216242387,0.0,0.0,1292.38415527,298.694793636,1292.38415527,0.0,0.0,0.00129238415527,0.730345194538,1.0,21.3666783074,2.0,2.0,2.0,0.0,55.960249265,89.3797047933,76.3282699585,0.763282699585,1.0,10.5,2937.44995548,90.0550696368,1591.07894891,0.898983237046,1591.07894891,1.0,0.0,0.0,0.0,19.1158332825,1.0,53.6666679382,1.0,0.0,32.1916675568,18.8358330727,1.0,53.6527792613,0.0,1.0,37.9516661962,0.0,1305.09997559,0.000121607555147,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.187730969504,139022.0,1689.0533201,51.7822657978,914.881009697,0.51692135841,914.881009697,0.187622985306,1.0,1.0,1.0,0.0,1769.86498006,1769.86498006,1769.86498006,0.0,0.0,1292.38415527,1769.86498006
2016-07-16T15:00:00.000Z,0.0,0.0443003788234,0.775938245751,0.513504795906,53.422750473,0.0569849181315,97.0408337911,0.0,48.160001119,1.0,87.1111106873,0.0,0.0,0.0,52.1666666667,48.9383331935,1.0,86.9444433848,0.0,0.0,97.0408337911,87.4982859294,2.0,0.0,136.315500259,82.8927497864,40.3567708333,0.624160325115,1062.8833313,0.0,0.63031388912,0.0,1.0,17.426284949,91.25,8.19750022888,3003.33284505,91.0745004018,90.9998474121,82.8770001729,82.7822214762,,1339.33300781,56.5910002391,56.5733744303,41.1170002619,40.9681625366,41.1636505127,1.0,0.0,99.9981231689,1.0,0.0,0.175499598185,91.3835004171,100.0,11.7097476323,49.9575001399,1.89149983724,5.71653731664,39.2255004247,224.0,72.2750002543,544.041666667,0.63031388912,49.9575001399,0.616816635132,61.6816631953,2.0,1.0,1.0,863.543289185,863.543289185,0.0,0.642244183698,0.0,1.0,17.4419972102,90.412999471,7.57350031535,2185.22646077,90.4819997152,90.2064743042,82.9084993998,82.4369379679,,1280.99992879,56.4034999212,56.4096552531,41.26050059,41.8172531128,41.1636505127,1.0,0.0,99.5991160075,1.0,0.0,-0.0690002441406,100.0,11.5748232206,49.2214991252,0.899500528971,5.86717406909,40.361000061,224.0,70.3083337148,518.841664632,0.642244183698,49.2214991252,0.577315030779,57.7315034866,2.0,1.0,1.0,808.241043091,808.241043091,1062.8833313,0.624242863218,2.0,0.0,2702.44986979,0.0,16.7202861309,2.37613879641,7.94270833333,2702.44986979,0.0225693585187,38.4350001017,38.4350001017,54.6328957876,2.0,57.5126749674,42.3892339071,41.0380802155,1.0,2351.68647624,474.158647875,0.0,0.0,0.0,5.63608487447,1.0,0.0,38.7299995422,77.2409152985,1.0,93.8392842611,0.0,1.0,1.0,0.0,36.709165891,1.0,89.0297590892,0.0,1.0,0.044303964234,75.4391657511,88.8025697072,75.4391657511,2.0,0.0,72.0969863629,0.0566000007093,14.5365506478,0.898840507113,875.250001717,1.0,0.0,4346.58204034,0.00434658204034,256.829513528,0.748016603673,0.150818803854,0.748016603673,0.0,0.0,1273.79832967,256.829513528,1273.79832967,0.0,0.0,0.00127379832967,0.748101115227,1.0,22.6009890434,2.0,2.0,2.0,0.0,58.473394076,89.4378897349,77.2409152985,0.772409152985,1.0,10.5,2825.84512411,86.6335370107,1530.6278432,0.898835407527,1530.6278432,1.0,0.0,0.0,0.0,19.4141666094,1.0,54.541665713,1.0,0.0,32.5916684469,19.0208336512,1.0,54.3194468816,0.0,1.0,38.4350001017,0.0,1325.55993652,0.000104562951532,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.167793572206,139022.0,1614.47895947,49.4959973195,874.487574191,0.513528091507,874.487574191,0.167681907761,1.0,1.0,1.0,0.0,1702.90114339,1702.90114339,1702.90114339,0.0,0.0,1273.79832967,1702.90114339
2016-07-16T16:00:00.000Z,0.0,0.036789953873,0.775208642935,0.515419394894,52.8137493134,0.052189000512,90.1058343252,0.0,44.7800003688,1.0,85.0694446564,0.0,0.0,0.0,50.8999996185,45.3191665014,1.0,84.8333326976,0.0,0.0,90.1058343252,85.2164560954,2.0,0.0,133.661249161,80.8474998474,40.3828125,0.587976587836,1017.39999898,0.0,0.596264299271,0.0,1.0,16.8425078392,89.4575004578,8.48549906413,2912.49951172,89.3104991913,89.2272338867,80.8250001272,80.7524007161,,1476.66634115,55.5965000788,55.5879185994,41.22200044,41.0426127116,41.1636505127,1.0,0.0,99.9981231689,1.0,0.0,0.148501078288,89.7349999746,100.0,11.0933291117,48.0869989395,1.75500011444,5.7491787672,39.4670003255,224.0,70.741666158,526.116668701,0.596264299271,48.0884987513,0.630533047631,63.0533056259,2.0,1.0,1.0,882.746266683,882.746266683,0.0,0.590531792445,0.0,1.0,16.8642636935,88.7029997508,7.8315003713,2118.48486328,88.701499939,88.4296010335,80.8699995677,80.4105097453,,1418.99993896,55.4059998194,55.4240468343,41.296500206,41.8664016724,41.1636505127,1.0,0.0,99.6855684916,1.0,0.0,0.00149981180827,100.0,10.9725579421,47.404999733,0.755500475566,5.89170579116,40.5409997304,224.0,68.7583344777,491.283340454,0.590531792445,47.404999733,0.594751252674,59.4751253128,2.0,1.0,1.0,832.651753743,832.651753743,1017.39999898,0.588398299919,2.0,0.0,2943.40669759,0.0,17.5376470884,2.70286628604,8.40364583333,2943.40669759,0.0270526703633,46.8866669337,46.8866669337,58.1236260732,2.0,56.4821065267,42.3580245972,41.389184316,1.0,2248.76698625,636.139790903,0.0,0.0,0.0,6.44097963969,1.0,0.0,33.0716660817,74.3840204875,1.0,88.7023785909,0.0,1.0,1.0,0.0,30.5874994596,1.0,83.6607144674,0.0,1.0,0.0368778560263,63.6591657003,83.0727653503,63.6591657003,2.0,0.0,68.9417251743,0.0566000007093,19.502498438,0.90302226694,860.275163479,1.0,0.0,4156.35770078,0.00415635770078,344.567105895,0.703937353304,0.199132486148,0.703937353304,0.0,0.0,1218.05166626,344.567105895,1218.05166626,0.0,0.0,0.00121805166626,0.704538871845,1.0,18.431958408,2.0,2.0,2.0,0.0,55.2504205704,87.5407657623,74.3840204875,0.743840204875,1.0,9.33333333333,2884.90677715,88.4442236123,1562.61877215,0.903069839452,1562.61877215,1.0,0.0,0.0,0.0,23.7300000191,1.0,57.9305562973,1.0,0.0,34.6250009537,23.1566669146,1.0,57.708334287,0.0,1.0,46.8866669337,0.0,1339.14001465,0.000140283541008,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.220506186176,139022.0,1647.54647059,50.5097667663,892.398694935,0.515735738315,892.398694935,0.219793525896,1.0,1.0,1.0,0.0,1730.34100342,1730.34100342,1730.34100342,0.0,0.0,1218.05166626,1730.34100342
2016-07-16T17:00:00.000Z,0.0,0.0391454696725,0.810648570843,0.59940888426,55.8362493515,0.0552832098816,131.218330383,0.0,65.166665713,1.0,95.9722194672,0.0,0.0,0.0,57.4666674932,66.0516668955,1.0,95.7777779897,0.0,0.0,131.218330383,96.4739532471,2.0,0.0,137.972181147,82.3062499364,44.3307291667,0.597503539716,1425.28333537,0.0,0.599287411561,0.0,1.0,17.8771106402,92.4334996541,8.64449882507,3354.9993693,92.2324994405,92.1620941162,82.2845001221,82.1911188761,,2351.3327535,54.8344999949,54.8241373698,42.3125003179,42.3044179281,41.1636505127,1.0,0.0,99.9981231689,1.0,0.0,0.201000213623,92.2550004323,100.0,11.9653333823,49.9199991226,1.63950030009,5.91177721818,40.6730000178,224.0,90.6000003815,721.5,0.599287411561,49.9199991226,0.860745646159,86.0745649338,2.0,1.0,1.0,1205.04390462,1205.04390462,0.0,0.617664880888,0.0,1.0,17.9447948138,91.8950004578,8.31600036621,2447.31862386,91.8199996948,91.5635681152,82.3279997508,81.8533121745,,2198.74989827,54.6335000992,54.6711349487,42.0614999135,42.5066045125,41.1636505127,1.0,0.0,99.9981155396,1.0,0.0,0.0750007629395,100.0,11.9147648811,49.7584997813,0.542499860128,6.02761268616,41.5190000534,224.0,89.2583325704,703.783330282,0.617664880888,49.7584997813,0.811794945853,81.1794948578,2.0,1.0,1.0,1136.51292419,1136.51292419,1425.28333537,0.598775757819,2.0,0.0,4743.28961182,0.0,23.9402197202,2.56635512908,8.11979166667,4743.28961182,0.0706551113799,179.922501564,179.922501564,87.1512060165,2.0,55.4667256673,43.1840667725,41.3971885045,1.0,3378.17983625,601.401897523,0.0,0.0,0.0,7.19985644023,1.0,0.0,47.6608320872,75.0846436818,1.0,97.7916660309,0.0,1.0,1.0,0.0,45.7166660627,1.0,95.797618866,0.0,1.0,0.0393836807516,93.3774979909,95.9792938232,93.3774979909,2.0,0.0,103.566775608,0.0566000007093,18.4375191346,0.903475322517,858.622776925,1.0,0.0,6243.83222578,0.00624383222578,325.751217378,0.767084652881,0.136560570534,0.767084652881,0.0,0.0,1829.80166626,325.751217378,1829.80166626,0.0,0.0,0.00182980166626,0.764097755154,1.0,21.3314280898,2.0,2.0,2.0,0.0,57.4924577077,87.3394966125,75.0846436818,0.750846436818,1.0,11.0833333333,3979.58173377,122.004294743,2155.55288364,0.903645223415,2155.55288364,1.0,0.0,0.0,0.0,90.2341667811,1.0,87.2777783076,1.0,0.0,52.2416677475,89.6883333524,1.0,87.0694462458,0.0,1.0,179.922501564,0.0,2138.60009766,0.000132623031856,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.151121886107,139022.0,2682.38333367,82.2353475184,1452.92131604,0.609089861447,1452.92131604,0.15427483159,1.0,1.0,1.0,0.0,2385.39730835,2385.39730835,2385.39730835,0.0,0.0,1829.80166626,2385.39730835
