timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-07-16T18:00:00.000Z,0.0,0.0373283920335,0.775581140451,0.513739279517,52.759748141,0.0530264395922,90.5875008901,0.0,45.0066668193,1.0,85.2083320618,0.0,0.0,0.0,51.008333842,45.6208333969,1.0,85.0138899485,0.0,0.0,90.5875008901,85.46210289,2.0,0.0,133.586998304,80.8272501628,40.5859375,0.595351893008,1017.08333333,0.0,0.597829267762,0.0,1.0,16.8231693904,89.4230003357,8.43899917603,2922.08284505,89.2579994202,89.1909891764,80.8190002441,80.7314478556,,1429.6663208,55.7974999746,55.7732874552,41.0615002314,40.8956298828,41.1636505127,1.0,0.0,99.9981231689,1.0,0.0,0.165000915527,89.5160001119,100.0,11.1007525126,48.1964991887,1.79550043742,5.72241687775,39.265999794,224.0,70.5333334605,524.516670227,0.597829267762,48.1964991887,0.626725191389,62.6725196838,2.0,1.0,1.0,877.415267944,877.415267944,0.0,0.595811280828,0.0,1.0,16.8304212888,88.6340007782,7.82249768575,2117.73490397,88.6579977671,88.3823242188,80.8355000814,80.3786214193,,1362.74996948,55.6159998576,55.613398234,41.0549999873,41.7061920166,41.1636505127,1.0,0.0,99.9981155396,1.0,0.0,-0.0239969889323,100.0,10.9685184161,47.6029977798,0.746500015259,5.86190279325,40.308499972,224.0,67.7666670481,492.566668193,0.595811280828,47.6029977798,0.590419493176,59.0419492722,2.0,1.0,1.0,826.587290446,826.587290446,1017.08333333,0.595267135316,2.0,0.0,2847.14060465,0.0,15.8030967712,2.50807543596,7.0703125,2847.14060465,0.0234014526976,39.9691670736,39.9691670736,55.12687397,2.0,56.6889801025,42.2854181925,41.3591826757,1.0,2236.64359874,624.444883271,0.0,0.0,0.0,6.0548508962,1.0,0.0,33.1274994214,74.7641493479,1.0,88.6607131958,0.0,1.0,1.0,0.0,30.6433327993,1.0,83.4940458934,0.0,1.0,0.037330246311,63.7708317439,83.1695098877,63.7708317439,2.0,0.0,68.570051606,0.0566000007093,19.1439610205,0.907094605395,845.881864651,1.0,0.0,4133.95025023,0.00413395025023,338.232522626,0.709145319561,0.197985126708,0.709145319561,0.0,0.0,1211.48499552,338.232522626,1211.48499552,0.0,0.0,0.00121148499552,0.709100186825,1.0,18.8927217829,2.0,2.0,2.0,0.0,61.4602912267,85.6647504171,74.7641493479,0.747641493479,1.0,11.0833333333,2861.08848201,87.7140126265,1549.71751815,0.907130446268,1549.71751815,1.0,0.0,0.0,0.0,20.2466665904,1.0,55.0138893127,1.0,0.0,32.9000015259,19.7225000064,1.0,54.8333358765,0.0,1.0,39.9691670736,0.0,1261.59997559,0.000137704543313,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.218254306778,139022.0,1620.39373092,49.677329823,877.69132863,0.513758486499,877.69132863,0.218320289614,1.0,1.0,1.0,0.0,1708.37339274,1708.37339274,1708.37339274,0.0,0.0,1211.48499552,1708.37339274
2016-07-16T19:00:00.000Z,0.0,0.0374173004224,0.775501002979,0.513757836436,52.9764995575,0.0533124676503,91.1208356222,0.0,45.1550010045,1.0,85.3888880412,0.0,0.0,0.0,51.1000010173,45.9658336639,1.0,85.1666692098,0.0,0.0,91.1208356222,85.6358922323,2.0,0.0,134.279999415,81.3034998576,40.53125,0.599086370836,1023.96665955,0.0,0.600921189063,0.0,1.0,16.9802939097,89.8804988861,8.43600082397,2937.08284505,89.7229995728,89.6436793009,81.2869987488,81.1898625692,,1418.33302816,56.0645011266,56.0382817586,41.1380001704,40.9687983195,41.1636505127,1.0,0.0,99.9981231689,1.0,0.0,0.157499313354,89.9915002187,100.0,11.2511866093,48.5849994024,1.81950060527,5.72910734018,39.3184995651,224.0,71.1166667938,529.983332316,0.600921189063,48.5849994024,0.630050978888,63.0050973892,2.0,1.0,1.0,882.071370443,882.071370443,0.0,0.599006709161,0.0,1.0,16.9585383733,89.0659999847,7.79399871826,2121.48447673,89.1139996847,88.8372446696,81.3200009664,80.8493474325,,1344.49996948,55.8770001729,55.8754145304,41.1525001526,41.8089497884,41.1636505127,1.0,0.0,99.8518835704,1.0,0.0,-0.0479996999105,100.0,11.080821832,47.9614995321,0.743500073751,5.87771658103,40.4090000788,224.0,67.9083337784,493.983334859,0.599006709161,47.9614995321,0.589167157128,58.9167159398,2.0,1.0,1.0,824.834019979,824.834019979,1023.96665955,0.5991178041,2.0,0.0,2814.4685262,0.0,15.6404931545,2.77555608749,7.09635416667,2814.4685262,0.022734116315,38.8558336894,38.8558336894,54.1717987061,2.0,56.9477284749,42.3713963826,41.3807140986,1.0,2248.48232994,638.883482373,0.0,0.0,0.0,6.13649622599,1.0,0.0,33.1983324687,75.1505025228,1.0,88.7380924225,0.0,1.0,1.0,0.0,30.7558323542,1.0,83.6904735565,0.0,1.0,0.0374176679239,63.9541641871,83.4979070028,63.9541641871,2.0,0.0,68.9329983044,0.0566000007093,19.5866133439,0.915509102436,816.964345161,1.0,0.0,4155.83157538,0.00415583157538,346.053234955,0.712548377733,0.202463405144,0.712548377733,0.0,0.0,1217.89748128,346.053234955,1217.89748128,0.0,0.0,0.00121789748128,0.71261147658,1.0,19.2300634349,2.0,2.0,2.0,0.0,74.7782974243,81.6352761009,75.1505025228,0.751505025228,1.0,11.0833333333,2886.0361346,88.4788469642,1563.23049215,0.914590405449,1563.23049215,1.0,0.0,0.0,0.0,19.6583334605,1.0,54.4305566152,1.0,0.0,32.5166686376,19.1975000699,1.0,54.1944475174,0.0,1.0,38.8558336894,0.0,1249.44995117,0.000140888588453,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.221370576312,139022.0,1621.2289259,49.7029348695,878.143714605,0.513770566796,878.143714605,0.221345504996,1.0,1.0,1.0,0.0,1709.21374512,1709.21374512,1709.21374512,0.0,0.0,1217.89748128,1709.21374512
2016-07-16T20:00:00.000Z,0.0,0.0361612528166,0.786918955041,0.538999950561,53.2862507502,0.0523089017409,99.1300010681,0.0,49.1616665522,1.0,87.4722207387,0.0,0.0,0.0,52.3333339691,49.978334109,1.0,87.2222226461,0.0,0.0,99.1300010681,87.479888916,2.0,0.0,134.003250122,80.7169993718,40.5598958333,0.582108194347,1105.98332214,0.0,0.581632057227,0.0,1.0,16.9464518229,89.6525001526,8.45820083618,2997.49951172,89.5250002543,89.3950780233,80.7079995473,80.5987472534,,1735.66625977,55.2304999034,55.2324701945,41.4484999975,41.3187713623,41.1636505127,1.0,0.0,99.9981231689,1.0,0.0,0.127499898275,90.0635000865,100.0,11.1593604883,48.0765002569,1.72500006358,5.78709125519,39.7234999339,224.0,74.75,567.141667684,0.581632057227,48.0765002569,0.696915559315,69.6915550232,2.0,1.0,1.0,975.68178304,975.68178304,0.0,0.591457203008,0.0,1.0,16.9669987361,88.9159997304,7.82640075684,2182.22680664,88.9564997355,88.6346995036,80.7259991964,80.2701848348,,1619.24991862,55.0640001297,55.0408935547,41.3714996974,41.9672520955,41.1636505127,1.0,0.0,99.9981155396,1.0,0.0,-0.0405000050863,100.0,11.0432829857,47.5850000381,0.675999641418,5.92008956273,40.6955000559,224.0,72.816666921,538.841664632,0.591457203008,47.5850000381,0.648800332206,64.8800328573,2.0,1.0,1.0,908.320465088,908.320465088,1105.98332214,0.583227079328,2.0,0.0,3416.56878662,0.0,18.8530624708,2.61560679475,8.03125,3416.56878662,0.0374823184212,80.17000103,80.17000103,65.6214008331,2.0,56.0670954386,42.4720255534,41.4529937108,1.0,2499.73325875,718.810706498,0.0,0.0,0.0,6.52796363831,1.0,0.0,35.4349991481,74.180035909,1.0,90.3214276632,0.0,1.0,1.0,0.0,33.2699991862,1.0,85.6488107045,0.0,1.0,0.036361890908,68.7049983342,85.2455679576,68.7049983342,2.0,0.0,76.635740558,0.0566000007093,22.0369875949,0.91751315243,810.212652028,1.0,0.0,4620.21438567,0.00462021438567,389.346065702,0.712639772583,0.204923103942,0.712639772583,0.0,0.0,1353.98833211,389.346065702,1353.98833211,0.0,0.0,0.00135398833211,0.709503422181,1.0,17.5537388475,2.0,2.0,2.0,0.0,74.6012013753,80.6429608663,74.180035909,0.74180035909,1.0,10.5,3218.54396524,98.6727281528,1743.33439781,0.917562876525,1743.33439781,1.0,0.0,0.0,0.0,40.5691669782,1.0,65.0138896306,1.0,0.0,38.891667366,39.8008335431,1.0,64.8194465637,0.0,1.0,80.17000103,0.0,2084.54003906,0.000158514390491,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.223334126941,139022.0,1927.15883729,59.0820017104,1043.85160724,0.549406633982,1043.85160724,0.226850820374,1.0,1.0,1.0,0.0,1899.96178182,1899.96178182,1899.96178182,0.0,0.0,1353.98833211,1899.96178182
2016-07-16T21:00:00.000Z,0.0,0.0386602092072,0.802440373581,0.579436425595,54.9902486801,0.0550025526281,122.329998652,0.0,60.4449993769,1.0,93.4583326976,0.0,0.0,0.0,55.9333340327,61.6841665904,1.0,93.2222226461,0.0,0.0,122.329998652,93.9581343333,2.0,0.0,136.98074913,81.9905004501,41.5364583333,0.595685801615,1326.98333232,0.0,0.601977885707,0.0,1.0,17.6087908745,91.6325003306,8.46299743652,3260.41609701,91.4494991302,91.3743336995,81.9650001526,81.8495330811,,2132.66617839,54.5795005163,54.5387573242,41.6719999313,41.6076558431,41.1636505127,1.0,0.0,99.9981231689,1.0,0.0,0.183001200358,91.9670003255,100.0,11.7843952179,49.7774991989,1.65150006612,5.82439565659,40.0204998652,224.0,85.5833333333,672.508341471,0.601977885707,49.7774991989,0.797527720133,79.7527716955,2.0,1.0,1.0,1116.53880819,1116.53880819,0.0,0.612630063959,0.0,1.0,17.6498848597,91.085000356,7.86300150553,2385.82633464,91.0625,90.7936553955,82.0160007477,81.5503336589,,1985.49997965,54.4084997177,54.3772354126,41.3489999771,41.7751286825,41.1636505127,1.0,0.0,99.9981155396,1.0,0.0,0.0225003560384,100.0,11.725943168,49.7135000229,0.594999949137,5.92394161224,40.754000028,224.0,84.541668574,654.283327738,0.612630063959,49.7135000229,0.757819671631,75.7819677989,2.0,1.0,1.0,1060.94754028,1060.94754028,1326.98333232,0.595883856682,2.0,0.0,4280.04579671,0.0,23.771420002,2.93926121791,9.04166666667,4280.04579671,0.0592068945843,145.853334427,145.853334427,79.6275100708,2.0,55.2471923828,42.4497375488,41.454972585,1.0,3104.02221625,675.093709653,0.0,0.0,0.0,7.8797156016,1.0,0.0,44.0233329137,74.085284551,1.0,95.6845226288,0.0,1.0,1.0,0.0,42.0983319283,1.0,92.8452364604,0.0,1.0,0.0387476245712,86.1216653188,92.7424888611,86.1216653188,2.0,0.0,95.1617699283,0.0566000007093,20.6967308229,0.918971034852,805.348213167,1.0,0.0,5737.1113685,0.0057371113685,365.66661773,0.754740847313,0.164148566905,0.754740847313,0.0,0.0,1681.30333455,365.66661773,1681.30333455,0.0,0.0,0.00168130333455,0.748848482966,1.0,20.4932711752,2.0,2.0,2.0,0.0,76.9684969584,79.9069989522,74.085284551,0.74085284551,1.0,10.5,3779.11592591,115.858500751,2046.96995228,0.918889414218,2046.96995228,1.0,0.0,0.0,0.0,73.3400003115,1.0,79.7500012716,1.0,0.0,47.7250013351,72.5133328438,1.0,79.5416692098,0.0,1.0,145.853334427,0.0,2120.97998047,0.000148873781293,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.178637999704,139022.0,2435.56502951,74.6684987531,1319.2314102,0.592205946347,1319.2314102,0.18510907892,1.0,1.0,1.0,0.0,2227.6564738,2227.6564738,2227.6564738,0.0,0.0,1681.30333455,2227.6564738
2016-07-16T22:00:00.000Z,0.0,0.0370707267258,0.776762869515,0.512887997257,52.6832507451,0.052532954459,88.7333335876,0.0,43.9233334859,1.0,84.5972226461,0.0,0.0,0.0,50.7333339055,44.8100001017,1.0,84.5555553436,0.0,0.0,88.7333335876,84.9037380219,2.0,0.0,133.418250084,80.7349993388,41.0859375,0.591416038804,999.141657511,0.0,0.591870518592,0.0,1.0,16.7953705788,89.3014990489,8.42550023397,2901.24951172,89.1514994303,89.0479227702,80.7259991964,80.6114501953,,1499.99966431,55.1719999313,55.1311823527,41.2070000966,41.0247980754,41.1636505127,1.0,0.0,99.9981231689,1.0,0.0,0.14999961853,89.4094994863,100.0,11.045583566,47.9444993337,1.72950013479,5.749786973,39.4774999619,224.0,69.5166664124,516.31665802,0.591870518592,47.9444993337,0.623164672852,62.3164669673,2.0,1.0,1.0,872.430541992,872.430541992,0.0,0.586913492351,0.0,1.0,16.7724062602,88.4960002899,7.78950182597,2098.98730469,88.5335013072,88.2775319417,80.7439994812,80.2969767253,,1430.24994914,54.9919999441,54.9669392904,41.1810000738,41.8153330485,41.1636505127,1.0,0.0,99.9981155396,1.0,0.0,-0.0375010172526,100.0,10.8804975351,47.3525012334,0.645999590556,5.89190856616,40.5350004832,224.0,66.6499996185,482.825002035,0.586913492351,47.3525012334,0.587668453398,58.7668453852,2.0,1.0,1.0,822.735834757,822.735834757,999.141657511,0.591461482342,2.0,0.0,2965.5770874,0.0,18.8215282758,3.51896951596,10.1067708333,2965.5770874,0.0291966333978,49.3349997203,49.3349997203,59.6029472351,2.0,55.9956080119,42.3185424805,41.4649689992,1.0,2215.46310004,655.305402087,0.0,0.0,0.0,6.70426940918,1.0,0.0,32.5916662216,74.0217297872,1.0,88.1666660309,0.0,1.0,1.0,0.0,30.035832564,1.0,83.0059483846,0.0,1.0,0.0370792280222,62.6274989446,82.8017400106,62.6274989446,2.0,0.0,67.9207090421,0.0566000007093,20.0900694523,0.920416296816,800.552897887,1.0,0.0,4094.8026954,0.0040948026954,354.948219091,0.71031634118,0.21010240954,0.71031634118,0.0,0.0,1200.01251221,354.948219091,1200.01251221,0.0,0.0,0.00120001251221,0.710377375285,1.0,18.8766586092,2.0,2.0,2.0,0.0,79.5347665151,79.1682872772,74.0217297872,0.740217297872,1.0,10.5,2870.76850212,88.0107784944,1554.9607313,0.920418750721,1554.9607313,1.0,0.0,0.0,0.0,24.8349998792,1.0,59.3194459279,1.0,0.0,35.4750003815,24.4999998411,1.0,59.125,0.0,1.0,49.3349997203,0.0,1216.90002441,0.000144510001671,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.228268284817,139022.0,1599.73718683,49.0440504329,866.502646966,0.512903810214,866.502646966,0.228199436152,1.0,1.0,1.0,0.0,1689.40575155,1689.40575155,1689.40575155,0.0,0.0,1200.01251221,1689.40575155
2016-07-16T23:00:00.000Z,0.0,0.0369358201535,0.777010951113,0.512727124457,52.5699996948,0.0523921736464,88.2891654968,0.0,43.8416665395,1.0,84.4166666667,0.0,0.0,0.0,50.641667366,44.4050000509,1.0,84.4027779897,0.0,0.0,88.2891654968,84.8483937581,2.0,0.0,132.960000038,80.3900003433,41.3125,0.589840028564,994.250010173,0.0,0.587402005035,0.0,1.0,16.6986788114,88.9940013885,8.47199948629,2895.83284505,88.8470001221,88.7351175944,80.3750006358,80.2609812419,,1553.99965413,54.7279993693,54.6827214559,41.2009998957,41.0127080282,41.1636505127,1.0,0.0,99.9981231689,1.0,0.0,0.147001266479,89.0825004578,100.0,10.9415932496,47.6460002263,1.68450005849,5.75708556175,39.5164998372,224.0,69.4583326976,514.258338928,0.587402005035,47.6460002263,0.625526453654,62.5526447296,2.0,1.0,1.0,875.737035116,875.737035116,0.0,0.581693457182,0.0,1.0,16.6660451889,88.1630007426,7.82099978129,2099.36220296,88.2259998322,87.9548746745,80.4050000509,79.9595565796,,1484.74997965,54.5434996287,54.5187657674,41.2064994176,41.7808659871,41.1636505127,1.0,0.0,99.9981155396,1.0,0.0,-0.0629990895589,100.0,10.7664324443,47.0195004145,0.645998954773,5.89900445938,40.5605004628,224.0,66.4666671753,479.991663615,0.581693457182,47.0195004145,0.58947773888,58.9477748871,2.0,1.0,1.0,825.268834432,825.268834432,994.250010173,0.589963790727,2.0,0.0,3051.92474365,0.0,19.7163840207,3.4501354297,10.6744791667,3051.92474365,0.0320926319248,54.1100002925,54.1100002925,61.5100107193,2.0,55.528717041,42.270769755,41.5064729055,1.0,2213.42608998,662.882054288,0.0,0.0,0.0,7.089955012,1.0,0.0,32.4024993579,73.2850456238,1.0,87.8928559621,0.0,1.0,1.0,0.0,29.8574994405,1.0,82.7797590892,0.0,1.0,0.0369462102732,62.2599989573,82.541103363,62.2599989573,2.0,0.0,67.8582592692,0.0566000007093,20.322351177,0.923659607066,789.899546842,1.0,0.0,4091.03772442,0.00409103772442,359.052136436,0.711254317884,0.213008116917,0.711254317884,0.0,0.0,1198.90915934,359.052136436,1198.90915934,0.0,0.0,0.00119890915934,0.71113238732,1.0,18.9392232599,2.0,2.0,2.0,0.0,82.7637280551,77.46925354,73.2850456238,0.732850456238,1.0,10.5,2876.89878471,88.1987180454,1558.28121802,0.924452229062,1558.28121802,1.0,0.0,0.0,0.0,27.4166668256,1.0,61.2500022252,1.0,0.0,36.5916668574,26.6933333079,1.0,60.9861119588,0.0,1.0,54.1100002925,0.0,1215.7800293,0.000146180828768,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.230415493868,139022.0,1595.65941958,48.9190360092,864.293911594,0.512743414922,864.293911594,0.230237219916,1.0,1.0,1.0,0.0,1685.62654622,1685.62654622,1685.62654622,0.0,0.0,1198.90915934,1685.62654622
2016-07-17T00:00:00.000Z,0.0,0.0365303394625,0.776320499983,0.513157140381,52.4987500509,0.0519066986286,88.0183340708,0.0,43.6316665014,1.0,84.3611119588,0.0,0.0,0.0,50.5833339691,44.4191668828,1.0,84.3055559794,0.0,0.0,88.0183340708,84.7005354563,2.0,0.0,132.776250203,80.2775001526,41.3177083333,0.583161695062,989.008326213,0.0,0.58185117522,0.0,1.0,16.6636279424,88.8845005035,8.47350056966,2894.58284505,88.7405001322,88.6187693278,80.2669995626,80.1473312378,,1584.99964396,54.5374994278,54.4935302734,41.2025003433,41.0107981364,41.1636505127,1.0,0.0,99.9981231689,1.0,0.0,0.144000371297,88.9654986064,100.0,10.9059342543,47.5379997889,1.67849985758,5.75769380728,39.53450044,224.0,69.1250006358,512.058336894,0.58185117522,47.5379997889,0.62864642552,62.8646430969,2.0,1.0,1.0,880.104995728,880.104995728,0.0,0.577939172618,0.0,1.0,16.6249515216,88.0279998779,7.78349939982,2074.24034627,88.0715001424,87.8155848185,80.2880007426,79.8530375163,,1509.99991862,54.3589998881,54.3281428019,41.2379999161,41.851079305,41.1636505127,1.0,0.0,99.9981155396,1.0,0.0,-0.0435002644857,100.0,10.7212839127,46.8335002263,0.616000175476,5.90366748969,40.6219997406,224.0,66.133333842,476.724998474,0.577939172618,46.8335002263,0.589194041661,58.9194049835,2.0,1.0,1.0,824.871658325,824.871658325,989.008326213,0.583219468298,2.0,0.0,3117.8523763,0.0,20.1562755903,3.87212721507,11.0572916667,3117.8523763,0.0335181750991,56.842499733,56.842499733,62.1735397975,2.0,55.3256429036,42.2624944051,41.5473651886,1.0,2207.72749875,684.161971757,0.0,0.0,0.0,7.04820124308,1.0,0.0,32.2983325322,73.2187983195,1.0,87.8154735565,0.0,1.0,1.0,0.0,29.6549990972,1.0,82.6249980927,0.0,1.0,0.0365358076668,61.9533316294,82.4253730774,61.9533316294,2.0,0.0,67.6835543252,0.0566000007093,20.9747416784,0.923618327645,790.021867816,1.0,0.0,4080.50511536,0.00408050511536,370.57847024,0.705108195122,0.218508947934,0.705108195122,0.0,0.0,1195.82249959,370.57847024,1195.82249959,0.0,0.0,0.00119582249959,0.705145314336,1.0,18.4243209184,2.0,2.0,2.0,0.0,81.7181714376,77.4965546926,73.2187983195,0.732187983195,1.0,10.5,2891.88947051,88.6582960036,1566.40096983,0.923617143056,1566.40096983,1.0,0.0,0.0,0.0,28.6833333969,1.0,62.0138902664,1.0,0.0,37.083334287,28.159166495,1.0,61.805557251,0.0,1.0,56.842499733,0.0,1208.2199707,0.000150873542881,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.2365795715,139022.0,1606.75610558,49.2592334068,870.304466246,0.513168811935,870.304466246,0.236502887006,1.0,1.0,1.0,0.0,1695.94185384,1695.94185384,1695.94185384,0.0,0.0,1195.82249959,1695.94185384
2016-07-17T01:00:00.000Z,0.0,0.0365550574439,0.77686150927,0.512768682012,52.3195006053,0.0521998111325,88.0708332062,0.0,43.6949996948,1.0,84.2916679382,0.0,0.0,0.0,50.5250005722,44.3758331935,1.0,84.2083339691,0.0,0.0,88.0708332062,84.4674142202,2.0,0.0,132.275250753,79.9557501475,41.3802083333,0.581001893069,980.308334351,0.0,0.582073014419,0.0,1.0,16.5512237549,88.5530001322,8.45250002543,2889.99951172,88.3970006307,88.2938791911,79.9445006053,79.8235244751,,1636.66628011,53.9764998754,53.9259490967,41.1875,40.9859822591,41.1636505127,1.0,0.0,99.9981231689,1.0,0.0,0.155999501546,88.6159998576,100.0,10.7896776994,47.2095006307,1.63500022888,5.761545976,39.5524997711,224.0,68.7166665395,507.39999644,0.582073014419,47.2095006307,0.622771809896,62.2771809896,2.0,1.0,1.0,871.880533854,871.880533854,0.0,0.570902159344,0.0,1.0,16.5185902913,87.7114995321,7.7895005544,2058.86723836,87.7565002441,87.4993108114,79.9669996897,79.5373077393,,1573.49995931,53.8009996414,53.7639363607,41.1614996592,41.7725728353,41.1636505127,1.0,0.0,99.9981155396,1.0,0.0,-0.0450007120768,100.0,10.6177609762,46.5950005849,0.5694993337,5.90082907677,40.5920003255,224.0,65.7000001272,472.908335368,0.570902159344,46.5950005849,0.591711186,59.1711184184,2.0,1.0,1.0,828.3956604,828.3956604,980.308334351,0.581050156257,2.0,0.0,3230.45444743,0.0,20.9606455167,4.17068640391,11.3229166667,3230.45444743,0.0369723344585,62.3775002162,62.3775002162,64.1069113413,2.0,54.7322209676,42.191792806,41.579934756,1.0,2201.47349249,679.426775757,0.0,0.0,0.0,7.1596215566,1.0,0.0,32.0391659737,72.7848790487,1.0,87.6607151031,0.0,1.0,1.0,0.0,29.6391658783,1.0,82.511903127,0.0,1.0,0.0365572525495,61.678331693,82.106894811,61.678331693,2.0,0.0,67.4918217076,0.0566000007093,20.8295720885,0.924835208955,786.058856748,1.0,0.0,4068.94594217,0.00406894594217,368.013636527,0.706723554893,0.218111600203,0.706723554893,0.0,0.0,1192.43499756,368.013636527,1192.43499756,0.0,0.0,0.00119243499756,0.706779549519,1.0,18.5219021287,2.0,2.0,2.0,0.0,83.0295613607,76.8445148468,72.7848790487,0.727848790487,1.0,9.91666666667,2880.90026825,88.3213937961,1560.44863409,0.924835155095,1560.44863409,1.0,0.0,0.0,0.0,31.5983336767,1.0,63.986111323,1.0,0.0,38.2500009537,30.7241667112,1.0,63.7500015895,0.0,1.0,62.3775002162,0.0,1212.51000977,0.000149829322614,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.235838353464,139022.0,1597.3191589,48.9699195789,865.192914579,0.512776137493,865.192914579,0.235774679321,1.0,1.0,1.0,0.0,1687.27218628,1687.27218628,1687.27218628,0.0,0.0,1192.43499756,1687.27218628
2016-07-17T02:00:00.000Z,0.0,0.0350117163554,0.777703077176,0.522313034149,52.68024985,0.0504673948132,89.8016668955,0.0,44.6891667048,1.0,84.930557251,0.0,0.0,0.0,50.8583329519,45.1125001907,1.0,84.763888677,0.0,0.0,89.8016668955,85.3712170919,2.0,0.0,132.390000343,79.7097504934,41.2994791667,0.568802335803,1017.01667277,0.0,0.57420371374,0.0,1.0,16.6092389425,88.6489995321,8.50679855347,2913.74951172,88.5170001984,88.3625361125,79.7015012105,79.5746358236,,1815.99955241,53.8459997177,53.7883555094,41.486000061,41.3054072062,41.2894382477,1.0,0.0,99.9981231689,1.0,0.0,0.1319993337,88.9174995422,100.0,10.8030900955,47.0310001373,1.60049978892,5.80614892642,39.8855002721,224.0,71.2333335876,531.350001017,0.57420371374,47.0310001373,0.661477853684,66.1477858226,2.0,1.0,1.0,926.068995158,926.068995158,0.0,0.564231127284,0.0,1.0,16.5197987556,87.692000707,8.02800051371,2075.3652242,87.7460002899,87.4865392049,79.7179997762,79.293645223,,1711.49993896,53.6555000941,53.6281433105,41.484000206,42.0432052612,41.2894382477,1.0,0.0,99.9981155396,1.0,0.0,-0.0539995829264,100.0,10.5719337463,46.2620000839,0.557499567668,5.94786508878,40.9265006383,224.0,67.383333842,485.66666921,0.564231127284,46.2620000839,0.61539032709,61.5390323003,2.0,1.0,1.0,861.546457926,861.546457926,1017.01667277,0.570470978373,2.0,0.0,3575.84531657,0.0,22.9449729919,4.3357843558,11.9869791667,3575.84531657,0.0456388739024,85.2333319982,85.2333319982,68.9721743266,2.0,54.5462315877,42.4376322428,41.6265014013,1.0,2316.33945752,744.80688365,0.0,0.0,0.0,7.55255444845,1.0,0.0,32.5624993642,72.1489467621,1.0,88.0892842611,0.0,1.0,1.0,0.0,30.0383326213,1.0,82.9047590892,0.0,1.0,0.0352065486045,62.6008316676,82.9659824371,62.6008316676,2.0,0.0,71.0133327584,0.0566000007093,22.8339671449,0.927352119299,777.908813331,1.0,0.0,4281.25074797,0.00428125074797,403.426976303,0.701708531858,0.225630722279,0.701708531858,0.0,0.0,1254.65250651,403.426976303,1254.65250651,0.0,0.0,0.00125465250651,0.701800142725,1.0,17.873578254,2.0,2.0,2.0,0.0,85.3804461161,75.4729143778,72.1489467621,0.721489467621,1.0,11.6666666667,3061.14634117,93.8472999033,1658.07948281,0.927339254137,1658.07948281,1.0,0.0,0.0,0.0,43.1424999237,1.0,69.2361122767,1.0,0.0,41.383333842,42.0908330282,1.0,68.9722223282,0.0,1.0,85.2333319982,0.0,1637.94995117,0.000164247148976,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.243309793339,139022.0,1733.33239464,53.1397545044,938.864908807,0.525093213741,938.864908807,0.243233363936,1.0,1.0,1.0,0.0,1787.99665324,1787.99665324,1787.99665324,0.0,0.0,1254.65250651,1787.99665324
2016-07-17T03:00:00.000Z,0.0,0.0354123834222,0.77257866209,0.537633505649,53.8524990082,0.049575333525,99.0999991099,0.0,49.1649999619,1.0,87.7500019073,0.0,0.0,0.0,52.5083332062,49.9349997838,1.0,87.513888677,0.0,0.0,99.0999991099,88.0208009084,2.0,0.0,134.187749545,80.3352505366,41.5546875,0.56837718205,1137.9083252,0.0,0.572269725253,0.0,1.0,17.0201792717,89.8879992167,9.32890874689,3031.6661377,89.7169996897,89.6017201742,80.3285001119,80.1936772664,,1970.66621908,54.1490001678,54.0807418823,41.604499499,41.4873936971,41.6668014526,1.0,0.0,99.9981231689,1.0,0.0,0.170999526978,92.94800059,100.0,11.1832135518,48.1125001907,1.48949940999,5.83696568012,40.115000089,224.0,77.1166674296,589.758333842,0.572269725253,48.1125001907,0.73605577378,73.6055755615,2.0,1.0,1.0,1030.47808329,1030.47808329,0.0,0.57168278336,0.0,1.0,16.9512863159,88.9610004425,8.59949874878,2158.97972616,88.9414997101,88.6992314657,80.3420009613,79.9142684937,,1861.49992879,53.9810002645,53.9252293905,41.6144997279,42.1931966146,41.6668014526,1.0,0.0,99.9981155396,1.0,0.0,-0.00299898783366,100.0,10.9766594569,47.3269999822,0.468999544779,5.9746269385,41.1455001831,224.0,74.3583342234,548.149991353,0.57168278336,47.3269999822,0.68572277614,68.5722764333,2.0,1.0,1.0,960.011886597,960.011886597,1137.9083252,0.569147983761,2.0,0.0,3918.3190918,0.0,20.8597712083,3.24371383588,9.02083333333,3918.3190918,0.0425157305222,85.7341667811,85.7341667811,70.2061182658,2.0,54.7600606283,42.5076853434,41.6812426249,1.0,2572.93663626,846.72539935,0.0,0.0,0.0,8.14834213257,1.0,0.0,36.6249987284,72.1801579793,1.0,91.6249987284,0.0,1.0,1.0,0.0,34.2716650963,1.0,86.8630936941,0.0,1.0,0.0354660460749,70.8966636658,86.4601039886,70.8966636658,2.0,0.0,78.8799780291,0.0566000007093,25.9585408969,0.927492703318,777.454660583,1.0,0.0,4755.51494091,0.00475551494091,458.631458862,0.696112935363,0.229083178684,0.696112935363,0.0,0.0,1393.63917033,458.631458862,1393.63917033,0.0,0.0,0.00139363917033,0.696705102921,1.0,17.7899281496,2.0,2.0,2.0,0.0,86.4118756381,75.3957138062,72.1801579793,0.721801579793,1.0,10.5,3396.20508208,104.119385795,1839.565097,0.918849790339,1839.565097,1.0,0.0,0.0,0.0,43.3400003115,1.0,70.083334287,1.0,0.0,41.891667366,42.3941663106,1.0,69.8194446564,0.0,1.0,85.7341667811,0.0,1533.40002441,0.000186722539576,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.249315155854,139022.0,1992.65810378,61.0900498795,1079.32948965,0.539117466886,1079.32948965,0.248595350925,1.0,1.0,1.0,0.0,2002.03027344,2002.03027344,2002.03027344,0.0,0.0,1393.63917033,2002.03027344
2016-07-17T04:00:00.000Z,0.0,0.0354943609153,0.770224371509,0.542427062676,54.1599988937,0.0504351625822,104.589999517,0.0,52.0091663996,1.0,89.3611138662,0.0,0.0,0.0,53.5249993006,52.6133333842,1.0,89.2083326976,0.0,0.0,104.589999517,89.3253555298,2.0,0.0,134.416499138,80.2565002441,41.875,0.568248762288,1179.11667887,0.0,0.57053249553,0.0,1.0,17.0540213585,90.0229994456,9.59999974569,3089.16611735,89.8414993286,89.7333272298,80.2414995829,80.1105041504,,1982.99954224,54.5029999415,54.4349212646,41.5535004934,41.4638544718,41.6668014526,1.0,0.0,99.9981231689,1.0,0.0,0.181500116984,93.8164997101,100.0,11.2192856471,48.2879988352,1.458000501,5.83473555247,40.0954999924,224.0,79.2000001272,610.150009155,0.57053249553,48.2879988352,0.763918892997,76.3918902079,2.0,1.0,1.0,1069.4864502,1069.4864502,0.0,0.566330239594,0.0,1.0,16.9972149531,89.1305001577,8.87849871318,2221.97186279,89.1499996185,88.9190241496,80.2715009054,79.8492101034,,1884.74993896,54.3289998372,54.2796961466,41.5319999059,42.0361913045,41.6668014526,1.0,0.0,99.9981155396,1.0,0.0,-0.0194994608561,100.0,11.030292352,47.6179997126,0.456999778748,5.96692272027,41.0750001272,224.0,76.5,568.966669718,0.566330239594,47.6179997126,0.717546622867,71.7546628316,2.0,1.0,1.0,1004.56527201,1004.56527201,1179.11667887,0.568384611534,2.0,0.0,3944.57336426,0.0,22.4167249997,3.34548125664,9.42447916667,3944.57336426,0.0438115462925,90.9866682688,90.9866682688,71.4834868113,2.0,55.095993042,42.4643834432,41.7225662867,1.0,2673.93302003,891.167883727,0.0,0.0,0.0,9.03481229146,1.0,0.0,37.9391654332,71.2066872915,1.0,92.7916653951,0.0,1.0,1.0,0.0,35.7116657893,1.0,88.0178546906,0.0,1.0,0.035505464363,73.650829951,87.7061080933,73.650829951,2.0,0.0,81.9762814594,0.0566000007093,27.3210393517,0.930645950093,767.358652062,1.0,0.0,4942.18483602,0.00494218483602,482.703869422,0.697996899572,0.232628272728,0.697996899572,0.0,0.0,1448.34417725,482.703869422,1448.34417725,0.0,0.0,0.00144834417725,0.698136781653,1.0,18.2460516559,2.0,2.0,2.0,0.0,89.167620341,73.6133352915,71.2066872915,0.712066872915,1.0,11.0833333333,3565.10090376,109.297320811,1931.04804667,0.9306251723,1931.04804667,1.0,0.0,0.0,0.0,46.012500445,1.0,71.8055559794,1.0,0.0,42.9500010808,44.9741665522,1.0,71.5833339691,0.0,1.0,90.9866682688,0.0,1498.80004883,0.000196523135559,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.249969890835,139022.0,2078.77648037,63.7302298036,1125.97577747,0.542638700121,1125.97577747,0.249835506076,1.0,1.0,1.0,0.0,2075.00087484,2075.00087484,2075.00087484,0.0,0.0,1448.34417725,2075.00087484
2016-07-17T05:00:00.000Z,0.0,0.0353684942979,0.775966332665,0.556977206086,54.7375008265,0.0489124904151,107.179166158,0.0,53.1316665014,1.0,90.0138918559,0.0,0.0,0.0,53.9666662216,54.0474999746,1.0,89.9444459279,0.0,0.0,107.179166158,90.6317685445,2.0,0.0,135.143250783,80.4057499568,42.1015625,0.565198171229,1239.34999593,0.0,0.569126239404,0.0,1.0,17.2316924731,90.498500824,9.68399963379,3122.08280436,90.329000473,90.1930160522,80.3959999084,80.2552642822,,2080.33285522,54.7520001729,54.6852722168,41.7559995651,41.680829366,41.6668014526,1.0,0.0,99.9981231689,1.0,0.0,0.169500350952,92.2760016123,100.0,11.3703978062,48.5730009079,1.46099917094,5.86149732272,40.2950003942,224.0,82.2416667938,641.050008138,0.569126239404,48.5730009079,0.804524325416,80.4524313609,2.0,1.0,1.0,1126.33405558,1126.33405558,0.0,0.571400896882,0.0,1.0,17.1676341693,89.6359996796,9.21300061544,2239.96962484,89.6285006205,89.3943913778,80.4155000051,79.9933598836,,1954.74993896,54.5750001272,54.529607137,41.7255001068,42.1970392863,41.6668014526,1.0,0.0,99.9981155396,1.0,0.0,0.00749905904134,100.0,11.1759769122,47.9030005137,0.462999979655,5.99165717761,41.2625001272,224.0,79.2333342234,598.216664632,0.571400896882,47.9030005137,0.747500657581,74.7500667572,2.0,1.0,1.0,1046.50092061,1046.50092061,1239.34999593,0.565193023159,2.0,0.0,4147.02372233,0.0,21.201438268,2.88772555192,8.59375,4147.02372233,0.0431470214464,94.7158330282,94.7158330282,73.0047454834,2.0,55.308555603,42.6166000366,41.7348944346,1.0,2804.00855624,965.22753814,0.0,0.0,0.0,9.12467829386,1.0,0.0,39.7649993896,71.2713216146,1.0,94.4047609965,0.0,1.0,1.0,0.0,37.7966655095,1.0,89.7976169586,0.0,1.0,0.035347280626,77.5549983978,89.7829678853,77.5549983978,2.0,0.0,85.9640809621,0.0566000007093,29.5915281894,0.931097026936,765.917254268,1.0,0.0,5182.60123306,0.00518260123306,522.818512696,0.692639677356,0.238428263389,0.692639677356,0.0,0.0,1518.79999797,522.818512696,1518.79999797,0.0,0.0,0.00151879999797,0.69258774817,1.0,16.7694445765,2.0,2.0,2.0,0.0,90.6818936666,73.3567365011,71.2713216146,0.712713216146,1.0,10.5,3769.23609438,115.555609152,2041.61851066,0.931067940745,2041.61851066,1.0,0.0,0.0,0.0,47.721666654,1.0,72.5416692098,1.0,0.0,43.4166666667,46.9941663742,1.0,72.361111323,0.0,1.0,94.7158330282,0.0,1587.83996582,0.000212855002729,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.256080413636,139022.0,2257.01653877,69.1946363856,1222.52006216,0.557522980348,1222.52006216,0.256144023417,1.0,1.0,1.0,0.0,2192.77071126,2192.77071126,2192.77071126,0.0,0.0,1518.79999797,2192.77071126
2016-07-17T06:00:00.000Z,0.0,0.0364009825589,0.776247698052,0.521381605964,52.7740004857,0.0509430376364,91.1200021108,0.0,45.2758334478,1.0,85.263888677,0.0,0.0,0.0,51.016667366,45.8441673915,1.0,85.0277798971,0.0,0.0,91.1200021108,85.4633413951,2.0,0.0,132.495749791,79.7217493057,42.1822916667,0.570207713687,1020.25001017,0.0,0.568860469654,0.0,1.0,16.6044044495,88.7299995422,8.73981822621,2924.16615804,88.5574995677,88.4712600708,79.7059993744,79.5860697428,,1704.66625977,54.6469999949,54.5814412435,41.5490001043,41.3989461263,41.6668014526,1.0,0.0,99.9981231689,1.0,0.0,0.172499974569,88.8994992574,100.0,10.791564703,47.0084994634,1.61250050863,5.81283950806,39.9364995956,224.0,71.058333079,529.516667684,0.568860469654,47.0084994634,0.664639645531,66.4639650981,2.0,1.0,1.0,930.495503743,930.495503743,0.0,0.563933067455,0.0,1.0,16.5536413193,87.8254998525,8.13900121053,2088.11364746,87.8765004476,87.6411616007,79.7374992371,79.3268178304,,1615.24995931,54.4805002213,54.4333343506,41.5589996974,42.1791585286,41.6668014526,1.0,0.0,99.9981155396,1.0,0.0,-0.0510005950928,100.0,10.5964502494,46.3175007502,0.55299949646,5.95719118913,41.0060002009,224.0,67.7750008901,490.733334859,0.563933067455,46.3175007502,0.620633744739,62.0657552083,2.0,1.0,1.0,868.887242635,868.887242635,1020.25001017,0.570108341401,2.0,0.0,3383.89668783,0.0,20.0168148677,3.53976162275,10.265625,3383.89668783,0.0359506510857,65.3374993006,65.3374993006,64.1029345194,2.0,55.2984390259,42.5853907267,41.7602462769,1.0,2292.62961749,781.494143489,0.0,0.0,0.0,8.30868085225,1.0,0.0,33.7674992879,71.3973185221,1.0,88.9702364604,0.0,1.0,1.0,0.0,31.3633324305,1.0,83.8988075256,0.0,1.0,0.0363095806068,65.1308320363,83.5984236399,65.1308320363,2.0,0.0,70.2864467426,0.0566000007093,23.9587092816,0.930650444756,767.336391981,1.0,0.0,4237.42825467,0.00423742825467,423.298745254,0.694035415322,0.2365775127,0.694035415322,0.0,0.0,1241.80999756,423.298745254,1241.80999756,0.0,0.0,0.00124180999756,0.693296089768,1.0,17.2862192286,2.0,2.0,2.0,0.0,89.6561965942,73.6159966787,71.3973185221,0.713973185221,1.0,10.5,3074.12376098,94.2451560243,1665.10874281,0.930612928021,1665.10874281,1.0,0.0,0.0,0.0,33.0283331871,1.0,64.166668574,1.0,0.0,38.3333336512,32.3091661135,1.0,63.8888893127,0.0,1.0,65.3374993006,0.0,1578.92004395,0.000172337538531,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.254216877475,139022.0,1728.78125106,53.0002275141,936.399767666,0.523344636407,936.399767666,0.255036807691,1.0,1.0,1.0,0.0,1789.26027425,1789.26027425,1789.26027425,0.0,0.0,1241.80999756,1789.26027425
2016-07-17T07:00:00.000Z,0.0,0.035968982566,0.777277815194,0.512493344762,52.2100006739,0.0505762211088,85.0066642761,0.0,42.1974995931,1.0,83.5,0.0,0.0,0.0,49.9000015259,42.8091669083,1.0,83.1666717529,0.0,0.0,85.0066642761,83.9718227386,2.0,0.0,131.51850001,79.3084993362,41.2239583333,0.57041410673,958.791666667,0.0,0.572710150715,0.0,1.0,16.3953083356,88.0505008698,8.60400009155,2851.24951172,87.9035002391,87.7858632406,79.2995001475,79.1695607503,,1544.99963379,55.1614999771,55.0891342163,41.6344995499,41.4301274618,41.6668014526,1.0,0.0,99.9981231689,1.0,0.0,0.147000630697,88.0805002848,100.0,10.5802385012,46.2690006892,1.67999966939,5.81506963571,39.9544998805,224.0,67.9166666667,498.5,0.572710150715,46.2690006892,0.621852017357,62.1852019628,2.0,1.0,1.0,870.5928243,870.5928243,0.0,0.557324098457,0.0,1.0,16.3385019302,87.1699994405,7.91250101725,2043.49419149,87.2299995422,86.9900817871,79.317498525,78.9096628825,,1488.74995931,54.9844999313,54.9376195272,41.6745001475,42.3017120361,41.6668014526,1.0,0.0,99.9981155396,1.0,0.0,-0.0600001017253,100.0,10.3748229345,45.5554993947,0.627999941508,5.96367887656,41.046500206,224.0,64.5333337784,460.291664124,0.557324098457,45.5554993947,0.589927742368,58.9927740097,2.0,1.0,1.0,825.898839315,825.898839315,958.791666667,0.570427031993,2.0,0.0,3072.3447876,0.0,18.9398237864,3.50681386391,10.3125,3072.3447876,0.0316842110464,53.2600005468,53.2600005468,60.7387730281,2.0,55.8153050741,42.6834742228,41.7400465012,1.0,2137.00880249,749.902575744,0.0,0.0,0.0,7.70693524679,1.0,0.0,31.4799990654,71.5925649007,1.0,87.1309490204,0.0,1.0,1.0,0.0,28.9791660309,1.0,81.8988075256,0.0,1.0,0.0359709469272,60.4591652552,81.5471394857,60.4591652552,2.0,0.0,65.5154911368,0.0566000007093,22.9901886681,0.930294527566,768.469962584,1.0,0.0,3949.79695414,0.00394979695414,406.187073851,0.688642102226,0.241652952306,0.688642102226,0.0,0.0,1157.51749674,406.187073851,1157.51749674,0.0,0.0,0.00115751749674,0.688669150074,1.0,16.757775009,2.0,2.0,2.0,0.0,89.5201867421,73.8208643595,71.5925649007,0.715925649007,1.0,11.0833333333,2886.91137823,88.5056798049,1563.7045706,0.930295054532,1563.7045706,1.0,0.0,0.0,0.0,26.9791665077,1.0,60.5972226461,1.0,0.0,36.2416664759,26.2808334033,1.0,60.4027779897,0.0,1.0,53.2600005468,0.0,1169.15002441,0.000165370866971,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.259759472147,139022.0,1590.39742733,48.7577161278,861.443737046,0.512498884636,861.443737046,0.259741488533,1.0,1.0,1.0,0.0,1680.86948649,1680.86948649,1680.86948649,0.0,0.0,1157.51749674,1680.86948649
2016-07-17T08:00:00.000Z,0.0,0.036161137975,0.776182195203,0.513224491806,52.4027525584,0.050175839789,85.1816660563,0.0,42.3166662852,1.0,83.5833333333,0.0,0.0,0.0,49.9750010173,42.8649997711,1.0,83.2916704814,0.0,0.0,85.1816660563,84.2208957672,2.0,0.0,132.104251544,79.7014989853,41.0859375,0.570558995889,968.691665649,0.0,0.567418021575,0.0,1.0,16.517381827,88.4195009867,8.58450190226,2854.16617839,88.2815011342,88.1508178711,79.696999232,79.5600331624,,1532.33297729,55.4855003357,55.4108276367,41.6345001856,41.4479446411,41.6668014526,1.0,0.0,99.9981231689,1.0,0.0,0.137999852498,88.4764995575,100.0,10.7073806922,46.6470009486,1.70700041453,5.8100010554,39.9274997711,224.0,68.2666664124,501.683329264,0.567418021575,46.6470009486,0.631607004801,63.1607001623,2.0,1.0,1.0,884.249806722,884.249806722,0.0,0.56344823938,0.0,1.0,16.4738701185,87.5914999644,7.93950208028,2040.86950684,87.6455008189,87.4073053996,79.7059987386,79.3000284831,,1455.49992879,55.2979996999,55.2576548258,41.6265001297,42.2749048869,41.6668014526,1.0,0.0,99.9981155396,1.0,0.0,-0.0540008544922,100.0,10.518097957,46.0190006892,0.642999649048,5.95577204227,40.9835004807,224.0,65.2416652044,467.008333842,0.56344823938,46.0190006892,0.592048779442,59.2048784892,2.0,1.0,1.0,828.868291219,828.868291219,968.691665649,0.570750046595,2.0,0.0,3019.25260417,0.0,18.0507292314,3.12618229787,9.79166666667,3025.77641158,0.0291815512327,49.2633333206,49.2633333206,59.1302671432,2.0,56.1326599121,42.6640735973,41.4985936483,1.0,2150.04298876,757.919208561,0.0,0.0,0.0,7.44432449341,1.0,0.0,31.9783323606,72.2526747386,1.0,87.5892842611,0.0,1.0,1.0,0.0,29.4158326785,1.0,82.4464263916,0.0,1.0,0.0361529361984,61.3941647212,81.8789285024,61.3941647212,2.0,0.0,65.9150875794,0.0566000007093,23.235959128,0.928034923653,775.711013524,1.0,0.0,3973.88781852,0.00397388781852,410.529308071,0.685935675046,0.241801594978,0.685935675046,0.0,0.0,1164.57750448,410.529308071,1164.57750448,0.0,0.0,0.00116457750448,0.687260697285,1.0,16.6251645671,2.0,2.0,2.0,0.0,86.9457071478,75.0938616666,72.2526747386,0.722526747386,1.0,9.91666666667,2908.91340493,89.1802084185,1575.62203712,0.928040737088,1575.62203712,1.0,0.0,0.0,0.0,24.9625000954,1.0,58.9861129125,1.0,0.0,35.2583344777,24.3008333842,1.0,58.7638918559,0.0,1.0,49.2633333206,0.0,1192.0,0.000167138719973,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.260550625975,139022.0,1608.70835822,49.3190847234,871.361909988,0.513231809511,871.361909988,0.260482919572,1.0,1.0,1.0,0.0,1695.07169596,1697.79404519,1697.79404519,0.0,0.0,1164.57750448,1697.79404519
2016-07-17T09:00:00.000Z,0.0,0.0363488264131,0.776491891999,0.513066679035,52.5737511317,0.0520046607821,88.0541674296,0.0,43.8225002289,1.0,84.4166666667,0.0,0.0,0.0,50.5583324432,44.2316665649,1.0,84.263885498,0.0,0.0,88.0541674296,84.6047280629,2.0,0.0,133.050001144,80.4762500127,40.9088541667,0.581573363014,984.933329264,0.0,0.583761087281,0.0,1.0,16.7228520711,89.0539989471,8.43150138855,2896.24951172,88.904001236,88.7764434814,80.4724998474,80.3282826742,,1466.66633097,55.887500445,55.8121465047,41.6134999593,41.4154917399,41.6668014526,1.0,0.0,99.9981231689,1.0,0.0,0.149997711182,89.1379992167,100.0,10.9221769969,47.2905012767,1.76550006866,5.80067499479,39.8479998906,224.0,68.883333842,508.949994405,0.583761087281,47.2905012767,0.62293720427,62.2937196096,2.0,1.0,1.0,872.112085978,872.112085978,0.0,0.580078639439,0.0,1.0,16.6950531006,88.244000117,7.81199963888,2079.48969523,88.2919998169,88.055829366,80.480000178,80.0692647298,,1398.49997965,55.7029994329,55.6567433675,41.6130005519,42.2410710653,41.6668014526,1.0,0.0,99.9981155396,1.0,0.0,-0.0479996999105,100.0,10.7504395644,46.678999265,0.715000788371,5.94340487321,40.8979997635,224.0,66.2166665395,475.983337402,0.580078639439,46.678999265,0.586146418254,58.6146415075,2.0,1.0,1.0,820.604985555,820.604985555,984.933329264,0.581655127299,2.0,0.0,2917.1523234,0.0,16.7293012937,2.7337252299,8.07552083333,2917.1523234,0.0259642565057,43.9766670863,43.9766670863,56.8782068888,2.0,56.6048355103,42.6700998942,41.3882557551,1.0,2175.08207626,713.700607029,0.0,0.0,0.0,7.07796986898,1.0,0.0,31.9899996122,73.3945299784,1.0,87.636903127,0.0,1.0,1.0,0.0,29.5691658656,1.0,82.41071256,0.0,1.0,0.03635663403,61.5591650009,82.338297526,61.5591650009,2.0,0.0,66.682725089,0.0566000007093,21.8803243766,0.923911889778,789.073994894,1.0,0.0,4020.16713727,0.00402016713727,386.578164353,0.695656065386,0.22826272239,0.695656065386,0.0,0.0,1178.14000448,386.578164353,1178.14000448,0.0,0.0,0.00117814000448,0.695781012376,1.0,17.5007475728,2.0,2.0,2.0,0.0,83.0958455404,77.3356952667,73.3945299784,0.733945299784,1.0,11.0833333333,2888.78268329,88.5630494656,1564.71816883,0.923918787776,1564.71816883,1.0,0.0,0.0,0.0,22.2358334859,1.0,56.7083339691,1.0,0.0,33.8833341599,21.7408334414,1.0,56.4722239176,0.0,1.0,43.9766670863,0.0,1194.11999512,0.000157387495336,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.247059292884,139022.0,1604.23614404,49.1819775162,868.939521199,0.513082525064,868.939521199,0.246941475269,1.0,1.0,1.0,0.0,1693.56678263,1693.56678263,1693.56678263,0.0,0.0,1178.14000448,1693.56678263
2016-07-17T10:00:00.000Z,0.0,0.0370434118219,0.776485702368,0.513007941637,52.8992503484,0.0527976281936,89.3749968211,0.0,44.3633327484,1.0,84.7777773539,0.0,0.0,0.0,50.7666657766,45.0116662979,1.0,84.6111081441,0.0,0.0,89.3749968211,85.1146170298,2.0,0.0,134.135999997,81.236749649,41.53125,0.587398112492,994.433329264,0.0,0.588071659465,0.0,1.0,16.9585382144,89.7590007782,8.38350041707,2910.41617839,89.6120001475,89.4802780151,81.2284997304,81.0869979858,,1444.99967448,56.2249997457,56.1554921468,41.6389996211,41.4422149658,41.6668014526,1.0,0.0,99.9981231689,1.0,0.0,0.147000630697,89.8895003001,100.0,11.1574576696,47.9730005264,1.78800010681,5.80108046532,39.8509995143,224.0,69.691666921,516.233332316,0.588071659465,47.9730005264,0.627138257708,62.4642906189,2.0,1.0,1.0,877.993560791,877.993560791,0.0,0.578388486355,0.0,1.0,16.9089837074,89.0014998118,7.80300013224,2085.8638916,89.0479996999,88.7944285075,81.2449995677,80.8149058024,,1368.49995931,56.0434999466,55.9965413411,41.5364999771,42.2149098714,41.6668014526,1.0,0.0,99.7354634603,1.0,0.0,-0.0464998881022,100.0,10.9700394471,47.5114997228,0.700000127157,5.93894445896,40.83649985,224.0,66.0833333333,478.199996948,0.578388486355,47.5114997228,0.590725497291,59.0725504557,2.0,1.0,1.0,827.015696208,827.015696208,994.433329264,0.587446422058,2.0,0.0,2850.64119466,0.0,16.0123097897,2.62963964542,8.171875,2850.64119466,0.0242240865761,41.0108327866,41.0108327866,55.637096405,2.0,56.9989776611,42.7427062988,41.2986958822,1.0,2192.33479874,677.64039244,0.0,0.0,0.0,6.56291135152,1.0,0.0,32.5716657639,74.6655883789,1.0,88.1785697937,0.0,1.0,1.0,0.0,30.140832901,1.0,83.107140859,0.0,1.0,0.0370453464262,62.7124986649,82.9423751831,62.7124986649,2.0,0.0,67.2116515889,0.0566000007093,20.7748059218,0.918244416823,807.792654007,1.0,0.0,4052.05505023,0.00405205505023,367.046036421,0.701431080855,0.216809053605,0.701431080855,0.0,0.0,1187.48499552,367.046036421,1187.48499552,0.0,0.0,0.00118748499552,0.701486036181,1.0,18.0542699894,2.0,2.0,2.0,0.0,77.2241865794,80.2672564189,74.6655883789,0.746655883789,1.0,9.91666666667,2869.97519118,87.9864575107,1554.53103194,0.91824013446,1554.53103194,1.0,0.0,0.0,0.0,20.7683331172,1.0,55.4444465637,1.0,0.0,33.1250006358,20.2425001462,1.0,55.2083346049,0.0,1.0,41.0108327866,0.0,1215.04003906,0.000149435383765,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.236113676008,139022.0,1603.43386523,49.1573815995,868.504964373,0.513013956542,868.504964373,0.236057010342,1.0,1.0,1.0,0.0,1692.94607544,1692.94607544,1692.94607544,0.0,0.0,1187.48499552,1692.94607544
2016-07-17T11:00:00.000Z,0.0,0.0376122417498,0.77394058979,0.515465783476,53.1804997126,0.0540463492015,94.0875002543,0.0,46.7066669464,1.0,86.3749993642,0.0,0.0,0.0,51.6666660309,47.4316666921,1.0,86.1111094157,0.0,0.0,94.0875002543,86.2738469442,2.0,0.0,134.762999535,81.582499822,41.234375,0.599885964772,1044.34167989,0.0,0.598530649514,0.0,1.0,17.0939064026,90.1879990896,8.45999972026,2968.33280436,90.0274995168,89.9069010417,81.5674997965,81.4343007406,,1432.99968465,56.3884995778,56.328125,41.3855002721,41.2099609375,41.4166908264,1.0,0.0,99.9981231689,1.0,0.0,0.160499572754,90.2914994558,100.0,11.3289140066,48.6419992447,1.80150063833,5.76499255498,39.5839996338,224.0,71.75,536.124994914,0.598530649514,48.6419992447,0.639831255958,63.9831253688,2.0,1.0,1.0,895.763758341,895.763758341,0.0,0.603803107708,0.0,1.0,17.1059932709,89.4050006866,7.87350018819,2136.10762533,89.4710000356,89.2257130941,81.5974998474,81.1599807739,,1364.99993896,56.2054999669,56.1674067179,41.3955001831,41.9889500936,41.4166908264,1.0,0.0,99.9981155396,1.0,0.0,-0.0659993489583,100.0,11.194216013,48.0754998525,0.785500208537,5.91177717845,40.6099999746,224.0,69.8833344777,508.216667175,0.603803107708,48.0754998525,0.601728944324,60.1728938421,2.0,1.0,1.0,842.420522054,842.420522054,1044.34167989,0.599936568582,2.0,0.0,2846.55721029,0.0,15.088381211,2.36129403114,6.63802083333,2846.55721029,0.0225371724427,39.2100006739,39.2100006739,54.4726556142,2.0,57.1672515869,42.5025990804,41.2065954208,1.0,2295.04505498,630.623233386,0.0,0.0,0.0,6.1628036499,1.0,0.0,33.8891661962,75.4046961466,1.0,89.4345213572,0.0,1.0,1.0,0.0,31.58999904,1.0,84.3809490204,0.0,1.0,0.0376088312595,65.4791644414,84.4783407847,65.4791644414,2.0,0.0,70.3604981799,0.0566000007093,19.3333742048,0.910329182595,834.657331803,1.0,0.0,4241.89266662,0.00424189266662,341.579045275,0.714066335924,0.196208270786,0.714066335924,0.0,0.0,1243.11832682,341.579045275,1243.11832682,0.0,0.0,0.00124311832682,0.713999032974,1.0,19.5623424469,2.0,2.0,2.0,0.0,67.2780704498,84.1394290924,75.4046961466,0.754046961466,1.0,11.0833333333,2925.66828837,89.6938723848,1584.6973721,0.91027460671,1584.6973721,1.0,0.0,0.0,0.0,19.889166673,1.0,54.4305578868,1.0,0.0,32.5416666667,19.3208333651,1.0,54.2361119588,0.0,1.0,39.2100006739,0.0,1278.64001465,0.00013906701245,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.215548439272,139022.0,1656.9532498,50.798155733,897.493906297,0.515534339214,897.493906297,0.21552660704,1.0,1.0,1.0,0.0,1740.90033976,1740.90033976,1740.90033976,0.0,0.0,1243.11832682,1740.90033976
