timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-07-17T12:00:00.000Z,0.0,0.0421002765858,0.774601486149,0.51473040546,53.5412489573,0.0546235292167,94.3491655986,0.0,46.8666667938,1.0,86.4583326976,0.0,0.0,0.0,51.7166655858,47.4824997584,1.0,86.1944421132,0.0,0.0,94.3491655986,86.5928808848,2.0,0.0,135.920999209,82.3797502518,40.5026041667,0.615414894036,1063.03331502,0.0,0.613742703242,0.0,1.0,17.3477228483,90.9605000814,8.42849858602,2974.16617839,90.7894992828,90.6825815837,82.3610006968,82.2400080363,,1413.33302816,56.3180001577,56.2765299479,41.1499999364,40.9993438721,41.1665802002,1.0,0.0,99.9981231689,1.0,0.0,0.168001174927,91.0805015564,100.0,11.616790851,49.64249897,1.81499989827,5.73093203704,39.3350000381,224.0,72.7833334605,548.058329264,0.613742703242,49.6394993464,0.637994867961,63.7994877497,2.0,1.0,1.0,893.192815145,893.192815145,0.0,0.604391966265,0.0,1.0,17.3332192103,90.2254981995,7.86450004578,2160.47957357,90.2629998525,89.998181661,82.3984998067,81.9451624552,,1346.74995931,56.1349995931,56.1074778239,41.0775000254,41.7464014689,41.1665802002,1.0,0.0,99.1486530304,1.0,0.0,-0.0375016530355,100.0,11.4630040328,49.1854998271,0.727000236511,5.87021525701,40.3504997889,224.0,69.8833325704,510.716664632,0.604391966265,49.1854998271,0.6035206604,60.3520663579,2.0,1.0,1.0,844.928924561,844.928924561,1063.03331502,0.61554123713,2.0,0.0,2803.96677653,0.0,15.6050732353,2.36045615872,7.453125,2803.96677653,0.0227795291763,39.3241669337,39.3241669337,54.4860531489,2.0,57.1115849813,42.3268178304,41.1183541616,1.0,2343.61859125,541.672196112,0.0,0.0,0.0,5.62858772278,1.0,0.0,37.4224990209,76.732412974,1.0,92.4702358246,0.0,1.0,1.0,0.0,35.2991657257,1.0,87.577381134,0.0,1.0,0.0421172264096,72.7216663361,87.283115387,72.7216663361,2.0,0.0,71.8496446362,0.0566000007093,16.6063517951,0.902461973897,862.232412559,1.0,0.0,4331.670306,0.004331670306,293.398437933,0.734901806891,0.169855230348,0.734901806891,0.0,0.0,1269.42833455,293.398437933,1269.42833455,0.0,0.0,0.00126942833455,0.735083063444,1.0,21.5207509515,2.0,2.0,2.0,0.0,61.1761252663,87.8017120361,76.732412974,0.76732412974,1.0,10.5,2885.20492113,88.4533639815,1562.78026277,0.904730111677,1562.78026277,1.0,0.0,0.0,0.0,19.9083334605,1.0,54.6666679382,1.0,0.0,32.6833337148,19.4158334732,1.0,54.4722232819,0.0,1.0,39.3241669337,0.0,1301.59997559,0.000119451250846,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.187741325458,139022.0,1641.64668474,50.3288936847,889.203057491,0.514780484928,889.203057491,0.187548694019,1.0,1.0,1.0,0.0,1727.34414673,1727.34414673,1727.34414673,0.0,0.0,1269.42833455,1727.34414673
2016-07-17T13:00:00.000Z,0.0,0.0429024065202,0.774928295143,0.514188214944,53.504500707,0.0548102643771,94.1866664886,0.0,46.7100006739,1.0,86.2777767181,0.0,0.0,0.0,51.6666666667,47.4766661326,1.0,86.1111132304,0.0,0.0,94.1866664886,86.5410823822,2.0,0.0,135.981750488,82.4772497813,40.4036458333,0.614886479411,1056.74997457,0.0,0.617229125147,0.0,1.0,17.361017863,91.0070006053,8.36850102743,2963.74951172,90.8285007477,90.7448883057,82.4599997203,82.3555628459,,1384.99965413,56.469499588,56.4364191691,41.1724999746,41.0171610514,41.1665802002,1.0,0.0,99.9981231689,1.0,0.0,0.178499857585,91.1465002696,100.0,11.6304913362,49.6560007731,1.84799989065,5.73052652677,39.3245000839,224.0,72.4999993642,544.766657511,0.617229125147,49.6560007731,0.630549825033,63.0701443354,2.0,1.0,1.0,882.769755046,882.769755046,0.0,0.615537558474,0.0,1.0,17.3537659645,90.2675011953,7.81199963888,2166.47878011,90.3064994812,90.042910258,82.4944998423,82.0344568888,,1318.49995931,56.2760000229,56.2662200928,41.1359996796,41.7368214925,41.1665802002,1.0,0.0,99.9981155396,1.0,0.0,-0.0389982859294,100.0,11.4827399254,49.1704998016,0.798999468486,5.8710261186,40.3370002111,224.0,69.7249991099,511.983332316,0.615537558474,49.1704998016,0.594123883929,59.4123878479,2.0,1.0,1.0,831.7734375,831.7734375,1056.74997457,0.614913231935,2.0,0.0,2757.29233805,0.0,15.9813644091,2.50599126021,7.90625,2757.29233805,0.0225797003652,38.8033332825,38.8033332825,54.0889736811,2.0,57.3171920776,42.3548380534,41.043703715,1.0,2332.62291748,508.785935493,0.0,0.0,0.0,5.35670026143,1.0,0.0,37.9108320872,77.1032994588,1.0,92.8690452576,0.0,1.0,1.0,0.0,35.8216660817,1.0,88.1964276632,0.0,1.0,0.0429061798553,73.7324994405,87.5930118561,73.7324994405,2.0,0.0,71.5125440277,0.0566000007093,15.5981390477,0.895526802805,887.341896094,1.0,0.0,4311.34718953,0.00431134718953,275.585492088,0.735171206104,0.160353723288,0.735171206104,0.0,0.0,1263.47249349,275.585492088,1263.47249349,0.0,0.0,0.00126347249349,0.735216543078,1.0,21.4948989545,2.0,2.0,2.0,0.0,54.2431313197,90.9137465159,77.1032994588,0.771032994588,1.0,10.5,2841.40885297,87.1106830753,1539.05798558,0.895524929392,1539.05798558,1.0,0.0,0.0,0.0,19.5250000954,1.0,54.6666641235,1.0,0.0,32.7000007629,19.2783331871,1.0,54.5,0.0,1.0,38.8033332825,0.0,1283.04003906,0.000112199069555,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.179061149528,139022.0,1631.49426108,50.0176450732,883.703965484,0.514196956002,883.703965484,0.179013516803,1.0,1.0,1.0,0.0,1718.60987345,1718.60987345,1718.60987345,0.0,0.0,1263.47249349,1718.60987345
2016-07-17T14:00:00.000Z,0.0,0.0422616802866,0.775718288354,0.513574948825,53.3672498067,0.054727926872,93.3191649119,0.0,46.1974995931,1.0,86.0000019073,0.0,0.0,0.0,51.4833329519,47.1216669083,1.0,85.8055553436,0.0,0.0,93.3191649119,86.3998730977,2.0,0.0,135.909750303,82.5425004959,40.296875,0.622322552228,1061.32500712,0.0,0.617999863659,0.0,1.0,17.3537664413,90.9710000356,8.28000005086,2950.41617839,90.8075002035,90.7251790365,82.5275001526,82.4330190023,,1377.6663208,56.3539997737,56.3383178711,41.1545006434,40.9891637166,41.1665802002,1.0,0.0,99.9981231689,1.0,0.0,0.163499832153,91.1285006205,100.0,11.6242536704,49.65299956,1.83450094859,5.72951285044,39.3199996948,224.0,71.9416675568,539.316665649,0.617999863659,49.65299956,0.62340498788,62.3404989243,2.0,1.0,1.0,872.766983032,872.766983032,0.0,0.640302869284,0.0,1.0,17.3924427032,90.136999766,7.64699935913,2183.72662354,90.2045001984,89.9585698446,82.5575008392,82.0931447347,,1316.74996948,56.1679999034,56.1680399577,41.3039999008,41.8025741577,41.1665802002,1.0,0.0,99.9981155396,1.0,0.0,-0.0675004323324,100.0,11.5076301098,48.9005002975,0.837999979655,5.88481251399,40.4659999212,224.0,71.2000007629,522.008331299,0.640302869284,48.9005002975,0.58241229466,58.2885850271,2.0,1.0,1.0,815.377212524,815.377212524,1061.32500712,0.622399671696,2.0,0.0,2747.95743815,0.0,16.635805289,2.50620386998,8.328125,2747.95743815,0.0236380470595,40.3108332952,40.3108332952,55.4415222804,2.0,57.2691090902,42.3720347087,41.0484174093,1.0,2339.18924374,467.786283419,0.0,0.0,0.0,5.50435892741,1.0,0.0,37.1358324687,77.0231412252,1.0,92.2380936941,0.0,1.0,1.0,0.0,34.9383319219,1.0,87.2261880239,0.0,1.0,0.0422653627786,72.0741647085,87.0730711619,72.0741647085,2.0,0.0,71.7138516169,0.0566000007093,14.3411894558,0.891506049139,902.312220904,1.0,0.0,4323.48361847,0.00432348361847,253.377902404,0.74294002138,0.148571626829,0.74294002138,0.0,0.0,1267.02916463,253.377902404,1267.02916463,0.0,0.0,0.00126702916463,0.74300754567,1.0,22.1390138911,2.0,2.0,2.0,0.0,50.0481071472,92.6764246623,77.0231412252,0.770231412252,1.0,11.0833333333,2806.97552716,86.0550410727,1520.40706704,0.891511648209,1520.40706704,1.0,0.0,0.0,0.0,20.2466664314,1.0,55.2222235998,1.0,0.0,32.9916674296,20.0641665459,1.0,54.9861125946,0.0,1.0,40.3108332952,0.0,1288.44006348,0.000103157697744,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.16665135798,139022.0,1617.05060534,49.5748377258,875.880514215,0.513584616772,875.880514215,0.166530777162,1.0,1.0,1.0,0.0,1705.42591349,1705.42591349,1705.42591349,0.0,0.0,1267.02916463,1705.42591349
2016-07-17T15:00:00.000Z,0.0,0.0414994271037,0.775336239772,0.513909379299,53.3244991302,0.0549571595462,94.0933335622,0.0,46.6391665141,1.0,86.3333326976,0.0,0.0,0.0,51.6416670481,47.4541670481,1.0,86.0694478353,0.0,0.0,94.0933335622,86.4109172821,2.0,0.0,135.761999448,82.4375003179,40.2421875,0.62079769962,1062.94996134,0.0,0.619172591082,0.0,1.0,17.2957509359,90.8360004425,8.24549929301,2969.16617839,90.6664994558,90.5935719808,82.4210001628,82.338411967,,1380.33301799,56.3000008265,56.2950032552,41.1904999415,41.0241622925,41.1665802002,1.0,0.0,99.9981231689,1.0,0.0,0.169500986735,90.9769999186,100.0,11.5631968975,49.4759995143,1.833000501,5.73255403837,39.3574994405,224.0,71.5749988556,538.016667684,0.619172591082,49.4759995143,0.620685788109,62.0685787201,2.0,1.0,1.0,868.960103353,868.960103353,0.0,0.638757072618,0.0,1.0,17.3731047312,90.1639989217,7.73699951172,2197.22497559,90.1909999847,89.9221471151,82.454000473,81.9859822591,,1316.99995931,56.1140000025,56.1272379557,41.1299997965,41.7329991659,41.1665802002,1.0,0.0,59.5606133143,1.0,0.0,-0.0195007324219,100.0,11.5154595375,49.0610001882,0.861999511719,5.85764523347,40.2680002848,224.0,68.6000003815,524.933326721,0.638757072618,49.0610001882,0.587162577311,58.7162577311,2.0,1.0,1.0,822.027608236,822.027608236,1062.94996134,0.620835011811,2.0,0.0,2754.37520345,0.0,16.2144841281,2.52666665117,7.92708333333,2754.37520345,0.022837800331,39.0958340963,39.0958340963,55.0771964391,2.0,57.240353671,42.3229980469,41.0615406036,1.0,2339.43077998,466.557152373,0.0,0.0,0.0,5.52339998881,1.0,0.0,36.6291659673,76.897600174,1.0,91.9226156871,0.0,1.0,1.0,0.0,34.4274994532,1.0,87.0773792267,0.0,1.0,0.0414976037748,71.0566654205,86.9191335042,71.0566654205,2.0,0.0,71.7212565303,0.0566000007093,14.3035072881,0.888660995232,913.077732859,1.0,0.0,4323.93004578,0.00432393004578,252.712139732,0.740063067516,0.147592192217,0.740063067516,0.0,0.0,1267.15999349,252.712139732,1267.15999349,0.0,0.0,0.00126715999349,0.74010643363,1.0,21.915497397,2.0,2.0,2.0,0.0,47.0364813371,93.9106008356,76.897600174,0.76897600174,1.0,10.5,2806.8103278,86.0499764622,1520.31758629,0.887915418958,1520.31758629,1.0,0.0,0.0,0.0,19.7516668638,1.0,54.8888909022,1.0,0.0,32.7583344777,19.3441667557,1.0,54.5972248713,0.0,1.0,39.0958340963,0.0,1304.67993164,0.000102886645913,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.166223256253,139022.0,1624.58288621,49.8057591333,879.960397687,0.513925782499,879.960397687,0.166176436648,1.0,1.0,1.0,0.0,1712.23244222,1712.23244222,1712.23244222,0.0,0.0,1267.15999349,1712.23244222
2016-07-17T16:00:00.000Z,0.0,0.0426074839659,0.773901826453,0.515281566697,53.5614999135,0.0558117434655,97.0549996694,0.0,48.0258331299,1.0,87.1944452922,0.0,0.0,0.0,52.1833327611,49.0291665395,1.0,86.9722220103,0.0,0.0,97.0549996694,87.1687100728,2.0,0.0,136.122000694,82.5605007807,40.3359375,0.615927554171,1071.16668701,0.0,0.62085945864,0.0,1.0,17.3743128777,91.0954996745,8.37149937948,2994.16611735,90.9200000763,90.848526001,82.5485006968,82.4622217814,,1396.33302816,56.40950044,56.4077555339,41.1710001628,41.0241572062,41.1665802002,1.0,0.0,99.9981231689,1.0,0.0,0.175499598185,91.2215010325,100.0,11.6409480572,49.7489999135,1.82550048828,5.73336486022,39.3454996745,224.0,72.941666921,550.216664632,0.62085945864,49.7489999135,0.633175056094,63.3175039291,2.0,1.0,1.0,886.445078532,886.445078532,0.0,0.620373737355,0.0,1.0,17.3731045723,90.3365001678,7.8315003713,2163.85410563,90.404001236,90.1189448039,82.5725008647,82.1052602132,,1336.24997965,56.2309999466,56.2458165487,41.1389996211,41.7872517904,41.1665802002,1.0,0.0,46.7871354421,1.0,0.0,-0.0675010681152,100.0,11.4945770105,49.2650016149,0.758499145508,5.87852756182,40.3805004756,224.0,66.7583328883,520.949999491,0.620373737355,49.2650016149,0.599944051107,59.9944044749,2.0,1.0,1.0,839.921671549,839.921671549,1071.16668701,0.615853507542,2.0,0.0,2793.46500651,0.0,15.8763203187,2.51624761025,7.17708333333,2793.46500651,0.0226267186344,39.3175007502,39.3175007502,54.5179611842,2.0,57.3589452108,42.4121576945,41.1085618337,1.0,2366.16069626,526.014529115,0.0,0.0,0.0,4.75870831807,1.0,0.0,38.1191657384,77.7897923787,1.0,92.9999968211,0.0,1.0,1.0,0.0,35.9799992243,1.0,88.2857112885,0.0,1.0,0.0425803742648,74.0991649628,88.3529497782,74.0991649628,2.0,0.0,72.5407307369,0.0566000007093,16.1263258157,0.900713308508,869.466257492,1.0,0.0,4373.33449455,0.00437333449455,284.917413668,0.736950070711,0.163829297409,0.736950070711,0.0,0.0,1281.63833618,284.917413668,1281.63833618,0.0,0.0,0.00128163833618,0.736775606871,1.0,21.8160784186,2.0,2.0,2.0,0.0,64.9573815086,88.4512037797,77.7897923787,0.777897923787,1.0,10.5,2884.5753082,88.4340615807,1562.43923096,0.898412343976,1562.43923096,1.0,0.0,0.0,0.0,19.9950002035,1.0,54.7638912201,1.0,0.0,32.6833349864,19.322499911,1.0,54.4722261429,0.0,1.0,39.3175007502,0.0,1326.92004395,0.000115998373032,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.182354236902,139022.0,1654.55568793,50.7246523184,896.195259411,0.515317887386,896.195259411,0.182230641759,1.0,1.0,1.0,0.0,1739.11149089,1739.11149089,1739.11149089,0.0,0.0,1281.63833618,1739.11149089
2016-07-17T17:00:00.000Z,0.0,0.0401537583672,0.775252359622,0.513986275759,53.200000445,0.0544246490876,93.2766660055,0.0,46.3375002543,1.0,86.069442749,0.0,0.0,0.0,51.5250002543,46.9391667048,1.0,85.8750006358,0.0,0.0,93.2766660055,86.3836161296,2.0,0.0,135.234000524,82.0340000788,40.4114583333,0.615515595943,1054.84999593,0.0,0.60870156349,0.0,1.0,17.1881814003,90.4819997152,8.3085009257,2960.83284505,90.3275006612,90.2406946818,82.0189997355,81.921913147,,1404.33302816,56.2130002975,56.1911671956,41.1740001043,40.9961624146,41.1665802002,1.0,0.0,99.9981231689,1.0,0.0,0.154499053955,90.6335010529,100.0,11.4552218914,49.1535005569,1.82849979401,5.73295946916,39.3455003103,224.0,71.5333334605,535.399993896,0.60870156349,49.1535005569,0.62842540196,62.8425404231,2.0,1.0,1.0,879.795562744,879.795562744,0.0,0.629537352827,0.0,1.0,17.2099367778,89.772500356,7.76399930318,2118.85976156,89.8129997253,89.5292027791,82.0490004222,81.5764872233,,1332.49997965,56.0239995321,56.0296961466,41.1585003535,41.7700195312,41.1665802002,1.0,0.0,39.3688494364,1.0,0.0,-0.0404993693034,100.0,11.3374915918,48.6544993718,0.782500267029,5.87244530519,40.3760000865,224.0,65.9416662852,519.449996948,0.629537352827,48.6544993718,0.589355657668,58.9355656306,2.0,1.0,1.0,825.097920736,825.097920736,1054.84999593,0.61548413001,2.0,0.0,2782.96325684,0.0,15.3123028278,2.41834043463,6.8828125,2782.96325684,0.0224297489788,38.4233328501,38.4233328501,54.241745313,2.0,57.1837056478,42.4013290405,41.2308896383,1.0,2317.49793375,584.127160144,0.0,0.0,0.0,4.85980606079,1.0,0.0,35.557498614,77.1591936747,1.0,90.8095226288,0.0,1.0,1.0,0.0,33.2566657066,1.0,85.9761886597,0.0,1.0,0.0401350961417,68.8141651154,85.8455893199,68.8141651154,2.0,0.0,71.0488488213,0.0566000007093,17.9079177112,0.917110950725,811.792389593,1.0,0.0,4283.39193983,0.00428339193983,316.394301887,0.73246852112,0.184619261535,0.73246852112,0.0,0.0,1255.27999878,316.394301887,1255.27999878,0.0,0.0,0.00125527999878,0.732404142618,1.0,21.190865555,2.0,2.0,2.0,0.0,85.2341321309,80.7721246084,77.1591936747,0.771591936747,1.0,10.5,2901.62509389,88.9567665325,1571.67430067,0.917087782655,1571.67430067,1.0,0.0,0.0,0.0,19.4416664441,1.0,54.3333346049,1.0,0.0,32.4500010808,18.9816665649,1.0,54.0833355586,0.0,1.0,38.4233328501,0.0,1295.08996582,0.000128813552612,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.20131034894,139022.0,1626.28635252,49.8579832663,880.883085538,0.51400415172,880.883085538,0.201300569927,1.0,1.0,1.0,0.0,1713.76647949,1713.76647949,1713.76647949,0.0,0.0,1255.27999878,1713.76647949
2016-07-17T18:00:00.000Z,0.0,0.0468045871265,0.772254845165,0.51695038752,53.0769999822,0.0735728823758,130.259998322,0.0,64.5900007884,1.0,95.7638861338,0.0,0.0,0.0,57.3500000636,65.6699997584,1.0,95.5833326976,0.0,0.0,130.259998322,96.4821980794,2.0,0.0,137.102249463,84.0252494812,40.3229166667,0.627740770979,1111.75001017,0.0,0.623582107665,0.0,1.0,17.6172512372,91.7299995422,7.54499944051,3350.83270264,91.5574995677,91.4442799886,84.0125001272,83.8901443481,,1401.66636149,56.7154998779,56.6861241659,41.2250000636,41.0617039998,41.1665802002,1.0,0.0,99.9981231689,1.0,0.0,0.172499974569,91.9054997762,100.0,11.8753713767,50.3324995041,1.81650034587,5.74188005924,39.4084997177,224.0,74.2166671753,564.025004069,0.623582107665,50.3324995041,0.646137709845,64.6137708028,2.0,1.0,1.0,904.592793783,904.592793783,0.0,0.643148497166,0.0,1.0,17.6571364403,91.0654996236,7.05150095622,2428.94598389,91.0894997915,90.7942937215,84.0379988352,83.5582733154,,1332.49993896,56.5174996058,56.5199508667,41.1824998856,41.8076782227,41.1665802002,1.0,0.0,39.0967830022,1.0,0.0,-0.0240001678467,100.0,11.7842855453,49.9069999059,0.819999376933,5.87285081546,40.3625005086,224.0,68.7416667938,547.725001017,0.643148497166,49.9069999059,0.608356951759,60.8356949488,2.0,1.0,1.0,851.699732463,851.699732463,1111.75001017,0.627788800535,2.0,0.0,2789.38102214,0.0,14.8184339205,2.42984209458,6.92447916667,2789.38102214,0.0213211960028,37.7558333079,37.7558333079,54.0,2.0,57.6993052165,42.4592870076,40.9239772161,1.0,2515.78442249,437.299917392,0.0,0.0,0.0,4.35071372986,1.0,0.0,42.4983317057,79.6617863973,1.0,96.6190465291,0.0,1.0,1.0,0.0,40.394165357,1.0,92.0297609965,0.0,1.0,0.0468199965078,82.8924973806,91.7137184143,82.8924973806,2.0,0.0,77.1278301902,0.0566000007093,13.4065516383,0.9031699169,859.681931298,1.0,0.0,4649.88147809,0.00464988147809,236.864866965,0.769427796049,0.133743856844,0.769427796049,0.0,0.0,1362.68249512,236.864866965,1362.68249512,0.0,0.0,0.00136268249512,0.76957419018,1.0,25.3066173592,2.0,2.0,2.0,0.0,71.6712983449,87.4829502106,79.6617863973,0.796617863973,1.0,10.5,2953.08433988,90.5343818284,1599.54736208,0.903171652892,1599.54736208,1.0,0.0,0.0,0.0,19.1375001272,1.0,53.8333320618,1.0,0.0,32.2000007629,18.6183333397,1.0,53.6666679382,0.0,1.0,37.7558333079,0.0,1396.4699707,9.64347487322e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.148082434181,139022.0,1690.323709,51.821212831,915.569119815,0.51696879685,915.569119815,0.147997291046,1.0,1.0,1.0,0.0,1771.0336202,1771.0336202,1771.0336202,0.0,0.0,1362.68249512,1771.0336202
2016-07-17T19:00:00.000Z,0.0,0.0461022133761,0.772366022265,0.516757968163,53.026749293,0.073465911364,128.194998423,0.0,63.5791660945,1.0,95.2222207387,0.0,0.0,0.0,57.0416666667,64.6158332825,1.0,95.0694440206,0.0,0.0,128.194998423,95.9167327881,2.0,0.0,136.905000051,83.8782507579,40.1744791667,0.625343981976,1105.59166463,0.0,0.623798975706,0.0,1.0,17.566488266,91.5994987488,7.56299908956,3340.83274333,91.425500234,91.3209330241,83.8625011444,83.7574488322,,1384.99967448,56.779999733,56.7479222616,41.1770006816,41.0158894857,41.1665802002,1.0,0.0,99.9981231689,1.0,0.0,0.173998514811,91.7660001119,100.0,11.8343398571,50.2484995524,1.833000501,5.73214848836,39.3440001806,224.0,74.0250002543,561.433334351,0.623798975706,50.2484995524,0.642923198882,64.2923192978,2.0,1.0,1.0,900.092478434,900.092478434,0.0,0.642286663012,0.0,1.0,17.6027477582,90.9455019633,7.06499926249,2454.44278971,90.9589996338,90.6645940145,83.8940003713,83.4109242757,,1321.49996948,56.5834995906,56.5881627401,41.1944996516,41.7974624634,41.1665802002,1.0,0.0,39.4807202021,1.0,0.0,-0.0134976704915,100.0,11.7319241365,49.7644999822,0.82599957784,5.87082342307,40.3610003789,224.0,68.366666158,544.158330282,0.642286663012,49.7644999822,0.60521199181,60.5211992264,2.0,1.0,1.0,847.296788534,847.296788534,1105.59166463,0.624587174678,2.0,0.0,2764.29353841,0.0,14.9883089933,2.44151467085,6.9296875,2763.5510032,0.0211607772162,37.423333168,37.423333168,54.0,2.0,57.7628035112,42.4070018422,40.9875329336,1.0,2497.38702747,451.07058628,0.0,0.0,0.0,5.25975481669,1.0,0.0,41.8158321381,78.6027463277,1.0,96.0297597249,0.0,1.0,1.0,0.0,39.6916656494,1.0,91.4523785909,0.0,1.0,0.0461333206005,81.5074971517,91.1560001373,81.5074971517,2.0,0.0,76.5638108146,0.0566000007093,13.8287268462,0.903476276,858.582479054,1.0,0.0,4615.87788637,0.00461587788637,244.323792807,0.765123117218,0.138194252338,0.765123117218,0.0,0.0,1352.71748861,244.323792807,1352.71748861,0.0,0.0,0.00135271748861,0.765846600135,1.0,24.8682471476,2.0,2.0,2.0,0.0,68.4644293352,87.3444401134,78.6027463277,0.786027463277,1.0,11.0833333333,2948.98084579,90.4085786825,1597.32469169,0.903477671877,1597.32469169,1.0,0.0,0.0,0.0,18.9983332952,1.0,53.8333320618,1.0,0.0,32.2000007629,18.4250000318,1.0,53.6666679382,0.0,1.0,37.423333168,0.0,1400.58007812,9.94714998069e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.152958126847,139022.0,1686.74846961,51.7116046888,913.632580225,0.516768219278,913.632580225,0.152891892921,1.0,1.0,1.0,0.0,1766.44932048,1767.97362172,1767.97362172,0.0,0.0,1352.71748861,1767.97362172
2016-07-17T20:00:00.000Z,0.0,0.0459981758676,0.773932968536,0.515474982402,53.0897502899,0.066491881665,116.308331807,0.0,57.8833332062,1.0,92.0833307902,0.0,0.0,0.0,55.1083329519,58.4249998728,1.0,91.8472194672,0.0,0.0,116.308331807,92.6712137858,2.0,0.0,136.310249964,83.2204996745,40.3333333333,0.621415487783,1081.92499797,0.0,0.618881898208,0.0,1.0,17.426284949,91.2170009613,7.8360004425,3211.66609701,91.0370000203,90.9699656169,83.2009995778,83.1092046102,,1453.99965413,56.0554997126,56.0459340413,41.2835003535,41.113881429,41.1665802002,1.0,0.0,99.9981231689,1.0,0.0,0.180000940959,91.3340002696,100.0,11.6714295546,49.7534996668,1.78500048319,5.75485547384,39.4939997991,224.0,72.8666667938,550.483334859,0.618881898208,49.7534996668,0.635073387509,63.5073391596,2.0,1.0,1.0,889.102742513,889.102742513,0.0,0.634734683773,0.0,1.0,17.4504582087,90.4970010122,7.30650011698,2372.70302327,90.5464998881,90.260790507,83.2399997711,82.7654291789,,1386.49995931,55.8544998169,55.8754145304,41.27399985,41.8983154297,41.1665802002,1.0,0.0,37.838435173,1.0,0.0,-0.0494988759359,100.0,11.5583467484,49.2725000381,0.738999684652,5.89211138089,40.5350001653,224.0,67.041665713,531.441663106,0.634734683773,49.2725000381,0.597610237485,59.7610235214,2.0,1.0,1.0,836.654332479,836.654332479,1081.92499797,0.620967980506,2.0,0.0,2895.56536865,0.0,15.8653216362,2.49201136827,7.65364583333,2895.56536865,0.0248704518591,43.1316665014,43.1316665014,56.2712758382,2.0,57.0173187256,42.4936777751,41.1371154785,1.0,2439.60865245,484.730660551,0.0,0.0,0.0,6.67976379395,1.0,0.0,41.0399990082,76.5212357839,1.0,94.4226175944,0.0,1.0,1.0,0.0,39.0458323161,1.0,90.3809515635,0.0,1.0,0.0458213760737,80.08583196,90.0137151082,80.08583196,2.0,0.0,74.7924663954,0.0566000007093,14.8606628377,0.90986292876,836.331706039,1.0,0.0,4509.0871004,0.0045090871004,262.555877235,0.758973017071,0.150801847475,0.758973017071,0.0,0.0,1321.4216512,262.555877235,1321.4216512,0.0,0.0,0.0013214216512,0.758137171467,1.0,23.9886320755,2.0,2.0,2.0,0.0,70.7539691925,84.3474903107,76.5212357839,0.765212357839,1.0,9.91666666667,2924.33931301,89.6531292332,1583.97752844,0.909774864545,1583.97752844,1.0,0.0,0.0,0.0,21.8641667366,1.0,56.2222220103,1.0,0.0,33.6000010173,21.2675002416,1.0,56.0000015895,0.0,1.0,43.1316665014,0.0,1450.42993164,0.000106894324911,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.165757324533,139022.0,1657.13847608,50.80383432,897.594234688,0.515543092385,897.594234688,0.166597703882,1.0,1.0,1.0,0.0,1741.065389,1741.065389,1741.065389,0.0,0.0,1321.4216512,1741.065389
2016-07-17T21:00:00.000Z,0.0,0.0377101876055,0.793328791936,0.558174427533,54.1457497279,0.0523048042629,107.725001017,0.0,53.4808336894,1.0,89.9027760824,0.0,0.0,0.0,53.8416668574,54.1975005468,1.0,89.7361106873,0.0,0.0,107.725001017,90.4269975026,2.0,0.0,134.876999855,80.7312501272,40.4635416667,0.590696057522,1219.05834452,0.0,0.590027691486,0.0,1.0,17.1543393135,90.3169994354,8.45228467669,3109.99945068,90.1655000051,90.0563151042,80.7199999491,80.6133575439,,2036.66619873,54.2945000331,54.2845891317,41.5400005976,41.4638493856,41.1665802002,1.0,0.0,99.9981231689,1.0,0.0,0.151499430339,90.0949999491,100.0,11.3496097724,48.6254994075,1.65750058492,5.80472973982,39.8825000127,224.0,81.0499998728,626.774998983,0.590027691486,48.6254994075,0.757677110944,75.7677110036,2.0,1.0,1.0,1060.74795532,1060.74795532,0.0,0.600144663696,0.0,1.0,17.1132451693,89.4424997965,8.17399936252,2278.96474202,89.4229996999,89.1388142904,80.7425003052,80.2842203776,,1903.49985758,54.0934998194,54.1152140299,41.4734992981,42.0381011963,41.1665802002,1.0,0.0,64.4833863576,1.0,0.0,0.019500096639,100.0,11.1666020552,47.9495004018,0.537998835246,5.94644029935,40.9355004628,224.0,75.733332634,592.283330282,0.600144663696,47.9495004018,0.70306644258,70.3134346008,2.0,1.0,1.0,984.293019613,984.293019613,1219.05834452,0.591610690887,2.0,0.0,4084.59667969,0.0,21.8879675865,3.0339430968,8.94791666667,4084.59667969,0.0562589305711,129.660833041,129.660833041,76.4569253922,2.0,55.0188115438,42.6204249064,41.4616082509,1.0,2832.75696499,663.878100797,0.0,0.0,0.0,7.55257797241,1.0,0.0,39.9441655477,73.1674219767,1.0,93.1130936941,0.0,1.0,1.0,0.0,37.8808321953,1.0,89.3035704295,0.0,1.0,0.0377588873307,77.8249969482,88.8023325602,77.8249969482,2.0,0.0,86.8454372374,0.0566000007093,20.3528875398,0.91752687402,810.174904161,1.0,0.0,5235.73642706,0.00523573642706,359.591648141,0.743481471927,0.174240527395,0.743481471927,0.0,0.0,1534.37166341,359.591648141,1534.37166341,0.0,0.0,0.00153437166341,0.737574453155,1.0,20.2627464273,2.0,2.0,2.0,0.0,71.0025189718,80.6335684458,73.1674219767,0.731674219767,1.0,10.5,3496.63506579,107.198324777,1893.96331155,0.917721999321,1893.96331155,1.0,0.0,0.0,0.0,65.6066673597,1.0,76.3611122767,1.0,0.0,45.6833343506,64.0541669528,1.0,76.1388909022,0.0,1.0,129.660833041,0.0,2076.76000977,0.000146400480067,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.189861992546,139022.0,2171.81912073,66.5826908101,1176.37261441,0.570012640192,1176.37261441,0.195691476472,1.0,1.0,1.0,0.0,2063.76583862,2063.76583862,2063.76583862,0.0,0.0,1534.37166341,2063.76583862
2016-07-17T22:00:00.000Z,0.0,0.0383564812614,0.794496675794,0.558652573108,54.1082503001,0.0537308306827,110.805834452,0.0,55.076666832,1.0,90.4999968211,0.0,0.0,0.0,54.1999998093,55.7291666667,1.0,90.333331426,0.0,0.0,110.805834452,90.8599764506,2.0,0.0,135.34125042,81.2330001195,40.7578125,0.591952595368,1218.72499084,0.0,0.596505128849,0.0,1.0,17.2292753855,90.5629997253,8.49150085449,3146.24943034,90.3860003153,90.3233540853,81.2044995626,81.1123987834,,1959.99952189,54.4055007299,54.3750432332,41.4184996287,41.3365859985,41.1665802002,1.0,0.0,99.9981231689,1.0,0.0,0.176999409993,90.9125010173,100.0,11.4375209808,48.9675006866,1.64099979401,5.79175444444,39.7774998347,224.0,80.2916666667,622.508328756,0.596505128849,48.9675006866,0.743504544213,74.3504533768,2.0,1.0,1.0,1040.9063619,1040.9063619,0.0,0.598790594824,0.0,1.0,17.2631174723,89.9224999746,7.84799957275,2318.70973714,89.9105002085,89.6589101156,81.2615006765,80.8027801514,,1832.74993896,54.2315003077,54.2089284261,41.1435000102,41.674273173,41.1665802002,1.0,0.0,99.9981155396,1.0,0.0,0.0119997660319,100.0,11.3645184835,48.7670001984,0.57400004069,5.89859898885,40.5694999695,224.0,78.4249992371,596.216662089,0.598790594824,48.7670001984,0.707034200033,70.7034203211,2.0,1.0,1.0,989.847880046,989.847880046,1218.72499084,0.59166701076,2.0,0.0,3915.40179443,0.0,23.2147712708,3.71435574691,10.3776041667,3915.40179443,0.0517853280886,118.629998843,118.629998843,74.6472314199,2.0,55.1099141439,42.2854207357,41.5406942368,1.0,2819.38737745,669.270416022,0.0,0.0,0.0,8.00933265686,1.0,0.0,40.6024990082,73.1951669057,1.0,93.3273792267,0.0,1.0,1.0,0.0,38.3666656812,1.0,89.6964276632,0.0,1.0,0.0383641978626,78.9691651662,89.3783219655,78.9691651662,2.0,0.0,86.435558208,0.0566000007093,20.5182028066,0.920130912393,801.504238881,1.0,0.0,5211.02564624,0.00521102564624,362.512412535,0.741749422226,0.17607759344,0.741749422226,0.0,0.0,1527.12998454,362.512412535,1527.12998454,0.0,0.0,0.00152712998454,0.735547368725,1.0,19.7721951908,2.0,2.0,2.0,0.0,75.4187609355,79.3125693581,73.1951669057,0.731951669057,1.0,11.0833333333,3399.98145143,104.235160092,1841.61057926,0.894497257576,1841.61057926,1.0,0.0,0.0,0.0,59.6566661199,1.0,74.9027783076,1.0,0.0,44.7750008901,58.9733335177,1.0,74.6250022252,0.0,1.0,118.629998843,0.0,2110.68994141,0.000147589610325,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.196845313888,139022.0,2174.45051696,66.6633630172,1177.79791841,0.572073716267,1177.79791841,0.203546905815,1.0,1.0,1.0,0.0,2058.8219401,2058.8219401,2058.8219401,0.0,0.0,1527.12998454,2058.8219401
2016-07-17T23:00:00.000Z,0.0,0.036970305679,0.776528310845,0.512974998787,52.433499972,0.0518984207808,87.819167455,0.0,43.5433333715,1.0,84.3333282471,0.0,0.0,0.0,50.5,44.288333257,1.0,84.1666641235,0.0,0.0,87.819167455,84.6893863678,2.0,0.0,132.582750638,80.1492506663,41.109375,0.582882499514,986.375,0.0,0.585078567829,0.0,1.0,16.6152818998,88.7479991913,8.45400047302,2890.41617839,88.5950005849,88.5049641927,80.1410001119,80.0343144735,,1553.99967448,54.6365000407,54.6056416829,41.1679995855,40.9834365845,41.1665802002,1.0,0.0,99.9981231689,1.0,0.0,0.152998606364,88.8259995778,100.0,10.8644812107,47.4270009995,1.68899949392,5.75080060959,39.4790000916,224.0,68.9666671753,509.83333079,0.585078567829,47.4270009995,0.622490604946,62.115132014,2.0,1.0,1.0,871.486846924,871.486846924,0.0,0.579290338567,0.0,1.0,16.5838572184,87.9290008545,7.81799888611,2121.85935465,87.9755001068,87.7031351725,80.1575012207,79.7114384969,,1483.49998983,54.4580001831,54.4358876546,41.1419995626,41.7610829671,41.1665802002,1.0,0.0,99.9981155396,1.0,0.0,-0.0464992523193,100.0,10.6929624081,46.8335005442,0.624999046326,5.8908948501,40.5170005163,224.0,65.9500013987,476.541666667,0.579290338567,46.8335005442,0.587597074963,58.7597077688,2.0,1.0,1.0,822.635904948,822.635904948,986.375,0.582913716128,2.0,0.0,3073.51165771,0.0,19.5898761749,3.96658039093,10.9661458333,3073.51165771,0.0327621870268,55.4458332062,55.4458332062,61.902112325,2.0,55.4521687826,42.2293701172,41.5330635707,1.0,2201.0442262,676.525302525,0.0,0.0,0.0,6.78413327535,1.0,0.0,32.57999897,73.3568668365,1.0,87.9523798625,0.0,1.0,1.0,0.0,29.9824992816,1.0,82.78571256,0.0,1.0,0.0369732622068,62.5624980927,82.3731168111,62.5624980927,2.0,0.0,67.4786614474,0.0566000007093,20.7406199777,0.921056790875,798.434917929,1.0,0.0,4068.1525366,0.0040681525366,366.442044483,0.70451295286,0.216543053925,0.70451295286,0.0,0.0,1192.20248413,366.442044483,1192.20248413,0.0,0.0,0.00119220248413,0.704249729713,1.0,18.3450951746,2.0,2.0,2.0,0.0,77.6508382161,78.8383661906,73.3568668365,0.733568668365,1.0,11.0833333333,2877.56952873,88.2192814251,1558.64452861,0.921056006785,1558.64452861,1.0,0.0,0.0,0.0,27.9724998474,1.0,61.6944449743,1.0,0.0,36.8583339055,27.4733331998,1.0,61.4305575689,0.0,1.0,55.4458332062,0.0,1201.5,0.000149189480641,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.235103025581,139022.0,1602.65704799,49.1335662728,868.084198888,0.512980446216,868.084198888,0.235067156706,1.0,1.0,1.0,0.0,1692.23642985,1692.23642985,1692.23642985,0.0,0.0,1192.20248413,1692.23642985
2016-07-18T00:00:00.000Z,0.0,0.0364991259515,0.775705302671,0.513548215669,52.4567499161,0.0514252425045,87.6849994659,0.0,43.5224997203,1.0,84.3333282471,0.0,0.0,0.0,50.5,44.1624997457,1.0,84.1666641235,0.0,0.0,87.6849994659,84.7162907918,2.0,0.0,132.585000674,80.1282507579,41.1197916667,0.577979003949,985.583333333,0.0,0.583652298797,0.0,1.0,16.621325016,88.7569993337,8.48550033569,2885.41617839,88.6040007273,88.5055999756,80.1185003916,80.0025685628,,1586.33297729,54.4819997152,54.4412968953,41.2204996745,41.0387929281,41.1665802002,1.0,0.0,99.9981231689,1.0,0.0,0.152998606364,88.8244991302,100.0,10.8591708342,47.3835010529,1.66200002035,5.7621541818,39.5584996541,224.0,69.0166670481,510.666666667,0.583652298797,47.3835010529,0.625052897135,62.5052897135,2.0,1.0,1.0,875.07405599,875.07405599,0.0,0.573145517617,0.0,1.0,16.5778142611,87.9109999339,7.82399876912,2121.10949707,87.9619998932,87.6903584798,80.1380011241,79.6954930623,,1518.74995931,54.3020000458,54.2758687337,41.2004998525,41.8261871338,41.1665802002,1.0,0.0,99.9981155396,1.0,0.0,-0.0509999593099,100.0,10.6741468112,46.7615000407,0.592000007629,5.90366748969,40.6084998449,224.0,65.8500010173,474.916664124,0.573145517617,46.7615000407,0.591912180583,59.1976203918,2.0,1.0,1.0,828.677052816,828.677052816,985.583333333,0.578010114653,2.0,0.0,3143.52331543,0.0,19.9886520704,4.25644316276,10.8619791667,3143.52331543,0.0339655401287,57.9083334605,57.9083334605,62.4334459305,2.0,55.2800928752,42.2561187744,41.557334582,1.0,2203.32891373,700.561296686,0.0,0.0,0.0,6.9176381429,1.0,0.0,32.3808321953,73.2008622487,1.0,87.8988075256,0.0,1.0,1.0,0.0,29.858332634,1.0,82.630950292,0.0,1.0,0.0365012839476,62.2391643524,82.362909317,62.2391643524,2.0,0.0,67.5487044089,0.0566000007093,21.4775050858,0.922402029421,794.008439029,1.0,0.0,4072.37528562,0.00407237528562,379.461215841,0.699873095126,0.222528738212,0.699873095126,0.0,0.0,1193.43999227,379.461215841,1193.43999227,0.0,0.0,0.00119343999227,0.699922765295,1.0,17.9828714007,2.0,2.0,2.0,0.0,79.8578275045,78.1369991302,73.2008622487,0.732008622487,1.0,10.5,2903.89021041,89.0262094947,1572.90120811,0.922401833337,1572.90120811,1.0,0.0,0.0,0.0,29.2058334351,1.0,62.4861116409,1.0,0.0,37.3500000636,28.7024998665,1.0,62.2500009537,0.0,1.0,57.9083334605,0.0,1208.26000977,0.000154489973427,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.241249236687,139022.0,1616.7568861,49.5658330083,875.721420267,0.513552306643,875.721420267,0.24120275347,1.0,1.0,1.0,0.0,1705.22341919,1705.22341919,1705.22341919,0.0,0.0,1193.43999227,1705.22341919
2016-07-18T01:00:00.000Z,0.0,0.0365326402836,0.77594760784,0.513409562453,52.4447514216,0.0514899156909,87.6116682688,0.0,43.5466667811,1.0,84.3333282471,0.0,0.0,0.0,50.5,44.0650008519,1.0,84.1666641235,0.0,0.0,87.6116682688,84.6769949595,2.0,0.0,132.51450189,80.0697504679,41.2083333333,0.579489180181,986.141662598,0.0,0.582841927548,0.0,1.0,16.6104477247,88.7134990692,8.50200080872,2884.99951172,88.5650011698,88.4553731283,80.0630003611,79.944791158,,1617.99964396,54.2104997635,54.1616490682,41.1739997864,41.0044352214,41.1665802002,1.0,0.0,99.9981231689,1.0,0.0,0.148497899373,88.7869987488,100.0,10.8521456718,47.3910013835,1.6425002416,5.75830213229,39.5329996745,224.0,69.1999994914,512.133336385,0.582841927548,47.3910013835,0.62773432777,62.7734320958,2.0,1.0,1.0,878.828058879,878.828058879,0.0,0.573243894914,0.0,1.0,16.5584759712,87.8435001373,7.82250086466,2128.98352051,87.8990014394,87.6258188883,80.0765005747,79.6451034546,,1544.24996948,54.0364999771,53.9991836548,41.1855004628,41.8134180705,41.1665802002,1.0,0.0,99.9981155396,1.0,0.0,-0.0510012308757,100.0,10.6560249329,46.7135006587,0.574000358582,5.90245115757,40.607000351,224.0,65.8583329519,474.008331299,0.573243894914,46.7135009766,0.59063747951,59.0637489955,2.0,1.0,1.0,826.892471313,826.892471313,986.141662598,0.579519973371,2.0,0.0,3191.94805908,0.0,20.4261573156,4.23958790302,11.3932291667,3191.94805908,0.0355279559997,60.4441665014,60.4441665014,63.5625130335,2.0,54.9890797933,42.1918029785,41.5693680445,1.0,2208.71672495,695.031538095,0.0,0.0,0.0,7.03919283549,1.0,0.0,32.3524990082,73.0238075256,1.0,87.7440452576,0.0,1.0,1.0,0.0,29.8166659673,1.0,82.6785697937,0.0,1.0,0.0365376107325,62.1691652934,82.2962818146,62.1691652934,2.0,0.0,67.713881594,0.0566000007093,21.3079761397,0.924242358205,787.984795719,1.0,0.0,4082.33348529,0.00408233348529,376.466004818,0.703019380124,0.221223770146,0.703019380124,0.0,0.0,1196.35831706,376.466004818,1196.35831706,0.0,0.0,0.00119635831706,0.703070571025,1.0,18.2620218083,2.0,2.0,2.0,0.0,82.2351411184,77.164405187,73.0238075256,0.730238075256,1.0,10.5,2903.74826305,89.0218577337,1572.82432188,0.92424315027,1572.82432188,1.0,0.0,0.0,0.0,30.4891665777,1.0,63.486111323,1.0,0.0,37.9583336512,29.9550000827,1.0,63.2638893127,0.0,1.0,60.4441665014,0.0,1216.58996582,0.000153270533727,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.239356678036,139022.0,1613.03926488,49.4518597857,873.707759116,0.513419331371,873.707759116,0.239300955176,1.0,1.0,1.0,0.0,1701.74301147,1701.74301147,1701.74301147,0.0,0.0,1196.35831706,1701.74301147
2016-07-18T02:00:00.000Z,0.0,0.0368924538811,0.776901220731,0.512748162874,52.4004993439,0.0517339090884,87.2483329773,0.0,43.2758337657,1.0,84.1666641235,0.0,0.0,0.0,50.3999996185,43.995833079,1.0,83.9999961853,0.0,0.0,87.2483329773,84.5306879679,2.0,0.0,132.369749387,79.9692500432,41.125,0.58104641165,980.066670736,0.0,0.581051317023,0.0,1.0,16.5693537394,88.6204986572,8.51099967957,2881.66617839,88.4644991557,88.357460022,79.9534994761,79.8381296794,,1595.66630046,54.3049999873,54.2546539307,41.1379998525,40.9624404907,41.1665802002,1.0,0.0,99.9981231689,1.0,0.0,0.155999501546,88.6745001475,100.0,10.8179448446,47.3264993032,1.66049989065,5.75140885512,39.4774999619,224.0,68.8499997457,508.458335876,0.581051317023,47.3264993032,0.625162008376,62.5162003835,2.0,1.0,1.0,875.226811727,875.226811727,0.0,0.572595387817,0.0,1.0,16.527050813,87.7459996541,7.8254998525,2119.60965983,87.8105004628,87.5593719482,79.9850006104,79.5577163696,,1524.49993896,54.1354996363,54.094174703,41.1674998601,41.7668279012,41.1665802002,1.0,0.0,99.9981155396,1.0,0.0,-0.0645008087158,100.0,10.6306819916,46.6430006027,0.608499526978,5.8963688612,40.5590003332,224.0,65.6083335876,471.608337402,0.572595387817,46.6430006027,0.588315244402,58.831524531,2.0,1.0,1.0,823.641342163,823.641342163,980.066670736,0.58107245536,2.0,0.0,3147.02390544,0.0,20.0494246483,4.01712584496,11.0963541667,3147.02390544,0.0347177665008,58.5533329646,58.5533329646,63.1044371923,2.0,55.0839742025,42.2160008748,41.5671037038,1.0,2193.48561251,688.190480754,0.0,0.0,0.0,7.22275034587,1.0,0.0,32.3374993006,72.7307491302,1.0,87.8809541066,0.0,1.0,1.0,0.0,29.8899992307,1.0,82.7083320618,0.0,1.0,0.0368968312066,62.2274980545,82.3331502279,62.2274980545,2.0,0.0,67.2469327397,0.0566000007093,21.098245964,0.925383384624,784.278109676,1.0,0.0,4054.18207972,0.00405418207972,372.760524729,0.704386861335,0.220996358478,0.704386861335,0.0,0.0,1188.1083374,372.760524729,1188.1083374,0.0,0.0,0.0011881083374,0.704580505689,1.0,18.2947276278,2.0,2.0,2.0,0.0,84.307641983,76.548643748,72.7307491302,0.727307491302,1.0,10.5,2881.67609327,88.3451787037,1560.86886213,0.925383219813,1560.86886213,1.0,0.0,0.0,0.0,29.6616667112,1.0,62.7222239176,1.0,0.0,37.5166676839,28.8916665713,1.0,62.5277795792,0.0,1.0,58.5533329646,0.0,1204.48999023,0.000151761922315,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.238816042637,139022.0,1596.74134179,48.9522051119,864.879938135,0.512756325225,864.879938135,0.238767973061,1.0,1.0,1.0,0.0,1686.72699992,1686.72699992,1686.72699992,0.0,0.0,1188.1083374,1686.72699992
2016-07-18T03:00:00.000Z,0.0,0.0352660639918,0.780814597057,0.531186433487,52.9434995651,0.0502053033194,92.9366639455,0.0,46.1541659037,1.0,85.7777773539,0.0,0.0,0.0,51.3749996821,46.7824996312,1.0,85.6249968211,0.0,0.0,92.9366639455,86.0526275635,2.0,0.0,132.653999647,79.7105000814,40.8828125,0.565176836141,1052.7666626,0.0,0.575302957331,0.0,1.0,16.6793405215,88.8320000966,8.43799930149,2938.74949137,88.7104994456,88.5545450846,79.7030003866,79.5765457153,,1876.9995931,53.9944998423,53.935508728,41.5595000585,41.3836771647,41.3332570394,1.0,0.0,99.9981231689,1.0,0.0,0.121500651042,88.8409996033,100.0,10.8669065634,47.1509993871,1.62450027466,5.81243395805,39.9349997838,224.0,73.066666921,551.716667175,0.575302957331,47.1509993871,0.684784836542,68.4784841537,2.0,1.0,1.0,958.698771159,958.698771159,0.0,0.568280529367,0.0,1.0,16.566936334,87.8509998322,8.16900062561,2159.72969564,87.8870004018,87.6277389526,79.7179997762,79.294921875,,1736.49993896,53.8100004196,53.7785975138,41.484000206,42.0381011963,41.3332570394,1.0,0.0,99.9981155396,1.0,0.0,-0.0360005696615,100.0,10.6204903126,46.4030001958,0.569499969482,5.94644590219,40.9145002365,224.0,68.941666921,501.050003052,0.568280529367,46.4030001958,0.630252369472,63.0252364477,2.0,1.0,1.0,882.353317261,882.353317261,1052.7666626,0.566643928675,2.0,0.0,3694.28169759,0.0,23.8162018169,4.45933628082,12.3619791667,3694.28169759,0.0486355499107,96.995833079,96.995833079,71.9767373403,2.0,54.6778231534,42.4368840998,41.6440623601,1.0,2415.54962626,775.298256628,0.0,0.0,0.0,7.81156349182,1.0,0.0,34.0041651726,71.8914368947,1.0,89.1428553263,0.0,1.0,1.0,0.0,31.6866660118,1.0,84.2261880239,0.0,1.0,0.0354946168163,65.6908318202,83.9961071014,65.6908318202,2.0,0.0,74.0548751814,0.0566000007093,23.7687584634,0.928424628026,774.457129024,1.0,0.0,4464.61921227,0.00446461921227,419.942723772,0.702407997365,0.225445873634,0.702407997365,0.0,0.0,1308.39000448,419.942723772,1308.39000448,0.0,0.0,0.00130839000448,0.700979406635,1.0,17.4815343358,2.0,2.0,2.0,0.0,87.1635679765,74.8772222346,71.8914368947,0.718914368947,1.0,10.5,3220.30652301,98.726763886,1744.28909274,0.936420030926,1744.28909274,1.0,0.0,0.0,0.0,48.8124993642,1.0,71.5277795792,1.0,0.0,42.7750008901,48.183333238,1.0,71.2916682561,0.0,1.0,96.995833079,0.0,1796.04003906,0.000170971202136,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.240752937985,139022.0,1845.33039859,56.5733408456,999.528977679,0.536596232865,999.528977679,0.242026513235,1.0,1.0,1.0,0.0,1862.7208252,1862.7208252,1862.7208252,0.0,0.0,1308.39000448,1862.7208252
2016-07-18T04:00:00.000Z,0.0,0.0358823962509,0.779260731621,0.543043931261,53.8059991201,0.0497238684071,99.6191666921,0.0,49.4133329391,1.0,87.7361125946,0.0,0.0,0.0,52.5500001907,50.205833753,1.0,87.5833339691,0.0,0.0,99.6191666921,88.2920239766,2.0,0.0,133.934248924,80.1282498042,41.2526041667,0.565546027352,1136.28332011,0.0,0.577109830422,0.0,1.0,16.9512863159,89.7184988658,9.15659942627,3019.99949137,89.5549990336,89.444674174,80.1154988607,79.984161377,,1925.33291626,54.4519999822,54.3858744303,41.556500117,41.4364878337,41.6666107178,1.0,0.0,99.9981231689,1.0,0.0,0.163499832153,91.5469989777,100.0,11.129728953,47.9984989166,1.55850028992,5.82155732314,39.9979998271,224.0,77.3833328883,594.466669718,0.577109830422,47.9984989166,0.735935552688,73.5935551325,2.0,1.0,1.0,1030.30977376,1030.30977376,0.0,0.567895589874,0.0,1.0,16.8606373469,88.7225004832,8.61749903361,2215.22269694,88.7584997813,88.5088272095,80.1410007477,79.7203648885,,1808.49992879,54.2855002085,54.2293319702,41.5665006638,42.0840555827,41.6666107178,1.0,0.0,99.9981155396,1.0,0.0,-0.0359992980957,100.0,10.899594148,47.1919991175,0.538000106812,5.96104327838,41.0285005569,224.0,73.1166658401,541.816665649,0.567895589874,47.1919991175,0.682291078113,68.2291075389,2.0,1.0,1.0,955.207509359,955.207509359,1136.28332011,0.566323355587,2.0,0.0,3842.47304281,0.0,20.340278546,3.36457546552,8.5390625,3842.47304281,0.0415962563813,87.0691661835,87.0691661835,69.2953888575,2.0,55.09156545,42.4764836629,41.6745570501,1.0,2575.57050995,872.64229764,0.0,0.0,0.0,8.55358759562,1.0,0.0,37.1291656494,71.5619112651,1.0,91.7976169586,0.0,1.0,1.0,0.0,34.9649993579,1.0,87.0178553263,0.0,1.0,0.0359137735578,72.0941645304,86.875585556,72.0941645304,2.0,0.0,78.9607261889,0.0566000007093,26.7530899498,0.929587834579,770.726661506,1.0,0.0,4760.38308477,0.00476038308477,472.669427819,0.694346133845,0.235254986519,0.694346133845,0.0,0.0,1395.06581624,472.669427819,1395.06581624,0.0,0.0,0.00139506581624,0.69356225431,1.0,16.7319795912,2.0,2.0,2.0,0.0,88.1941744486,74.2237745921,71.5619112651,0.715619112651,1.0,10.5,3448.21280759,105.713816139,1867.73524406,0.929601120364,1867.73524406,1.0,0.0,0.0,0.0,43.997499307,1.0,68.9722239176,1.0,0.0,41.2500006358,43.0716663996,1.0,68.7500012716,0.0,1.0,87.0691661835,0.0,1788.48999023,0.000192437815237,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.253070893919,139022.0,2029.80053938,62.2287465977,1099.44780597,0.547212414318,1099.44780597,0.253908949198,1.0,1.0,1.0,0.0,2009.17920939,2009.17920939,2009.17920939,0.0,0.0,1395.06581624,2009.17920939
2016-07-18T05:00:00.000Z,0.0,0.0360131270597,0.783109457337,0.549209533792,53.9912509918,0.0498806634586,101.537500381,0.0,50.185833931,1.0,88.2777811686,0.0,0.0,0.0,52.8499997457,51.2899999619,1.0,88.0833346049,0.0,0.0,101.537500381,88.7146816254,2.0,0.0,134.280000687,80.2887496948,42.3932291667,0.569035104266,1164.5166626,0.0,0.573232646965,0.0,1.0,17.0250139236,89.9089997609,8.95500087738,3048.33280436,89.7440007528,89.6360448201,80.2685000102,80.1435216268,,1947.66622925,54.7655007044,54.6999206543,41.7320000331,41.6051127116,41.6666107178,1.0,0.0,99.9981231689,1.0,0.0,0.164999008179,90.4430007935,100.0,11.1819659074,48.0120007197,1.56750011444,5.84304789702,40.1644999186,224.0,78.375,603.166671753,0.573232646965,48.0120007197,0.750947189331,75.0947167079,2.0,1.0,1.0,1051.32606506,1051.32606506,0.0,0.574428345439,0.0,1.0,16.9778766632,89.0690002441,8.63181859797,2205.47393799,89.0719998678,88.8423538208,80.3089993795,79.8874791463,,1819.49993896,54.5915002823,54.5423558553,41.6790002187,42.1734161377,41.6666107178,1.0,0.0,99.9981155396,1.0,0.0,-0.00299962361654,100.0,11.004668951,47.392999649,0.555999437968,5.97320771217,41.1230007807,224.0,75.1666653951,561.349990845,0.574428345439,47.392999649,0.696454889207,69.6454893748,2.0,1.0,1.0,975.036844889,975.036844889,1164.5166626,0.569510317009,2.0,0.0,3864.05991618,0.0,19.7368987401,2.77235972881,8.84114583333,3864.05991618,0.0403711263147,86.0491666794,86.0491666794,68.8804836273,2.0,55.3623352051,42.5732879639,41.7060623169,1.0,2632.43348497,880.747569506,0.0,0.0,0.0,8.70526631673,1.0,0.0,37.9158323606,71.5632336934,1.0,92.6011880239,0.0,1.0,1.0,0.0,35.7841657003,1.0,87.6785685221,0.0,1.0,0.0361293295421,73.6999988556,87.5396092733,73.6999988556,2.0,0.0,80.7040066714,0.0566000007093,27.0015778674,0.929854800679,769.872840551,1.0,0.0,4865.48195254,0.00486548195254,477.059673657,0.696742033933,0.233112766747,0.696742033933,0.0,0.0,1425.86582438,477.059673657,1425.86582438,0.0,0.0,0.00142586582438,0.695929000775,1.0,16.31806874,2.0,2.0,2.0,0.0,88.5963687897,74.0724029541,71.5632336934,0.715632336934,1.0,9.33333333333,3513.18105448,107.705584539,1902.92549804,0.929854800679,1902.92549804,1.0,0.0,0.0,0.0,43.3683338165,1.0,69.1666666667,1.0,0.0,41.3500006994,42.6808331807,1.0,68.9166673024,0.0,1.0,86.0491666794,0.0,1916.18994141,0.000194225215199,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.250698030033,139022.0,2100.16461341,64.3859379313,1137.56072658,0.555863224159,1137.56072658,0.251572408566,1.0,1.0,1.0,0.0,2046.47596232,2046.47596232,2046.47596232,0.0,0.0,1425.86582438,2046.47596232
