timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-07-18T06:00:00.000Z,0.0,0.0361160549912,0.776748086659,0.512840177846,52.2430000305,0.0506143946708,85.4758338928,0.0,42.4050003688,1.0,83.6666717529,0.0,0.0,0.0,50.0999984741,43.0708335241,1.0,83.5,0.0,0.0,85.4758338928,84.1081307729,2.0,0.0,131.710500081,79.4675000509,40.5911458333,0.570676012102,963.858322144,0.0,0.566517564526,0.0,1.0,16.4291504224,88.1659990946,8.56049982707,2862.08284505,88.0145003001,87.8990325928,79.454000473,79.3276621501,,1575.99962362,55.0339997609,54.9668299357,41.6360003153,41.4441248576,41.6666107178,1.0,0.0,99.9981231689,1.0,0.0,0.151498794556,88.2035007477,100.0,10.6134724617,46.3784999847,1.67550086975,5.8156778415,39.9604994456,224.0,67.9416675568,498.125,0.566517564526,46.3784999847,0.62810643514,62.8106431961,2.0,1.0,1.0,879.349009196,879.349009196,0.0,0.561693618193,0.0,1.0,16.3989342054,87.3424994151,7.91099993388,2066.74129232,87.3919995626,87.1459833781,79.4809996287,79.0672124227,,1503.49994914,54.8615001043,54.8107554118,41.6114994685,42.2257614136,41.6666107178,1.0,0.0,99.9981155396,1.0,0.0,-0.0495001475016,100.0,10.4445815086,45.7744998932,0.635499954224,5.95435277621,40.9819997152,224.0,65.1999994914,465.733332316,0.561693618193,45.7805000941,0.592271630423,59.2271623611,2.0,1.0,1.0,829.180282593,829.180282593,963.858322144,0.570699256524,2.0,0.0,3108.51749674,0.0,17.4445869128,3.0004529953,8.6796875,3108.51749674,0.0307333380022,51.9141661326,51.9141661326,59.9135141373,2.0,55.7166163127,42.67137146,41.6676781972,1.0,2145.74132999,752.834253,0.0,0.0,0.0,7.74091529846,1.0,0.0,31.775832653,71.7130851746,1.0,87.2142861684,0.0,1.0,1.0,0.0,29.223332723,1.0,82.059521993,0.0,1.0,0.0361169554566,60.9991648992,81.6452763875,60.9991648992,2.0,0.0,65.7832091862,0.0566000007093,23.0800667608,0.929571690544,770.779332439,1.0,0.0,3965.93713592,0.00396593713592,407.775026,0.688137199986,0.241433227608,0.688137199986,0.0,0.0,1162.24749756,407.775026,1162.24749756,0.0,0.0,0.00116224749756,0.688163951039,1.0,16.7570211261,2.0,2.0,2.0,0.0,88.7031675975,74.2322788239,71.7130851746,0.717130851746,1.0,10.5,2898.57558299,88.863275947,1570.02252356,0.929570427594,1570.02252356,1.0,0.0,0.0,0.0,26.3024999301,1.0,59.8472210566,1.0,0.0,35.7750005722,25.6116663615,1.0,59.6250006358,0.0,1.0,51.9141661326,0.0,1175.42993164,0.000166017369631,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.259725589844,139022.0,1599.15454527,49.0261880601,866.187057345,0.512847338934,866.187057345,0.259696876319,1.0,1.0,1.0,0.0,1688.97640991,1688.97640991,1688.97640991,0.0,0.0,1162.24749756,1688.97640991
2016-07-18T07:00:00.000Z,0.0,0.0361886693847,0.776545252738,0.512989198386,52.4245004654,0.0509902719689,86.2858333588,0.0,42.8133331935,1.0,83.9027773539,0.0,0.0,0.0,50.191666921,43.4341669083,1.0,83.6527779897,0.0,0.0,86.2858333588,84.3568738302,2.0,0.0,132.324750582,79.900250117,40.8385416667,0.57386587133,971.133341471,0.0,0.575916429618,0.0,1.0,16.5669360161,88.5725002289,8.53499984741,2869.58284505,88.4270000458,88.2938690186,79.8920001984,79.7524185181,,1529.99965413,55.3580004374,55.2796020508,41.6210002899,41.4205856323,41.6666107178,1.0,0.0,99.9981231689,1.0,0.0,0.145500183105,88.6384995778,100.0,10.7573405902,46.8059997559,1.70250002543,5.80959554513,39.9185002645,224.0,68.4499994914,503.79166921,0.575916429618,46.8059997559,0.624896832421,62.4896831512,2.0,1.0,1.0,874.855565389,874.855565389,0.0,0.564570226396,0.0,1.0,16.5197992325,87.7384999593,7.8870010376,2067.11629232,87.7955010732,87.5517069499,79.9085000356,79.4945678711,,1466.74996948,55.1750001907,55.1256866455,41.6129995982,42.2200190226,41.6666107178,1.0,0.0,99.9981155396,1.0,0.0,-0.0570011138916,100.0,10.5670684179,46.182501475,0.649000485738,5.95293358962,40.9639991124,224.0,65.2250003815,467.341669718,0.564570226396,46.182501475,0.591192765009,59.1126333872,2.0,1.0,1.0,827.669871012,827.669871012,971.133341471,0.573833981047,2.0,0.0,3033.83837891,0.0,17.3786367937,3.0004529953,9.36979166667,3033.83837891,0.0291258542483,49.2749993006,49.2749993006,59.0762847265,2.0,56.0098100142,42.6388931274,41.6009575526,1.0,2156.24159249,747.600150723,0.0,0.0,0.0,7.51902453105,1.0,0.0,31.8891661962,72.3729756673,1.0,87.4642848969,0.0,1.0,1.0,0.0,29.3516661326,1.0,82.1785691579,0.0,1.0,0.0361884899795,61.2408320109,81.9867286682,61.2408320109,2.0,0.0,66.1051216902,0.0566000007093,22.9196019181,0.928826376717,773.170715857,1.0,0.0,3985.34459217,0.00398534459217,404.939958143,0.690160667345,0.239288686726,0.690160667345,0.0,0.0,1167.93499756,404.939958143,1167.93499756,0.0,0.0,0.00116793499756,0.690138593316,1.0,16.9689744764,2.0,2.0,2.0,0.0,89.2442183061,74.6503628817,72.3729756673,0.723729756673,1.0,10.5,2899.98905662,88.9066096098,1570.78813597,0.928216202479,1570.78813597,1.0,0.0,0.0,0.0,25.0324999491,1.0,58.833334287,1.0,0.0,35.1750008265,24.2424999873,1.0,58.6250015895,0.0,1.0,49.2749993006,0.0,1197.93005371,0.000164863128988,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.257794128228,139022.0,1602.74123409,49.1361472139,868.129798553,0.512998619242,868.129798553,0.257802889425,1.0,1.0,1.0,0.0,1692.26537069,1692.26537069,1692.26537069,0.0,0.0,1167.93499756,1692.26537069
2016-07-18T08:00:00.000Z,0.0,0.0370798524224,0.776773051227,0.512828969626,52.7492497762,0.0517744518499,87.4191652934,0.0,43.5716670354,1.0,84.3333282471,0.0,0.0,0.0,50.4000015259,43.8474992116,1.0,84.0,0.0,0.0,87.4191652934,84.8104553223,2.0,0.0,133.528499921,80.779250145,40.9192708333,0.588136481124,993.158340454,0.0,0.589926079467,0.0,1.0,16.8304216067,89.3645000458,8.44650014242,2885.41617839,89.2175000509,89.0841725667,80.7709999084,80.6228815715,,1454.99968465,55.947499911,55.8675664266,41.6165002187,41.4161249797,41.6666107178,1.0,0.0,99.9981231689,1.0,0.0,0.146999994914,89.4800008138,100.0,11.0295439561,47.6009998322,1.76550038656,5.80087769032,39.8509998322,224.0,69.2333342234,512.366666158,0.589926079467,47.6009998322,0.620469320388,62.0469315847,2.0,1.0,1.0,868.657048543,868.657048543,0.0,0.585517066524,0.0,1.0,16.8002052307,88.5830001831,7.83449935913,2088.86358643,88.6219997406,88.3791275024,80.7875003815,80.3690541585,,1392.99995931,55.7629998525,55.7153981527,41.5964997609,42.2212880452,41.6666107178,1.0,0.0,99.9981155396,1.0,0.0,-0.0389995574951,100.0,10.8608552615,47.0254999797,0.724000295003,5.9393500487,40.8724994659,224.0,66.5833326976,480.79166921,0.585517066524,47.0254999797,0.586555800665,58.6555805206,2.0,1.0,1.0,821.178120931,821.178120931,993.158340454,0.588173725003,2.0,0.0,2900.23280843,0.0,16.2150164445,2.57719826698,8.42447916667,2900.23280843,0.0255712676892,43.1708329519,43.1708329519,56.6093174616,2.0,56.6649398804,42.6885681152,41.3572546641,1.0,2190.26398375,693.797394723,0.0,0.0,0.0,7.14478874207,1.0,0.0,32.51166598,73.6262111664,1.0,88.1666653951,0.0,1.0,1.0,0.0,30.1033325195,1.0,83.0773792267,0.0,1.0,0.0370839157952,62.6149981817,82.5192667643,62.6149981817,2.0,0.0,67.1481654391,0.0566000007093,21.2701403063,0.925095123428,785.216867865,1.0,0.0,4048.22759817,0.00404822759817,375.797527203,0.702550164523,0.222542797318,0.702550164523,0.0,0.0,1186.36333211,375.797527203,1186.36333211,0.0,0.0,0.00118636333211,0.702603364984,1.0,18.1323566959,2.0,2.0,2.0,0.0,86.4048538208,76.7030932109,73.6262111664,0.736262111664,1.0,10.5,2884.06137847,88.4183057453,1562.16085932,0.925092961841,1562.16085932,1.0,0.0,0.0,0.0,21.8125,1.0,56.4583352407,1.0,0.0,33.7333339055,21.3583332698,1.0,56.2222232819,0.0,1.0,43.1708329519,0.0,1200.43994141,0.000152998376561,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.240562631538,139022.0,1598.81598883,49.0158087432,866.003677189,0.512837011578,866.003677189,0.240503133184,1.0,1.0,1.0,0.0,1688.6528422,1688.6528422,1688.6528422,0.0,0.0,1186.36333211,1688.6528422
2016-07-18T09:00:00.000Z,0.0,0.0373846550029,0.777048854563,0.512655616361,52.9779987335,0.0528668913638,89.0333340963,0.0,44.1225001017,1.0,84.7361094157,0.0,0.0,0.0,50.7333335876,44.9108333588,1.0,84.5555547078,0.0,0.0,89.0333340963,85.183743159,2.0,0.0,134.268747965,81.290749232,41.515625,0.594053417527,1000.69166565,0.0,0.599155523143,0.0,1.0,16.9911718369,89.849000295,8.42699940999,2902.91617839,89.7064984639,89.5635732015,81.279499054,81.1263656616,,1423.6663208,56.2309999466,56.1503982544,41.6120001475,41.4371236165,41.6666107178,1.0,0.0,99.9981231689,1.0,0.0,0.142501831055,89.9869988759,100.0,11.1957681179,48.0944983164,1.80299949646,5.79540363948,39.809000651,224.0,69.9916680654,519.433329264,0.599155523143,48.0944983164,0.619345023746,61.9345026016,2.0,1.0,1.0,867.083033244,867.083033244,0.0,0.586889457355,0.0,1.0,16.9404083888,89.0749994914,7.8224995931,2094.48783366,89.1244990031,88.8819656372,81.30199941,80.8767725627,,1365.24994914,56.035999616,55.9939982096,41.6129999161,42.2474568685,41.6666107178,1.0,0.0,99.9981155396,1.0,0.0,-0.0494995117188,100.0,11.0016666253,47.511499087,0.736000378927,5.93874180317,40.8769995372,224.0,66.5749998093,481.258333842,0.586889457355,47.511499087,0.585873227801,58.5873238246,2.0,1.0,1.0,820.222518921,820.222518921,1000.69166565,0.594096145607,2.0,0.0,2844.80692546,0.0,14.9586803118,2.43611335754,7.25520833333,2844.80692546,0.0236804449831,39.8933331172,39.8933331172,54.9422747294,2.0,56.9812545776,42.768178304,41.3030786514,1.0,2201.76584881,661.986531809,0.0,0.0,0.0,6.76593399048,1.0,0.0,32.605831782,74.5135650635,1.0,88.16071256,0.0,1.0,1.0,0.0,30.3691660563,1.0,83.2261886597,0.0,1.0,0.0373890975559,62.9749978383,83.0069967906,62.9749978383,2.0,0.0,67.5007846411,0.0566000007093,20.2948966363,0.920828312303,799.215646348,1.0,0.0,4069.48629937,0.00406948629937,358.567073886,0.707974475605,0.212860767174,0.707974475605,0.0,0.0,1192.59335327,358.567073886,1192.59335327,0.0,0.0,0.00119259335327,0.708002403378,1.0,18.6215947043,2.0,2.0,2.0,0.0,81.588007609,78.946715037,74.5135650635,0.745135650635,1.0,10.5,2863.75238062,87.7956812774,1551.16042716,0.920835242779,1551.16042716,1.0,0.0,0.0,0.0,20.2091663678,1.0,54.722222964,1.0,0.0,32.7250010173,19.6841665904,1.0,54.5416682561,0.0,1.0,39.8933331172,0.0,1219.16003418,0.000145983345343,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.23116053479,139022.0,1594.35970548,48.8791899367,863.589917389,0.512663949723,863.589917389,0.231077984885,1.0,1.0,1.0,0.0,1684.51461792,1684.51461792,1684.51461792,0.0,0.0,1192.59335327,1684.51461792
2016-07-18T10:00:00.000Z,0.0,0.0385879804892,0.773720275786,0.51564163719,53.3379993439,0.0535877998322,93.4699993134,0.0,46.3966665268,1.0,86.0833352407,0.0,0.0,0.0,51.5333337784,47.0733331045,1.0,85.8888893127,0.0,0.0,93.4699993134,86.2080090841,2.0,0.0,135.205499967,81.8675006231,40.2890625,0.602057713009,1050.36665853,0.0,0.600564863133,0.0,1.0,17.2038935026,90.4865004222,8.47200012207,2963.33284505,90.3305002848,90.1904678345,81.8585001628,81.7111180623,,1433.999705,56.5339997609,56.4618962606,41.4710000356,41.2869593302,41.4540462494,1.0,0.0,99.9981231689,1.0,0.0,0.156000137329,90.6124998728,100.0,11.4271419843,48.8595002492,1.80150000254,5.77675151825,39.6695000331,224.0,72.1583328247,540.450007121,0.600564863133,48.8595002492,0.642767893473,64.2767887115,2.0,1.0,1.0,899.875050863,899.875050863,0.0,0.603185408171,0.0,1.0,17.1869726181,89.7184995015,7.87349828084,2142.85677083,89.7499993642,89.5017293294,81.8765010834,81.4425430298,,1364.49993896,56.3449999491,56.3012822469,41.4780000051,42.0546900431,41.4540462494,1.0,0.0,99.9981155396,1.0,0.0,-0.0314998626709,100.0,11.2715462844,48.2719993591,0.776499430339,5.91542649269,40.7015005747,224.0,69.8333320618,509.916659037,0.603185408171,48.2719993591,0.603747976394,60.3747971853,2.0,1.0,1.0,845.247166951,845.247166951,1050.36665853,0.601965467223,2.0,0.0,2842.47320557,0.0,14.3695245584,2.43611335754,7.17447916667,2842.47320557,0.0221807561047,38.7041676839,38.7041676839,54.1963370641,2.0,57.3178227743,42.5879414876,41.1928555171,1.0,2307.49612496,638.769514469,0.0,0.0,0.0,6.2710723877,1.0,0.0,34.8274993896,75.5874277751,1.0,90.1011892955,0.0,1.0,1.0,0.0,32.4941657384,1.0,85.16071256,0.0,1.0,0.0385577689414,67.3216657639,84.9177360535,67.3216657639,2.0,0.0,70.7422176956,0.0566000007093,19.5831193652,0.914920568255,818.947811515,1.0,0.0,4264.9057671,0.0042649057671,345.991503883,0.716406356644,0.198318227123,0.716406356644,0.0,0.0,1249.86248779,345.991503883,1249.86248779,0.0,0.0,0.00124986248779,0.71629178524,1.0,19.8180386044,2.0,2.0,2.0,0.0,75.2258942922,81.9263458252,75.5874277751,0.755874277751,1.0,10.5,2951.75598033,90.4936575563,1598.82785198,0.91642916523,1598.82785198,1.0,0.0,0.0,0.0,19.697499911,1.0,54.1666704814,1.0,0.0,32.3083340327,19.0066666603,1.0,53.8472232819,0.0,1.0,38.7041676839,0.0,1340.25,0.000140863455893,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.216403225309,139022.0,1661.06392685,50.9241790912,899.720467367,0.515709102657,899.720467367,0.216548199806,1.0,1.0,1.0,0.0,1744.62785848,1744.62785848,1744.62785848,0.0,0.0,1249.86248779,1744.62785848
2016-07-18T11:00:00.000Z,0.0,0.0449019004156,0.771695596637,0.54347589079,54.6797494888,0.0641833404849,133.45833079,0.0,66.1666666667,1.0,96.5555585225,0.0,0.0,0.0,57.9083340963,67.2916663488,1.0,96.5138924917,0.0,0.0,133.45833079,97.5868581136,2.0,0.0,138.263249715,83.5835002263,40.1875,0.6106297203,1266.99165853,0.0,0.605773789386,0.0,1.0,17.9230392774,92.5295003255,8.76749992371,3373.74938965,92.3404998779,92.1849873861,83.5729999542,83.4171346029,,1684.33295695,56.5579999288,56.4912058512,41.3149998983,41.2589569092,41.1564559937,1.0,0.0,99.9981231689,1.0,0.0,0.189000447591,99.7024993896,100.0,12.1294602553,51.0254999797,1.52399984996,5.79357906183,39.7910000483,224.0,82.6250006358,648.316665649,0.605773789386,51.0254999797,0.764211084275,76.4211069743,2.0,1.0,1.0,1069.89551799,1069.89551799,0.0,0.612618238227,0.0,1.0,17.9375430743,91.8724994659,8.25149917603,2457.4424235,91.8454996745,91.5686823527,83.5940004985,83.1392059326,,1607.74991862,56.36449941,56.3248723348,41.297999382,41.8242696126,41.1564559937,1.0,0.0,99.9981155396,1.0,0.0,0.0269997914632,100.0,12.0202918847,50.5475002925,0.57999865214,5.91725118955,40.7180007299,224.0,80.7833340963,618.674997965,0.612618238227,50.5475002925,0.720929271153,72.0929279327,2.0,1.0,1.0,1009.30097961,1009.30097961,1266.99165853,0.610410349427,2.0,0.0,3341.30627441,0.0,15.9461417198,2.51282184323,6.70052083333,3341.30627441,0.0266115892161,55.4349988302,55.4349988302,61.1192830404,2.0,57.282391866,42.379679362,41.0503854752,1.0,2859.5191462,614.418609501,0.0,0.0,0.0,6.08828290304,1.0,0.0,47.412498792,77.4847170512,1.0,98.6488087972,0.0,1.0,1.0,0.0,45.7541653315,1.0,95.7797603607,0.0,1.0,0.044831161959,93.166662852,96.0347245534,93.166662852,2.0,0.0,87.6659006083,0.0566000007093,18.8365798579,0.907032374807,846.106088451,1.0,0.0,5285.20051055,0.00528520051055,332.801760102,0.746480461222,0.160394620058,0.746480461222,0.0,0.0,1548.8674825,332.801760102,1548.8674825,0.0,0.0,0.0015488674825,0.746001283328,1.0,23.7423439681,2.0,2.0,2.0,0.0,69.3288052877,85.6928081512,77.4847170512,0.774847170512,1.0,9.91666666667,3473.9377557,106.502480466,1881.66924261,0.906875081281,1881.66924261,1.0,0.0,0.0,0.0,28.1616667112,1.0,60.75,1.0,0.0,36.3000005086,27.2733329137,1.0,60.5000009537,0.0,1.0,55.4349988302,0.0,1713.57006836,0.000135493517989,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.176865175115,139022.0,2085.08248746,63.9235566402,1129.39144592,0.544312962197,1129.39144592,0.177551803099,1.0,1.0,1.0,0.0,2074.89353434,2074.89353434,2074.89353434,0.0,0.0,1548.8674825,2074.89353434
2016-07-18T12:00:00.000Z,0.0,0.0405822883579,0.808719231105,0.610240955151,57.2829999924,0.056415973302,142.092498779,0.0,70.335000356,1.0,98.6666717529,0.0,0.0,0.0,59.2000007629,71.7575003306,1.0,98.6666717529,0.0,0.0,142.092498779,100.0,2.0,0.0,,84.7204999924,40.3229166667,0.611924459337,1544.94165039,0.0,0.618063465717,0.0,1.0,18.7884310087,94.9729995728,9.67050170898,3473.33276367,94.7900002797,94.6480789185,84.704000473,84.5606129964,,2211.33282471,55.8994995753,55.8643849691,42.0349998474,42.0288950602,41.1564559937,1.0,0.0,99.9981231689,1.0,0.0,0.182999293009,95.1619993846,100.0,12.885371685,52.7550004323,1.42650063833,5.90305928389,40.6084992091,224.0,97.0166657766,782.316660563,0.618063465717,52.7550004323,0.903932625907,90.3932622274,2.0,1.0,1.0,1265.50567627,1265.50567627,0.0,0.636343564199,0.0,1.0,18.8621584574,94.4809996287,9.48825073242,2596.17502848,94.42699941,94.1410268148,84.7369995117,84.2739308675,,2050.49992879,55.7044998805,55.6924463908,41.6220000585,41.9608688354,41.1564559937,1.0,0.0,99.9981155396,1.0,0.0,0.0540002187093,100.0,12.895235618,52.8049993515,0.548500061035,5.96692283948,41.0734999975,224.0,95.4583339691,762.624989827,0.636343564199,52.8049993515,0.855750114804,85.5750134786,2.0,1.0,1.0,1198.05016073,1198.05016073,1544.94165039,0.612228855594,2.0,0.0,4425.90348307,0.0,20.3355404536,2.76691913605,7.57291666667,4428.82059733,0.0431723208882,110.146666209,110.146666209,75.7094745636,2.0,56.5504302979,42.7560755412,40.9947652817,1.0,3506.9968712,683.055203134,0.0,0.0,0.0,6.9335231781,1.0,0.0,52.277498881,77.7704772949,1.0,100.0,0.0,1.0,1.0,0.0,50.1816654205,1.0,99.28571256,0.0,1.0,0.0406838442892,102.459162394,100.0,102.459162394,2.0,0.0,107.515992524,0.0566000007093,20.9408108449,0.899001478069,874.662060339,1.0,0.0,6481.92255638,0.00648192255638,369.978985556,0.752388870986,0.146542227433,0.752388870986,0.0,0.0,1899.57581584,369.978985556,1899.57581584,0.0,0.0,0.00189957581584,0.752478674054,1.0,20.160762979,2.0,2.0,2.0,0.0,60.0745449066,89.3664786021,77.7704772949,0.777704772949,1.0,11.0833333333,4190.05207433,128.456803369,2269.55480139,0.898931098419,2269.55480139,1.0,0.0,0.0,0.0,55.5350004832,1.0,75.361111323,1.0,0.0,45.1583331426,54.6116663615,1.0,75.263888677,0.0,1.0,110.146666209,0.0,2045.83996582,0.000150629474795,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.163018308846,139022.0,2849.38556121,87.3552295447,1543.37859452,0.611305360152,1543.37859452,0.16298214225,1.0,1.0,1.0,0.0,2524.72609456,2524.72609456,2524.72609456,0.0,0.0,1899.57581584,2524.72609456
2016-07-18T13:00:00.000Z,0.0,0.0388700771379,0.826893927389,0.635139692995,58.0022503535,0.0534417361688,141.878332774,0.0,70.2199993134,1.0,98.6666717529,0.0,0.0,0.0,59.2000007629,71.6458333333,1.0,98.6666717529,0.0,0.0,141.878332774,100.0,2.0,0.0,,84.7902501424,40.4609375,0.596799838466,1584.56666056,0.0,0.607440453898,0.0,1.0,18.9503897031,95.481499354,,3465.83266195,95.3120009104,95.1866048177,84.7670001984,84.6552149455,,2671.66605632,55.5064999262,55.4815343221,43.8125,43.8570200602,41.1564559937,1.0,0.0,99.9981231689,1.0,0.0,0.169498443604,95.1560007731,100.0,12.819548289,51.4995009104,1.53450043996,6.13084153334,42.27799956,224.0,98.7583332062,790.16666158,0.607440453898,51.4995009104,0.929840872628,92.9840844472,2.0,1.0,1.0,1301.77722168,1301.77722168,0.0,0.636446388672,0.0,1.0,19.0627940496,95.016500473,,2656.91741943,94.9609991709,94.6707000732,84.8135000865,84.3389867147,,2343.74987793,55.3204997381,55.309928894,42.5385004679,42.8972422282,41.1564559937,1.0,0.0,99.9981155396,1.0,0.0,0.0555013020833,100.0,12.9667230447,52.422498703,0.505000114441,6.09607100487,42.0335003535,224.0,99.5333340963,794.399993896,0.636446388672,52.422498703,0.891580701556,89.1580708822,2.0,1.0,1.0,1248.21298218,1248.21298218,1584.56666056,0.596875886618,2.0,0.0,5316.80175781,0.0,24.376557827,2.76691913605,7.75520833333,5316.80175781,0.0681823965574,181.021670024,181.021670024,89.8594735463,2.0,56.0822779338,44.0973612467,41.0204350154,1.0,3711.93895,663.166110956,0.0,0.0,0.0,7.51985168457,1.0,0.0,52.5316651662,77.2471485138,1.0,100.0,0.0,1.0,1.0,0.0,50.6724993388,1.0,99.2142836253,0.0,1.0,0.0388737882548,103.204163869,100.0,103.204163869,2.0,0.0,113.799018093,0.0566000007093,20.3310596634,0.892543074274,898.409445107,1.0,0.0,6860.71350833,0.00686071350833,359.205996618,0.757251706993,0.135288773955,0.757251706993,0.0,0.0,2010.58333333,359.205996618,2010.58333333,0.0,0.0,0.00201058333333,0.757340550423,1.0,18.3427982993,2.0,2.0,2.0,0.0,51.6833845774,92.2250989278,77.2471485138,0.772471485138,1.0,9.91666666667,4375.10506096,134.130077756,2369.78932995,0.892540480948,2369.78932995,1.0,0.0,0.0,0.0,91.1500008901,1.0,90.0,1.0,0.0,53.8333346049,89.8716665904,1.0,89.7222239176,0.0,1.0,181.021670024,0.0,2065.89013672,0.000146243469835,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.151577185397,139022.0,3113.62669212,95.4562197934,1686.50562893,0.635193401429,1686.50562893,0.151475402092,1.0,1.0,1.0,0.0,2655.10571289,2655.10571289,2655.10571289,0.0,0.0,2010.58333333,2655.10571289
2016-07-18T14:00:00.000Z,0.0,0.0385742999018,0.828469410638,0.637153564299,57.952000618,0.0532626640329,141.922498067,0.0,70.5066668193,1.0,98.6666717529,0.0,0.0,0.0,59.2000007629,71.5300000509,1.0,98.6666717529,0.0,0.0,141.922498067,100.0,2.0,0.0,,84.6747496923,40.375,0.598433781846,1594.65002441,0.0,0.61547214094,0.0,1.0,18.9491813978,95.3959992727,,3468.33272298,95.1860001882,95.1192067464,84.6500008901,84.5555318197,,2672.33274333,55.7330004374,55.7293370565,44.0404996872,44.0491867065,41.1564559937,1.0,0.0,99.9981231689,1.0,0.0,0.209999084473,95.0855000814,100.0,12.783405304,51.145500501,1.53749974569,6.16577605406,42.5029999415,224.0,98.3583329519,801.191670736,0.61547214094,51.145500501,0.92995110648,93.0188961029,2.0,1.0,1.0,1301.93154907,1301.93154907,0.0,0.635087310467,0.0,1.0,19.039829572,94.9370002747,,2664.41652425,94.8815002441,94.5844446818,84.6994984945,84.2171579997,,2340.99993896,55.5394996007,55.5592041016,42.7304999034,43.0823491414,41.1564559937,1.0,0.0,99.9981155396,1.0,0.0,0.0540002187093,100.0,12.9192703565,52.1525001526,0.515500068665,6.12055925528,42.2149998347,224.0,99.6249993642,793.45833842,0.635087310467,52.1510003408,0.892423357282,89.2423362732,2.0,1.0,1.0,1249.3927002,1249.3927002,1594.65002441,0.598440186263,2.0,0.0,5318.55216471,0.0,23.9940182079,2.76691913605,7.57291666667,5318.55216471,0.0678104870208,180.689168294,180.689168294,90.2798773448,2.0,56.3438471014,44.3215382894,41.0954653422,1.0,3729.41786503,632.326527277,0.0,0.0,0.0,7.5381749471,1.0,0.0,52.3374989827,77.111825943,1.0,100.0,0.0,1.0,1.0,0.0,50.4516649246,1.0,99.1904754639,0.0,1.0,0.0385756721771,102.789164225,100.0,102.789164225,2.0,0.0,114.334879106,0.0566000007093,19.3855930519,0.886982232048,919.5111869,1.0,0.0,6893.01948913,0.00689301948913,342.501639734,0.758076472306,0.128532623721,0.758076472306,0.0,0.0,2020.05084229,342.501639734,2020.05084229,0.0,0.0,0.00202005084229,0.758130739133,1.0,18.2343656464,2.0,2.0,2.0,0.0,46.0986328125,94.6337606257,77.111825943,0.77111825943,1.0,10.5,4358.90138731,133.633312541,2361.01255948,0.886031200153,2361.01255948,1.0,0.0,0.0,0.0,90.9316666921,1.0,89.9861119588,1.0,0.0,53.8416665395,89.7575003306,1.0,89.7361100515,0.0,1.0,180.689168294,0.0,2059.0300293,0.000139442628159,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.145065572972,139022.0,3134.64250399,96.1005134598,1697.88890911,0.637176851018,1697.88890911,0.145048603735,1.0,1.0,1.0,0.0,2664.70589193,2664.70589193,2664.70589193,0.0,0.0,2020.05084229,2664.70589193
2016-07-18T15:00:00.000Z,0.0,0.0387705165185,0.827402660851,0.635816837102,58.0120013555,0.0534070668729,141.981665293,0.0,70.4549992879,1.0,98.6666717529,0.0,0.0,0.0,59.2000007629,71.5266660055,1.0,98.6666717529,0.0,0.0,141.981665293,100.0,2.0,0.0,,84.7902498245,40.4635416667,0.589568134826,1567.3833313,0.0,0.595912108379,0.0,1.0,18.9431382815,95.4994996389,,3475.83268229,95.303000768,95.2253901164,84.769999822,84.6907704671,,2684.3326416,55.8305006027,55.8325322469,44.16350015,44.2050806681,41.1564559937,1.0,0.0,99.9981231689,1.0,0.0,0.19649887085,95.199499766,100.0,12.7583022118,51.139500618,1.51350021362,6.18483618895,42.6499999364,224.0,98.5083332062,777.316665649,0.595912108379,51.139500618,0.932075173514,93.2075157166,2.0,1.0,1.0,1304.90524292,1304.90524292,0.0,0.633086883968,0.0,1.0,19.0772981644,95.0495001475,,2598.79970296,94.998500824,94.6981760661,84.8104998271,84.3287836711,,2347.74995931,55.6325000127,55.666943868,42.8729995092,43.2317047119,41.1564559937,1.0,0.0,99.9981155396,1.0,0.0,0.050999323527,100.0,12.9347100258,52.1255013148,0.516999562581,6.14306938648,42.3559999466,224.0,98.9916655223,790.066665649,0.633086883968,52.1255013148,0.891438387916,89.143840154,2.0,1.0,1.0,1248.01374308,1248.01374308,1567.3833313,0.589580763072,2.0,0.0,5320.30244954,0.0,23.5962055524,2.76691913605,7.45572916667,5320.30244954,0.0689414796138,183.285833995,183.285833995,90.0985908508,2.0,56.441619873,44.4489161174,41.0945148468,1.0,3684.50440748,731.197914628,0.0,0.0,0.0,7.64236831665,1.0,0.0,52.7808326085,77.1276315053,1.0,100.0,0.0,1.0,1.0,0.0,50.2916660309,1.0,99.2142829895,0.0,1.0,0.0387703988911,103.072499593,100.0,103.072499593,2.0,0.0,112.95794176,0.0566000007093,22.4167492615,0.89965105896,873.562070368,1.0,0.0,6810.00671089,0.00681000671089,396.055635699,0.750687375837,0.148975542717,0.750687375837,0.0,0.0,1995.72332764,396.055635699,1995.72332764,0.0,0.0,0.00199572332764,0.750678370396,1.0,17.2835423307,2.0,2.0,2.0,0.0,61.597091039,88.8858935038,77.1276315053,0.771276315053,1.0,9.91666666667,4415.70232211,135.374691021,2391.77896334,0.899662918555,2391.77896334,1.0,0.0,0.0,0.0,92.430832545,1.0,90.4166679382,1.0,0.0,54.0916671753,90.8550008138,1.0,90.1527792613,0.0,1.0,183.285833995,0.0,2022.2199707,0.000161246056462,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.165590400188,139022.0,3120.74335711,95.6743994291,1690.36039276,0.635825712857,1690.36039276,0.165402351763,1.0,1.0,1.0,0.0,2658.52789307,2658.52789307,2658.52789307,0.0,0.0,1995.72332764,2658.52789307
2016-07-18T16:00:00.000Z,0.0,0.0385026709916,0.830242551785,0.639389114203,57.4584995906,0.0531514675644,142.184165955,0.0,70.3499991099,1.0,98.6666717529,0.0,0.0,0.0,59.2000007629,71.8341662089,1.0,98.6666717529,0.0,0.0,142.184165955,100.0,2.0,0.0,,83.5452508926,41.8958333333,0.593747957282,1588.35832723,0.0,0.609717452561,0.0,1.0,18.5394495328,94.2875003815,,3469.9993693,94.1060009003,94.037709554,83.5219999949,83.4406255086,,2671.66607666,54.9544998805,54.9674682617,43.2260004679,43.2512461344,41.1564559937,1.0,0.0,99.9981231689,1.0,0.0,0.181499481201,93.8765004476,100.0,12.4989316463,50.8800004323,1.58550039927,6.04051788648,41.6405000687,224.0,99.5249996185,795.925003052,0.609717452561,50.8800004323,0.932573133196,93.2573140462,2.0,1.0,1.0,1305.60238647,1305.60238647,0.0,0.632548767538,0.0,1.0,18.6482280095,93.876499176,,2598.79972331,93.7954991659,93.5059280396,83.5685017904,83.0881779989,,2348.24989827,54.7774998347,54.8050130208,41.9490003586,42.3023503621,41.1564559937,1.0,0.0,99.9981155396,1.0,0.0,0.0810000101725,100.0,12.6318363349,51.8464988073,0.50800037384,6.01639167468,41.4409999847,224.0,99.0166664124,793.949996948,0.632548767538,51.8464988073,0.896559535435,89.6559518178,2.0,1.0,1.0,1255.18334961,1255.18334961,1588.35832723,0.593770115057,2.0,0.0,5326.13655599,0.0,23.9588801066,2.76691913605,7.90104166667,5325.55314128,0.0689281839694,184.387502035,184.387502035,90.3686491648,2.0,55.6021118164,43.5489959717,41.3611914317,1.0,3725.27773749,842.829112723,0.0,0.0,0.0,8.07714144389,1.0,0.0,52.686665535,75.444858551,1.0,100.0,0.0,1.0,1.0,0.0,50.3133319219,1.0,99.2678559621,0.0,1.0,0.0385033367109,102.999997457,100.0,102.999997457,2.0,0.0,114.207952868,0.0566000007093,25.8390902275,0.924933092328,785.738373262,1.0,0.0,6885.36736195,0.00688536736195,456.521023033,0.754281671301,0.170653195967,0.754281671301,0.0,0.0,2017.80832926,456.521023033,2017.80832926,0.0,0.0,0.00201780832926,0.75429160893,1.0,17.3940320012,2.0,2.0,2.0,0.0,94.0940608978,76.792881012,75.444858551,0.75444858551,1.0,10.5,4568.10685021,140.047043095,2474.3293523,0.924934867268,2474.3293523,1.0,0.0,0.0,0.0,92.9658330282,1.0,90.6111138662,1.0,0.0,54.1833337148,91.4216664632,1.0,90.3055566152,0.0,1.0,184.387502035,0.0,2061.82006836,0.000185863318234,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.184502933132,139022.0,3157.9126937,96.8139208664,1710.49328009,0.639403510901,1710.49328009,0.184474876873,1.0,1.0,1.0,0.0,2675.13901774,2675.13901774,2675.13901774,0.0,0.0,2017.80832926,2675.13901774
2016-07-18T17:00:00.000Z,0.0,0.038628606843,0.829856130898,0.638893177439,57.7037509282,0.0531290613367,141.992500305,0.0,70.1983331045,1.0,98.6666717529,0.0,0.0,0.0,59.2000007629,71.8058331807,1.0,98.6666717529,0.0,0.0,141.992500305,100.0,2.0,0.0,,84.1362492243,40.8932291667,0.595701308155,1592.16664632,0.0,0.612133226848,0.0,1.0,18.7425023715,94.8379993439,,3473.74934896,94.6609999339,94.5584360758,84.1129983266,84.0069681803,,2678.99938965,55.1824998856,55.1725845337,43.5095001856,43.543317159,41.1564559937,1.0,0.0,99.9981231689,1.0,0.0,0.176999409993,94.4659996033,100.0,12.6608280341,51.1514997482,1.57349967957,6.08167429765,41.9360005061,224.0,98.7916666667,797.48332723,0.612133226848,51.1514997482,0.930687808082,93.068780899,2.0,1.0,1.0,1302.96293132,1302.96293132,0.0,0.634669145189,0.0,1.0,18.8512806892,94.4239985148,,2588.30104574,94.3580004374,94.0573272705,84.1595001221,83.6762720744,,2354.74995931,54.9935003916,55.0058314006,42.2309999466,42.5640589396,41.1564559937,1.0,0.0,99.9981155396,1.0,0.0,0.0659980773926,100.0,12.7988011837,52.1270004908,0.526000022888,6.05207407475,41.7049999237,224.0,99.2666676839,794.683334351,0.634669145189,52.1270004908,0.894399929955,89.4505182902,2.0,1.0,1.0,1252.15990194,1252.15990194,1592.16664632,0.595707437318,2.0,0.0,5329.63720703,0.0,24.5177964297,2.76691913605,8.75520833333,5329.63720703,0.0697932529926,186.541665395,186.541665395,91.0086797078,2.0,55.8124306419,43.7778181596,41.2407490412,1.0,3736.60879374,823.400515212,0.0,0.0,0.0,8.0771185557,1.0,0.0,52.77333196,76.0358797709,1.0,100.0,0.0,1.0,1.0,0.0,50.4716650645,1.0,99.1666660309,0.0,1.0,0.0386303137642,103.244996389,100.0,103.244996389,2.0,0.0,114.555335487,0.0566000007093,25.2434566921,0.922317306049,794.287555941,1.0,0.0,6906.31036014,0.00690631036014,445.99746247,0.757249363391,0.166867753725,0.757249363391,0.0,0.0,2023.9458313,445.99746247,2023.9458313,0.0,0.0,0.0020239458313,0.757260064284,1.0,17.9001458061,2.0,2.0,2.0,0.0,90.8284197721,78.1810365157,76.0358797709,0.760358797709,1.0,11.0833333333,4553.02660837,139.584719566,2466.16109218,0.92270202502,2466.16109218,1.0,0.0,0.0,0.0,94.0091660817,1.0,91.0277792613,1.0,0.0,54.458334287,92.5324993134,1.0,90.7638905843,0.0,1.0,186.541665395,0.0,2073.88989258,0.000181578863001,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.180846848929,139022.0,3152.73514051,96.6551896809,1707.68884222,0.638923368721,1707.68884222,0.180841806686,1.0,1.0,1.0,0.0,2672.76003011,2672.76003011,2672.76003011,0.0,0.0,2023.9458313,2672.76003011
2016-07-18T18:00:00.000Z,0.0,0.0384406934037,0.831219433456,0.640606015509,57.5619996389,0.0529427466436,141.918333689,0.0,70.1124998728,1.0,98.6666717529,0.0,0.0,0.0,59.2000007629,71.8241672516,1.0,98.6666717529,0.0,0.0,141.918333689,100.0,2.0,0.0,,83.8369998932,40.7890625,0.596005166336,1597.71669515,0.0,0.613035064268,0.0,1.0,18.6446018219,94.5514996847,,3472.0826416,94.3669999441,94.2774124146,83.8100001017,83.7022120158,,2696.66609701,55.0024998983,54.9891255697,43.3174997965,43.3116963704,41.1564559937,1.0,0.0,99.9981231689,1.0,0.0,0.184499740601,94.2800006866,100.0,12.5915140311,51.0495001475,1.58099969228,6.05308787028,41.7365001043,224.0,98.4833329519,804.525004069,0.613035064268,51.0495001475,0.937807849702,93.7807846069,2.0,1.0,1.0,1312.93098958,1312.93098958,0.0,0.635000497317,0.0,1.0,18.7376677195,94.1434993744,,2594.67523193,94.063999176,93.7736384074,83.8639996847,83.3841349284,,2345.49985758,54.8179995219,54.8234990438,42.0360005697,42.3476664225,41.1564559937,1.0,0.0,99.9981155396,1.0,0.0,0.0795001983643,100.0,12.7155992985,52.0279986064,0.544000307719,6.02206834157,41.4920002619,224.0,98.9916674296,793.191670736,0.635000497317,52.0279986064,0.892258148193,89.2258148193,2.0,1.0,1.0,1249.16140747,1249.16140747,1597.71669515,0.59605388895,2.0,0.0,5324.96984863,0.0,25.2375343641,2.76691913605,8.7421875,5324.96984863,0.0695926259047,186.552497864,186.552497864,91.0408687592,2.0,55.6362711589,43.5540974935,41.2765665054,1.0,3747.42907626,812.991635592,0.0,0.0,0.0,8.40542793274,1.0,0.0,52.724998792,75.404572169,1.0,100.0,0.0,1.0,1.0,0.0,50.3233324687,1.0,99.2321421305,0.0,1.0,0.0384419491977,103.048330943,100.0,103.048330943,2.0,0.0,114.887059026,0.0566000007093,24.9243457649,0.921459621198,797.106160903,1.0,0.0,6926.30930394,0.00692630930394,440.359460293,0.757190099057,0.164269744552,0.757190099057,0.0,0.0,2029.80667114,440.359460293,2029.80667114,0.0,0.0,0.00202980667114,0.757205575705,1.0,17.6855881004,2.0,2.0,2.0,0.0,86.5447495778,78.6296310425,75.404572169,0.75404572169,1.0,9.33333333333,4560.42071186,139.811404791,2470.16613144,0.921459843609,2470.16613144,1.0,0.0,0.0,0.0,93.7416667938,1.0,91.0000031789,1.0,0.0,54.4833351771,92.8108329773,1.0,90.8055553436,0.0,1.0,186.552497864,0.0,2076.2800293,0.000179283464235,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.17827119184,139022.0,3170.55394655,97.201470926,1717.3404542,0.640629084099,1717.3404542,0.178210190947,1.0,1.0,1.0,0.0,2680.70947266,2680.70947266,2680.70947266,0.0,0.0,2029.80667114,2680.70947266
2016-07-18T19:00:00.000Z,0.0,0.0384831227916,0.83000557254,0.639095993339,57.5920003255,0.0530347650153,141.802497864,0.0,70.0916659037,1.0,98.6666717529,0.0,0.0,0.0,59.2000007629,71.7108338674,1.0,98.6666717529,0.0,0.0,141.802497864,100.0,2.0,0.0,,83.9322493871,40.6848958333,0.599281561645,1602.36668905,0.0,0.617563150997,0.0,1.0,18.6844875018,94.6294994354,,3477.91601562,94.4525000254,94.3524424235,83.9119993846,83.7949066162,,2683.9993693,54.9455000559,54.9266967773,43.2710005442,43.2735214233,41.1564559937,1.0,0.0,99.9981231689,1.0,0.0,0.176999409993,94.431500117,100.0,12.6336299578,51.1814994812,1.57350063324,6.05085758368,41.697499911,224.0,100.483334223,806.125005086,0.617563150997,51.1814994812,0.93255742391,93.255742391,2.0,1.0,1.0,1305.58039347,1305.58039347,0.0,0.638613244916,0.0,1.0,18.7727185885,94.2244993846,,2561.30440267,94.1434993744,93.8490269979,83.9524993896,83.4708836873,,2341.99987793,54.7594998678,54.7584762573,41.9819993973,42.3049062093,41.1564559937,1.0,0.0,99.9981155396,1.0,0.0,0.0810000101725,100.0,12.7559215228,52.1614999771,0.533499399821,6.01679706573,41.4484999975,224.0,99.0250002543,796.241673787,0.638613244916,52.1614999771,0.890615372431,89.0615380605,2.0,1.0,1.0,1246.8615214,1246.8615214,1602.36668905,0.599268708841,2.0,0.0,5329.05383301,0.0,25.612897714,2.76691913605,9.41145833333,5329.05383301,0.0706910062927,189.012499491,189.012499491,91.5359223684,2.0,55.5641454061,43.5222473145,41.2691872915,1.0,3759.20476127,791.156759879,0.0,0.0,0.0,8.67073186239,1.0,0.0,52.6274992625,75.2412675222,1.0,100.0,0.0,1.0,1.0,0.0,50.269165357,1.0,99.2023785909,0.0,1.0,0.038483879074,102.896664937,100.0,102.896664937,2.0,0.0,115.248072882,0.0566000007093,24.2549415937,0.921798790533,795.989462743,1.0,0.0,6948.07410188,0.00694807410188,428.532531621,0.761528643582,0.160270209385,0.761528643582,0.0,0.0,2036.18500773,428.532531621,2036.18500773,0.0,0.0,0.00203618500773,0.761518115799,1.0,18.5273868097,2.0,2.0,2.0,0.0,86.4507573446,78.4530843099,75.2412675222,0.752412675222,1.0,10.5,4550.36152115,139.503014476,2464.71753935,0.921798852967,2464.71753935,1.0,0.0,0.0,0.0,95.4033330282,1.0,91.4861138662,1.0,0.0,54.7500019073,93.609167099,1.0,91.25,0.0,1.0,189.012499491,0.0,2088.51000977,0.00017446836899,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.173866791946,139022.0,3154.8715263,96.7206860721,1708.84602226,0.639104594368,1708.84602226,0.173877857186,1.0,1.0,1.0,0.0,2673.81276449,2673.81276449,2673.81276449,0.0,0.0,2036.18500773,2673.81276449
2016-07-18T20:00:00.000Z,0.0,0.0390936707728,0.825545037161,0.633460269894,57.6842501958,0.0536822042773,142.118334452,0.0,70.3033332825,1.0,98.6666717529,0.0,0.0,0.0,59.2000007629,71.8508338928,1.0,98.6666717529,0.0,0.0,142.118334452,100.0,2.0,0.0,,84.2689994176,40.7473958333,0.607238214331,1607.61665853,0.0,0.62714839929,0.0,1.0,18.7811791102,94.9204998016,,3474.58266195,94.7359994253,94.6290079753,84.2450002035,84.126335144,,2680.66601562,54.8420000076,54.8273239136,43.2740001678,43.2747929891,41.1564559937,1.0,0.0,99.9981231689,1.0,0.0,0.184500376383,94.5559991201,100.0,12.7286994457,51.4619992574,1.58550008138,6.05247962475,41.6885000865,224.0,99.7749996185,810.033335368,0.62714839929,51.4619992574,0.922926374163,92.2926362356,2.0,1.0,1.0,1292.09692383,1292.09692383,0.0,0.640228581274,0.0,1.0,18.8790793419,94.5035006205,,2567.30362956,94.4345003764,94.1371892293,84.2929986318,83.8095779419,,2347.74993896,54.6499996185,54.6520055135,41.9144999186,42.2723617554,41.1564559937,1.0,0.0,99.9981155396,1.0,0.0,0.0690002441406,100.0,12.8659315904,52.5200004578,0.495999972026,6.01314771175,41.4184999466,224.0,99.3250001272,797.583328247,0.640228581274,52.5200004578,0.889860650925,89.027850469,2.0,1.0,1.0,1245.8049113,1245.8049113,1607.61665853,0.607239248883,2.0,0.0,5312.1344401,0.0,25.9451497396,2.85970286528,9.48177083333,5312.1344401,0.0717027090698,189.82083257,189.82083257,91.7221260071,2.0,55.4597625732,43.498685201,41.2683728536,1.0,3771.88506625,737.87119778,0.0,0.0,0.0,8.84197743734,1.0,0.0,52.7199983597,75.4030227661,1.0,100.0,0.0,1.0,1.0,0.0,50.7774991989,1.0,99.2023785909,0.0,1.0,0.0390942642213,103.49749883,100.0,103.49749883,2.0,0.0,115.636820185,0.0566000007093,22.6213358887,0.922679507436,793.097888795,1.0,0.0,6971.5108935,0.0069715108935,399.670240375,0.77171386106,0.150965742858,0.77171386106,0.0,0.0,2043.05333455,399.670240375,2043.05333455,0.0,0.0,0.00204305333455,0.771718422572,1.0,20.7152658854,2.0,2.0,2.0,0.0,89.1882464091,77.9913711548,75.4030227661,0.754030227661,1.0,9.91666666667,4509.75626403,138.258156074,2442.72357493,0.922679603919,2442.72357493,1.0,0.0,0.0,0.0,95.7358328501,1.0,91.6250019073,1.0,0.0,54.8166678747,94.0125007629,1.0,91.3611106873,0.0,1.0,189.82083257,0.0,2085.11010742,0.000162717669784,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.163616646794,139022.0,3096.186773,94.9215542995,1677.05924223,0.633468466611,1677.05924223,0.163610558136,1.0,1.0,1.0,0.0,2647.42340088,2647.42340088,2647.42340088,0.0,0.0,2043.05333455,2647.42340088
2016-07-18T21:00:00.000Z,0.0,0.0393731722961,0.822619618355,0.628996394522,57.6002518336,0.0543329831286,142.152498881,0.0,70.1674995422,1.0,98.6666717529,0.0,0.0,0.0,59.2000007629,71.9849999746,1.0,98.6666717529,0.0,0.0,142.152498881,100.0,2.0,0.0,,84.3484989802,40.9557291667,0.597663672544,1566.53335571,0.0,0.606880131153,0.0,1.0,18.7545889219,94.9265003204,9.48600006104,3224.58278402,94.7495002747,94.6340916951,84.3229986827,84.2044270833,,2618.66607666,54.7849998474,54.7668075562,42.9425001144,42.9833653768,41.1564559937,1.0,0.0,99.9981231689,1.0,0.0,0.184499740601,94.8140004476,100.0,12.7428603172,51.8070001602,1.49549992879,6.01781082153,41.4470001856,224.0,97.9583339691,781.475001017,0.606880131153,51.8070001602,0.920442628406,92.0442632039,2.0,1.0,1.0,1288.61967977,1288.61967977,0.0,0.636861261536,0.0,1.0,18.854906559,94.4704996745,9.05400085449,2583.80157471,94.3985010783,94.1314417521,84.3739992778,83.8899459839,,2299.74986776,54.6019999186,54.5908050537,41.7254997889,42.09618632,41.1564559937,1.0,0.0,99.9981155396,1.0,0.0,0.0719985961914,100.0,12.8644657135,52.6730012894,0.471999486287,5.99044076602,41.2535003026,224.0,98.0499998728,785.058344523,0.636861261536,52.6730012894,0.880369211833,88.0369205475,2.0,1.0,1.0,1232.51689657,1232.51689657,1566.53335571,0.598066102988,2.0,0.0,5182.61263021,0.0,26.2043013573,3.2624001503,10.1067708333,5182.61263021,0.0684364696095,180.209166845,180.209166845,89.5551484426,2.0,55.4211730957,43.263033549,41.2780195872,1.0,3677.80733126,784.925159887,0.0,0.0,0.0,8.68850962321,1.0,0.0,52.6833321253,75.6344890594,1.0,100.0,0.0,1.0,1.0,0.0,50.51749897,1.0,99.1607131958,0.0,1.0,0.0394465644659,103.200831095,100.0,103.200831095,2.0,0.0,112.752625695,0.0566000007093,24.0638958977,0.922230159354,794.570398334,1.0,0.0,6797.62861903,0.00679762861903,425.15716601,0.760024233563,0.162205925791,0.760024233563,0.0,0.0,1992.09583537,425.15716601,1992.09583537,0.0,0.0,0.00199209583537,0.760282129049,1.0,19.3211582151,2.0,2.0,2.0,0.0,89.2875620524,78.2280731201,75.6344890594,0.756344890594,1.0,11.0833333333,4462.73249114,136.816521593,2417.25300138,0.922230159354,2417.25300138,1.0,0.0,0.0,0.0,90.9266665777,1.0,89.791668574,1.0,0.0,53.7000001272,89.2824996312,1.0,89.5000012716,0.0,1.0,180.209166845,0.0,2093.07006836,0.000173094157024,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.175884429875,139022.0,3047.58256359,93.4314674797,1650.7326203,0.629787368802,1650.7326203,0.175604802879,1.0,1.0,1.0,0.0,2621.09515381,2621.09515381,2621.09515381,0.0,0.0,1992.09583537,2621.09515381
2016-07-18T22:00:00.000Z,0.0,0.04188518062,0.775909238986,0.519128131721,53.3552494049,0.0572178874411,101.885833104,0.0,50.6316661835,1.0,88.2638905843,0.0,0.0,0.0,52.8833332062,51.254166921,1.0,88.1388893127,0.0,0.0,101.885833104,88.9142112732,2.0,0.0,135.855750402,82.5005009969,40.8255208333,0.611770719883,1080.79999797,0.0,0.618507370406,0.0,1.0,17.3259671529,90.9350001017,8.27249972026,2620.83284505,90.7490005493,90.6991093953,82.4765008291,82.380956014,,1473.6663208,55.6835002899,55.6477940877,41.0420001348,40.8746261597,41.1564559937,1.0,0.0,99.9981231689,1.0,0.0,0.185999552409,92.4635003408,100.0,11.6005089283,49.7070004145,1.75500043233,5.72545802593,39.2869997025,224.0,73.2583332062,555.641662598,0.618507370406,49.7070004145,0.64231485276,64.2314866384,2.0,1.0,1.0,899.240793864,899.240793864,0.0,0.617051671038,0.0,1.0,17.3549750646,90.2119998932,7.68899854024,2259.46716309,90.213499705,89.9406814575,82.5245011648,82.0529556274,,1411.24994914,55.501999855,55.4763285319,40.980000178,41.6870422363,41.1564559937,1.0,0.0,99.2967675527,1.0,0.0,-0.00149981180827,100.0,11.4963160356,49.233499527,0.69550037384,5.85865898927,40.2844998042,224.0,70.75,525.158337911,0.617051671038,49.233499527,0.608865574428,60.8865572611,2.0,1.0,1.0,852.411804199,852.411804199,1080.79999797,0.611886467103,2.0,0.0,2949.82434082,0.0,16.6662007968,3.70184461276,8.95833333333,2949.82434082,0.0262756815786,47.096666654,47.096666654,57.9756619136,2.0,56.578898112,42.1796925863,41.3354657491,1.0,2407.11399996,604.149898479,0.0,0.0,0.0,7.27819506327,1.0,0.0,38.0833330154,75.1983057658,1.0,92.0476169586,0.0,1.0,1.0,0.0,35.8958326976,1.0,87.66071256,0.0,1.0,0.0416049181088,73.9974988302,87.2738965352,73.9974988302,2.0,0.0,73.7962594005,0.0566000007093,18.5217661588,0.923295904506,791.080041026,1.0,0.0,4449.02778793,0.00444902778793,327.239680684,0.738008330719,0.185229140825,0.738008330719,0.0,0.0,1303.82082113,327.239680684,1303.82082113,0.0,0.0,0.00130382082113,0.737008914351,1.0,21.7598075709,2.0,2.0,2.0,0.0,89.7178395589,77.6657161713,75.1983057658,0.751983057658,1.0,10.5,3011.26389844,92.3180255594,1631.06050181,0.923237471543,1631.06050181,1.0,0.0,0.0,0.0,23.7449998856,1.0,57.8472232819,1.0,0.0,34.6083342234,23.3516667684,1.0,57.6805582047,0.0,1.0,47.096666654,0.0,1642.01000977,0.000133229029642,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.200630007484,139022.0,1697.3444552,52.0364518297,919.371928933,0.520396768932,919.371928933,0.201755118792,1.0,1.0,1.0,0.0,1766.67493693,1766.67493693,1766.67493693,0.0,0.0,1303.82082113,1766.67493693
2016-07-18T23:00:00.000Z,0.0,0.0383522415576,0.777734125501,0.512284555412,52.9172493617,0.0537553516952,90.0258331299,0.0,44.7333332698,1.0,85.0694452922,0.0,0.0,0.0,50.924999555,45.2924995422,1.0,84.8749987284,0.0,0.0,90.0258331299,85.4152247111,2.0,0.0,134.52974987,81.6125005086,40.7682291667,0.604215479489,1012.00832113,0.0,0.603946934161,0.0,1.0,17.031056881,90.0335000356,8.28149859111,2480.41617839,89.8774992625,89.7899119059,81.5960006714,81.4800084432,,1468.66634115,55.3264993032,55.2846984863,41.2070004145,41.0165227254,41.1564559937,1.0,0.0,99.9981231689,1.0,0.0,0.156000773112,90.1774991353,100.0,11.2837028503,48.670498848,1.74899991353,5.74735403061,39.458000501,224.0,70.0250008901,521.549992879,0.603946934161,48.670498848,0.616900177002,61.7310523987,2.0,1.0,1.0,863.660247803,863.660247803,0.0,0.605426739694,0.0,1.0,17.0189704895,89.2684993744,7.67550086975,2125.2339681,89.3045012156,89.0397847493,81.6290003459,81.1650797526,,1393.74997965,55.1284996668,55.1148503621,41.1569999059,41.822362264,41.1564559937,1.0,0.0,99.8584734599,1.0,0.0,-0.0360018412272,100.0,11.134968996,48.1475013097,0.625000635783,5.88400161266,40.5319992701,224.0,67.3500010173,490.458335876,0.605426739694,48.1475013097,0.57922311692,57.9223124186,2.0,1.0,1.0,810.912363688,810.912363688,1012.00832113,0.604219748517,2.0,0.0,2903.73343913,0.0,16.9328532219,3.7435669899,9.62760416667,2903.73343913,0.0274272500144,45.9125003815,45.9125003815,58.1127808889,2.0,56.2100728353,42.3599395752,41.3919423421,1.0,2237.94208372,622.028842,0.0,0.0,0.0,7.18373171488,1.0,0.0,33.3866656621,74.4122689565,1.0,88.8928565979,0.0,1.0,1.0,0.0,30.8608326912,1.0,83.6607138316,0.0,1.0,0.0383583165388,64.2366654078,83.562707901,64.2366654078,2.0,0.0,68.6098599968,0.0566000007093,19.0698910727,0.924896430427,785.856745418,1.0,0.0,4136.3502179,0.0041363502179,336.92386632,0.723732141438,0.201159033172,0.723732141438,0.0,0.0,1212.18832397,336.92386632,1212.18832397,0.0,0.0,0.00121218832397,0.723780587316,1.0,20.0438189851,2.0,2.0,2.0,0.0,89.5048262278,76.8130098979,74.4122689565,0.744122689565,1.0,11.0833333333,2859.97092572,87.6797510694,1549.11219029,0.92489117461,1549.11219029,1.0,0.0,0.0,0.0,23.1091666222,1.0,57.7361125946,1.0,0.0,34.516667366,22.8033334414,1.0,57.5277786255,0.0,1.0,45.9125003815,0.0,1251.27001953,0.000137171750318,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.217494813113,139022.0,1584.14529668,48.5660410116,858.057250937,0.512299615014,858.057250937,0.217468666634,1.0,1.0,1.0,0.0,1674.91293335,1674.91293335,1674.91293335,0.0,0.0,1212.18832397,1674.91293335
2016-07-19T00:00:00.000Z,0.0,0.0377025359736,0.778039592482,0.512073617341,52.7882493337,0.0533173250775,89.0408331553,0.0,44.1649999619,1.0,84.7083320618,0.0,0.0,0.0,50.7333332698,44.8758335114,1.0,84.5416647593,0.0,0.0,89.0408331553,85.1705125173,2.0,0.0,134.036999067,81.248749733,41.1458333333,0.598921522126,1000.26667277,0.0,0.601283966466,0.0,1.0,16.927113533,89.7094993591,8.32050005595,2485.41617839,89.557999293,89.4535827637,81.2374992371,81.1104939779,,1508.33298747,54.8885002136,54.8489812215,41.1904999415,40.9910761515,41.1564559937,1.0,0.0,99.9981231689,1.0,0.0,0.151500066121,89.8489983877,100.0,11.176718394,48.3674993515,1.71750068665,5.75039521853,39.4729992549,224.0,69.5000012716,517.041664124,0.601283966466,48.3674993515,0.614332729521,61.4332729975,2.0,1.0,1.0,860.06582133,860.06582133,0.0,0.594006570863,0.0,1.0,16.9029404322,88.8860003153,7.69799931844,2112.86061605,88.9579995473,88.6902872721,81.2600002289,80.8066101074,,1438.24996948,54.7159999212,54.6845169067,41.1180000305,41.8223597209,41.1564559937,1.0,0.0,99.5539283752,1.0,0.0,-0.0719992319743,100.0,11.0073825518,47.8399995168,0.607000033061,5.89677433173,40.5109999975,224.0,66.5166660945,483.224998474,0.594006570863,47.8399995168,0.581617965698,58.1617965698,2.0,1.0,1.0,814.265151978,814.265151978,1000.26667277,0.598989536825,2.0,0.0,2981.91312663,0.0,17.9291079839,3.7435669899,10.1979166667,2981.91312663,0.0297229624749,49.6291662852,49.6291662852,59.8212693532,2.0,55.7368596395,42.283513387,41.4486300151,1.0,2218.95544996,636.346679809,0.0,0.0,0.0,7.22206115723,1.0,0.0,32.7408323288,74.0154380798,1.0,88.1428540548,0.0,1.0,1.0,0.0,30.2266661326,1.0,83.0833307902,0.0,1.0,0.037708316817,62.9674987793,83.0149091085,62.9674987793,2.0,0.0,68.0277759949,0.0566000007093,19.5088411486,0.926034518377,782.160510526,1.0,0.0,4101.25754626,0.00410125754626,344.679167917,0.719654353418,0.206380735772,0.719654353418,0.0,0.0,1201.90415446,344.679167917,1201.90415446,0.0,0.0,0.00120190415446,0.71976048251,1.0,19.6213437759,2.0,2.0,2.0,0.0,90.333293279,76.1984437307,74.0154380798,0.740154380798,1.0,11.0833333333,2855.30212977,87.5366171435,1546.58332238,0.92603508919,1546.58332238,1.0,0.0,0.0,0.0,25.0783330599,1.0,59.4166688919,1.0,0.0,35.4916671117,24.5508332253,1.0,59.1527783076,0.0,1.0,49.6291662852,0.0,1236.0300293,0.000140329164798,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.222864919678,139022.0,1578.93911736,48.406432219,855.23730764,0.512083471352,855.23730764,0.222774178766,1.0,1.0,1.0,0.0,1670.11308797,1670.11308797,1670.11308797,0.0,0.0,1201.90415446,1670.11308797
