timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-07-19T01:00:00.000Z,0.0,0.0378143998194,0.777964540486,0.51208162775,52.7935015361,0.0533432506627,89.117500941,0.0,44.2050002416,1.0,84.7916673024,0.0,0.0,0.0,50.7666660945,44.9124997457,1.0,84.6111087799,0.0,0.0,89.117500941,85.0259895325,2.0,0.0,134.002500852,81.2089993159,41.1171875,0.609172150316,1017.79998779,0.0,0.601892239953,0.0,1.0,16.9259047508,89.6854998271,8.34750048319,2486.66617839,89.5430005391,89.4230651855,81.1955000559,81.0622431437,,1534.33299764,54.6394999822,54.5878041585,41.151500384,40.9611663818,41.1564559937,1.0,0.0,99.9981231689,1.0,0.0,0.142499287923,89.8294995626,100.0,11.1787536144,48.3915001551,1.69500033061,5.74715129534,39.4565000534,224.0,69.6833337148,518.783335368,0.601892239953,48.3915001551,0.615693417504,61.5827703476,2.0,1.0,1.0,861.970784505,861.970784505,0.0,0.618358658988,0.0,1.0,16.9101923307,88.8920001984,7.69650204976,2112.86053467,88.9190006256,88.6519521077,81.2224985758,80.7747192383,,1462.24995931,54.4594999949,54.4218648275,41.197499911,41.7872492472,41.1564559937,1.0,0.0,99.9981155396,1.0,0.0,-0.0270004272461,100.0,11.0237577756,47.7215007146,0.701499938965,5.88643451532,40.495999972,224.0,67.8916660945,499.016667684,0.618358658988,47.7215007146,0.576953055972,57.6953055064,2.0,1.0,1.0,807.734278361,807.734278361,1017.79998779,0.609226210641,2.0,0.0,3034.42183431,0.0,18.3192195892,3.7435669899,10.5651041667,3034.42183431,0.0313369283612,52.3574994405,52.3574994405,60.7480910619,2.0,55.4597651164,42.2338307699,41.4490845998,1.0,2256.89643377,602.337987839,0.0,0.0,0.0,7.32866032918,1.0,0.0,32.7641658783,73.8668397268,1.0,88.2678553263,0.0,1.0,1.0,0.0,30.4158328374,1.0,83.1666653951,0.0,1.0,0.0378180486629,63.1799987157,83.2040157318,63.1799987157,2.0,0.0,69.1909542586,0.0566000007093,18.4662173865,0.926934453984,779.250591543,1.0,0.0,4171.3832201,0.0041713832201,326.258253623,0.731661971075,0.19527160965,0.731661971075,0.0,0.0,1222.45500692,326.258253623,1222.45500692,0.0,0.0,0.00122245500692,0.731794089079,1.0,20.7645566772,2.0,2.0,2.0,0.0,91.7965736389,75.7060991923,73.8668397268,0.738668397268,1.0,9.33333333333,2859.23442161,87.6571716451,1548.71326054,0.926933580725,1548.71326054,1.0,0.0,0.0,0.0,26.3975001971,1.0,60.5000022252,1.0,0.0,36.1750008265,25.9599997203,1.0,60.2916682561,0.0,1.0,52.3574994405,0.0,1238.82006836,0.000132829461427,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.210664079617,139022.0,1579.59035502,48.4263975814,855.590052553,0.512086498678,855.590052553,0.210598500082,1.0,1.0,1.0,0.0,1670.79205322,1670.79205322,1670.79205322,0.0,0.0,1222.45500692,1670.79205322
2016-07-19T02:00:00.000Z,0.0,0.0379317149038,0.778277237239,0.511903112111,52.6344995499,0.0529063798955,88.1599992116,0.0,43.8208328883,1.0,84.5138880412,0.0,0.0,0.0,50.5416666667,44.3391660055,1.0,84.2361106873,0.0,0.0,88.1599992116,84.8704751333,2.0,0.0,133.646250089,81.0117505391,41.1666666667,0.598899716524,997.950002035,0.0,0.595194058891,0.0,1.0,16.8437167803,89.4395001729,8.2934996287,2488.74951172,89.2894999186,89.178914388,80.9960002899,80.8628794352,,1523.99965413,54.740000089,54.6884562174,41.16350015,40.9732538859,41.1564559937,1.0,0.0,99.9981231689,1.0,0.0,0.150000254313,89.5714995066,100.0,11.0981875261,48.1259997686,1.72050062815,5.74552933375,39.4429995219,224.0,69.125,512.899998983,0.595194058891,48.1259997686,0.615601821173,61.5601822535,2.0,1.0,1.0,861.842549642,861.842549642,0.0,0.60075736495,0.0,1.0,16.8038315773,88.6369991302,7.68599955241,2109.48588053,88.7135003408,88.4442952474,81.0275007884,80.5871963501,,1449.99996948,54.5629997253,54.5206705729,41.1869999568,41.7444839478,41.1564559937,1.0,0.0,99.9981155396,1.0,0.0,-0.0765012105306,100.0,10.9169916312,47.526500384,0.679000218709,5.88684002558,40.5079997381,224.0,67.1249993642,485.050000509,0.60075736495,47.526500384,0.577006872268,57.7006867727,2.0,1.0,1.0,807.809621175,807.809621175,997.950002035,0.598933325078,2.0,0.0,2997.66566976,0.0,18.0379085541,3.7435669899,10.1197916667,2997.66566976,0.0304541964265,50.7350002925,50.7350002925,60.2335116069,2.0,55.5432739258,42.2007166545,41.4678675334,1.0,2215.53382747,638.283802868,0.0,0.0,0.0,7.44299761454,1.0,0.0,32.8933331172,73.5530026754,1.0,88.3988081614,0.0,1.0,1.0,0.0,30.3108325005,1.0,83.1964276632,0.0,1.0,0.0379331069735,63.2058321635,82.7566553752,63.2058321635,2.0,0.0,67.922877373,0.0566000007093,19.5682286291,0.927737769537,776.661202478,1.0,0.0,4094.93341971,0.00409493341971,345.728416676,0.720186477889,0.207481988396,0.720186477889,0.0,0.0,1200.05082194,345.728416676,1200.05082194,0.0,0.0,0.00120005082194,0.720994894703,1.0,19.6434134389,2.0,2.0,2.0,0.0,92.2119882757,75.2623207786,73.5530026754,0.735530026754,1.0,10.5,2853.05411693,87.4676985385,1545.36567919,0.927420276876,1545.36567919,1.0,0.0,0.0,0.0,25.6058333715,1.0,59.8611125946,1.0,0.0,35.7500006358,25.1291666031,1.0,59.5833346049,0.0,1.0,50.7350002925,0.0,1234.45996094,0.000140756345248,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.223719486806,139022.0,1574.79761834,48.2794639341,852.994051751,0.511907304724,852.994051751,0.223667583211,1.0,1.0,1.0,0.0,1666.30568441,1666.30568441,1666.30568441,0.0,0.0,1200.05082194,1666.30568441
2016-07-19T03:00:00.000Z,0.0,0.0369017008578,0.77823280756,0.511921261892,52.4800014496,0.0528093688878,88.0174992879,0.0,43.6916666031,1.0,84.4583339691,0.0,0.0,0.0,50.558333079,44.2783330282,1.0,84.2638880412,0.0,0.0,88.0174992879,84.7392457326,2.0,0.0,133.045500755,80.5654993057,41.1015625,0.591986040933,986.758331299,0.0,0.589748605151,0.0,1.0,16.7204346657,89.0480003357,8.35500144958,2466.24951172,88.9040006002,88.7808939616,80.5489991506,80.4222513835,,1561.66631063,54.442999204,54.3903325399,41.1935002009,40.9993387858,41.1564559937,1.0,0.0,99.9981231689,1.0,0.0,0.143999735514,89.1830005646,100.0,10.9657818476,47.7105003993,1.67700004578,5.75465277831,39.5165001551,224.0,68.6666673024,508.358332316,0.589748605151,47.7105003993,0.615749282837,61.5749282837,2.0,1.0,1.0,862.048995972,862.048995972,0.0,0.588739296445,0.0,1.0,16.6902184486,88.2260004679,7.70100084941,2093.73787435,88.2830003103,88.0283508301,80.5819994609,80.1547342936,,1492.49995931,54.2735004425,54.2267786662,41.1990000407,41.782140096,41.1564559937,1.0,0.0,99.9981155396,1.0,0.0,-0.0569998423258,100.0,10.792828083,47.0840002696,0.633999824524,5.89859894911,40.5650002162,224.0,65.8833332062,478.400004069,0.588739296445,47.0840002696,0.580731070382,58.0731074015,2.0,1.0,1.0,813.023498535,813.023498535,986.758331299,0.592028269638,2.0,0.0,3079.92940267,0.0,18.7210062345,3.9881409804,10.9765625,3079.92940267,0.0326240081858,54.3775002162,54.3775002162,61.4374338786,2.0,55.2263209025,42.2363789876,41.5225022634,1.0,2198.41805253,658.642326942,0.0,0.0,0.0,7.51732381185,1.0,0.0,31.9766666094,73.0316753387,1.0,87.6547597249,0.0,1.0,1.0,0.0,29.5333328247,1.0,82.4880943298,0.0,1.0,0.0369037669995,61.5099989573,82.389222463,61.5099989573,2.0,0.0,67.3981493513,0.0566000007093,20.1923714506,0.928412260396,774.493491008,1.0,0.0,4063.29862455,0.00406329862455,356.755674868,0.714384789833,0.214028473687,0.714384789833,0.0,0.0,1190.78000895,356.755674868,1190.78000895,0.0,0.0,0.00119078000895,0.714436794321,1.0,19.1009836972,2.0,2.0,2.0,0.0,92.1056232452,74.8860988617,73.0316753387,0.730316753387,1.0,11.0833333333,2857.06037947,87.5905208019,1547.53568382,0.92841326352,1547.53568382,1.0,0.0,0.0,0.0,27.427500089,1.0,61.2638909022,1.0,0.0,36.5916678111,26.9499999682,1.0,60.9861132304,0.0,1.0,54.3775002162,0.0,1216.25,0.000145245870802,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.230531469224,139022.0,1575.37501967,48.2971656541,853.306802983,0.511924449965,853.306802983,0.23047418448,1.0,1.0,1.0,0.0,1666.86080933,1666.86080933,1666.86080933,0.0,0.0,1190.78000895,1666.86080933
2016-07-19T04:00:00.000Z,0.0,0.0370931006864,0.777743266085,0.512254900682,52.5437498093,0.0526455993004,88.147500356,0.0,43.8075002035,1.0,84.4722207387,0.0,0.0,0.0,50.575000445,44.3174997965,1.0,84.2916673024,0.0,0.0,88.147500356,84.981464386,2.0,0.0,133.179750443,80.6360006332,41.2447916667,0.591484050177,990.441660563,0.0,0.595129748774,0.0,1.0,16.7506505648,89.1320018768,8.35799916585,2494.58284505,88.9849999746,88.8571879069,80.6270008087,80.492090861,,1513.99966431,54.7594998678,54.6910044352,41.0809996923,40.8943532308,41.1564559937,1.0,0.0,99.9981231689,1.0,0.0,0.147001902262,89.2550004323,100.0,11.0162719091,47.9040002823,1.72499974569,5.73437861602,39.3559999466,224.0,69.0333328247,512.391665141,0.595129748774,47.9040002823,0.615127545311,61.5127550761,2.0,1.0,1.0,861.178563436,861.178563436,0.0,0.587156902767,0.0,1.0,16.716808478,88.344499588,7.74450047811,2103.86169434,88.3895009359,88.1344121297,80.6450004578,80.2210744222,,1446.99995931,54.5870002111,54.5340652466,41.0460001628,41.6947021484,41.1564559937,1.0,0.0,99.7511533101,1.0,0.0,-0.0450013478597,100.0,10.8429438273,47.3435007731,0.665500322978,5.87386457125,40.3804998398,224.0,66.0749994914,478.050000509,0.587156902767,47.3435007731,0.581935940697,58.193593661,2.0,1.0,1.0,814.710316976,814.710316976,990.441660563,0.591531596472,2.0,0.0,3016.33546956,0.0,18.3683948517,3.82435584068,10.1666666667,3016.33546956,0.0310061399298,51.9100008011,51.9100008011,60.262096405,2.0,55.5129013062,42.1293818156,41.5543470383,1.0,2201.79963496,669.983916508,0.0,0.0,0.0,7.54705174764,1.0,0.0,32.3316663106,73.0799490611,1.0,87.9404760997,0.0,1.0,1.0,0.0,29.7808324496,1.0,82.8214263916,0.0,1.0,0.0370931185775,62.1124986013,82.5929317474,62.1124986013,2.0,0.0,67.5018204423,0.0566000007093,20.5400769958,0.92894121806,772.797461223,1.0,0.0,4069.54874574,0.00406954874574,362.898882303,0.712218396372,0.216720387738,0.712218396372,0.0,0.0,1192.61165365,362.898882303,1192.61165365,0.0,0.0,0.00119261165365,0.71229057014,1.0,18.9508089383,2.0,2.0,2.0,0.0,92.8712774913,74.5887489319,73.0799490611,0.730799490611,1.0,9.91666666667,2871.78355147,88.041897438,1555.51053595,0.92893878411,1555.51053595,1.0,0.0,0.0,0.0,26.274166743,1.0,60.2777789434,1.0,0.0,36.0083332062,25.6358334223,1.0,60.0138889949,0.0,1.0,51.9100008011,0.0,1227.35998535,0.000147746953689,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.233298890568,139022.0,1583.65505858,48.551011504,857.791711936,0.512266533392,857.791711936,0.233242227118,1.0,1.0,1.0,0.0,1674.50273641,1674.50273641,1674.50273641,0.0,0.0,1192.61165365,1674.50273641
2016-07-19T05:00:00.000Z,0.0,0.036407215221,0.77700950502,0.529545705651,53.3289985657,0.0511655727235,95.4725004832,0.0,47.3541666667,1.0,86.6527779897,0.0,0.0,0.0,51.891667366,48.1183331807,1.0,86.4861125946,0.0,0.0,95.4725004832,86.8544743856,2.0,0.0,133.747499466,80.4185009003,41.1328125,0.57830467867,1084.29168193,0.0,0.584014147112,0.0,1.0,16.9077746073,89.5310007731,8.69039916992,2570.41617839,89.392999649,89.2424952189,80.4095007579,80.2717768351,,1722.66630046,55.0534998576,54.9942245483,41.5055001577,41.3537724813,41.3266423543,1.0,0.0,99.9981231689,1.0,0.0,0.138001124064,92.2129999797,100.0,11.1048774719,47.8874994914,1.66200033824,5.80168867111,39.8434998194,224.0,74.1916662852,561.733332316,0.584014147112,47.8874994914,0.6870253681,68.7025378545,2.0,1.0,1.0,961.83551534,961.83551534,0.0,0.57754452961,0.0,1.0,16.8485511144,88.7074991862,8.28149859111,2160.10461426,88.7089996338,88.4832738241,80.4275010427,80.0073928833,,1636.74991862,54.8674999873,54.8324254354,41.4435002009,42.0183156331,41.3266423543,1.0,0.0,99.8462352753,1.0,0.0,-0.00150044759115,100.0,10.9152836005,47.2654994329,0.566500345866,5.93326771259,40.876999855,224.0,71.2333335876,522.60000356,0.57754452961,47.2654994329,0.647297653925,64.7297649384,2.0,1.0,1.0,906.216715495,906.216715495,1084.29168193,0.579592217963,2.0,0.0,3439.32261149,0.0,18.8993956248,3.28291229407,10.0885416667,3439.32261149,0.0364247982915,71.1708319982,71.1708319982,64.5968192418,2.0,55.7292683919,42.4987742106,41.6374915441,1.0,2435.50090253,779.435249322,0.0,0.0,0.0,7.82463900248,1.0,0.0,35.2383330663,72.5848617554,1.0,90.4345213572,0.0,1.0,1.0,0.0,33.0233329137,1.0,85.571428299,0.0,1.0,0.0364689407626,68.2616656621,85.1550375621,68.2616656621,2.0,0.0,74.6665327757,0.0566000007093,23.8955885952,0.928731167808,773.469576768,1.0,0.0,4501.49481621,0.00450149481621,422.183538794,0.703590760967,0.225170698819,0.703590760967,0.0,0.0,1319.19667562,422.183538794,1319.19667562,0.0,0.0,0.00131919667562,0.703651532531,1.0,18.0943347504,2.0,2.0,2.0,0.0,91.204261144,74.7076543172,72.5848617554,0.725848617554,1.0,10.5,3214.93615185,98.5621213709,1741.38021441,0.928761459786,1741.38021441,1.0,0.0,0.0,0.0,35.9016664823,1.0,65.0000009537,1.0,0.0,38.883333842,35.2691664696,1.0,64.8055559794,0.0,1.0,71.1708319982,0.0,1782.29003906,0.000171883504735,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.242441906311,139022.0,1845.29312165,56.5721980253,999.508786508,0.53308590045,999.508786508,0.24234954999,1.0,1.0,1.0,0.0,1874.94883219,1874.94883219,1874.94883219,0.0,0.0,1319.19667562,1874.94883219
2016-07-19T06:00:00.000Z,0.0,0.0366301844895,0.776807659941,0.55063308496,54.415749232,0.0496223810277,104.685833613,0.0,51.9016666412,1.0,89.2916660309,0.0,0.0,0.0,53.4750003815,52.7841663361,1.0,89.1250006358,0.0,0.0,104.685833613,89.7060801188,2.0,0.0,135.092999776,80.6772505442,41.2395833333,0.567917459723,1200.67498779,0.0,0.577481547922,0.0,1.0,17.2256495158,90.4924996694,9.21857016427,2676.24951172,90.3139998118,90.2076339722,80.6644999186,80.5270131429,,2059.6662089,54.3214995066,54.2482783,41.6450004578,41.5383021037,41.6670150757,1.0,0.0,99.9981231689,1.0,0.0,0.178499857585,92.9404989878,100.0,11.3854399522,48.668999354,1.50750033061,5.84020952384,40.1375001272,224.0,80.7333329519,625.674997965,0.577481547922,48.668999354,0.774038162231,77.4038168589,2.0,1.0,1.0,1083.65342712,1083.65342712,0.0,0.573355560672,0.0,1.0,17.1386265755,89.5594991048,8.86799875895,2242.21936035,89.5579999288,89.3273061117,80.6900011698,80.2695439657,,1924.74993896,54.1520007451,54.0960871379,41.6159998576,42.1198018392,41.6670150757,1.0,0.0,99.9981155396,1.0,0.0,0.00149917602539,100.0,11.1637970606,47.9420000712,0.483999888102,5.97482963403,41.1319999695,224.0,76.8666674296,574.999997457,0.573355560672,47.9420000712,0.715851741972,71.5851739248,2.0,1.0,1.0,1002.19243876,1002.19243876,1200.67498779,0.568194916219,2.0,0.0,4107.93385824,0.0,21.9630022916,3.08186183373,10.53125,4107.93385824,0.0464555412083,100.258333206,100.258333206,73.5221646627,2.0,54.8793473677,42.4943211873,41.6861988703,1.0,2738.02842872,889.775873164,0.0,0.0,0.0,8.6910311381,1.0,0.0,39.7124989827,71.9734687805,1.0,94.2083307902,0.0,1.0,1.0,0.0,37.7299990654,1.0,89.4404729207,0.0,1.0,0.0365975611496,77.4424972534,89.1498273214,77.4424972534,2.0,0.0,83.9412907634,0.0566000007093,27.2783636942,0.929843231301,769.911027621,1.0,0.0,5060.65128768,0.00506065128768,481.94988255,0.701485928057,0.227961568113,0.701485928057,0.0,0.0,1483.06165568,481.94988255,1483.06165568,0.0,0.0,0.00148306165568,0.700585017602,1.0,17.7581240937,2.0,2.0,2.0,0.0,91.1109626076,74.0782054554,71.9734687805,0.719734687805,1.0,10.5,3646.60560266,111.796056601,1975.19532156,0.934264410337,1975.19532156,1.0,0.0,0.0,0.0,50.5599999428,1.0,73.3472232819,1.0,0.0,43.8666674296,49.6983338992,1.0,73.1111122767,0.0,1.0,100.258333206,0.0,1697.35998535,0.000196216165026,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.24400112601,139022.0,2158.78729283,66.1831666697,1169.3138841,0.553083704942,1169.3138841,0.244661897258,1.0,1.0,1.0,0.0,2114.17164103,2114.17164103,2114.17164103,0.0,0.0,1483.06165568,2114.17164103
2016-07-19T07:00:00.000Z,0.0,0.0363553739446,0.774910830003,0.516775923718,52.6794989904,0.0517468709223,90.3616682688,0.0,44.7483329773,1.0,85.0416647593,0.0,0.0,0.0,50.9166666667,45.6133337021,1.0,84.8611100515,0.0,0.0,90.3616682688,85.1982097626,2.0,0.0,132.765749613,80.0862506231,40.8958333333,0.575416203215,1005.86665344,0.0,0.575125971923,0.0,1.0,16.6745060285,88.8739999135,8.6429977417,2415.83288574,88.7239990234,88.5939788818,80.0810012817,79.9428888957,,1602.33296712,55.2184998194,55.1362762451,41.5910005569,41.4110387166,41.6670150757,1.0,0.0,99.9981231689,1.0,0.0,0.150000890096,91.0129998525,100.0,10.8665323257,47.1329984665,1.69800122579,5.80797370275,39.8929993312,224.0,70.316666921,521.25,0.575125971923,47.1329984665,0.647751599266,64.7751607895,2.0,1.0,1.0,906.852238973,906.852238973,0.0,0.570773375577,0.0,1.0,16.6249516805,88.044500351,7.99200121562,2096.36259969,88.08350118,87.837310791,80.0914999644,79.6801834106,,1518.99994914,55.0370000203,54.9841588338,41.5694993337,42.1676762899,41.6670150757,1.0,0.0,99.9981155396,1.0,0.0,-0.0390008290609,100.0,10.6797220707,46.5140018463,0.647499402364,5.9452294906,40.9219999313,224.0,67.2499990463,484.616661072,0.570773375577,46.5140018463,0.607000558036,60.7000563939,2.0,1.0,1.0,849.80078125,849.80078125,1005.86665344,0.575727036956,2.0,0.0,3159.2759196,0.0,17.2392319838,3.29437079032,8.84114583333,3159.2759196,0.030438246261,53.598332723,53.598332723,60.3558979034,2.0,55.8747711182,42.5560938517,41.6124064128,1.0,2240.13904745,761.213352742,0.0,0.0,0.0,7.75067710876,1.0,0.0,32.9849991798,72.330324173,1.0,88.4047616323,0.0,1.0,1.0,0.0,30.5666662852,1.0,83.3273785909,0.0,1.0,0.036389514491,63.5516659419,82.8308016459,63.5516659419,2.0,0.0,68.67721356,0.0566000007093,23.3369495749,0.929985178888,769.460328496,1.0,0.0,4140.41082852,0.00414041082852,412.313591562,0.694125350917,0.235868164611,0.694125350917,0.0,0.0,1213.37831624,412.313591562,1213.37831624,0.0,0.0,0.00121337831624,0.694281583031,1.0,17.4972693148,2.0,2.0,2.0,0.0,92.0170828501,73.9956200918,72.330324173,0.72330324173,1.0,10.5,3001.35240019,92.0141631349,1625.69190781,0.929993515528,1625.69190781,1.0,0.0,0.0,0.0,27.0941661199,1.0,60.3611119588,1.0,0.0,36.0916678111,26.5041666031,1.0,60.1527802149,0.0,1.0,53.598332723,0.0,1370.91992188,0.000167865154974,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.25362345078,139022.0,1669.40657034,51.1799442452,904.239286287,0.517279238886,904.239286287,0.253429236829,1.0,1.0,1.0,0.0,1748.06800334,1748.06800334,1748.06800334,0.0,0.0,1213.37831624,1748.06800334
2016-07-19T08:00:00.000Z,0.0,0.0383506246421,0.821168780298,0.627418725632,56.8682489395,0.0534886179261,140.022500356,0.0,69.1316671371,1.0,98.3333307902,0.0,0.0,0.0,58.9083347321,70.8908341726,1.0,98.1805553436,0.0,0.0,140.022500356,99.2231884003,2.0,0.0,138.350999451,82.7435000738,41.0729166667,0.587532487961,1536.67497762,0.0,0.600264534248,0.0,1.0,18.280798912,93.4445006053,,2860.83284505,93.3004995982,93.1164321899,82.7404994965,82.5600026449,,2631.66605632,54.6740004222,54.6132863363,42.7460002899,42.7180201213,41.6670150757,1.0,0.0,99.9981231689,1.0,0.0,0.14400100708,93.1939996084,100.0,12.3075909615,50.5544993083,1.62300014496,5.97320775191,41.123000145,224.0,96.8416659037,783.85832723,0.600264534248,50.5544993083,0.932687479655,93.2687479655,2.0,1.0,1.0,1305.76247152,1305.76247152,0.0,0.617353466502,0.0,1.0,18.2360790571,92.7260004679,9.67499669393,2514.81020101,92.6224988302,92.366065979,82.746500651,82.3080927531,,2309.49989827,54.4924996694,54.4524663289,41.8289998372,42.1798070272,41.6670150757,1.0,0.0,99.9981155396,1.0,0.0,0.103501637777,100.0,12.2385423978,50.7934989929,0.527499198914,5.99753665924,41.3015006383,224.0,94.5833333333,752.816670736,0.617353466502,50.7934989929,0.870342152913,87.0342140198,2.0,1.0,1.0,1218.47901408,1218.47901408,1536.67497762,0.58731333602,2.0,0.0,5206.53348796,0.0,26.2573145231,3.21020833651,10.8723958333,5206.53348796,0.069546067771,182.490001043,182.490001043,90.4552726746,2.0,55.1719106038,43.1063613892,41.3374093374,1.0,3617.61509632,857.419077656,0.0,0.0,0.0,8.77486101786,1.0,0.0,51.1349986394,73.9656384786,1.0,99.75,0.0,1.0,1.0,0.0,49.1699991226,1.0,98.3214257558,0.0,1.0,0.0383239004666,100.304998398,98.9979947408,100.304998398,2.0,0.0,110.907278203,0.0566000007093,26.286383059,0.926788969293,779.732448873,1.0,0.0,6686.37633689,0.00668637633689,464.423723137,0.749192597042,0.177567819804,0.749192597042,0.0,0.0,1959.49252319,464.423723137,1959.49252319,0.0,0.0,0.00195949252319,0.748682508866,1.0,17.9535238577,2.0,2.0,2.0,0.0,91.4420458476,75.7797063192,73.9656384786,0.739656384786,1.0,11.0833333333,4475.03417398,137.193661262,2423.91624633,0.926760416846,2423.91624633,1.0,0.0,0.0,0.0,91.9116668701,1.0,90.0833352407,1.0,0.0,53.941666921,90.5783348083,1.0,89.9027779897,0.0,1.0,182.490001043,0.0,2066.12011719,0.000189080743041,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.191600565341,139022.0,3032.00033783,92.9537543449,1642.29245901,0.627914287963,1642.29245901,0.192161938868,1.0,1.0,1.0,0.0,2615.47235107,2615.47235107,2615.47235107,0.0,0.0,1959.49252319,2615.47235107
2016-07-19T09:00:00.000Z,0.0,0.0389247957339,0.828110842383,0.636695764972,57.5619996389,0.0539620685812,143.669166565,0.0,71.2341664632,1.0,99.1666641235,0.0,0.0,0.0,59.4000015259,72.5416673024,1.0,99.0,0.0,0.0,143.669166565,100.0,2.0,0.0,,84.0147507985,41.0859375,0.596566665296,1588.37501017,0.0,0.613330140228,0.0,1.0,18.7243727048,94.6940002441,,2922.49951172,94.5050004323,94.3721440633,84.0020008087,83.8330052694,,2694.99932861,55.0309998194,54.9649225871,43.3954998652,43.3543319702,41.5408935547,1.0,0.0,99.9981231689,1.0,0.0,0.188999811808,94.3684997559,100.0,12.6623642445,51.1095005671,1.61999988556,6.06200838089,41.7754999797,224.0,100.049999873,801.14167277,0.613330140228,51.1095005671,0.933269755046,93.3269755046,2.0,1.0,1.0,1306.57765706,1306.57765706,0.0,0.630087945388,0.0,1.0,18.7594232559,94.2169996897,,2550.43074544,94.1435000102,93.8726755778,84.0275007884,83.5799509684,,2342.99993896,54.85100015,54.7986373901,42.052500089,42.3955408732,41.5408935547,1.0,0.0,99.9981155396,1.0,0.0,0.0734996795654,100.0,12.7306643327,52.0909999212,0.518500010173,6.028758804,41.5340000788,224.0,98.4749991099,787.233342489,0.630087945388,52.0909999212,0.892455836705,89.2455838521,2.0,1.0,1.0,1249.43817139,1249.43817139,1588.37501017,0.596643110989,2.0,0.0,5319.13557943,0.0,26.0627652804,2.92643787464,9.953125,5319.13557943,0.0722723877014,192.419169108,192.419169108,92.2818698883,2.0,55.5502319336,43.536895752,41.1990359624,1.0,3744.28136761,781.932498927,0.0,0.0,0.0,8.44297854106,1.0,0.0,53.1658315659,75.5590222677,1.0,100.0,0.0,1.0,1.0,0.0,50.472498258,1.0,99.208331426,0.0,1.0,0.0389266166012,103.638329824,100.0,103.638329824,2.0,0.0,114.790557937,0.0566000007093,23.972148193,0.920800290789,799.305782696,1.0,0.0,6920.49144768,0.00692049144768,423.536181848,0.761720540322,0.15907299348,0.761720540322,0.0,0.0,2028.10170492,423.536181848,2028.10170492,0.0,0.0,0.00202810170492,0.761812547843,1.0,18.8364529977,2.0,2.0,2.0,0.0,85.4021244049,78.9621416728,75.5590222677,0.755590222677,1.0,9.91666666667,4526.21386654,138.76270613,2451.63788676,0.920793533803,2451.63788676,1.0,0.0,0.0,0.0,96.7283337911,1.0,92.1250019073,1.0,0.0,55.1583334605,95.8025004069,1.0,91.9305540721,0.0,1.0,192.419169108,0.0,2066.32006836,0.000172434206046,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.172756418937,139022.0,3129.86689608,95.954104939,1695.30218616,0.636726695767,1695.30218616,0.172678193535,1.0,1.0,1.0,0.0,2662.52726237,2662.52726237,2662.52726237,0.0,0.0,2028.10170492,2662.52726237
2016-07-19T10:00:00.000Z,0.0,0.0386933741505,0.827354068602,0.635749061504,58.1207497915,0.0540234998085,143.722506205,0.0,70.9791673024,1.0,99.1666641235,0.0,0.0,0.0,59.4000015259,72.7433344523,1.0,99.0,0.0,0.0,143.722506205,100.0,2.0,0.0,,85.1360006332,40.8411458333,0.597317068562,1587.76667277,0.0,0.612223635284,0.0,1.0,19.0845499039,95.7829990387,,2909.58284505,95.6270001729,95.4580891927,85.1225007375,84.9625116984,,2697.9993693,55.706000646,55.6465199788,44.0944999059,44.0727259318,41.1625289917,1.0,0.0,99.9981231689,1.0,0.0,0.152998606364,95.5474999746,100.0,12.9097251892,51.5355005264,1.54199918111,6.17482471466,42.5525007248,224.0,99.4583346049,798.699996948,0.612223635284,51.532500267,0.932410917736,93.229071935,2.0,1.0,1.0,1305.37528483,1305.37528483,0.0,0.631592537261,0.0,1.0,19.1570687294,95.3165009816,,2517.43485514,95.2595005035,94.9729181925,85.149500529,84.697458903,,2354.24989827,55.519999822,55.4763259888,42.7829996745,43.0989379883,41.1625289917,1.0,0.0,99.9981155396,1.0,0.0,0.0570004781087,100.0,13.031512181,52.4765008291,0.546999931335,6.12555658817,42.2359997431,224.0,98.9666665395,789.066670736,0.631592537261,52.4765008291,0.892427564348,89.2427565257,2.0,1.0,1.0,1249.39859009,1249.39859009,1587.76667277,0.595804730255,2.0,0.0,5319.13549805,0.0,24.3032436371,2.66444039345,8.58072916667,5316.43053089,0.0703372551925,186.655832926,186.655832926,91.1651242574,2.0,56.2465404164,44.24679288,41.0369488398,1.0,3730.99020752,755.038404766,0.0,0.0,0.0,7.65837860107,1.0,0.0,52.714998881,77.4641221364,1.0,100.0,0.0,1.0,1.0,0.0,50.1383320491,1.0,99.2440458934,0.0,1.0,0.0386935241879,102.853330612,100.0,102.853330612,2.0,0.0,114.383083302,0.0566000007093,23.1476406918,0.912617807068,826.799931267,1.0,0.0,6895.92562297,0.00689592562297,408.968911692,0.7602625636,0.153853910436,0.7602625636,0.0,0.0,2020.90250651,408.968911692,2020.90250651,0.0,0.0,0.00202090250651,0.760025590658,1.0,18.506214979,2.0,2.0,2.0,0.0,77.8177032471,83.042085821,77.4641221364,0.774641221364,1.0,11.0833333333,4478.70632751,137.306240556,2425.90527977,0.912624414639,2425.90527977,1.0,0.0,0.0,0.0,94.0549996694,1.0,91.0138867696,1.0,0.0,54.4583339691,92.6008345286,1.0,90.7638912201,0.0,1.0,186.655832926,0.0,2067.08007812,0.000166503436088,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.168584039576,139022.0,3120.02527847,95.6523848847,1689.97144322,0.635766454686,1689.97144322,0.168522904139,1.0,1.0,1.0,0.0,2659.0649821,2658.16390714,2658.16390714,0.0,0.0,2020.90250651,2658.16390714
2016-07-19T11:00:00.000Z,0.0,0.039008298495,0.826312786682,0.634415295698,58.2804997762,0.0541438284368,143.568331401,0.0,71.1083323161,1.0,99.1666641235,0.0,0.0,0.0,59.4000015259,72.3933321635,1.0,99.0,0.0,0.0,143.568331401,100.0,2.0,0.0,,85.5514996847,41.9817708333,0.597396078269,1584.16663615,0.0,0.614401743746,0.0,1.0,19.2283787727,96.1940002441,,2884.16617839,95.9989999135,95.8770904541,85.527498881,85.3961588542,,2685.33272298,55.9775005976,55.9312667847,44.4005006154,44.4055252075,41.1625289917,1.0,0.0,99.9981231689,1.0,0.0,0.195000330607,95.8505001068,100.0,13.0046025912,51.5984992981,1.52850087484,6.2237761418,42.8719997406,224.0,98.8250001272,795.708328247,0.614401743746,51.5984992981,0.925234970819,92.5234972636,2.0,1.0,1.0,1295.32895915,1295.32895915,0.0,0.63375990099,0.0,1.0,19.3117758433,95.7139994303,,2485.93888346,95.6659990946,95.3741709391,85.5755004883,85.1082305908,,2353.24993896,55.7855002085,55.7619400024,43.0964997609,43.4346847534,41.1625289917,1.0,0.0,99.9981155396,1.0,0.0,0.0480003356934,100.0,13.1347471078,52.5694993337,0.51699924469,6.17702873548,42.5795005163,224.0,99.0166670481,788.458328247,0.63375990099,52.5694993337,0.888681749616,88.8681729635,2.0,1.0,1.0,1244.15444946,1244.15444946,1584.16663615,0.597435842164,2.0,0.0,5334.30472819,0.0,23.2445785205,2.36231746276,8.0859375,5334.30472819,0.0694439901791,184.154998779,184.154998779,90.1796035767,2.0,56.5580266317,44.6272455851,40.9931764603,1.0,3720.70526365,701.561747282,0.0,0.0,0.0,7.4930413564,1.0,0.0,53.0508324305,78.0344575246,1.0,100.0,0.0,1.0,1.0,0.0,50.3908322652,1.0,99.1666653951,0.0,1.0,0.0390107633521,103.441665014,100.0,103.441665014,2.0,0.0,114.067771943,0.0566000007093,21.5081764672,0.903295084222,859.329509013,1.0,0.0,6876.91613648,0.00687691613648,380.003113033,0.759990260747,0.143300814621,0.759990260747,0.0,0.0,2015.33163452,380.003113033,2015.33163452,0.0,0.0,0.00201533163452,0.760047460596,1.0,18.842269128,2.0,2.0,2.0,0.0,66.4354893366,87.4123725891,78.0344575246,0.780344575246,1.0,10.5,4422.26701094,135.575948411,2395.33474755,0.903291075368,2395.33474755,1.0,0.0,0.0,0.0,92.6374994914,1.0,90.5000025431,1.0,0.0,54.1833346685,91.5174999237,1.0,90.3055566152,0.0,1.0,184.154998779,0.0,2065.37988281,0.000154710595929,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.158643009467,139022.0,3106.10107941,95.2255028154,1682.42935728,0.634451374665,1682.42935728,0.158582347335,1.0,1.0,1.0,0.0,2651.78613281,2651.78613281,2651.78613281,0.0,0.0,2015.33163452,2651.78613281
2016-07-19T12:00:00.000Z,0.0,0.0391940340728,0.825359580856,0.633211324906,57.9610007604,0.0542403178466,143.522501628,0.0,71.0183340708,1.0,99.1666641235,0.0,0.0,0.0,59.4000015259,72.5125001272,1.0,99.0,0.0,0.0,143.522501628,100.0,2.0,0.0,,84.8614997864,41.4713541667,0.59994687292,1587.55001831,0.0,0.614291611783,0.0,1.0,18.9830234845,95.5219999949,,2886.66617839,95.3300005595,95.2209421794,84.8375002543,84.7269592285,,2683.33280436,55.3909994761,55.376431783,43.7780005137,43.7952931722,41.1625289917,1.0,0.0,99.9981231689,1.0,0.0,0.191999435425,95.2444998423,100.0,12.8563697338,51.5520000458,1.52250035604,6.12665375074,42.2555001577,224.0,99.4250005086,797.175003052,0.614291611783,51.5520000458,0.927447596959,92.7447592417,2.0,1.0,1.0,1298.42663574,1298.42663574,0.0,0.635329924425,0.0,1.0,19.0688371658,95.0465005239,,2495.31268311,94.9849999746,94.6866709391,84.8854993184,84.4059651693,,2349.24991862,55.2080001831,55.2021891276,42.4979998271,42.8519210815,41.1625289917,1.0,0.0,99.9981155396,1.0,0.0,0.0615005493164,100.0,12.9804723263,52.4870001475,0.518499692281,6.08836472034,41.9795001348,224.0,98.9916667938,790.375010173,0.635329924425,52.4870001475,0.888648449126,88.8648452759,2.0,1.0,1.0,1244.10782878,1244.10782878,1587.55001831,0.599976054235,2.0,0.0,5315.63500977,0.0,24.3879788717,2.59723754724,7.96875,5315.63500977,0.0701378874919,185.594998678,185.594998678,90.9278361003,2.0,55.9842224121,44.0368525187,41.0635620753,1.0,3730.0271238,636.520674861,0.0,0.0,0.0,7.42519950867,1.0,0.0,53.2791655858,77.4123007456,1.0,100.0,0.0,1.0,1.0,0.0,50.4341659546,1.0,99.2380930583,0.0,1.0,0.0391956479613,103.713332494,100.0,103.713332494,2.0,0.0,114.353557498,0.0566000007093,19.5141754136,0.893811536882,893.692624791,1.0,0.0,6894.14557173,0.00689414557173,344.773412881,0.763516839537,0.130292418216,0.763516839537,0.0,0.0,2020.3808492,344.773412881,2020.3808492,0.0,0.0,0.0020203808492,0.763541107376,1.0,19.512360846,2.0,2.0,2.0,0.0,53.3589630127,91.6686617533,77.4123007456,0.774123007456,1.0,10.5,4366.54779866,133.867732912,2365.15426208,0.893809257752,2365.15426208,1.0,0.0,0.0,0.0,93.5241661072,1.0,90.8194465637,1.0,0.0,54.3166672389,92.0708332062,1.0,90.5277786255,0.0,1.0,185.594998678,0.0,2054.87011719,0.000140367534733,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.14577206164,139022.0,3093.56563718,94.841196652,1675.63949582,0.633236536842,1675.63949582,0.145742146108,1.0,1.0,1.0,0.0,2646.15100098,2646.15100098,2646.15100098,0.0,0.0,2020.3808492,2646.15100098
2016-07-19T13:00:00.000Z,0.0,0.039191422447,0.824605440331,0.63225516634,58.0052506129,0.0543700607393,143.621667226,0.0,71.1433340708,1.0,99.1666641235,0.0,0.0,0.0,59.4000015259,72.4783337911,1.0,99.0,0.0,0.0,143.621667226,100.0,2.0,0.0,,85.0737495422,40.3828125,0.600391939142,1586.02501424,0.0,0.614243063705,0.0,1.0,19.0591680209,95.6975008647,,2887.91617839,95.4889996847,95.4110514323,85.05199941,84.9498138428,,2685.33262126,55.5124998093,55.5038324992,43.9535001119,43.9461034139,41.1625289917,1.0,0.0,99.9981231689,1.0,0.0,0.210000991821,95.3120002747,100.0,12.9026165803,51.5354995728,1.52399953206,6.15655152003,42.4295005798,224.0,98.8499997457,794.216664632,0.614243063705,51.5354995728,0.923813302176,92.3692207336,2.0,1.0,1.0,1293.33862305,1293.33862305,0.0,0.635112387482,0.0,1.0,19.1461909612,95.2460002899,,2495.3127238,95.180000941,94.8783543905,85.0954996745,84.609433492,,2353.74989827,55.3249994914,55.3360697428,42.6120001475,42.9923477173,41.1625289917,1.0,0.0,99.9981155396,1.0,0.0,0.0659993489583,100.0,13.0379873117,52.5680007935,0.493000348409,6.10820368926,42.1189997991,224.0,99.1749998728,791.808334351,0.635112387482,52.5680007935,0.89057064238,89.0570659637,2.0,1.0,1.0,1246.79889933,1246.79889933,1586.02501424,0.600391675059,2.0,0.0,5311.55078125,0.0,23.8554437955,2.74687147141,7.90885416667,5311.55078125,0.0709024055529,187.297504425,187.297504425,91.2932904561,2.0,56.1278305054,44.1884307861,41.0178610484,1.0,3730.19939749,606.611000092,0.0,0.0,0.0,7.41491572062,1.0,0.0,53.1091658274,77.6370836894,1.0,100.0,0.0,1.0,1.0,0.0,50.4208323161,1.0,99.1785704295,0.0,1.0,0.0391917289921,103.529998144,100.0,103.529998144,2.0,0.0,114.35883899,0.0566000007093,18.5972175471,0.889235405503,910.866477669,1.0,0.0,6894.46398226,0.00689446398226,328.572744064,0.764853258357,0.124381661819,0.764853258357,0.0,0.0,2020.47416178,328.572744064,2020.47416178,0.0,0.0,0.00202047416178,0.764848614732,1.0,19.8230775448,2.0,2.0,2.0,0.0,49.4699926376,93.6638355255,77.6370836894,0.776370836894,1.0,10.5,4336.81039758,132.956056537,2349.04690585,0.889234920177,2349.04690585,1.0,0.0,0.0,0.0,94.3583329519,1.0,91.1805566152,1.0,0.0,54.5583337148,92.9391676585,1.0,90.9305559794,0.0,1.0,187.297504425,0.0,2064.75,0.000133771759485,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.139874918311,139022.0,3083.60283733,94.5357614453,1670.24311414,0.632272816087,1670.24311414,0.13986988763,1.0,1.0,1.0,0.0,2641.64941406,2641.64941406,2641.64941406,0.0,0.0,2020.47416178,2641.64941406
2016-07-19T14:00:00.000Z,0.0,0.0388040484255,0.826769490052,0.635010501918,57.8897498449,0.0542056942401,143.896668752,0.0,71.030834198,1.0,99.1666641235,0.0,0.0,0.0,59.4000015259,72.8658339183,1.0,99.0,0.0,0.0,143.896668752,100.0,2.0,0.0,,84.6252495448,40.3984375,0.595489720866,1580.84998576,0.0,0.607334971784,0.0,1.0,18.885122935,95.3104985555,,2891.66617839,95.1199995677,95.0416386922,84.5989996592,84.5212427775,,2688.33270264,55.6100006104,55.6197662354,43.9594999949,43.9677302043,41.1625289917,1.0,0.0,99.9981231689,1.0,0.0,0.190498987834,94.9144999186,100.0,12.7362500032,51.1604995728,1.56749979655,6.14887301127,42.3920001984,224.0,97.5083332062,792.408340454,0.607334971784,51.1604995728,0.932141963414,93.2141971588,2.0,1.0,1.0,1304.99874878,1304.99874878,0.0,0.630455620084,0.0,1.0,19.0035705566,94.8544991811,,2496.8125,94.789999644,94.493715922,84.6514994303,84.1674092611,,2350.99983724,55.4179999034,55.4533742269,42.6510003408,43.0351130168,41.1625289917,1.0,0.0,99.9981155396,1.0,0.0,0.0644995371501,100.0,12.890639623,52.1389993032,0.498999913534,6.1129308939,42.1520004272,224.0,98.9916667938,788.441670736,0.630455620084,52.1389993032,0.893317311605,89.3317298889,2.0,1.0,1.0,1250.64423625,1250.64423625,1580.84998576,0.595512534465,2.0,0.0,5326.13667806,0.0,23.0188912478,2.74687147141,7.6328125,5326.13667806,0.0698605034967,185.454163869,185.454163869,90.9016888936,2.0,56.2299693714,44.257212321,41.052523613,1.0,3716.6713775,623.187360993,0.0,0.0,0.0,7.68758583069,1.0,0.0,53.0258321762,76.9114138285,1.0,100.0,0.0,1.0,1.0,0.0,49.9874989192,1.0,99.1011886597,0.0,1.0,0.0388049225415,103.01333046,100.0,103.01333046,2.0,0.0,113.944102807,0.0566000007093,19.1054084467,0.886323205042,922.02774407,1.0,0.0,6869.46037344,0.00686946037344,337.551381753,0.758331377348,0.127152089008,0.758331377348,0.0,0.0,2013.14666748,337.551381753,2013.14666748,0.0,0.0,0.00201314666748,0.75836127003,1.0,18.5274818328,2.0,2.0,2.0,0.0,45.0120620728,94.9180422696,76.9114138285,0.769114138285,1.0,11.0833333333,4342.06186735,133.117053825,2351.89138087,0.88593298195,2351.89138087,1.0,0.0,0.0,0.0,93.6783332825,1.0,90.8333358765,1.0,0.0,54.4000015259,91.7758337657,1.0,90.6666717529,0.0,1.0,185.454163869,0.0,2074.37988281,0.000137427230558,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.143523372082,139022.0,3112.33504303,95.4166209745,1685.80600316,0.635025559224,1685.80600316,0.143494992345,1.0,1.0,1.0,0.0,2654.70574951,2654.70574951,2654.70574951,0.0,0.0,2013.14666748,2654.70574951
2016-07-19T15:00:00.000Z,0.0,0.0391790871214,0.825807658596,0.633789577192,57.8822498322,0.0542255759136,143.634167989,0.0,70.8166656494,1.0,99.1666641235,0.0,0.0,0.0,59.4000015259,72.8174997965,1.0,99.0,0.0,0.0,143.634167989,100.0,2.0,0.0,,84.7040001551,40.4453125,0.598410704061,1585.1583252,0.0,0.608778530247,0.0,1.0,18.9262169202,95.3614997864,,2904.16617839,95.1620000203,95.1020431519,84.6829999288,84.6012471517,,2688.33274333,55.6129995982,55.624865214,43.9789997737,43.984278361,41.1625289917,1.0,0.0,99.9981231689,1.0,0.0,0.199499766032,95.0570004781,100.0,12.7716492017,51.1830002467,1.541999499,6.15456751982,42.4370002747,224.0,98.2499993642,793.191665649,0.608778530247,51.1830002467,0.930832810175,93.0832824707,2.0,1.0,1.0,1303.16593424,1303.16593424,0.0,0.634080517318,0.0,1.0,19.0265345573,94.9159997304,,2496.81247965,94.8484999339,94.5505854289,84.7250003815,84.2369333903,,2350.49989827,55.4210001628,55.4623031616,42.6674998601,43.048517863,41.1625289917,1.0,0.0,99.9981155396,1.0,0.0,0.0674997965495,100.0,12.9100681146,52.1810000738,0.49000008901,6.11646648248,42.1774997711,224.0,98.9500001272,791.966669718,0.634080517318,52.1810000738,0.892169276646,89.2169265747,2.0,1.0,1.0,1249.0369873,1249.0369873,1585.1583252,0.598452209034,2.0,0.0,5309.8005778,0.0,23.5460131963,2.74687147141,7.65364583333,5309.8005778,0.0705889529568,186.980000814,186.980000814,91.4358539581,2.0,56.2227223714,44.2495727539,41.0801369349,1.0,3728.55630878,589.312045303,0.0,0.0,0.0,7.06025123596,1.0,0.0,53.3316656748,77.6227486928,1.0,100.0,0.0,1.0,1.0,0.0,50.4516658783,1.0,99.1428559621,0.0,1.0,0.0391803356422,103.783330917,100.0,103.783330917,2.0,0.0,114.308465888,0.0566000007093,18.0668736768,0.88291812995,935.376437338,1.0,0.0,6891.42708941,0.00689142708941,319.202711138,0.762410145694,0.120501729117,0.762410145694,0.0,0.0,2019.58417765,319.202711138,2019.58417765,0.0,0.0,0.00201958417765,0.762457753221,1.0,19.28193961,2.0,2.0,2.0,0.0,44.0933373769,96.3703581492,77.6227486928,0.776227486928,1.0,11.0833333333,4317.86835409,132.375339564,2338.78688879,0.882911874811,2338.78688879,1.0,0.0,0.0,0.0,94.1366666158,1.0,91.1250006358,1.0,0.0,54.5083347956,92.843334198,1.0,90.8472264608,0.0,1.0,186.980000814,0.0,2065.02001953,0.000129956939742,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.136482170594,139022.0,3099.61078825,95.0265262776,1678.91387079,0.633804217225,1678.91387079,0.136442007161,1.0,1.0,1.0,0.0,2648.94714355,2648.94714355,2648.94714355,0.0,0.0,2019.58417765,2648.94714355
2016-07-19T16:00:00.000Z,0.0,0.0388128318458,0.828162372409,0.636763594282,57.9527505239,0.0539836598824,143.744167328,0.0,71.0575002035,1.0,99.1666641235,0.0,0.0,0.0,59.4000015259,72.6541678111,1.0,99.0,0.0,0.0,143.744167328,100.0,2.0,0.0,,84.8045005798,41.2291666667,0.59582130488,1586.59170532,0.0,0.615879373727,0.0,1.0,18.9395119349,95.4709993998,,2893.74951172,95.2775007884,95.2145818075,84.7790006002,84.7041041056,,2675.9993693,55.754000028,55.7771148682,44.1260004044,44.1497217814,41.1625289917,1.0,0.0,99.9981231689,1.0,0.0,0.19349861145,95.1365000407,100.0,12.7612213294,51.151500384,1.53750038147,6.17829060555,42.5885000229,224.0,99.3583329519,798.183344523,0.615879373727,51.151500384,0.926093684605,92.609369278,2.0,1.0,1.0,1296.53115845,1296.53115845,0.0,0.630951281091,0.0,1.0,19.0579592387,95.0209986369,,2493.81288656,94.9595006307,94.6617558797,84.8300005595,84.3460032145,,2353.99993896,55.5635000865,55.6140289307,42.8235003153,43.1978861491,41.1625289917,1.0,0.0,99.9981155396,1.0,0.0,0.0614980061849,100.0,12.9193002383,52.1360003153,0.488500277201,6.13889960448,42.3350000381,224.0,98.9249998728,788.408335368,0.630951281091,52.1360003153,0.892546386719,89.244178772,2.0,1.0,1.0,1249.56494141,1249.56494141,1586.59170532,0.595864233516,2.0,0.0,5322.05257161,0.0,23.3942095439,2.74687147141,7.60416666667,5322.05257161,0.07028573321,187.157503764,187.157503764,91.2453187307,2.0,56.3960698446,44.3877766927,41.0968176524,1.0,3730.8871776,602.19112705,0.0,0.0,0.0,7.09872690837,1.0,0.0,53.4049987793,77.6802736918,1.0,100.0,0.0,1.0,1.0,0.0,49.9483321508,1.0,99.2678546906,0.0,1.0,0.0388148699066,103.353331884,100.0,103.353331884,2.0,0.0,114.379924655,0.0566000007093,18.461714992,0.881396469344,941.369287517,1.0,0.0,6895.73519452,0.00689573519452,326.178706018,0.758899415481,0.122491641417,0.758899415481,0.0,0.0,2020.84670003,326.178706018,2020.84670003,0.0,0.0,0.00202084670003,0.758963689208,1.0,18.4040306848,2.0,2.0,2.0,0.0,43.0125881831,97.0183429718,77.6802736918,0.776802736918,1.0,9.91666666667,4333.07830465,132.841639647,2347.02540605,0.881391056898,2347.02540605,1.0,0.0,0.0,0.0,94.2775001526,1.0,91.2083339691,1.0,0.0,54.5666681925,92.8800010681,1.0,90.9444484711,0.0,1.0,187.157503764,0.0,2056.54003906,0.000132797075225,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.138975362251,139022.0,3130.57761887,95.9758939705,1695.68715137,0.6367905037,1695.68715137,0.138922484703,1.0,1.0,1.0,0.0,2662.86501058,2662.86501058,2662.86501058,0.0,0.0,2020.84670003,2662.86501058
2016-07-19T17:00:00.000Z,0.0,0.0393427983316,0.826446830714,0.634602577327,57.9662485123,0.0541705202036,143.699165344,0.0,71.1041673024,1.0,99.1666641235,0.0,0.0,0.0,59.4000015259,72.5949993134,1.0,99.0,0.0,0.0,143.699165344,100.0,2.0,0.0,,84.8847494125,40.3333333333,0.599248747522,1589.68333944,0.0,0.619448807575,0.0,1.0,18.9854402542,95.5250008901,,2900.41617839,95.3419984182,95.2705332438,84.8689994812,84.7955296834,,2681.66601562,55.5949999491,55.6178563436,44.0255002975,44.0326410929,41.1625289917,1.0,0.0,99.9981231689,1.0,0.0,0.183002471924,95.1559988658,100.0,12.8213600318,51.3164981206,1.55249977112,6.16408030192,42.4730005264,224.0,101.091665904,800.600001017,0.619448807575,51.3164981206,0.923376726423,92.3376712799,2.0,1.0,1.0,1292.72741699,1292.72741699,0.0,0.633391892315,0.0,1.0,19.0881757736,95.0780003866,,2487.81355794,95.0179990133,94.7243703206,84.9004993439,84.4225463867,,2352.24991862,55.4060004552,55.4565607707,42.6944999695,43.0702209473,41.1625289917,1.0,0.0,99.9981155396,1.0,0.0,0.060001373291,100.0,12.9687986374,52.3234990438,0.496000289917,6.1193772157,42.1984996796,224.0,98.9666671753,789.083328247,0.633391892315,52.3234990438,0.889894038609,88.9894046783,2.0,1.0,1.0,1245.85165405,1245.85165405,1589.68333944,0.599288208246,2.0,0.0,5324.96980794,0.0,23.4443944295,2.74687147141,7.62239583333,5324.96980794,0.0703419654858,186.602502187,186.602502187,91.0955473582,2.0,56.241704305,44.2852350871,41.063419342,1.0,3737.55029865,617.502352243,0.0,0.0,0.0,7.43277359009,1.0,0.0,53.5183318456,77.4362258911,1.0,100.0,0.0,1.0,1.0,0.0,50.849998792,1.0,99.2202364604,0.0,1.0,0.039343525658,104.368330002,100.0,104.368330002,2.0,0.0,114.584199737,0.0566000007093,18.9311199084,0.889219797958,911.020606537,1.0,0.0,6908.05052762,0.00690805052762,334.472078996,0.763141043686,0.126082955924,0.763141043686,0.0,0.0,2024.45580037,334.472078996,2024.45580037,0.0,0.0,0.00202445580037,0.763193825881,1.0,19.2978184693,2.0,2.0,2.0,0.0,49.283525149,93.6644350688,77.4362258911,0.774362258911,1.0,13.4166666667,4355.05265089,133.515319646,2358.92787937,0.88922399961,2358.92787937,1.0,0.0,0.0,0.0,94.1183319092,1.0,91.0833358765,1.0,0.0,54.5333347321,92.484167099,1.0,90.8888924917,0.0,1.0,186.602502187,0.0,2060.91992188,0.000136173554606,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.141789870696,139022.0,3108.08683555,95.2863812679,1683.5049483,0.634615842469,1683.5049483,0.141722400949,1.0,1.0,1.0,0.0,2652.79376221,2652.79376221,2652.79376221,0.0,0.0,2024.45580037,2652.79376221
2016-07-19T18:00:00.000Z,0.0,0.0389310638335,0.827751734032,0.636249584006,57.4697516759,0.0539030197145,143.404167175,0.0,70.7924989065,1.0,99.1666641235,0.0,0.0,0.0,59.4000015259,72.6116663615,1.0,99.0,0.0,0.0,143.404167175,100.0,2.0,0.0,,83.7694997787,40.390625,0.603613017422,1605.90835571,0.0,0.621923644818,0.0,1.0,18.6047164599,94.4615008036,,2912.08284505,94.2665011088,94.2030156453,83.7469997406,83.6730016073,,2682.66601562,54.8899997075,54.9165039062,43.244000117,43.2677968343,41.1625289917,1.0,0.0,99.9981231689,1.0,0.0,0.194999694824,94.2020003001,100.0,12.5613602002,51.0225009918,1.62449963888,6.04335618019,41.6195004781,224.0,100.666667938,809.566670736,0.621923644818,51.0225009918,0.929840276809,92.984026591,2.0,1.0,1.0,1301.77638753,1301.77638753,0.0,0.63909606233,0.0,1.0,18.7147035599,94.0324999491,,2497.93733724,93.9455006917,93.6662979126,83.7919998169,83.3146133423,,2347.74989827,54.7039998372,54.7540079753,41.9654998779,42.2921396891,41.1625289917,1.0,0.0,99.9981155396,1.0,0.0,0.0869992574056,100.0,12.7005420526,51.9800008138,0.534999847412,6.01416150729,41.4305000305,224.0,99.1083323161,796.341669718,0.63909606233,51.9800008138,0.890078277588,89.0078277588,2.0,1.0,1.0,1246.10958862,1246.10958862,1605.90835571,0.603641366504,2.0,0.0,5314.46818034,0.0,24.1904489344,2.74687147141,8.03385416667,5314.46818034,0.0708256787933,188.430001577,188.430001577,91.5118484497,2.0,55.523030599,43.5082397461,41.2457475662,1.0,3768.68189874,621.364181324,0.0,0.0,0.0,7.65099271139,1.0,0.0,53.3624989192,76.0960070292,1.0,100.0,0.0,1.0,1.0,0.0,50.3133325577,1.0,99.1130943298,0.0,1.0,0.038933136573,103.575832367,100.0,103.575832367,2.0,0.0,115.538618861,0.0566000007093,19.0495141933,0.893800632138,893.71934851,1.0,0.0,6965.59053356,0.00696559053356,336.563850788,0.767270630119,0.126504305683,0.767270630119,0.0,0.0,2041.31832886,336.563850788,2041.31832886,0.0,0.0,0.00204131832886,0.767303183675,1.0,19.7265202674,2.0,2.0,2.0,0.0,49.9696735035,91.6746243564,76.0960070292,0.760960070292,1.0,10.5,4390.5543577,134.60371561,2378.15748981,0.893878416676,2378.15748981,1.0,0.0,0.0,0.0,95.1016674042,1.0,91.4305578868,1.0,0.0,54.6916678747,93.328332901,1.0,91.1527792613,0.0,1.0,188.430001577,0.0,2069.72998047,0.000137025177262,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.141522944645,139022.0,3125.23487999,95.8120985938,1692.79324016,0.636270452128,1692.79324016,0.141487907631,1.0,1.0,1.0,0.0,2660.49324544,2660.49324544,2660.49324544,0.0,0.0,2041.31832886,2660.49324544
2016-07-19T19:00:00.000Z,0.0,0.0389266616279,0.827526275694,0.635968919897,57.518500646,0.0539928756349,143.573329926,0.0,70.8816649119,1.0,99.1666641235,0.0,0.0,0.0,59.4000015259,72.6916662852,1.0,99.0,0.0,0.0,143.573329926,100.0,2.0,0.0,,83.9367494583,40.7526041667,0.600300484712,1596.32499186,0.0,0.613567193233,0.0,1.0,18.6566885312,94.5920003255,,2901.66617839,94.4105002085,94.3409983317,83.914999644,83.8291905721,,2685.99938965,54.7804994583,54.8031158447,43.1450001399,43.1513468424,41.1625289917,1.0,0.0,99.9981231689,1.0,0.0,0.181500116984,94.3085002899,100.0,12.6222531001,51.2655000687,1.54800033569,6.03443555037,41.5969998042,224.0,99.1583334605,798.708328247,0.613567193233,51.2655000687,0.930155094692,93.0762233734,2.0,1.0,1.0,1302.21713257,1302.21713257,0.0,0.639210087819,0.0,1.0,18.7557973862,94.1704991659,,2504.68652344,94.0894997915,93.8030268351,83.9584992727,83.4798126221,,2345.99991862,54.6019999186,54.6386210124,41.8365004857,42.1995951335,41.1625289917,1.0,0.0,99.9981155396,1.0,0.0,0.0809993743896,100.0,12.7525839806,52.2529993057,0.496000607808,6.00321340561,41.3404998779,224.0,99.133333842,797.616653442,0.639210087819,52.2529993057,0.891301225935,89.1301212311,2.0,1.0,1.0,1247.82171631,1247.82171631,1596.32499186,0.600352535755,2.0,0.0,5313.30118815,0.0,25.3032360077,2.74687147141,8.95572916667,5313.30118815,0.0719303420528,191.280830383,191.280830383,92.1652698517,2.0,55.4204212536,43.4114303589,41.17619133,1.0,3756.4507674,642.354748546,0.0,0.0,0.0,7.49959119161,1.0,0.0,53.2808322906,76.4154084524,1.0,100.0,0.0,1.0,1.0,0.0,50.2333319982,1.0,99.1428546906,0.0,1.0,0.0389262171136,103.514163971,100.0,103.514163971,2.0,0.0,115.163642129,0.0566000007093,19.6930339201,0.894595382735,890.782940476,1.0,0.0,6942.98394193,0.00694298394193,347.933457126,0.76514956507,0.130840915243,0.76514956507,0.0,0.0,2034.69329834,347.933457126,2034.69329834,0.0,0.0,0.00203469329834,0.765201970935,1.0,19.4409173657,2.0,2.0,2.0,0.0,51.8316379894,91.3243227872,76.4154084524,0.764154084524,1.0,10.5,4393.103003,134.681850875,2379.53797151,0.894828938323,2379.53797151,1.0,0.0,0.0,0.0,96.2375005086,1.0,92.0694452922,1.0,0.0,55.1166674296,95.0433330536,1.0,91.8611106873,0.0,1.0,191.280830383,0.0,2068.66992188,0.000141654082952,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.146218913626,139022.0,3122.31965095,95.7227247635,1691.21419724,0.635983717308,1691.21419724,0.146168790083,1.0,1.0,1.0,0.0,2659.2098999,2659.2098999,2659.2098999,0.0,0.0,2034.69329834,2659.2098999
