timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-07-19T20:00:00.000Z,0.0,0.0390788431252,0.82679846229,0.635037430055,57.8125009537,0.053935476222,143.180833181,0.0,70.7008323669,1.0,99.1666641235,0.0,0.0,0.0,59.4000015259,72.4800008138,1.0,99.0,0.0,0.0,143.180833181,100.0,2.0,0.0,,84.6154998144,40.6223958333,0.601796116978,1597.625,0.0,0.621188321385,0.0,1.0,18.870619297,95.2459990184,,2900.41617839,95.0645001729,94.9729690552,84.5945008596,84.5009307861,,2689.33274333,55.0715001424,55.0846786499,43.5034996668,43.5032246908,41.1625289917,1.0,0.0,99.9981231689,1.0,0.0,0.181498845418,94.9190006256,100.0,12.786917607,51.5610005061,1.56300004323,6.08370176951,41.9404996236,224.0,99.1999994914,804.941665649,0.621188321385,51.5610005061,0.925902332124,92.6477343241,2.0,1.0,1.0,1296.26326497,1296.26326497,0.0,0.638632831693,0.0,1.0,18.9793972969,94.8035011292,,2477.68990072,94.7270011902,94.4247131348,84.6364987691,84.1508255005,,2347.49989827,54.8854996363,54.92040507,42.1935002009,42.5870361328,41.1625289917,1.0,0.0,99.9981155396,1.0,0.0,0.0764999389648,100.0,12.9263094266,52.5335009893,0.482500076294,6.05308779081,41.7110001246,224.0,98.9083328247,792.683334351,0.638632831693,52.5335009893,0.886721220471,88.6721216838,2.0,1.0,1.0,1241.40970866,1241.40970866,1597.625,0.601829607562,2.0,0.0,5327.30350749,0.0,25.0384558042,2.74687147141,9.01302083333,5327.30350749,0.07231255951,191.96083196,191.96083196,91.9222685496,2.0,55.717880249,43.7578938802,41.1096089681,1.0,3759.80787881,654.582643483,0.0,0.0,0.0,7.54689852397,1.0,0.0,53.3049990336,77.0476023356,1.0,100.0,0.0,1.0,1.0,0.0,50.4399989446,1.0,99.1904748281,0.0,1.0,0.0390806664326,103.74499766,100.0,103.74499766,2.0,0.0,115.266562998,0.0566000007093,20.0679114318,0.90068515981,868.595246345,1.0,0.0,6949.18883376,0.00694918883376,354.556734635,0.767116705208,0.133555037103,0.767116705208,0.0,0.0,2036.51168823,354.556734635,2036.51168823,0.0,0.0,0.00203651168823,0.766932964325,1.0,19.8419296815,2.0,2.0,2.0,0.0,60.3502298991,88.6075134277,77.0476023356,0.770476023356,1.0,9.33333333333,4414.3905223,135.33447443,2391.06842287,0.900671742312,2391.06842287,1.0,0.0,0.0,0.0,97.0316664378,1.0,91.9444446564,1.0,0.0,55.0000003179,94.9291674296,1.0,91.6666673024,0.0,1.0,191.96083196,0.0,2091.15991211,0.000144350616678,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.148283809549,139022.0,3112.59639261,95.4246333169,1685.94756398,0.635065611411,1685.94756398,0.14825160167,1.0,1.0,1.0,0.0,2654.76123047,2654.76123047,2654.76123047,0.0,0.0,2036.51168823,2654.76123047
2016-07-19T21:00:00.000Z,0.0,0.0391631410038,0.82616276704,0.634231051951,57.7929983139,0.0542019109987,143.681667328,0.0,70.8391666412,1.0,99.1666641235,0.0,0.0,0.0,59.4000015259,72.8425006866,1.0,99.0,0.0,0.0,143.681667328,100.0,2.0,0.0,,84.5952507655,40.59375,0.599832568028,1590.13334147,0.0,0.617037013046,0.0,1.0,18.8573239644,95.2400004069,,2900.41617839,95.0509999593,94.9704233805,84.5675004323,84.4869639079,,2684.33272298,55.1345001856,55.1362813314,43.5619999568,43.5280380249,41.1625289917,1.0,0.0,99.9981231689,1.0,0.0,0.189000447591,94.9069989522,100.0,12.7620661259,51.4890000025,1.54349931081,6.09525795778,42.018500646,224.0,99.4249998728,799.674992879,0.617037013046,51.4890000025,0.92620354062,92.6203562419,2.0,1.0,1.0,1296.68495687,1296.68495687,0.0,0.635790400395,0.0,1.0,18.9407205582,94.7360006968,9.93599446615,2490.06335449,94.6744982402,94.3799870809,84.6230010986,84.1399841309,,2352.99995931,54.9454997381,54.9733174642,42.2685003281,42.6598052979,41.1625289917,1.0,0.0,99.9981155396,1.0,0.0,0.061502456665,100.0,12.8935979207,52.4059979121,0.469000180562,6.06525230408,41.7995001475,224.0,98.5416673024,790.458328247,0.635790400395,52.4059979121,0.888194630941,88.8194618225,2.0,1.0,1.0,1243.47248332,1243.47248332,1590.13334147,0.599894369586,2.0,0.0,5323.80289714,0.0,25.3365276655,2.74687147141,8.96875,5323.80289714,0.072638563967,192.566668193,192.566668193,91.9859313965,2.0,55.7608998617,43.810122172,41.1796627045,1.0,3748.15826742,695.151237467,0.0,0.0,0.0,8.29560089111,1.0,0.0,53.2024990718,76.2718995412,1.0,100.0,0.0,1.0,1.0,0.0,50.6174990336,1.0,99.1785704295,0.0,1.0,0.0391655524904,103.819998423,100.0,103.819998423,2.0,0.0,114.909414253,0.0566000007093,21.3116458313,0.907867459051,843.155464745,1.0,0.0,6927.65705553,0.00692765705553,376.530840357,0.76583581481,0.142035548229,0.76583581481,0.0,0.0,2030.20163981,376.530840357,2030.20163981,0.0,0.0,0.00203020163981,0.76590038836,1.0,19.7423993208,2.0,2.0,2.0,0.0,66.6964960098,85.3088302612,76.2718995412,0.762718995412,1.0,11.0833333333,4443.30950489,136.221060085,2406.73248017,0.907871363039,2406.73248017,1.0,0.0,0.0,0.0,97.0858332316,1.0,92.1944452922,1.0,0.0,55.1166667938,95.4808324178,1.0,91.8611119588,0.0,1.0,192.566668193,0.0,2102.45996094,0.000153296930207,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.156448979461,139022.0,3104.19329976,95.1670149325,1681.39600247,0.634258810712,1681.39600247,0.156368221308,1.0,1.0,1.0,0.0,2650.96199544,2650.96199544,2650.96199544,0.0,0.0,2030.20163981,2650.96199544
2016-07-19T22:00:00.000Z,0.0,0.0401080565811,0.78107197713,0.538383642616,53.8832502365,0.0552703136924,108.178332647,0.0,53.6000000636,1.0,89.8888861338,0.0,0.0,0.0,53.8333336512,54.6183328629,1.0,89.7222213745,0.0,0.0,108.178332647,90.3535620372,2.0,0.0,135.151090795,81.7362496058,40.8411458333,0.595887954203,1156.78333028,0.0,0.60338483613,0.0,1.0,17.2800383568,90.8179995219,8.76272791082,2589.99953206,90.6140003204,90.5999272664,81.705499649,81.6469955444,,1777.99957275,54.6830002467,54.6897226969,41.2069997787,41.1087875366,41.1625289917,1.0,0.0,99.9981231689,1.0,0.0,0.203999201457,91.8904997508,100.0,11.5069362322,49.4070005417,1.57349999746,5.77310216427,39.6334997813,224.0,77.9833323161,598.875002543,0.60338483613,49.4070005417,0.708164138794,70.8164141973,2.0,1.0,1.0,991.429794312,991.429794312,0.0,0.598500382625,0.0,1.0,17.276412487,89.9839998881,8.07872633501,2227.22117106,90.0109990438,89.7566655477,81.7669995626,81.2926534017,,1673.24992879,54.4999996821,54.5276947021,41.1839996974,41.6857655843,41.1625289917,1.0,0.0,99.9981155396,1.0,0.0,-0.0269991556803,100.0,11.3741641839,48.8269993464,0.548500061035,5.90224826336,40.6354996363,224.0,74.7749999364,557.908332825,0.598500382625,48.8269993464,0.663360588437,66.3360602061,2.0,1.0,1.0,928.704823812,928.704823812,1156.78333028,0.5948103177,2.0,0.0,3528.00400798,0.0,19.082915624,3.53434085846,9.5703125,3528.00400798,0.0363033418863,73.4966672262,73.4966672262,65.702571551,2.0,55.4983545939,42.2567571004,41.4309473038,1.0,2614.80845752,643.969772812,0.0,0.0,0.0,7.75528144836,1.0,0.0,40.1974989573,73.9502182007,1.0,93.0119043986,0.0,1.0,1.0,0.0,37.6633326213,1.0,89.0238068899,0.0,1.0,0.0398013345764,77.8608309428,88.7736612956,77.8608309428,2.0,0.0,80.1636662064,0.0566000007093,19.7425466352,0.909622515016,837.049622711,1.0,0.0,4832.90591463,0.00483290591463,348.808240067,0.72958134208,0.179679826932,0.72958134208,0.0,0.0,1416.31917318,348.808240067,1416.31917318,0.0,0.0,0.00141631917318,0.726172323028,1.0,20.3273921969,2.0,2.0,2.0,0.0,61.6490688324,84.4848105691,73.9502182007,0.739502182007,1.0,10.5,3298.8053933,101.133348283,1786.80825116,0.920429509544,1786.80825116,1.0,0.0,0.0,0.0,37.1541668574,1.0,65.8194452922,1.0,0.0,39.3416671753,36.3424998919,1.0,65.5694446564,0.0,1.0,73.4966672262,0.0,2032.5300293,0.000142010233166,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.195213022908,139022.0,1951.76197336,59.8362740095,1057.17797279,0.544578749487,1057.17797279,0.198893192794,1.0,1.0,1.0,0.0,1941.27658081,1941.27658081,1941.27658081,0.0,0.0,1416.31917318,1941.27658081
2016-07-19T23:00:00.000Z,0.0,0.0372759849341,0.778151219374,0.511991332433,52.391500473,0.052730120095,87.9616673787,0.0,43.7308330536,1.0,84.3888880412,0.0,0.0,0.0,50.5083332062,44.2391665777,1.0,84.1805534363,0.0,0.0,87.9616673787,84.4816907247,2.0,0.0,132.72524929,80.3337488174,41.09375,0.585166786663,976.233332316,0.0,0.591036990347,0.0,1.0,16.6346203486,88.8815002441,8.38200060527,2386.66621908,88.7074991862,88.6537373861,80.3254985809,80.2470143636,,1538.33299764,54.5795005163,54.5731582642,41.1590003967,40.9910710653,41.1625289917,1.0,0.0,99.9981231689,1.0,0.0,0.174001057943,88.9654992421,100.0,10.8821978569,47.5484987895,1.66200065613,5.75242257118,39.4954999288,224.0,68.7166652679,508.275001526,0.591036990347,47.5484987895,0.614338971093,61.4406471252,2.0,1.0,1.0,860.07455953,860.07455953,0.0,0.578724092375,0.0,1.0,16.611656189,88.0054995219,7.69350115458,2049.11850993,88.0355002085,87.7919464111,80.341999054,79.8836542765,,1469.74994914,54.3919998805,54.4084752401,41.2379999161,41.7968241374,41.1625289917,1.0,0.0,99.4235439301,1.0,0.0,-0.0300006866455,100.0,10.7118407885,46.859000206,0.556000391642,5.89981540044,40.6204996109,224.0,65.8750015895,467.958333333,0.578724092375,46.7975002925,0.57794657026,57.7946561178,2.0,1.0,1.0,809.125198364,809.125198364,976.233332316,0.585249165351,2.0,0.0,3049.59100342,0.0,18.2215032578,3.86082736651,10.2604166667,3049.59100342,0.0319306002674,53.2641665141,53.2641665141,60.903801918,2.0,55.4287618001,42.2968877157,41.4955943425,1.0,2177.86365872,628.094683066,0.0,0.0,0.0,6.71602567037,1.0,0.0,32.4199991226,73.6094729106,1.0,87.8333301544,0.0,1.0,1.0,0.0,29.7674992879,1.0,82.4999974569,0.0,1.0,0.0372793389753,62.1874990463,82.4020042419,62.1874990463,2.0,0.0,66.7680016403,0.0566000007093,19.2558550033,0.911020127327,832.231084274,1.0,0.0,4025.30828873,0.00402530828873,340.209448091,0.707095343915,0.20392590884,0.707095343915,0.0,0.0,1179.64665731,340.209448091,1179.64665731,0.0,0.0,0.00117964665731,0.707189232111,1.0,18.4221435708,2.0,2.0,2.0,0.0,62.7032038371,83.8199748993,73.6094729106,0.736094729106,1.0,10.5,2805.95834179,86.0238566436,1519.8561054,0.911021252754,1519.8561054,1.0,0.0,0.0,0.0,26.9449998538,1.0,60.8333352407,1.0,0.0,36.3250017166,26.3191665014,1.0,60.5416692098,0.0,1.0,53.2641665141,0.0,1225.47998047,0.000138509408606,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.223843195999,139022.0,1576.96328709,48.3458580695,854.167092997,0.511998716431,854.167092997,0.223738714968,1.0,1.0,1.0,0.0,1668.29928589,1668.29928589,1668.29928589,0.0,0.0,1179.64665731,1668.29928589
2016-07-20T00:00:00.000Z,0.0,0.0370230455207,0.777622509192,0.512357023988,52.4755016963,0.052637598475,88.2358341217,0.0,43.8283338547,1.0,84.4722207387,0.0,0.0,0.0,50.5666666031,44.4074999491,1.0,84.2777773539,0.0,0.0,88.2358341217,84.6341463725,2.0,0.0,132.918751717,80.4432500203,41.1354166667,0.587821871108,985.549997965,0.0,0.59011243005,0.0,1.0,16.672088782,88.9760004679,8.38500086466,2396.24955241,88.8185011546,88.737024943,80.4335002899,80.3454259237,,1562.33297729,54.4609998067,54.4502080282,41.1905002594,41.0184326172,41.1625289917,1.0,0.0,99.9981231689,1.0,0.0,0.157499313354,89.0780003866,100.0,10.914394776,47.6280008952,1.66950035095,5.75769380728,39.5209999084,224.0,68.8416665395,509.224998474,0.59011243005,47.6280008952,0.616466449556,61.6466442744,2.0,1.0,1.0,863.053029378,863.053029378,0.0,0.584566691045,0.0,1.0,16.6346203486,88.1075007121,7.74750137329,2048.36856079,88.2005011241,87.9044011434,80.4529997508,79.9939982096,,1491.24995931,54.2914997737,54.2854334513,41.1630001068,41.7559738159,41.1625289917,1.0,0.0,99.6934134165,1.0,0.0,-0.0930004119873,100.0,10.7317636013,47.0375010173,0.599499702454,5.9028566281,40.5635004044,224.0,65.4166663488,476.324999491,0.584566691045,47.0375010173,0.582358558291,58.2358554204,2.0,1.0,1.0,815.301981608,815.301981608,985.549997965,0.587913030246,2.0,0.0,3086.34714762,0.0,18.6834506989,3.51504015923,10.5677083333,3086.34714762,0.0327176621288,54.8208335241,54.8208335241,61.5741662979,2.0,55.3528442383,42.3083445231,41.4732192357,1.0,2198.23342126,625.324156584,0.0,0.0,0.0,6.57533963521,1.0,0.0,32.3241664569,73.8581606547,1.0,87.7142836253,0.0,1.0,1.0,0.0,29.7491660118,1.0,82.6309490204,0.0,1.0,0.0370294366147,62.0733324687,82.4295482635,62.0733324687,2.0,0.0,67.3924890058,0.0566000007093,19.1709174012,0.912191489042,828.216941974,1.0,0.0,4062.95737372,0.00406295737372,338.708783763,0.710169700786,0.202019614878,0.710169700786,0.0,0.0,1190.68000285,338.708783763,1190.68000285,0.0,0.0,0.00119068000285,0.710297723611,1.0,18.7700753656,2.0,2.0,2.0,0.0,65.2241611481,83.2574272156,73.8581606547,0.738581606547,1.0,10.5,2823.55757784,86.563406407,1529.38878661,0.912189315664,1529.38878661,1.0,0.0,0.0,0.0,27.8074997266,1.0,61.4583336512,1.0,0.0,36.7416677475,27.0133334796,1.0,61.2361132304,0.0,1.0,54.8208335241,0.0,1229.65002441,0.000137898443421,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.221466762885,139022.0,1585.98408017,48.6224136401,859.05323376,0.512374085833,859.05323376,0.22133123966,1.0,1.0,1.0,0.0,1676.61335246,1676.61335246,1676.61335246,0.0,0.0,1190.68000285,1676.61335246
2016-07-20T01:00:00.000Z,0.0,0.0370415924751,0.777695264063,0.512248566633,52.5257514318,0.0525834107308,88.0541674296,0.0,43.7083333333,1.0,84.4861081441,0.0,0.0,0.0,50.5500005086,44.3458340963,1.0,84.2499993642,0.0,0.0,88.0541674296,84.7840735118,2.0,0.0,133.090500832,80.5647493998,41.2239583333,0.588232156973,985.175003052,0.0,0.588236032896,0.0,1.0,16.7192257245,89.1019999186,8.38800112406,2402.08284505,88.9460010529,88.8559163411,80.5579999288,80.4584376017,,1587.66630046,54.2735001246,54.250831604,41.1394999822,40.9707107544,41.1625289917,1.0,0.0,99.9981231689,1.0,0.0,0.155998865763,89.210000356,100.0,10.9666004976,47.8065010707,1.6440003713,5.75262526671,39.4954996109,224.0,69.0250008901,510.824999491,0.588236032896,47.8065010707,0.620328438168,62.0328439077,2.0,1.0,1.0,868.459813436,868.459813436,0.0,0.582616713608,0.0,1.0,16.6708798409,88.2245000203,7.71750068665,2034.49532064,88.2889995575,87.9868214925,80.5714988708,80.1113637288,,1508.24995931,54.0935001373,54.0884348551,41.1240005493,41.7795918783,41.1625289917,1.0,0.0,99.6135508219,1.0,0.0,-0.0644995371501,100.0,10.7696451346,47.1649990082,0.623500506083,5.9012345473,40.5005000432,224.0,64.7666670481,474.350001017,0.582616713608,47.1649990082,0.582039784023,58.2039785385,2.0,1.0,1.0,814.855697632,814.855697632,985.175003052,0.588246468197,2.0,0.0,3113.18491618,0.0,18.9569478035,3.77011460066,10.5494791667,3113.18491618,0.0338301281426,56.6575009028,56.6575009028,62.2808491389,2.0,55.1554641724,42.2402013143,41.4385925929,1.0,2200.53037246,627.030919959,0.0,0.0,0.0,6.53940455119,1.0,0.0,32.3016657829,74.0185953776,1.0,87.8452377319,0.0,1.0,1.0,0.0,29.7358326912,1.0,82.7559496562,0.0,1.0,0.0370448011804,62.0374975204,82.4573987325,62.0374975204,2.0,0.0,67.4629079418,0.0566000007093,19.2232426142,0.914464675317,820.484487259,1.0,0.0,4067.20278949,0.00406720278949,339.63325748,0.711678751162,0.202789558209,0.711678751162,0.0,0.0,1191.92415365,339.63325748,1191.92415365,0.0,0.0,0.00119192415365,0.711704805493,1.0,18.9041865627,2.0,2.0,2.0,0.0,69.3783435822,82.1518211365,74.0185953776,0.740185953776,1.0,9.33333333333,2827.56129242,86.686150556,1531.55741113,0.91446830937,1531.55741113,1.0,0.0,0.0,0.0,28.6091666222,1.0,62.0277783076,1.0,0.0,37.075000445,28.0483334859,1.0,61.7916673024,0.0,1.0,56.6575009028,0.0,1227.32995605,0.000138274824231,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.221756791494,139022.0,1583.90654217,48.5587213791,857.927928809,0.512254974525,857.927928809,0.221726012828,1.0,1.0,1.0,0.0,1674.80643717,1674.80643717,1674.80643717,0.0,0.0,1191.92415365,1674.80643717
2016-07-20T02:00:00.000Z,0.0,0.0375408706865,0.777854917621,0.51219196029,52.6292495728,0.0532404285842,89.069167455,0.0,44.1783339183,1.0,84.8055553436,0.0,0.0,0.0,50.7499996821,44.890832901,1.0,84.583331426,0.0,0.0,89.069167455,85.1309808095,2.0,0.0,133.52549998,80.8962504069,41.1328125,0.597138112622,998.958328247,0.0,0.596607996427,0.0,1.0,16.8207523028,89.3825003306,8.34749921163,2418.33284505,89.2310002645,89.1343968709,80.8835010529,80.7758967082,,1526.99967448,54.7145001094,54.680170695,41.1379998525,40.9573465983,41.1625289917,1.0,0.0,99.9981231689,1.0,0.0,0.151500066121,89.5175005595,100.0,11.074817578,48.093000412,1.70249970754,5.74613757928,39.435500145,224.0,69.2999998728,514.966667175,0.596607996427,48.093000412,0.616696661086,61.6696669261,2.0,1.0,1.0,863.375325521,863.375325521,0.0,0.597490528182,0.0,1.0,16.8195436796,88.5815010071,7.67999966939,2037.86988322,88.5889994303,88.3133163452,80.9089997609,80.4487813314,,1452.99994914,54.5375003815,54.5162150065,41.1404997508,41.8083165487,41.1625289917,1.0,0.0,99.5300795237,1.0,0.0,-0.00749842325846,100.0,10.9414213498,47.4484996796,0.591999689738,5.87812213103,40.548500061,224.0,67.0250008901,483.991663615,0.597490528182,47.4484996796,0.57921408517,57.9214086533,2.0,1.0,1.0,810.899719238,810.899719238,998.958328247,0.597190293889,2.0,0.0,3008.16748047,0.0,18.2710517248,4.20389223099,10.4322916667,3008.16748047,0.0307809855401,51.4875005086,51.4875005086,60.5659300486,2.0,55.5919850667,42.2408370972,41.4210542043,1.0,2219.71857751,616.388501465,0.0,0.0,0.0,6.69656944275,1.0,0.0,32.6774996122,74.1869316101,1.0,88.1904741923,0.0,1.0,1.0,0.0,30.1249990463,1.0,83.083331426,0.0,1.0,0.0375443073762,62.8024984996,82.7358004252,62.8024984996,2.0,0.0,68.0511716292,0.0566000007093,18.8969719533,0.918277783419,807.675551798,1.0,0.0,4102.66802191,0.00410266802191,333.868758241,0.718698253307,0.199573650394,0.718698253307,0.0,0.0,1202.31750488,333.868758241,1202.31750488,0.0,0.0,0.00120231750488,0.718756010135,1.0,19.5522764416,2.0,2.0,2.0,0.0,76.3604501088,80.2522106171,74.1869316101,0.741869316101,1.0,11.0833333333,2836.10707898,86.9481435824,1536.18626312,0.918271903701,1536.18626312,1.0,0.0,0.0,0.0,25.8625001907,1.0,60.1527789434,1.0,0.0,35.958334287,25.625,1.0,59.9305566152,0.0,1.0,51.4875005086,0.0,1232.14001465,0.000135927924741,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.217336117537,139022.0,1581.95510907,48.4988951876,856.870928972,0.512203837556,856.870928972,0.217277273473,1.0,1.0,1.0,0.0,1672.91001383,1672.91001383,1672.91001383,0.0,0.0,1202.31750488,1672.91001383
2016-07-20T03:00:00.000Z,0.0,0.0375405889094,0.77708722161,0.512632961392,52.6952501933,0.0525111157861,88.4141661326,0.0,43.8549995422,1.0,84.5833320618,0.0,0.0,0.0,50.6333332062,44.5591669083,1.0,84.3888867696,0.0,0.0,88.4141661326,84.9904200236,2.0,0.0,133.603500048,80.908249855,41.0494791667,0.595250415846,1002.37498474,0.0,0.59064067539,0.0,1.0,16.8364648819,89.4320004781,8.37749989827,2415.83290609,89.2775001526,89.182085673,80.9000002543,80.7816136678,,1543.66630046,54.798500061,54.75852712,41.1664997737,40.9751612345,41.1625289917,1.0,0.0,99.9981231689,1.0,0.0,0.154500325521,89.5565007528,100.0,11.0848532518,48.1110003789,1.68450005849,5.75161159039,39.4819997152,224.0,69.5916665395,517.574986776,0.59064067539,48.1110003789,0.626094331287,62.6094328562,2.0,1.0,1.0,876.532063802,876.532063802,0.0,0.594801671206,0.0,1.0,16.791744868,88.5874996185,7.73550033569,2045.368927,88.6519997915,88.374651591,80.9164994558,80.4545211792,,1457.74994914,54.6215000153,54.5946324666,41.1869996389,41.7636362712,41.1625289917,1.0,0.0,99.8162670135,1.0,0.0,-0.0645001729329,100.0,10.8939568996,47.4650001526,0.63999970754,5.89778804779,40.5469999313,224.0,66.7083330154,484.800000509,0.594801671206,47.4650001526,0.582723773775,58.2723779678,2.0,1.0,1.0,815.813283285,815.813283285,1002.37498474,0.5953138871,2.0,0.0,3014.58518473,0.0,18.1403873761,4.11573282878,10.1354166667,3014.58518473,0.0305152126101,51.384999911,51.384999911,60.2754440308,2.0,55.6641031901,42.2535756429,41.4231907527,1.0,2225.3925287,636.756699002,0.0,0.0,0.0,6.73216374715,1.0,0.0,32.8941663106,74.1678365072,1.0,88.4047616323,0.0,1.0,1.0,0.0,30.3224992752,1.0,83.2619018555,0.0,1.0,0.0375447345628,63.2166668574,82.9557348887,63.2166668574,2.0,0.0,68.2251211695,0.0566000007093,19.5214113396,0.920624165217,799.864226787,1.0,0.0,4113.15508921,0.00411315508921,344.901256094,0.715809349554,0.204816180812,0.715809349554,0.0,0.0,1205.39081828,344.901256094,1205.39081828,0.0,0.0,0.00120539081828,0.715846096476,1.0,19.3642472872,2.0,2.0,2.0,0.0,79.9453824361,79.0616881053,74.1678365072,0.741678365072,1.0,10.5,2862.14922771,87.7465325091,1550.29207437,0.920625530366,1550.29207437,1.0,0.0,0.0,0.0,25.9058329264,1.0,60.000002861,1.0,0.0,35.8666674296,25.4791665077,1.0,59.7777795792,0.0,1.0,51.384999911,0.0,1245.06994629,0.000140419583516,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.222475017318,139022.0,1593.76226557,48.8608738824,863.266312192,0.512642114119,863.266312192,0.222388697065,1.0,1.0,1.0,0.0,1683.95511882,1683.95511882,1683.95511882,0.0,0.0,1205.39081828,1683.95511882
2016-07-20T04:00:00.000Z,0.0,0.0370068631272,0.776565869431,0.512945053832,52.5580002467,0.0522233505125,88.3441683451,0.0,43.9733339945,1.0,84.5416660309,0.0,0.0,0.0,50.6083339055,44.370833079,1.0,84.3472239176,0.0,0.0,88.3441683451,84.9181467692,2.0,0.0,133.116750399,80.5587501526,41.1744791667,0.589407269195,997.041681925,0.0,0.589118331315,0.0,1.0,16.7288951874,89.0989996592,8.40150133769,2414.99955241,88.9460004171,88.8438364665,80.5444990794,80.4343109131,,1514.33299764,54.9454994202,54.8980331421,41.1094999313,40.9274419149,41.1625289917,1.0,0.0,99.9981231689,1.0,0.0,0.152999242147,89.210000356,100.0,10.98863705,47.8365004857,1.70700009664,5.74025813739,39.4024998347,224.0,69.308333079,513.883336385,0.589118331315,47.8365004857,0.623198049636,62.3198051453,2.0,1.0,1.0,872.477269491,872.477269491,0.0,0.588280344254,0.0,1.0,16.7192260424,88.315999349,7.76849873861,2037.11998494,88.3414999644,88.0417709351,80.5730012258,80.1202926636,,1437.49993896,54.7670005163,54.7336095174,41.0354998906,41.7572555542,41.1625289917,1.0,0.0,99.5052890778,1.0,0.0,-0.0255006154378,100.0,10.8415095011,47.3060000738,0.670000076294,5.8777166605,40.3654998144,224.0,66.491666158,483.158335368,0.588280344254,47.3060000738,0.587200477237,58.7135248184,2.0,1.0,1.0,822.080668132,822.080668132,997.041681925,0.589449989692,2.0,0.0,2988.91426595,0.0,18.0845971107,4.11294015249,10.4088541667,2988.91426595,0.0298567220712,50.5083328883,50.5083328883,59.552315712,2.0,55.7855733236,42.1956176758,41.4911276499,1.0,2212.66145999,671.195286424,0.0,0.0,0.0,7.02205848694,1.0,0.0,32.5499990781,73.5224405924,1.0,88.0952358246,0.0,1.0,1.0,0.0,30.0508322716,1.0,83.011903127,0.0,1.0,0.0370085217851,62.6008313497,82.5930086772,62.6008313497,2.0,0.0,67.8348175737,0.0566000007093,20.5772146505,0.923418906395,790.678786669,1.0,0.0,4089.62447184,0.00408962447184,363.555024604,0.708497623541,0.214917769376,0.708497623541,0.0,0.0,1198.49499512,363.555024604,1198.49499512,0.0,0.0,0.00119849499512,0.708496863643,1.0,18.7226466561,2.0,2.0,2.0,0.0,82.6825993856,77.6001650492,73.5224405924,0.735224405924,1.0,10.5,2883.85674641,88.4120322242,1562.05001972,0.923415392917,1562.05001972,1.0,0.0,0.0,0.0,25.6558334033,1.0,59.6944452922,1.0,0.0,35.6916672389,24.8524998029,1.0,59.4861122767,0.0,1.0,50.5083328883,0.0,1233.84997559,0.000148014088781,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.232742242575,139022.0,1601.95916629,49.1121709177,867.706189085,0.512949804048,867.706189085,0.232697191305,1.0,1.0,1.0,0.0,1691.60058594,1691.60058594,1691.60058594,0.0,0.0,1198.49499512,1691.60058594
2016-07-20T05:00:00.000Z,0.0,0.0372073319835,0.779845464852,0.542592170532,53.8960018158,0.0511899590289,102.000833511,0.0,50.538333257,1.0,88.4583333333,0.0,0.0,0.0,52.9833329519,51.4391667048,1.0,88.3055534363,0.0,0.0,102.000833511,88.8577575684,2.0,0.0,134.703751882,80.8077500661,41.0677083333,0.578206401366,1155.89997864,0.0,0.587246033393,0.0,1.0,17.1156624158,90.1700000763,8.90000067817,2543.74953206,90.0170014699,89.8700256348,80.8009999593,80.6679611206,,1794.99960327,55.0669997533,55.0222473145,41.3389997482,41.2125091553,41.1625289917,1.0,0.0,99.9981231689,1.0,0.0,0.152998606364,90.6364994049,100.0,11.3316121896,48.6780017217,1.60349941254,5.78405018648,39.734000206,224.0,77.5499998728,597.399993896,0.587246033393,48.6780017217,0.727271270752,72.7271261215,2.0,1.0,1.0,1018.17977905,1018.17977905,0.0,0.58348743568,0.0,1.0,17.0926984151,89.3795000712,8.55900065104,2147.73114014,89.373500824,89.1023991903,80.8145001729,80.3575719198,,1697.74995931,54.8824996948,54.8541030884,41.2499993642,41.8370412191,41.1625289917,1.0,0.0,99.9981155396,1.0,0.0,0.00599924723307,100.0,11.173419714,48.1235014598,0.567999839783,5.91927858194,40.6819995244,224.0,74.8500006994,558.499994914,0.58348743568,48.1235014598,0.682990700858,68.2990700404,2.0,1.0,1.0,956.186981201,956.186981201,1155.89997864,0.579143339025,2.0,0.0,3587.5139974,0.0,19.3411509774,3.19814103842,9.625,3587.5139974,0.0364442595592,75.6450001399,75.6450001399,66.2152907054,2.0,55.8006980202,42.3242696126,41.5049247742,1.0,2599.31573247,822.022181135,0.0,0.0,0.0,7.44823010763,1.0,0.0,38.2791654269,73.3527698517,1.0,92.9464257558,0.0,1.0,1.0,0.0,36.1024988492,1.0,88.1011873881,0.0,1.0,0.0372033615668,74.3816639582,87.8489570618,74.3816639582,2.0,0.0,79.6886969459,0.0566000007093,25.2012003225,0.923824520122,789.351936585,1.0,0.0,4804.27097493,0.00480427097493,445.25088351,0.704276064155,0.222724211279,0.704276064155,0.0,0.0,1407.92749023,445.25088351,1407.92749023,0.0,0.0,0.00140792749023,0.704232652982,1.0,17.7548729886,2.0,2.0,2.0,0.0,83.3605901545,77.3853905418,73.3527698517,0.733527698517,1.0,11.0833333333,3453.3925693,105.872615032,1870.54087818,0.935685379159,1870.54087818,1.0,0.0,0.0,0.0,38.1700000763,1.0,66.4861132304,1.0,0.0,39.7416671117,37.4750002225,1.0,66.2361129125,0.0,1.0,75.6450001399,0.0,1712.72998047,0.000181274908449,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.238033228091,139022.0,2020.18064235,61.9338239573,1094.23715868,0.547361312789,1094.23715868,0.238353504003,1.0,1.0,1.0,0.0,1999.1130778,1999.1130778,1999.1130778,0.0,0.0,1407.92749023,1999.1130778
2016-07-20T06:00:00.000Z,0.0,0.0389930187451,0.788140880347,0.580281980352,55.239250501,0.0548865400385,129.524998347,0.0,64.0316667557,1.0,95.6944452922,0.0,0.0,0.0,57.3333336512,65.4933334986,1.0,95.5555559794,0.0,0.0,129.524998347,96.4534600576,2.0,0.0,136.706250827,81.4670003255,41.15625,0.580934600084,1368.96666463,0.0,0.590568439744,0.0,1.0,17.5846176147,91.5709997813,9.86200035943,2797.08284505,91.3700008392,91.2668914795,81.4535007477,81.3219223022,,2213.33284505,54.1805003484,54.1310704549,41.1484998067,41.1189727783,41.1625289917,1.0,0.0,99.9981231689,1.0,0.0,0.200998942057,91.9909998576,100.0,11.8015810649,50.2215010325,1.42949962616,5.78303654989,39.7190001806,224.0,88.6500002543,709.633336385,0.590568439744,50.2215010325,0.85836967105,85.9401105245,2.0,1.0,1.0,1201.71753947,1201.71753947,0.0,0.594189537338,0.0,1.0,17.5290201505,90.710000356,9.19200007121,2365.57889811,90.6724999746,90.4147644043,81.4804999034,81.0202891032,,2066.9998881,54.0004994075,53.9692230225,41.1180000305,41.53003184,41.1625289917,1.0,0.0,99.9981155396,1.0,0.0,0.0375003814697,100.0,11.6184595426,49.5544999441,0.456999778748,5.91056072712,40.6610002518,224.0,84.7583332062,659.333328247,0.594189537338,49.5544999441,0.792449624198,79.2449601491,2.0,1.0,1.0,1109.42947388,1109.42947388,1368.96666463,0.58102604256,2.0,0.0,4432.90450033,0.0,23.154481252,3.20451307297,10.3541666667,4432.90450033,0.0490500276724,115.721666336,115.721666336,77.799519221,2.0,54.8081461589,42.0446802775,41.6156705221,1.0,3149.60181876,873.693792576,0.0,0.0,0.0,8.73714383443,1.0,0.0,46.8583319982,72.7163569132,1.0,99.4880924225,0.0,1.0,1.0,0.0,45.0283320745,1.0,95.3630930583,0.0,1.0,0.0390085044321,91.8866647085,94.9113953908,91.8866647085,2.0,0.0,96.5591296585,0.0566000007093,26.7853262266,0.92477206568,786.259006432,1.0,0.0,5821.35537111,0.00582135537111,473.238973338,0.723954507738,0.200823658328,0.723954507738,0.0,0.0,1705.9916687,473.238973338,1705.9916687,0.0,0.0,0.0017059916687,0.723899294933,1.0,19.1063970165,2.0,2.0,2.0,0.0,82.5548121134,76.8809375763,72.7163569132,0.727163569132,1.0,10.5,4023.29561133,123.344455885,2179.23064204,0.924778166066,2179.23064204,1.0,0.0,0.0,0.0,58.4066667557,1.0,77.5972239176,1.0,0.0,46.4166666667,57.3149998983,1.0,77.3611106873,0.0,1.0,115.721666336,0.0,1763.82995605,0.000192669694197,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.217158736762,139022.0,2526.38221222,77.452732642,1368.42282105,0.580703814659,1368.42282105,0.217184974529,1.0,1.0,1.0,0.0,2356.49015299,2356.49015299,2356.49015299,0.0,0.0,1705.9916687,2356.49015299
2016-07-20T07:00:00.000Z,0.0,0.0371356654277,0.769374510197,0.534160895364,53.930498759,0.0519278486194,103.260000865,0.0,51.183333079,1.0,88.861111323,0.0,0.0,0.0,53.2416671117,52.0208336512,1.0,88.7361125946,0.0,0.0,103.260000865,88.7772630056,2.0,0.0,134.579249064,80.6487503052,41.1380208333,0.581468005571,1156.20833333,0.0,0.578835826522,0.0,1.0,17.076985836,90.1325003306,9.31199900309,2551.24951172,89.9479993184,89.8560409546,80.6360003153,80.5136769613,,1842.3329366,54.5,54.4470291138,41.0180006027,40.900718689,41.1625289917,1.0,0.0,99.9981231689,1.0,0.0,0.184501012166,96.5495001475,100.0,11.3205084006,48.9374987284,1.49700101217,5.75647739569,39.5134995778,224.0,77.8750006358,598.866673787,0.578835826522,48.9299987157,0.738937846592,73.8937854767,2.0,1.0,1.0,1034.51298523,1034.51298523,0.0,0.576993092042,0.0,1.0,17.0286397934,89.2355003357,8.60099919637,2141.35695394,89.2624994914,89.0059204102,80.661500295,80.2146962484,,1745.24993896,54.3319997787,54.2847951253,41.0250002543,41.5625788371,41.1625289917,1.0,0.0,99.9981155396,1.0,0.0,-0.0269991556803,100.0,11.1353122393,48.2464990616,0.481000264486,5.89332771301,40.5350001653,224.0,75.1666666667,557.341659546,0.576993092042,48.2374992371,0.689817679269,68.9817676544,2.0,1.0,1.0,965.744750977,965.744750977,1156.20833333,0.581485928776,2.0,0.0,3626.02034505,0.0,19.9774136543,3.20451307297,10.0625,3626.02034505,0.0379687973252,75.8116668065,75.8116668065,67.6189568837,2.0,55.1959533691,42.0185623169,41.6291732788,1.0,2601.52039621,789.123381665,0.0,0.0,0.0,8.01743443807,1.0,0.0,38.0416660309,72.6185658773,1.0,92.8273798625,0.0,1.0,1.0,0.0,35.7999992371,1.0,87.9702358246,0.0,1.0,0.0371086639064,73.8416652679,87.3244616191,73.8416652679,2.0,0.0,79.7562865728,0.0566000007093,24.1926031643,0.924111432776,788.413267505,1.0,0.0,4808.34581735,0.00480834581735,427.431145957,0.708660484182,0.214959128725,0.708660484182,0.0,0.0,1409.12165324,427.431145957,1409.12165324,0.0,0.0,0.00140912165324,0.708491231004,1.0,19.5829486127,2.0,2.0,2.0,0.0,80.2687772115,77.2336176092,72.6185658773,0.726185658773,1.0,10.5,3401.38390344,104.278155859,1842.37022177,0.926545249236,1842.37022177,1.0,0.0,0.0,0.0,38.3758333524,1.0,67.6666653951,1.0,0.0,40.4416672389,37.435833772,1.0,67.4027792613,0.0,1.0,75.8116668065,0.0,1540.4699707,0.000174019962051,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.232000680919,139022.0,1962.75645141,60.1733379601,1063.13316618,0.534659631812,1063.13316618,0.232146435637,1.0,1.0,1.0,0.0,1988.42984009,1988.42984009,1988.42984009,0.0,0.0,1409.12165324,1988.42984009
2016-07-20T08:00:00.000Z,0.0,0.0369091968716,0.786379404568,0.568844441092,55.0097494125,0.0512845180507,115.423334122,0.0,57.0716663996,1.0,91.9305547078,0.0,0.0,0.0,55.075000445,58.3516664505,1.0,91.791668574,0.0,0.0,115.423334122,92.7036387126,2.0,0.0,136.068749746,81.0590003332,41.0234375,0.581115784914,1302.13332113,0.0,0.588955617925,0.0,1.0,17.4492487907,91.0984992981,9.50399998256,2650.41617839,90.9514993032,90.7963943481,81.0514996847,80.9155756632,,2085.6662089,54.6424999237,54.5935389201,41.4469998678,41.3779525757,41.1625289917,1.0,0.0,99.9981231689,1.0,0.0,0.146999994914,94.7719999949,100.0,11.6378285885,49.5044994354,1.51950009664,5.81142020226,39.9274997711,224.0,85.4499994914,673.658330282,0.588955617925,49.5044994354,0.815243759155,81.5243759155,2.0,1.0,1.0,1141.34126282,1141.34126282,0.0,0.588017171954,0.0,1.0,17.3863997459,90.2659994761,9.16799990336,2228.72102865,90.234500885,89.9604899089,81.0665009816,80.6107915243,,1950.99995931,54.4535001119,54.4269663493,41.2979996999,41.7834243774,41.1625289917,1.0,0.0,99.9981155396,1.0,0.0,0.0314985911051,100.0,11.4527264436,48.9365011851,0.462999979655,5.93367322286,40.8349997203,224.0,82.0249977112,628.475006104,0.588017171954,48.9365011851,0.761495463053,76.0811061859,2.0,1.0,1.0,1066.09364827,1066.09364827,1302.13332113,0.580496474809,2.0,0.0,4161.60939535,0.0,22.4733230273,3.20451307297,10.109375,4161.60939535,0.0461597408473,106.274166743,106.274166743,74.9930597941,2.0,55.2807261149,42.3007024129,41.4572232564,1.0,2965.98490498,842.592760861,0.0,0.0,0.0,7.91934585571,1.0,0.0,42.4049994151,73.1321538289,1.0,95.4940471649,0.0,1.0,1.0,0.0,40.2991657257,1.0,91.5476169586,0.0,1.0,0.0367783853712,82.7041638692,91.7096125285,82.7041638692,2.0,0.0,90.929881771,0.0566000007093,25.8318442543,0.920768997192,799.392627962,1.0,0.0,5481.97935828,0.00548197935828,456.393002308,0.716964099287,0.203678973161,0.716964099287,0.0,0.0,1606.53499349,456.393002308,1606.53499349,0.0,0.0,0.00160653499349,0.714719126622,1.0,18.2139780595,2.0,2.0,2.0,0.0,75.8590329488,78.9843851725,73.1321538289,0.731321538289,1.0,10.5,3808.57766584,116.761726025,2062.9279958,0.920643072447,2062.9279958,1.0,0.0,0.0,0.0,53.7966667811,1.0,74.6666666667,1.0,0.0,44.6583340963,52.4775004387,1.0,74.4305553436,0.0,1.0,106.274166743,0.0,1954.89001465,0.00018581119718,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.221235546387,139022.0,2371.87455389,72.7159037116,1284.73326502,0.573350491532,1284.73326502,0.223755057543,1.0,1.0,1.0,0.0,2240.74677531,2240.74677531,2240.74677531,0.0,0.0,1606.53499349,2240.74677531
2016-07-20T09:00:00.000Z,0.0,0.0385430708549,0.831910468088,0.641451381866,57.0565007528,0.0540449969959,145.073329926,0.0,71.7808335622,1.0,99.3333282471,0.0,0.0,0.0,59.5999984741,73.292500178,1.0,99.3333282471,0.0,0.0,145.073329926,100.0,2.0,0.0,139.605857304,82.8934996923,41.203125,0.590508883092,1585.20001221,0.0,0.606346861772,0.0,1.0,18.3255190849,93.6184997559,,2902.91617839,93.4490000407,93.3141682943,82.8739999135,82.730796814,,2668.33270264,54.5734996796,54.5234705607,42.7339995702,42.7224731445,41.1625289917,1.0,0.0,99.9981231689,1.0,0.0,0.169499715169,93.2495002747,100.0,12.3581909339,50.7135003408,1.66049957275,5.96732823054,41.0750001272,224.0,98.2750002543,797.674997965,0.606346861772,50.7150004705,0.939956388928,93.9956378937,2.0,1.0,1.0,1315.9389445,1315.9389445,0.0,0.627038631485,0.0,1.0,18.3629868825,93.1025002797,9.68399810791,2503.18672689,93.0020008087,92.7123718262,82.912999471,82.4452285767,,2343.49993896,54.4024998347,54.3568344116,41.5349998474,41.8932088216,41.1625289917,1.0,0.0,99.9981155396,1.0,0.0,0.100499471029,100.0,12.4007271131,51.4670009613,0.500500043233,5.9622597297,41.0344998042,224.0,97.8999996185,787.525004069,0.627038631485,51.4670009613,0.897060357957,89.7060349782,2.0,1.0,1.0,1255.88450114,1255.88450114,1585.20001221,0.590575200235,2.0,0.0,5301.63260905,0.0,28.525733153,3.20451307297,10.8854166667,5305.71659342,0.0727674026659,195.368331909,195.368331909,92.4420515696,2.0,55.1219278971,42.9707056681,41.351656278,1.0,3746.1413713,793.876676645,0.0,0.0,0.0,8.51282183329,1.0,0.0,52.8391653697,74.3611780802,1.0,100.0,0.0,1.0,1.0,0.0,50.628332456,1.0,99.1547603607,0.0,1.0,0.0385459001932,103.467497508,99.9175790151,103.467497508,2.0,0.0,114.847581125,0.0566000007093,24.338327625,0.916059357747,815.108842107,1.0,0.0,6923.92926079,0.00692392926079,430.005783038,0.755871175463,0.160183089017,0.755871175463,0.0,0.0,2029.10918172,430.005783038,2029.10918172,0.0,0.0,0.00202910918172,0.75589992106,1.0,17.3777733843,2.0,2.0,2.0,0.0,72.3057206472,81.3631617228,74.3611780802,0.743611780802,1.0,10.5,4540.01804794,139.18590875,2459.11496476,0.91605426448,2459.11496476,1.0,0.0,0.0,0.0,98.647500356,1.0,92.5000025431,1.0,0.0,55.4000008901,96.7208340963,1.0,92.3333352407,0.0,1.0,195.368331909,0.0,2097.07983398,0.000175068173562,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.174862008975,139022.0,3179.30665716,97.4698077404,1722.08138726,0.641499084503,1722.08138726,0.174790295876,1.0,1.0,1.0,0.0,2684.46429443,2684.46429443,2684.46429443,0.0,0.0,2029.10918172,2684.46429443
2016-07-20T10:00:00.000Z,0.0,0.0386125968663,0.82992568669,0.638986934885,57.4675003688,0.0540882066951,144.583335876,0.0,71.5391667684,1.0,99.3333282471,0.0,0.0,0.0,59.5999984741,73.0441678365,1.0,99.3333282471,0.0,0.0,144.583335876,100.0,2.0,0.0,,83.7057498296,41.0442708333,0.597018433191,1595.97499593,0.0,0.617348144933,0.0,1.0,18.6071341832,94.4089991252,,2914.58284505,94.2470003764,94.1114578247,83.6870002747,83.5517374674,,2691.99938965,55.209499677,55.1674957275,43.4780000051,43.4758682251,41.1625289917,1.0,0.0,99.9981231689,1.0,0.0,0.161998748779,94.0805009206,100.0,12.5380299091,50.7690003713,1.65900039673,6.06910435359,41.8189996084,224.0,100.308333079,811.850001017,0.617348144933,50.7690003713,0.939812818255,93.9812806447,2.0,1.0,1.0,1315.73794556,1315.73794556,0.0,0.625711555637,0.0,1.0,18.6615230242,93.9380009969,,2501.68682861,93.852499644,93.5583165487,83.7244993846,83.2476425171,,2347.99991862,55.0309995015,54.9975458781,42.2190001806,42.540435791,41.1625289917,1.0,0.0,99.9981155396,1.0,0.0,0.085501352946,100.0,12.6133011182,51.6334994634,0.549999872843,6.0482219855,41.6690003077,224.0,97.4750003815,784.125005086,0.625711555637,51.6334994634,0.895201902844,89.5201905568,2.0,1.0,1.0,1253.28266398,1253.28266398,1595.97499593,0.597051789748,2.0,0.0,5313.30122884,0.0,26.7561451594,3.20451307297,9.734375,5313.30122884,0.071737911633,191.764166514,191.764166514,92.0893014272,2.0,55.7577336629,43.6827443441,41.2301082611,1.0,3761.32789879,728.780177596,0.0,0.0,0.0,8.0793984731,1.0,0.0,52.6683320999,75.6076018016,1.0,100.0,0.0,1.0,1.0,0.0,50.5524994532,1.0,99.1785697937,0.0,1.0,0.0386139071882,103.220831553,100.0,103.220831553,2.0,0.0,115.313163113,0.0566000007093,22.3426273258,0.909788169086,836.49552365,1.0,0.0,6951.99826077,0.00695199826077,394.74606088,0.762121311255,0.147665643494,0.762121311255,0.0,0.0,2037.3350118,394.74606088,2037.3350118,0.0,0.0,0.0020373350118,0.762152502934,1.0,18.6277402035,2.0,2.0,2.0,0.0,67.1284344991,84.4024829865,75.6076018016,0.756076018016,1.0,9.91666666667,4490.10807638,137.655790439,2432.08107268,0.909786954749,2432.08107268,1.0,0.0,0.0,0.0,96.7591660817,1.0,92.013888677,1.0,0.0,55.0250018438,95.0050004323,1.0,91.7083352407,0.0,1.0,191.764166514,0.0,2121.54003906,0.000160712889512,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.162307936735,139022.0,3153.72129927,96.6854229094,1708.22299819,0.639007892055,1708.22299819,0.162253465906,1.0,1.0,1.0,0.0,2673.2424113,2673.2424113,2673.2424113,0.0,0.0,2037.3350118,2673.2424113
2016-07-20T11:00:00.000Z,0.0,0.0387055578088,0.83009157284,0.63920048228,57.7892494202,0.0539058488256,144.155834198,0.0,71.3733323415,1.0,99.3333282471,0.0,0.0,0.0,59.5999984741,72.8058338165,1.0,99.3333282471,0.0,0.0,144.155834198,100.0,2.0,0.0,,84.3860003153,41.0260416667,0.592644297475,1584.89167277,0.0,0.609275528016,0.0,1.0,18.830733935,95.0854994456,,2918.74951172,94.8934993744,94.7898610433,84.3620001475,84.243792216,,2693.66597493,55.9234997431,55.8949584961,44.2295001348,44.2139892578,41.1625289917,1.0,0.0,99.9981231689,1.0,0.0,0.192000071208,94.7569993337,100.0,12.6497960885,50.6639992396,1.65600013733,6.18093788624,42.5734999975,224.0,99.3499997457,799.483342489,0.609275528016,50.6639992396,0.937529543922,93.7529551188,2.0,1.0,1.0,1312.54136149,1312.54136149,0.0,0.623155146523,0.0,1.0,18.9129219055,94.6624997457,,2489.31343587,94.5635007222,94.272005717,84.4100004832,83.922475179,,2357.49985758,55.7344996134,55.7230453491,42.8999996185,43.2374521891,41.1625289917,1.0,0.0,99.9981155396,1.0,0.0,0.0989990234375,100.0,12.7724108696,51.6635011037,0.534999529521,6.14051103592,42.365000089,224.0,98.2666657766,785.408340454,0.623155146523,51.6635011037,0.900476255871,90.047624588,2.0,1.0,1.0,1260.66675822,1260.66675822,1584.89167277,0.592683348843,2.0,0.0,5312.71777344,0.0,24.6924870809,3.20451307297,9.10416666667,5312.71777344,0.0706511169454,188.9375,188.9375,91.1784623464,2.0,56.4789428711,44.3979619344,41.1635719935,1.0,3732.08257632,721.254146931,0.0,0.0,0.0,7.74010976156,1.0,0.0,53.0233325958,76.6218903859,1.0,100.0,0.0,1.0,1.0,0.0,50.4858322144,1.0,99.1845239003,0.0,1.0,0.0387064871945,103.50916481,100.0,103.50916481,2.0,0.0,114.416572672,0.0566000007093,22.1118975343,0.901987568329,863.954064108,1.0,0.0,6897.94462961,0.00689794462961,390.669562848,0.755904662474,0.146084488042,0.755904662474,0.0,0.0,2021.49419149,390.669562848,2021.49419149,0.0,0.0,0.00202149419149,0.758678798874,1.0,17.6627543235,2.0,2.0,2.0,0.0,60.2137648265,88.013604482,76.6218903859,0.766218903859,1.0,9.91666666667,4453.33672326,136.528470206,2412.16375434,0.901989150517,2412.16375434,1.0,0.0,0.0,0.0,95.4416662852,1.0,91.4305578868,1.0,0.0,54.7166678111,93.4958337148,1.0,91.1944465637,0.0,1.0,188.9375,0.0,2103.80004883,0.000159053225636,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.161958143242,139022.0,3155.95224729,96.7538183485,1709.43139816,0.639213889158,1709.43139816,0.161909798835,1.0,1.0,1.0,0.0,2674.2713623,2674.2713623,2674.2713623,0.0,0.0,2021.49419149,2674.2713623
2016-07-20T12:00:00.000Z,0.0,0.0385272064413,0.830677605035,0.639932033733,57.8507506053,0.0538792011757,144.263332367,0.0,71.2966658274,1.0,99.3333282471,0.0,0.0,0.0,59.5999984741,72.9666665395,1.0,99.3333282471,0.0,0.0,144.263332367,100.0,2.0,0.0,,84.4992507299,41.3098958333,0.594047993591,1590.6416626,0.0,0.608714369136,0.0,1.0,18.8911663691,95.188999176,,2919.58284505,95.0060011546,94.9100240072,84.4730002085,84.3720474243,,2688.33270264,55.9910001755,55.9790420532,44.3060000738,44.3081614176,41.1625289917,1.0,0.0,99.9981231689,1.0,0.0,0.182998021444,94.8274987539,100.0,12.6974731286,50.7000010808,1.62000052134,6.19369312127,42.6859995524,224.0,100.024998347,796.566670736,0.608714369136,50.7000010808,0.934914797828,93.4914786021,2.0,1.0,1.0,1308.88071696,1308.88071696,0.0,0.631541620434,0.0,1.0,18.9709366163,94.7674999237,,2469.065979,94.6880003611,94.3902028402,84.5255012512,84.0334599813,,2352.99985758,55.8004999161,55.8103892008,42.9720001221,43.31468455,41.1625289917,1.0,0.0,99.9981155396,1.0,0.0,0.0794995625814,100.0,12.8179155986,51.7160002391,0.515500068665,6.1530208985,42.4565000534,224.0,98.7333329519,794.074996948,0.631541620434,51.7160002391,0.898358023507,89.835802714,2.0,1.0,1.0,1257.70123291,1257.70123291,1590.6416626,0.594089473608,2.0,0.0,5331.97106934,0.0,24.0834646225,3.20451307297,8.33333333333,5333.13789876,0.0692577855833,185.438335419,185.438335419,90.7633972168,2.0,56.5561294556,44.5036900838,41.1226247152,1.0,3735.81340126,690.523390055,0.0,0.0,0.0,7.68629137675,1.0,0.0,52.9383319219,76.7867088318,1.0,100.0,0.0,1.0,1.0,0.0,50.2374992371,1.0,99.1666660309,0.0,1.0,0.0385284342244,103.161664327,100.0,103.161664327,2.0,0.0,114.530950689,0.0566000007093,21.1697672879,0.895394644158,887.822510019,1.0,0.0,6904.84024977,0.00690484024977,374.024152343,0.755710765458,0.139684696106,0.755710765458,0.0,0.0,2023.51500448,374.024152343,2023.51500448,0.0,0.0,0.00202351500448,0.755758633216,1.0,17.5440751399,2.0,2.0,2.0,0.0,53.2762686412,90.9727554321,76.7867088318,0.767867088318,1.0,11.0833333333,4426.33679132,135.700717977,2397.53915682,0.895395461564,2397.53915682,1.0,0.0,0.0,0.0,93.6650009155,1.0,90.8333358765,1.0,0.0,54.3166662852,91.7733325958,1.0,90.5277779897,0.0,1.0,185.438335419,0.0,2097.29003906,0.000152276382788,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.156003355056,139022.0,3163.55419424,96.9868755487,1713.54901649,0.639949511635,1713.54901649,0.155943147397,1.0,1.0,1.0,0.0,2677.63157145,2677.63157145,2677.63157145,0.0,0.0,2023.51500448,2677.63157145
2016-07-20T13:00:00.000Z,0.0,0.0386895807553,0.829625239598,0.638601169757,57.9302508036,0.0541536159247,144.656669617,0.0,71.3741664886,1.0,99.3333282471,0.0,0.0,0.0,59.5999984741,73.2408326467,1.0,99.3333282471,0.0,0.0,144.656669617,100.0,2.0,0.0,,84.6694997152,41.9713541667,0.58903457407,1573.54166667,0.0,0.609875034804,0.0,1.0,18.9431378047,95.358499527,,2927.49951172,95.1680005391,95.0836029053,84.6484998067,84.5561701457,,2682.33272298,56.1634998322,56.1586812337,44.475499471,44.4634221395,41.1625289917,1.0,0.0,99.9981231689,1.0,0.0,0.190498987834,94.9849999746,100.0,12.7152702014,50.6925010681,1.56449921926,6.22786744436,42.9110002518,224.0,99.3833344777,796.41666158,0.609875034804,50.6925010681,0.933055725098,93.3055706024,2.0,1.0,1.0,1306.27801514,1306.27801514,0.0,0.618309924841,0.0,1.0,19.030160745,94.9460004171,,2455.19268799,94.8634999593,94.5582478841,84.6904996236,84.2037658691,,2349.74995931,55.9685004552,55.9952697754,43.125,43.4985097249,41.1625289917,1.0,0.0,99.9981155396,1.0,0.0,0.0825004577637,100.0,12.8456127644,51.7384999593,0.509500185649,6.18454786142,42.6154998144,224.0,98.3500003815,777.124994914,0.618309924841,51.7384999593,0.898188665481,89.8188673655,2.0,1.0,1.0,1257.46413167,1257.46413167,1573.54166667,0.589138457236,2.0,0.0,5322.05257161,0.0,23.8785152435,3.20451307297,8.07291666667,5322.05257161,0.0692246184299,184.918336233,184.918336233,90.4539820353,2.0,56.7452850342,44.6985753377,41.0196371078,1.0,3704.34799626,691.8044057,0.0,0.0,0.0,7.41632715861,1.0,0.0,52.821665446,77.2321726481,1.0,100.0,0.0,1.0,1.0,0.0,50.5333328247,1.0,99.2023773193,0.0,1.0,0.0386912365389,103.354998271,100.0,103.354998271,2.0,0.0,113.566297918,0.0566000007093,21.2090401112,0.891364528902,902.835145871,1.0,0.0,6846.68327789,0.00684668327789,374.71801847,0.751096211987,0.140270749152,0.751096211987,0.0,0.0,2006.47166951,374.71801847,2006.47166951,0.0,0.0,0.00200647166951,0.751232365767,1.0,17.0043873789,2.0,2.0,2.0,0.0,50.4908313751,92.7387167613,77.2321726481,0.772321726481,1.0,9.91666666667,4396.15240196,134.775338029,2381.18968799,0.891366961139,2381.18968799,1.0,0.0,0.0,0.0,93.2116673787,1.0,90.805557251,1.0,0.0,54.2833334605,91.7066675822,1.0,90.4722239176,0.0,1.0,184.918336233,0.0,2077.73999023,0.000152558876373,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.157365883265,139022.0,3149.69252655,96.5619105388,1706.04080086,0.638633877811,1706.04080086,0.1572305664,1.0,1.0,1.0,0.0,2671.39101156,2671.39101156,2671.39101156,0.0,0.0,2006.47166951,2671.39101156
