timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-07-20T14:00:00.000Z,0.0,0.0385292166763,0.83099014555,0.64032521136,57.8395004272,0.053874226863,144.349995931,0.0,71.2575003306,1.0,99.3333282471,0.0,0.0,0.0,59.5999984741,73.0924987793,1.0,99.3333282471,0.0,0.0,144.349995931,100.0,2.0,0.0,,84.3394994736,42.8098958333,0.583833425761,1564.35834757,0.0,0.594079149741,0.0,1.0,18.8017260234,95.0704994202,,2927.49951172,94.8844998678,94.8235651652,84.3109995524,84.2450612386,,2688.66599528,56.3135007222,56.326848348,44.5249996185,44.5429585775,41.1625289917,1.0,0.0,99.9981231689,1.0,0.0,0.185999552409,94.6445000966,100.0,12.5721739928,50.3595002492,1.61250019073,6.2295520703,42.9124994278,224.0,97.9166666667,784.166666667,0.594079149741,50.3595002492,0.943312523251,94.3430906932,2.0,1.0,1.0,1320.63753255,1320.63753255,0.0,0.615861891226,0.0,1.0,18.8827053706,94.6294987996,,2474.69028727,94.5890000661,94.305229187,84.3679993947,83.8842061361,,2357.99987793,56.115500768,56.1635767619,43.2164996465,43.5891571045,41.1625289917,1.0,0.0,99.9981155396,1.0,0.0,0.0404987335205,100.0,12.6714437008,51.3725004196,0.50199953715,6.21126163006,42.7145001094,224.0,96.6083342234,780.191675822,0.615861891226,51.3725004196,0.905218440465,90.5218423208,2.0,1.0,1.0,1267.30581665,1267.30581665,1564.35834757,0.583899411387,2.0,0.0,5320.30249023,0.0,23.4361567497,2.87365235885,7.546875,5320.30249023,0.0689002394084,184.610834757,184.610834757,90.6470362345,2.0,56.8952204386,44.8081232707,41.2116244634,1.0,3686.04296382,705.480304222,0.0,0.0,0.0,8.00853347778,1.0,0.0,53.0166651408,76.3024660746,1.0,100.0,0.0,1.0,1.0,0.0,50.2366654078,1.0,99.1547597249,0.0,1.0,0.0385303041805,103.23749733,100.0,103.23749733,2.0,0.0,113.005110154,0.0566000007093,21.6283098902,0.887748823811,916.577526375,1.0,0.0,6812.85039836,0.00681285039836,382.125611647,0.745133961617,0.142612915554,0.745133961617,0.0,0.0,1996.55669149,382.125611647,1996.55669149,0.0,0.0,0.00199655669149,0.74516518414,1.0,15.8928075033,2.0,2.0,2.0,0.0,44.8094377518,94.3033091227,76.3024660746,0.763024660746,1.0,11.0833333333,4391.52326805,134.633420045,2378.68230313,0.887746877171,2378.68230313,1.0,0.0,0.0,0.0,93.1041673024,1.0,90.6944459279,1.0,0.0,54.2333345413,91.5066680908,1.0,90.3888899485,0.0,1.0,184.610834757,0.0,2059.92016602,0.00015557472839,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.160645921964,139022.0,3167.6454224,97.1123026511,1715.765043,0.64033984567,1715.765043,0.160561796981,1.0,1.0,1.0,0.0,2679.46006266,2679.46006266,2679.46006266,0.0,0.0,1996.55669149,2679.46006266
2016-07-20T15:00:00.000Z,0.0,0.038737662823,0.827304617581,0.635685394355,57.3497486115,0.0544698839898,144.768333435,0.0,71.6199995677,1.0,99.3333282471,0.0,0.0,0.0,59.5999984741,73.1483325958,1.0,99.3333282471,0.0,0.0,144.768333435,100.0,2.0,0.0,,83.4980007807,42.4765625,0.596301224268,1584.8833313,0.0,0.607303874443,0.0,1.0,18.4935210546,94.2185001373,,2930.41617839,94.0279998779,93.9645868937,83.4740009308,83.4145914714,,2680.66607666,55.0550006231,55.0904057821,43.3340002696,43.3696034749,41.1625289917,1.0,0.0,99.9981231689,1.0,0.0,0.190500259399,93.8360004425,100.0,12.4347564379,50.6939996084,1.58699989319,6.05876457691,41.7470003764,224.0,98.808333079,794.766662598,0.607303874443,50.6939996084,0.935131080264,93.5131079356,2.0,1.0,1.0,1309.18351237,1309.18351237,0.0,0.630786112569,0.0,1.0,18.6119685173,93.7355003357,,2492.68800863,93.6394990285,93.3647232056,83.5220006307,83.0486323039,,2355.99995931,54.8690004349,54.9286956787,42.1080001195,42.4919255575,41.1625289917,1.0,0.0,99.9981155396,1.0,0.0,0.0960013071696,100.0,12.5722617308,51.531498909,0.470499992371,6.03970690568,41.6375001272,224.0,98.8666667938,790.116663615,0.630786112569,51.531498909,0.894779183524,89.4779160817,2.0,1.0,1.0,1252.69085693,1252.69085693,1584.8833313,0.596301012242,2.0,0.0,5322.05281576,0.0,23.9877275987,2.41044735909,7.66666666667,5322.05281576,0.0702382643845,186.678333282,186.678333282,91.1953074137,2.0,55.6672693888,43.6789220174,41.2153911591,1.0,3728.01163621,600.872458849,0.0,0.0,0.0,7.98805363973,1.0,0.0,52.7216653824,75.4859472911,1.0,100.0,0.0,1.0,1.0,0.0,50.2374992371,1.0,99.208331426,0.0,1.0,0.0387384621439,102.959164937,100.0,102.959164937,2.0,0.0,114.291767552,0.0566000007093,18.4212878329,0.881901860218,939.328117609,1.0,0.0,6890.42038037,0.00689042038037,325.464445266,0.759743364659,0.122453712103,0.759743364659,0.0,0.0,2019.28915405,325.464445266,2019.28915405,0.0,0.0,0.00201928915405,0.761134331425,1.0,18.6597570189,2.0,2.0,2.0,0.0,38.3550307534,96.8050509366,75.4859472911,0.754859472911,1.0,11.6666666667,4326.41004016,132.63720688,2343.41351975,0.881692881234,2343.41351975,1.0,0.0,0.0,0.0,94.1125005086,1.0,91.0972232819,1.0,0.0,54.5083335241,92.5658327738,1.0,90.8472213745,0.0,1.0,186.678333282,0.0,2091.98999023,0.00013250627838,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.138884768959,139022.0,3119.36070023,95.6320105327,1689.61147234,0.635704451927,1689.61147234,0.138853778432,1.0,1.0,1.0,0.0,2657.85691325,2657.85691325,2657.85691325,0.0,0.0,2019.28915405,2657.85691325
2016-07-20T16:00:00.000Z,0.0,0.0388080050405,0.82900332451,0.637813099493,57.3385000229,0.0542831352765,144.798332214,0.0,71.5591659546,1.0,99.3333282471,0.0,0.0,0.0,59.5999984741,73.1574999491,1.0,99.3333282471,0.0,0.0,144.798332214,100.0,2.0,0.0,,83.4627494812,42.3723958333,0.592067861071,1579.45003255,0.0,0.605777340045,0.0,1.0,18.4923124313,94.1885000865,,2938.74951172,93.9859994253,93.9455108643,83.440999349,83.3885650635,,2684.33274333,55.1660000483,55.2031656901,43.4209998449,43.4281463623,41.1625289917,1.0,0.0,99.9981231689,1.0,0.0,0.202500661214,93.9859994253,100.0,12.4213833014,50.5649995804,1.58250013987,6.07092909018,41.838499705,224.0,99.1833337148,795.441665649,0.605777340045,50.5649995804,0.938324272519,93.8324273427,2.0,1.0,1.0,1313.65398153,1313.65398153,0.0,0.624842075147,0.0,1.0,18.5865867933,93.7175006866,,2506.56123861,93.6305001577,93.35450236,83.4844996134,83.0129089355,,2352.24993896,54.9769999186,55.03834788,42.1724999746,42.5544840495,41.1625289917,1.0,0.0,99.9981155396,1.0,0.0,0.0870005289714,100.0,12.5351208846,51.4580001831,0.467500368754,6.05146582921,41.7049996058,224.0,98.3666667938,784.008341471,0.624842075147,51.4580001831,0.896413508824,89.641351064,2.0,1.0,1.0,1254.97891235,1254.97891235,1579.45003255,0.592125248858,2.0,0.0,5318.55212402,0.0,24.6630070426,2.41044735909,7.84375,5318.55212402,0.0708534685572,189.010831197,189.010831197,91.4044437408,2.0,55.7896534313,43.7444652211,41.2796243032,1.0,3723.3915162,-1376.36304423,0.0,0.0,0.0,7.21863683065,1.0,0.0,53.2074988683,76.2223625183,1.0,100.0,0.0,1.0,1.0,0.0,50.319999059,1.0,99.0892842611,0.0,1.0,0.0388120197761,103.527498881,100.0,103.527498881,2.0,0.0,114.150125912,0.0566000007093,-42.195942628,0.477985734401,524.594467184,1.0,0.0,6881.88109129,0.00688188109129,-745.51134451,0.756006543066,-0.279460127292,0.756006543066,0.0,0.0,2016.78665161,-745.51134451,2016.78665161,0.0,0.0,0.00201678665161,0.756073862314,1.0,17.8399430305,2.0,2.0,2.0,0.0,34.0494440252,100.241733204,76.2223625183,0.762223625183,1.0,10.5,2357.54789572,72.276683225,1276.97318585,0.478682305366,1276.97318585,1.0,0.0,0.0,0.0,95.4433333079,1.0,91.5555534363,1.0,0.0,54.7333329519,93.5675004323,1.0,91.2222188314,0.0,1.0,189.010831197,0.0,2075.70996094,-0.000303519893456,1.0,0.0,0.0,0.0,0.0,1.0,0.0,-0.583811275577,139022.0,3141.48157963,96.3101828812,1701.5933158,0.637854122723,1701.5933158,0.137021154072,1.0,1.0,1.0,0.0,2667.68412272,2667.68412272,2667.68412272,0.0,0.0,2016.78665161,2667.68412272
2016-07-20T17:00:00.000Z,0.0,0.0387339205653,0.828977137798,0.637794979853,57.3414999644,0.0542542724991,144.731669108,0.0,71.5033340454,1.0,99.3333282471,0.0,0.0,0.0,59.5999984741,73.2283331553,1.0,99.3333282471,0.0,0.0,144.731669108,100.0,2.0,0.0,,83.5212497711,41.671875,0.595835844807,1589.51667277,0.0,0.601705551944,0.0,1.0,18.4911038081,94.2304992676,,2939.16617839,94.0324999491,93.9881134033,83.5025005341,83.4450683594,,2681.66601562,54.9395008087,54.9770202637,43.1884997686,43.2245254517,41.1625289917,1.0,0.0,99.9981231689,1.0,0.0,0.197999318441,93.8555005391,100.0,12.4503835042,50.8440001806,1.53899987539,6.04072058201,41.6494998932,224.0,98.5916665395,789.699996948,0.601705551944,50.8440001806,0.937862352644,93.7862345378,2.0,1.0,1.0,1313.0072937,1313.0072937,0.0,0.639572335816,0.0,1.0,18.6216379801,93.7565002441,,2482.93924967,93.6604995728,93.3870798747,83.5399990082,83.0715942383,,2352.24993896,54.7580003738,54.8158518473,41.9954999288,42.3502248128,41.1625289917,1.0,0.0,99.9981155396,1.0,0.0,0.0960006713867,100.0,12.5981504122,51.664999644,0.499000231425,6.0234875679,41.4964996974,224.0,99.6499989827,799.816670736,0.639572335816,51.664999644,0.893269624256,89.3269640605,2.0,1.0,1.0,1250.57747396,1250.57747396,1589.51667277,0.595873860099,2.0,0.0,5315.05159505,0.0,25.0901594162,2.60056169828,7.96614583333,5315.05159505,0.0710680604851,189.580835978,189.580835978,91.8276456197,2.0,55.5919876099,43.5362599691,41.307835261,1.0,3742.54281754,-3742.54281754,0.0,0.0,0.0,6.2760480245,1.0,0.0,53.1008316676,77.2264525096,1.0,100.0,0.0,1.0,1.0,0.0,50.2391653061,1.0,99.208331426,0.0,1.0,0.0387354904818,103.330830256,100.0,103.330830256,2.0,0.0,114.737258221,0.0566000007093,-114.737258221,0.0,0.0,1.0,0.0,6917.27811521,0.00691727811521,-2027.16001383,0.759887971037,-0.759887971037,0.759887971037,0.0,0.0,2027.16001383,-2027.16001383,2027.16001383,0.0,0.0,0.00202716001383,0.75997543335,1.0,18.4320175274,2.0,2.0,2.0,0.0,30.5304512978,104.04456075,77.2264525096,0.772264525096,1.0,9.33333333333,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,95.5783341726,1.0,91.6666641235,1.0,0.0,54.7999992371,94.0025005341,1.0,91.3333282471,0.0,1.0,189.580835978,0.0,2078.90014648,-0.000825317275114,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,139022.0,3141.3203735,96.3052406935,1701.505998,0.637815432281,1701.505998,,1.0,1.0,1.0,0.0,2667.70904541,2667.70904541,2667.70904541,0.0,0.0,2027.16001383,2667.70904541
2016-07-20T18:00:00.000Z,0.0,0.0390576282907,0.827902824423,0.636429862281,57.3549998601,0.054356117001,144.645834605,0.0,71.4383335114,1.0,99.3333282471,0.0,0.0,0.0,59.5999984741,73.2308336894,1.0,99.3333282471,0.0,0.0,144.645834605,100.0,2.0,0.0,,83.5842494965,41.0833333333,0.59695724464,1588.65834554,0.0,0.607295434068,0.0,1.0,18.5176941554,94.2725009918,,2931.24951172,94.0849990845,94.0300725301,83.5669987996,83.5117340088,,2685.33270264,54.9499994914,54.9993184408,43.255999883,43.2805201213,41.1625289917,1.0,0.0,99.9981231689,1.0,0.0,0.187501907349,94.0370000203,100.0,12.4660255114,50.8289992015,1.55250008901,6.05166856448,41.703499794,224.0,99.3833332062,794.233337402,0.607295434068,50.8289992015,0.934470113118,93.4470100403,2.0,1.0,1.0,1308.25815837,1308.25815837,0.0,0.637053059255,0.0,1.0,18.6131772995,93.7865009308,,2478.43983968,93.7085005442,93.4394760132,83.6015001933,83.1353785197,,2347.99989827,54.7624998093,54.8317871094,42.0150006612,42.3853302002,41.1625289917,1.0,0.0,99.9981155396,1.0,0.0,0.0795001983643,100.0,12.5834047794,51.6920000712,0.480999946594,6.02977252007,41.5340007146,224.0,98.6750005086,794.425003052,0.637053059255,51.693499883,0.890807974679,89.0177981059,2.0,1.0,1.0,1247.13116455,1247.13116455,1588.65834554,0.597029380286,2.0,0.0,5316.21842448,0.0,25.3613206546,2.97764444351,8.24479166667,5316.21842448,0.0715643583373,190.444165548,190.444165548,91.7846997579,2.0,55.6078008016,43.5935770671,41.2732756933,1.0,3743.52280373,-127.287067333,0.0,0.0,0.0,7.62901496887,1.0,0.0,53.2358328501,75.9379838308,1.0,100.0,0.0,1.0,1.0,0.0,50.706665357,1.0,99.1964263916,0.0,1.0,0.0390607797355,103.942497889,100.0,103.942497889,2.0,0.0,114.767302213,0.0566000007093,-3.90231183042,0.735513545622,780.529590328,1.0,0.0,6919.08940698,0.00691908940698,-68.945437836,0.761928914494,-0.0259070672537,0.761928914494,0.0,0.0,2027.69082642,-68.945437836,2027.69082642,0.0,0.0,0.00202769082642,0.76201064388,1.0,18.8982852135,2.0,2.0,2.0,0.0,38.9355951945,97.2115917206,75.9379838308,0.759379838308,1.0,9.91666666667,3616.2357364,110.864990383,1958.74538858,0.736021847241,1958.74538858,1.0,0.0,0.0,0.0,96.2324994405,1.0,91.7638867696,1.0,0.0,54.8833332062,94.2116673787,1.0,91.4722188314,0.0,1.0,190.444165548,0.0,2082.67993164,-2.80697431372e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,-0.0351987748066,139022.0,3127.09146585,95.8690169999,1693.7988657,0.636465044029,1693.7988657,0.140977684836,1.0,1.0,1.0,0.0,2661.25984701,2661.25984701,2661.25984701,0.0,0.0,2027.69082642,2661.25984701
2016-07-20T19:00:00.000Z,0.0,0.0388840053231,0.828493354369,0.637178581049,57.5905008316,0.0543271942299,144.743333181,0.0,71.4516665141,1.0,99.3333282471,0.0,0.0,0.0,59.5916652679,73.2916660309,1.0,99.3194395701,0.0,0.0,144.743333181,100.0,2.0,0.0,,84.1564998627,41.390625,0.600455037025,1600.08332316,0.0,0.615012161712,0.0,1.0,18.6977823575,94.8095003764,,2932.49951172,94.6160004934,94.5584360758,84.1354993184,84.0749053955,,2684.99940999,55.1209990184,55.1522038778,43.4795001348,43.5216801961,41.1625289917,1.0,0.0,99.9981231689,1.0,0.0,0.193499883016,94.4914995829,100.0,12.610423406,51.1365003586,1.52549997965,6.08856753508,41.9540001551,224.0,98.8916664124,800.641662598,0.615012161712,51.1365003586,0.930273808071,93.027381897,2.0,1.0,1.0,1302.3833313,1302.3833313,0.0,0.64316520645,0.0,1.0,18.8222729365,94.3145014445,9.91799926758,2484.81404622,94.2620004018,93.9787368774,84.1775004069,83.7030588786,,2354.24983724,54.9334996541,54.9898910522,42.2625007629,42.6074625651,41.1625289917,1.0,0.0,99.9981155396,1.0,0.0,0.0525010426839,100.0,12.7610754967,51.9994996389,0.488500912984,6.06119740009,41.77399985,224.0,99.3416671753,799.441665649,0.64316520645,51.9994996389,0.887999827067,88.7999839783,2.0,1.0,1.0,1243.19975789,1243.19975789,1600.08332316,0.599539692617,2.0,0.0,5331.38745117,0.0,24.9232599085,2.97764444351,8.0390625,5331.06920277,0.0714580249828,189.992497762,189.992497762,91.4827493032,2.0,55.7765391957,43.7798989036,41.2158196767,1.0,3763.31714999,657.1180603,0.0,0.0,0.0,7.70373344421,1.0,0.0,53.1841653188,76.4317658742,1.0,100.0,0.0,1.0,1.0,0.0,50.4333321253,1.0,99.1666660309,0.0,1.0,0.0388444748202,103.617497762,100.0,103.617497762,2.0,0.0,115.374148716,0.0566000007093,20.1456411435,0.897651241117,879.577938304,1.0,0.0,6955.67495987,0.00695567495987,355.930051078,0.764944570698,0.133568039179,0.764944570698,0.0,0.0,2038.41249593,355.930051078,2038.41249593,0.0,0.0,0.00203841249593,0.763840630651,1.0,19.1368508471,2.0,2.0,2.0,0.0,54.9526117498,89.9689178467,76.4317658742,0.764317658742,1.0,11.0833333333,4416.22461483,135.390703246,2392.06186482,0.897656750005,2392.06186482,1.0,0.0,0.0,0.0,95.9408327738,1.0,91.7083339691,1.0,0.0,54.8583339055,94.0516668955,1.0,91.4305553436,0.0,1.0,189.992497762,0.0,2091.45996094,0.000144909734743,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.148796340225,139022.0,3134.89359356,96.108211255,1698.02491255,0.637209073414,1698.02491255,0.148711617697,1.0,1.0,1.0,0.0,2663.64213053,2664.78457919,2664.78457919,0.0,0.0,2038.41249593,2664.78457919
2016-07-20T20:00:00.000Z,0.0,0.0389068870426,0.829257590828,0.63812045194,56.9432503382,0.054268646763,144.829163869,0.0,71.469165802,1.0,99.3333282471,0.0,0.0,0.0,59.5916652679,73.3599999746,1.0,99.3194395701,0.0,0.0,144.829163869,100.0,2.0,0.0,138.784498851,82.7577492396,40.9322916667,0.593257284929,1583.41665649,0.0,0.606356712456,0.0,1.0,18.250582695,93.4790000916,,2929.58284505,93.2839991252,93.2512207031,82.7284990946,82.6838099162,,2677.33270264,54.611000061,54.6374969482,42.8119999568,42.8777364095,41.1625289917,1.0,0.0,99.9981231689,1.0,0.0,0.19500096639,93.0380001068,100.0,12.2603446643,50.4719991684,1.56300004323,5.99023803075,41.2489999135,224.0,100.124999364,797.891667684,0.606356712456,50.4719991684,0.940124962216,94.0124969482,2.0,1.0,1.0,1316.1749471,1316.1749471,0.0,0.632062589679,0.0,1.0,18.3098065058,92.9194997152,9.80400339762,2524.559021,92.8340009054,92.5756378174,82.7869993846,82.3221282959,,2342.74989827,54.4175004959,54.4703089396,41.6879997253,42.0674641927,41.1625289917,1.0,0.0,99.9981155396,1.0,0.0,0.0854988098145,100.0,12.3228122393,51.14600118,0.476500511169,5.98699418704,41.2114992142,224.0,97.5499998728,785.525004069,0.632062589679,51.14600118,0.887578764416,88.7578748067,2.0,1.0,1.0,1242.61027018,1242.61027018,1583.41665649,0.593301190196,2.0,0.0,5307.46683757,0.0,26.2629377047,3.02267861366,8.625,5307.46683757,0.0716828944732,191.363330841,191.363330841,91.773920695,2.0,55.2617467244,43.1923446655,41.4663756688,1.0,3735.69801376,722.301363114,0.0,0.0,0.0,8.49845568339,1.0,0.0,53.2683318456,74.2300434113,1.0,100.0,0.0,1.0,1.0,0.0,50.5749988556,1.0,99.125,0.0,1.0,0.0389092505945,103.843331655,99.650724411,103.843331655,2.0,0.0,114.527413189,0.0566000007093,22.1440026349,0.904714924037,854.212959,1.0,0.0,6904.62698102,0.00690462698102,391.236790767,0.758125117646,0.146584334138,0.758125117646,0.0,0.0,2023.45250448,391.236790767,2023.45250448,0.0,0.0,0.00202345250448,0.758161996802,1.0,18.1199505437,2.0,2.0,2.0,0.0,56.6113293966,86.7733866374,74.2300434113,0.742300434113,1.0,9.91666666667,4457.99937688,136.671415823,2414.68929524,0.904709451784,2414.68929524,1.0,0.0,0.0,0.0,96.4758326213,1.0,91.9583339691,1.0,0.0,54.9833335876,94.8874994914,1.0,91.6388880412,0.0,1.0,191.363330841,0.0,2081.43994141,0.000159284161031,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.162023657262,139022.0,3144.65468736,96.4074626448,1703.31203952,0.638178379522,1703.31203952,0.161983801428,1.0,1.0,1.0,0.0,2669.02185059,2669.02185059,2669.02185059,0.0,0.0,2023.45250448,2669.02185059
2016-07-20T21:00:00.000Z,0.0,0.0376124384466,0.775972500292,0.521657620322,52.6967490514,0.0522784526899,93.9041659037,0.0,46.5833330154,1.0,86.0972220103,0.0,0.0,0.0,51.5166670481,47.3208335241,1.0,85.8611100515,0.0,0.0,93.9041659037,85.9626700083,2.0,0.0,132.801749547,80.1050004959,40.9791666667,0.576334607246,1034.25,0.0,0.584899356277,0.0,1.0,16.6430811882,88.9414997101,8.6609992981,2496.24953206,88.7449995677,88.7510121663,80.0840002696,80.0438359578,,1632.66631063,54.4670000076,54.4731445312,40.9580001831,40.819905599,41.1625289917,1.0,0.0,99.9981231689,1.0,0.0,0.196500142415,89.7470003764,100.0,10.9084997972,47.7869993846,1.6005004247,5.73458139102,39.3574997584,224.0,71.7249991099,536.974998474,0.584899356277,47.7869993846,0.655254138765,65.5254135132,2.0,1.0,1.0,917.355794271,917.355794271,0.0,0.573822801786,0.0,1.0,16.6309947968,88.0580005646,7.98749923706,2080.98948161,88.1134999593,87.8545608521,80.1260007222,79.6776301066,,1555.74995931,54.2914997737,54.3173065186,40.9259999593,41.576616923,41.1625289917,1.0,0.0,99.9981155396,1.0,0.0,-0.0554993947347,100.0,10.7542920113,47.1875,0.533500035604,5.87670294444,40.3924999237,224.0,68.2166665395,497.275004069,0.573822801786,47.1875,0.617972666423,61.7972675959,2.0,1.0,1.0,865.161732992,865.161732992,1034.25,0.576280230858,2.0,0.0,3256.12536621,0.0,18.7494544983,3.5017169714,9.81770833333,3256.12536621,0.0327108520427,59.4533338547,59.4533338547,62.2262903849,2.0,55.315516154,42.0644200643,41.6012802124,1.0,2317.19487253,694.489897844,0.0,0.0,0.0,7.09349250793,1.0,0.0,34.9533327421,72.9905077616,1.0,89.9166641235,0.0,1.0,1.0,0.0,32.5433327357,1.0,84.9107106527,0.0,1.0,0.0374983999692,67.4966659546,84.1659495036,67.4966659546,2.0,0.0,71.0395577018,0.0566000007093,21.2913707673,0.90914838202,838.69825499,1.0,0.0,4282.83179696,0.00428283179696,376.172623683,0.699411841836,0.209621756178,0.699411841836,0.0,0.0,1255.11584473,376.172623683,1255.11584473,0.0,0.0,0.00125511584473,0.69875147442,1.0,17.8541699366,2.0,2.0,2.0,0.0,58.0781866709,84.7075608571,72.9905077616,0.729905077616,1.0,11.0833333333,3011.68477038,92.3309284691,1631.28846841,0.909033598014,1631.28846841,1.0,0.0,0.0,0.0,30.1991666158,1.0,62.5000006358,1.0,0.0,37.3416671753,29.254166762,1.0,62.2361119588,0.0,1.0,59.4533338547,0.0,1686.7800293,0.00015315108952,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.230598469227,139022.0,1734.82087741,53.1853877652,939.671150153,0.523630653386,939.671150153,0.231386290892,1.0,1.0,1.0,0.0,1794.53044637,1794.53044637,1794.53044637,0.0,0.0,1255.11584473,1794.53044637
2016-07-20T22:00:00.000Z,0.0,0.036734137031,0.778561100877,0.511757294726,52.1447521845,0.0522933894979,86.8874994914,0.0,43.1141665777,1.0,84.0,0.0,0.0,0.0,50.2999992371,43.7575006485,1.0,83.8333282471,0.0,0.0,86.8874994914,84.1411698659,2.0,0.0,131.953501066,79.808748881,41.1614583333,0.581361931536,966.466669718,0.0,0.578212675711,0.0,1.0,16.4593661626,88.3489996592,8.38350232442,2409.99951172,88.1840012868,88.1260172526,79.8004989624,79.7340011597,,1536.66634115,54.6950000127,54.6992848714,41.1740001043,41.0025253296,41.1625289917,1.0,0.0,99.9981231689,1.0,0.0,0.164998372396,88.410498937,100.0,10.704307874,47.0085010529,1.66350078583,5.7550582091,39.5119994481,224.0,67.7333335876,499.866668701,0.578212675711,47.0100011826,0.617530401321,61.7666816711,2.0,1.0,1.0,864.542561849,864.542561849,0.0,0.575985566193,0.0,1.0,16.4509059588,87.4804986318,7.72200075785,2034.1203715,87.5389995575,87.2584355672,79.8169987996,79.3638127645,,1458.24994914,54.5104996363,54.5359802246,41.1719999313,41.8198038737,41.1625289917,1.0,0.0,99.9981155396,1.0,0.0,-0.0585009256999,100.0,10.5555508137,46.3654998144,0.623499234517,5.89535514514,40.5500005086,224.0,64.9833323161,466.599998474,0.575985566193,46.3669996262,0.578648278373,57.877711614,2.0,1.0,1.0,810.107589722,810.107589722,966.466669718,0.581708545084,2.0,0.0,3017.50233968,0.0,18.7402042042,3.61742544174,9.88802083333,3017.50233043,0.0312324377034,51.9683332443,51.9683332443,60.4224767685,2.0,55.5467196378,42.3222406561,41.5247913996,1.0,2153.3891887,642.373243501,0.0,0.0,0.0,6.37389818827,1.0,0.0,31.8166659673,73.4266007741,1.0,87.1904729207,0.0,1.0,1.0,0.0,29.2508328756,1.0,82.0952351888,0.0,1.0,0.0367233511554,61.0674988429,81.7838751475,61.0674988429,2.0,0.0,66.0176739291,0.0566000007093,19.6936009305,0.91120595542,831.606194571,1.0,0.0,3980.07254285,0.00398007254285,347.943474976,0.701622472192,0.209299603406,0.701622472192,0.0,0.0,1166.38998413,347.943474976,1166.38998413,0.0,0.0,0.00116638998413,0.700990890463,1.0,17.8907368002,2.0,2.0,2.0,0.0,62.2987053611,83.7280349731,73.4266007741,0.734266007741,1.0,11.0833333333,2796.62006844,85.7375679002,1514.79800046,0.911201512711,1514.79800046,1.0,0.0,0.0,0.0,26.1950001717,1.0,60.2500015895,1.0,0.0,36.0416673024,25.7733332316,1.0,60.0694446564,0.0,1.0,51.9683332443,0.0,1175.19995117,0.000141658161517,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.229696286153,139022.0,1570.68007818,48.1532301696,850.763773254,0.511762780856,850.763773254,0.229643485437,1.0,1.0,1.0,0.0,1664.06228638,1662.41822399,1662.41822399,0.0,0.0,1166.38998413,1662.41822399
2016-07-20T23:00:00.000Z,0.0,0.0369428775224,0.777729936168,0.512300865187,52.4800008138,0.0521801419367,87.3858331045,0.0,43.4724998474,1.0,84.2222232819,0.0,0.0,0.0,50.4333324432,43.913333257,1.0,84.0555528005,0.0,0.0,87.3858331045,84.4682769775,2.0,0.0,132.884251277,80.4042504628,41.0598958333,0.591361654756,990.608337402,0.0,0.59297758019,0.0,1.0,16.672088782,88.9654992421,8.41200065613,2412.08288574,88.8065013885,88.73193868,80.3945007324,80.3130442301,,1513.6663208,54.7685003281,54.7566146851,41.1365000407,40.9573491414,41.1625289917,1.0,0.0,99.9981231689,1.0,0.0,0.158997853597,89.0690002441,100.0,10.9255456924,47.6700013479,1.68600018819,5.74654308955,39.4504998525,224.0,68.7916666667,509.658335368,0.59297758019,47.6700013479,0.61404826573,61.4048268,2.0,1.0,1.0,859.667572021,859.667572021,0.0,0.594666554184,0.0,1.0,16.6600022316,88.0804990133,7.74149958293,2037.11999512,88.1554997762,87.8564809163,80.4140001933,79.9563674927,,1446.99997965,54.5900001526,54.5971832275,41.1690003077,41.7738469442,41.1625289917,1.0,0.0,99.9981155396,1.0,0.0,-0.0750007629395,100.0,10.7670799891,46.9864994685,0.670000076294,5.89292228222,40.4990002314,224.0,66.108332634,480.949999491,0.594666554184,46.9864994685,0.577950759161,57.7950757345,2.0,1.0,1.0,809.131062826,809.131062826,990.608337402,0.591415646727,2.0,0.0,2997.6656901,0.0,18.5250275352,3.61742544174,10.03125,2993.58168538,0.0305767129145,51.2016665141,51.2016665141,60.0660769145,2.0,55.6577758789,42.2446594238,41.4664373398,1.0,2198.97190877,633.28552282,0.0,0.0,0.0,6.40799268087,1.0,0.0,32.2666660945,73.9865080516,1.0,87.7618999481,0.0,1.0,1.0,0.0,29.6174991926,1.0,82.7380949656,0.0,1.0,0.0369561085612,61.884165446,82.5008341471,61.884165446,2.0,0.0,67.4151292363,0.0566000007093,19.4149935222,0.913980320258,822.12196038,1.0,0.0,4064.3223076,0.0040643223076,343.021082667,0.711036862141,0.204772670896,0.711036862141,0.0,0.0,1191.08000692,343.021082667,1191.08000692,0.0,0.0,0.00119108000692,0.711266408364,1.0,18.8409292425,2.0,2.0,2.0,0.0,67.8991081931,82.3899862116,73.9865080516,0.739865080516,1.0,10.5,2826.25225012,86.6460185036,1530.84836427,0.913867759533,1530.84836427,1.0,0.0,0.0,0.0,25.8958334923,1.0,59.9305578868,1.0,0.0,35.8000005086,25.3058336576,1.0,59.6666676203,0.0,1.0,51.2016665141,0.0,1226.85998535,0.000139654108862,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.224072540869,139022.0,1584.41142942,48.5741999939,858.201402565,0.512318928049,858.201402565,0.223961597263,1.0,1.0,1.0,0.0,1675.13116455,1675.13116455,1675.13116455,0.0,0.0,1191.08000692,1675.13116455
2016-07-21T00:00:00.000Z,0.0,0.036865701766,0.777922151475,0.512133914574,52.5362501144,0.0520190752699,86.962498347,0.0,43.0633328756,1.0,84.0972201029,0.0,0.0,0.0,50.391667366,43.8991664251,1.0,83.9861138662,0.0,0.0,86.962498347,84.6385320028,2.0,0.0,133.079999288,80.5437491735,41.2552083333,0.590284934994,986.791666667,0.0,0.59454116403,0.0,1.0,16.7143912315,89.0989996592,8.39849980672,2408.74955241,88.9354991913,88.8584594727,80.5369993846,80.4412943522,,1513.99964396,54.7459996541,54.7311350505,41.1575005849,40.9821624756,41.1625289917,1.0,0.0,99.9981231689,1.0,0.0,0.163500467936,89.2085005442,100.0,10.964401563,47.7779986064,1.68750127157,5.74998962879,39.4699993134,224.0,68.6833343506,509.433334351,0.59454116403,47.7779986064,0.61219481332,61.2194814682,2.0,1.0,1.0,857.072738647,857.072738647,0.0,0.586102531986,0.0,1.0,16.7010958989,88.2680009206,7.73850123088,2041.24448649,88.2890001933,88.0111033122,80.5504989624,80.0928649902,,1448.24993896,54.5614999135,54.5697682699,41.0609998703,41.8044865926,41.1625289917,1.0,0.0,99.4787731171,1.0,0.0,-0.0209992726644,100.0,10.8110120296,47.228000323,0.599500020345,5.8900838693,40.46149985,224.0,65.9000008901,477.358334859,0.586102531986,47.228000323,0.581803320022,58.1803315481,2.0,1.0,1.0,814.524648031,814.524648031,986.791666667,0.590325771098,2.0,0.0,2995.33197021,0.0,18.901532491,3.75419688225,10.1380208333,2995.33197021,0.0311236869651,52.0191663106,52.0191663106,60.2713177999,2.0,55.6723276774,42.2765070597,41.4627329508,1.0,2192.2979138,629.16706077,0.0,0.0,0.0,6.42710749308,1.0,0.0,32.1208324432,74.1098918915,1.0,87.6369043986,0.0,1.0,1.0,0.0,29.5083325704,1.0,82.5238056183,0.0,1.0,0.0368686741358,61.6291643778,82.4894364675,61.6291643778,2.0,0.0,67.2105207865,0.0566000007093,19.2887314949,0.914178657029,821.449082146,1.0,0.0,4051.98687643,0.00405198687643,340.790304826,0.710324918479,0.203855980676,0.710324918479,0.0,0.0,1187.46501668,340.790304826,1187.46501668,0.0,0.0,0.00118746501668,0.710359389583,1.0,18.7518610106,2.0,2.0,2.0,0.0,68.9472427368,82.293085734,74.1098918915,0.741098918915,1.0,11.0833333333,2821.46497457,86.4992522814,1528.25532151,0.914180899155,1528.25532151,1.0,0.0,0.0,0.0,26.225833416,1.0,60.2500009537,1.0,0.0,36.008333842,25.7933332125,1.0,60.0138905843,0.0,1.0,52.0191663106,0.0,1216.93005371,0.0001387458927,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.222993043132,139022.0,1580.64269536,48.4586597759,856.160055983,0.512142937625,856.160055983,0.222937236986,1.0,1.0,1.0,0.0,1671.72090658,1671.72090658,1671.72090658,0.0,0.0,1187.46501668,1671.72090658
2016-07-21T01:00:00.000Z,0.0,0.0371761222987,0.776624472802,0.512958663038,52.60750103,0.0520505114489,88.0333328247,0.0,43.7283331553,1.0,84.4861100515,0.0,0.0,0.0,50.5416660309,44.3858331045,1.0,84.2361100515,0.0,0.0,88.0333328247,84.7381305695,2.0,0.0,133.219500542,80.6119995117,41.1953125,0.587251773679,993.216659546,0.0,0.592835529052,0.0,1.0,16.7530681292,89.1890004476,8.42550023397,2422.49953206,89.0285002391,88.9385681152,80.6030000051,80.5054194132,,1564.66633097,54.4774999619,54.4565836589,41.1964995066,41.0152562459,41.1625289917,1.0,0.0,99.9981231689,1.0,0.0,0.159000396729,89.2985006968,100.0,10.9907112122,47.8320007324,1.65449937185,5.7623569568,39.5420001348,224.0,69.2999998728,513.108332316,0.592835529052,47.8320007324,0.618320428757,61.8320417404,2.0,1.0,1.0,865.64860026,865.64860026,0.0,0.588046566038,0.0,1.0,16.7228519122,88.3310000102,7.76100158691,2043.8691508,88.3820006053,88.0775527954,80.6209990184,80.1604766846,,1492.99992879,54.3004995982,54.2981872559,41.1599995295,41.8032048543,41.1625289917,1.0,0.0,99.4461377462,1.0,0.0,-0.0510005950928,100.0,10.8208062649,47.2220010757,0.548499107361,5.90204560757,40.6115004222,224.0,66.5916674932,480.108329773,0.588046566038,47.2220010757,0.583702051072,58.3702058792,2.0,1.0,1.0,817.182871501,817.182871501,993.216659546,0.587298894014,2.0,0.0,3099.18259684,0.0,19.231692791,4.16451120377,10.2734375,3099.18259684,0.0325663769426,55.0624996821,55.0624996821,61.2916809718,2.0,55.3990275065,42.2975184123,41.4672854741,1.0,2213.9415025,645.777964211,0.0,0.0,0.0,6.49430147807,1.0,0.0,32.6774991353,74.108698527,1.0,88.2023792267,0.0,1.0,1.0,0.0,30.1983324687,1.0,83.0595226288,0.0,1.0,0.0371791444706,62.8758322398,82.4013875326,62.8758322398,2.0,0.0,67.8740605633,0.0566000007093,19.7979813847,0.915850509619,815.798426062,1.0,0.0,4091.99035261,0.00409199035261,349.78765259,0.709035102699,0.206816324938,0.709035102699,0.0,0.0,1199.18833415,349.78765259,1199.18833415,0.0,0.0,0.00119918833415,0.709126681089,1.0,18.7686480881,2.0,2.0,2.0,0.0,71.8435643514,81.4705314636,74.108698527,0.74108698527,1.0,9.91666666667,2859.71946671,87.672041948,1548.97598674,0.915851427637,1548.97598674,1.0,0.0,0.0,0.0,27.8766665459,1.0,61.3888909022,1.0,0.0,36.700000445,27.1858334541,1.0,61.1666673024,0.0,1.0,55.0624996821,0.0,1249.7199707,0.000142408981202,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.225818641209,139022.0,1601.73871688,49.1054124752,867.586781976,0.512971537115,867.586781976,0.225751772475,1.0,1.0,1.0,0.0,1691.29614258,1691.29614258,1691.29614258,0.0,0.0,1199.18833415,1691.29614258
2016-07-21T02:00:00.000Z,0.0,0.0367376412618,0.777042838019,0.512661222556,52.5219993591,0.052207892679,87.9433333079,0.0,43.6674995422,1.0,84.4166660309,0.0,0.0,0.0,50.5333334605,44.2950003942,1.0,84.2222220103,0.0,0.0,87.9433333079,84.6535422007,2.0,0.0,132.967499097,80.4454997381,41.2447916667,0.586495361523,988.024998983,0.0,0.590093913951,0.0,1.0,16.6962615649,89.0090001424,8.42550086975,2434.99951172,88.8589998881,88.758005778,80.4334990184,80.3358968099,,1545.33297729,54.5945002238,54.5597788493,41.1335000992,40.9567108154,41.1625289917,1.0,0.0,99.9981231689,1.0,0.0,0.150000254313,89.1185003916,100.0,10.9476831754,47.7254997889,1.67100048065,5.74978693326,39.4624996185,224.0,68.933333079,511.275001526,0.590093913951,47.7254997889,0.618975216094,61.8975219727,2.0,1.0,1.0,866.565302531,866.565302531,0.0,0.585384447341,0.0,1.0,16.6563763618,88.1419995626,7.75949796041,2046.49384562,88.2169984182,87.9184595744,80.4575004578,79.9991022746,,1474.74996948,54.4234997431,54.3989105225,41.1629997889,41.7751286825,41.1625289917,1.0,0.0,99.9981155396,1.0,0.0,-0.0749988555908,100.0,10.7620348136,47.0539986293,0.642999649048,5.8943413496,40.5200001399,224.0,66.5833326976,476.750002543,0.585384447341,47.0539986293,0.581866607666,58.1866607666,2.0,1.0,1.0,814.613250732,814.613250732,988.024998983,0.5865553187,2.0,0.0,3053.67498779,0.0,19.044983228,4.16451120377,10.3880208333,3044.34008789,0.0315247300163,53.110833168,53.110833168,60.8019561768,2.0,55.4964574178,42.2554880778,41.4936138789,1.0,2198.76573625,657.883491001,0.0,0.0,0.0,6.66699282328,1.0,0.0,32.1883320808,73.7665061951,1.0,87.708331426,0.0,1.0,1.0,0.0,29.7008325259,1.0,82.7261873881,0.0,1.0,0.0367424953913,61.8891646067,82.4386838277,61.8891646067,2.0,0.0,67.4088084884,0.0566000007093,20.1691073867,0.918495552156,806.93538881,1.0,0.0,4063.94124244,0.00406394124244,356.34464901,0.706963289088,0.211527526088,0.706963289088,0.0,0.0,1190.96833293,356.34464901,1190.96833293,0.0,0.0,0.00119096833293,0.707073907057,1.0,18.5258085462,2.0,2.0,2.0,0.0,74.6983025869,80.1468143463,73.7665061951,0.737665061951,1.0,10.5,2856.64922725,87.5779158751,1547.31298194,0.918490815175,1547.31298194,1.0,0.0,0.0,0.0,26.8383334478,1.0,60.7500015895,1.0,0.0,36.3000011444,26.2725000381,1.0,60.5000022252,0.0,1.0,53.110833168,0.0,1229.2800293,0.000145078529921,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.230299010717,139022.0,1594.48398166,48.8829999422,863.657231971,0.512670186501,863.657231971,0.230230083149,1.0,1.0,1.0,0.0,1684.62542725,1684.62542725,1684.62542725,0.0,0.0,1190.96833293,1684.62542725
2016-07-21T03:00:00.000Z,0.0,0.0365613774474,0.777070811566,0.512633122564,52.2737493515,0.0519633160569,87.5008328756,0.0,43.427500089,1.0,84.2499974569,0.0,0.0,0.0,50.4166666667,44.0424998601,1.0,84.0277754466,0.0,0.0,87.5008328756,84.3325233459,2.0,0.0,132.395250003,80.121500651,41.1875,0.578498809948,974.241663615,0.0,0.582067505523,0.0,1.0,16.5729796092,88.6534996033,8.37150001526,2433.74951172,88.4825007121,88.4057820638,80.1110006968,80.006380717,,1572.33299764,54.3874994914,54.3533884684,41.1545003255,40.9611638387,41.1625289917,1.0,0.0,99.9981231689,1.0,0.0,0.170998891195,88.7315006256,100.0,10.8189351559,47.3280003866,1.65600077311,5.75404449304,39.4984995524,224.0,68.2333335876,504.433331807,0.582067505523,47.3280003866,0.619095898583,61.9095897675,2.0,1.0,1.0,866.734258016,866.734258016,0.0,0.575711307773,0.0,1.0,16.5548496246,87.7399997711,7.69349797567,2043.49418132,87.8254985809,87.5517069499,80.1320006053,79.6750793457,,1493.24992879,54.2044998805,54.1929880778,41.0835002263,41.7789510091,41.1625289917,1.0,0.0,99.9472796122,1.0,0.0,-0.0854988098145,100.0,10.6544258595,46.7419983546,0.56200059255,5.90042364597,40.5214996338,224.0,65.2083339691,469.808334351,0.575711307773,46.7419983546,0.583068527948,58.3068526586,2.0,1.0,1.0,816.295939128,816.295939128,974.241663615,0.578513019271,2.0,0.0,3089.84769694,0.0,19.411605676,4.16451120377,10.4479166667,3089.84769694,0.0327941666578,55.229165713,55.229165713,61.6387370427,2.0,55.2636439006,42.1803359985,41.5506470998,1.0,2175.80666619,682.08018965,0.0,0.0,0.0,6.8084303538,1.0,0.0,31.9908324877,73.302570343,1.0,87.5892823537,0.0,1.0,1.0,0.0,29.5816659927,1.0,82.5119012197,0.0,1.0,0.0365653281492,61.5724986394,82.144797643,61.5724986394,2.0,0.0,66.7049392535,0.0566000007093,20.9109193034,0.919180610429,804.651309287,1.0,0.0,4021.50638449,0.00402150638449,369.450866455,0.69980546217,0.219377690937,0.69980546217,0.0,0.0,1178.53248088,369.450866455,1178.53248088,0.0,0.0,0.00117853248088,0.699828878045,1.0,17.840440215,2.0,2.0,2.0,0.0,74.4429823558,79.8004163106,73.302570343,0.73302570343,1.0,10.5,2857.88685584,87.6158585569,1547.98334733,0.919183153107,1547.98334733,1.0,0.0,0.0,0.0,27.9458332062,1.0,61.4444471995,1.0,0.0,36.7333335876,27.2833331426,1.0,61.2222226461,0.0,1.0,55.229165713,0.0,1210.60998535,0.000150414461765,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.238665917881,139022.0,1593.88051227,48.8644990385,863.330360886,0.512640348916,863.330360886,0.238636645699,1.0,1.0,1.0,0.0,1684.08585612,1684.08585612,1684.08585612,0.0,0.0,1178.53248088,1684.08585612
2016-07-21T04:00:00.000Z,0.0,0.0363519757193,0.777352585866,0.512457259748,52.2137508392,0.0519469837866,87.2575009664,0.0,43.2583341599,1.0,84.1805521647,0.0,0.0,0.0,50.3416678111,43.9991664886,1.0,83.9027773539,0.0,0.0,87.2575009664,84.3092180888,2.0,0.0,132.213000298,79.9992494583,41.2135416667,0.577504336461,970.133346558,0.0,0.58253226889,0.0,1.0,16.5343027115,88.5125001272,8.36850039164,2434.58284505,88.355000178,88.2614593506,79.9864997864,79.8800328573,,1540.66630046,54.5585002899,54.5215606689,41.1290003459,40.9388961792,41.1625289917,1.0,0.0,99.9981231689,1.0,0.0,0.157499949137,88.6025015513,100.0,10.7869486014,47.2259998322,1.67400042216,5.74735407035,39.4549999237,224.0,67.9583320618,501.816668193,0.58253226889,47.2259998322,0.615344670614,61.5344670614,2.0,1.0,1.0,861.482538859,861.482538859,0.0,0.576410070417,0.0,1.0,16.5004606247,87.6694990794,7.70400110881,2055.49268595,87.7160002391,87.4315872192,80.0119991302,79.5583496094,,1469.24996948,54.3935000102,54.3625717163,41.1075000763,41.7604395549,41.1625289917,1.0,0.0,99.6465002696,1.0,0.0,-0.0435009002686,100.0,10.6192975044,46.6085001628,0.614500045776,5.88116323948,40.4930000305,224.0,65.2083333333,468.316668193,0.576410070417,46.6085001628,0.580529044015,58.0546919505,2.0,1.0,1.0,812.740661621,812.740661621,970.133346558,0.577512094559,2.0,0.0,3044.92364502,0.0,19.382218043,4.16451120377,11.0,3044.92364502,0.0320543705418,53.835000356,53.835000356,61.2101923625,2.0,55.4274953206,42.1771494548,41.5714546839,1.0,2164.28639622,692.956293101,0.0,0.0,0.0,6.91179275513,1.0,0.0,31.8166658084,73.0747070312,1.0,87.5535710653,0.0,1.0,1.0,0.0,29.2499992053,1.0,82.3095226288,0.0,1.0,0.0363565235079,61.0666650136,81.8269958496,61.0666650136,2.0,0.0,66.3517558018,0.0566000007093,21.2443541767,0.921279504492,797.701140089,1.0,0.0,4000.21366582,0.00400021366582,375.341941881,0.697846331484,0.223434850334,0.697846331484,0.0,0.0,1172.29249064,375.341941881,1172.29249064,0.0,0.0,0.00117229249064,0.697882359227,1.0,17.6262614125,2.0,2.0,2.0,0.0,77.0689735413,78.7226409912,73.0747070312,0.730747070312,1.0,11.0833333333,2857.24268932,87.5961099785,1547.63443252,0.921281181818,1547.63443252,1.0,0.0,0.0,0.0,27.2075001399,1.0,61.0000019073,1.0,0.0,36.4916677475,26.6274998983,1.0,60.8194465637,0.0,1.0,53.835000356,0.0,1197.05004883,0.000152812894194,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.242526228413,139022.0,1589.34640661,48.7254943893,860.874448387,0.51246432138,860.874448387,0.242498520729,1.0,1.0,1.0,0.0,1679.87196859,1679.87196859,1679.87196859,0.0,0.0,1172.29249064,1679.87196859
2016-07-21T05:00:00.000Z,0.0,0.0358548348802,0.776113873726,0.515442163233,52.3150008519,0.0510415731163,87.8383331299,0.0,43.7016661962,1.0,84.4583333333,0.0,0.0,0.0,50.4916664759,44.1366662979,1.0,84.1527754466,0.0,0.0,87.8383331299,84.6645552317,2.0,0.0,132.17250061,79.8574997584,40.9739583333,0.572775091983,987.124994914,0.0,0.580621874437,0.0,1.0,16.5246338844,88.4675000509,8.47200139364,2442.08288574,88.3174997965,88.2067616781,79.8454984029,79.7352752686,,1488.99966431,55.2994995117,55.244565328,41.1545003255,40.9783401489,41.1625289917,1.0,0.0,99.9981231689,1.0,0.0,0.150000254313,89.2580000559,100.0,10.7821455002,47.162999471,1.71900049845,5.7426910003,39.4354998271,224.0,68.7083326976,508.533335368,0.580621874437,47.162999471,0.625921067737,62.604499499,2.0,1.0,1.0,876.289494832,876.289494832,0.0,0.579887912836,0.0,1.0,16.5113387108,87.6844991048,7.84050051371,2046.49384562,87.7100016276,87.4290288289,79.8695011139,79.419303894,,1424.99992879,55.1120001475,55.0823364258,41.1824995677,41.7623621623,41.1625289917,1.0,0.0,99.9981155396,1.0,0.0,-0.0255025227865,100.0,10.6338246663,46.5275020599,0.710499127706,5.87751392523,40.47200044,224.0,66.4333340327,478.591667175,0.579887912836,46.5275020599,0.589959411621,58.99594148,2.0,1.0,1.0,825.94317627,825.94317627,987.124994914,0.573325763218,2.0,0.0,2978.41249593,0.0,17.5463364919,3.49438639482,9.1953125,2978.41249593,0.0275546469902,47.7449989319,47.7449989319,58.1295897166,2.0,56.1316223145,42.2204564412,41.5925820669,1.0,2186.69465248,750.535441552,0.0,0.0,0.0,6.95609728495,1.0,0.0,32.1516663233,72.889401118,1.0,87.773809433,0.0,1.0,1.0,0.0,29.6408324242,1.0,82.5892842611,0.0,1.0,0.0359240956065,61.7924979528,82.2435836792,61.7924979528,2.0,0.0,67.0387384256,0.0566000007093,23.0095907942,0.92250009922,793.685172488,1.0,0.0,4041.63046401,0.00404163046401,406.529867594,0.68726048018,0.235887231612,0.68726048018,0.0,0.0,1184.42999268,406.529867594,1184.42999268,0.0,0.0,0.00118442999268,0.687816763918,1.0,16.7070600359,2.0,2.0,2.0,0.0,78.7798029582,78.0861393322,72.889401118,0.72889401118,1.0,10.5,2937.67485425,90.061964486,1591.20076603,0.923287496338,1591.20076603,1.0,0.0,0.0,0.0,24.1166664759,1.0,58.305557251,1.0,0.0,34.8250010808,23.6283330917,1.0,58.0416679382,0.0,1.0,47.7449989319,0.0,1374.10998535,0.000165510428523,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.255486219132,139022.0,1641.73751729,50.3316783897,889.252257225,0.515984851009,889.252257225,0.254831401726,1.0,1.0,1.0,0.0,1723.40768433,1723.40768433,1723.40768433,0.0,0.0,1184.42999268,1723.40768433
2016-07-21T06:00:00.000Z,0.0,0.0361262431999,0.775767509231,0.550778934087,54.4809999466,0.0498348230637,105.633333206,0.0,52.4108330409,1.0,89.6249993642,0.0,0.0,0.0,53.6416670481,53.2591667175,1.0,89.4027786255,0.0,0.0,105.633333206,90.1835823059,2.0,0.0,135.286500295,80.8055003484,41.2552083333,0.575011568776,1221.38331095,0.0,0.584718467614,0.0,1.0,17.2558655739,90.5855000814,9.38800048828,2638.33284505,90.4085000356,90.2902908325,80.7965005239,80.6635080973,,1930.99957275,54.6935005188,54.6489639282,41.2820005417,41.1857884725,41.1625289917,1.0,0.0,99.9981231689,1.0,0.0,0.177000045776,95.4859994253,100.0,11.4608674049,49.1264994939,1.48350079854,5.79499820868,39.7984997431,224.0,80.9250011444,629.591664632,0.584718467614,49.1264994939,0.769787862869,76.9787851969,2.0,1.0,1.0,1077.70300802,1077.70300802,0.0,0.584300518852,0.0,1.0,17.2196063995,89.766500473,8.94150034587,2191.97566732,89.7560005188,89.4774500529,80.8145001729,80.3588460286,,1834.99990845,54.511999766,54.484975179,41.2560002009,41.7278900146,41.1625289917,1.0,0.0,99.9981155396,1.0,0.0,0.0104999542236,100.0,11.2985032399,48.5000003179,0.515500068665,5.9211032788,40.7405001322,224.0,78.2833328247,591.791664124,0.584300518852,48.5000003179,0.723132124401,72.3062858582,2.0,1.0,1.0,1012.38497416,1012.38497416,1221.38331095,0.575575341244,2.0,0.0,3856.47536214,0.0,20.9454078674,3.19783671697,9.953125,3856.47536214,0.0394149174969,84.6108334859,84.6108334859,69.6504952113,2.0,55.3996607463,42.1720479329,41.5939687093,1.0,2747.88095117,874.118623756,0.0,0.0,0.0,7.95109875997,1.0,0.0,39.4358329773,72.8454017639,1.0,93.9166641235,0.0,1.0,1.0,0.0,37.2999987602,1.0,89.2976163228,0.0,1.0,0.0361494735493,76.7358309428,89.1343104045,76.7358309428,2.0,0.0,84.2433451333,0.0566000007093,26.7983505171,0.92361175937,790.043187747,1.0,0.0,5078.86153703,0.00507886153703,473.469084474,0.700718797117,0.222903161185,0.700718797117,0.0,0.0,1488.39830526,473.469084474,1488.39830526,0.0,0.0,0.00148839830526,0.700991456707,1.0,17.7797257484,2.0,2.0,2.0,0.0,80.4843794505,77.5001029968,72.8454017639,0.728454017639,1.0,10.5,3621.99957492,111.04169565,1961.86738973,0.923621958302,1961.86738973,1.0,0.0,0.0,0.0,42.7225003242,1.0,69.7361125946,1.0,0.0,41.6750008265,41.8883333206,1.0,69.4583333333,0.0,1.0,84.6108334859,0.0,1755.33996582,0.0001927633793,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.241335926655,139022.0,2167.93520443,66.4636193849,1174.26887901,0.552830699609,1174.26887901,0.241032039376,1.0,1.0,1.0,0.0,2124.10215251,2124.10215251,2124.10215251,0.0,0.0,1488.39830526,2124.10215251
2016-07-21T07:00:00.000Z,0.0,0.0377744428455,0.777580020533,0.553605019793,54.6760002772,0.0507715168417,108.601668676,0.0,53.8400001526,1.0,90.4444452922,0.0,0.0,0.0,54.1583334605,54.7616669337,1.0,90.263888677,0.0,0.0,108.601668676,91.081480662,2.0,0.0,135.699000041,81.0229997635,41.0833333333,0.58093514144,1244.04997762,0.0,0.585262490096,0.0,1.0,17.3356364568,90.8944988251,9.21300125122,2670.83284505,90.6920000712,90.607556661,81.0124994914,80.8812993368,,1963.33289591,54.5869995753,54.5457636515,41.1410004298,41.0776087443,41.1625289917,1.0,0.0,99.9981231689,1.0,0.0,0.202498753866,92.8939990997,100.0,11.5588850975,49.5509996414,1.46550019582,5.77675143878,39.675500234,224.0,82.0833326976,643.116663615,0.585262490096,49.5509996414,0.785052980695,78.5052979787,2.0,1.0,1.0,1099.07417297,1099.07417297,0.0,0.587037993411,0.0,1.0,17.2872904142,90.0005022685,8.98049990336,2205.09899902,90.013999939,89.7534688314,81.0335000356,80.5744349162,,1849.74994914,54.4114996592,54.3816960653,41.1300004323,41.6289571126,41.1625289917,1.0,0.0,99.9981155396,1.0,0.0,-0.0134976704915,100.0,11.3779463768,48.8839995066,0.484000523885,5.90934423606,40.6459999084,224.0,79.1333332062,600.933334351,0.587037993411,48.8839995066,0.730703085037,73.0703080495,2.0,1.0,1.0,1022.98431905,1022.98431905,1244.04997762,0.581067229623,2.0,0.0,3913.65163167,0.0,21.3342357982,3.30441083511,9.46875,3910.73447673,0.0406349480806,88.1799987157,88.1799987157,70.2794075012,2.0,55.2982704856,42.163133101,41.585100174,1.0,2809.40714749,850.239268895,0.0,0.0,0.0,8.03470929464,1.0,0.0,41.4691661199,72.9777901967,1.0,95.5892842611,0.0,1.0,1.0,0.0,39.4233326912,1.0,90.9880936941,0.0,1.0,0.0377559930755,80.8924980164,90.8184153239,80.8924980164,2.0,0.0,86.1295886363,0.0566000007093,26.0662675888,0.923330630698,790.962069842,1.0,0.0,5192.57935726,0.00519257935726,460.534757282,0.710600905962,0.215056331476,0.710600905962,0.0,0.0,1521.72416178,460.534757282,1521.72416178,0.0,0.0,0.00152172416178,0.710256844759,1.0,18.7522499205,2.0,2.0,2.0,0.0,80.9243503917,77.6492156982,72.9777901967,0.729777901967,1.0,11.0833333333,3679.29069435,112.798101999,1992.89930362,0.930625987424,1992.89930362,1.0,0.0,0.0,0.0,44.5275001526,1.0,70.5555562973,1.0,0.0,42.0666675568,43.6524996758,1.0,70.305557251,0.0,1.0,88.1799987157,0.0,1728.66003418,0.000187497429104,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.231087820867,139022.0,2197.73924343,67.3773387158,1190.41232988,0.555887920642,1190.41232988,0.231598460896,1.0,1.0,1.0,0.0,2141.4610494,2141.4610494,2141.4610494,0.0,0.0,1521.72416178,2141.4610494
