timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-07-21T08:00:00.000Z,0.0,0.0368073970675,0.772130481953,0.534570590054,53.9170004527,0.0505313009579,99.3416678111,0.0,49.2858336767,1.0,87.8611106873,0.0,0.0,0.0,52.5916662216,50.0725002289,1.0,87.6388867696,0.0,0.0,99.3416678111,88.313182195,2.0,0.0,134.797500292,80.8804998398,40.8932291667,0.580075698982,1143.29166158,0.0,0.583635816165,0.0,1.0,17.1398353577,90.2494996389,9.12763560902,2572.91617839,90.0754998525,89.9590326945,80.871500651,80.742245992,,1757.33295695,55.0774997075,55.0248006185,41.2265001933,41.0960617065,41.1625289917,1.0,0.0,99.9981231689,1.0,0.0,0.173999786377,94.553000768,100.0,11.3620699247,48.8489996592,1.54050032298,5.77776523431,39.6859998703,224.0,77.1583340963,590.691670736,0.583635816165,48.8489996592,0.723418542771,72.3418560028,2.0,1.0,1.0,1012.78595988,1012.78595988,0.0,0.581423146217,0.0,1.0,17.1108279228,89.4319998423,8.5545018514,2127.10876465,89.4440008799,89.1745961507,80.8894990285,80.4347508748,,1670.49994914,54.8824996948,54.8566538493,41.1975002289,41.7278925578,41.1625289917,1.0,0.0,99.9981155396,1.0,0.0,-0.0120010375977,100.0,11.2004856269,48.246500651,0.556000073751,5.90792504946,40.6415001551,224.0,74.4833329519,552.60000356,0.581423146217,48.246500651,0.679335098267,68.0217412313,2.0,1.0,1.0,951.069137573,951.069137573,1143.29166158,0.580865915704,2.0,0.0,3478.99580892,0.0,19.5372794469,3.2587761879,9.67708333333,3478.99580892,0.0350182426962,69.7674992879,69.7674992879,65.4881505966,2.0,55.8026529948,42.1809717814,41.4899670283,1.0,2557.03932252,796.146829576,0.0,0.0,0.0,7.46692403158,1.0,0.0,37.3699992498,73.4045766195,1.0,92.3452364604,0.0,1.0,1.0,0.0,35.1749990781,1.0,87.5238062541,0.0,1.0,0.0368255551173,72.5449975332,87.2767804464,72.5449975332,2.0,0.0,78.3926050636,0.0566000007093,24.4079249912,0.921592539111,796.676222178,1.0,0.0,4726.13220683,0.00472613220683,431.235418468,0.702726443143,0.218797350842,0.702726443143,0.0,0.0,1385.02834066,431.235418468,1385.02834066,0.0,0.0,0.00138502834066,0.703276147445,1.0,18.5853276002,2.0,2.0,2.0,0.0,78.4513600667,78.5574658712,73.4045766195,0.734045766195,1.0,12.25,3353.1861521,102.800530055,1816.26375913,0.921523793985,1816.26375913,1.0,0.0,0.0,0.0,35.1433332761,1.0,65.5277802149,1.0,0.0,39.1666676203,34.6241669655,1.0,65.2777795792,0.0,1.0,69.7674992879,0.0,1582.04003906,0.000175568794804,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.237429952727,139022.0,1950.81615317,59.8072774634,1056.66566632,0.536123979192,1056.66566632,0.236872155939,1.0,1.0,1.0,0.0,1970.93528239,1970.93528239,1970.93528239,0.0,0.0,1385.02834066,1970.93528239
2016-07-21T09:00:00.000Z,0.0,0.0394249647695,0.792240242206,0.577204342048,55.303000768,0.054259930509,123.870000203,0.0,61.3716672262,1.0,94.1249980927,0.0,0.0,0.0,56.3999996185,62.4166663488,1.0,93.9999980927,0.0,0.0,123.870000203,94.7399520874,2.0,0.0,136.994250298,81.6912495295,40.9557291667,0.591777121266,1353.45836385,0.0,0.599890862299,0.0,1.0,17.6450500488,91.7554976145,9.15120239258,2787.08284505,91.5470002492,91.456354777,81.672498703,81.5479482015,,2083.99954224,54.7310005824,54.6846389771,41.2369998296,41.1654205322,41.1625289917,1.0,0.0,99.9981231689,1.0,0.0,0.212997436523,92.3960005442,100.0,11.8640410105,50.3055003484,1.53599993388,5.78100907803,39.7009998957,224.0,87.8250007629,700.16666158,0.599890862299,50.3100004196,0.834058979579,83.4058977763,2.0,1.0,1.0,1167.68257141,1167.68257141,0.0,0.600292253279,0.0,1.0,17.601538976,90.9335002899,9.1844997406,2311.21067301,90.8945000966,90.642229716,81.710000356,81.2409871419,,1944.74992879,54.5524997711,54.5206832886,41.1045004527,41.5753453573,41.1625289917,1.0,0.0,99.9981155396,1.0,0.0,0.039000193278,100.0,11.6988852819,49.789999644,0.497500101725,5.90265381336,40.607000351,224.0,84.2416667938,653.291664124,0.600292253279,49.789999644,0.776553471883,77.6553465525,2.0,1.0,1.0,1087.17486064,1087.17486064,1353.45836385,0.592766356214,2.0,0.0,4158.69236247,0.0,22.3834110896,3.45903372765,9.36458333333,4158.69236247,0.0440339202392,103.379168193,103.379168193,74.0915753047,2.0,55.3851114909,42.1472117106,41.4170554479,1.0,3084.68942,789.012970659,0.0,0.0,0.0,7.98269462585,1.0,0.0,45.9591655731,73.6898040771,1.0,97.6607138316,0.0,1.0,1.0,0.0,44.2099990845,1.0,94.5773792267,0.0,1.0,0.039548188077,90.1691640218,94.4085852305,90.1691640218,2.0,0.0,94.5690734263,0.0566000007093,24.1892182315,0.91732327833,810.859760023,1.0,0.0,5701.37889061,0.00570137889061,427.37134149,0.730543309838,0.186860999151,0.730543309838,0.0,0.0,1670.83166504,427.37134149,1670.83166504,0.0,0.0,0.00167083166504,0.73058603704,1.0,19.1508199541,2.0,2.0,2.0,0.0,72.0071417491,80.7346439362,73.6898040771,0.736898040771,1.0,9.91666666667,3873.70239065,118.758291658,2098.20300653,0.917404308989,2098.20300653,1.0,0.0,0.0,0.0,52.16583395,1.0,74.013888677,1.0,0.0,44.2750008901,51.2133332888,1.0,73.7916669846,0.0,1.0,103.379168193,0.0,1955.56005859,0.00017399561387,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.203684457681,139022.0,2460.02080946,75.4182534723,1332.47795984,0.582603789142,1332.47795984,0.203542794291,1.0,1.0,1.0,0.0,2287.10829671,2287.10829671,2287.10829671,0.0,0.0,1670.83166504,2287.10829671
2016-07-21T10:00:00.000Z,0.0,0.03836673525,0.776155443614,0.552675111745,54.7757498423,0.052493461496,112.590833664,0.0,55.711666743,1.0,91.3055553436,0.0,0.0,0.0,54.7083336512,56.8791666031,1.0,91.1805566152,0.0,0.0,112.590833664,91.7378412882,2.0,0.0,136.137750626,81.3620007833,40.7473958333,0.586489738444,1256.46666463,0.0,0.586372827346,0.0,1.0,17.4287025134,91.1419989268,9.41599867079,2672.08284505,90.956000646,90.8421707153,81.3455015818,81.2235056559,,1877.33290609,55.3744996389,55.33375295,41.2100000381,41.1355158488,41.1625289917,1.0,0.0,99.9981231689,1.0,0.0,0.185998280843,95.0795001984,100.0,11.6472959518,49.7460006078,1.50599988302,5.78019813697,39.7040001551,224.0,82.4999993642,647.341664632,0.586372827346,49.7460006078,0.788998362223,78.8998368581,2.0,1.0,1.0,1104.59770711,1104.59770711,0.0,0.589820765909,0.0,1.0,17.41178147,90.378499349,8.98499997457,2243.34417725,90.3634999593,90.0946578979,81.3784999847,80.914410909,,1769.74996948,55.1930001577,55.1620305379,41.1585000356,41.6512985229,41.1625289917,1.0,0.0,99.9981155396,1.0,0.0,0.0149993896484,100.0,11.5046675205,49.2049999237,0.538000106812,5.9071141084,40.6204999288,224.0,79.8749987284,609.125005086,0.589820765909,49.2049999237,0.737328186035,73.7328186035,2.0,1.0,1.0,1032.25946045,1032.25946045,1256.46666463,0.586726820632,2.0,0.0,3713.53483073,0.0,20.386133194,3.31737464666,9.671875,3713.53483073,0.0357901556882,77.7283334732,77.7283334732,68.041762352,2.0,56.0759557088,42.1701456706,41.4149188995,1.0,2822.8044175,796.59176997,0.0,0.0,0.0,7.42381668091,1.0,0.0,42.0799996058,73.9216849009,1.0,95.8392829895,0.0,1.0,1.0,0.0,40.1149991353,1.0,91.4166641235,0.0,1.0,0.038356285828,82.1949996948,91.3318195343,82.1949996948,2.0,0.0,86.5403163433,0.0566000007093,24.4215657812,0.915049913931,818.506264561,1.0,0.0,5217.34130314,0.00521734130314,431.476421823,0.713693084921,0.201403269106,0.713693084921,0.0,0.0,1528.98083496,431.476421823,1528.98083496,0.0,0.0,0.00152898083496,0.71333566308,1.0,19.2933194105,2.0,2.0,2.0,0.0,69.3257573446,81.8639272054,73.9216849009,0.739216849009,1.0,9.91666666667,3619.39618747,110.961882125,1960.45725678,0.915096354027,1960.45725678,1.0,0.0,0.0,0.0,39.2833333015,1.0,67.8472235998,1.0,0.0,40.575000445,38.4449995359,1.0,67.625,0.0,1.0,77.7283334732,0.0,1807.56994629,0.000175666914454,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.220089685878,139022.0,2193.48770639,67.2469969328,1188.10947156,0.554582173033,1188.10947156,0.220403290725,1.0,1.0,1.0,0.0,2142.3506368,2142.3506368,2142.3506368,0.0,0.0,1528.98083496,2142.3506368
2016-07-21T11:00:00.000Z,0.0,0.0391542786838,0.811845440207,0.614176237534,56.4302492142,0.0555815570055,141.182501475,0.0,69.7924989065,1.0,98.6666634878,0.0,0.0,0.0,59.016667366,71.3900000254,1.0,98.3611100515,0.0,0.0,141.182501475,99.2577819824,2.0,0.0,138.304712568,82.7907495499,40.9114583333,0.597174201002,1518.67500814,0.0,0.603297711246,0.0,1.0,18.1599343618,93.1474997203,9.63599904378,2933.33284505,92.9674987793,92.8366800944,82.7779998779,82.6495259603,,2232.99953206,55.6175003052,55.5847345988,41.8594999313,41.8354619344,41.1625289917,1.0,0.0,99.9981231689,1.0,0.0,0.180000940959,93.3650004069,100.0,12.2872862021,51.107998848,1.47599983215,5.87264808019,40.3835000992,224.0,95.3250001272,769.591669718,0.603297711246,51.107998848,0.910980369931,91.0980370839,2.0,1.0,1.0,1275.3725179,1275.3725179,0.0,0.624710662073,0.0,1.0,18.2094887098,92.6075007121,9.41400037493,2437.94486491,92.5069999695,92.2248713175,82.8034992218,82.3304163615,,2072.99990845,55.4329996109,55.4138514201,41.5485003789,41.8734207153,41.1625289917,1.0,0.0,99.9981155396,1.0,0.0,0.100500742594,100.0,12.2555414836,50.9584995906,0.560501098633,5.95394726594,40.9879992803,224.0,93.8000005086,749.083328247,0.624710662073,50.9584995906,0.855246647426,85.5246658325,2.0,1.0,1.0,1197.3453064,1197.3453064,1518.67500814,0.596787782608,2.0,0.0,4478.41215007,0.0,23.6034331322,3.10158890486,9.54166666667,4478.41215007,0.0460767697714,118.049166997,118.049166997,77.8877518972,2.0,56.2417017619,42.5796635946,41.3094256719,1.0,3466.20352116,808.410471241,0.0,0.0,0.0,7.82578849792,1.0,0.0,50.7383324305,74.95221138,1.0,99.821428299,0.0,1.0,1.0,0.0,48.8349987666,1.0,98.2916647593,0.0,1.0,0.0391905159983,99.5733311971,98.5129998525,99.5733311971,2.0,0.0,106.26536765,0.0566000007093,24.7838984106,0.910518514229,833.973931652,1.0,0.0,6406.52490264,0.00640652490264,437.878058304,0.73826368061,0.172182644873,0.73826368061,0.0,0.0,1877.4799703,437.878058304,1877.4799703,0.0,0.0,0.0018774799703,0.737613558769,1.0,17.6605923548,2.0,2.0,2.0,0.0,66.0714238485,84.0556627909,74.95221138,0.7495221138,1.0,10.5,4274.6139924,131.049266061,2315.3580286,0.910446325483,2315.3580286,1.0,0.0,0.0,0.0,59.5291674932,1.0,77.6527798971,1.0,0.0,46.4250005086,58.5199991862,1.0,77.375,0.0,1.0,118.049166997,0.0,2056.18994141,0.00017827321151,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.189118940957,139022.0,2890.14371203,88.6047752957,1565.4553743,0.615569201667,1565.4553743,0.189851041498,1.0,1.0,1.0,0.0,2543.10217285,2543.10217285,2543.10217285,0.0,0.0,1877.4799703,2543.10217285
2016-07-21T12:00:00.000Z,0.0,0.0382208607465,0.831107225925,0.640465356428,57.5845006307,0.0536556793255,143.794999441,0.0,71.1366666158,1.0,99.3194395701,0.0,0.0,0.0,59.4000015259,72.5925006866,1.0,99.0,0.0,0.0,143.794999441,100.0,2.0,0.0,,83.861749649,41.0625,0.58987195744,1580.89167277,0.0,0.603235649163,0.0,1.0,18.6639404297,94.6010004679,,2942.08284505,94.4165000916,94.3085606893,83.8429997762,83.7218933105,,2672.9993693,55.6069997152,55.5789998372,43.7689994176,43.7851155599,41.1625289917,1.0,0.0,99.9981231689,1.0,0.0,0.184500376383,94.2349993388,100.0,12.550208648,50.6475006739,1.6364997228,6.11373198032,42.1324996948,224.0,98.6166655223,795.08333842,0.603235649163,50.6475006739,0.941546594529,94.1546586355,2.0,1.0,1.0,1318.16523234,1318.16523234,0.0,0.62473324174,0.0,1.0,18.7485454877,94.1584993998,,2465.31644694,94.0595003764,93.7729949951,83.8804995219,83.3943430583,,2334.49993896,55.4195000331,55.4106623332,42.4845002492,42.8474578857,41.1625289917,1.0,0.0,99.9981155396,1.0,0.0,0.0989990234375,100.0,12.6615787347,51.5750001272,0.520000139872,6.08696687222,41.9645001094,224.0,98.6083335876,785.808334351,0.62473324174,51.5750001272,0.898631853376,89.873336792,2.0,1.0,1.0,1258.08459473,1258.08459473,1580.89167277,0.58989867675,2.0,0.0,5288.79699707,0.0,25.9853439331,3.01145935059,9.7109375,5288.79699707,0.0691595187951,185.356669108,185.356669108,90.9593734741,2.0,56.1563008626,43.9916305542,41.1969439189,1.0,3715.4359575,762.445660076,0.0,0.0,0.0,7.91454124451,1.0,0.0,52.0166657766,75.9284585317,1.0,100.0,0.0,1.0,1.0,0.0,50.4174989065,1.0,99.1726182302,0.0,1.0,0.0382225543824,102.434163411,100.0,102.434163411,2.0,0.0,113.906227835,0.0566000007093,23.3747291199,0.905007637256,853.20640471,1.0,0.0,6867.1769677,0.0068671769677,412.981074681,0.750907896927,0.15409402118,0.750907896927,0.0,0.0,2012.47749837,412.981074681,2012.47749837,0.0,0.0,0.00201247749837,0.750952884555,1.0,16.7496042845,2.0,2.0,2.0,0.0,61.9873059591,86.6343173981,75.9284585317,0.759284585317,1.0,10.5,4477.88161757,137.280956955,2425.45857305,0.905001918107,2425.45857305,1.0,0.0,0.0,0.0,93.3500010173,1.0,90.8611138662,1.0,0.0,54.4000018438,92.0066668193,1.0,90.6666679382,0.0,1.0,185.356669108,0.0,2083.14990234,0.000168136907251,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.170269275785,139022.0,3169.09109809,97.1566235508,1716.54809776,0.640488911357,1716.54809776,0.170243042491,1.0,1.0,1.0,0.0,2680.05904134,2680.05904134,2680.05904134,0.0,0.0,2012.47749837,2680.05904134
2016-07-21T13:00:00.000Z,0.0,0.0381580252056,0.830672394615,0.639922995726,57.9392493566,0.0536081865193,143.533334096,0.0,71.0866673787,1.0,99.3055508931,0.0,0.0,0.0,59.4000015259,72.3225002289,1.0,99.0,0.0,0.0,143.533334096,100.0,2.0,0.0,,84.6485001246,41.5729166667,0.595212930134,1593.72501628,0.0,0.608148361027,0.0,1.0,18.9358859062,95.3479995728,,2928.33284505,95.1544996897,95.0651626587,84.6260007222,84.5199788411,,2691.33266195,56.0675001144,56.0573933919,44.3870000839,44.3896128337,41.1625289917,1.0,0.0,99.9981231689,1.0,0.0,0.193499883016,95.033000946,100.0,12.7202924093,50.7674996058,1.57050005595,6.21559353669,42.816500028,224.0,98.9416662852,796.358337402,0.608148361027,50.7674996058,0.935606217157,93.5606193542,2.0,1.0,1.0,1309.84870402,1309.84870402,0.0,0.636833321787,0.0,1.0,19.0434554418,94.9159997304,,2475.44012451,94.8664995829,94.5461044312,84.670999527,84.1801605225,,2352.49983724,55.8830003738,55.8894399007,43.1040004094,43.4155298869,41.1625289917,1.0,0.0,99.9981155396,1.0,0.0,0.0495001475016,100.0,12.867330869,51.7624991735,0.541000366211,6.17612461249,42.5630000432,224.0,101.141666412,797.366673787,0.636833321787,51.7624991735,0.894713766915,89.4713764191,2.0,1.0,1.0,1252.59927368,1252.59927368,1593.72501628,0.595240465433,2.0,0.0,5327.88708496,0.0,24.4667108854,3.01145935059,8.04947916667,5327.88708496,0.069153757122,185.167500814,185.167500814,90.8036028544,2.0,56.6453272502,44.5839335124,41.0635620753,1.0,3737.88271381,712.425512836,0.0,0.0,0.0,7.53086217244,1.0,0.0,51.9758319855,77.0951385498,1.0,100.0,0.0,1.0,1.0,0.0,50.194999059,1.0,99.2797616323,0.0,1.0,0.0381588799263,102.170830409,100.0,102.170830409,2.0,0.0,114.594390777,0.0566000007093,21.8412330906,0.900259162842,870.116514597,1.0,0.0,6908.6649249,0.0069086649249,385.887505599,0.756146403462,0.144118483781,0.756146403462,0.0,0.0,2024.63585409,385.887505599,2024.63585409,0.0,0.0,0.00202463585409,0.756297076742,1.0,17.6105366859,2.0,2.0,2.0,0.0,59.6127230326,88.8013680776,77.0951385498,0.770951385498,1.0,9.91666666667,4450.30822665,136.435623868,2410.52335968,0.900264887242,2410.52335968,1.0,0.0,0.0,0.0,93.344165802,1.0,90.7916711171,1.0,0.0,54.3083349864,91.8233337402,1.0,90.5138899485,0.0,1.0,185.167500814,0.0,2079.31005859,0.000157106307567,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.1600845327,139022.0,3163.45563922,96.9838540914,1713.49563385,0.639943996976,1713.49563385,0.160050174709,1.0,1.0,1.0,0.0,2677.57122803,2677.57122803,2677.57122803,0.0,0.0,2024.63585409,2677.57122803
2016-07-21T14:00:00.000Z,0.0,0.0383825622848,0.8272423458,0.63561491706,58.2460002899,0.0540474639295,143.634167989,0.0,70.9916674296,1.0,99.2916622162,0.0,0.0,0.0,59.4000015259,72.6424999237,1.0,99.0,0.0,0.0,143.634167989,100.0,2.0,0.0,,85.454000473,41.9557291667,0.603652234881,1604.25834147,0.0,0.613806547247,0.0,1.0,19.1909109751,96.0979995728,,2929.99951172,95.9090010325,95.8103230794,85.4300015767,85.3421859741,,2695.33270264,56.1935002009,56.187344869,44.5820000966,44.6053187052,41.1625289917,1.0,0.0,99.9981231689,1.0,0.0,0.188998540243,95.7170009613,100.0,12.9372923374,51.3270009359,1.55999978383,6.25361855825,43.0220003128,224.0,99.758333842,800.149998983,0.613806547247,51.3270009359,0.931473185221,93.1473178864,2.0,1.0,1.0,1304.06245931,1304.06245931,0.0,0.648007685951,0.0,1.0,19.3117756844,95.6224988302,,2470.94075521,95.5819994609,95.2789662679,85.4779993693,84.9940567017,,2350.49991862,55.9984998703,56.0233128866,43.3245000839,43.6663869222,41.1625289917,1.0,0.0,99.9981155396,1.0,0.0,0.0404993693034,100.0,13.098107338,52.2574993769,0.533500035604,6.2136682272,42.7910000483,224.0,100.666666031,804.108332316,0.648007685951,52.2574993769,0.886605580648,88.6605593363,2.0,1.0,1.0,1241.24781291,1241.24781291,1604.25834147,0.603632577902,2.0,0.0,5324.9699707,0.0,23.5418079694,2.70776879787,7.21875,5324.9699707,0.0687935287112,182.824164073,182.824164073,89.9189046224,2.0,56.8136113485,44.8355077108,41.017663002,1.0,3752.76150374,618.340582037,0.0,0.0,0.0,7.20154507955,1.0,0.0,51.7666654587,78.2284564972,1.0,100.0,0.0,1.0,1.0,0.0,50.2383321126,1.0,99.2023792267,0.0,1.0,0.0383834355126,102.004999161,100.0,102.004999161,2.0,0.0,115.050538281,0.0566000007093,18.9568179947,0.890884453046,904.680782993,1.0,0.0,6936.16513878,0.00693616513878,334.926108784,0.764864888742,0.126026394167,0.764864888742,0.0,0.0,2032.69499715,334.926108784,2032.69499715,0.0,0.0,0.00203269499715,0.764818300804,1.0,19.4405614708,2.0,2.0,2.0,0.0,52.8351755142,92.9447460175,78.2284564972,0.782284564972,1.0,10.5,4371.10208578,134.007356275,2367.62110594,0.890891282908,2367.62110594,1.0,0.0,0.0,0.0,91.9949989319,1.0,90.3194459279,1.0,0.0,53.9666668574,90.8291670481,1.0,89.9444446564,0.0,1.0,182.824164073,0.0,2107.43994141,0.000136358403668,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.141461025138,139022.0,3118.64199601,95.6099768097,1689.22218395,0.635622530482,1689.22218395,0.141466011237,1.0,1.0,1.0,0.0,2657.58701579,2657.58701579,2657.58701579,0.0,0.0,2032.69499715,2657.58701579
2016-07-21T15:00:00.000Z,0.0,0.0386669024274,0.825686542609,0.633619185459,58.1087506612,0.054249294223,143.644166311,0.0,71.3275000254,1.0,99.2638848623,0.0,0.0,0.0,59.4000015259,72.316666921,1.0,99.0,0.0,0.0,143.644166311,100.0,2.0,0.0,,85.2522493998,40.5104166667,0.595035198906,1575.66665649,0.0,0.611945512349,0.0,1.0,19.0966362953,95.8669993083,,2934.58284505,95.6660003662,95.5966974894,85.2319990794,85.1491775513,,2660.99932861,56.0480003357,56.05930837,44.4109992981,44.4131520589,41.1625289917,1.0,0.0,99.9981231689,1.0,0.0,0.200998942057,95.6344998678,100.0,12.8711754481,51.2550010681,1.52399889628,6.22546080748,42.8870004018,224.0,98.9249992371,789.224995931,0.611945512349,51.2550010681,0.921605914888,92.1605917613,2.0,1.0,1.0,1290.24828084,1290.24828084,0.0,0.629192043515,0.0,1.0,19.21991841,95.4470005035,9.94499969482,2478.43983968,95.3899993896,95.074508667,85.2724997203,84.7905832926,,2341.24997965,55.8634999593,55.8989995321,43.0410006841,43.4200007121,41.1625289917,1.0,0.0,99.9981155396,1.0,0.0,0.0570011138916,100.0,13.0450556278,52.3489987055,0.50950050354,6.17486270269,42.5375000636,224.0,98.5416673024,786.441660563,0.629192043515,52.3489987055,0.893486444382,89.3486448924,2.0,1.0,1.0,1250.88102214,1250.88102214,1575.66665649,0.595125584018,2.0,0.0,5287.04695638,0.0,24.0741402019,2.81009411812,7.8984375,5287.04695638,0.0685817989371,181.61000061,181.61000061,90.0781122843,2.0,56.6682184393,44.6455938166,41.0174862544,1.0,3698.72937247,659.786341233,0.0,0.0,0.0,7.01324971517,1.0,0.0,52.0599988302,78.2187493642,1.0,100.0,0.0,1.0,1.0,0.0,50.3308324814,1.0,99.0892848969,0.0,1.0,0.0386696938514,102.390831629,100.0,102.390831629,2.0,0.0,113.394044581,0.0566000007093,20.2274441457,0.890866806986,904.70093206,1.0,0.0,6836.29847129,0.00683629847129,357.375333784,0.756575235364,0.13495932147,0.756575235364,0.0,0.0,2003.42832438,357.375333784,2003.42832438,0.0,0.0,0.00200342832438,0.75667048494,1.0,18.4229655842,2.0,2.0,2.0,0.0,52.5349367315,92.9558098533,78.2187493642,0.782187493642,1.0,11.0833333333,4357.69974119,133.596472994,2360.3616841,0.891367649625,2360.3616841,1.0,0.0,0.0,0.0,91.3683338165,1.0,90.1805585225,1.0,0.0,53.9250001907,90.2416655223,1.0,89.8750006358,0.0,1.0,181.61000061,0.0,2074.69995117,0.00014549815242,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.151407022149,139022.0,3097.8021881,94.9710789968,1677.93423687,0.633655556694,1677.93423687,0.15128695521,1.0,1.0,1.0,0.0,2648.02260335,2648.02260335,2648.02260335,0.0,0.0,2003.42832438,2648.02260335
2016-07-21T16:00:00.000Z,0.0,0.0388067608322,0.822824106485,0.629974289361,58.2715002696,0.054604611252,143.644168854,0.0,71.135834376,1.0,99.3194395701,0.0,0.0,0.0,59.4000015259,72.5674997965,1.0,99.0,0.0,0.0,143.644168854,100.0,2.0,0.0,,85.8499997457,40.2473958333,0.603034949072,1586.43330892,0.0,0.612039252072,0.0,1.0,19.285185496,96.4009984334,,2934.99951172,96.1819998423,96.1231358846,85.8334999084,85.7529830933,,2610.33270264,56.1185000738,56.1274642944,44.2250000636,44.2330754598,41.1625289917,1.0,0.0,99.9981231689,1.0,0.0,0.218998591105,96.0979995728,100.0,13.0775337219,51.9569997787,1.4595006307,6.20765165488,42.7654994329,224.0,99.0750001272,791.324991862,0.612039252072,51.9569997787,0.923713691348,92.3713696798,2.0,1.0,1.0,1293.19916789,1293.19916789,0.0,0.645424857404,0.0,1.0,19.4326403936,95.954000473,9.97200012207,2472.81549072,95.8790003459,95.5997085571,85.8664995829,85.3812255859,,2278.99987793,55.911500295,55.9678573608,42.9359998703,43.3363850911,41.1625289917,1.0,0.0,99.9981155396,1.0,0.0,0.0750001271566,100.0,13.2732312679,52.9430004756,0.446499506632,6.15940908591,42.4895003637,224.0,100.849999746,795.108337402,0.645424857404,52.9430004756,0.880076788039,88.0076796214,2.0,1.0,1.0,1232.10750326,1232.10750326,1586.43330892,0.603048282608,2.0,0.0,5152.27429199,0.0,23.598593105,2.91259640455,7.95052083333,5152.27429199,0.0613002800324,161.267495473,161.267495473,86.5347576141,2.0,56.7965892445,44.5342585246,41.0120560328,1.0,3680.28121371,620.572163614,0.0,0.0,0.0,6.09451293945,1.0,0.0,51.9491650263,79.738986969,1.0,100.0,0.0,1.0,1.0,0.0,50.1416654587,1.0,99.2380936941,0.0,1.0,0.0388077992483,102.090829213,100.0,102.090829213,2.0,0.0,112.828468913,0.0566000007093,19.0252328571,0.885585109026,924.960699558,1.0,0.0,6802.20105382,0.00680220105382,336.134851919,0.757744723562,0.127771562895,0.757744723562,0.0,0.0,1993.43582153,336.134851919,1993.43582153,0.0,0.0,0.00199343582153,0.757760981719,1.0,19.0226631751,2.0,2.0,2.0,0.0,51.5251291448,95.2304070213,79.738986969,0.79738986969,1.0,10.5,4303.03455859,131.920571481,2330.7521171,0.885965376756,2330.7521171,1.0,0.0,0.0,0.0,81.1883328756,1.0,86.4583339691,1.0,0.0,51.7333332698,80.0791657766,1.0,86.2222207387,0.0,1.0,161.267495473,0.0,2074.47998047,0.000136850519033,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.144217332016,139022.0,3059.79286895,93.8058057376,1657.34637035,0.629990418394,1657.34637035,0.144183144333,1.0,1.0,1.0,0.0,2630.74853516,2630.74853516,2630.74853516,0.0,0.0,1993.43582153,2630.74853516
2016-07-21T17:00:00.000Z,0.0,0.0400161360106,0.813855647039,0.617962589733,57.473499616,0.0560030348408,143.813331604,0.0,71.114165624,1.0,99.3055508931,0.0,0.0,0.0,59.4000015259,72.6991672516,1.0,99.0,0.0,0.0,143.813331604,100.0,2.0,0.0,,84.5464995702,40.1822916667,0.607881021492,1562.01667277,0.0,0.615794819813,0.0,1.0,18.7630497615,95.0195000966,,2930.83284505,94.8229993184,94.7676111857,84.5270004272,84.4609375,,2346.66617839,55.6835002899,55.7121353149,42.504500707,42.5532150269,41.1625289917,1.0,0.0,99.9981231689,1.0,0.0,0.196500778198,94.9010009766,100.0,12.7971331278,52.3214988708,1.44450060527,5.96591663361,41.0569998423,224.0,98.0249996185,789.391667684,0.615794819813,52.3184986115,0.91577675229,91.5776742299,2.0,1.0,1.0,1282.08745321,1282.08745321,0.0,0.64261400112,0.0,1.0,18.859741052,94.4450003306,9.76860122681,2480.31453451,94.3939997355,94.1161015828,84.5659987132,84.0908635457,,2140.99992879,55.4795001348,55.5502751668,41.977499644,42.3151219686,41.1625289917,1.0,0.0,99.9981155396,1.0,0.0,0.0510005950928,100.0,12.8427086671,52.4165000916,0.527499834696,6.01703226566,41.4499998093,224.0,97.058333079,772.625005086,0.64261400112,52.4165000916,0.858766719273,85.8670056661,2.0,1.0,1.0,1202.27340698,1202.27340698,1562.01667277,0.608119960225,2.0,0.0,4697.19864909,0.0,23.2059931755,3.09134648244,8.67447916667,4697.19864909,0.0508425292335,131.066666285,131.066666285,80.5699780782,2.0,56.4112497965,43.2311960856,41.1754344304,1.0,3581.11568626,619.208120835,0.0,0.0,0.0,6.14936701457,1.0,0.0,52.2991657257,78.3776334127,1.0,100.0,0.0,1.0,1.0,0.0,50.5266660055,1.0,99.1726169586,0.0,1.0,0.0400454122658,102.825831731,100.0,102.825831731,2.0,0.0,109.788295083,0.0566000007093,18.9834146238,0.885383902997,925.656332731,1.0,0.0,6618.91509925,0.00661891509925,335.396013885,0.754870621736,0.130524132731,0.754870621736,0.0,0.0,1939.72250366,335.396013885,1939.72250366,0.0,0.0,0.00193972250366,0.754974101981,1.0,19.865644653,2.0,2.0,2.0,0.0,48.0675106049,95.3210144043,78.3776334127,0.783776334127,1.0,11.0833333333,4200.3238071,128.771709707,2275.11851755,0.885394754467,2275.11851755,1.0,0.0,0.0,0.0,65.9883330663,1.0,80.5416673024,1.0,0.0,48.1583331426,65.0783341726,1.0,80.2638880412,0.0,1.0,131.066666285,0.0,2016.02001953,0.000136549716044,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.147419139398,139022.0,2933.13065625,89.9226504301,1588.73938698,0.618280546091,1588.73938698,0.147250097448,1.0,1.0,1.0,0.0,2569.60921224,2569.60921224,2569.60921224,0.0,0.0,1939.72250366,2569.60921224
2016-07-21T18:00:00.000Z,0.0,0.0399304778075,0.812250968706,0.616042864441,57.1000003815,0.0561353583368,143.761664073,0.0,71.292500178,1.0,99.2499961853,0.0,0.0,0.0,59.4000015259,72.477499644,1.0,99.0,0.0,0.0,143.761664073,100.0,2.0,0.0,139.907997131,83.9584992727,40.4713541667,0.608434533885,1558.42501831,0.0,0.620342005082,0.0,1.0,18.5515362422,94.3955020905,,2931.24951172,94.1899998983,94.1362609863,83.932999293,83.868560791,,2241.66617839,55.2319997152,55.2503000895,41.5520000458,41.583480835,41.1625289917,1.0,0.0,99.9981231689,1.0,0.0,0.205502192179,94.3174997965,100.0,12.7084883054,52.6379998525,1.3994995753,5.84304789702,40.1525004705,224.0,97.9916667938,792.091674805,0.620342005082,52.6379998525,0.912427985782,91.2427984873,2.0,1.0,1.0,1277.39918009,1277.39918009,0.0,0.637439299896,0.0,1.0,18.6252636909,93.8044999441,9.72654585405,2497.18743896,93.7369995117,93.4612019857,83.9839992523,83.5104344686,,2097.74991862,55.0445000331,55.0957183838,41.2889998754,41.6800181071,41.1625289917,1.0,0.0,99.9981155396,1.0,0.0,0.0675004323324,100.0,12.6913875739,52.4479996363,0.464499791463,5.93387591839,40.8245000839,224.0,95.6583340963,766.333343506,0.637439299896,52.4479996363,0.858673277355,85.8923581441,2.0,1.0,1.0,1202.1425883,1202.1425883,1558.42501831,0.60845879351,2.0,0.0,4541.4226888,0.0,21.7145293554,3.34076404572,7.69791666667,4541.4226888,0.0447367930164,114.592498779,114.592498779,77.2180569967,2.0,55.9677759806,42.4293568929,41.2228434881,1.0,3542.96090504,712.934248481,0.0,0.0,0.0,8.05374844869,1.0,0.0,51.9816652934,75.8792508443,1.0,100.0,0.0,1.0,1.0,0.0,50.2949991226,1.0,99.232140859,0.0,1.0,0.0399385053751,102.276666005,100.0,102.276666005,2.0,0.0,108.618562311,0.0566000007093,21.8568296879,0.9000133369,871.368011705,1.0,0.0,6548.39426729,0.00654839426729,386.163063851,0.749230688774,0.150764355678,0.749230688774,0.0,0.0,1919.05584717,386.163063851,1919.05584717,0.0,0.0,0.00191905584717,0.749269450704,1.0,19.2982310375,2.0,2.0,2.0,0.0,56.3309005102,88.8703346252,75.8792508443,0.758792508443,1.0,11.0833333333,4255.89515352,130.475391999,2305.21891102,0.899995044452,2305.21891102,1.0,0.0,0.0,0.0,57.7766663233,1.0,77.1805578868,1.0,0.0,46.1583344142,56.8158327738,1.0,76.930557251,0.0,1.0,114.592498779,0.0,1952.33007812,0.000157218495546,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.167516873129,139022.0,2913.48398464,89.3203312734,1578.0977059,0.616115071841,1578.0977059,0.167423868694,1.0,1.0,1.0,0.0,2561.36844889,2561.36844889,2561.36844889,0.0,0.0,1919.05584717,2561.36844889
2016-07-21T19:00:00.000Z,0.0,0.0401681397925,0.810787850011,0.614098095227,56.5832500458,0.0562373547316,143.545834859,0.0,71.0725008647,1.0,99.2638848623,0.0,0.0,0.0,59.4000015259,72.4733339945,1.0,99.0,0.0,0.0,143.545834859,100.0,2.0,0.0,139.633499781,83.0502497355,40.3828125,0.602329425903,1536.88334147,0.0,0.613714711077,0.0,1.0,18.236079216,93.4715010325,,2933.33284505,93.2734998067,93.2149861654,83.0284989675,82.9638137817,,2223.66617839,55.1314999262,55.1502914429,41.2789999644,41.3117675781,41.1625289917,1.0,0.0,99.9981231689,1.0,0.0,0.198001225789,94.0489997864,100.0,12.4335795244,51.9944998423,1.42050043742,5.80249961217,39.858499527,224.0,97.0333328247,787.524998983,0.613714711077,51.9944998423,0.916661747524,91.6661764781,2.0,1.0,1.0,1283.32644653,1283.32644653,0.0,0.627650557882,0.0,1.0,18.2675038973,92.7979996999,9.6479994456,2563.55409749,92.7199999491,92.4459330241,83.0720005035,82.5989481608,,2076.24991862,54.9544998805,54.9962717692,41.1524998347,41.539604187,41.1625289917,1.0,0.0,99.9981155396,1.0,0.0,0.0779997507731,100.0,12.3541048368,51.5675001144,0.470499674479,5.9133991003,40.6820001602,224.0,93.8416671753,749.358332316,0.627650557882,51.5675001144,0.852806025914,85.2806008657,2.0,1.0,1.0,1193.92843628,1193.92843628,1536.88334147,0.602232050147,2.0,0.0,4490.08072917,0.0,22.2729663849,3.34076404572,7.88802083333,4487.74698153,0.0444882392898,113.385000229,113.385000229,76.950873057,2.0,55.8414195668,42.1951044256,41.3442141215,1.0,3500.9597987,775.335678063,0.0,0.0,0.0,8.22129185994,1.0,0.0,52.3541653951,74.8072071075,1.0,100.0,0.0,1.0,1.0,0.0,50.1374988556,1.0,99.2023798625,0.0,1.0,0.0401956576643,102.491663615,99.9408709208,102.491663615,2.0,0.0,107.330910567,0.0566000007093,23.7699057135,0.907714393288,843.677756701,1.0,0.0,6470.76433816,0.00647076433816,419.962993209,0.743192904145,0.164590285921,0.743192904145,0.0,0.0,1896.30581665,419.962993209,1896.30581665,0.0,0.0,0.00189630581665,0.743290270368,1.0,18.6276391325,2.0,2.0,2.0,0.0,62.0085230741,85.3825940219,74.8072071075,0.748072071075,1.0,9.91666666667,4275.96247258,131.090607183,2316.0884371,0.907712499066,2316.0884371,1.0,0.0,0.0,0.0,57.1083329519,1.0,76.9722226461,1.0,0.0,46.0166667302,56.2766666412,1.0,76.694442749,0.0,1.0,113.385000229,0.0,1916.91992188,0.000170979454428,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.18132424759,139022.0,2893.02349177,88.6930623367,1567.01521599,0.614138594623,1567.01521599,0.181293014401,1.0,1.0,1.0,0.0,2551.33017985,2551.56609553,2551.56609553,0.0,0.0,1896.30581665,2551.56609553
2016-07-21T20:00:00.000Z,0.0,0.0409080122859,0.803676676142,0.60393238159,56.1197493871,0.0576543181249,143.76249822,0.0,71.167500178,1.0,99.2499961853,0.0,0.0,0.0,59.4000015259,72.5949986776,1.0,99.0,0.0,0.0,143.76249822,100.0,2.0,0.0,138.716249784,82.5965003967,40.8203125,0.597095970955,1490.09999593,0.0,0.609268924311,0.0,1.0,18.0306084951,92.9269987742,9.55799865723,2928.33284505,92.7139994303,92.6770935059,82.5784994761,82.5060348511,,2268.33285522,54.5930000941,54.6107432048,41.1755005519,41.1883265177,41.1625289917,1.0,0.0,99.9981231689,1.0,0.0,0.212999343872,93.6904983521,100.0,12.2425033251,51.5384988785,1.4145005544,5.78810501099,39.7609999975,224.0,95.2333329519,771.858337402,0.609268924311,51.5384988785,0.904894249326,90.4894243876,2.0,1.0,1.0,1266.85194906,1266.85194906,0.0,0.617227674751,0.0,1.0,18.0003925959,92.0645008087,9.38999938965,2575.17767334,92.004500707,91.7399139404,82.6145013173,82.1403427124,,2108.99985758,54.4114999771,54.4543736776,41.1614999771,41.5332132975,41.1625289917,1.0,0.0,99.9981155396,1.0,0.0,0.0600001017253,100.0,12.086580197,50.8430007299,0.47200012207,5.91502098242,40.689499855,224.0,90.5750001272,718.241663615,0.617227674751,50.8430007299,0.831127486456,83.1127490997,2.0,1.0,1.0,1163.57848104,1163.57848104,1490.09999593,0.597172335056,2.0,0.0,4567.67708333,0.0,23.8030109406,3.39055981239,9.37760416667,4567.67708333,0.049293414391,123.221666972,123.221666972,79.1472791036,2.0,55.2775650024,42.1574071248,41.4269043605,1.0,3432.4058388,759.359893944,0.0,0.0,0.0,8.21682230632,1.0,0.0,51.8333320618,74.3616771698,1.0,100.0,0.0,1.0,1.0,0.0,50.2558323542,1.0,98.8749974569,0.0,1.0,0.0409456318941,102.089164734,98.9964942932,102.089164734,2.0,0.0,105.22921293,0.0566000007093,23.2801270371,0.909828026276,836.351589847,1.0,0.0,6344.05722226,0.00634405722226,411.309659811,0.744986859696,0.164815342164,0.744986859696,0.0,0.0,1859.17335002,411.309659811,1859.17335002,0.0,0.0,0.00185917335002,0.745065699021,1.0,19.8773551875,2.0,2.0,2.0,0.0,63.2980594635,84.3847681681,74.3616771698,0.743616771698,1.0,11.0833333333,4191.76573274,128.509339967,2270.48300983,0.90980220186,2270.48300983,1.0,0.0,0.0,0.0,62.0783335368,1.0,79.0833346049,1.0,0.0,47.3166681925,61.1433334351,1.0,78.8611151377,0.0,1.0,123.221666972,0.0,1902.42993164,0.00016745642443,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.181155136608,139022.0,2784.03883019,85.3518577421,1507.98333344,0.604261979143,1507.98333344,0.181093627951,1.0,1.0,1.0,0.0,2495.57871501,2495.57871501,2495.57871501,0.0,0.0,1859.17335002,2495.57871501
2016-07-21T21:00:00.000Z,0.0,0.040144911074,0.77142512028,0.524056044659,53.8112494151,0.0541074180821,100.534167608,0.0,49.7450002035,1.0,88.1527792613,0.0,0.0,0.0,52.7916663488,50.7891667684,1.0,87.986111323,0.0,0.0,100.534167608,88.3654015859,2.0,0.0,135.476999919,81.6657505035,41.1614583333,0.603768144209,1121.80000814,0.0,0.603933361942,0.0,1.0,17.2425705592,90.7324988047,8.78563551469,2565.41617839,90.5375003815,90.4912058512,81.6470012665,81.5733439128,,1617.6663208,55.2485001882,55.244565328,40.9955002467,40.8612620036,41.1625289917,1.0,0.0,99.9981231689,1.0,0.0,0.194998423258,93.2944997152,100.0,11.5047454039,49.5420001348,1.61700057983,5.73782523473,39.3784996668,224.0,75.8250007629,579.299992879,0.603933361942,49.5420001348,0.685432354155,68.5432348251,2.0,1.0,1.0,959.605295817,959.605295817,0.0,0.602649124198,0.0,1.0,17.2389446894,89.8489996592,8.1944993337,2232.84545898,89.8789990743,89.619934082,81.6844997406,81.2167485555,,1545.24997965,55.068499883,55.0867996216,41.0655008952,41.6704533895,41.1625289917,1.0,0.0,99.9981155396,1.0,0.0,-0.0299994150798,100.0,11.3559567928,48.8134981791,0.599500656128,5.8829878966,40.4705003103,224.0,73.2166671753,542.500002543,0.602649124198,48.8134981791,0.643450727917,64.3450717926,2.0,1.0,1.0,900.831019084,900.831019084,1121.80000814,0.603882347587,2.0,0.0,3208.28407796,0.0,18.1903201739,3.46034149329,8.60416666667,3208.28407796,0.0299666829815,56.1758333842,56.1758333842,61.4353981018,2.0,56.0772196452,42.1605860392,41.4007755915,1.0,2498.140915,632.681927882,0.0,0.0,0.0,6.99253718058,1.0,0.0,38.5108324687,74.6544640859,1.0,93.0595207214,0.0,1.0,1.0,0.0,36.0783327421,1.0,88.2738075256,0.0,1.0,0.0400723045993,74.5891647339,87.7943941752,74.5891647339,2.0,0.0,76.5869231725,0.0566000007093,19.3964887698,0.91114385252,831.80826651,1.0,0.0,4617.27128386,0.00461727128386,342.694143582,0.728270875234,0.184442686398,0.728270875234,0.0,0.0,1353.12583415,342.694143582,1353.12583415,0.0,0.0,0.00135312583415,0.72812576592,1.0,21.398403599,2.0,2.0,2.0,0.0,66.2996056875,83.7602934404,74.6544640859,0.746544640859,1.0,9.91666666667,3086.68117925,94.6301359196,1671.91050766,0.899845157044,1671.91050766,1.0,0.0,0.0,0.0,28.4566666285,1.0,61.250002861,1.0,0.0,36.6166674296,27.7191669146,1.0,61.0277786255,0.0,1.0,56.1758333842,0.0,1616.13000488,0.000139521002214,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.204971583115,139022.0,1800.15978021,55.1885195735,975.062171059,0.524791828523,975.062171059,0.20470130188,1.0,1.0,1.0,0.0,1857.99800618,1857.99800618,1857.99800618,0.0,0.0,1353.12583415,1857.99800618
2016-07-21T22:00:00.000Z,0.0,0.037909055814,0.777908158088,0.512168575535,52.6892503103,0.0531221341314,88.8366673787,0.0,44.0266669591,1.0,84.6944459279,0.0,0.0,0.0,50.733332634,44.8100001017,1.0,84.5555540721,0.0,0.0,88.8366673787,85.1343510946,2.0,0.0,133.6417497,80.9524993896,40.7734375,0.596749592101,997.900009155,0.0,0.60163859673,0.0,1.0,16.831630071,89.4695002238,8.36100006104,2437.0828654,89.2969996134,89.2456665039,80.9359995524,80.8514506022,,1466.66631063,55.2395000458,55.2299143473,41.1605002085,40.9948883057,41.1625289917,1.0,0.0,99.9981231689,1.0,0.0,0.172500610352,89.5789992015,100.0,11.0903581778,48.1364994049,1.7430006663,5.74127185345,39.4174995422,224.0,69.5083332062,517.233345032,0.60163859673,48.1364994049,0.614193053473,61.4193051656,2.0,1.0,1.0,859.870274862,859.870274862,0.0,0.593019437998,0.0,1.0,16.8110834757,88.630999883,7.72050094604,2117.73492432,88.6895001729,88.4085184733,80.9689992269,80.5029958089,,1399.99991862,55.0489994685,55.0683110555,41.1360003153,41.835126241,41.1625289917,1.0,0.0,99.1157042185,1.0,0.0,-0.058500289917,100.0,10.921405077,47.5534998576,0.649000167847,5.88967835903,40.4870001475,224.0,66.1666663488,480.666664124,0.593019437998,47.5534998576,0.579286753337,57.9286750158,2.0,1.0,1.0,811.001454671,811.001454671,997.900009155,0.596745627505,2.0,0.0,2907.23392741,0.0,17.6823075612,3.73859113455,8.96875,2907.23392741,0.0276309398581,46.1900008519,46.1900008519,57.9822333654,2.0,56.1366856893,42.3280893962,41.4143956502,1.0,2208.6444763,618.220996883,0.0,0.0,0.0,6.8151995341,1.0,0.0,32.8958326976,74.1208000183,1.0,88.3035691579,0.0,1.0,1.0,0.0,30.4966657956,1.0,83.2499987284,0.0,1.0,0.0379131402441,63.3924976985,83.0294411977,63.3924976985,2.0,0.0,67.7116666261,0.0566000007093,18.9531518048,0.915661190263,816.470376275,1.0,0.0,4082.19994934,0.00408219994934,334.861335111,0.715405329329,0.200248885966,0.715405329329,0.0,0.0,1196.31918335,334.861335111,1196.31918335,0.0,0.0,0.00119631918335,0.715415457884,1.0,19.2346630024,2.0,2.0,2.0,0.0,71.544713974,81.5545622508,74.1208000183,0.741208000183,1.0,10.5,2826.86547318,86.664818431,1531.18051846,0.915654215294,1531.18051846,1.0,0.0,0.0,0.0,23.3491668701,1.0,57.8194468816,1.0,0.0,34.5500001907,22.840833505,1.0,57.5833339691,0.0,1.0,46.1900008519,0.0,1249.5,0.000136332032375,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.218694876975,139022.0,1581.24104185,48.4770036237,856.48415223,0.512182146303,856.48415223,0.218686567491,1.0,1.0,1.0,0.0,1672.22570801,1672.22570801,1672.22570801,0.0,0.0,1196.31918335,1672.22570801
2016-07-21T23:00:00.000Z,0.0,0.0370785995681,0.777095163397,0.512651323138,52.5392494202,0.0525265007763,88.5549996694,0.0,44.0708328883,1.0,84.7500006358,0.0,0.0,0.0,50.6833337148,44.4841664632,1.0,84.4722226461,0.0,0.0,88.5549996694,84.9040355682,2.0,0.0,133.223249435,80.6840000153,40.8463541667,0.590314408731,994.150014242,0.0,0.5942643582,0.0,1.0,16.7421906789,89.1740004222,8.3460000356,2437.91617839,89.0150000254,88.9417470296,80.6689999898,80.5727259318,,1485.6663208,55.0775000254,55.0521876017,41.1410001119,40.9509836833,41.1625289917,1.0,0.0,99.9981231689,1.0,0.0,0.159000396729,89.286500295,100.0,11.001527071,47.8739999135,1.72950013479,5.74066352844,39.4114999771,224.0,69.0416679382,512.283337911,0.5942643582,47.8739999135,0.615796821231,61.5796817144,2.0,1.0,1.0,862.115549723,862.115549723,0.0,0.594822964662,0.0,1.0,16.7494422595,88.3505020142,7.7174987793,2109.11096191,88.41649882,88.1280263265,80.6990000407,80.2370173136,,1415.99993896,54.897500356,54.8980941772,41.1539999644,41.7853418986,41.1625289917,1.0,0.0,99.8696136475,1.0,0.0,-0.0659968058268,100.0,10.8628050486,47.2624988556,0.747999827067,5.88663717111,40.4060001373,224.0,66.1833333969,481.866668701,0.594822964662,47.2624988556,0.578760971796,57.8760970434,2.0,1.0,1.0,810.265360514,810.265360514,994.150014242,0.591942782191,2.0,0.0,2940.48954264,0.0,18.495744185,4.1249388655,9.67447916667,2943.03542259,0.028712212175,48.0316667557,48.0316667557,58.941236496,2.0,55.9608126554,42.2194158381,41.4458026886,1.0,2202.85048004,653.638448583,0.0,0.0,0.0,7.14001719157,1.0,0.0,32.4599992434,73.5289827983,1.0,88.125,0.0,1.0,1.0,0.0,29.9841659864,1.0,82.8690446218,0.0,1.0,0.0370424197305,62.4441649119,82.7417399089,62.4441649119,2.0,0.0,67.534036796,0.0566000007093,20.0389647131,0.920395914501,800.621769361,1.0,0.0,4071.49100479,0.00407149100479,354.045308516,0.70849654098,0.210227877047,0.70849654098,0.0,0.0,1193.18084717,354.045308516,1193.18084717,0.0,0.0,0.00119318084717,0.708398630222,1.0,18.8262937088,2.0,2.0,2.0,0.0,77.2868770253,79.1782448509,73.5289827983,0.735289827983,1.0,9.91666666667,2861.69032955,87.7324638081,1550.04351075,0.920397329829,1550.04351075,1.0,0.0,0.0,0.0,24.2583333651,1.0,58.7500012716,1.0,0.0,35.1000006994,23.7733333906,1.0,58.5000015895,0.0,1.0,48.0316667557,0.0,1226.41003418,0.000144142399859,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.228409916277,139022.0,1593.96878893,48.8672053862,863.378176215,0.512663652671,863.378176215,0.228346605853,1.0,1.0,1.0,0.0,1684.43649292,1684.10257235,1684.10257235,0.0,0.0,1193.18084717,1684.10257235
2016-07-22T00:00:00.000Z,0.0,0.0368259509008,0.777656915456,0.512320176487,52.4177497228,0.0523314124201,87.6983337402,0.0,43.4633331299,1.0,84.3472232819,0.0,0.0,0.0,50.5166664124,44.2350002925,1.0,84.194442749,0.0,0.0,87.6983337402,84.6158231099,2.0,0.0,133.014749527,80.5969998042,41.0104166667,0.583981291683,978.708328247,0.0,0.589416769124,0.0,1.0,16.7010962168,89.0540002187,8.2995001475,2426.66619873,88.884499232,88.8139546712,80.5849990845,80.4832000732,,1478.33299764,55.1480000814,55.1197102865,41.1620000203,40.9630737305,41.1625289917,1.0,0.0,99.9981231689,1.0,0.0,0.169500986735,89.1575005849,100.0,10.9590135415,47.7224992116,1.7385002772,5.74208279451,39.4234997431,224.0,68.4583339691,507.566665649,0.589416769124,47.7224992116,0.615243257795,61.5243253708,2.0,1.0,1.0,861.340560913,861.340560913,0.0,0.583038991579,0.0,1.0,16.6781317393,88.2020003001,7.65150006612,2104.23657227,88.26050059,87.9797897339,80.6090005239,80.147084554,,1403.24998983,54.9650001526,54.9599304199,41.1374998093,41.8223546346,41.1625289917,1.0,0.0,99.9981155396,1.0,0.0,-0.058500289917,100.0,10.78804787,47.1230007807,0.681999842326,5.89008382956,40.4554999669,224.0,65.8500003815,471.141662598,0.583038991579,47.1230007807,0.577435807728,57.7435811361,2.0,1.0,1.0,808.410130819,808.410130819,978.708328247,0.583964639163,2.0,0.0,2922.98659261,0.0,18.6677923203,4.23642158508,9.96354166667,2922.98659261,0.0287642068914,48.2008336385,48.2008336385,58.8303979238,2.0,56.0297698975,42.2663167318,41.4827057521,1.0,2171.7311812,680.33618869,0.0,0.0,0.0,7.17554664612,1.0,0.0,32.0333331426,73.4094524384,1.0,87.8571414948,0.0,1.0,1.0,0.0,29.6841657956,1.0,82.4940458934,0.0,1.0,0.0368335599265,61.7174990972,82.4456869761,61.7174990972,2.0,0.0,66.579994798,0.0566000007093,20.8574524767,0.921777447874,796.060238708,1.0,0.0,4013.97373502,0.00401397373502,368.506222885,0.701896328477,0.219882404004,0.701896328477,0.0,0.0,1176.32498169,368.506222885,1176.32498169,0.0,0.0,0.00117632498169,0.70220280687,1.0,17.9813885691,2.0,2.0,2.0,0.0,79.3646914164,78.4639918009,73.4094524384,0.734094524384,1.0,10.5,2852.06736989,87.4374472747,1544.83120457,0.921778732481,1544.83120457,1.0,0.0,0.0,0.0,24.3908332189,1.0,58.7916673024,1.0,0.0,35.1416667302,23.8100001017,1.0,58.5694452922,0.0,1.0,48.2008336385,0.0,1211.43994141,0.000150029869205,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.238541415912,139022.0,1585.20752112,48.5986062288,858.632608124,0.512333823164,858.632608124,0.238542922162,1.0,1.0,1.0,0.0,1675.92411296,1675.92411296,1675.92411296,0.0,0.0,1176.32498169,1675.92411296
2016-07-22T01:00:00.000Z,0.0,0.0362700826239,0.778288828763,0.511896063765,52.3127485911,0.0518989819331,86.4683329264,0.0,42.8508329391,1.0,83.9305566152,0.0,0.0,0.0,50.2500003179,43.6174999873,1.0,83.7500006358,0.0,0.0,86.4683329264,84.35186704,2.0,0.0,132.467249235,80.1545006434,41.109375,0.580885518894,967.833333333,0.0,0.58541625293,0.0,1.0,16.5790227254,88.6850001017,8.37449900309,2403.74957275,88.5184993744,88.4369328817,80.1440003713,80.0387573242,,1536.66634115,54.6035003662,54.573794047,41.1965004603,41.0120722453,41.1625289917,1.0,0.0,99.9981231689,1.0,0.0,0.166500727336,88.7780005137,100.0,10.8249781926,47.3219989141,1.6935005188,5.75404453278,39.5029999415,224.0,68.0,502.375,0.58541625293,47.3219989141,0.613011111305,61.3011112213,2.0,1.0,1.0,858.215555827,858.215555827,0.0,0.576759555532,0.0,1.0,16.5475978851,87.8164997101,7.73249880473,2089.23850505,87.8974997203,87.6156056722,80.1650009155,79.7088851929,,1461.24992879,54.4160006841,54.4110209147,41.1525004705,41.8178863525,41.1625289917,1.0,0.0,99.9981155396,1.0,0.0,-0.0810000101725,100.0,10.6510264079,46.7449992498,0.604000091553,5.89657159646,40.5485003789,224.0,64.8999999364,465.458335876,0.576759555532,46.7449992498,0.576611244565,57.6611245473,2.0,1.0,1.0,807.255742391,807.255742391,967.833333333,0.580895239232,2.0,0.0,3033.83839925,0.0,19.6514118512,4.23642158508,10.2994791667,3033.83839925,0.0320760734749,53.4375003179,53.4375003179,61.1007086436,2.0,55.462290446,42.2771402995,41.5785776774,1.0,2156.7816075,680.417677786,0.0,0.0,0.0,7.23657353719,1.0,0.0,31.4658327103,72.9074268341,1.0,87.1726163228,0.0,1.0,1.0,0.0,28.9649991989,1.0,82.0595200857,0.0,1.0,0.0362720737667,60.4308315913,81.9661102295,60.4308315913,2.0,0.0,66.1216772365,0.0566000007093,20.8599507341,0.922362214889,794.138353616,1.0,0.0,3986.3426927,0.0039863426927,368.550361709,0.701160430424,0.221200862511,0.701160430424,0.0,0.0,1168.22749837,368.550361709,1168.22749837,0.0,0.0,0.00116822749837,0.701219444474,1.0,17.8478420538,2.0,2.0,2.0,0.0,78.8067785899,78.1582336426,72.9074268341,0.729074268341,1.0,9.91666666667,2837.19928528,86.9816279706,1536.77786008,0.922361292935,1536.77786008,1.0,0.0,0.0,0.0,26.9100001653,1.0,60.7777786255,1.0,0.0,36.3250007629,26.5274999936,1.0,60.5416679382,0.0,1.0,53.4375003179,0.0,1198.31005859,0.000150047839436,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.239820192158,139022.0,1574.61401762,48.2738351827,852.894603846,0.5119002492,852.894603846,0.239801843098,1.0,1.0,1.0,0.0,1666.13437907,1666.13437907,1666.13437907,0.0,0.0,1168.22749837,1666.13437907
