timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-07-22T02:00:00.000Z,0.0,0.0362186898076,0.777968354679,0.512101018674,52.1529998779,0.0510869322257,85.3633333842,0.0,42.4716663361,1.0,83.6388893127,0.0,0.0,0.0,50.0583340327,42.8916670481,1.0,83.4305566152,0.0,0.0,85.3633333842,83.9427235921,2.0,0.0,131.825249672,79.672249794,41.1171875,0.57527997202,961.283335368,0.0,0.574480122521,0.0,1.0,16.4545318286,88.26050059,8.44049835205,2390.41621908,88.0999991099,88.00903066,79.6595007579,79.5524164836,,1588.99964396,54.3815002441,54.3323644002,41.2955007553,41.1081466675,41.2885141373,1.0,0.0,99.9981231689,1.0,0.0,0.162001927694,88.3295001984,100.0,10.6814297835,46.802997907,1.6515010198,5.77310212453,39.6439997355,224.0,67.5833333333,497.399998983,0.574480122521,46.8044983546,0.618486444382,61.8486442566,2.0,1.0,1.0,865.881022135,865.881022135,0.0,0.570874604513,0.0,1.0,16.4206899007,87.3905003866,7.7655022939,2090.7382609,87.4505011241,87.1670684814,79.6849988302,79.2317759196,,1510.74993896,54.2059996923,54.1764144897,41.28450044,41.9129918416,41.2885141373,1.0,0.0,99.9981155396,1.0,0.0,-0.0600007375081,100.0,10.5056687991,46.1660006841,0.596500078837,5.9150210619,40.6880003611,224.0,64.7583341599,463.883331299,0.570874604513,46.1660006841,0.58060508728,58.0605093638,2.0,1.0,1.0,812.847122192,812.847122192,961.283335368,0.57530768832,2.0,0.0,3125.43695068,0.0,20.4186735153,4.59043343862,11.046875,3130.10439046,0.0346486272967,57.8866666158,57.8866666158,62.5539865494,2.0,55.1921590169,42.3478291829,41.6468461355,1.0,2150.9229687,700.316118887,0.0,0.0,0.0,7.31903584798,1.0,0.0,31.5441659292,72.3404649099,1.0,87.2321421305,0.0,1.0,1.0,0.0,28.9766662916,1.0,81.9404741923,0.0,1.0,0.0362199956776,60.5208326976,81.6253274282,60.5208326976,2.0,0.0,65.9420656233,0.0566000007093,21.4699885309,0.924236869558,788.002392294,1.0,0.0,3975.51427044,0.00397551427044,379.32841452,0.697226606567,0.227009073873,0.697226606567,0.0,0.0,1165.05414836,379.32841452,1165.05414836,0.0,0.0,0.00116505414836,0.697334150473,1.0,17.5079724763,2.0,2.0,2.0,0.0,79.7368837992,77.1674728394,72.3404649099,0.723404649099,1.0,11.0833333333,2851.23908758,87.4120541542,1544.38256288,0.924235680441,1544.38256288,1.0,0.0,0.0,0.0,29.3449996312,1.0,62.4444452922,1.0,0.0,37.3250013987,28.5416666667,1.0,62.2083358765,0.0,1.0,57.8866666158,0.0,1184.81994629,0.00015443590605,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.245618167181,139022.0,1579.84137186,48.434093147,855.726016608,0.512109199004,855.726016608,0.245579001602,1.0,1.0,1.0,0.0,1670.98348999,1670.98348999,1670.98348999,0.0,0.0,1165.05414836,1670.98348999
2016-07-22T03:00:00.000Z,0.0,0.0357132515868,0.778264474684,0.511900426613,52.0629990896,0.0507317873217,84.5349992116,0.0,41.9483334223,1.0,83.3750038147,0.0,0.0,0.0,49.8583335876,42.5866673787,1.0,83.0972245534,0.0,0.0,84.5349992116,83.5563678741,2.0,0.0,131.505749067,79.4427499771,41.2213541667,0.566834231198,944.558334351,0.0,0.56762171495,0.0,1.0,16.3868478139,88.0564994812,8.46899922689,2378.74955241,87.9019991557,87.8100229899,79.4329999288,79.3181330363,,1633.99963379,54.324499766,54.2756703695,41.6330000559,41.442217509,41.666469574,1.0,0.0,99.9981231689,1.0,0.0,0.154500325521,88.1135005951,100.0,10.5638714631,46.2689990997,1.61550045013,5.82297646999,40.0174996058,224.0,66.9749984741,490.275001526,0.56762171495,46.2689990997,0.61702734811,61.7027352651,2.0,1.0,1.0,863.838287354,863.838287354,0.0,0.560779008744,0.0,1.0,16.3336672783,87.1445000966,7.75499979655,2088.86358643,87.207499822,86.9293899536,79.4525000254,79.005976359,,1553.24989827,54.1550000509,54.1177622477,41.6325006485,42.2710749308,41.666469574,1.0,0.0,99.9981155396,1.0,0.0,-0.0629997253418,100.0,10.3659336567,45.5749991735,0.554500579834,5.96773366133,41.0780000687,224.0,63.8416662216,454.283335368,0.560779008744,45.5749991735,0.57868845985,57.8688459396,2.0,1.0,1.0,810.163843791,810.163843791,944.558334351,0.566833818974,2.0,0.0,3209.45098877,0.0,20.7028075854,4.76743936539,11.1901041667,3209.45098877,0.0367912397366,61.3008337021,61.3008337021,63.8345600764,2.0,55.1016921997,42.6357065837,41.6704193751,1.0,2122.99155002,719.480265109,0.0,0.0,0.0,7.15584564209,1.0,0.0,31.0774993896,72.2771542867,1.0,86.6309521993,0.0,1.0,1.0,0.0,28.4341662725,1.0,81.5833307902,0.0,1.0,0.0357136443002,59.51166598,81.1260738373,59.51166598,2.0,0.0,65.0857562762,0.0566000007093,22.057514633,0.923941308606,788.9664939,1.0,0.0,3923.88910527,0.00392388910527,389.708734216,0.690075810268,0.233866181385,0.690075810268,0.0,0.0,1149.92500814,389.708734216,1149.92500814,0.0,0.0,0.00114992500814,0.69057931006,1.0,16.8046732978,2.0,2.0,2.0,0.0,79.38316981,77.3251063029,72.2771542867,0.722771542867,1.0,10.5,2842.47181513,87.1432709093,1539.63374235,0.923941991654,1539.63374235,1.0,0.0,0.0,0.0,31.0258332888,1.0,63.4722242355,1.0,0.0,37.9416678747,30.2749999364,1.0,63.2361129125,0.0,1.0,61.3008337021,0.0,1162.15002441,0.000158662043655,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.25311781854,139022.0,1574.85042894,48.2810829785,853.022656775,0.51190320837,853.022656775,0.253110724573,1.0,1.0,1.0,0.0,1666.37489827,1666.37489827,1666.37489827,0.0,0.0,1149.92500814,1666.37489827
2016-07-22T04:00:00.000Z,0.0,0.0359696847193,0.778493671335,0.511853117514,52.161248525,0.0511993658064,85.1841665904,0.0,42.2583328883,1.0,83.6388867696,0.0,0.0,0.0,50.0416660309,42.9258333842,1.0,83.4027792613,0.0,0.0,85.1841665904,83.7889830271,2.0,0.0,131.80274868,79.6415001551,41.234375,0.570504058881,949.34165446,0.0,0.567188972278,0.0,1.0,16.4484887123,88.2380008698,8.46149889628,2388.74953206,88.0879987081,87.9823201497,79.6264998118,79.512415568,,1600.33296712,54.6545000076,54.5967254639,41.6239999135,41.4186706543,41.666469574,1.0,0.0,99.9981231689,1.0,0.0,0.150002161662,88.3039995829,100.0,10.6313838959,46.4714988073,1.63650035858,5.81831347942,39.9799995422,224.0,67.1666666667,492.516662598,0.567188972278,46.4639987946,0.620475587391,62.0475584666,2.0,1.0,1.0,868.665822347,868.665822347,0.0,0.562432064375,0.0,1.0,16.4037686984,87.3710002899,7.7729994456,2097.11248779,87.4294999441,87.1568476359,79.6565004985,79.2183837891,,1515.99993896,54.4745000203,54.4327011108,41.6115004222,42.2391662598,41.666469574,1.0,0.0,99.9981155396,1.0,0.0,-0.0584996541341,100.0,10.4400898616,45.8179995219,0.581500371297,5.96367895603,41.0300000509,224.0,64.1500005722,456.825002035,0.562432064375,45.8179995219,0.580359518869,58.006149292,2.0,1.0,1.0,812.503326416,812.503326416,949.34165446,0.570634058025,2.0,0.0,3130.10441081,0.0,20.0113739967,4.76743936539,10.8515625,3130.10441081,0.0341982325566,56.9224990209,56.9224990209,62.2929375966,2.0,55.4135818481,42.6471659342,41.658744812,1.0,2125.53621625,718.33224464,0.0,0.0,0.0,7.4122689565,1.0,0.0,31.1483327548,72.2142308553,1.0,86.9166647593,0.0,1.0,1.0,0.0,28.7108327548,1.0,81.7380943298,0.0,1.0,0.0359736935338,59.8549992243,81.4328797658,59.8549992243,2.0,0.0,65.1637695524,0.0566000007093,22.0223191182,0.925699010524,783.264198328,1.0,0.0,3928.5923685,0.0039285923685,389.08690534,0.691872333085,0.233820624757,0.691872333085,0.0,0.0,1151.30333455,389.08690534,1151.30333455,0.0,0.0,0.00115130333455,0.69200536112,1.0,16.9536551496,2.0,2.0,2.0,0.0,82.8186569214,76.3723831177,72.2142308553,0.722142308553,1.0,9.91666666667,2843.86846089,87.1860886706,1540.39023989,0.925692957843,1540.39023989,1.0,0.0,0.0,0.0,28.7691664696,1.0,62.1250012716,1.0,0.0,37.1500002543,28.1533331871,1.0,61.9166673024,0.0,1.0,56.9224990209,0.0,1169.85998535,0.000158408878582,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.252589827736,139022.0,1572.53554938,48.2101144028,851.768795029,0.511867937649,851.768795029,0.252447933569,1.0,1.0,1.0,0.0,1664.04014079,1664.04014079,1664.04014079,0.0,0.0,1151.30333455,1664.04014079
2016-07-22T05:00:00.000Z,0.0,0.0350846201605,0.777923245607,0.512120032882,52.0847492218,0.049906167968,83.4125003815,0.0,41.2858333588,1.0,83.0000012716,0.0,0.0,0.0,49.6999988556,42.1266663869,1.0,82.8333320618,0.0,0.0,83.4125003815,83.5786927541,2.0,0.0,131.393249194,79.308499972,40.9427083333,0.565242535178,944.833343506,0.0,0.56707595789,0.0,1.0,16.362675031,87.9680010478,8.52149963379,2370.41625977,87.8149992625,87.7089335124,79.2934996287,79.1771825155,,1539.99965413,55.1285006205,55.0732116699,41.6570005417,41.4587580363,41.666469574,1.0,0.0,99.9981231689,1.0,0.0,0.153001785278,88.0190003713,100.0,10.5455780824,46.1579987208,1.69350147247,5.81709698836,39.9634990692,224.0,66.9000002543,489.941668193,0.56707595789,46.1579987208,0.617205221994,61.7205225627,2.0,1.0,1.0,864.087310791,864.087310791,0.0,0.560076038033,0.0,1.0,16.3385017713,87.0964997609,7.83299954732,2079.11476644,87.1564998627,86.8904088338,79.3235003153,78.889251709,,1466.49993896,54.9530000687,54.9082870483,41.6309995651,42.3061777751,41.666469574,1.0,0.0,99.9981155396,1.0,0.0,-0.0600001017253,100.0,10.3772555987,45.5255002975,0.637000083923,5.96104327838,40.9939994812,224.0,64.3416659037,455.858334859,0.560076038033,45.5255002975,0.5813869331,58.1386925379,2.0,1.0,1.0,813.94170634,813.94170634,944.833343506,0.565266725109,2.0,0.0,3044.92356364,0.0,18.4812541008,3.7020295461,9.73177083333,3044.92356364,0.0303940539272,50.8033326467,50.8033326467,59.5497220357,2.0,55.8703460693,42.6904805501,41.6944103241,1.0,2100.48178507,766.145497117,0.0,0.0,0.0,7.80551020304,1.0,0.0,30.5716662407,71.4879894257,1.0,86.327381134,0.0,1.0,1.0,0.0,28.0741662979,1.0,81.1190465291,0.0,1.0,0.035088000886,58.6458323797,81.1780433655,58.6458323797,2.0,0.0,64.3956616428,0.0566000007093,23.4881571229,0.928908620153,772.902149928,1.0,0.0,3882.28469028,0.00388228469028,414.985102977,0.680643650454,0.248263075473,0.680643650454,0.0,0.0,1137.7325236,414.985102977,1137.7325236,0.0,0.0,0.0011377325236,0.680676529805,1.0,15.9433437328,2.0,2.0,2.0,0.0,86.5433266958,74.6069793701,71.4879894257,0.714879894257,1.0,11.0833333333,2866.62728219,87.8838187656,1552.71762658,0.928906725927,1552.71762658,1.0,0.0,0.0,0.0,25.7216669718,1.0,59.7361119588,1.0,0.0,35.7083339691,25.0816666285,1.0,59.5138896306,0.0,1.0,50.8033326467,0.0,1152.11999512,0.000168952806914,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.267263729009,139022.0,1580.435834,48.45231791,856.048008884,0.512127085799,856.048008884,0.267228154247,1.0,1.0,1.0,0.0,1671.55386353,1671.55386353,1671.55386353,0.0,0.0,1137.7325236,1671.55386353
2016-07-22T06:00:00.000Z,0.0,0.0350220198115,0.778248775433,0.511965182915,52.0667508443,0.0498990282253,83.1799996694,0.0,41.1900002162,1.0,82.8333358765,0.0,0.0,0.0,49.5999984741,42.0941664378,1.0,82.6666641235,0.0,0.0,83.1799996694,83.5260492961,2.0,0.0,131.370750427,79.3039995829,40.8072916667,0.564646862373,941.400014242,0.0,0.563417324823,0.0,1.0,16.3638836543,87.9620018005,8.51400057475,2360.83290609,87.8045005798,87.7019399007,79.2905000051,79.1676559448,,1563.33301799,54.9935003916,54.9298858643,41.6525001526,41.449857076,41.666469574,1.0,0.0,99.9981231689,1.0,0.0,0.157501220703,88.0249989827,100.0,10.5455698967,46.1520004272,1.67700036367,5.81770523389,39.9754997889,224.0,66.7666664124,489.35000356,0.563417324823,46.1520004272,0.620446141561,62.0446135203,2.0,1.0,1.0,868.624598185,868.624598185,0.0,0.556829715343,0.0,1.0,16.3034512202,87.0769996643,7.81500053406,2070.86582438,87.1324996948,86.876352946,79.3174991608,78.8841501872,,1480.24996948,54.8150005341,54.7673975627,41.6475000381,42.285756429,41.666469574,1.0,0.0,99.9981155396,1.0,0.0,-0.0555000305176,100.0,10.3436244329,45.4849996567,0.608499844869,5.95982678731,41.0390001933,224.0,63.6333332062,452.050000509,0.556829715343,45.4849996567,0.579865486508,57.9865484238,2.0,1.0,1.0,811.811681112,811.811681112,941.400014242,0.564706488394,2.0,0.0,3068.26072184,0.0,18.0268980662,3.33440184593,9.17447916667,3068.26072184,0.0302975043632,50.5166664124,50.5166664124,59.6130437851,2.0,55.7349624634,42.6885706584,41.6987581253,1.0,2092.6431163,769.63902945,0.0,0.0,0.0,7.88054466248,1.0,0.0,30.4149993261,71.4099553426,1.0,86.1964276632,0.0,1.0,1.0,0.0,27.9383328756,1.0,81.1428553263,0.0,1.0,0.0350278869406,58.3899993896,81.051970164,58.3899993896,2.0,0.0,64.1553471276,0.0566000007093,23.5952603254,0.929897861776,769.736753491,1.0,0.0,3867.79661237,0.00386779661237,416.877385684,0.679859454082,0.250040901062,0.679859454082,0.0,0.0,1133.48668416,416.877385684,1133.48668416,0.0,0.0,0.00113348668416,0.679930905501,1.0,15.8423307289,2.0,2.0,2.0,0.0,88.4372564952,74.0469430288,71.4099553426,0.714099553426,1.0,11.0833333333,2862.28214575,87.750607453,1550.36406985,0.929900355144,1550.36406985,1.0,0.0,0.0,0.0,25.6091667811,1.0,59.472225825,1.0,0.0,35.5083344777,24.9074999491,1.0,59.1805578868,0.0,1.0,50.5166664124,0.0,1143.31005859,0.000169723211617,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.268889994158,139022.0,1575.89204519,48.3130163987,853.586851471,0.511976981256,853.586851471,0.268807818961,1.0,1.0,1.0,0.0,1667.23677572,1667.23677572,1667.23677572,0.0,0.0,1133.48668416,1667.23677572
2016-07-22T07:00:00.000Z,0.0,0.0356313527844,0.778142619117,0.51206429453,52.1739997864,0.050904354057,84.9341659546,0.0,42.0900004705,1.0,83.4305559794,0.0,0.0,0.0,49.9666659037,42.804166158,1.0,83.2777748108,0.0,0.0,84.9341659546,83.9429836273,2.0,0.0,131.812500318,79.6385005315,40.8541666667,0.57384297452,957.858332316,0.0,0.574017087596,0.0,1.0,16.4593666395,88.2484995524,8.45699946086,2391.24953206,88.0849997203,87.9772338867,79.6280002594,79.4997177124,,1503.6663208,55.4254995982,55.3585891724,41.6659997304,41.4492136637,41.666469574,1.0,0.0,99.9981231689,1.0,0.0,0.163499832153,88.3130009969,100.0,10.644702514,46.4189999898,1.72500006358,5.81466408571,39.9409996668,224.0,67.4166660309,494.341667175,0.574017087596,46.4189999898,0.61529628572,61.5296281179,2.0,1.0,1.0,861.414800008,861.414800008,0.0,0.567832002969,0.0,1.0,16.4327762922,87.4309984843,7.80600039164,2086.61387126,87.4550011953,87.191347758,79.6490008036,79.2158330282,,1435.74993896,55.2604999542,55.2028325399,41.6054999034,42.2793782552,41.666469574,1.0,0.0,99.9981155396,1.0,0.0,-0.0240027109782,100.0,10.4847083886,45.8495012919,0.665500322978,5.94806786378,40.9399995804,224.0,65.0083332062,463.516665141,0.567832002969,45.8495012919,0.583119986398,58.3119990031,2.0,1.0,1.0,816.367980957,816.367980957,957.858332316,0.573964877208,2.0,0.0,2968.49422201,0.0,17.4077758789,3.33440184593,8.7421875,2968.49422201,0.0280964935335,46.8999989827,46.8999989827,57.7557169596,2.0,56.170211792,42.6675491333,41.6663707097,1.0,2121.57609998,739.207594644,0.0,0.0,0.0,7.53617032369,1.0,0.0,31.0491658847,72.0918299357,1.0,86.8273798625,0.0,1.0,1.0,0.0,28.4266661008,1.0,81.5714270274,0.0,1.0,0.0356457373913,59.4758316676,81.5010547638,59.4758316676,2.0,0.0,65.0423620211,0.0566000007093,22.6623065655,0.928658724644,773.706000764,1.0,0.0,3921.27295306,0.00392127295306,400.394103913,0.688448812603,0.239871947467,0.688448812603,0.0,0.0,1149.1583252,400.394103913,1149.1583252,0.0,0.0,0.0011491583252,0.688597639402,1.0,16.6625281636,2.0,2.0,2.0,0.0,88.1315272938,74.7458808205,72.0918299357,0.720918299357,1.0,10.5,2860.45781508,87.6946779127,1549.37591544,0.928215012563,1549.37591544,1.0,0.0,0.0,0.0,23.8524999619,1.0,57.9861125946,1.0,0.0,34.633333842,23.0474998156,1.0,57.7222239176,0.0,1.0,46.8999989827,0.0,1163.85998535,0.00016301237621,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.258422826845,139022.0,1578.07152206,48.3798338575,854.76737193,0.512082251292,854.76737193,0.258227214517,1.0,1.0,1.0,0.0,1669.19937134,1669.19937134,1669.19937134,0.0,0.0,1149.1583252,1669.19937134
2016-07-22T08:00:00.000Z,0.0,0.0363389422776,0.778151849691,0.51196547366,52.3224995931,0.0521349046125,86.9525000254,0.0,43.1491664251,1.0,84.0138880412,0.0,0.0,0.0,50.3333330154,43.8033336004,1.0,83.8888867696,0.0,0.0,86.9525000254,84.1916790009,2.0,0.0,132.46875,80.1462504069,41.4921875,0.578092746871,964.258331299,0.0,0.579046348299,0.0,1.0,16.6007784208,88.6730003357,8.37300046285,2407.08290609,88.5125001272,88.3949712118,80.1394996643,80.0057449341,,1464.99965413,55.8245000839,55.7522659302,41.6734997431,41.4676717122,41.666469574,1.0,0.0,99.9981231689,1.0,0.0,0.160500208537,88.7734998067,100.0,10.791993777,46.839000384,1.76849969228,5.80878464381,39.9050000509,224.0,67.8666667938,499.933339437,0.579046348299,46.839000384,0.616828257243,61.682826678,2.0,1.0,1.0,863.55956014,863.55956014,0.0,0.571760412814,0.0,1.0,16.5439721743,87.8450005849,7.75949859619,2107.23624674,87.9124997457,87.6449966431,80.1530011495,79.7203648885,,1391.99992879,55.6400000254,55.591082255,41.6445000966,42.2423528035,41.666469574,1.0,0.0,99.9981155396,1.0,0.0,-0.0674991607666,100.0,10.5963099798,46.2784996033,0.695500055949,5.94766235352,40.9385000865,224.0,64.6833337148,464.324996948,0.571760412814,46.267999649,0.580071353004,58.0071350733,2.0,1.0,1.0,812.099894206,812.099894206,964.258331299,0.57812494122,2.0,0.0,2887.39735921,0.0,16.3996779124,3.33440184593,8.0859375,2887.39735921,0.0254162799399,42.3991673787,42.3991673787,56.2835693359,2.0,56.5801645915,42.7134068807,41.5420395533,1.0,2130.91634625,719.334782705,0.0,0.0,0.0,7.22375043233,1.0,0.0,31.5333326658,72.915749232,1.0,87.2142855326,0.0,1.0,1.0,0.0,29.0799994469,1.0,82.1369012197,0.0,1.0,0.0363405648511,60.6133324305,81.7633241018,60.6133324305,2.0,0.0,65.3287112496,0.0566000007093,22.0530544965,0.9255675311,783.683022088,1.0,0.0,3938.53637108,0.00393853637108,389.629933217,0.691977183601,0.23359117681,0.691977183601,0.0,0.0,1154.21749878,389.629933217,1154.21749878,0.0,0.0,0.00115421749878,0.692013189197,1.0,16.9943789697,2.0,2.0,2.0,0.0,84.4145997365,76.4477443695,72.915749232,0.72915749232,1.0,9.91666666667,2850.25112895,87.381765746,1543.847432,0.92556836041,1543.847432,1.0,0.0,0.0,0.0,21.5475001335,1.0,56.0277786255,1.0,0.0,33.516667366,20.8516667684,1.0,55.8611122767,0.0,1.0,42.3991673787,0.0,1166.34997559,0.000158629961419,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.252375931159,139022.0,1576.58733458,48.3343322799,853.963457142,0.511968696191,853.963457142,0.252333076674,1.0,1.0,1.0,0.0,1667.99935913,1667.99935913,1667.99935913,0.0,0.0,1154.21749878,1667.99935913
2016-07-22T09:00:00.000Z,0.0,0.0382036042811,0.799847777614,0.593695361677,55.6187502543,0.0544908201147,131.740000407,0.0,65.2324997584,1.0,96.1805521647,0.0,0.0,0.0,57.6083339055,66.4750003815,1.0,96.0138924917,0.0,0.0,131.740000407,97.3049233754,2.0,0.0,137.503500621,81.8847503662,41.125,0.58118702502,1401.52501424,0.0,0.592758726538,0.0,1.0,17.796131134,92.082499822,9.34199778239,2830.83284505,91.923500061,91.7577234904,81.8780002594,81.7238235474,,2207.33287557,55.2019999822,55.1445592244,41.838499705,41.7921854655,41.666469574,1.0,0.0,99.9981231689,1.0,0.0,0.158999760946,92.6644992828,100.0,11.9317955176,50.085000356,1.51349989573,5.86433565617,40.3249998093,224.0,90.9000002543,726.683334351,0.592758726538,50.085000356,0.874246077765,87.4246088664,2.0,1.0,1.0,1223.94450887,1223.94450887,0.0,0.596997894121,0.0,1.0,17.7211949031,91.23949941,9.26850064596,2489.68835449,91.160001119,90.8901290894,81.891500473,81.436803182,,2060.24991862,55.0144996643,54.9790547689,41.8004999161,42.1912918091,41.666469574,1.0,0.0,99.9981155396,1.0,0.0,0.0794982910156,100.0,11.7303408782,49.3595012029,0.545499483744,5.9920626084,41.2550004323,224.0,86.5166657766,674.841669718,0.596997894121,49.3595012029,0.806775716146,80.6775712967,2.0,1.0,1.0,1129.4860026,1129.4860026,1401.52501424,0.581146735225,2.0,0.0,4429.98742676,0.0,23.2707990805,3.14822765191,9.37239583333,4429.98742676,0.0478782662243,117.45416673,117.45416673,77.200255394,2.0,55.8032836914,42.6809209188,41.436109225,1.0,3217.56195747,881.679206597,0.0,0.0,0.0,8.06814066569,1.0,0.0,46.8549992243,73.8098595937,1.0,98.1607138316,0.0,1.0,1.0,0.0,45.2724984487,1.0,95.6488068899,0.0,1.0,0.0380832937832,92.1274989446,95.7997926076,92.1274989446,2.0,0.0,98.6426221834,0.0566000007093,27.0301395942,0.920834085805,799.187858336,1.0,0.0,5946.96493743,0.00594696493743,477.564297799,0.722708609696,0.198037259894,0.722708609696,0.0,0.0,1742.80249023,477.564297799,1742.80249023,0.0,0.0,0.00174280249023,0.721594706178,1.0,17.2237747235,2.0,2.0,2.0,0.0,78.5627403259,78.9469350179,73.8098595937,0.738098595937,1.0,9.91666666667,4099.24116407,125.672761778,2220.36678803,0.92074586959,2220.36678803,1.0,0.0,0.0,0.0,59.2758324941,1.0,77.1388896306,1.0,0.0,46.1333341599,58.1783336004,1.0,76.8888902664,0.0,1.0,117.45416673,0.0,1905.20996094,0.000194430662731,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.215083517,139022.0,2655.75042927,81.41884746,1438.49552014,0.596518023836,1438.49552014,0.216347793164,1.0,1.0,1.0,0.0,2411.48710124,2411.48710124,2411.48710124,0.0,0.0,1742.80249023,2411.48710124
2016-07-22T10:00:00.000Z,0.0,0.0406127818043,0.783537593894,0.569036230424,55.0554997126,0.0577928514714,131.055000305,0.0,64.7658322652,1.0,96.1388880412,0.0,0.0,0.0,57.5916671753,66.3466676076,1.0,95.9861132304,0.0,0.0,131.055000305,97.0204900106,2.0,0.0,137.546250343,82.4907506307,41.6875,0.587735707857,1332.19167074,0.0,0.593397285778,0.0,1.0,17.7804188728,92.0929997762,9.26819992065,2852.08284505,91.9054997762,91.7704416911,82.4765001933,82.3390528361,,2000.66622925,55.4449996948,55.3821640015,41.5850000381,41.5281143188,41.666469574,1.0,0.0,99.9981231689,1.0,0.0,0.1875,95.8474992116,100.0,11.9387901624,50.3204997381,1.44900004069,5.84162871043,40.1359999975,224.0,86.558333079,685.899998983,0.593397285778,50.3204997381,0.825762300037,82.5762310028,2.0,1.0,1.0,1156.06722005,1156.06722005,0.0,0.597754308424,0.0,1.0,17.7634978294,91.3294995626,8.77650006612,2521.55934652,91.2815011342,91.0096130371,82.5050010681,82.0446675618,,1895.74992879,55.2724997203,55.2155736287,41.6114997864,42.018951416,41.666469574,1.0,0.0,99.9981155396,1.0,0.0,0.0479984283447,100.0,11.797385931,49.6700013479,0.533500035604,5.96611181895,41.0779997508,224.0,83.8583335876,646.29166158,0.597754308424,49.6700013479,0.771432807559,77.1334921519,2.0,1.0,1.0,1080.00593058,1080.00593058,1332.19167074,0.587647946581,2.0,0.0,3997.66548665,0.0,20.4056344032,3.25735992193,8.65364583333,3997.66548665,0.0384914621536,87.8166672389,87.8166672389,70.3063700994,2.0,56.0968297323,42.4904937744,41.2906840642,1.0,3033.52505498,798.26381524,0.0,0.0,0.0,7.64117622375,1.0,0.0,46.6716655095,74.8353239695,1.0,98.8630956014,0.0,1.0,1.0,0.0,45.3833328883,1.0,95.4642829895,0.0,1.0,0.0406437203276,92.0549983978,95.1478989919,92.0549983978,2.0,0.0,93.0004984636,0.0566000007093,24.4728266216,0.915706438778,816.293102081,1.0,0.0,5606.81266662,0.00560681266662,432.382090369,0.724910186816,0.190758131529,0.724910186816,0.0,0.0,1643.11832682,432.382090369,1643.11832682,0.0,0.0,0.00164311832682,0.724575991432,1.0,19.7233205952,2.0,2.0,2.0,0.0,73.3757127126,81.5392347972,74.8353239695,0.748353239695,1.0,10.5,3831.78887022,117.473325085,2075.50041719,0.915668318345,2075.50041719,1.0,0.0,0.0,0.0,44.3400004705,1.0,70.5000003179,1.0,0.0,42.1583337784,43.4766661326,1.0,70.2638899485,0.0,1.0,87.8166672389,0.0,1880.0,0.000176035639119,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.208326669938,139022.0,2390.18240433,73.2771778684,1294.64976944,0.571172989129,1294.64976944,0.208724485818,1.0,1.0,1.0,0.0,2266.65089925,2266.65089925,2266.65089925,0.0,0.0,1643.11832682,2266.65089925
2016-07-22T11:00:00.000Z,0.0,0.0403902782214,0.811483942052,0.61503524176,56.7707490921,0.0560253950218,143.210833232,0.0,70.7933336894,1.0,99.0,0.0,0.0,0.0,59.2999992371,72.4833342234,1.0,98.8333282471,0.0,0.0,143.210833232,100.0,2.0,0.0,139.647001266,83.5107510885,42.6197916667,0.595897032871,1523.33334351,0.0,0.609872536135,0.0,1.0,18.4089155197,93.9094994863,,2947.91617839,93.710000356,93.5964635213,83.4980017344,83.3606262207,,2261.99951172,55.431500117,55.3955357869,41.8204997381,41.8335469564,41.666469574,1.0,0.0,99.9981231689,1.0,0.0,0.202499389648,93.7894999186,100.0,12.5374837716,51.8865003586,1.4459994634,5.87143162886,40.3745002747,224.0,96.566666921,781.983342489,0.609872536135,51.889500618,0.915922321138,91.5922317505,2.0,1.0,1.0,1282.29124959,1282.29124959,0.0,0.62191960654,0.0,1.0,18.4016637802,93.2105000814,9.61949920654,2604.04905192,93.142999649,92.8561274211,83.5235004425,83.0530954997,,2114.4998881,55.2424996694,55.2257817586,41.7119995753,42.0227864583,41.666469574,1.0,0.0,99.9981155396,1.0,0.0,0.0675004323324,100.0,12.4213600953,51.4324998856,0.543999989827,5.98030364513,41.1664997737,224.0,93.2749996185,741.349995931,0.62191960654,51.4310000738,0.851438409714,85.1438414256,2.0,1.0,1.0,1192.0137736,1192.0137736,1523.33334351,0.595918588597,2.0,0.0,4576.42842611,0.0,23.0879499118,3.08694948753,8.76041666667,4576.42842611,0.0465895484462,119.129999161,119.129999161,78.02186203,2.0,56.0614013672,42.6503575643,41.2321154277,1.0,3487.33643003,811.586383094,0.0,0.0,0.0,7.81613222758,1.0,0.0,52.6699991226,75.6818695068,1.0,100.0,0.0,1.0,1.0,0.0,50.5824991862,1.0,99.1369043986,0.0,1.0,0.0403939006952,103.252498627,99.9905045827,103.252498627,2.0,0.0,106.913251226,0.0566000007093,24.8812641419,0.910877471318,832.731430495,1.0,0.0,6445.58449799,0.00644558449799,439.598300885,0.738909711782,0.17196191777,0.738909711782,0.0,0.0,1888.92667643,439.598300885,1888.92667643,0.0,0.0,0.00188892667643,0.73881397148,1.0,17.9170065855,2.0,2.0,2.0,0.0,68.9303754171,83.8859812419,75.6818695068,0.756818695068,1.0,11.0833333333,4298.92281312,131.794515368,2328.52497732,0.910871629552,2328.52497732,1.0,0.0,0.0,0.0,59.9658336639,1.0,78.1388893127,1.0,0.0,46.7416671117,59.1116666794,1.0,77.9027779897,0.0,1.0,119.129999161,0.0,1916.61999512,0.000178973573549,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.188788312415,139022.0,2902.91280558,88.9962446404,1572.37179373,0.615079877591,1572.37179373,0.188770853997,1.0,1.0,1.0,0.0,2556.3700765,2556.3700765,2556.3700765,0.0,0.0,1888.92667643,2556.3700765
2016-07-22T12:00:00.000Z,0.0,0.0403096693109,0.812482226564,0.616358258641,57.146498998,0.0559311189347,143.333333333,0.0,70.7999998728,1.0,99.0,0.0,0.0,0.0,59.2999992371,72.5333328247,1.0,98.8333282471,0.0,0.0,143.333333333,100.0,2.0,0.0,,83.9074999491,40.3880208333,0.614673954834,1575.41668701,0.0,0.61867763485,0.0,1.0,18.5672485034,94.3564999898,,2944.58284505,94.158498764,94.0529581706,83.8819993337,83.7606226603,,2200.33284505,55.4975001017,55.4617869059,41.4139995575,41.448580424,41.1351013184,1.0,0.0,99.9981231689,1.0,0.0,0.198001225789,94.2545000712,100.0,12.7465020021,52.7444992065,1.42350006104,5.8207463026,39.9904994965,224.0,98.316666921,798.466664632,0.61867763485,52.7444992065,0.921890011742,92.1890004476,2.0,1.0,1.0,1290.64601644,1290.64601644,0.0,0.640856344919,0.0,1.0,18.6349329948,93.857000351,9.82259979248,2598.04982503,93.7910003662,93.4963429769,83.9330005646,83.445370992,,2053.24994914,55.3130000432,55.2933578491,41.138999939,41.460454305,41.1351013184,1.0,0.0,99.9981155396,1.0,0.0,0.0659999847412,100.0,12.7339012623,52.6520004272,0.554500261943,5.90103185177,40.584499677,224.0,96.7749996185,776.950007121,0.640856344919,52.6520004272,0.86599979219,86.5999787649,2.0,1.0,1.0,1212.39970907,1212.39970907,1575.41668701,0.61469852944,2.0,0.0,4412.48457845,0.0,21.9174494743,3.35798072815,8.10677083333,4412.48457845,0.0418458277785,107.278333664,107.278333664,75.2580051422,2.0,56.152498881,42.2070871989,41.1601552963,1.0,3561.95215881,717.838630589,0.0,0.0,0.0,7.85791778564,1.0,0.0,52.9624980291,76.0240815481,1.0,100.0,0.0,1.0,1.0,0.0,50.3516654968,1.0,99.1785710653,0.0,1.0,0.040316214589,103.314163844,100.0,103.314163844,2.0,0.0,109.200787951,0.0566000007093,22.0071861123,0.904457335497,855.150047837,1.0,0.0,6583.49547801,0.00658349547801,388.819537747,0.75276376481,0.151704145928,0.75276376481,0.0,0.0,1929.34251912,388.819537747,1929.34251912,0.0,0.0,0.00192934251912,0.752838681142,1.0,19.7780823737,2.0,2.0,2.0,0.0,61.3887796402,86.8879121145,76.0240815481,0.760240815481,1.0,9.91666666667,4279.7907894,131.207974063,2318.16205687,0.904467910738,2318.16205687,1.0,0.0,0.0,0.0,53.9308331807,1.0,75.3888899485,1.0,0.0,45.1166680654,53.2383333842,1.0,75.1944452922,0.0,1.0,107.278333664,0.0,1971.40002441,0.000158300025264,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.167727504897,139022.0,2916.82326798,89.4227055772,1579.90643916,0.616425703266,1579.90643916,0.167684718964,1.0,1.0,1.0,0.0,2563.01194255,2563.01194255,2563.01194255,0.0,0.0,1929.34251912,2563.01194255
2016-07-22T13:00:00.000Z,0.0,0.0404501449827,0.811053174979,0.614480903014,57.1502494812,0.0558042345975,142.503330231,0.0,70.5258324941,1.0,99.0,0.0,0.0,0.0,59.2999992371,71.9775009155,1.0,98.8333282471,0.0,0.0,142.503330231,100.0,2.0,0.0,,84.0215002696,40.3333333333,0.614259261463,1568.63332113,0.0,0.622464833489,0.0,1.0,18.5902129809,94.4465001424,,2942.08284505,94.255999883,94.1578699748,84.0020001729,83.8888778687,,2187.99951172,55.3894996643,55.3745193481,41.3629995982,41.3913116455,41.1351013184,1.0,0.0,99.9981231689,1.0,0.0,0.190500259399,94.338499705,100.0,12.7757515907,52.8930002848,1.41299915314,5.81425869465,39.950000445,224.0,97.8416659037,795.358337402,0.622464833489,52.8930002848,0.912756587437,91.2756582896,2.0,1.0,1.0,1277.85922241,1277.85922241,0.0,0.64417070576,0.0,1.0,18.655479908,93.8959999084,9.7904993693,2586.05126953,93.8314997355,93.5353139242,84.0410003662,83.5550842285,,2053.24986776,55.2019999822,55.2053731283,41.1689999898,41.4821573893,41.1351013184,1.0,0.0,99.9981155396,1.0,0.0,0.0645001729329,100.0,12.754448096,52.6624997457,0.574000358582,5.90103185177,40.5949996312,224.0,96.2249997457,773.275004069,0.64417070576,52.6624997457,0.857448679606,85.7448685964,2.0,1.0,1.0,1200.42815145,1200.42815145,1568.63332113,0.614268076436,2.0,0.0,4424.73653158,0.0,21.2541391055,3.35798072815,7.7578125,4424.73653158,0.0419304596043,107.075833639,107.075833639,75.2756398519,2.0,56.0746892293,42.222366333,41.1223468781,1.0,3547.49176125,676.90084059,0.0,0.0,0.0,7.815270106,1.0,0.0,52.9341656367,76.1867300669,1.0,100.0,0.0,1.0,1.0,0.0,50.3633321126,1.0,99.1964276632,0.0,1.0,0.0404507299736,103.297498703,100.0,103.297498703,2.0,0.0,108.75746734,0.0566000007093,20.7521330612,0.897065553024,881.720971639,1.0,0.0,6556.76857161,0.00655676857161,366.64545585,0.752441821392,0.143574259131,0.752441821392,0.0,0.0,1921.50999959,366.64545585,1921.50999959,0.0,0.0,0.00192150999959,0.752482121189,1.0,19.938611851,2.0,2.0,2.0,0.0,53.382825678,90.2292203036,76.1867300669,0.761867300669,1.0,10.5,4226.37475742,129.570368469,2289.22909621,0.896436506237,2289.22909621,1.0,0.0,0.0,0.0,53.9591668447,1.0,75.305557251,1.0,0.0,45.0333344142,53.116666158,1.0,75.055557251,0.0,1.0,107.075833639,0.0,1948.80004883,0.000149272295472,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.160161102468,139022.0,2897.12665987,88.8188554889,1569.23770982,0.614495933316,1569.23770982,0.160145291253,1.0,1.0,1.0,0.0,2553.69909668,2553.69909668,2553.69909668,0.0,0.0,1921.50999959,2553.69909668
2016-07-22T14:00:00.000Z,0.0,0.0403726070561,0.811955522386,0.615669268574,57.3685007095,0.0559030659379,143.075833639,0.0,70.5691668193,1.0,99.0,0.0,0.0,0.0,59.2999992371,72.4741675059,1.0,98.8333282471,0.0,0.0,143.075833639,100.0,2.0,0.0,,84.3882500331,40.2083333333,0.617107776112,1579.55833944,0.0,0.623711826334,0.0,1.0,18.7171208064,94.8185005188,,2947.91617839,94.6280002594,94.5380910238,84.3680000305,84.2679163615,,2195.66617839,55.4869998296,55.4866333008,41.4844996134,41.5249379476,41.1351013184,1.0,0.0,99.9981231689,1.0,0.0,0.190500259399,94.6145000458,100.0,12.8821825186,53.143500646,1.37849966685,5.83493828773,40.1030000051,224.0,98.383333842,798.899998983,0.623711826334,53.143500646,0.914977482387,91.4880161285,2.0,1.0,1.0,1280.96847534,1280.96847534,0.0,0.645012681886,0.0,1.0,18.8077694575,94.3189996084,9.84900093079,2583.8016154,94.2575009664,93.9550959269,84.4085000356,83.9205627441,,2057.24985758,55.3054993947,55.3226852417,41.1854991913,41.5421549479,41.1351013184,1.0,0.0,99.9981155396,1.0,0.0,0.0614986419678,100.0,12.8961950143,53.0720017751,0.518499056498,5.91157448292,40.6670001348,224.0,97.0249996185,780.658340454,0.645012681886,53.0720017751,0.86450705392,86.4967765808,2.0,1.0,1.0,1210.30987549,1210.30987549,1579.55833944,0.617143940559,2.0,0.0,4424.15315755,0.0,21.1906228499,3.35798072815,7.79166666667,4424.15315755,0.0418063505653,107.01083374,107.01083374,75.5911617279,2.0,56.1974131266,42.3115285238,41.0760758718,1.0,3568.67385629,649.464574286,0.0,0.0,0.0,7.71925163269,1.0,0.0,53.0416660309,76.6487483978,1.0,100.0,0.0,1.0,1.0,0.0,50.2966658274,1.0,99.1130936941,0.0,1.0,0.0403770652054,103.338331858,100.0,103.338331858,2.0,0.0,109.406858844,0.0566000007093,19.9110038811,0.89186276887,900.957470469,1.0,0.0,6595.91907693,0.00659591907693,351.784516459,0.755185183796,0.137436494242,0.755185183796,0.0,0.0,1932.98334757,351.784516459,1932.98334757,0.0,0.0,0.00193298334757,0.755284359058,1.0,20.2056205501,2.0,2.0,2.0,0.0,49.4214175831,92.5220614347,76.6487483978,0.766487483978,1.0,11.0833333333,4216.03600115,129.253407353,2283.62907656,0.892176772277,2283.62907656,1.0,0.0,0.0,0.0,53.9816668828,1.0,75.5416692098,1.0,0.0,45.1666673024,53.0291662216,1.0,75.2777798971,0.0,1.0,107.01083374,0.0,1951.18005371,0.000143221964013,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.154046259119,139022.0,2909.59936527,89.2012382937,1575.99358968,0.615715086307,1575.99358968,0.153999624197,1.0,1.0,1.0,0.0,2559.61503092,2559.61503092,2559.61503092,0.0,0.0,1932.98334757,2559.61503092
2016-07-22T15:00:00.000Z,0.0,0.0405917509139,0.80946830175,0.612327859486,57.2432489395,0.0561749111218,142.819166819,0.0,70.3533344269,1.0,99.0,0.0,0.0,0.0,59.2999992371,72.4116668701,1.0,98.8333282471,0.0,0.0,142.819166819,100.0,2.0,0.0,,84.1977510452,40.2447916667,0.61805511523,1571.42499797,0.0,0.622103507606,0.0,1.0,18.6518538793,94.6369991302,,2944.16617839,94.4375,94.3696085612,84.1790014903,84.0907770793,,2170.99951172,55.5874999364,55.593653361,41.4079996745,41.4415791829,41.1351013184,1.0,0.0,99.9981231689,1.0,0.0,0.199499130249,94.6190007528,100.0,12.8292827606,53.0295003255,1.39199924469,5.82257099946,40.0160004298,224.0,98.125,797.791666667,0.622103507606,53.0295003255,0.916089811779,91.6089808146,2.0,1.0,1.0,1282.52573649,1282.52573649,0.0,0.642168660276,0.0,1.0,18.7207466761,94.0700003306,9.7904993693,2585.67635091,94.0069999695,93.7129389445,84.2165006002,83.7317632039,,2032.49995931,55.3954998652,55.4310633341,41.1720002492,41.5453440348,41.1351013184,1.0,0.0,99.9981155396,1.0,0.0,0.0630003611247,100.0,12.8101860682,52.8349997203,0.512499809265,5.91056072712,40.65950044,224.0,96.3749987284,773.466664632,0.642168660276,52.8349997203,0.860350988479,86.0350983938,2.0,1.0,1.0,1204.49138387,1204.49138387,1571.42499797,0.618066211454,2.0,0.0,4351.22428385,0.0,20.793560187,3.35798072815,7.42447916667,4351.22428385,0.0406781497174,103.424166997,103.424166997,74.647295634,2.0,56.3081309001,42.2835083008,41.1069278717,1.0,3546.317885,631.215794812,0.0,0.0,0.0,7.77032279968,1.0,0.0,52.962498347,76.4086786906,1.0,100.0,0.0,1.0,1.0,0.0,50.2683321635,1.0,99.2440458934,0.0,1.0,0.0405938399238,103.205831528,100.0,103.205831528,2.0,0.0,108.72147915,0.0566000007093,19.3515406966,0.889970962285,908.093921009,1.0,0.0,6554.59891614,0.00655459891614,341.900008023,0.755496511418,0.134472245974,0.755496511418,0.0,0.0,1920.87416585,341.900008023,1920.87416585,0.0,0.0,0.00192087416585,0.75551311175,1.0,20.6005138719,2.0,2.0,2.0,0.0,47.016412735,93.3441918691,76.4086786906,0.764086786906,1.0,9.91666666667,4177.53367981,128.073019846,2262.77417388,0.889968757392,2262.77417388,1.0,0.0,0.0,0.0,52.0316664378,1.0,74.5555553436,1.0,0.0,44.5833339691,51.3925002416,1.0,74.3055553436,0.0,1.0,103.424166997,0.0,1936.23999023,0.000139197685953,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.151097715349,139022.0,2874.36261585,88.1209652778,1556.90749423,0.612345254782,1556.90749423,0.151082408869,1.0,1.0,1.0,0.0,2542.53214518,2542.53214518,2542.53214518,0.0,0.0,1920.87416585,2542.53214518
2016-07-22T16:00:00.000Z,0.0,0.0404989622655,0.811113014824,0.614527161045,57.0729999542,0.0558104714801,142.510002136,0.0,70.3174997965,1.0,99.0,0.0,0.0,0.0,59.2999992371,72.0875002543,1.0,98.8333282471,0.0,0.0,142.510002136,100.0,2.0,0.0,,83.9045006434,40.1588541667,0.612243858689,1563.49165853,0.0,0.624194587086,0.0,1.0,18.5394495328,94.3594996134,,2948.74951172,94.1405003866,94.0930226644,83.8820006053,83.8044331868,,2194.66617839,55.2859999339,55.3012593587,41.3374993006,41.3690414429,41.1351013184,1.0,0.0,99.9981231689,1.0,0.0,0.218999226888,94.3040008545,100.0,12.7270155748,52.8030010859,1.4039999644,5.81243395805,39.9334993362,224.0,97.8500010173,795.966664632,0.624194587086,52.8030010859,0.910981089274,91.0981082916,2.0,1.0,1.0,1275.37352498,1275.37352498,0.0,0.640646636031,0.0,1.0,18.6035076777,93.7384999593,9.7469997406,2592.05055745,93.6740004222,93.3877207438,83.9270006816,83.4434509277,,2062.24986776,55.1029996872,55.1429011027,41.155500412,41.5172602336,41.1351013184,1.0,0.0,99.9981155396,1.0,0.0,0.0644995371501,100.0,12.6959884167,52.5185000102,0.524500846863,5.90751957893,40.6309995651,224.0,95.7500006358,767.525004069,0.640646636031,52.5185000102,0.855708145868,85.5708154043,2.0,1.0,1.0,1197.99140422,1197.99140422,1563.49165853,0.612251220421,2.0,0.0,4443.98974609,0.0,21.3611267408,3.35798072815,7.52604166667,4443.98974609,0.0423223531512,108.058332443,108.058332443,75.7873649597,2.0,56.0145899455,42.2217305501,41.1710983912,1.0,3540.05621629,644.735410344,0.0,0.0,0.0,7.65782229106,1.0,0.0,53.003332456,76.2241783142,1.0,100.0,0.0,1.0,1.0,0.0,50.4191656113,1.0,99.101190567,0.0,1.0,0.0405036334446,103.422498703,100.0,103.422498703,2.0,0.0,108.52951162,0.0566000007093,19.7660192194,0.887632422227,917.081357803,1.0,0.0,6543.02558057,0.00654302558057,349.222950029,0.750862268172,0.136751357324,0.750862268172,0.0,0.0,1917.48251343,349.222950029,1917.48251343,0.0,0.0,0.00191748251343,0.750887691975,1.0,19.6982831172,2.0,2.0,2.0,0.0,44.553923289,94.3503271739,76.2241783142,0.762241783142,1.0,11.0833333333,4184.79162663,128.295530839,2266.70546346,0.887613625496,2266.70546346,1.0,0.0,0.0,0.0,54.4433326721,1.0,75.7638899485,1.0,0.0,45.266667366,53.615000089,1.0,75.4444465637,0.0,1.0,108.058332443,0.0,1947.39001465,0.000142179073955,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.154066311508,139022.0,2897.53024747,88.8312285029,1569.4563143,0.614579543596,1569.4563143,0.154044973276,1.0,1.0,1.0,0.0,2553.70737712,2553.70737712,2553.70737712,0.0,0.0,1917.48251343,2553.70737712
2016-07-22T17:00:00.000Z,0.0,0.0405104826752,0.810532191665,0.613753216732,56.9792512258,0.0561688544609,143.208333333,0.0,70.6174996694,1.0,99.0,0.0,0.0,0.0,59.2999992371,72.5908330282,1.0,98.8333282471,0.0,0.0,143.208333333,100.0,2.0,0.0,,83.7072496414,40.21875,0.61053984784,1556.75,0.0,0.617112380654,0.0,1.0,18.4717656771,94.161500295,,2950.41617839,93.9545001984,93.897198995,83.6854998271,83.6082433065,,2217.99951172,55.2139994303,55.2273661296,41.298500061,41.3410390218,41.1351013184,1.0,0.0,99.9981231689,1.0,0.0,0.207000096639,94.1390005747,100.0,12.6644001007,52.6560001373,1.39800039927,5.80736549695,39.9004996618,224.0,97.7249997457,793.233332316,0.617112380654,52.6560001373,0.918277972993,91.8277982076,2.0,1.0,1.0,1285.58916219,1285.58916219,0.0,0.637947224073,0.0,1.0,18.5237372716,93.5359999339,9.73500188192,2595.42508952,93.4640013377,93.1819814046,83.7289994558,83.2495574951,,2066.49987793,55.0219999949,55.0683110555,41.1195001602,41.4847056071,41.1351013184,1.0,0.0,99.9981155396,1.0,0.0,0.0719985961914,100.0,12.6192588806,52.3445011775,0.505000114441,5.90447847048,40.6145000458,224.0,95.2249997457,763.51667277,0.637947224073,52.3445011775,0.854869370233,85.4869378408,2.0,1.0,1.0,1196.81711833,1196.81711833,1556.75,0.610556498716,2.0,0.0,4457.40869141,0.0,21.8613096873,3.35798072815,7.81770833333,4457.40869141,0.0431961459601,110.169168472,110.169168472,76.4943300883,2.0,55.9095713298,42.1771469116,41.2116365433,1.0,3532.55755001,645.296326677,0.0,0.0,0.0,7.49192873637,1.0,0.0,53.0166654587,76.1935710907,1.0,100.0,0.0,1.0,1.0,0.0,50.2766653697,1.0,99.1130936941,0.0,1.0,0.0405127143954,103.293329875,100.0,103.293329875,2.0,0.0,108.299620754,0.0566000007093,19.7832155496,0.887500984467,917.662385954,1.0,0.0,6529.16592347,0.00652916592347,349.526772114,0.750422140306,0.137080470379,0.750422140306,0.0,0.0,1913.4208374,349.526772114,1913.4208374,0.0,0.0,0.0019134208374,0.750443354249,1.0,19.7180793735,2.0,2.0,2.0,0.0,44.5025485357,94.402610143,76.1935710907,0.761935710907,1.0,9.91666666667,4177.85387669,128.082836304,2262.94760952,0.887502610686,2262.94760952,1.0,0.0,0.0,0.0,55.4566672643,1.0,76.2083326976,1.0,0.0,45.5666675568,54.7124999364,1.0,75.9444446564,0.0,1.0,110.169168472,0.0,1942.55004883,0.000142302768983,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.154456413681,139022.0,2889.3858595,88.5815413806,1565.04488111,0.613793006953,1565.04488111,0.15441441537,1.0,1.0,1.0,0.0,2549.79262288,2549.79262288,2549.79262288,0.0,0.0,1913.4208374,2549.79262288
2016-07-22T18:00:00.000Z,0.0,0.0409356846645,0.798235606622,0.595094710533,55.9772500992,0.0568958538325,138.924166997,0.0,68.705833753,1.0,97.9583333333,0.0,0.0,0.0,58.6749992371,70.2183335622,1.0,97.7916622162,0.0,0.0,138.924166997,98.6530558268,2.0,0.0,137.868999057,82.5784994761,40.6510416667,0.597064382781,1457.10830688,0.0,0.606365033163,0.0,1.0,17.9822629293,92.8069998423,9.59399795532,2922.08284505,92.5759995778,92.5632832845,82.5590012868,82.5079396566,,2152.66619873,54.9200003942,54.9349797567,41.1169999441,41.1456985474,41.1351013184,1.0,0.0,99.9981231689,1.0,0.0,0.231000264486,93.3575007121,100.0,12.1994291941,51.4589996338,1.40850067139,5.78283369541,39.7084992727,224.0,93.0333328247,750.583333333,0.606365033163,51.4589996338,0.883696797689,88.3696797689,2.0,1.0,1.0,1237.17551676,1237.17551676,0.0,0.614782831754,0.0,1.0,17.9810541471,92.0104999542,9.36150232951,2559.80458577,91.9594999949,91.7054163615,82.5979976654,82.1218465169,,2015.99993896,54.7354996999,54.7769622803,41.0700003306,41.5025787354,41.1351013184,1.0,0.0,99.9981155396,1.0,0.0,0.0509999593099,100.0,12.0775894324,50.8894996643,0.455500602722,5.90346479416,40.6144997279,224.0,89.4416662852,706.524993896,0.614782831754,50.8894996643,0.82002742949,81.9718952179,2.0,1.0,1.0,1148.03840129,1148.03840129,1457.10830688,0.596660854264,2.0,0.0,4340.72253418,0.0,22.0227681796,3.35798072815,8.28385416667,4340.72253418,0.0430589353208,105.538335164,105.538335164,75.0147450765,2.0,55.6229832967,42.1236521403,41.4336783091,1.0,3325.87853626,765.328764986,0.0,0.0,0.0,8.22303835551,1.0,0.0,51.1066659292,74.3359629313,1.0,99.7619043986,0.0,1.0,1.0,0.0,48.7949991226,1.0,97.9107144674,0.0,1.0,0.0409329025269,99.9016653697,97.8977921804,99.9016653697,2.0,0.0,101.963344985,0.0566000007093,23.4631181026,0.908205494123,842.154396833,1.0,0.0,6147.16462425,0.00614716462425,414.542717466,0.738170981123,0.16986293371,0.738170981123,0.0,0.0,1801.47250366,414.542717466,1801.47250366,0.0,0.0,0.00180147250366,0.737532113989,1.0,19.6131674732,2.0,2.0,2.0,0.0,61.5930188497,85.1194820404,74.3359629313,0.743359629313,1.0,10.5,4091.20730125,125.426463088,2216.01522113,0.908033914832,2216.01522113,1.0,0.0,0.0,0.0,53.3999999364,1.0,75.0694446564,1.0,0.0,44.8750012716,52.1383330027,1.0,74.7916673024,0.0,1.0,105.538335164,0.0,1925.77001953,0.000168772698585,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.187066728384,139022.0,2686.12890136,82.3501775118,1454.95011448,0.596180042332,1454.95011448,0.187818164695,1.0,1.0,1.0,0.0,2440.45424398,2440.45424398,2440.45424398,0.0,0.0,1801.47250366,2440.45424398
2016-07-22T19:00:00.000Z,0.0,0.0381416483356,0.773127194428,0.518443051611,53.2337503433,0.0530131281387,94.3966674805,0.0,46.6716667811,1.0,86.4305521647,0.0,0.0,0.0,51.733332634,47.7250000636,1.0,86.2222226461,0.0,0.0,94.3966674805,86.5956001282,2.0,0.0,134.205750148,80.9719998042,42.0598958333,0.599730382169,1068.14165751,0.0,0.598773470606,0.0,1.0,16.9633728663,89.861000061,8.7195002238,2522.49951172,89.6810003916,89.6354192098,80.9615001678,80.8914515177,,1543.99968465,55.3415002823,55.33375295,40.9444999695,40.8141784668,41.1351013184,1.0,0.0,99.9981231689,1.0,0.0,0.179999669393,91.6489995321,100.0,11.2409559886,48.7365004222,1.66650040944,5.72241691748,39.27799956,224.0,73.2500006358,552.416666667,0.598773470606,48.7365004222,0.659941838582,65.9818630219,2.0,1.0,1.0,923.918574015,923.918574015,0.0,0.592020505425,0.0,1.0,16.9549123446,89.0015004476,8.06700007121,2189.72587077,89.0494995117,88.7810160319,80.9824994405,80.5202255249,,1476.49991862,55.1644999186,55.1798782349,40.9650001526,41.6072616577,41.1351013184,1.0,0.0,99.9981155396,1.0,0.0,-0.0494995117188,100.0,11.0818587939,48.0859998067,0.625,5.87305355072,40.3400001526,224.0,70.5750007629,515.725001017,0.592020505425,48.0844993591,0.622540610177,62.2540616989,2.0,1.0,1.0,871.556854248,871.556854248,1068.14165751,0.599919788234,2.0,0.0,3058.92590332,0.0,17.0781844457,3.35798072815,7.92447916667,3058.92590332,0.0272637272397,48.9658336639,48.9658336639,58.448712031,2.0,56.1860326131,42.1809692383,41.4615879059,1.0,2362.09439493,637.434714014,0.0,0.0,0.0,6.4525458018,1.0,0.0,35.1899989446,74.508954366,1.0,90.3630924225,0.0,1.0,1.0,0.0,32.7416659991,1.0,85.4464270274,0.0,1.0,0.0381160919164,67.9316651026,84.9762617747,67.9316651026,2.0,0.0,72.4160678305,0.0566000007093,19.5421976304,0.912202243429,828.182053848,1.0,0.0,4365.81881911,0.00436581881911,345.268505045,0.718365885941,0.193858193832,0.718365885941,0.0,0.0,1279.43581136,345.268505045,1279.43581136,0.0,0.0,0.00127943581136,0.718333582083,1.0,20.1099577242,2.0,2.0,2.0,0.0,67.1551253001,83.2518170675,74.508954366,0.74508954366,1.0,10.5,2999.52910895,91.958265461,1624.70431641,0.912224079773,1624.70431641,1.0,0.0,0.0,0.0,24.7974998156,1.0,58.4722235998,1.0,0.0,34.9666671753,24.1683333715,1.0,58.2777786255,0.0,1.0,48.9658336639,0.0,1464.70996094,0.000140569101512,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.212511594607,139022.0,1706.14026975,52.3061101063,924.136209378,0.518875523793,924.136209378,0.212548822501,1.0,1.0,1.0,0.0,1781.03642782,1781.03642782,1781.03642782,0.0,0.0,1279.43581136,1781.03642782
