timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-07-22T20:00:00.000Z,0.0,0.0371818261532,0.777622745276,0.521412847317,53.0627495448,0.0520481820162,92.2891654968,0.0,45.7408336004,1.0,85.6944421132,0.0,0.0,0.0,51.3333336512,46.5483328501,1.0,85.5555566152,0.0,0.0,92.2891654968,86.0231577555,2.0,0.0,133.953000069,80.8902505239,43.7213541667,0.592211244347,1053.24167379,0.0,0.596249484578,0.0,1.0,16.9198613167,89.661500295,8.47309043191,2485.41617839,89.5160001119,89.4198760986,80.8820006053,80.7885971069,,1509.66634115,55.730000178,55.7197799683,41.2279996872,41.0648803711,41.1351013184,1.0,0.0,99.9981231689,1.0,0.0,0.145500183105,90.6035003662,100.0,11.1660195986,48.2880004247,1.73849964142,5.75384175777,39.4895000458,224.0,72.0166664124,541.833335876,0.596249484578,48.2880004247,0.649698093959,64.9824164708,2.0,1.0,1.0,909.577331543,909.577331543,0.0,0.60055767812,0.0,1.0,16.9077750842,88.8229999542,7.97549947103,2157.47993978,88.8739999135,88.59253184,80.8985004425,80.4321950277,,1443.99996948,55.5395005544,55.5566507975,41.3340002696,41.852355957,41.1351013184,1.0,0.0,99.9981155396,1.0,0.0,-0.0509999593099,100.0,11.0028911432,47.539999644,0.71200021108,5.90488398075,40.6220000585,224.0,69.7333342234,511.408335368,0.60055767812,47.539999644,0.608911532447,60.8911536535,2.0,1.0,1.0,852.476145426,852.476145426,1053.24167379,0.593065585569,2.0,0.0,3021.00290934,0.0,16.4584548473,3.27629411221,7.16145833333,3016.91888428,0.0258709785704,47.275001208,47.275001208,57.1352039973,2.0,56.6004130046,42.42872111,41.4252516429,1.0,2324.31041625,674.682064997,0.0,0.0,0.0,6.19983800252,1.0,0.0,34.2874994278,74.6821626027,1.0,89.6428546906,0.0,1.0,1.0,0.0,31.8399995168,1.0,84.5238075256,0.0,1.0,0.0372315742365,66.1274995804,84.304412206,66.1274995804,2.0,0.0,71.2577029621,0.0566000007093,20.6841107992,0.912412414986,827.469875805,1.0,0.0,4295.98333517,0.00429598333517,365.443649116,0.707887097116,0.205479752243,0.707887097116,0.0,0.0,1258.97000122,365.443649116,1258.97000122,0.0,0.0,0.00125897000122,0.708414067825,1.0,18.5095390017,2.0,2.0,2.0,0.0,68.2987232208,83.148970864,74.6821626027,0.746821626027,1.0,10.5,3007.78207592,92.211281351,1629.17456176,0.916043789844,1629.17456176,1.0,0.0,0.0,0.0,23.9833334287,1.0,57.263888677,1.0,0.0,34.2000010808,23.2916669846,1.0,57.0000015895,0.0,1.0,47.275001208,0.0,1706.08007812,0.000148783004123,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.224312150272,139022.0,1720.55934776,52.7481639604,931.946348045,0.524009940146,931.946348045,0.22380546899,1.0,1.0,1.0,0.0,1778.48982747,1778.48982747,1778.48982747,0.0,0.0,1258.97000122,1778.48982747
2016-07-22T21:00:00.000Z,0.0,0.0391788628904,0.785510670033,0.553535840719,54.174249649,0.0558458332905,116.774999619,0.0,57.7766666412,1.0,92.0972194672,0.0,0.0,0.0,55.1833333969,59.0266656876,1.0,91.9722220103,0.0,0.0,116.774999619,92.6320915222,2.0,0.0,135.749999364,81.5757497152,41.4140625,0.59127160106,1227.47499593,0.0,0.596651930991,0.0,1.0,17.3332185745,90.9215005239,8.94240036011,2714.58284505,90.7114995321,90.6743138631,81.5584996541,81.4616038005,,1882.66625977,54.7025000254,54.682085673,41.0315001806,40.9484430949,41.1351013184,1.0,0.0,99.9981231689,1.0,0.0,0.210000991821,91.5154997508,100.0,11.5862700939,49.6799993515,1.58400058746,5.74694852034,39.4474995931,224.0,81.25,634.183329264,0.596651930991,49.6799993515,0.759245907011,75.9245897929,2.0,1.0,1.0,1062.94426982,1062.94426982,0.0,0.605283278064,0.0,1.0,17.3235495885,90.0964991252,8.4839998881,2362.20430501,90.0769996643,89.8096949259,81.5929997762,81.1146901449,,1757.49997965,54.5180009206,54.5289713542,41.0400002797,41.5185317993,41.1351013184,1.0,0.0,99.9981155396,1.0,0.0,0.0194994608561,100.0,11.4472520351,49.0369993846,0.627999941508,5.87629747391,40.4120003382,224.0,78.0916665395,593.291664124,0.605283278064,49.0369993846,0.699702726092,69.9702717463,2.0,1.0,1.0,979.583816528,979.583816528,1227.47499593,0.59202195274,2.0,0.0,3745.62353516,0.0,20.2599056562,3.45599385103,8.65104166667,3745.62353516,0.0374506901566,81.7091674805,81.7091674805,67.7610473633,2.0,55.468615214,42.0459518433,41.4621270498,1.0,2782.76649501,732.884143074,0.0,0.0,0.0,7.72769482931,1.0,0.0,41.8066658974,73.8308048248,1.0,94.7738081614,0.0,1.0,1.0,0.0,39.5283323924,1.0,91.0178553263,0.0,1.0,0.0390204920016,81.3349981308,90.6825733185,81.3349981308,2.0,0.0,85.3128510406,0.0566000007093,22.4684449235,0.917495586269,810.284558913,1.0,0.0,5143.33989325,0.00514333989325,396.968986607,0.726059789072,0.191218956851,0.726059789072,0.0,0.0,1507.29416911,396.968986607,1507.29416911,0.0,0.0,0.00150729416911,0.724338963628,1.0,19.448576722,2.0,2.0,2.0,0.0,73.3652159373,80.6476910909,73.8308048248,0.738308048248,1.0,11.0833333333,3515.65063808,107.781295964,1904.26315571,0.917278745922,1904.26315571,1.0,0.0,0.0,0.0,41.2466662725,1.0,67.680557251,1.0,0.0,40.4916674296,40.4625007312,1.0,67.4861132304,0.0,1.0,81.7091674805,0.0,1862.35998535,0.000161617908845,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.208463302677,139022.0,2148.38554281,65.8642743186,1163.6797437,0.560541589407,1163.6797437,0.210507103075,1.0,1.0,1.0,0.0,2075.99180094,2075.99180094,2075.99180094,0.0,0.0,1507.29416911,2075.99180094
2016-07-22T22:00:00.000Z,0.0,0.0369506530297,0.777943261497,0.512090274201,52.400499026,0.0518996515269,86.7158323924,0.0,43.0158335368,1.0,84.1388893127,0.0,0.0,0.0,50.3833325704,43.7674999237,1.0,83.9722201029,0.0,0.0,86.7158323924,84.5176843007,2.0,0.0,132.847498894,80.4469998678,40.7838541667,0.587487267659,981.724995931,0.0,0.592031516055,0.0,1.0,16.6720883052,88.9459997813,8.33550008138,2435.41617839,88.7689990997,88.7084147135,80.4334990184,80.339708964,,1483.33297729,55.0175005595,54.9954910278,41.1394996643,40.9446258545,41.1351013184,1.0,0.0,99.9981231689,1.0,0.0,0.177000681559,89.0659999847,100.0,10.9318300883,47.6294994354,1.74450016022,5.74025809765,39.3949995041,224.0,68.5333328247,507.416666667,0.592031516055,47.6294994354,0.612252033779,61.2252035141,2.0,1.0,1.0,857.15284729,857.15284729,0.0,0.587608549988,0.0,1.0,16.6587936083,88.1330000559,7.69649887085,2115.11027018,88.156999588,87.8750101725,80.4605007172,80.0010147095,,1415.24993896,54.8405001958,54.8362503052,41.1390002569,41.7642695109,41.1351013184,1.0,0.0,99.9981155396,1.0,0.0,-0.0239995320638,100.0,10.7820907434,47.0179993312,0.697000821431,5.8767029047,40.4419994354,224.0,66.2083336512,474.308334351,0.587608549988,47.0179993312,0.57678184146,57.6781845093,2.0,1.0,1.0,807.494578044,807.494578044,981.724995931,0.587535167882,2.0,0.0,2937.57236735,0.0,18.6174211502,4.08885451158,9.49479166667,2937.57236735,0.0291979962074,48.8008333842,48.8008333842,58.9345960617,2.0,55.9184265137,42.2421137492,41.478193601,1.0,2176.64825875,656.612528131,0.0,0.0,0.0,6.64965629578,1.0,0.0,32.1899989446,73.7838427226,1.0,87.7797622681,0.0,1.0,1.0,0.0,29.5566660563,1.0,82.5833307902,0.0,1.0,0.0369527689108,61.7466653188,82.3175640106,61.7466653188,2.0,0.0,66.7307404338,0.0566000007093,20.130142757,0.918367253494,807.360367152,1.0,0.0,4023.06188567,0.00402306188567,355.656227998,0.705534275592,0.212833030104,0.705534275592,0.0,0.0,1178.98833211,355.656227998,1178.98833211,0.0,0.0,0.00117898833211,0.705585598946,1.0,18.2958934935,2.0,2.0,2.0,0.0,74.4424705505,80.2125873566,73.7838427226,0.737838427226,1.0,10.5,2833.26078688,86.8608831908,1534.64456011,0.918367305696,1534.64456011,1.0,0.0,0.0,0.0,24.6241666476,1.0,58.9027795792,1.0,0.0,35.2000007629,24.1766665777,1.0,58.6666679382,0.0,1.0,48.8008333842,0.0,1205.82006836,0.000144798253204,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.231751532076,139022.0,1579.86595938,48.4348469404,855.739334512,0.512094492393,855.739334512,0.231696850587,1.0,1.0,1.0,0.0,1671.05748494,1671.05748494,1671.05748494,0.0,0.0,1178.98833211,1671.05748494
2016-07-22T23:00:00.000Z,0.0,0.0365874730084,0.777065128101,0.512623753529,52.4349997838,0.0517766344825,87.1891676585,0.0,43.3100001017,1.0,84.2500006358,0.0,0.0,0.0,50.4416659673,43.879166921,1.0,84.0694421132,0.0,0.0,87.1891676585,84.4476782481,2.0,0.0,132.903000196,80.468000412,40.9375,0.582766010999,981.391662598,0.0,0.590917276715,0.0,1.0,16.686592261,88.9790007273,8.35649998983,2432.49951172,88.8110001882,88.73193868,80.4545001984,80.3492355347,,1487.33298747,54.9965000153,54.9681015015,41.1244999568,40.9357147217,41.1351013184,1.0,0.0,99.9981231689,1.0,0.0,0.168000539144,89.0990009308,100.0,10.9481590589,47.6865002314,1.73549938202,5.73843336105,39.3890005747,224.0,68.5499992371,507.874997457,0.590917276715,47.6865002314,0.613970209757,61.3970222473,2.0,1.0,1.0,859.55829366,859.55829366,0.0,0.584434300983,0.0,1.0,16.6600023905,88.1074994405,7.70249938965,2110.61079915,88.1840000153,87.9024861654,80.4815006256,80.022702535,,1417.24994914,54.8149995804,54.8043721517,41.0879999797,41.7438456217,41.1351013184,1.0,0.0,99.9981155396,1.0,0.0,-0.0765005747477,100.0,10.7733653386,47.0960000356,0.644500096639,5.88663729032,40.443499883,224.0,65.8833335241,473.516662598,0.584434300983,47.0960000356,0.578871957688,57.8871952693,2.0,1.0,1.0,810.420740763,810.420740763,981.391662598,0.582809798439,2.0,0.0,2954.49190267,0.0,19.0503279368,4.23399138451,10.1380208333,2954.49190267,0.0296017816161,49.8399998347,49.8399998347,59.4565741221,2.0,55.875406901,42.1930720011,41.4693616231,1.0,2178.5805862,685.229337463,0.0,0.0,0.0,6.91456540426,1.0,0.0,32.0333325068,73.5399347941,1.0,87.761903127,0.0,1.0,1.0,0.0,29.5808326403,1.0,82.5952364604,0.0,1.0,0.0365897268826,61.6141646703,82.3403917948,61.6141646703,2.0,0.0,66.7899808927,0.0566000007093,21.0074645144,0.92112898285,798.204979721,1.0,0.0,4026.63337357,0.00402663337357,371.156612211,0.700723580886,0.220398711949,0.700723580886,0.0,0.0,1180.03498332,371.156612211,1180.03498332,0.0,0.0,0.00118003498332,0.700771053632,1.0,17.9283664767,2.0,2.0,2.0,0.0,78.3081658681,78.7979176839,73.5399347941,0.735399347941,1.0,9.33333333333,2863.80992366,87.7974454071,1551.19159553,0.921122292834,1551.19159553,1.0,0.0,0.0,0.0,25.0875000954,1.0,59.4444459279,1.0,0.0,35.5000015895,24.7524998983,1.0,59.1666695277,0.0,1.0,49.8399998347,0.0,1199.0300293,0.000151108921713,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.239271933448,139022.0,1593.78642057,48.8616144161,863.279395826,0.512629064477,863.279395826,0.239222947095,1.0,1.0,1.0,0.0,1684.02350871,1684.02350871,1684.02350871,0.0,0.0,1180.03498332,1684.02350871
2016-07-23T00:00:00.000Z,0.0,0.036840786687,0.777590769034,0.512350448303,52.4192504883,0.0528795263616,88.6474997203,0.0,43.8633330663,1.0,84.6805553436,0.0,0.0,0.0,50.6833324432,44.784166654,1.0,84.4722188314,0.0,0.0,88.6474997203,84.7037423452,2.0,0.0,132.894000371,80.474749883,40.9479166667,0.58553936541,981.824996948,0.0,0.587311463288,0.0,1.0,16.6829663912,88.9595006307,8.33550008138,2441.24951172,88.7944997152,88.7084147135,80.4589996338,80.3498687744,,1499.66631063,54.9635003408,54.9228769938,41.1124998728,40.9318949382,41.1351013184,1.0,0.0,99.9981231689,1.0,0.0,0.165000915527,89.076499939,100.0,10.9439247449,47.6819998423,1.72800000509,5.73904164632,39.3844998678,224.0,68.616666158,508.174997965,0.587311463288,47.6819998423,0.618123804728,61.8123804728,2.0,1.0,1.0,865.373326619,865.373326619,0.0,0.583858689938,0.0,1.0,16.6382465363,88.138999939,7.70850118001,2123.73417155,88.1990013123,87.9056803385,80.4905001322,80.0380121867,,1421.99995931,54.7864999771,54.7622960409,41.056500117,41.7055460612,41.1351013184,1.0,0.0,99.9981155396,1.0,0.0,-0.060001373291,100.0,10.7576915423,47.1170015335,0.675999641418,5.88055499395,40.4060001373,224.0,65.0916671753,473.64999644,0.583858689938,47.1425011953,0.5795194862,57.951947848,2.0,1.0,1.0,811.32728068,811.32728068,981.824996948,0.585550817486,2.0,0.0,2953.32501221,0.0,19.0237630208,4.1907377243,9.90104166667,2956.24214681,0.0297457413349,49.8725001017,49.8725001017,59.3112751643,2.0,55.8184712728,42.2019882202,41.4688059489,1.0,2182.44685623,675.354484327,0.0,0.0,0.0,7.0247224172,1.0,0.0,32.1883325577,73.4342772166,1.0,87.9166660309,0.0,1.0,1.0,0.0,29.5858325958,1.0,82.7499980927,0.0,1.0,0.0368465050298,61.7741648356,82.3538920085,61.7741648356,2.0,0.0,66.9085113264,0.0566000007093,20.70472554,0.923155018642,791.537767591,1.0,0.0,4033.77933459,0.00403377933459,365.807867147,0.70499647153,0.21815996441,0.70499647153,0.0,0.0,1182.12916056,365.807867147,1182.12916056,0.0,0.0,0.00118212916056,0.705003951987,1.0,18.2820898663,2.0,2.0,2.0,0.0,81.7538083394,77.7416305542,73.4342772166,0.734342772166,1.0,10.5,2857.80134056,87.6132368663,1547.93702771,0.92315643594,1547.93702771,1.0,0.0,0.0,0.0,25.2091666857,1.0,59.3333326976,1.0,0.0,35.4083347321,24.663333416,1.0,59.0138905843,0.0,1.0,49.8725001017,0.0,1198.0,0.000148931288141,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.236319605125,139022.0,1586.11480874,48.6264214601,859.124043299,0.512363148916,859.124043299,0.236283322609,1.0,1.0,1.0,0.0,1676.78734334,1676.78734334,1676.78734334,0.0,0.0,1182.12916056,1676.78734334
2016-07-23T01:00:00.000Z,0.0,0.0368922961006,0.778018727838,0.512074795559,52.5100002289,0.0522514982585,87.2716668447,0.0,43.1850001017,1.0,84.2083339691,0.0,0.0,0.0,50.4416659673,44.024166743,1.0,84.0694433848,0.0,0.0,87.2716668447,84.6692714691,2.0,0.0,133.15049998,80.6404997508,40.84375,0.591658733778,988.241653442,0.0,0.593728902371,0.0,1.0,16.7470246951,89.1350002289,8.35349973043,2429.58290609,88.9730002085,88.8781687419,80.6195004781,80.5054244995,,1508.33299764,54.8524999619,54.8094863892,41.1770000458,40.9777094523,41.1351013184,1.0,0.0,99.9981231689,1.0,0.0,0.162000020345,89.269999822,100.0,10.9998736382,47.7960001628,1.72649987539,5.74715125561,39.4505001704,224.0,68.6999988556,509.849995931,0.593728902371,47.7960001628,0.61346039545,61.3460388184,2.0,1.0,1.0,858.84455363,858.84455363,0.0,0.592335981658,0.0,1.0,16.7288951874,88.3430010478,7.6935005188,2112.48549398,88.3549995422,88.089050293,80.6614990234,80.2108662923,,1431.24992879,54.66350015,54.6411768595,41.1120001475,41.7936350505,41.1351013184,1.0,0.0,99.9981155396,1.0,0.0,-0.0119984944661,100.0,10.8452991645,47.2429993947,0.657999992371,5.88359618187,40.4540001551,224.0,66.1583340963,478.391667684,0.592335981658,47.2429993947,0.576858291626,57.6858288447,2.0,1.0,1.0,807.601608276,807.601608276,988.241653442,0.591713461438,2.0,0.0,2979.57930501,0.0,19.0405114492,4.1907377243,10.1536458333,2979.57930501,0.0298776344424,49.8874998093,49.8874998093,59.8003193537,2.0,55.6913045247,42.2312876383,41.484694163,1.0,2191.42711754,657.40862444,0.0,0.0,0.0,7.04929796855,1.0,0.0,32.0349993706,73.5702025096,1.0,87.7857119242,0.0,1.0,1.0,0.0,29.5858325958,1.0,82.5119024913,0.0,1.0,0.0368945277929,61.6208324432,82.2709395091,61.6208324432,2.0,0.0,67.1838242916,0.0566000007093,20.1545491331,0.92384268897,789.294416713,1.0,0.0,4050.37739854,0.00405037739854,356.087436053,0.71065106226,0.213188991574,0.71065106226,0.0,0.0,1186.99334717,356.087436053,1186.99334717,0.0,0.0,0.00118699334717,0.710755432645,1.0,18.7723127951,2.0,2.0,2.0,0.0,83.8260536194,77.3749237061,73.5702025096,0.735702025096,1.0,10.5,2848.83574198,87.3383734248,1543.08078322,0.923840053835,1543.08078322,1.0,0.0,0.0,0.0,25.1216665904,1.0,59.5000019073,1.0,0.0,35.5833336512,24.7658332189,1.0,59.3055569331,0.0,1.0,49.8874998093,0.0,1230.5,0.000144973810858,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.230763962538,139022.0,1579.10479514,48.4115114965,855.327047523,0.512082966895,855.327047523,0.23068782899,1.0,1.0,1.0,0.0,1670.28997803,1670.28997803,1670.28997803,0.0,0.0,1186.99334717,1670.28997803
2016-07-23T02:00:00.000Z,0.0,0.0370429618141,0.778288677703,0.511997858499,52.4477497737,0.052614808268,87.7108332316,0.0,43.4441661835,1.0,84.4166673024,0.0,0.0,0.0,50.5249999364,44.3708333969,1.0,84.2083326976,0.0,0.0,87.7108332316,84.7051029205,2.0,0.0,132.898499807,80.4507500331,40.90625,0.586877600283,978.499994914,0.0,0.593587117388,0.0,1.0,16.676923116,88.9490000407,8.3520005544,2438.3328654,88.7855002085,88.690612793,80.4334996541,80.3181177775,,1514.99962362,54.6874996821,54.6413116455,41.1304998398,40.9369862874,41.1351013184,1.0,0.0,99.9981231689,1.0,0.0,0.163499832153,89.0645008087,100.0,10.9332184792,47.6550003688,1.71449979146,5.74370467663,39.4160000483,224.0,68.5499992371,507.666666667,0.593587117388,47.6550003688,0.610899832589,61.0899833043,2.0,1.0,1.0,855.259765625,855.259765625,0.0,0.578745696019,0.0,1.0,16.6273686091,88.1464983622,7.75799878438,2100.11214193,88.2259991964,87.9280420939,80.468000412,80.0214284261,,1451.74993896,54.5134998957,54.4805094401,41.0564994812,41.6940587362,41.1351013184,1.0,0.0,99.9981155396,1.0,0.0,-0.0795008341471,100.0,10.744786183,47.1694997152,0.642999966939,5.88258246581,40.4134995143,224.0,65.1416667302,470.833333333,0.578745696019,47.1694997152,0.58123479934,58.1040347417,2.0,1.0,1.0,813.728719076,813.728719076,978.499994914,0.586936027334,2.0,0.0,3001.74971517,0.0,19.2624370257,4.1907377243,10.1588541667,3001.74971517,0.0308364792401,51.4150009155,51.4150009155,60.245417277,2.0,55.5211257935,42.1841557821,41.5340569814,1.0,2177.38522504,670.683020599,0.0,0.0,0.0,7.18392181396,1.0,0.0,32.1033325195,73.2495778402,1.0,87.9642842611,0.0,1.0,1.0,0.0,29.6583328247,1.0,82.7499980927,0.0,1.0,0.0370564108765,61.7616653442,82.380976359,61.7616653442,2.0,0.0,66.7533340275,0.0566000007093,20.5615098265,0.925253090837,784.697291925,1.0,0.0,4024.4240079,0.0040244240079,363.277554219,0.70736445229,0.217883965626,0.70736445229,0.0,0.0,1179.38751221,363.277554219,1179.38751221,0.0,0.0,0.00117938751221,0.707443738977,1.0,18.4347714086,2.0,2.0,2.0,0.0,85.4144096375,76.6209462484,73.2495778402,0.732495778402,1.0,11.6666666667,2848.06824564,87.3148438539,1542.66506643,0.925248417916,1542.66506643,1.0,0.0,0.0,0.0,25.9591668447,1.0,59.9583339691,1.0,0.0,35.8416674932,25.4558334351,1.0,59.7361125946,0.0,1.0,51.4150009155,0.0,1207.75,0.000147901122315,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.235486990744,139022.0,1576.07295387,48.3185626188,853.684841224,0.512016876464,853.684841224,0.235402915614,1.0,1.0,1.0,0.0,1667.29824829,1667.29824829,1667.29824829,0.0,0.0,1179.38751221,1667.29824829
2016-07-23T03:00:00.000Z,0.0,0.0367556646213,0.778236851651,0.511987805617,52.3900009791,0.0523472298931,87.2808329264,0.0,43.1966663996,1.0,84.2083307902,0.0,0.0,0.0,50.4250001907,44.096666654,1.0,84.041668574,0.0,0.0,87.2808329264,84.2896258036,2.0,0.0,132.727500598,80.3374996185,41.0807291667,0.584716517913,975.066660563,0.0,0.590838344008,0.0,1.0,16.6491241455,88.8575000763,8.37300173442,2430.8328654,88.6940008799,88.59715271,80.3209991455,80.2006632487,,1543.33298747,54.4670003255,54.421546936,41.1380001704,40.9408035278,41.1351013184,1.0,0.0,99.9981231689,1.0,0.0,0.16349919637,88.9609985352,100.0,10.9029866854,47.5560007095,1.67850049337,5.74613757928,39.4489997228,224.0,68.3333326976,506.27499644,0.590838344008,47.5560007095,0.612084692092,61.2084687551,2.0,1.0,1.0,856.918568929,856.918568929,0.0,0.578613394943,0.0,1.0,16.5911092758,88.0294996897,7.71299934387,2107.61112467,88.0669994354,87.7989730835,80.3540000916,79.9085286458,,1474.49994914,54.2944997152,54.2554702759,41.103000323,41.7119344076,41.1351013184,1.0,0.0,99.9981155396,1.0,0.0,-0.0374997456868,100.0,10.7018365065,46.9639991124,0.592000961304,5.8892728885,40.5109993617,224.0,65.0499998728,468.791664124,0.578613394943,46.9639991124,0.578791609265,57.8791605632,2.0,1.0,1.0,810.30825297,810.30825297,975.066660563,0.58478221683,2.0,0.0,3050.17443848,0.0,19.6387993495,4.30451643467,10.6119791667,3050.17443848,0.0322800905543,53.8333333333,53.8333333333,61.3516025543,2.0,55.2851537069,42.1599502563,41.5452667872,1.0,2173.91588124,675.565842175,0.0,0.0,0.0,7.17816543579,1.0,0.0,31.9499988556,73.1428337097,1.0,87.6904735565,0.0,1.0,1.0,0.0,29.3433324496,1.0,82.6130949656,0.0,1.0,0.0367607924953,61.2933311462,82.3478050232,61.2933311462,2.0,0.0,66.6469723867,0.0566000007093,20.7112052574,0.925546031082,783.747915695,1.0,0.0,4018.01167889,0.00401801167889,365.922349786,0.706114360317,0.219432015109,0.706114360317,0.0,0.0,1177.5083313,365.922349786,1177.5083313,0.0,0.0,0.0011775083313,0.706201488773,1.0,18.3214289358,2.0,2.0,2.0,0.0,85.7798201243,76.4617519379,73.1428337097,0.731428337097,1.0,9.91666666667,2849.48172342,87.3581776442,1543.43068108,0.925546375427,1543.43068108,1.0,0.0,0.0,0.0,27.2808334033,1.0,60.9583336512,1.0,0.0,36.4333340327,26.5524999301,1.0,60.722222964,0.0,1.0,53.8333333333,0.0,1212.51000977,0.000148977897437,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.237083760399,139022.0,1576.30065726,48.3255434509,853.80817748,0.512001655572,853.80817748,0.236994806075,1.0,1.0,1.0,0.0,1667.58870443,1667.58870443,1667.58870443,0.0,0.0,1177.5083313,1667.58870443
2016-07-23T04:00:00.000Z,0.0,0.0364938410177,0.77730704012,0.512482053725,52.3990004857,0.0521181236067,87.5833346049,0.0,43.4400002162,1.0,84.2916647593,0.0,0.0,0.0,50.4666671753,44.1433331172,1.0,84.1111132304,0.0,0.0,87.5833346049,84.6625022888,2.0,0.0,132.774750392,80.3757499059,41.0,0.585868129786,984.558329264,0.0,0.589207286627,0.0,1.0,16.6684625944,88.8920001984,8.36099942525,2422.0828654,88.7224998474,88.6257629395,80.3615004222,80.2343139648,,1514.66630046,54.7835000356,54.7247670492,41.0899995168,40.8886235555,41.1351013184,1.0,0.0,99.9981231689,1.0,0.0,0.169500350952,89.0165011088,100.0,10.932867686,47.6325003306,1.73099931081,5.73559510708,39.359000206,224.0,68.7000001272,508.508338928,0.589207286627,47.6325003306,0.616493624733,61.6493619283,2.0,1.0,1.0,863.091074626,863.091074626,0.0,0.585715103679,0.0,1.0,16.641872565,88.0924994151,7.71450169881,2110.98571777,88.1045010885,87.837949117,80.3899993896,79.9487101237,,1437.74992879,54.611000061,54.5614776611,41.0250002543,41.6902313232,41.1351013184,1.0,0.0,99.9981155396,1.0,0.0,-0.0120016733805,100.0,10.7712519169,47.0795008341,0.61000029246,5.8706206878,40.4149999619,224.0,66.0499992371,476.049995422,0.585715103679,47.0795008341,0.580633228847,58.0633220673,2.0,1.0,1.0,812.886520386,812.886520386,984.558329264,0.58591039237,2.0,0.0,2999.41597493,0.0,19.2303296725,4.36132991314,10.3177083333,2999.41597493,0.030229440394,50.779999733,50.779999733,59.7835944494,2.0,55.5850270589,42.1236495972,41.5363794963,1.0,2186.38081125,686.60796902,0.0,0.0,0.0,7.11045710246,1.0,0.0,31.9333329201,73.2510433197,1.0,87.7976195017,0.0,1.0,1.0,0.0,29.3949990273,1.0,82.6309515635,0.0,1.0,0.0364952732111,61.3283319473,82.3702754974,61.3283319473,2.0,0.0,67.029116817,0.0566000007093,21.0497300041,0.926005829647,782.253091102,1.0,0.0,4041.05039661,0.00404105039661,371.903352302,0.704701966881,0.221303619093,0.704701966881,0.0,0.0,1184.25999959,371.903352302,1184.25999959,0.0,0.0,0.00118425999959,0.704759170612,1.0,18.2827703708,2.0,2.0,2.0,0.0,86.9328174591,76.2142359416,73.2510433197,0.732510433197,1.0,10.5,2872.98878027,88.0788468211,1556.1633519,0.926005585974,1556.1633519,1.0,0.0,0.0,0.0,25.6441664696,1.0,59.8333333333,1.0,0.0,35.7833340963,25.3833335241,1.0,59.6388905843,0.0,1.0,50.779999733,0.0,1201.4699707,0.000151412941866,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.238987347857,139022.0,1590.0265668,48.7463464462,861.242859281,0.512488420707,861.242859281,0.238925717953,1.0,1.0,1.0,0.0,1680.51184082,1680.51184082,1680.51184082,0.0,0.0,1184.25999959,1680.51184082
2016-07-23T05:00:00.000Z,0.0,0.0365827222018,0.778465231346,0.511873270472,52.3269996643,0.0525870887126,87.5241661072,0.0,43.4058335622,1.0,84.2638880412,0.0,0.0,0.0,50.4750000636,44.0899991989,1.0,84.1249993642,0.0,0.0,87.5241661072,84.5924110413,2.0,0.0,132.687000593,80.3600009282,40.8489583333,0.590820737959,983.416676839,0.0,0.588480013479,0.0,1.0,16.6382465363,88.8274993896,8.31149991353,2435.41617839,88.658000946,88.5596415202,80.3465010325,80.2203470866,,1444.99966431,55.4239994685,55.3592325846,41.1380001704,40.9414418538,41.1351013184,1.0,0.0,99.9981231689,1.0,0.0,0.169498443604,88.9445006053,100.0,10.9054898421,47.5200007757,1.78950023651,5.73275665442,39.3484999339,224.0,68.3249994914,505.433334351,0.588480013479,47.5200007757,0.613552144368,61.3552150726,2.0,1.0,1.0,858.973002116,858.973002116,0.0,0.596280447499,0.0,1.0,16.6285773913,88.0129992167,7.68449846903,2112.11065674,88.057999293,87.806002299,80.373500824,79.940419515,,1374.49991862,55.2350002925,55.1932678223,41.2155001958,41.7215067546,41.1351013184,1.0,0.0,99.9981155396,1.0,0.0,-0.0450000762939,100.0,10.7512664,46.8424990972,0.776500384013,5.87731115023,40.4389998118,224.0,66.6083335876,477.983337402,0.596280447499,46.8424990972,0.572782098679,57.2782096863,2.0,1.0,1.0,801.894938151,801.894938151,983.416676839,0.590874777718,2.0,0.0,2863.47668457,0.0,17.6888635953,4.02034419775,9.58333333333,2863.47668457,0.0269402447228,44.8349994024,44.8349994024,57.3334852854,2.0,56.2088088989,42.2382837931,41.5704625448,1.0,2172.36354,675.727722549,0.0,0.0,0.0,7.31803512573,1.0,0.0,31.7266664505,73.0284659068,1.0,87.517853419,0.0,1.0,1.0,0.0,29.1649993261,1.0,82.4166641235,0.0,1.0,0.0365870954499,60.8916660945,82.3452161153,60.8916660945,2.0,0.0,66.5993813807,0.0566000007093,20.7161681159,0.926813663671,779.643256607,1.0,0.0,4015.14251303,0.00401514251303,366.010032796,0.706922688557,0.219892872238,0.706922688557,0.0,0.0,1176.66750081,366.010032796,1176.66750081,0.0,0.0,0.00117666750081,0.706895748774,1.0,18.3741427431,2.0,2.0,2.0,0.0,88.0721594493,75.7710806529,73.0284659068,0.730284659068,1.0,10.5,2848.09126255,87.3155494965,1542.67753361,0.926815560795,1542.67753361,1.0,0.0,0.0,0.0,22.6041665077,1.0,57.2361129125,1.0,0.0,34.1916678747,22.2308332125,1.0,56.9861138662,0.0,1.0,44.8349994024,0.0,1204.48999023,0.000149013595804,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.237256344779,139022.0,1573.02887733,48.2252386376,852.036007655,0.51188936965,852.036007655,0.237180757512,1.0,1.0,1.0,0.0,1664.4924825,1664.4924825,1664.4924825,0.0,0.0,1176.66750081,1664.4924825
2016-07-23T06:00:00.000Z,0.0,0.0364114506456,0.777691060204,0.512282688141,52.2692492803,0.0523251304211,87.6499989827,0.0,43.5066668193,1.0,84.4027767181,0.0,0.0,0.0,50.5333334605,44.1433331172,1.0,84.2222213745,0.0,0.0,87.6499989827,84.4922822316,2.0,0.0,132.397499402,80.1282501221,40.734375,0.585362955236,980.616678874,0.0,0.584845844607,0.0,1.0,16.5766056379,88.6220010122,8.34599939982,2435.41617839,88.455499649,88.3542811076,80.1095002492,79.9866994222,,1450.99969482,55.4404996236,55.3859888713,41.1229998271,40.9255269368,41.1351013184,1.0,0.0,99.9981231689,1.0,0.0,0.166501363118,88.722501119,100.0,10.8458763758,47.332499822,1.79249986013,5.73072930177,39.3304999669,224.0,68.366666158,505.800000509,0.584845844607,47.332499822,0.617946828206,61.7946821849,2.0,1.0,1.0,865.125559489,865.125559489,0.0,0.583953506633,0.0,1.0,16.5681447983,87.8540000916,7.73699951172,2112.86053467,87.8839995066,87.6207148234,80.1469999949,79.7171783447,,1376.24993896,55.27399985,55.2206776937,41.0849994024,41.7470423381,41.1351013184,1.0,0.0,99.9981155396,1.0,0.0,-0.0299994150798,100.0,10.6985378265,46.7990001043,0.74049949646,5.86960701148,40.3444999059,224.0,65.7333329519,474.816668193,0.583953506633,46.7990001043,0.580820570446,58.0820573171,2.0,1.0,1.0,813.148798625,813.148798625,980.616678874,0.585409863781,2.0,0.0,2867.5606486,0.0,17.3527469635,3.54025089741,8.90364583333,2867.5606486,0.0263850757782,44.1983327866,44.1983327866,56.9619172414,2.0,56.2309468587,42.1988016764,41.5746259689,1.0,2166.30802504,705.023955636,0.0,0.0,0.0,7.66598192851,1.0,0.0,31.7166657448,72.4435183207,1.0,87.583331426,0.0,1.0,1.0,0.0,29.2524991035,1.0,82.4107112885,0.0,1.0,0.0364158832748,60.9974981944,82.1775531769,60.9974981944,2.0,0.0,66.4137340232,0.0566000007093,21.6143193528,0.928395326632,774.549948986,1.0,0.0,4003.9502079,0.0040039502079,381.878429009,0.700434325236,0.227956030691,0.700434325236,0.0,0.0,1173.38751221,381.878429009,1173.38751221,0.0,0.0,0.00117338751221,0.700485572219,1.0,17.8390516504,2.0,2.0,2.0,0.0,89.2265555064,74.8943939209,72.4435183207,0.724435183207,1.0,10.5,2871.33198067,88.028053376,1555.26594122,0.928390355927,1555.26594122,1.0,0.0,0.0,0.0,22.2949997584,1.0,56.9166682561,1.0,0.0,34.0250008901,21.903333346,1.0,56.7083355586,0.0,1.0,44.1983327866,0.0,1193.52001953,0.000155474092969,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.2455389904,139022.0,1584.42716383,48.5746823728,858.209925161,0.5122942622,858.209925161,0.245482226909,1.0,1.0,1.0,0.0,1675.22845459,1675.22845459,1675.22845459,0.0,0.0,1173.38751221,1675.22845459
2016-07-23T07:00:00.000Z,0.0,0.0364974020072,0.775194341962,0.514532956703,52.6487493515,0.0518044502308,89.0800005595,0.0,44.0283330282,1.0,84.8333326976,0.0,0.0,0.0,50.7999989192,45.0516668955,1.0,84.6666634878,0.0,0.0,89.0800005595,85.2822144826,2.0,0.0,133.031999588,80.3832502365,40.8046875,0.589959809689,1014.9916687,0.0,0.58999257199,0.0,1.0,16.7313122749,89.0660006205,8.52150026957,2468.33284505,88.8994998932,88.7904307048,80.3779996236,80.2381210327,,1476.66634115,55.5109999975,55.4471333822,41.1169999441,40.9312616984,41.1351013184,1.0,0.0,99.9981231689,1.0,0.0,0.166500727336,89.1455001831,100.0,10.997947375,47.7824999491,1.75800005595,5.73336493969,39.3589998881,224.0,70.25,522.149998983,0.58999257199,47.7824999491,0.63225201198,63.2252012889,2.0,1.0,1.0,885.152816772,885.152816772,0.0,0.589469446217,0.0,1.0,16.707139492,88.2604999542,7.87649854024,2132.73303223,88.2649993896,88.0111033122,80.3885008494,79.9550908407,,1415.24994914,55.3385000229,55.2844340007,41.1419998805,41.7712961833,41.1351013184,1.0,0.0,99.9981155396,1.0,0.0,-0.0044994354248,100.0,10.8314503829,47.1229995092,0.725500106812,5.87548649311,40.4164997737,224.0,67.7833340963,492.841669718,0.589469446217,47.1229995092,0.597731105259,59.7595831553,2.0,1.0,1.0,836.823547363,836.823547363,1014.9916687,0.590172995552,2.0,0.0,2933.48838298,0.0,17.501709938,3.391106685,9.29427083333,2933.48838298,0.0266115269854,45.8133325577,45.8133325577,58.0115788778,2.0,56.2651112874,42.1847915649,41.5444361369,1.0,2238.81289876,705.215472675,0.0,0.0,0.0,7.30427614848,1.0,0.0,32.6058322589,73.0737234751,1.0,88.4166641235,0.0,1.0,1.0,0.0,30.1858328183,1.0,83.4404748281,0.0,1.0,0.0365231837908,62.7916653951,83.0002009074,62.7916653951,2.0,0.0,68.6365570674,0.0566000007093,21.6201907993,0.926888405512,779.405449613,1.0,0.0,4137.9597305,0.0041379597305,381.982164811,0.704853731355,0.222025591151,0.704853731355,0.0,0.0,1212.66000366,381.982164811,1212.66000366,0.0,0.0,0.00121266000366,0.705102955302,1.0,18.5236939567,2.0,2.0,2.0,0.0,87.9866860708,75.7281201681,73.0737234751,0.730737234751,1.0,11.0833333333,2944.02837144,90.2567478667,1594.64216847,0.926879322506,1594.64216847,1.0,0.0,0.0,0.0,23.2808332443,1.0,57.6666695277,1.0,0.0,34.450000445,22.5324999491,1.0,57.4166676203,0.0,1.0,45.8133325577,0.0,1274.76000977,0.000155516326907,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.239540990677,139022.0,1634.60011865,50.1128631107,885.386262945,0.514627190839,885.386262945,0.239273027995,1.0,1.0,1.0,0.0,1720.44205729,1720.44205729,1720.44205729,0.0,0.0,1212.66000366,1720.44205729
2016-07-23T08:00:00.000Z,0.0,0.0385808447744,0.790347001964,0.57392523724,55.1402498881,0.0548531018083,124.817497889,0.0,61.9083328247,1.0,94.4583352407,0.0,0.0,0.0,56.5666662852,62.9091653824,1.0,94.2777779897,0.0,0.0,124.817497889,95.4128430684,2.0,0.0,136.806600571,82.2155005137,40.8229166667,0.591762710574,1341.10000102,0.0,0.598138658747,0.0,1.0,17.7320728302,91.9294999441,9.22049999237,2799.58284505,91.7540003459,91.6032231649,82.2094999949,82.0425465902,,1950.99955241,55.46149985,55.4019088745,41.3434998194,41.2894999186,41.1351013184,1.0,0.0,99.9981231689,1.0,0.0,0.175499598185,92.6404997508,100.0,11.9332224528,50.4105005264,1.52849992116,5.79885033766,39.8149998983,224.0,86.8666674296,685.724998474,0.598138658747,50.4105005264,0.817859282721,81.7762327194,2.0,1.0,1.0,1145.00299581,1145.00299581,0.0,0.612465560536,0.0,1.0,17.7369074821,91.2140007019,8.98199907939,2423.32167562,91.2035001119,90.9163284302,82.2215010325,81.7684783936,,1843.24996948,55.2694997787,55.2347056071,41.3219998678,41.7023646037,41.1351013184,1.0,0.0,99.9981155396,1.0,0.0,0.0105005900065,100.0,11.8166152636,49.8815002441,0.589000066121,5.92029221853,40.7329998016,224.0,84.7583332062,655.375,0.612465560536,49.8815002441,0.764149075463,76.4149068197,2.0,1.0,1.0,1069.80870565,1069.80870565,1341.10000102,0.591461973608,2.0,0.0,3920.06923421,0.0,20.7139631907,3.20000668367,8.46354166667,3920.06923421,0.0373224095712,86.788333257,86.788333257,69.9101355871,2.0,56.1227722168,42.2204589844,41.3265158335,1.0,3028.02799749,835.132705751,0.0,0.0,0.0,7.76275698344,1.0,0.0,44.5758320491,74.4467430115,1.0,96.8511899312,0.0,1.0,1.0,0.0,42.8591655095,1.0,93.6130943298,0.0,1.0,0.0383805924641,87.4349972407,94.078341802,87.4349972407,2.0,0.0,92.8319720536,0.0566000007093,25.6031371129,0.923476249862,790.497166249,1.0,0.0,5596.65254892,0.00559665254892,452.352240143,0.723714996369,0.199601213599,0.723714996369,0.0,0.0,1640.14082845,452.352240143,1640.14082845,0.0,0.0,0.00164014082845,0.722002411882,1.0,18.6168222946,2.0,2.0,2.0,0.0,86.4168866475,77.5671888987,74.4467430115,0.744467430115,1.0,11.0833333333,3863.16070324,118.435109167,2092.49306859,0.923316209969,2092.49306859,1.0,0.0,0.0,0.0,43.9908339183,1.0,69.6805562973,1.0,0.0,41.6833346685,42.7974994977,1.0,69.4722242355,0.0,1.0,86.788333257,0.0,1905.20996094,0.00018416608244,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.216178608633,139022.0,2420.7775224,74.215149759,1311.22171076,0.578578862974,1311.22171076,0.218125643857,1.0,1.0,1.0,0.0,2266.28000895,2266.28000895,2266.28000895,0.0,0.0,1640.14082845,2266.28000895
2016-07-23T09:00:00.000Z,0.0,0.0396081771856,0.812235069083,0.616062203916,56.8120012283,0.0552907424794,141.63333257,0.0,70.1091651917,1.0,98.6666717529,0.0,0.0,0.0,59.0999984741,71.4725004832,1.0,98.5,0.0,0.0,141.63333257,100.0,2.0,0.0,139.970996857,83.3839991887,40.78125,0.602682942659,1543.91667684,0.0,0.619811724857,0.0,1.0,18.3847428958,93.8285001119,,2950.41617839,93.6305007935,93.5068206787,83.365998586,83.222849528,,2239.99951172,54.9844999313,54.9286142985,41.310500145,41.3028666178,41.1351013184,1.0,0.0,99.9981231689,1.0,0.0,0.197999318441,93.7339992523,100.0,12.5838651657,52.3200006485,1.46849981944,5.80087769032,39.8420003255,224.0,97.241666158,790.275009155,0.619811724857,52.3200006485,0.910771397182,91.0771401723,2.0,1.0,1.0,1275.07995605,1275.07995605,0.0,0.630255051134,0.0,1.0,18.3944118818,93.2090009054,9.72899945577,2590.55074056,93.1309992472,92.8606058757,83.4019997915,82.9452997843,,2103.49993896,54.8074992498,54.761021932,41.1629997889,41.471303304,41.1351013184,1.0,0.0,99.9981155396,1.0,0.0,0.0780016581217,100.0,12.4921636581,51.9679994583,0.55299949646,5.9022483031,40.6100002925,224.0,94.3333333333,753.641667684,0.630255051134,51.9679994583,0.854114568801,85.4114570618,2.0,1.0,1.0,1195.76039632,1195.76039632,1543.91667684,0.602710729929,2.0,0.0,4551.92439779,0.0,23.4726277987,3.24688911438,9.890625,4551.92439779,0.0461254384771,118.159165064,118.159165064,78.0924523671,2.0,55.5995737712,42.0905354818,41.269674619,1.0,3517.33410002,827.376593174,0.0,0.0,0.0,8.38831011454,1.0,0.0,51.3341652552,74.9776884715,1.0,100.0,0.0,1.0,1.0,0.0,50.1316655477,1.0,99.2440471649,0.0,1.0,0.0396120421051,101.465830485,100.0,101.465830485,2.0,0.0,107.832906812,0.0566000007093,25.3653535698,0.918646658949,806.446115265,1.0,0.0,6501.02868027,0.00650102868027,448.151117525,0.743703657982,0.174940162456,0.743703657982,0.0,0.0,1905.17500814,448.151117525,1905.17500814,0.0,0.0,0.00190517500814,0.743738959233,1.0,18.5032463553,2.0,2.0,2.0,0.0,78.9434928894,80.0656293233,74.9776884715,0.749776884715,1.0,11.0833333333,4344.7106932,133.198260382,2353.32612566,0.918643820438,2353.32612566,1.0,0.0,0.0,0.0,59.5558331807,1.0,78.0277798971,1.0,0.0,46.6833340327,58.6033334732,1.0,77.8055566152,0.0,1.0,118.159165064,0.0,1922.0300293,0.000182455680178,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.190433069449,139022.0,2913.78828743,89.3296604567,1578.26253246,0.616090182599,1578.26253246,0.190396486159,1.0,1.0,1.0,0.0,2561.73946126,2561.73946126,2561.73946126,0.0,0.0,1905.17500814,2561.73946126
2016-07-23T10:00:00.000Z,0.0,0.0395493736157,0.81126971765,0.614751786612,57.1982507706,0.0554558981959,141.675004323,0.0,70.1916688283,1.0,98.6666717529,0.0,0.0,0.0,59.0999984741,71.4699999491,1.0,98.5,0.0,0.0,141.675004323,100.0,2.0,0.0,,84.0740000407,41.3307291667,0.614751146896,1570.6583252,0.0,0.624980610298,0.0,1.0,18.6264724731,94.5020001729,,2944.58284505,94.3085002899,94.1890309652,84.0604991913,83.9117329915,,2213.66617839,55.2229998906,55.1751327515,41.4200003942,41.4243977865,41.1351013184,1.0,0.0,99.9981231689,1.0,0.0,0.193499883016,94.2919991811,100.0,12.8053204219,52.8884998957,1.42350037893,5.82115189234,39.9965000153,224.0,97.9166653951,795.524993896,0.624980610298,52.8884998957,0.909317982992,90.9317989349,2.0,1.0,1.0,1273.04517619,1273.04517619,0.0,0.644038255171,0.0,1.0,18.6856959661,94.0010007222,9.84000015259,2583.42663574,93.9275010427,93.6356302897,84.0875008901,83.616956075,,2081.24989827,55.0504999161,55.0083821615,41.1705001195,41.4412994385,41.1351013184,1.0,0.0,99.9981155396,1.0,0.0,0.0734996795654,100.0,12.7856776714,52.7570009232,0.587500254313,5.90001817544,40.5829998652,224.0,96.4833335876,775.133326213,0.644038255171,52.7570009232,0.859647660028,85.9647661845,2.0,1.0,1.0,1203.50672404,1203.50672404,1570.6583252,0.614795439412,2.0,0.0,4485.99674479,0.0,22.6455292702,3.24688911438,8.390625,4485.99674479,0.0445769375217,113.902500788,113.902500788,76.9984143575,2.0,55.8684488932,42.1975326538,41.165860494,1.0,3557.93047999,739.149905605,0.0,0.0,0.0,7.7867787679,1.0,0.0,51.5574989319,76.2737204234,1.0,100.0,0.0,1.0,1.0,0.0,49.489165624,1.0,99.1904748281,0.0,1.0,0.0395514542965,101.046664556,100.0,101.046664556,2.0,0.0,109.077493062,0.0566000007093,22.6605379599,0.910977481012,832.421675348,1.0,0.0,6576.06227759,0.00657606227759,400.362856465,0.754286505989,0.156700869462,0.754286505989,0.0,0.0,1927.16416423,400.362856465,1927.16416423,0.0,0.0,0.00192716416423,0.754333376884,1.0,20.1725468308,2.0,2.0,2.0,0.0,71.0864671071,83.8306681315,76.2737204234,0.762737204234,1.0,10.5,4297.0803856,131.738031022,2327.52702069,0.910987375452,2327.52702069,1.0,0.0,0.0,0.0,57.3700002035,1.0,77.0416679382,1.0,0.0,46.0500001907,56.5324999491,1.0,76.75,0.0,1.0,113.902500788,0.0,1955.38000488,0.000162999654442,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.17201211969,139022.0,2899.93479992,88.9049462313,1570.75874765,0.614790451957,1570.75874765,0.17193525141,1.0,1.0,1.0,0.0,2554.94980876,2554.94980876,2554.94980876,0.0,0.0,1927.16416423,2554.94980876
2016-07-23T11:00:00.000Z,0.0,0.0397201273126,0.81110715179,0.614500877376,57.355000178,0.0554511120735,141.568332672,0.0,70.2716668447,1.0,98.6666717529,0.0,0.0,0.0,59.0999984741,71.2966664632,1.0,98.5,0.0,0.0,141.568332672,100.0,2.0,0.0,,84.3297503789,42.53125,0.615856502122,1572.55832926,0.0,0.622659744907,0.0,1.0,18.7207466761,94.80199941,,2932.49951172,94.6100006104,94.5056635539,84.3079999288,84.1879221598,,2202.99951172,55.4254995982,55.3923543294,41.4019997915,41.4282201131,41.1351013184,1.0,0.0,99.9981231689,1.0,0.0,0.191998799642,94.7315006256,100.0,12.9004058043,53.2080008189,1.4100001653,5.82034083207,39.9919996262,224.0,98.5333321889,801.191665649,0.622659744907,53.2080008189,0.919276028588,91.9276034037,2.0,1.0,1.0,1286.98644002,1286.98644002,0.0,0.642161271951,0.0,1.0,18.7630494436,94.2079989115,9.79799906413,2581.92687988,94.1494998932,93.8598912557,84.3515008291,83.8746388753,,2060.99992879,55.2424999873,55.2232284546,41.2529999415,41.5644938151,41.1351013184,1.0,0.0,99.9981155396,1.0,0.0,0.0614992777507,100.0,12.8460009893,52.8964999517,0.543999671936,5.91704845428,40.7090002696,224.0,96.3000005086,771.366673787,0.642161271951,52.8964999517,0.857987133208,85.798711141,2.0,1.0,1.0,1201.18198649,1201.18198649,1572.55832926,0.615905435083,2.0,0.0,4428.82051595,0.0,22.0811484655,3.24688911438,8.2578125,4428.82051595,0.0425070507837,108.547499339,108.547499339,75.8763809204,2.0,56.1006240845,42.2612202962,41.1248016357,1.0,3552.40264123,698.299305378,0.0,0.0,0.0,7.61752001444,1.0,0.0,51.5174980164,76.6904799143,1.0,100.0,0.0,1.0,1.0,0.0,49.9058326085,1.0,99.1726169586,0.0,1.0,0.0397239155016,101.423329671,100.0,101.423329671,2.0,0.0,108.908022973,0.0566000007093,21.4081579351,0.901691518618,865.001800469,1.0,0.0,6565.8452674,0.0065658452674,378.23600118,0.753557168199,0.148127478853,0.753557168199,0.0,0.0,1924.16999308,378.23600118,1924.16999308,0.0,0.0,0.00192416999308,0.753616328041,1.0,20.086612725,2.0,2.0,2.0,0.0,59.863998731,88.1495787303,76.6904799143,0.766904799143,1.0,10.5,4250.70194661,130.316180908,2302.40599426,0.901684647052,2302.40599426,1.0,0.0,0.0,0.0,54.578332901,1.0,75.6944459279,1.0,0.0,45.258333842,53.9691664378,1.0,75.4305566152,0.0,1.0,108.547499339,0.0,1950.04992676,0.000153991152012,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.164278586019,139022.0,2897.20999197,88.8214102483,1569.28284691,0.614573734375,1569.28284691,0.164211704701,1.0,1.0,1.0,0.0,2553.44925944,2553.44925944,2553.44925944,0.0,0.0,1924.16999308,2553.44925944
2016-07-23T12:00:00.000Z,0.0,0.0398799418809,0.811381354168,0.614917344398,57.4307498932,0.0555610469985,142.003331502,0.0,70.156665802,1.0,98.6666717529,0.0,0.0,0.0,59.0999984741,71.8558330536,1.0,98.5,0.0,0.0,142.003331502,100.0,2.0,0.0,,84.4527505239,43.40625,0.616716738191,1576.26665243,0.0,0.623550404308,0.0,1.0,18.7533801397,94.9055010478,,2935.83284505,94.7210000356,94.6194661458,84.4355004628,84.3231506348,,2217.66617839,55.3280003866,55.3165461222,41.4784997304,41.4842147827,41.1351013184,1.0,0.0,99.9981231689,1.0,0.0,0.184501012166,94.6819998423,100.0,12.9233076572,53.2425003052,1.40399932861,5.83007244269,40.0745004018,224.0,98.1916662852,797.966664632,0.623550404308,53.2425003052,0.914156094506,91.4156106313,2.0,1.0,1.0,1279.81853231,1279.81853231,0.0,0.647673160896,0.0,1.0,18.8283166885,94.3835010529,9.85500017802,2586.42626953,94.3250007629,94.020904541,84.4700005849,83.9856236776,,2070.49995931,55.1479997635,55.1473617554,41.2184995015,41.5236409505,41.1351013184,1.0,0.0,99.9981155396,1.0,0.0,0.0600001017253,100.0,12.9171477954,53.1050014496,0.55449962616,5.91116893291,40.6639998754,224.0,96.75,778.299997965,0.647673160896,53.1065012614,0.858318692162,85.8318684896,2.0,1.0,1.0,1201.64616903,1201.64616903,1576.26665243,0.616731617695,2.0,0.0,4469.66072591,0.0,21.9305027326,3.24688911438,7.51302083333,4469.66072591,0.0428664066448,109.55999883,109.55999883,75.9178066254,2.0,56.0088933309,42.2886021932,41.0814561844,1.0,3562.72135247,654.760851856,0.0,0.0,0.0,7.5471979777,1.0,0.0,51.5608320236,76.8883024851,1.0,100.0,0.0,1.0,1.0,0.0,50.3683322271,1.0,99.2499987284,0.0,1.0,0.0398819909665,101.929165522,100.0,101.929165522,2.0,0.0,109.224369557,0.0566000007093,20.073374867,0.893788131625,893.802035324,1.0,0.0,6584.91716554,0.00658491716554,354.653261757,0.755021220492,0.138758630999,0.755021220492,0.0,0.0,1929.75915527,354.653261757,1929.75915527,0.0,0.0,0.00192975915527,0.755016257366,1.0,20.2647362404,2.0,2.0,2.0,0.0,51.7996209462,91.6770178477,76.8883024851,0.768883024851,1.0,11.0833333333,4217.48220432,129.297744424,2284.41241703,0.893779851491,2284.41241703,1.0,0.0,0.0,0.0,55.2408332825,1.0,75.9583346049,1.0,0.0,45.4166673024,54.3191671371,1.0,75.6944471995,0.0,1.0,109.55999883,0.0,1950.40991211,0.000144389915747,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.15524922694,139022.0,2901.71860373,88.9596333168,1571.72495057,0.614939790393,1571.72495057,0.155233011864,1.0,1.0,1.0,0.0,2555.90055339,2555.90055339,2555.90055339,0.0,0.0,1929.75915527,2555.90055339
2016-07-23T13:00:00.000Z,0.0,0.0395391266922,0.81134132272,0.614873112116,57.4952507019,0.0553884023139,141.555834452,0.0,70.0716673533,1.0,98.6666717529,0.0,0.0,0.0,59.0999984741,71.4841658274,1.0,98.5,0.0,0.0,141.555834452,100.0,2.0,0.0,,84.5007486343,41.5052083333,0.616902599627,1576.64165243,0.0,0.625878035865,0.0,1.0,18.7908482552,95.0104999542,,2940.83284505,94.8229993184,94.7409057617,84.4804986318,84.3891855876,,2212.99951172,55.4794998169,55.4796218872,41.5520003637,41.5822041829,41.1351013184,1.0,0.0,99.9981231689,1.0,0.0,0.187500635783,94.9775002797,100.0,12.9504360358,53.2709989548,1.41600036621,5.84041229884,40.1359999975,224.0,99.0333334605,803.758331299,0.625878035865,53.2709989548,0.917376541864,91.7376556396,2.0,1.0,1.0,1284.32715861,1284.32715861,0.0,0.644599281196,0.0,1.0,18.840402921,94.4015007019,9.82500139872,2560.92944336,94.3460000356,94.0471013387,84.5209986369,84.0296325684,,2073.74993896,55.2889995575,55.3150304159,41.4105002085,41.7266082764,41.1351013184,1.0,0.0,99.9981155396,1.0,0.0,0.0555006663005,100.0,12.9065112273,52.9354998271,0.554500579834,5.93630890052,40.8559996287,224.0,96.375,772.883336385,0.644599281196,52.9354998271,0.85648327782,85.6391270955,2.0,1.0,1.0,1199.07658895,1199.07658895,1576.64165243,0.616912436278,2.0,0.0,4460.90926107,0.0,20.9177996318,3.24688911438,7.10677083333,4460.90926107,0.0424219119683,108.417500178,108.417500178,75.7045580546,2.0,56.1702194214,42.4191665649,41.0776732763,1.0,3558.8582,634.220281238,0.0,0.0,0.0,7.6300239563,1.0,0.0,51.3691654205,76.8504746755,1.0,100.0,0.0,1.0,1.0,0.0,49.682498614,1.0,99.1964276632,0.0,1.0,0.0395394861769,101.051663717,100.0,101.051663717,2.0,0.0,109.105934701,0.0566000007093,19.4436509413,0.888664438022,913.043150728,1.0,0.0,6577.77696667,0.00657777696667,343.527397485,0.754250387875,0.134414148089,0.754250387875,0.0,0.0,1927.66666667,343.527397485,1927.66666667,0.0,0.0,0.00192766666667,0.754591604074,1.0,20.1598935515,2.0,2.0,2.0,0.0,46.786333402,93.9104016622,76.8504746755,0.768504746755,1.0,9.91666666667,4193.07848124,128.549585642,2271.19406415,0.888664535964,2271.19406415,1.0,0.0,0.0,0.0,54.7758337657,1.0,75.7499993642,1.0,0.0,45.2833337784,53.6416667302,1.0,75.4722239176,0.0,1.0,108.417500178,0.0,1939.58996582,0.000139860244719,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.151254092685,139022.0,2901.27524932,88.9460411491,1571.48480626,0.614884847655,1571.48480626,0.151238820175,1.0,1.0,1.0,0.0,2555.73838298,2555.73838298,2555.73838298,0.0,0.0,1927.66666667,2555.73838298
