timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-07-23T14:00:00.000Z,0.0,0.03969429349,0.810886840476,0.614237301663,57.634751002,0.0555112668787,141.674167633,0.0,70.2008336385,1.0,98.6666717529,0.0,0.0,0.0,59.0999984741,71.5416653951,1.0,98.5,0.0,0.0,141.674167633,100.0,2.0,0.0,,84.7654994329,39.9348958333,0.619168956508,1580.31666056,0.0,0.624146891971,0.0,1.0,18.8730363846,95.2625001272,,2932.49951172,95.0780003866,94.9939549764,84.7504997253,84.6590245565,,2260.33284505,55.3174994787,55.333114624,41.6525001526,41.6814702352,41.1351013184,1.0,0.0,99.9981231689,1.0,0.0,0.184499740601,95.0705000559,100.0,13.0162021319,53.425500234,1.39050038656,5.85683429241,40.261999766,224.0,98.7333329519,803.016662598,0.624146891971,53.425500234,0.919140646798,91.9140644073,2.0,1.0,1.0,1286.79690552,1286.79690552,0.0,0.648743847507,0.0,1.0,18.9467639923,94.6984990438,9.85090983998,2595.05019124,94.6445000966,94.3442001343,84.7804991404,84.2924219767,,2101.74993896,55.1270001729,55.1658503215,41.4450003306,41.7349090576,41.1351013184,1.0,0.0,99.9981155396,1.0,0.0,0.0539989471436,100.0,13.0090357463,53.199499766,0.58000087738,5.93772808711,40.8649994532,224.0,96.9749991099,777.300003052,0.648743847507,53.199499766,0.855817297073,85.5817311605,2.0,1.0,1.0,1198.1442159,1198.1442159,1580.31666056,0.61918005946,2.0,0.0,4528.58719889,0.0,21.4228525162,3.24688911438,7.10677083333,4528.58719889,0.0444607937049,113.479167302,113.479167302,77.0888137817,2.0,56.0126902262,42.4853973389,40.9955720901,1.0,3575.71705746,586.984245131,0.0,0.0,0.0,6.89507484436,1.0,0.0,51.5649989446,77.855424881,1.0,100.0,0.0,1.0,1.0,0.0,49.7474991481,1.0,99.2619024913,0.0,1.0,0.0396975614126,101.312497457,100.0,101.312497457,2.0,0.0,109.622786257,0.0566000007093,17.9955089864,0.883404867218,933.413722211,1.0,0.0,6608.93690563,0.00660893690563,317.9418509,0.758838670993,0.124569796019,0.758838670993,0.0,0.0,1936.7983195,317.9418509,1936.7983195,0.0,0.0,0.0019367983195,0.758861651023,1.0,20.8842034103,2.0,2.0,2.0,0.0,45.0500583649,96.1647707621,77.855424881,0.77855424881,1.0,11.0833333333,4162.70130259,127.618295244,2254.7401704,0.883408467012,2254.7401704,1.0,0.0,0.0,0.0,57.1683333715,1.0,76.9583339691,1.0,0.0,46.0000003179,56.3108332952,1.0,76.666668574,0.0,1.0,113.479167302,0.0,1964.14001465,0.00012944360595,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.141010416665,139022.0,2894.50829681,88.7385828471,1567.81946528,0.614272548368,1567.81946528,0.140982798713,1.0,1.0,1.0,0.0,2552.31894938,2552.31894938,2552.31894938,0.0,0.0,1936.7983195,2552.31894938
2016-07-23T15:00:00.000Z,0.0,0.0388380356177,0.81945133083,0.625584027414,58.1282498042,0.0542576334269,141.557501475,0.0,69.8875001272,1.0,98.6527824402,0.0,0.0,0.0,59.0999984741,71.6699994405,1.0,98.5,0.0,0.0,141.557501475,100.0,2.0,0.0,,85.4607496262,39.9192708333,0.605958440857,1581.09999593,0.0,0.610782336994,0.0,1.0,19.1232264837,96.0244998932,,2931.66617839,95.8189989726,95.7588246663,85.4374987284,85.3580652873,,2451.33284505,55.5364999771,55.5573425293,42.9319998423,42.9375483195,41.1351013184,1.0,0.0,99.9981231689,1.0,0.0,0.205500920614,95.861000061,100.0,13.0995284716,52.8869991302,1.41149997711,6.02612316608,41.5204998652,224.0,97.7499993642,785.625,0.610782336994,52.8869991302,0.919014122373,91.9014116923,2.0,1.0,1.0,1286.61977132,1286.61977132,0.0,0.648581791004,0.0,1.0,19.2827682495,95.5879999797,9.97200012207,2629.54587809,95.5400009155,95.2431869507,85.4840005239,84.9985148112,,2221.49991862,55.3565003077,55.3953603109,42.1035000483,42.4574610392,41.1351013184,1.0,0.0,99.9981155396,1.0,0.0,0.0479990641276,100.0,13.2438722452,53.4365008672,0.494500160217,6.03889596462,41.6089998881,224.0,99.2083333333,795.474995931,0.648581791004,53.4365008672,0.876096198672,87.6096197764,2.0,1.0,1.0,1226.53467814,1226.53467814,1581.09999593,0.606033963007,2.0,0.0,4896.73181152,0.0,22.8277551333,3.24688911438,7.3515625,4896.73181152,0.0534930199886,139.6350015,139.6350015,82.2683302561,2.0,56.230313619,43.4311726888,41.0274616877,1.0,3625.25525502,710.736628103,0.0,0.0,0.0,8.03108342489,1.0,0.0,51.7624991735,77.4064153035,1.0,100.0,0.0,1.0,1.0,0.0,49.5758330027,1.0,99.2261892955,0.0,1.0,0.0388413455503,101.338332494,100.0,101.338332494,2.0,0.0,111.141506882,0.0566000007093,21.7894559933,0.900069313207,871.068207484,1.0,0.0,6700.49751202,0.00670049751202,384.972715905,0.752563838277,0.147541248057,0.752563838277,0.0,0.0,1963.63083903,384.972715905,1963.63083903,0.0,0.0,0.00196363083903,0.752639770508,1.0,18.7454643052,2.0,2.0,2.0,0.0,61.0397062302,88.8543694814,77.4064153035,0.774064153035,1.0,9.91666666667,4335.99188312,132.930962875,2348.60355493,0.900105086334,2348.60355493,1.0,0.0,0.0,0.0,70.2616669337,1.0,82.2777792613,1.0,0.0,49.2250013351,69.3733329773,1.0,82.041668574,0.0,1.0,139.6350015,0.0,2004.06005859,0.000156733869411,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.163915580855,139022.0,3013.8086867,92.3960425767,1632.43889432,0.625634134302,1632.43889432,0.163734569257,1.0,1.0,1.0,0.0,2609.25484212,2609.25484212,2609.25484212,0.0,0.0,1963.63083903,2609.25484212
2016-07-23T16:00:00.000Z,0.0,0.0393510646315,0.817272845447,0.622702438898,57.600250562,0.0545825352077,141.61500295,0.0,69.7941672007,1.0,98.6527824402,0.0,0.0,0.0,59.0999984741,71.8208344777,1.0,98.5,0.0,0.0,141.61500295,100.0,2.0,0.0,,84.366499265,40.484375,0.611197058713,1585.95001221,0.0,0.616875432816,0.0,1.0,18.7425022125,94.9325008392,,2883.33284505,94.7465000153,94.6741485596,84.3454990387,84.2660140991,,2344.66617839,55.4164997737,55.4248428345,42.180498759,42.1994247437,41.1351013184,1.0,0.0,99.9981231689,1.0,0.0,0.186000823975,94.7089996338,100.0,12.8189659913,52.5660012563,1.43099880219,5.92353614171,40.7494999568,224.0,98.2249997457,797.724995931,0.616875432816,52.5660012563,0.924093635196,92.409362793,2.0,1.0,1.0,1293.73108927,1293.73108927,0.0,0.641804459028,0.0,1.0,18.8742448489,94.4990005493,9.9108001709,2604.42401123,94.4404996236,94.1454950968,84.3874994914,83.9046223958,,2157.99987793,55.2229995728,55.2646687826,41.5604998271,41.9251200358,41.1351013184,1.0,0.0,99.9981155396,1.0,0.0,0.0585009256999,100.0,12.9085385005,52.8799997965,0.49000008901,5.96570634842,41.0719995499,224.0,98.1083329519,788.225001017,0.641804459028,52.8799997965,0.877249319894,87.7249317169,2.0,1.0,1.0,1228.14904785,1228.14904785,1585.95001221,0.611281913289,2.0,0.0,4702.4494222,0.0,21.885152181,3.24688911438,7.1875,4702.4494222,0.0475664937789,123.476666768,123.476666768,78.7327295939,2.0,56.1139170329,42.8624394735,41.1028223038,1.0,3605.90705873,763.532872168,0.0,0.0,0.0,8.05975278219,1.0,0.0,51.7416658401,76.2857462565,1.0,100.0,0.0,1.0,1.0,0.0,50.3674993515,1.0,99.2142861684,0.0,1.0,0.0393595552412,102.109165192,100.0,102.109165192,2.0,0.0,110.548338253,0.0566000007093,23.4080603977,0.911849970906,829.455219074,1.0,0.0,6664.73657053,0.00666473657053,413.569966508,0.752709752599,0.159382543684,0.752709752599,0.0,0.0,1953.15082804,413.569966508,1953.15082804,0.0,0.0,0.00195315082804,0.752790475885,1.0,19.0807098838,2.0,2.0,2.0,0.0,73.4074821472,83.4055002386,76.2857462565,0.762857462565,1.0,10.5,4377.42237307,134.201120908,2371.0445093,0.913758579404,2371.0445093,1.0,0.0,0.0,0.0,62.3875001272,1.0,78.986114502,1.0,0.0,47.2000010808,61.089167277,1.0,78.6666692098,0.0,1.0,123.476666768,0.0,2004.55993652,0.00016837666267,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.174425222676,139022.0,2983.52532471,91.4676283688,1616.03581665,0.622791595139,1616.03581665,0.174318744387,1.0,1.0,1.0,0.0,2594.82598877,2594.82598877,2594.82598877,0.0,0.0,1953.15082804,2594.82598877
2016-07-23T17:00:00.000Z,0.0,0.039618029749,0.814037585229,0.618468028874,57.4727503459,0.0549256494983,141.365001678,0.0,69.6016667684,1.0,98.6666717529,0.0,0.0,0.0,59.0999984741,71.7633342743,1.0,98.5,0.0,0.0,141.365001678,100.0,2.0,0.0,,84.3927501043,43.4505208333,0.612302191705,1576.0249939,0.0,0.618973261367,0.0,1.0,18.7388761838,94.8935000102,,2882.08284505,94.6985003153,94.6239217122,84.3649997711,84.2774429321,,2292.66617839,55.2245000203,55.2305552165,41.7980000178,41.7947387695,41.1351013184,1.0,0.0,99.9981231689,1.0,0.0,0.194999694824,94.6804993947,100.0,12.8652144273,52.9005002975,1.41599941254,5.87366175652,40.3820006053,224.0,98.125,793.75,0.618973261367,52.9005002975,0.916083366757,91.6214974721,2.0,1.0,1.0,1282.51671346,1282.51671346,0.0,0.646090281435,0.0,1.0,18.8391944567,94.3939997355,9.88560028076,2575.92755127,94.3340002696,94.040705363,84.4205004374,83.9307657878,,2126.24989827,55.0475002925,55.0734125773,41.3805001577,41.7068227132,41.1351013184,1.0,0.0,99.9981155396,1.0,0.0,0.0599994659424,100.0,12.9012637933,52.9535001119,0.521500587463,5.93793070316,40.8589995702,224.0,97.375,782.275004069,0.646090281435,52.9535001119,0.864852825346,86.4852822622,2.0,1.0,1.0,1210.79395549,1210.79395549,1576.0249939,0.612325603707,2.0,0.0,4600.93253581,0.0,21.6830363274,3.24688911438,7.42708333333,4600.93253581,0.0459590353765,118.289165497,118.289165497,77.7108720144,2.0,55.9627049764,42.5357131958,41.146566391,1.0,3577.29555996,767.189395601,0.0,0.0,0.0,7.89378356934,1.0,0.0,51.689166069,76.4712162018,1.0,100.0,0.0,1.0,1.0,0.0,50.2849992116,1.0,99.2499993642,0.0,1.0,0.03962125421,101.974165599,100.0,101.974165599,2.0,0.0,109.671179304,0.0566000007093,23.5201605109,0.914243197393,821.239079459,1.0,0.0,6611.8544249,0.0066118544249,415.550533854,0.752798578314,0.1614457281,0.752798578314,0.0,0.0,1937.65332031,415.550533854,1937.65332031,0.0,0.0,0.00193765332031,0.752831553419,1.0,19.5648315575,2.0,2.0,2.0,0.0,77.2390626272,82.2592309316,76.4712162018,0.764712162018,1.0,11.0833333333,4344.48495556,133.191339815,2353.20385417,0.914244306413,2353.20385417,1.0,0.0,0.0,0.0,59.5625003179,1.0,77.9027805328,1.0,0.0,46.5666685104,58.7266658147,1.0,77.6111151377,0.0,1.0,118.289165497,0.0,1965.10998535,0.000169183010681,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.176589262812,139022.0,2939.12256405,90.1063477466,1591.98492257,0.618502790898,1591.98492257,0.176549087157,1.0,1.0,1.0,0.0,2573.93328857,2573.93328857,2573.93328857,0.0,0.0,1937.65332031,2573.93328857
2016-07-23T18:00:00.000Z,0.0,0.0400084961837,0.811170827346,0.614641810787,57.5335006714,0.0551333276307,140.837501526,0.0,69.6808338165,1.0,98.6527824402,0.0,0.0,0.0,59.0999984741,71.1566670736,1.0,98.5,0.0,0.0,140.837501526,100.0,2.0,0.0,,84.594499588,41.5390625,0.618989296698,1581.23335775,0.0,0.627900838672,0.0,1.0,18.8138128916,95.0734996796,,2893.33284505,94.8875001272,94.7943166097,84.5794989268,84.4666442871,,2239.66617839,55.2889992396,55.2853342692,41.6239995956,41.6394755046,41.1351013184,1.0,0.0,99.9981231689,1.0,0.0,0.185999552409,94.9084993998,100.0,12.9618444443,53.2635005315,1.4069999059,5.85196844737,40.2169996897,224.0,98.4833329519,800.550003052,0.627900838672,53.2635005315,0.910871204195,91.0871225993,2.0,1.0,1.0,1275.21968587,1275.21968587,0.0,0.647548959464,0.0,1.0,18.8935834567,94.5455010732,9.87150001526,2580.0520223,94.4810002645,94.1774419149,84.6095002492,84.1246770223,,2090.49981689,55.1059996287,55.1237716675,41.2649993896,41.5957717896,41.1351013184,1.0,0.0,99.9981155396,1.0,0.0,0.0645008087158,100.0,12.9728857676,53.2160008748,0.51699924469,5.92069776853,40.748000145,224.0,97.0583337148,780.683334351,0.647548959464,53.2160008748,0.861140529088,86.114054362,2.0,1.0,1.0,1205.59674072,1205.59674072,1581.23335775,0.618997724322,2.0,0.0,4516.33504232,0.0,21.3930770556,3.16204679012,7.77083333333,4516.33504232,0.0438833305589,112.100833893,112.100833893,76.708592097,2.0,56.0050989787,42.4299901326,41.1025937398,1.0,3574.93550622,720.919273284,0.0,0.0,0.0,7.48885154724,1.0,0.0,51.974998792,77.0906473796,1.0,100.0,0.0,1.0,1.0,0.0,50.2283322016,1.0,99.1547616323,0.0,1.0,0.040009917617,102.203332265,100.0,102.203332265,2.0,0.0,109.598825798,0.0566000007093,22.101631123,0.910873144988,832.740389115,1.0,0.0,6607.49237779,0.00660749237779,390.488177491,0.758012969575,0.152860424535,0.758012969575,0.0,0.0,1936.37498983,390.488177491,1936.37498983,0.0,0.0,0.00193637498983,0.758001858989,1.0,20.7277250379,2.0,2.0,2.0,0.0,74.0970961253,83.889310201,77.0906473796,0.770906473796,1.0,9.91666666667,4295.8547795,131.700456921,2326.86316732,0.91087339411,2326.86316732,1.0,0.0,0.0,0.0,56.6741669973,1.0,76.5555540721,1.0,0.0,45.7916676203,55.4266665777,1.0,76.3194471995,0.0,1.0,112.100833893,0.0,1958.32995605,0.000158979378249,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.167817421744,139022.0,2898.83081566,88.8711007598,1570.16077113,0.614654824137,1570.16077113,0.167804509101,1.0,1.0,1.0,0.0,2554.54071045,2554.54071045,2554.54071045,0.0,0.0,1936.37498983,2554.54071045
2016-07-23T19:00:00.000Z,0.0,0.0393291162881,0.815129122143,0.619777273035,57.9490003586,0.0547972965082,141.295001984,0.0,69.8016681671,1.0,98.6666717529,0.0,0.0,0.0,59.0999984741,71.4933331807,1.0,98.5,0.0,0.0,141.295001984,100.0,2.0,0.0,,85.384999911,42.4192708333,0.613588904325,1582.80002848,0.0,0.620280630887,0.0,1.0,19.0833411217,95.8295008341,9.93599700928,2883.33284505,95.638999939,95.5420201619,85.3580004374,85.2501271566,,2379.33284505,55.5260003408,55.5108362834,42.5899998347,42.5888442993,41.1351013184,1.0,0.0,99.9981231689,1.0,0.0,0.190500895182,95.6360003153,100.0,13.1018211047,53.0490001043,1.41899967194,5.98152009646,41.175500234,224.0,97.691666921,792.666671753,0.620280630887,53.0490001043,0.913276984805,91.3276971181,2.0,1.0,1.0,1278.58777873,1278.58777873,0.0,0.651204337611,0.0,1.0,19.215083917,95.4259999593,9.63000106812,2582.30177816,95.3900006612,95.0789820353,85.4119993846,84.9232533773,,2171.7498881,55.3369995753,55.349454244,41.9055000941,42.2174580892,41.1351013184,1.0,0.0,99.9981155396,1.0,0.0,0.0359992980957,100.0,13.2063965797,53.4845005671,0.519999186198,6.00868741671,41.3855009079,224.0,98.5166664124,790.133341471,0.651204337611,53.4845005671,0.866702539353,86.6702537537,2.0,1.0,1.0,1213.38355509,1213.38355509,1582.80002848,0.613740096198,2.0,0.0,4764.2931722,0.0,22.2411084609,2.98136035601,8.109375,4764.2931722,0.0501766379602,129.738332748,129.738332748,79.8783550262,2.0,56.2056427002,43.1815160116,41.0411265691,1.0,3609.68872253,749.975167876,0.0,0.0,0.0,8.00566736857,1.0,0.0,51.7824986776,77.3523330688,1.0,100.0,0.0,1.0,1.0,0.0,49.6699988047,1.0,99.273809433,0.0,1.0,0.039344138019,101.452496847,100.0,101.452496847,2.0,0.0,110.664274865,0.0566000007093,22.9924141662,0.913596162009,823.429336914,1.0,0.0,6671.72615529,0.00667172615529,406.226393606,0.757953310471,0.157477889358,0.757953310471,0.0,0.0,1955.19917806,406.226393606,1955.19917806,0.0,0.0,0.00195519917806,0.758039832115,1.0,20.1466796807,2.0,2.0,2.0,0.0,79.5175122348,82.5766601562,77.3523330688,0.773523330688,1.0,10.5,4353.31785791,133.462135113,2357.98822333,0.914098675971,2357.98822333,1.0,0.0,0.0,0.0,65.3458334605,1.0,80.0833352407,1.0,0.0,47.883333842,64.3924992879,1.0,79.8055566152,0.0,1.0,129.738332748,0.0,2016.76000977,0.000165386875216,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.17227668467,139022.0,2952.53678684,90.5175951843,1599.25077827,0.619966208694,1599.25077827,0.172197198217,1.0,1.0,1.0,0.0,2579.57733154,2579.57733154,2579.57733154,0.0,0.0,1955.19917806,2579.57733154
2016-07-23T20:00:00.000Z,0.0,0.0399164095279,0.811652875955,0.615260600137,57.641500473,0.055149818297,141.030000051,0.0,69.8291664124,1.0,98.6388931274,0.0,0.0,0.0,59.0999984741,71.2008330027,1.0,98.5,0.0,0.0,141.030000051,100.0,2.0,0.0,,85.0242497126,40.09375,0.617716424724,1579.81668091,0.0,0.627128657043,0.0,1.0,18.934677124,95.4244995117,,2879.58284505,95.2280000051,95.1446380615,85.0024992625,84.89331309,,2305.33284505,55.1810000738,55.1719487508,41.879000028,41.8558197021,41.1351013184,1.0,0.0,99.9981231689,1.0,0.0,0.196499506632,95.1485004425,100.0,13.0488508542,53.3489999771,1.39500013987,5.88582626979,40.4839998881,224.0,98.2166652679,798.808339437,0.627128657043,53.3489999771,0.909974278041,90.9974269867,2.0,1.0,1.0,1273.96398926,1273.96398926,0.0,0.651969833889,0.0,1.0,19.030160586,94.9265003204,9.82950019836,2582.67675781,94.8755003611,94.5646387736,85.0460001628,84.5590464274,,2120.49993896,54.9769996007,55.0058314006,41.4030001958,41.7285207113,41.1351013184,1.0,0.0,99.9981155396,1.0,0.0,0.0509999593099,100.0,13.090202411,53.4725001653,0.52450021108,5.93995817502,40.8784999847,224.0,97.0833346049,781.008331299,0.651969833889,53.4725001653,0.855641472226,85.5641479492,2.0,1.0,1.0,1197.89806112,1197.89806112,1579.81668091,0.61772812996,2.0,0.0,4607.93383789,0.0,22.2564534274,3.08162093163,8.12760416667,4607.93383789,0.0473122185048,121.128331502,121.128331502,78.9695167542,2.0,55.9064076742,42.5567270915,41.0885953903,1.0,3589.12668506,732.705520661,0.0,0.0,0.0,8.04770723979,1.0,0.0,51.7508322398,76.9547920227,1.0,100.0,0.0,1.0,1.0,0.0,50.33583196,1.0,99.2321427663,0.0,1.0,0.0399197324094,102.086664836,100.0,102.086664836,2.0,0.0,110.033892818,0.0566000007093,22.4629687949,0.915186808736,818.040405936,1.0,0.0,6633.72169181,0.00663372169181,396.872235219,0.760138089914,0.15517907943,0.760138089914,0.0,0.0,1944.0616862,396.872235219,1944.0616862,0.0,0.0,0.0019440616862,0.760106613239,1.0,20.9648724373,2.0,2.0,2.0,0.0,80.7963180542,81.797433333,76.9547920227,0.769547920227,1.0,11.0833333333,4322.45180573,132.515857042,2341.2695297,0.915448393903,2341.2695297,1.0,0.0,0.0,0.0,60.9941660563,1.0,78.4027792613,1.0,0.0,46.900001208,60.1341663996,1.0,78.1666692098,0.0,1.0,121.128331502,0.0,2007.61999512,0.000161578518471,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.169511553533,139022.0,2905.2866319,89.0690203804,1573.65758417,0.615308186312,1573.65758417,0.169544003762,1.0,1.0,1.0,0.0,2557.51121012,2557.51121012,2557.51121012,0.0,0.0,1944.0616862,2557.51121012
2016-07-23T21:00:00.000Z,0.0,0.0427980036807,0.794616076089,0.574476708461,55.7582502365,0.0619756769712,135.969165802,0.0,67.1850001017,1.0,97.1944478353,0.0,0.0,0.0,58.2249991099,68.784166654,1.0,97.0416673024,0.0,0.0,135.969165802,98.0775680542,2.0,0.0,137.263800812,84.552500089,40.171875,0.621776421437,1390.84165446,0.0,0.636019962199,0.0,1.0,18.3944120407,93.9065004985,8.30571419852,2835.41617839,93.6740004222,93.6377970378,84.5300000509,84.422203064,,2022.66615804,55.3385000229,55.3146413167,41.7740004857,41.6967417399,41.1351013184,1.0,0.0,99.9981231689,1.0,0.0,0.232500076294,94.8664995829,100.0,12.5418352286,51.9045000076,1.53900019328,5.8525766929,40.2305002213,224.0,89.4333324432,709.766662598,0.636019962199,51.8999999364,0.795596375238,79.5596370697,2.0,1.0,1.0,1113.83492533,1113.83492533,0.0,0.640649634107,0.0,1.0,18.4270453453,93.2779998779,8.0280008316,2544.80645752,93.2734998067,92.9615529378,84.5750001272,84.0895945231,,1855.74989827,55.1630007426,55.1575622559,41.244000117,41.7176793416,41.1351013184,1.0,0.0,99.9981155396,1.0,0.0,0.00450007120768,100.0,12.5114161174,52.0294996897,0.528999964396,5.91562922796,40.7150001526,224.0,86.1416664124,681.074999491,0.640649634107,52.0294996897,0.757834995815,75.7396904627,2.0,1.0,1.0,1060.96899414,1060.96899414,1390.84165446,0.622263951585,2.0,0.0,4032.08795166,0.0,21.1755736958,3.46601128578,8.56770833333,4032.08795166,0.0422598352682,100.668333689,100.668333689,71.4198789597,2.0,56.1309890747,42.5567347209,41.1335264842,1.0,3181.3964838,610.144447737,0.0,0.0,0.0,7.5645682017,1.0,0.0,48.7824989955,76.9654318492,1.0,98.9761899312,0.0,1.0,1.0,0.0,46.9516655604,1.0,96.8333320618,0.0,1.0,0.0435091266142,95.7341645559,97.0073134104,95.7341645559,2.0,0.0,97.5338767411,0.0566000007093,18.705544456,0.915778915241,816.037808057,1.0,0.0,5880.12090871,0.00588012090871,330.486647024,0.770363344884,0.147744212334,0.770363344884,0.0,0.0,1723.21334839,330.486647024,1723.21334839,0.0,0.0,0.00172321334839,0.770008603732,1.0,23.7863081705,2.0,2.0,2.0,0.0,81.8667817549,81.5064835982,76.9654318492,0.769654318492,1.0,10.5,3858.68106504,118.297774357,2090.06665857,0.934365291233,2090.06665857,1.0,0.0,0.0,0.0,50.6866664886,1.0,71.5138883591,1.0,0.0,42.7750002543,49.981666406,1.0,71.2916663488,0.0,1.0,100.668333689,0.0,2068.14990234,0.000134550966437,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.15812253914,139022.0,2405.52578425,73.7475685706,1302.96055912,0.582489136077,1302.96055912,0.158340167766,1.0,1.0,1.0,0.0,2236.88388062,2236.88388062,2236.88388062,0.0,0.0,1723.21334839,2236.88388062
2016-07-23T22:00:00.000Z,0.0,0.0435867087588,0.783838804073,0.548018756635,54.8012485504,0.0595216016103,120.469165802,0.0,59.6116669973,1.0,93.1527798971,0.0,0.0,0.0,55.8333333333,60.8575000763,1.0,93.0555578868,0.0,0.0,120.469165802,93.9908898671,2.0,0.0,136.51499939,83.6585003535,41.2395833333,0.617497903744,1251.84166463,0.0,0.621393562975,0.0,1.0,17.950838089,92.7170003255,8.22599887848,2705.83284505,92.5084991455,92.4462966919,83.6375007629,83.5314203898,,1767.3329366,55.2349993388,55.214630127,41.0434999466,40.9541651408,41.1351013184,1.0,0.0,99.9981231689,1.0,0.0,0.208501180013,93.3215001424,100.0,12.2020650705,51.4694992701,1.6020005544,5.7487732172,39.436999321,224.0,82.5499998728,645.833333333,0.621393562975,51.4649991989,0.742288382394,74.2288386027,2.0,1.0,1.0,1039.20373535,1039.20373535,0.0,0.630151615209,0.0,1.0,17.9073265394,91.8680000305,8.22299957275,2444.31903076,91.9024995168,91.6076583862,83.6794999441,83.1915079753,,1661.24994914,55.0429995855,55.0498224894,41.056500117,41.5964024862,41.1351013184,1.0,0.0,99.9981155396,1.0,0.0,-0.0344994862874,100.0,12.0184591611,50.8459993998,0.569499969482,5.8888673385,40.4870001475,224.0,78.1666660309,606.008336385,0.630151615209,50.8459993998,0.686385806856,68.5970754623,2.0,1.0,1.0,960.940129598,960.940129598,1251.84166463,0.618236550664,2.0,0.0,3518.66918945,0.0,19.2125220299,3.73288540045,8.8359375,3518.66918945,0.033587363963,71.1758337021,71.1758337021,65.1962947845,2.0,56.11328125,42.1892496745,41.1629492442,1.0,2828.09992249,611.177259161,0.0,0.0,0.0,7.35595003764,1.0,0.0,45.1699984868,76.2815507253,1.0,96.8511892955,0.0,1.0,1.0,0.0,43.1924994787,1.0,93.9999980927,0.0,1.0,0.04387290644,88.3624992371,93.8958594004,88.3624992371,2.0,0.0,86.7026636435,0.0566000007093,18.7372079417,0.919090767039,804.95818774,1.0,0.0,5227.12889476,0.00522712889476,331.04607256,0.755617641574,0.16329561607,0.755617641574,0.0,0.0,1531.84916178,331.04607256,1531.84916178,0.0,0.0,0.00153184916178,0.755218431354,1.0,23.0115636498,2.0,2.0,2.0,0.0,85.4723962148,79.8433837891,76.2815507253,0.762815507253,1.0,9.33333333333,3439.27718165,105.439871585,1862.89523434,0.918913257644,1862.89523434,1.0,0.0,0.0,0.0,35.8641668955,1.0,64.8750025431,1.0,0.0,38.7833337784,35.3116666476,1.0,64.6388893127,0.0,1.0,71.1758337021,0.0,1917.25,0.00013477872525,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.177705147588,139022.0,2077.50012959,63.6910999937,1125.28443808,0.555070821865,1125.28443808,0.178289195263,1.0,1.0,1.0,0.0,2027.28083293,2027.28083293,2027.28083293,0.0,0.0,1531.84916178,2027.28083293
2016-07-23T23:00:00.000Z,0.0,0.0434985969719,0.772261692983,0.533195657068,54.1794999441,0.0600120575217,117.42250061,0.0,58.2408332825,1.0,92.6527786255,0.0,0.0,0.0,55.4999996821,59.1816663742,1.0,92.4999993642,0.0,0.0,117.42250061,93.2208843231,2.0,0.0,137.153999964,82.9745000203,41.3125,0.603075875284,1178.5083313,0.0,0.60390047808,0.0,1.0,17.6498848597,91.8365008036,8.67749977112,2684.99951172,91.6400000254,91.545366923,82.9625002543,82.839998881,,1711.66628011,55.3159996668,55.2853393555,41.1740004222,41.0852483114,41.1351013184,1.0,0.0,99.9981231689,1.0,0.0,0.196500778198,94.8574988047,100.0,11.8786073526,50.4659996033,1.53600025177,5.77127758662,39.6380001704,224.0,78.7666670481,608.091659546,0.60390047808,50.4659996033,0.719936763218,71.9936765035,2.0,1.0,1.0,1007.91146851,1007.91146851,0.0,0.603908693364,0.0,1.0,17.6293374697,91.0159994761,8.04150009155,2424.07163493,91.0279998779,90.7387084961,82.9864997864,82.5064620972,,1628.99994914,55.120999972,55.1237742106,41.1915003459,41.7655537923,41.1351013184,1.0,0.0,99.9981155396,1.0,0.0,-0.0120004018148,100.0,11.715735515,49.8364995321,0.521499951681,5.91360187531,40.6700003942,224.0,76.0166657766,570.41666158,0.603908693364,49.8364995321,0.674820498512,67.4718055725,2.0,1.0,1.0,944.748697917,944.748697917,1178.5083313,0.603634197339,2.0,0.0,3386.81386312,0.0,18.934934775,3.55067267021,9.02604166667,3386.81386312,0.0320406151826,63.489165624,63.489165624,63.6041466395,2.0,56.1879323324,42.3293609619,41.2315006256,1.0,2666.69433246,655.790141318,0.0,0.0,0.0,7.19326146444,1.0,0.0,43.5141658783,75.7692387899,1.0,96.6130949656,0.0,1.0,1.0,0.0,41.4891653061,1.0,92.6249968211,0.0,1.0,0.04352615315,85.0033321381,92.4986896515,85.0033321381,2.0,0.0,81.7543609081,0.0566000007093,20.1049303779,0.920902942257,798.943428979,1.0,0.0,4928.80569313,0.00492880569313,355.210779611,0.739152057353,0.181771351237,0.739152057353,0.0,0.0,1444.4233195,355.210779611,1444.4233195,0.0,0.0,0.0014444233195,0.739188715816,1.0,22.5747688481,2.0,2.0,2.0,0.0,86.8705692291,78.9176991781,75.7692387899,0.757692387899,1.0,11.6666666667,3322.48447378,101.859291286,1799.63409911,0.920923408591,1799.63409911,1.0,0.0,0.0,0.0,32.0650000572,1.0,63.5000015895,1.0,0.0,37.9666674932,31.4241665204,1.0,63.2777798971,0.0,1.0,63.489165624,0.0,1759.95996094,0.000144616897886,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.197379444959,139022.0,1930.34207583,59.1795920601,1045.57581835,0.535050567806,1045.57581835,0.197291549413,1.0,1.0,1.0,0.0,1954.162618,1954.162618,1954.162618,0.0,0.0,1444.4233195,1954.162618
2016-07-24T00:00:00.000Z,0.0,0.0429942921531,0.777893137639,0.535292897476,54.2522500356,0.0586697404217,113.920000712,0.0,56.3266674678,1.0,91.5694446564,0.0,0.0,0.0,54.8250007629,57.5933332443,1.0,91.3750019073,0.0,0.0,113.920000712,92.0432071686,2.0,0.0,136.998544866,83.0224994024,41.7421875,0.612176733056,1182.97498576,0.0,0.61809341939,0.0,1.0,17.6788924535,91.8980000814,8.57781774347,2646.24951172,91.713499705,91.6057637533,83.0030002594,82.8825378418,,1733.33295695,54.9169998169,54.8865661621,41.1545000076,41.040705363,41.1351013184,1.0,0.0,99.9981231689,1.0,0.0,0.184500376383,92.9300015767,100.0,11.9181574186,50.5589996974,1.57200018565,5.760734876,39.582499822,224.0,78.5666656494,607.941660563,0.61809341939,50.5589996974,0.704571089972,70.4571091334,2.0,1.0,1.0,986.39952596,986.39952596,0.0,0.617020116984,0.0,1.0,17.6764748891,91.1210009257,8.08050092061,2384.70151774,91.1224994659,90.8230463664,83.0419985453,82.5632324219,,1646.24996948,54.7369998296,54.7259597778,41.0429995855,41.6666183472,41.1351013184,1.0,0.0,96.374013265,1.0,0.0,-0.00149854024251,100.0,11.7857828935,50.0794998805,0.560499827067,5.89069199562,40.4824997584,224.0,75.4999993642,575.033342997,0.617020116984,50.0794998805,0.666176601592,66.6176605225,2.0,1.0,1.0,932.647242228,932.647242228,1182.97498576,0.613990119267,2.0,0.0,3462.65976969,0.0,19.2817427317,3.66140723228,8.90364583333,3462.65976969,0.03436630487,69.251666069,69.251666069,64.2429288228,2.0,55.7900009155,42.2816009521,41.240023613,1.0,2675.5668875,612.613046563,0.0,0.0,0.0,7.17990557353,1.0,0.0,42.6341660817,75.8230946859,1.0,95.9761892955,0.0,1.0,1.0,0.0,40.4483321508,1.0,92.011903127,0.0,1.0,0.0431697236769,83.0824979146,92.0554714203,83.0824979146,2.0,0.0,82.0263718613,0.0566000007093,18.7812256906,0.921619999512,796.581886839,1.0,0.0,4945.20468542,0.00494520468542,331.823771294,0.74996038579,0.171715205061,0.74996038579,0.0,0.0,1449.22916667,331.823771294,1449.22916667,0.0,0.0,0.00144922916667,0.750175024072,1.0,23.0021420826,2.0,2.0,2.0,0.0,88.4481080373,78.5446980794,75.8230946859,0.758230946859,1.0,11.0833333333,3288.17993406,100.807597552,1781.05293796,0.921675590851,1781.05293796,1.0,0.0,0.0,0.0,35.1491661072,1.0,64.2638893127,1.0,0.0,38.4250008265,34.1024999619,1.0,64.0416679382,0.0,1.0,69.251666069,0.0,1837.97998047,0.000135095349589,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.186307640959,139022.0,1925.27441081,59.0242297786,1042.83090175,0.53965368858,1042.83090175,0.185994967382,1.0,1.0,1.0,0.0,1932.40762329,1932.40762329,1932.40762329,0.0,0.0,1449.22916667,1932.40762329
2016-07-24T01:00:00.000Z,0.0,0.0404755635596,0.776644775236,0.512975530455,53.2810001373,0.0547540868811,92.6116669973,0.0,45.8166662852,1.0,85.7916673024,0.0,0.0,0.0,51.3749993642,46.7950000763,1.0,85.625,0.0,0.0,92.6116669973,86.0528265635,2.0,0.0,135.657749812,82.3767496745,41.6171875,0.620256778215,1049.05833944,0.0,0.619957004451,0.0,1.0,17.3102547328,90.8359998067,8.31450017293,2459.99951172,90.6710001628,90.5630544027,82.3564999898,82.2381032308,,1496.66634115,55.0639998118,55.0209782918,41.1170002619,40.9261703491,41.1351013184,1.0,0.0,99.9981231689,1.0,0.0,0.164999643962,91.0010000865,100.0,11.5710105101,49.5539999008,1.72500006358,5.73924442132,39.3920001984,224.0,71.816666921,538.758331299,0.619957004451,49.5539999008,0.620908413842,62.0211989085,2.0,1.0,1.0,869.271779378,869.271779378,0.0,0.630288005526,0.0,1.0,17.2800385157,89.946501414,7.57649993896,2189.72591146,89.9734992981,89.6934102376,82.3969993591,81.921564738,,1424.49996948,54.8825003306,54.8572896322,41.2214997609,41.8587417603,41.1351013184,1.0,0.0,46.72468853,1.0,0.0,-0.0269978841146,100.0,11.3852916559,48.7519995372,0.656499862671,5.89474685987,40.5649998983,224.0,65.7833337784,510.299992879,0.630288005526,48.7519995372,0.578293362572,57.8293371201,2.0,1.0,1.0,809.610707601,809.610707601,1049.05833944,0.620255205587,2.0,0.0,2963.82676188,0.0,17.6856031418,4.20303916931,9.0390625,2963.82676188,0.0280111885828,47.3724997838,47.3724997838,58.436642011,2.0,55.9829533895,42.2733179728,41.2961206436,1.0,2321.59648122,558.794726607,0.0,0.0,0.0,6.86981010437,1.0,0.0,35.396665891,75.4866898855,1.0,90.7142842611,0.0,1.0,1.0,0.0,33.0608328183,1.0,85.8392848969,0.0,1.0,0.040462318418,68.4574985504,85.6808592478,68.4574985504,2.0,0.0,71.1745003162,0.0566000007093,17.1312869257,0.922459150275,793.825766104,1.0,0.0,4290.96721529,0.00429096721529,302.672910089,0.743498109662,0.178955656714,0.743498109662,0.0,0.0,1257.49998983,302.672910089,1257.49998983,0.0,0.0,0.00125749998983,0.743401338657,1.0,22.0660580282,2.0,2.0,2.0,0.0,88.9293231964,78.1050376892,75.4866898855,0.754866898855,1.0,10.5,2880.39120783,88.3057872419,1560.17289992,0.922453766375,1560.17289992,1.0,0.0,0.0,0.0,23.8833333651,1.0,58.2500025431,1.0,0.0,34.7750002543,23.4891667366,1.0,57.9583333333,0.0,1.0,47.3724997838,0.0,1333.97998047,0.00012322716495,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.1939995946,139022.0,1601.83754445,49.108442288,867.640312236,0.512993190642,867.640312236,0.194013625009,1.0,1.0,1.0,0.0,1691.32910156,1691.32910156,1691.32910156,0.0,0.0,1257.49998983,1691.32910156
2016-07-24T02:00:00.000Z,0.0,0.0393997102065,0.776883221406,0.512787958411,53.204498291,0.0538411384239,90.8450005849,0.0,44.8858331045,1.0,85.263888677,0.0,0.0,0.0,51.1250003179,45.899166743,1.0,85.2083333333,0.0,0.0,90.8450005849,86.0181159973,2.0,0.0,135.402748744,82.1982504527,41.9114583333,0.611358301602,1031.55831909,0.0,0.619601315856,0.0,1.0,17.2498224576,90.6559995015,8.28899828593,2449.99951172,90.472998937,90.3926595052,82.184000651,82.0603230794,,1454.33299764,55.314499855,55.2681401571,41.0869995753,40.906443278,41.1351013184,1.0,0.0,99.9981231689,1.0,0.0,0.183000564575,90.8120002747,100.0,11.5194988251,49.3859993617,1.75349966685,5.7303237915,39.3334999084,224.0,71.2750008901,533.816665649,0.619601315856,49.3859993617,0.615409513201,61.5612014135,2.0,1.0,1.0,861.573318481,861.573318481,0.0,0.611175742962,0.0,1.0,17.2135628064,89.8189989726,7.64699935913,2172.47804769,89.8594996134,89.5617828369,82.2125002543,81.7423248291,,1386.99994914,55.1345005035,55.1046498617,41.0280005137,41.7636388143,41.1351013184,1.0,0.0,99.6843134562,1.0,0.0,-0.0405006408691,100.0,11.3344270388,48.8314990997,0.620499610901,5.87913580736,40.4075009028,224.0,67.5666662852,497.741663615,0.611175742962,48.8314990997,0.582048474266,58.2048473358,2.0,1.0,1.0,814.867863973,814.867863973,1031.55831909,0.611399126742,2.0,0.0,2893.81504313,0.0,17.1954552333,4.20303916931,8.7421875,2893.81504313,0.0264273838994,44.5816672643,44.5816672643,57.3186763128,2.0,56.2290547689,42.2274627686,41.3335733414,1.0,2277.28462,598.355253103,0.0,0.0,0.0,6.89288711548,1.0,0.0,34.4774993261,75.2911135356,1.0,90.059521993,0.0,1.0,1.0,0.0,32.0024994214,1.0,85.0416647593,0.0,1.0,0.03939330582,66.4799982707,84.8220596313,66.4799982707,2.0,0.0,69.8160064495,0.0566000007093,18.3441164283,0.923119539073,791.653430062,1.0,0.0,4209.06635728,0.00420906635728,324.100992906,0.731039080529,0.192080107255,0.731039080529,0.0,0.0,1233.49833171,324.100992906,1233.49833171,0.0,0.0,0.00123349833171,0.731080542008,1.0,20.8423446125,2.0,2.0,2.0,0.0,89.1145661672,77.7605800629,75.2911135356,0.752911135356,1.0,10.5,2875.6398731,88.1601228778,1557.59932461,0.923119187784,1557.59932461,1.0,0.0,0.0,0.0,22.6058333715,1.0,57.2361116409,1.0,0.0,34.2000010808,21.975833416,1.0,57.0000025431,0.0,1.0,44.5816672643,0.0,1270.97009277,0.000131951176277,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.208077255675,139022.0,1597.44122527,48.973661837,865.259032213,0.512800180649,865.259032213,0.208031065705,1.0,1.0,1.0,0.0,1687.32201131,1687.32201131,1687.32201131,0.0,0.0,1233.49833171,1687.32201131
2016-07-24T03:00:00.000Z,0.0,0.0377760870114,0.777091667091,0.51275029077,52.8962491353,0.0532076369955,89.6416670481,0.0,44.5599994659,1.0,84.9027767181,0.0,0.0,0.0,50.8583332698,45.1583334605,1.0,84.7638880412,0.0,0.0,89.6416670481,85.3694210052,2.0,0.0,134.538749695,81.6425005595,41.0729166667,0.609149608516,1026.57499186,0.0,0.603653120262,0.0,1.0,17.0588561694,90.0799999237,8.2829990387,2441.24951172,89.9089997609,89.8217010498,81.6260007222,81.5009638468,,1509.99964396,54.9244998296,54.8795598348,41.1380001704,40.9528986613,41.1351013184,1.0,0.0,99.9981231689,1.0,0.0,0.17100016276,90.2284997304,100.0,11.3135295709,48.7709995906,1.69050057729,5.74532655875,39.4474995931,224.0,70.191666921,523.366666158,0.603653120262,48.7709995906,0.619538763137,61.9538768133,2.0,1.0,1.0,867.354268392,867.354268392,0.0,0.62422659019,0.0,1.0,17.0673163732,89.2384993235,7.60049947103,2161.6044515,89.2594998678,88.9969762166,81.6590003967,81.193784078,,1436.24994914,54.7430000305,54.7151234945,41.2589998245,41.8140589396,41.1351013184,1.0,0.0,99.656384786,1.0,0.0,-0.0210005442301,100.0,11.1766243776,48.0005000432,0.673000335693,5.89069203536,40.5859994888,224.0,69.008333842,503.20833079,0.62422659019,48.0005000432,0.576263740176,57.6263739268,2.0,1.0,1.0,806.769236247,806.769236247,1026.57499186,0.60929223152,2.0,0.0,2979.57940674,0.0,17.8002761205,4.20303916931,9.44791666667,2979.57940674,0.0289086398132,48.7000007629,48.7000007629,58.9247891108,2.0,55.8115081787,42.2357406616,41.4153623581,1.0,2268.20284999,607.836328518,0.0,0.0,0.0,7.13473129272,1.0,0.0,33.1049995422,74.4912694295,1.0,88.7202370962,0.0,1.0,1.0,0.0,30.5574990908,1.0,83.7916653951,0.0,1.0,0.037787940464,63.662498792,83.4133027395,63.662498792,2.0,0.0,69.5375814745,0.0566000007093,18.6347831358,0.924376459449,787.551190567,1.0,0.0,4192.28067653,0.00419228067653,329.236447036,0.729014949575,0.195362496078,0.729014949575,0.0,0.0,1228.5791626,329.236447036,1228.5791626,0.0,0.0,0.0012285791626,0.729196454088,1.0,20.6260517552,2.0,2.0,2.0,0.0,88.6024430593,77.0911343892,74.4912694295,0.744912694295,1.0,11.6666666667,2876.03917851,88.1723646102,1557.81560963,0.924377445653,1557.81560963,1.0,0.0,0.0,0.0,24.788333416,1.0,58.8750012716,1.0,0.0,35.1833337148,23.9116665522,1.0,58.6388893127,0.0,1.0,48.7000007629,0.0,1251.27990723,0.000134041972751,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.211344940313,139022.0,1595.41457661,48.9115297192,864.161291631,0.512776481664,864.161291631,0.211141939645,1.0,1.0,1.0,0.0,1685.25921631,1685.25921631,1685.25921631,0.0,0.0,1228.5791626,1685.25921631
2016-07-24T04:00:00.000Z,0.0,0.0374991228531,0.77736820651,0.512461262421,52.7477506002,0.0534399448995,89.7525005341,0.0,44.5175002416,1.0,84.9583333333,0.0,0.0,0.0,50.8666658401,45.1991666158,1.0,84.7777760824,0.0,0.0,89.7525005341,85.1237665812,2.0,0.0,133.830000559,81.0822499593,40.65625,0.590290346032,991.566665649,0.0,0.602157628764,0.0,1.0,16.8836019834,89.569999059,8.33400090535,2431.66617839,89.4020004272,89.3067118327,81.0679995219,80.9403355916,,1490.99965413,54.9769999186,54.9216054281,41.0675007502,40.890528361,41.1351013184,1.0,0.0,99.9981231689,1.0,0.0,0.167998631795,89.7064997355,100.0,11.1536837419,48.334499677,1.74600060781,5.72991832097,39.3215001424,224.0,69.8499997457,519.508333842,0.602157628764,48.334499677,0.616259464082,61.6259466807,2.0,1.0,1.0,862.763249715,862.763249715,0.0,0.576597425608,0.0,1.0,16.8050397237,88.7660001119,7.75949986776,2148.85601807,88.8560002645,88.565053304,81.0965003967,80.6439615885,,1420.49992879,54.8014993668,54.7578353882,40.9380003611,41.6391703288,41.1351013184,1.0,0.0,99.7842591604,1.0,0.0,-0.0900001525879,100.0,10.9301612377,47.9179999034,0.617500623067,5.87487828732,40.3654998144,224.0,64.7416664759,472.058331807,0.576597425608,47.9179999034,0.585061449323,58.5061448415,2.0,1.0,1.0,819.086029053,819.086029053,991.566665649,0.590376210092,2.0,0.0,2961.4930013,0.0,18.2188765208,4.20303916931,9.85416666667,2961.4930013,0.0290861405087,48.8441677094,48.8441677094,58.847313563,2.0,55.8083470662,42.1733296712,41.4811576207,1.0,2202.80121874,668.320753943,0.0,0.0,0.0,7.25713857015,1.0,0.0,32.7508323987,73.8108609517,1.0,88.6309509277,0.0,1.0,1.0,0.0,30.2399996122,1.0,83.4285685221,0.0,1.0,0.037502179651,62.9908323288,83.0027033488,62.9908323288,2.0,0.0,67.5325265645,0.0566000007093,20.4890884775,0.925795246553,782.943273167,1.0,0.0,4071.39995597,0.00407139995597,361.998025102,0.710297561535,0.215501334306,0.710297561535,0.0,0.0,1193.15416463,361.998025102,1193.15416463,0.0,0.0,0.00119315416463,0.710404485464,1.0,18.8086421328,2.0,2.0,2.0,0.0,89.1304232279,76.3247903188,73.8108609517,0.738108609517,1.0,9.91666666667,2871.12197269,88.021615042,1555.15218973,0.925798895841,1555.15218973,1.0,0.0,0.0,0.0,24.5641665459,1.0,58.9444459279,1.0,0.0,35.2166671753,24.2800000509,1.0,58.6944449743,0.0,1.0,48.8441677094,0.0,1226.11999512,0.000147380187866,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.23277337581,139022.0,1589.29389241,48.7238844316,860.846003905,0.512470924174,860.846003905,0.232639712887,1.0,1.0,1.0,0.0,1679.79482015,1679.79482015,1679.79482015,0.0,0.0,1193.15416463,1679.79482015
2016-07-24T05:00:00.000Z,0.0,0.0367144780622,0.776852624366,0.51301008287,52.6599998474,0.0528617303174,89.2958316803,0.0,44.1274995804,1.0,84.8194433848,0.0,0.0,0.0,50.7750005722,45.1508337657,1.0,84.6250006358,0.0,0.0,89.2958316803,85.1708838145,2.0,0.0,133.399499257,80.73949941,40.7057291667,0.589785585368,996.791671753,0.0,0.60072729359,0.0,1.0,16.7953704198,89.2669995626,8.38650004069,2399.99951172,89.1109994253,89.0065968831,80.7244993846,80.5974858602,,1451.99967448,55.4254999161,55.387260437,41.210000356,41.0044326782,41.1351013184,1.0,0.0,99.9981231689,1.0,0.0,0.156000137329,89.4109992981,100.0,11.0557203293,47.9039990107,1.79400030772,5.73964997133,39.4130001068,224.0,69.5916659037,515.466669718,0.60072729359,47.9009990692,0.613103234427,61.310324351,2.0,1.0,1.0,858.344528198,858.344528198,0.0,0.586738641839,0.0,1.0,16.75669384,88.547000885,7.82250022888,2129.35843913,88.5769996643,88.2660344442,80.7544994354,80.3065465291,,1393.24995931,55.2695000966,55.2162144979,41.0594994227,41.7304458618,41.1351013184,1.0,0.0,99.7964979808,1.0,0.0,-0.0299987792969,100.0,10.8828293482,47.5190000534,0.665499051412,5.87386453152,40.3925005595,224.0,66.183333079,481.324999491,0.586738641839,47.5175002416,0.586549755278,58.6492026647,2.0,1.0,1.0,821.169657389,821.169657389,996.791671753,0.590017707545,2.0,0.0,2898.48250326,0.0,17.1844336192,3.61799496412,9.47135416667,2898.48250326,0.0266904733813,45.1458339691,45.1458339691,57.3024622599,2.0,56.261311849,42.2402013143,41.5393206278,1.0,2203.0135325,688.232749054,0.0,0.0,0.0,7.26476414998,1.0,0.0,32.3124988874,73.4597352346,1.0,88.0654754639,0.0,1.0,1.0,0.0,29.7383325895,1.0,82.9404748281,0.0,1.0,0.0367278292195,62.0508314768,82.7299518585,62.0508314768,2.0,0.0,67.5390355876,0.0566000007093,21.0995418073,0.92660774011,780.305312082,1.0,0.0,4071.79237186,0.00407179237186,372.783419486,0.706038155161,0.220569948072,0.706038155161,0.0,0.0,1193.26916504,372.783419486,1193.26916504,0.0,0.0,0.00119326916504,0.706318691373,1.0,18.4604850705,2.0,2.0,2.0,0.0,89.0913111369,75.8857262929,73.4597352346,0.734597352346,1.0,11.0833333333,2891.24628155,88.6385773949,1566.05258452,0.926608103233,1566.05258452,1.0,0.0,0.0,0.0,22.6783334414,1.0,57.1944452922,1.0,0.0,34.1583340963,22.4674998919,1.0,56.9305569331,0.0,1.0,45.1458339691,0.0,1233.81994629,0.000151771243453,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.238040167469,139022.0,1600.86252348,49.0785505171,867.112189082,0.513056323112,867.112189082,0.237768319461,1.0,1.0,1.0,0.0,1690.09161377,1690.09161377,1690.09161377,0.0,0.0,1193.26916504,1690.09161377
2016-07-24T06:00:00.000Z,0.0,0.0371858097507,0.775127079515,0.519183569154,53.0297495524,0.0523863695871,92.7574996948,0.0,45.8749993642,1.0,85.8611100515,0.0,0.0,0.0,51.4000005722,46.8825000127,1.0,85.6666673024,0.0,0.0,92.7574996948,86.2808170319,2.0,0.0,133.597499212,80.5677496592,40.6927083333,0.592195138419,1050.29998779,0.0,0.590176593104,0.0,1.0,16.8497598966,89.4455006917,8.70749982198,2455.83284505,89.2594998678,89.182723999,80.5520000458,80.4254252116,,1565.99965413,55.2514994939,55.1802317301,41.0825004578,40.9083506266,41.1351013184,1.0,0.0,99.9981231689,1.0,0.0,0.186000823975,91.5064996084,100.0,11.1161921819,48.17699941,1.72800095876,5.73356763522,39.354499499,224.0,72.1583334605,543.474998474,0.590176593104,48.17699941,0.658217134022,65.8217131297,2.0,1.0,1.0,921.50398763,921.50398763,0.0,0.587724372167,0.0,1.0,16.7929534912,88.6265004476,8.09249941508,2171.72821045,88.6759986877,88.4200159709,80.5834992727,80.1426188151,,1482.74992879,55.0685002009,55.0179443359,41.0579999288,41.6232121785,41.1351013184,1.0,0.0,99.9981155396,1.0,0.0,-0.049498240153,100.0,10.9148314794,47.617998759,0.622000376383,5.87812209129,40.4359995524,224.0,69.2750008901,506.824991862,0.587724372167,47.617998759,0.616235605876,61.6235609055,2.0,1.0,1.0,862.729848226,862.729848226,1050.29998779,0.592619004228,2.0,0.0,3096.26546224,0.0,17.9450117747,3.47212457657,9.40885416667,3096.26546224,0.0290538966359,52.2275005976,52.2275005976,59.8042799632,2.0,55.9728342692,42.1879730225,41.604475975,1.0,2328.48434872,708.1644766,0.0,0.0,0.0,7.76580365499,1.0,0.0,34.2291660309,72.7861963908,1.0,89.7499987284,0.0,1.0,1.0,0.0,31.7224992116,1.0,84.6011880239,0.0,1.0,0.0371972682457,65.9516652425,84.5114440918,65.9516652425,2.0,0.0,71.3856655776,0.0566000007093,21.7106000855,0.927437823764,777.630409491,1.0,0.0,4303.69794343,0.00430369794343,383.579502004,0.711125175231,0.216275272707,0.711125175231,0.0,0.0,1261.23082479,383.579502004,1261.23082479,0.0,0.0,0.00126123082479,0.711246465643,1.0,19.1669636865,2.0,2.0,2.0,0.0,89.0465971629,75.4266796112,72.7861963908,0.727861963908,1.0,10.5,3036.64882532,93.0962656631,1644.81032679,0.927400447938,1644.81032679,1.0,0.0,0.0,0.0,26.3825003306,1.0,59.6805575689,1.0,0.0,35.6750001907,25.8450001081,1.0,59.4583336512,0.0,1.0,52.2275005976,0.0,1529.06994629,0.000156166650498,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.233205917884,139022.0,1703.28915589,52.2187018911,922.591894641,0.520188937543,922.591894641,0.233103499322,1.0,1.0,1.0,0.0,1773.57077026,1773.57077026,1773.57077026,0.0,0.0,1261.23082479,1773.57077026
2016-07-24T07:00:00.000Z,0.0,0.0358060165222,0.775847969508,0.513934244378,52.5039990743,0.0510300475783,87.1408316294,0.0,43.1741666794,1.0,84.1944421132,0.0,0.0,0.0,50.3916670481,43.9666662216,1.0,83.9861138662,0.0,0.0,87.1408316294,84.5702228546,2.0,0.0,132.64724954,80.1432504654,40.7682291667,0.575108766534,982.566675822,0.0,0.576845778612,0.0,1.0,16.6491243045,88.8125012716,8.51249949137,2387.08290609,88.642999649,88.539932251,80.1305001577,80.005742391,,1514.33298747,55.6115004222,55.548421224,41.6479997635,41.4504877726,41.635269165,1.0,0.0,99.9981231689,1.0,0.0,0.169501622518,89.496500651,100.0,10.8399340312,46.9949998856,1.71449947357,5.80919019381,39.9335002899,224.0,68.8833325704,507.574999491,0.576845778612,46.9949998856,0.628708459763,62.8777192434,2.0,1.0,1.0,880.191843669,880.191843669,0.0,0.572152262417,0.0,1.0,16.6007782618,87.951499939,7.85249900818,2113.9854126,88.0084997813,87.7510528564,80.1560007731,79.7229207357,,1446.74994914,55.4239997864,55.378789266,41.6340001424,42.2519327799,41.635269165,1.0,0.0,99.9981155396,1.0,0.0,-0.0569998423258,100.0,10.6431815624,46.3744996389,0.644499778748,5.95759673913,40.9895003637,224.0,65.7333329519,474.991668701,0.572152262417,46.3744996389,0.593329918271,59.3329922358,2.0,1.0,1.0,830.661885579,830.661885579,982.566675822,0.575247297723,2.0,0.0,3005.25030518,0.0,17.4264342568,3.40580272675,9.171875,3011.08461507,0.0283162537868,48.5008335114,48.5008335114,58.8515926997,2.0,56.346089681,42.6860198975,41.6067310969,1.0,2177.37594746,753.662321201,0.0,0.0,0.0,7.45983759562,1.0,0.0,31.7991658847,72.6706625621,1.0,87.6488087972,0.0,1.0,1.0,0.0,29.3749993642,1.0,82.3928553263,0.0,1.0,0.0358298401522,61.1741650899,82.1935405731,61.1741650899,2.0,0.0,66.7530495996,0.0566000007093,23.1054533174,0.928249756507,775.017805602,1.0,0.0,4024.40686032,0.00402440686032,408.223551728,0.690307562885,0.238938434492,0.690307562885,0.0,0.0,1179.38248698,408.223551728,1179.38248698,0.0,0.0,0.00117938248698,0.69040954113,1.0,17.0464023087,2.0,2.0,2.0,0.0,89.8036027388,74.9755810824,72.6706625621,0.726706625621,1.0,9.91666666667,2929.76817299,89.8195648734,1586.91808742,0.92884333074,1586.91808742,1.0,0.0,0.0,0.0,24.6216664314,1.0,58.5277783076,1.0,0.0,34.9916677475,23.879166762,1.0,58.31944561,0.0,1.0,48.5008335114,0.0,1270.4699707,0.000166199977826,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.257242988762,139022.0,1621.35001905,49.7066472909,878.209305088,0.514027070769,878.209305088,0.257113222149,1.0,1.0,1.0,0.0,1708.48843384,1708.48843384,1708.48843384,0.0,0.0,1179.38248698,1708.48843384
