timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-07-24T08:00:00.000Z,0.0,0.0386294105195,0.79463949841,0.579326827236,55.3967510859,0.0535357569315,123.215000788,0.0,60.9316666921,1.0,93.8888861338,0.0,0.0,0.0,56.2250000636,62.146665891,1.0,93.7083352407,0.0,0.0,123.215000788,94.7199675242,2.0,0.0,137.151545785,81.9949995677,40.7135416667,0.586890382391,1344.93332926,0.0,0.593710466513,0.0,1.0,17.7574545542,91.9970003764,9.15120239258,2737.08284505,91.8185005188,91.6693445841,81.9934991201,81.8241373698,,2049.99955241,55.4629999797,55.3993606567,41.7650000254,41.7024688721,41.635269165,1.0,0.0,99.9981231689,1.0,0.0,0.178499857585,94.3969999949,100.0,11.9048777421,50.0535004934,1.5449997584,5.85257673264,40.220000267,224.0,87.7500006358,694.849998474,0.593710466513,50.0535004934,0.834543035598,83.4543037415,2.0,1.0,1.0,1168.36024984,1168.36024984,0.0,0.59719267576,0.0,1.0,17.7030650775,91.1899992625,9.15000025431,2413.19791667,91.1465002696,90.8824666341,81.9965000153,81.5465113322,,1921.49987793,55.2769997915,55.2347081502,41.7135003408,42.1581013997,41.635269165,1.0,0.0,99.9981155396,1.0,0.0,0.0434989929199,100.0,11.7205311457,49.4329999288,0.51100063324,5.98253385226,41.2024997075,224.0,84.2333329519,650.08333842,0.59719267576,49.4329999288,0.774875401088,77.4875411987,2.0,1.0,1.0,1084.82556152,1084.82556152,1344.93332926,0.586259579352,2.0,0.0,4103.84977214,0.0,21.2848300934,3.10844194889,8.8671875,4103.84977214,0.041004165521,96.4983352025,96.4983352025,72.138531367,2.0,56.0822779338,42.6669108073,41.3211151759,1.0,3052.08401879,861.007269878,0.0,0.0,0.0,7.92838350932,1.0,0.0,45.0199993451,74.0651156108,1.0,96.6547616323,0.0,1.0,1.0,0.0,43.5041656494,1.0,93.8035697937,0.0,1.0,0.0384451406216,88.5241661072,94.1722100576,88.5241661072,2.0,0.0,93.5694711453,0.0566000007093,26.3963883034,0.925048320859,785.368348948,1.0,0.0,5641.11488318,0.00564111488318,466.367278669,0.721396406632,0.203509322401,0.721396406632,0.0,0.0,1653.17084757,466.367278669,1653.17084757,0.0,0.0,0.00165317084757,0.719244639079,1.0,17.6538611654,2.0,2.0,2.0,0.0,87.9899597168,76.7286790212,74.0651156108,0.740651156108,1.0,11.6666666667,3913.09128867,119.965859449,2119.53812624,0.924905729033,2119.53812624,1.0,0.0,0.0,0.0,48.6283334096,1.0,72.1111129125,1.0,0.0,43.141667366,47.8700009982,1.0,71.9027783076,0.0,1.0,96.4983352025,0.0,1903.42004395,0.000189872022439,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.220032502787,139022.0,2476.24377012,75.9156099799,1341.26517718,0.585289705889,1341.26517718,0.222456618053,1.0,1.0,1.0,0.0,2291.62611898,2291.62611898,2291.62611898,0.0,0.0,1653.17084757,2291.62611898
2016-07-24T09:00:00.000Z,0.0,0.040129402996,0.810756239228,0.614075130729,56.9162508647,0.0556676207448,142.033334096,0.0,70.4600009918,1.0,98.8333282471,0.0,0.0,0.0,59.2000007629,71.5733337402,1.0,98.6666717529,0.0,0.0,142.033334096,100.0,2.0,0.0,,83.6539996465,40.9088541667,0.598828595727,1527.95832316,0.0,0.612576830406,0.0,1.0,18.4766000112,94.1060002645,,2909.58284505,93.9005006154,93.7833862305,83.6374988556,83.4850641886,,2315.66617839,55.0760005315,55.0203374227,41.8234996796,41.8055470785,41.635269165,1.0,0.0,99.9981231689,1.0,0.0,0.205499649048,93.9305006663,100.0,12.6080065568,52.0770009359,1.47449970245,5.86859325568,40.3489999771,224.0,96.6666673024,783.016667684,0.612576830406,52.0770009359,0.913052898589,91.2950401306,2.0,1.0,1.0,1278.27405802,1278.27405802,0.0,0.624073936266,0.0,1.0,18.465722084,93.4040006002,9.66899935404,2584.17653402,93.3394997915,93.0701700846,83.6705004374,83.2055435181,,2151.74991862,54.8945004145,54.8560155233,41.5785004298,41.9091669718,41.635269165,1.0,0.0,99.9981155396,1.0,0.0,0.0645008087158,100.0,12.4987992446,51.7609993617,0.500500043233,5.96692276001,41.0780003866,224.0,93.6416670481,744.941665649,0.624073936266,51.7609993617,0.852552737281,85.2552744548,2.0,1.0,1.0,1193.57383219,1193.57383219,1527.95832316,0.59881959633,2.0,0.0,4669.19405111,0.0,23.4685846965,2.95049023628,9.71875,4669.19405111,0.0494601165504,126.203332901,126.203332901,79.9201660156,2.0,55.6982701619,42.5796635946,41.2212670644,1.0,3505.17379001,824.185438368,0.0,0.0,0.0,8.23277918498,1.0,0.0,52.0616652171,75.4047196706,1.0,100.0,0.0,1.0,1.0,0.0,50.3316659927,1.0,99.1726182302,0.0,1.0,0.0401312473147,102.393332163,100.0,102.393332163,2.0,0.0,107.46010129,0.0566000007093,25.2675205266,0.919044418401,805.126746872,1.0,0.0,6478.55298649,0.00647855298649,446.422618551,0.744083769305,0.174959372723,0.744083769305,0.0,0.0,1898.58833822,446.422618551,1898.58833822,0.0,0.0,0.00189858833822,0.744078586499,1.0,18.7729530561,2.0,2.0,2.0,0.0,81.5131460826,79.8621018728,75.4047196706,0.754047196706,1.0,9.33333333333,4329.35922838,132.727621816,2345.01095677,0.919043142028,2345.01095677,1.0,0.0,0.0,0.0,63.4125003815,1.0,79.6111125946,1.0,0.0,47.6416676839,62.7908337911,1.0,79.4027792613,0.0,1.0,126.203332901,0.0,1935.48999023,0.000181751956716,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.190371229295,139022.0,2892.83058334,88.6871482336,1566.91072654,0.614094596549,1566.91072654,0.190369794555,1.0,1.0,1.0,0.0,2551.5787557,2551.5787557,2551.5787557,0.0,0.0,1898.58833822,2551.5787557
2016-07-24T10:00:00.000Z,0.0,0.0398498807307,0.811429994785,0.614990162811,57.2282505035,0.0555645880411,142.036669413,0.0,70.4900010427,1.0,98.8333282471,0.0,0.0,0.0,59.2000007629,71.5466664632,1.0,98.6666717529,0.0,0.0,142.036669413,100.0,2.0,0.0,,84.1774991353,42.4140625,0.611620686569,1563.49998983,0.0,0.618676362945,0.0,1.0,18.6615228653,94.6129995982,,2917.91617839,94.4239997864,94.2983881632,84.1639989217,84.0120442708,,2234.33284505,55.4270003637,55.3764292399,41.5819997787,41.5853881836,41.3317553202,1.0,0.0,99.9981231689,1.0,0.0,0.188999811808,94.4449996948,100.0,12.8196914991,52.8420000076,1.44149971008,5.84183140596,40.1405000687,224.0,97.6583334605,797.258336385,0.618676362945,52.8420000076,0.920522875105,92.052289327,2.0,1.0,1.0,1288.73202515,1288.73202515,0.0,0.637810978422,0.0,1.0,18.6953649521,94.0280005137,9.77250035604,2596.5499471,93.963499705,93.6790746053,84.190999349,83.7196426392,,2078.49992879,55.2364997864,55.2053782145,41.361000061,41.66725413,41.3317553202,1.0,0.0,99.9981155396,1.0,0.0,0.0645008087158,100.0,12.7625027498,52.602499644,0.538000106812,5.9328622818,40.8229999542,224.0,95.7166659037,766.241663615,0.637810978422,52.602499644,0.858087601435,85.8087603251,2.0,1.0,1.0,1201.32264201,1201.32264201,1563.49998983,0.611617560273,2.0,0.0,4485.41328939,0.0,21.8133454323,2.95049023628,7.99739583333,4485.41328939,0.0438033755912,111.972499847,111.972499847,76.4184780121,2.0,56.079750061,42.3975118001,41.1301310857,1.0,3543.55626623,758.545457877,0.0,0.0,0.0,7.74678166707,1.0,0.0,52.0108321508,76.4172172546,1.0,100.0,0.0,1.0,1.0,0.0,49.8583316803,1.0,99.2142848969,0.0,1.0,0.0398512165217,101.869164149,100.0,101.869164149,2.0,0.0,108.636814637,0.0566000007093,23.2551584085,0.911564240672,830.397496135,1.0,0.0,6549.49466323,0.00654949466323,410.86851797,0.750835623554,0.160726374599,0.750835623554,0.0,0.0,1919.37832642,410.86851797,1919.37832642,0.0,0.0,0.00191937832642,0.750890746713,1.0,19.6530883101,2.0,2.0,2.0,0.0,72.4818572998,83.5516376495,76.4172172546,0.764172172546,1.0,9.33333333333,4302.10172411,131.891973045,2330.24684439,0.911561998153,2330.24684439,1.0,0.0,0.0,0.0,56.3533334732,1.0,76.4166673024,1.0,0.0,45.708334287,55.6191666921,1.0,76.1805566152,0.0,1.0,111.972499847,0.0,1945.63000488,0.000167276822435,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.1763197401,139022.0,2902.50447854,88.9837263265,1572.15062211,0.615004700441,1572.15062211,0.176302382311,1.0,1.0,1.0,0.0,2556.32293701,2556.32293701,2556.32293701,0.0,0.0,1919.37832642,2556.32293701
2016-07-24T11:00:00.000Z,0.0,0.0402004187428,0.810220656692,0.613345083333,57.3002516429,0.0557225435234,141.962501526,0.0,70.3891665141,1.0,98.8333282471,0.0,0.0,0.0,59.2000007629,71.6258335114,1.0,98.6666717529,0.0,0.0,141.962501526,100.0,2.0,0.0,,84.3215001424,43.7213541667,0.616554063914,1570.84168498,0.0,0.623970466063,0.0,1.0,18.714703242,94.7630004883,,2919.99951172,94.563501358,94.4662475586,84.300500234,84.1745808919,,2192.33284505,55.4375003179,55.4063720703,41.3944994609,41.4148534139,41.1149597168,1.0,0.0,99.9981231689,1.0,0.0,0.199499130249,94.5124994914,100.0,12.895781676,53.1690018972,1.41449991862,5.81892160575,39.9799995422,224.0,98.5916671753,800.366668701,0.623970466063,53.1690018972,0.916258595785,91.6258602142,2.0,1.0,1.0,1282.7620341,1282.7620341,0.0,0.640982605779,0.0,1.0,18.7497545878,94.1749992371,9.77400080363,2602.54925537,94.1165008545,93.8298594157,84.3425000509,83.8599650065,,2050.74986776,55.2484998703,55.2340621948,41.1810000738,41.5242843628,41.1149597168,1.0,0.0,99.9981155396,1.0,0.0,0.0584983825684,100.0,12.8357550303,52.9355007807,0.512499809265,5.91279089451,40.6685002645,224.0,96.0083332062,770.475001017,0.640982605779,52.9355007807,0.858574763707,85.8574778239,2.0,1.0,1.0,1202.00466919,1202.00466919,1570.84168498,0.616567741601,2.0,0.0,4411.31766764,0.0,21.4677337011,2.95049023628,7.88020833333,4411.31766764,0.0417044068208,106.251667023,106.251667023,75.2653198242,2.0,56.1265589396,42.2618560791,41.1004447937,1.0,3547.4317575,700.432996789,0.0,0.0,0.0,7.6900177002,1.0,0.0,52.2241655986,76.6104825338,1.0,100.0,0.0,1.0,1.0,0.0,50.1974986394,1.0,99.2321414948,0.0,1.0,0.0402027222385,102.421664556,100.0,102.421664556,2.0,0.0,108.755627771,0.0566000007093,21.473571723,0.9030976581,859.971553619,1.0,0.0,6556.6576677,0.0065566576677,379.391721801,0.754178331064,0.148910937448,0.754178331064,0.0,0.0,1921.47749837,379.391721801,1921.47749837,0.0,0.0,0.00192147749837,0.754197408756,1.0,20.3053055728,2.0,2.0,2.0,0.0,61.4879598618,87.5111433665,76.6104825338,0.766104825338,1.0,10.5,4247.86475428,130.229199494,2300.86922017,0.903089268511,2300.86922017,1.0,0.0,0.0,0.0,53.6358331045,1.0,75.0972239176,1.0,0.0,44.9500013987,52.6158336004,1.0,74.9166692098,0.0,1.0,106.251667023,0.0,1951.90002441,0.000154461680331,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.164890606765,139022.0,2885.1057031,88.450322198,1562.72652102,0.613368868763,1562.72652102,0.164877219155,1.0,1.0,1.0,0.0,2547.77606201,2547.77606201,2547.77606201,0.0,0.0,1921.47749837,2547.77606201
2016-07-24T12:00:00.000Z,0.0,0.0401456524724,0.811384302285,0.6148755913,57.2004995346,0.0555099783085,141.830834707,0.0,70.1324996948,1.0,98.8333282471,0.0,0.0,0.0,59.2000007629,71.6983331045,1.0,98.6666717529,0.0,0.0,141.830834707,100.0,2.0,0.0,,84.1820004781,41.2109375,0.611669692716,1563.05000814,0.0,0.619982822695,0.0,1.0,18.6446018219,94.5920009613,,2918.33284505,94.3909994761,94.3079274495,84.1625010173,84.0514119466,,2207.99951172,55.3400001526,55.3241984049,41.4200000763,41.4415817261,41.1149597168,1.0,0.0,99.9981231689,1.0,0.0,0.201001485189,94.404499054,100.0,12.821422259,52.9709993998,1.41300010681,5.82317928473,40.004000028,224.0,97.7666670481,793.758331299,0.619982822695,52.9709993998,0.914655689058,91.465569814,2.0,1.0,1.0,1280.51796468,1280.51796468,0.0,0.640707439061,0.0,1.0,18.7014082273,94.0385004679,9.78150113424,2605.92380778,93.9830010732,93.6886622111,84.201499939,83.7170893351,,2061.24992879,55.1539993286,55.1524632772,41.1734997431,41.4961980184,41.1149597168,1.0,0.0,99.9981155396,1.0,0.0,0.0554993947347,100.0,12.792064031,52.8095013301,0.524499893188,5.90934423606,40.64899985,224.0,95.8916670481,769.291671753,0.640707439061,52.8095013301,0.857599603562,85.7599608103,2.0,1.0,1.0,1200.63944499,1200.63944499,1563.05000814,0.611698419387,2.0,0.0,4452.15779622,0.0,21.5484439532,2.89885089795,7.90885416667,4452.15779622,0.04271107448,109.115832011,109.115832011,75.8764012655,2.0,56.0240707397,42.2478434245,41.1546675364,1.0,3538.39770878,686.576796193,0.0,0.0,0.0,7.52735328674,1.0,0.0,52.3933318456,76.6351477305,1.0,100.0,0.0,1.0,1.0,0.0,50.1941655477,1.0,99.2321402232,0.0,1.0,0.0401509149608,102.58749644,100.0,102.58749644,2.0,0.0,108.478665815,0.0566000007093,21.048774321,0.895542216756,887.32004124,1.0,0.0,6539.96018941,0.00653996018941,371.886467443,0.75001852078,0.145530648464,0.75001852078,0.0,0.0,1916.58417765,371.886467443,1916.58417765,0.0,0.0,0.00191658417765,0.750070388118,1.0,19.5360979719,2.0,2.0,2.0,0.0,52.8083642324,90.9036865234,76.6351477305,0.766351477305,1.0,11.0833333333,4224.97450498,129.527440136,2288.4706451,0.895549169244,2288.4706451,1.0,0.0,0.0,0.0,55.1024999619,1.0,75.9027792613,1.0,0.0,45.4000018438,54.0133333206,1.0,75.6666698456,0.0,1.0,109.115832011,0.0,1972.67004395,0.000151406067536,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.162504364318,139022.0,2901.16195571,88.9425678427,1571.42344043,0.614946475114,1571.42344043,0.162423835316,1.0,1.0,1.0,0.0,2555.38246663,2555.38246663,2555.38246663,0.0,0.0,1916.58417765,2555.38246663
2016-07-24T13:00:00.000Z,0.0,0.0400747561328,0.81184968173,0.615511076071,57.1600008011,0.055618346416,142.290833791,0.0,70.4691664378,1.0,98.8333282471,0.0,0.0,0.0,59.2000007629,71.8891671499,1.0,98.6666717529,0.0,0.0,142.290833791,100.0,2.0,0.0,,84.043249766,40.0520833333,0.610795879648,1562.84168498,0.0,0.621419720026,0.0,1.0,18.6035081546,94.5034999847,,2916.24951172,94.2995001475,94.2265421549,84.0230000814,83.9295094808,,2297.99951172,54.8464994431,54.8566258748,41.4545001984,41.4600296021,41.1149597168,1.0,0.0,99.9981231689,1.0,0.0,0.20399983724,94.6354993184,100.0,12.7789096832,52.8449999491,1.42950089773,5.82459851106,40.0249993006,224.0,97.9999987284,796.274998983,0.621419720026,52.8449999491,0.915431707473,91.5431696574,2.0,1.0,1.0,1281.60439046,1281.60439046,0.0,0.642927453745,0.0,1.0,18.6482281685,93.867500941,9.71509205211,2587.55110677,93.8075008392,93.5193430583,84.0634994507,83.5774027507,,2128.24990845,54.6740001043,54.6972732544,41.2199993134,41.5338592529,41.1149597168,1.0,0.0,99.9981155396,1.0,0.0,0.0600001017253,100.0,12.7346263727,52.5875015259,0.537999471029,5.91360187531,40.6819998423,224.0,95.6333332062,766.566665649,0.642927453745,52.5875015259,0.851606699626,85.1219482422,2.0,1.0,1.0,1192.24937948,1192.24937948,1562.84168498,0.610834174187,2.0,0.0,4614.35152181,0.0,23.5048818588,3.09293460846,9.2734375,4614.35152181,0.0490679321539,125.565832138,125.565832138,80.0263201396,2.0,55.5495986938,42.2306442261,41.1613585154,1.0,3569.14303118,630.068982566,0.0,0.0,0.0,7.82358105977,1.0,0.0,52.1033325195,76.1994190216,1.0,100.0,0.0,1.0,1.0,0.0,50.4358320236,1.0,99.1666634878,0.0,1.0,0.0400789955801,102.539164861,100.0,102.539164861,2.0,0.0,109.421242605,0.0566000007093,19.316382223,0.888943799863,912.007977745,1.0,0.0,6596.78624488,0.00659678624488,341.278833586,0.755555407219,0.133379924127,0.755555407219,0.0,0.0,1933.23747762,341.278833586,1933.23747762,0.0,0.0,0.00193323747762,0.755569497744,1.0,20.2721325623,2.0,2.0,2.0,0.0,45.504644076,93.7879199982,76.1994190216,0.761994190216,1.0,9.91666666667,4199.21201375,128.737624828,2274.51631121,0.888935331346,2274.51631121,1.0,0.0,0.0,0.0,63.3775002162,1.0,79.7222232819,1.0,0.0,47.6750011444,62.1883328756,1.0,79.4583365122,0.0,1.0,125.565832138,0.0,1957.09997559,0.000138944787322,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.15004457515,139022.0,2907.89902646,89.1491100423,1575.07259585,0.615576011914,1575.07259585,0.150000836744,1.0,1.0,1.0,0.0,2558.6971639,2558.6971639,2558.6971639,0.0,0.0,1933.23747762,2558.6971639
2016-07-24T14:00:00.000Z,0.0,0.0400163407919,0.811886443161,0.615601313823,57.2012523015,0.0553690749235,141.709996541,0.0,70.1800003052,1.0,98.7916641235,0.0,0.0,0.0,59.2000007629,71.5300006866,1.0,98.6666717529,0.0,0.0,141.709996541,100.0,2.0,0.0,,84.0807498296,39.9765625,0.610659205704,1562.94166056,0.0,0.623308121142,0.0,1.0,18.6119683584,94.531999588,,2922.08284505,94.3280022939,94.2729593913,84.0620002747,83.9790344238,,2264.99951172,55.0729999542,55.0910466512,41.5654999415,41.5796610514,41.1149597168,1.0,0.0,99.9981231689,1.0,0.0,0.203997294108,94.455499649,100.0,12.7715562185,52.7625023524,1.41600036621,5.8404122591,40.1494995753,224.0,97.8000005086,794.291666667,0.623308121142,52.7625023524,0.910253731864,91.0253715515,2.0,1.0,1.0,1274.35522461,1274.35522461,0.0,0.639290409752,0.0,1.0,18.6844873428,93.9695008596,9.80850028992,2557.92980957,93.9079996745,93.6215693156,84.0994993846,83.613764445,,2117.24993896,54.8900003433,54.9286905924,41.2604996363,41.5817260742,41.1149597168,1.0,0.0,99.9981155396,1.0,0.0,0.0615011850993,100.0,12.762775898,52.6475000381,0.521499633789,5.92171152433,40.7390000025,224.0,95.8666667938,768.649998983,0.639290409752,52.6475000381,0.858803180513,85.880317688,2.0,1.0,1.0,1202.32445272,1202.32445272,1562.94166056,0.610665229259,2.0,0.0,4582.84631348,0.0,23.1082687378,2.96601271629,9.22135416667,4582.84631348,0.047817205585,122.379166285,122.379166285,78.9743582408,2.0,55.7640609741,42.3592987061,41.1351537704,1.0,3562.15057498,622.349735049,0.0,0.0,0.0,7.7370745341,1.0,0.0,52.0641651154,76.3249257406,1.0,100.0,0.0,1.0,1.0,0.0,50.3549992243,1.0,99.1666660309,0.0,1.0,0.0400182854292,102.419165293,100.0,102.419165293,2.0,0.0,109.206870908,0.0566000007093,19.0797288729,0.885568583117,924.943673973,1.0,0.0,6583.86220723,0.00658386220723,337.097679043,0.753858208022,0.131707923669,0.753858208022,0.0,0.0,1929.44999186,337.097679043,1929.44999186,0.0,0.0,0.00192944999186,0.753823702534,1.0,20.0257013838,2.0,2.0,2.0,0.0,43.0107418696,95.2417488098,76.3249257406,0.763249257406,1.0,10.5,4184.50031002,128.286599781,2266.5476709,0.885566131692,2266.5476709,1.0,0.0,0.0,0.0,61.5483334859,1.0,78.930557251,1.0,0.0,47.2166668574,60.8308331172,1.0,78.6944440206,0.0,1.0,122.379166285,0.0,1953.92004395,0.000137242514659,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.148727372193,139022.0,2908.94475463,89.1811695241,1575.63901778,0.61562020858,1575.63901778,0.148717317728,1.0,1.0,1.0,0.0,2559.43355306,2559.43355306,2559.43355306,0.0,0.0,1929.44999186,2559.43355306
2016-07-24T15:00:00.000Z,0.0,0.0394287699886,0.815372811512,0.62022370359,57.6564998627,0.0549786407007,141.97416687,0.0,70.1858329773,1.0,98.6944478353,0.0,0.0,0.0,59.2000007629,71.7883338928,1.0,98.6666717529,0.0,0.0,141.97416687,100.0,2.0,0.0,,84.7849998474,40.0807291667,0.617649762223,1595.17500814,0.0,0.632491391545,0.0,1.0,18.9056696892,95.2654997508,,2920.83284505,95.0569998423,94.9965057373,84.7639986674,84.6812464396,,2355.99951172,55.2304999034,55.2560323079,42.2105000814,42.1866989136,41.1149597168,1.0,0.0,99.9981231689,1.0,0.0,0.208499908447,95.1574993134,100.0,12.9762539864,52.8464997609,1.42650000254,5.92941566308,40.7840000788,224.0,98.4583333333,807.483332316,0.632491391545,52.8464997609,0.912277127221,91.2277119954,2.0,1.0,1.0,1277.18797811,1277.18797811,0.0,0.647405731005,0.0,1.0,18.9963183403,94.8185005188,9.85679931641,2558.30476888,94.7689997355,94.4656041463,84.8060010274,84.3236745199,,2172.24983724,55.044500351,55.0918960571,41.5994997025,41.9232025146,41.1149597168,1.0,0.0,99.9981155396,1.0,0.0,0.0495007832845,100.0,13.027976354,53.1695000331,0.512499809265,5.96834198634,41.0869998932,224.0,98.0499992371,787.691670736,0.647405731005,53.1695000331,0.869037039621,86.9037049611,2.0,1.0,1.0,1216.65185547,1216.65185547,1595.17500814,0.617707240883,2.0,0.0,4738.622111,0.0,23.3593797684,3.39674973488,8.8046875,4738.622111,0.0508540976908,131.360001246,131.360001246,81.0432840983,2.0,55.9228541056,42.8369598389,41.0066614151,1.0,3637.64172002,580.474086516,0.0,0.0,0.0,7.34250958761,1.0,0.0,51.9999990463,77.4214890798,1.0,100.0,0.0,1.0,1.0,0.0,49.8308318456,1.0,99.1726169586,0.0,1.0,0.0394335827433,101.830830892,100.0,101.830830892,2.0,0.0,111.521245766,0.0566000007093,17.7959233607,0.884653187536,928.510931662,1.0,0.0,6723.39120422,0.00672339120422,314.415603139,0.762913179,0.121741327144,0.762913179,0.0,0.0,1970.34000651,314.415603139,1970.34000651,0.0,0.0,0.00197034000651,0.76295949022,1.0,20.8500306729,2.0,2.0,2.0,0.0,45.0028998057,95.6329371134,77.4214890798,0.774214890798,1.0,10.5,4218.11580654,129.317169127,2284.75560965,0.884654506144,2284.75560965,1.0,0.0,0.0,0.0,66.1741663615,1.0,80.9444459279,1.0,0.0,48.4166676203,65.1858336131,1.0,80.6944452922,0.0,1.0,131.360001246,0.0,2023.33007812,0.000128007965363,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.137614544773,139022.0,2957.5476185,90.6712150931,1601.9649109,0.620278804055,1601.9649109,0.137534128523,1.0,1.0,1.0,0.0,2582.65299479,2582.65299479,2582.65299479,0.0,0.0,1970.34000651,2582.65299479
2016-07-24T16:00:00.000Z,0.0,0.0392537965827,0.817237751446,0.622687896752,57.6512498856,0.054812307383,142.219167074,0.0,70.2900002797,1.0,98.6666717529,0.0,0.0,0.0,59.2000007629,71.9291667938,1.0,98.6666717529,0.0,0.0,142.219167074,100.0,2.0,0.0,,84.6424999237,39.96875,0.612065068744,1588.29165649,0.0,0.621443888434,0.0,1.0,18.81985569,95.1289990743,,2919.99951172,94.9295005798,94.8629811605,84.6125005086,84.5466461182,,2284.66617839,55.6114997864,55.6299616496,42.2060000102,42.2286961873,41.1149597168,1.0,0.0,99.9981231689,1.0,0.0,0.199498494466,94.9669996897,100.0,12.8968966007,52.7235005697,1.43699963888,5.92779370149,40.7690003713,224.0,98.5833333333,793.250005086,0.621443888434,52.7235005697,0.91204658145,91.2046572367,2.0,1.0,1.0,1276.86521403,1276.86521403,0.0,0.647118579856,0.0,1.0,18.9890666008,94.7870000203,9.95399983724,2573.30287679,94.7284984589,94.4381281535,84.6724993388,84.1935602824,,2133.74993896,55.4254999161,55.470586141,41.6040000916,41.9315032959,41.1149597168,1.0,0.0,99.9981155396,1.0,0.0,0.0585015614827,100.0,13.0205219587,53.1244983673,0.518499692281,5.96854464213,41.0855003993,224.0,98.8500010173,795.041666667,0.647118579856,53.1244983673,0.877597772507,87.7597783407,2.0,1.0,1.0,1228.63688151,1228.63688151,1588.29165649,0.612130801666,2.0,0.0,4627.77034505,0.0,22.1058635712,2.82529264688,7.90885416667,4627.77034505,0.0464571054477,120.545833588,120.545833588,78.4557132721,2.0,56.315091451,42.855430603,41.059832255,1.0,3605.47937001,629.871725063,0.0,0.0,0.0,7.65403938293,1.0,0.0,52.1574989955,76.9584611257,1.0,100.0,0.0,1.0,1.0,0.0,49.7049986521,1.0,99.1666647593,0.0,1.0,0.0392569699315,101.862499237,100.0,101.862499237,2.0,0.0,110.535226357,0.0566000007093,19.3103347878,0.884048925469,930.938884147,1.0,0.0,6663.94608075,0.00666394608075,341.171988442,0.752578155658,0.131474251411,0.752578155658,0.0,0.0,1952.91916911,341.171988442,1952.91916911,0.0,0.0,0.00195291916911,0.752657199899,1.0,19.070075288,2.0,2.0,2.0,0.0,43.333126386,95.8882134755,76.9584611257,0.769584611257,1.0,9.33333333333,4235.35109507,129.845561145,2294.09115755,0.884052407069,2294.09115755,1.0,0.0,0.0,0.0,60.6791664759,1.0,78.5416692098,1.0,0.0,46.9750006994,59.866666158,1.0,78.2916673024,0.0,1.0,120.545833588,0.0,1976.16992188,0.000138901287479,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.148717712162,139022.0,2983.4445192,91.4651510687,1615.9920481,0.622739709024,1615.9920481,0.148604434313,1.0,1.0,1.0,0.0,2594.97190348,2594.97190348,2594.97190348,0.0,0.0,1952.91916911,2594.97190348
2016-07-24T17:00:00.000Z,0.0,0.0397859073989,0.814174783302,0.618642587494,57.2447493871,0.0551567004203,142.003336589,0.0,70.2258351644,1.0,98.6666717529,0.0,0.0,0.0,59.2000007629,71.843334198,1.0,98.6666717529,0.0,0.0,142.003336589,100.0,2.0,0.0,,84.1227499644,39.8541666667,0.607399634215,1563.9083252,0.0,0.622478433674,0.0,1.0,18.6276809374,94.6145000458,,2930.83284505,94.4060001373,94.3664271037,84.102499644,84.0368092855,,2325.66617839,54.8090003332,54.8515370687,41.6314999262,41.6541112264,41.1149597168,1.0,0.0,99.9981231689,1.0,0.0,0.208499908447,94.5019995372,100.0,12.7749013901,52.7745002111,1.40250047048,5.85277950764,40.2289994558,224.0,98.0083332062,794.516662598,0.622478433674,52.7745002111,0.911743236723,91.1743233999,2.0,1.0,1.0,1276.44053141,1276.44053141,0.0,0.643482779883,0.0,1.0,18.6917390823,93.9800008138,9.77999814351,2589.0509847,93.9229984283,93.6484095256,84.1430002848,83.6654230754,,2159.49985758,54.618499438,54.6806920369,41.3235003153,41.6366170247,41.1149597168,1.0,0.0,99.9981155396,1.0,0.0,0.0570023854574,100.0,12.7600932916,52.599498113,0.503500938416,5.93164579074,40.8199993769,224.0,96.0249996185,769.391662598,0.643482779883,52.599498113,0.854069228399,85.4069220225,2.0,1.0,1.0,1195.69691976,1195.69691976,1563.9083252,0.607422269791,2.0,0.0,4710.61739095,0.0,23.2809594472,3.14073075851,8.51041666667,4710.61739095,0.0499630276872,128.656665166,128.656665166,80.1802043915,2.0,55.5464324951,42.4255320231,41.1336657206,1.0,3576.31703865,609.409871646,0.0,0.0,0.0,7.49962997437,1.0,0.0,52.5483322144,76.6028696696,1.0,100.0,0.0,1.0,1.0,0.0,49.8908319473,1.0,99.2023785909,0.0,1.0,0.039789197908,102.439165751,100.0,102.439165751,2.0,0.0,109.641180221,0.0566000007093,18.6830241401,0.880558135225,944.652668775,1.0,0.0,6610.04584064,0.00661004584064,330.088761589,0.752350995014,0.128201755703,0.752350995014,0.0,0.0,1937.12330119,330.088761589,1937.12330119,0.0,0.0,0.00193712330119,0.752309103807,1.0,19.4790927949,2.0,2.0,2.0,0.0,39.8308242162,97.3758322398,76.6028696696,0.766028696696,1.0,10.5,4185.7269103,128.324204361,2267.21206278,0.880552750716,2267.21206278,1.0,0.0,0.0,0.0,64.7633333206,1.0,80.2500025431,1.0,0.0,48.008333842,63.8933327993,1.0,80.013888677,0.0,1.0,128.656665166,0.0,1965.2199707,0.000134388975415,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.145592362977,139022.0,2940.94070178,90.1620874264,1592.96972255,0.618686665456,1592.96972255,0.145568013161,1.0,1.0,1.0,0.0,2574.7600708,2574.7600708,2574.7600708,0.0,0.0,1937.12330119,2574.7600708
2016-07-24T18:00:00.000Z,0.0,0.0400328668067,0.812240719323,0.616062015317,57.2762502035,0.0555503965981,142.292500814,0.0,70.2558333079,1.0,98.6666717529,0.0,0.0,0.0,59.2000007629,71.9891675313,1.0,98.6666717529,0.0,0.0,142.292500814,100.0,2.0,0.0,,84.1144997279,39.9166666667,0.612197534553,1568.25831095,0.0,0.621474803905,0.0,1.0,18.6397674878,94.6039994558,,2931.66617839,94.4030005137,94.3505350749,84.0949999491,84.0215733846,,2300.66617839,55.0444997152,55.072575887,41.6465002696,41.6687469482,41.1149597168,1.0,0.0,99.9981231689,1.0,0.0,0.200998942057,94.449499766,100.0,12.7851634026,52.7565002441,1.4039999644,5.85460404555,40.2425003052,224.0,98.241666158,798.049997965,0.621474803905,52.7565002441,0.917335306803,91.7335294088,2.0,1.0,1.0,1284.26942952,1284.26942952,0.0,0.638650147536,0.0,1.0,18.7086604436,94.0474993388,9.82308959961,2594.30029297,93.9754988352,93.7039972941,84.1339995066,83.6615982056,,2130.99991862,54.8585001628,54.9082946777,41.2755002975,41.6417210897,41.1149597168,1.0,0.0,99.9981155396,1.0,0.0,0.07200050354,100.0,12.779042085,52.6999985377,0.470500946045,5.92961835861,40.8049993515,224.0,96.0833339691,770.208323161,0.638650147536,52.6999985377,0.861398765927,86.1398760478,2.0,1.0,1.0,1205.9582723,1205.9582723,1568.25831095,0.612197654222,2.0,0.0,4624.26977539,0.0,22.6778380076,3.11070164045,8.36458333333,4624.26977539,0.0477647478237,122.361666997,122.361666997,79.1134497325,2.0,55.7735570272,42.4764836629,41.1294345856,1.0,3573.25391746,594.628003428,0.0,0.0,0.0,7.41866429647,1.0,0.0,52.3908319473,76.6763356527,1.0,100.0,0.0,1.0,1.0,0.0,50.1608324051,1.0,99.1845239003,0.0,1.0,0.0400348062941,102.551664352,100.0,102.551664352,2.0,0.0,109.547272377,0.0566000007093,18.2298480207,0.881281082456,941.774735197,1.0,0.0,6604.38432593,0.00660438432593,322.082116471,0.755542868038,0.125730484736,0.755542868038,0.0,0.0,1935.46415202,322.082116471,1935.46415202,0.0,0.0,0.00193546415202,0.755525797606,1.0,20.2182895089,2.0,2.0,2.0,0.0,40.6085764567,97.0692806244,76.6763356527,0.766763356527,1.0,11.0833333333,4167.88192088,127.777120398,2257.54626849,0.881273352773,2257.54626849,1.0,0.0,0.0,0.0,61.5983330409,1.0,78.9722226461,1.0,0.0,47.2250013351,60.7633333206,1.0,78.7083377838,0.0,1.0,122.361666997,0.0,1961.58996582,0.000131129231493,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.142669109806,139022.0,2913.76618559,89.3289828682,1578.25056093,0.616098187117,1578.25056093,0.142666211566,1.0,1.0,1.0,0.0,2561.68674723,2561.68674723,2561.68674723,0.0,0.0,1935.46415202,2561.68674723
2016-07-24T19:00:00.000Z,0.0,0.0399281488923,0.812513031608,0.616437212344,57.3137493134,0.0555158422619,142.315834045,0.0,70.3749993642,1.0,98.6666717529,0.0,0.0,0.0,59.2000007629,71.9408334096,1.0,98.6666717529,0.0,0.0,142.315834045,100.0,2.0,0.0,,84.2509994507,40.9895833333,0.614819076608,1576.19166056,0.0,0.625344512051,0.0,1.0,18.6820704142,94.7195002238,,2932.91617839,94.5229988098,94.4528910319,84.2359994253,84.1529973348,,2295.33284505,54.9469998678,54.9776611328,41.5580005646,41.574567159,41.1149597168,1.0,0.0,99.9981231689,1.0,0.0,0.196501413981,94.6879990896,100.0,12.8424692949,52.9649982452,1.42350037893,5.83960127831,40.1345001856,224.0,98.6250006358,800.424997965,0.625344512051,52.9649982452,0.914436187744,91.4436194102,2.0,1.0,1.0,1280.21066284,1280.21066284,0.0,0.646878024472,0.0,1.0,18.7521718343,94.1510003408,9.81750043233,2595.05019124,94.0834999084,93.8023885091,84.2659994761,83.7904408773,,2128.99981689,54.7640002569,54.8158543905,41.2499990463,41.5459823608,41.1149597168,1.0,0.0,99.9981155396,1.0,0.0,0.0675004323324,100.0,12.8353261948,52.8335008621,0.533498764038,5.91684571902,40.7165002823,224.0,96.4666678111,775.76667277,0.646878024472,52.8335008621,0.856602252779,85.68054835,2.0,1.0,1.0,1199.24315389,1199.24315389,1576.19166056,0.614825166541,2.0,0.0,4614.35144043,0.0,22.816983064,3.25393486023,8.38020833333,4614.35144043,0.0475166783287,121.821666718,121.821666718,79.0595175425,2.0,55.6773885091,42.340192159,41.1358715693,1.0,3586.59734373,611.522960478,0.0,0.0,0.0,7.33719762166,1.0,0.0,52.1208324432,76.8988018036,1.0,100.0,0.0,1.0,1.0,0.0,50.2416658401,1.0,99.1309528351,0.0,1.0,0.0399305538776,102.362496058,100.0,102.362496058,2.0,0.0,109.956349366,0.0566000007093,18.7478063031,0.886809802907,920.197336156,1.0,0.0,6629.04675334,0.00662904675334,331.233322759,0.757778335443,0.129202920391,0.757778335443,0.0,0.0,1942.69166056,331.233322759,1942.69166056,0.0,0.0,0.00194269166056,0.757834662994,1.0,20.5053483816,2.0,2.0,2.0,0.0,45.6210441589,94.7065374201,76.8988018036,0.768988018036,1.0,9.33333333333,4199.68817865,128.752222885,2274.77422741,0.887312517241,2274.77422741,1.0,0.0,0.0,0.0,61.3341662089,1.0,78.8750012716,1.0,0.0,47.1666673024,60.4874998728,1.0,78.6111138662,0.0,1.0,121.821666718,0.0,1986.83007812,0.000134854960388,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.145611515538,139022.0,2917.74621816,89.4510009843,1580.40635801,0.616463087585,1580.40635801,0.145608792189,1.0,1.0,1.0,0.0,2563.66746012,2563.66746012,2563.66746012,0.0,0.0,1942.69166056,2563.66746012
2016-07-24T20:00:00.000Z,0.0,0.0393019122888,0.820283303497,0.626669665385,57.9474986394,0.0542924259691,141.939167023,0.0,70.160832723,1.0,98.6666717529,0.0,0.0,0.0,59.2000007629,71.7783330282,1.0,98.6666717529,0.0,0.0,141.939167023,100.0,2.0,0.0,,85.178750356,41.1614583333,0.615115885559,1608.27498372,0.0,0.636848642443,0.0,1.0,19.0603768031,95.7155005137,,2936.24951172,95.5144990285,95.4574635824,85.1599998474,85.0780690511,,2552.66609701,54.8525005976,54.8757375081,42.8570000331,42.8153762817,41.1149597168,1.0,0.0,99.9981231689,1.0,0.0,0.201001485189,95.5144996643,100.0,13.0537168185,52.6574989955,1.49100017548,6.00666006406,41.3659998576,224.0,98.875,811.41666158,0.636848642443,52.6574989955,0.91054804484,91.2259661357,2.0,1.0,1.0,1274.76726278,1274.76726278,0.0,0.652385307868,0.0,1.0,19.1606945992,95.274500529,,2599.54964193,95.2234999339,94.9307454427,85.1975008647,84.7185058594,,2262.99989827,54.6604998906,54.7106628418,41.7045001984,42.0253372192,41.1149597168,1.0,0.0,99.9981155396,1.0,0.0,0.0510005950928,100.0,13.1765390237,53.5189997355,0.502000490824,5.98415573438,41.2024997075,224.0,99.066666921,796.85832723,0.652385307868,53.5189997355,0.872489057268,87.2489058177,2.0,1.0,1.0,1221.48468018,1221.48468018,1608.27498372,0.615079726696,2.0,0.0,5079.34554036,0.0,25.0267999967,3.25393486023,8.84114583333,5079.34554036,0.0613218382632,160.394997915,160.394997915,86.5683727264,2.0,55.5546620687,43.1955312093,40.9983828863,1.0,3717.07908376,605.898010101,0.0,0.0,0.0,7.48055521647,1.0,0.0,52.4549992879,77.6794446309,1.0,100.0,0.0,1.0,1.0,0.0,50.3033323288,1.0,99.2023804983,0.0,1.0,0.0393051982678,102.758331935,100.0,102.758331935,2.0,0.0,113.956602089,0.0566000007093,18.5753590085,0.895552644609,887.315374449,1.0,0.0,6870.21392997,0.00687021392997,328.186550807,0.770051357513,0.12552129634,0.770051357513,0.0,0.0,2013.36750285,328.186550807,2013.36750285,0.0,0.0,0.00201336750285,0.770053823789,1.0,21.211765923,2.0,2.0,2.0,0.0,56.2464354833,90.8957373301,77.6794446309,0.776794446309,1.0,11.0833333333,4322.97709386,132.531961098,2341.55405366,0.895572653853,2341.55405366,1.0,0.0,0.0,0.0,80.8508326213,1.0,86.4861151377,1.0,0.0,51.7166678111,79.5441659292,1.0,86.1944459279,0.0,1.0,160.394997915,0.0,2082.81005859,0.000133614528697,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.140157580516,139022.0,3025.18576651,92.7448361663,1638.60132516,0.626714781617,1638.60132516,0.140205669003,1.0,1.0,1.0,0.0,2614.5886027,2614.5886027,2614.5886027,0.0,0.0,2013.36750285,2614.5886027
2016-07-24T21:00:00.000Z,0.0,0.0401531941637,0.81124237463,0.614025356835,57.3992497126,0.0558705862945,142.056666056,0.0,70.3200003306,1.0,98.6666717529,0.0,0.0,0.0,59.2000007629,71.7158336639,1.0,98.6666717529,0.0,0.0,142.056666056,100.0,2.0,0.0,,84.7279996872,41.5442708333,0.610306712994,1554.25834147,0.0,0.623832905595,0.0,1.0,18.8005174001,95.1004988352,9.62099838257,2935.41617839,94.8904997508,94.8356450399,84.705499649,84.6196594238,,2366.99951172,54.9170001348,54.9375330607,42.0755004883,42.0823440552,41.1149597168,1.0,0.0,99.9981231689,1.0,0.0,0.209999084473,95.3045005798,100.0,12.890564839,52.8149992625,1.41600036621,5.90995248159,40.6595001221,224.0,96.433333079,785.025004069,0.623832905595,52.8149992625,0.899179244269,89.917924881,2.0,1.0,1.0,1258.85094198,1258.85094198,0.0,0.64671935296,0.0,1.0,18.8863313993,94.5214996338,9.47828565325,2590.1758016,94.4734992981,94.1908620199,84.7504997253,84.2688268026,,2157.4998881,54.7280000051,54.7750473022,41.4795004527,41.7872467041,41.1149597168,1.0,0.0,99.9981155396,1.0,0.0,0.0480003356934,100.0,12.935019652,52.9939988454,0.517000834147,5.9513117075,40.9624996185,224.0,96.133333842,769.233337402,0.64671935296,52.9939988454,0.849367726644,84.9367726644,2.0,1.0,1.0,1189.1148173,1189.1148173,1554.25834147,0.610441300876,2.0,0.0,4745.03989665,0.0,23.4835142656,3.3433697025,8.63541666667,4745.03989665,0.0523614080075,134.199999491,134.199999491,81.0675748189,2.0,55.6405806108,42.7331492106,41.0258661906,1.0,3568.28457372,660.747091538,0.0,0.0,0.0,7.44325828552,1.0,0.0,52.1833318075,77.2622413635,1.0,100.0,0.0,1.0,1.0,0.0,50.0741653442,1.0,99.1249980927,0.0,1.0,0.0402265504882,102.257497152,100.0,102.257497152,2.0,0.0,109.394924387,0.0566000007093,20.2568984128,0.90061372937,868.847758532,1.0,0.0,6595.19957259,0.00659519957259,357.89572719,0.758936912063,0.140534014859,0.758936912063,0.0,0.0,1932.77249146,357.89572719,1932.77249146,0.0,0.0,0.00193277249146,0.758869896332,1.0,20.7832812952,2.0,2.0,2.0,0.0,60.7152859081,88.6403205178,77.2622413635,0.772622413635,1.0,10.5,4237.24096242,129.90349988,2295.11481011,0.901216958807,2295.11481011,1.0,0.0,0.0,0.0,67.526667277,1.0,81.0694465637,1.0,0.0,48.4833339055,66.673333168,1.0,80.8055566152,0.0,1.0,134.199999491,0.0,2055.08007812,0.000145710020089,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.155938049641,139022.0,2890.36772838,88.6116430921,1565.57671346,0.614751069648,1565.57671346,0.155995077476,1.0,1.0,1.0,0.0,2546.68400065,2546.68400065,2546.68400065,0.0,0.0,1932.77249146,2546.68400065
2016-07-24T22:00:00.000Z,0.0,0.0430071894155,0.791444816681,0.565422667802,55.3674999873,0.0600730112899,128.5524985,0.0,63.7274990082,1.0,95.2500044505,0.0,0.0,0.0,57.1083335876,64.8249994914,1.0,95.1805585225,0.0,0.0,128.5524985,96.492922465,2.0,0.0,136.960500717,84.0830001831,41.8229166667,0.61801431227,1335.3583374,0.0,0.624010647712,0.0,1.0,18.1611428261,93.330499649,8.19000135149,2823.74951172,93.1220003764,93.0833714803,84.0529994965,83.9707768758,,1921.66626994,54.9799998601,54.9827575684,41.3389997482,41.2786916097,41.1149597168,1.0,0.0,99.9981231689,1.0,0.0,0.208499272664,93.8525015513,100.0,12.3629008929,51.7830006282,1.50149949392,5.79824201266,39.8375002543,224.0,85.3583323161,675.249989827,0.624010647712,51.7830006282,0.773690014794,77.3690017064,2.0,1.0,1.0,1083.16602071,1083.16602071,0.0,0.646023742911,0.0,1.0,18.2397050858,92.6824995677,8.40599822998,2488.56347656,92.656999588,92.3807652791,84.1130008698,83.6265157064,,1805.49993896,54.8164997101,54.8286005656,41.1884994507,41.6308670044,41.1149597168,1.0,0.0,99.9981155396,1.0,0.0,0.0254999796549,100.0,12.3384705385,51.4685001373,0.576999664307,5.90123458703,40.6114997864,224.0,84.8749993642,660.108337402,0.646023742911,51.4685001373,0.72971518017,72.9715181986,2.0,1.0,1.0,1021.60125224,1021.60125224,1335.3583374,0.619469958725,2.0,0.0,3859.39249674,0.0,20.2446827888,3.58477558692,8.7109375,3859.39249674,0.0382422498311,86.9475002289,86.9475002289,69.0551261902,2.0,55.8513666789,42.3293660482,41.0852057139,1.0,3034.7558362,580.525629343,0.0,0.0,0.0,7.06621805827,1.0,0.0,47.662498792,76.9867814382,1.0,98.1964276632,0.0,1.0,1.0,0.0,45.2641655604,1.0,95.7083320618,0.0,1.0,0.0435745377751,92.9266649882,95.9058748881,92.9266649882,2.0,0.0,93.0382312217,0.0566000007093,17.7975035384,0.90648155083,847.989904244,1.0,0.0,5609.08749857,0.00560908749857,314.443521473,0.760756583107,0.145526928037,0.760756583107,0.0,0.0,1643.78498332,314.443521473,1643.78498332,0.0,0.0,0.00164378498332,0.76138985157,1.0,22.8066221758,2.0,2.0,2.0,0.0,67.2068837484,85.9572315216,76.9867814382,0.769867814382,1.0,9.33333333333,3615.28146554,110.83573476,1958.22850479,0.906283511144,1958.22850479,1.0,0.0,0.0,0.0,43.9525003433,1.0,69.1111135483,1.0,0.0,41.3250007629,42.9949997266,1.0,68.8750003179,0.0,1.0,86.9475002289,0.0,1984.11999512,0.000128019331749,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.160575500103,139022.0,2290.84090098,70.2316090459,1240.84113367,0.574271009049,1240.84113367,0.160096444512,1.0,1.0,1.0,0.0,2160.72396851,2160.72396851,2160.72396851,0.0,0.0,1643.78498332,2160.72396851
2016-07-24T23:00:00.000Z,0.0,0.0441944323666,0.776831533311,0.512778428734,53.410001119,0.0552406240036,93.0449981689,0.0,46.0399993261,1.0,85.986111323,0.0,0.0,0.0,51.4916664759,47.0050001144,1.0,85.8194446564,0.0,0.0,93.0449981689,86.2585862478,2.0,0.0,136.168501536,82.7585004171,41.1822916667,0.618593679578,1043.95001221,0.0,0.627784978791,0.0,1.0,17.3924427032,91.138999939,8.23950068156,2492.08284505,90.972501119,90.9152781169,82.7330004374,82.6419041951,,1380.6663208,55.9955002467,55.9796803792,41.0630003611,40.8835347493,41.1149597168,1.0,0.0,99.9981231689,1.0,0.0,0.166498819987,91.2845007579,100.0,11.6700256666,49.9140005112,1.81350104014,5.72241687775,39.2449995677,224.0,71.5666662852,539.274998983,0.627784978791,49.9095007579,0.613736612229,61.373661677,2.0,1.0,1.0,859.231257121,859.231257121,0.0,0.625355781107,0.0,1.0,17.3658525149,90.3470001221,7.60800043742,2185.97637939,90.3920008341,90.140663147,82.7840003967,82.3061777751,,1321.49995931,55.7959998449,55.8129425049,41.1704994837,41.6927820841,41.1149597168,1.0,0.0,98.6752821604,1.0,0.0,-0.0450007120768,100.0,11.4889469147,49.2215013504,0.7569993337,5.8712288936,40.41350015,224.0,68.5916671753,504.675005595,0.625355781107,49.2215013504,0.576835883004,57.6616296768,2.0,1.0,1.0,807.570236206,807.570236206,1043.95001221,0.619345328396,2.0,0.0,2763.71006266,0.0,15.4916352359,3.74326276779,7.609375,2761.64153498,0.0226190240037,38.116666158,38.116666158,54.4395933151,2.0,56.9994895241,42.3326665705,41.0923814774,1.0,2307.20076376,526.504679118,0.0,0.0,0.0,5.8522345225,1.0,0.0,38.5191663106,76.8807659149,1.0,93.3154729207,0.0,1.0,1.0,0.0,36.0641657511,1.0,88.5535697937,0.0,1.0,0.0440843059947,74.5833326976,88.1924146016,74.5833326976,2.0,0.0,70.7331626397,0.0566000007093,16.1413526224,0.910272750996,834.818884258,1.0,0.0,4264.35985602,0.00426435985602,285.18290495,0.740512535641,0.16898543078,0.740512535641,0.0,0.0,1249.70250448,285.18290495,1249.70250448,0.0,0.0,0.00124970250448,0.740979676445,1.0,21.8264643141,2.0,2.0,2.0,0.0,72.2220986106,84.1731678356,76.8807659149,0.768807659149,1.0,10.5,2836.12103915,86.9485715673,1536.19382469,0.910273269267,1536.19382469,1.0,0.0,0.0,0.0,19.3099999428,1.0,54.1805588404,1.0,0.0,32.3999996185,18.8066666921,1.0,53.9999993642,0.0,1.0,38.116666158,0.0,1290.4699707,0.000116106462448,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.185642527893,139022.0,1597.67258067,48.9807546308,865.38434659,0.51278440629,865.38434659,0.185640471104,1.0,1.0,1.0,0.0,1688.17884318,1687.61829723,1687.61829723,0.0,0.0,1249.70250448,1687.61829723
2016-07-25T00:00:00.000Z,0.0,0.0427266886329,0.788263515971,0.560740057163,55.1529989243,0.0589484630141,125.224166234,0.0,61.9341665904,1.0,94.4166634878,0.0,0.0,0.0,56.5833336512,63.289999644,1.0,94.3055566152,0.0,0.0,125.224166234,95.3232879639,2.0,0.0,137.04857036,83.5055007935,40.3697916667,0.606750595057,1295.16665141,0.0,0.618479266658,0.0,1.0,17.9967667262,92.8370011648,8.59949970245,2771.24951172,92.6329994202,92.5645548503,83.486000061,83.3765004476,,1863.99957275,55.1344995499,55.1241734823,41.2069994609,41.127243042,41.1149597168,1.0,0.0,99.9981231689,1.0,0.0,0.204001744588,93.5284996033,100.0,12.2161630789,51.4259999593,1.50750033061,5.7806036075,39.6994991302,224.0,84.7583325704,668.416671753,0.618479266658,51.4259999593,0.77235946292,77.2359469732,2.0,1.0,1.0,1081.30324809,1081.30324809,0.0,0.618250129323,0.0,1.0,17.9846803347,92.0479990641,8.52599906921,2440.19451904,92.0510005951,91.7629140218,83.5250015259,83.0384267171,,1766.99991862,54.9409999847,54.9624862671,41.1795002619,41.6608657837,41.1149597168,1.0,0.0,99.8412144979,1.0,0.0,-0.00300153096517,100.0,12.0761469205,50.8715003332,0.539500872294,5.908533295,40.6399993896,224.0,81.3583323161,626.749997457,0.618250129323,50.8715003332,0.722642535255,72.3249101639,2.0,1.0,1.0,1011.69954936,1011.69954936,1295.16665141,0.607655780062,2.0,0.0,3726.95379639,0.0,20.2755000591,3.61007928848,8.58072916667,3730.45438639,0.0368131868471,81.4641660055,81.4641660055,68.3435484568,2.0,56.0051015218,42.2363789876,41.1430180868,1.0,2941.10584627,657.662898848,0.0,0.0,0.0,7.07036908468,1.0,0.0,46.6924991608,76.4156309764,1.0,97.7976175944,0.0,1.0,1.0,0.0,44.51166598,1.0,95.011903127,0.0,1.0,0.0430983936059,91.2041664124,95.0468343099,91.2041664124,2.0,0.0,90.1671503548,0.0566000007093,20.1623445679,0.913156902883,824.934293034,1.0,0.0,5435.99581802,0.00543599581802,356.22516458,0.746305195924,0.166881868328,0.746305195924,0.0,0.0,1593.05917358,356.22516458,1593.05917358,0.0,0.0,0.00159305917358,0.746750692526,1.0,21.5355144422,2.0,2.0,2.0,0.0,75.380241394,82.787569046,76.4156309764,0.764156309764,1.0,10.5,3598.76874512,110.329494923,1949.28433816,0.913187064252,1949.28433816,1.0,0.0,0.0,0.0,41.1691667239,1.0,68.2638889949,1.0,0.0,40.766667366,40.2949999173,1.0,68.0416673024,0.0,1.0,81.4641660055,0.0,1911.13000488,0.000145029884248,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.182746640706,139022.0,2238.65237869,68.6316359126,1212.57305746,0.568057727063,1212.57305746,0.182463572598,1.0,1.0,1.0,0.0,2134.59477743,2134.59477743,2134.59477743,0.0,0.0,1593.05917358,2134.59477743
2016-07-25T01:00:00.000Z,0.0,0.0432279608987,0.777236707587,0.543446292539,54.3767487208,0.0620501520105,126.530832291,0.0,62.5858332316,1.0,94.513888677,0.0,0.0,0.0,56.6249993642,63.9449996948,1.0,94.3749980927,0.0,0.0,126.530832291,95.218890508,2.0,0.0,137.389634913,83.2640002569,41.3776041667,0.60243783198,1222.60835266,0.0,0.610234425133,0.0,1.0,17.7731671333,92.1679999034,8.59581617876,2782.49951172,91.9774990082,91.8664423625,83.2475007375,83.1301523844,,1849.33292643,54.6695000331,54.6553319295,41.1215000153,41.0394363403,41.1149597168,1.0,0.0,99.9981231689,1.0,0.0,0.190500895182,95.5399990082,100.0,12.0016871293,50.8559989929,1.49700005849,5.77148024241,39.6244999568,224.0,81.0833346049,632.708328247,0.610234425133,50.8559989929,0.741156449091,74.1156450907,2.0,1.0,1.0,1037.61902873,1037.61902873,0.0,0.612440173061,0.0,1.0,17.7405335108,91.3205000559,8.04600016276,2465.69136556,91.326499939,91.0300623576,83.2804997762,82.7986017863,,1739.99994914,54.4910001755,54.4958165487,41.1180003484,41.645556132,41.1149597168,1.0,0.0,99.9981155396,1.0,0.0,-0.00599988301595,100.0,11.8392988841,50.2084995906,0.509500821431,5.90123466651,40.608499527,224.0,77.7083326976,589.900004069,0.612440173061,50.2084995906,0.689037079584,68.9037078222,2.0,1.0,1.0,964.651911418,964.651911418,1222.60835266,0.603810565168,2.0,0.0,3663.94331868,0.0,20.0743641853,3.70852102836,9.44791666667,3663.94331868,0.0375747543671,78.8166659673,78.8166659673,67.295334816,2.0,55.5711085002,42.1962585449,41.1274226507,1.0,2798.27918375,629.219814607,0.0,0.0,0.0,6.66073226929,1.0,0.0,44.9441658656,76.5867684682,1.0,97.2499987284,0.0,1.0,1.0,0.0,42.7841657003,1.0,93.7976175944,0.0,1.0,0.0432773704491,87.7283318837,93.6770356496,87.7283318837,2.0,0.0,85.7884323393,0.0566000007093,19.2903487992,0.914786452792,819.388960184,1.0,0.0,5172.0117315,0.0051720117315,340.818879107,0.746856514666,0.167937824226,0.746856514666,0.0,0.0,1515.69666545,340.818879107,1515.69666545,0.0,0.0,0.00151569666545,0.746696382761,1.0,22.9210458564,2.0,2.0,2.0,0.0,78.6704540253,81.9956315358,76.5867684682,0.765867684682,1.0,10.5,3427.49899835,105.078781139,1856.51554455,0.914794338892,1856.51554455,1.0,0.0,0.0,0.0,39.9125000636,1.0,67.3333346049,1.0,0.0,40.2500006358,38.9041668574,1.0,67.0833349228,0.0,1.0,78.8166659673,0.0,1901.36999512,0.000138757526141,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.183579868268,139022.0,2050.6319341,62.8673864829,1110.73119603,0.547310585757,1110.73119603,0.183724768414,1.0,1.0,1.0,0.0,2029.43488566,2029.43488566,2029.43488566,0.0,0.0,1515.69666545,2029.43488566
2016-07-25T02:00:00.000Z,0.0,0.043057420703,0.776550659675,0.555615650611,54.5784988403,0.0661340445097,143.138332367,0.0,70.6350005468,1.0,98.8333307902,0.0,0.0,0.0,59.3083324432,72.5033321381,1.0,98.8472188314,0.0,0.0,143.138332367,99.5039450328,2.0,0.0,138.088499069,83.5100002289,41.4947916667,0.592671031877,1287.55831909,0.0,0.604765299449,0.0,1.0,17.8722759883,92.4605007172,8.7629998525,2940.83284505,92.2549991608,92.1506474813,83.4919993083,83.3758646647,,1917.99955241,54.9515002569,54.9330698649,41.1920000712,41.1285120646,41.1149597168,1.0,0.0,99.9981231689,1.0,0.0,0.205501556396,98.5009994507,100.0,12.0815354188,51.0629990896,1.41600004832,5.79074060917,39.7760000229,224.0,83.9666659037,662.775004069,0.604765299449,51.0629990896,0.782762861706,78.2762845357,2.0,1.0,1.0,1095.86800639,1095.86800639,0.0,0.609482138738,0.0,1.0,17.8831537565,91.6999994914,8.1389986674,2596.17506917,91.6669998169,91.3744405111,83.5280011495,83.0428924561,,1823.24991862,54.7624998093,54.7693099976,41.2320000331,41.676188151,41.1149597168,1.0,0.0,99.9981155396,1.0,0.0,0.0329996744792,100.0,11.9620739619,50.4349997838,0.516999880473,5.91745396455,40.7150001526,224.0,81.4500001272,624.783325195,0.609482138738,50.4349997838,0.731922720046,73.19227314,2.0,1.0,1.0,1024.69180806,1024.69180806,1287.55831909,0.592946356672,2.0,0.0,3849.47410075,0.0,20.2766400973,3.57395881414,8.87239583333,3849.47410075,0.0376327713988,82.6574983597,82.6574983597,69.0474084218,2.0,55.8007532756,42.211537679,41.192401886,1.0,2966.64949116,714.789254847,0.0,0.0,0.0,7.42361450195,1.0,0.0,47.5449984868,76.0683848063,1.0,99.2976182302,0.0,1.0,1.0,0.0,45.9958318075,1.0,96.1607112885,0.0,1.0,0.0430960624034,93.5408299764,96.2389431,93.5408299764,2.0,0.0,90.9502563664,0.0566000007093,21.9136996703,0.917924634868,808.839603444,1.0,0.0,5483.20770159,0.00548320770159,387.167833846,0.739663660339,0.17821574075,0.739663660339,0.0,0.0,1606.89496867,387.167833846,1606.89496867,0.0,0.0,0.00160689496867,0.739878848195,1.0,22.4632497543,2.0,2.0,2.0,0.0,82.1751861572,80.4352722168,76.0683848063,0.760683848063,1.0,11.6666666667,3681.438746,112.863956037,1994.06280252,0.917879401089,1994.06280252,1.0,0.0,0.0,0.0,41.659166495,1.0,68.9305562973,1.0,0.0,41.2000001272,40.9983329773,1.0,68.6666673024,0.0,1.0,82.6574983597,0.0,1779.75,0.000157627567366,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.194160300948,139022.0,2233.93480605,68.4870066121,1210.0177695,0.556978638875,1210.0177695,0.194039837673,1.0,1.0,1.0,0.0,2172.46710205,2172.46710205,2172.46710205,0.0,0.0,1606.89496867,2172.46710205
