timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-07-25T03:00:00.000Z,0.0,0.0398264027703,0.776143968722,0.51358934598,53.0634991328,0.0562946081637,95.859167099,0.0,47.5433327357,1.0,86.6805553436,0.0,0.0,0.0,51.8833332062,48.3158330917,1.0,86.4722226461,0.0,0.0,95.859167099,86.7117799123,2.0,0.0,135.233249029,82.1697498957,42.4348958333,0.60630342659,1032.07500203,0.0,0.614458105501,0.0,1.0,17.1845556895,90.53150177,8.20649973551,2518.74951172,90.3469994863,90.2941004435,82.1404997508,82.0444513957,,1459.33299764,55.3355003993,55.3038101196,41.0359999339,40.8631744385,41.1149597168,1.0,0.0,99.9981231689,1.0,0.0,0.184502283732,90.6574999491,100.0,11.4605169296,49.3109995524,1.76399962107,5.7240387996,39.2720003128,224.0,71.1833324432,533.866663615,0.614458105501,49.3109995524,0.620667375837,62.0667378108,2.0,1.0,1.0,868.934326172,868.934326172,0.0,0.614110422953,0.0,1.0,17.1881815592,89.6975008647,7.57349904378,2224.22155762,89.7724990845,89.5036468506,82.1990000407,81.7206420898,,1385.24997965,55.1510003408,55.1409937541,41.0819994609,41.7119369507,41.1149597168,1.0,0.0,99.9981155396,1.0,0.0,-0.0749982198079,100.0,11.3157362143,48.6904996236,0.669999758403,5.87244534492,40.4119997025,224.0,67.4749997457,498.208333333,0.614110422953,48.6904996236,0.57965717134,57.9657169978,2.0,1.0,1.0,811.520039876,811.520039876,1032.07500203,0.607283838567,2.0,0.0,2896.14880371,0.0,16.746199001,4.01200819016,8.76041666667,2896.57310902,0.0254616815639,43.4641666412,43.4641666412,56.9118175507,2.0,56.3259055398,42.2138560902,41.2613782883,1.0,2287.79716495,599.201186216,0.0,0.0,0.0,6.83806927999,1.0,0.0,35.1833324432,75.3024304708,1.0,90.3630943298,0.0,1.0,1.0,0.0,32.6283326149,1.0,85.5297590892,0.0,1.0,0.0395203261843,67.7941652934,85.2355581919,67.7941652934,2.0,0.0,70.1382955038,0.0566000007093,18.3700506797,0.919413970308,803.878896338,1.0,0.0,4228.49651499,0.00422849651499,324.55919522,0.72797679248,0.19066574794,0.72797679248,0.0,0.0,1239.19248454,324.55919522,1239.19248454,0.0,0.0,0.00123919248454,0.728130668402,1.0,20.7214769081,2.0,2.0,2.0,0.0,82.0327946056,79.6805454601,75.3024304708,0.753024304708,1.0,9.91666666667,2889.36694663,88.5809615582,1565.03463689,0.919396227222,1565.03463689,1.0,0.0,0.0,0.0,21.9525001844,1.0,56.6805569331,1.0,0.0,33.8583329519,21.5116666158,1.0,56.4305553436,0.0,1.0,43.4641666412,0.0,1390.7199707,0.000132137724099,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.207381477425,139022.0,1614.2648737,49.4894339704,874.371613961,0.513658895539,874.371613961,0.207570981674,1.0,1.0,1.0,0.0,1701.58276367,1702.24174361,1702.24174361,0.0,0.0,1239.19248454,1702.24174361
2016-07-25T04:00:00.000Z,0.0,0.0379355381093,0.776721147371,0.520884469293,53.3500000636,0.0534311018765,95.0525004069,0.0,47.1808331807,1.0,86.430557251,0.0,0.0,0.0,51.7416664759,47.8716662725,1.0,86.236111323,0.0,0.0,95.0525004069,86.8274815877,2.0,0.0,135.208500544,81.8585004807,42.7473958333,0.601075633937,1069.79166667,0.0,0.606538291964,0.0,1.0,17.1954331398,90.4880008698,8.49150085449,2513.74951172,90.3320007324,90.2273381551,81.8404998779,81.7212778727,,1511.66629028,55.5590000153,55.5210342407,41.134999911,40.9713490804,41.1149597168,1.0,0.0,99.9981231689,1.0,0.0,0.156000137329,91.3685029348,100.0,11.4537558556,49.2015008926,1.7279993693,5.74167728424,39.4025004705,224.0,72.7583332062,549.033335368,0.606538291964,49.1970008214,0.648090558733,64.8090559642,2.0,1.0,1.0,907.326782227,907.326782227,0.0,0.61488811132,0.0,1.0,17.166425705,89.684000651,7.87649854024,2203.97410075,89.7529996236,89.4557291667,81.8765010834,81.3940684001,,1437.49993896,55.379000028,55.3628438314,41.1494998932,41.6940638224,41.1149597168,1.0,0.0,99.9981155396,1.0,0.0,-0.0689989725749,100.0,11.2763417562,48.6034997304,0.668499628703,5.8900838693,40.4810002645,224.0,69.6833333969,520.758331299,0.61488811132,48.6034997304,0.606267732893,60.5480044683,2.0,1.0,1.0,848.77482605,848.77482605,1069.79166667,0.602301644797,2.0,0.0,3008.75087484,0.0,17.3746201197,3.78113889694,8.48958333333,3008.75087484,0.0269407494462,48.8491662343,48.8491662343,58.5810537338,2.0,56.4896977743,42.2733230591,41.3175182343,1.0,2365.37144501,657.551504678,0.0,0.0,0.0,6.70962460836,1.0,0.0,34.9099992116,75.1308752696,1.0,90.1964263916,0.0,1.0,1.0,0.0,32.6074992816,1.0,85.422618866,0.0,1.0,0.0379195801305,67.5174973806,85.3082847595,67.5174973806,2.0,0.0,72.5165342136,0.0566000007093,20.1589294937,0.919906837319,802.243224871,1.0,0.0,4371.87573491,0.00437187573491,356.16482758,0.719864100007,0.200115598386,0.719864100007,0.0,0.0,1281.21083577,356.16482758,1281.21083577,0.0,0.0,0.00128121083577,0.720593074958,1.0,19.8302457847,2.0,2.0,2.0,0.0,82.6342887878,79.4286778768,75.1308752696,0.751308752696,1.0,9.91666666667,3022.92294969,92.6754637073,1637.37566335,0.919979698394,1637.37566335,1.0,0.0,0.0,0.0,24.7041664124,1.0,58.3750015895,1.0,0.0,34.9000002543,24.1450002988,1.0,58.1666663488,0.0,1.0,48.8491662343,0.0,1670.80004883,0.000145005319256,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.217521754812,139022.0,1718.54106853,52.686288429,930.85314079,0.523011310647,930.85314079,0.216662373612,1.0,1.0,1.0,0.0,1779.7954305,1779.7954305,1779.7954305,0.0,0.0,1281.21083577,1779.7954305
2016-07-25T05:00:00.000Z,0.0,0.0396119454029,0.812688164093,0.616600328896,56.6215009689,0.0564371241009,144.674168905,0.0,71.6075000763,1.0,99.2916622162,0.0,0.0,0.0,59.5,73.0666662852,1.0,99.1666641235,0.0,0.0,144.674168905,99.9925187429,2.0,0.0,139.606500626,83.17699941,41.0729166667,0.597495927947,1531.99167887,0.0,0.610760045436,0.0,1.0,18.3025546074,93.5929997762,9.86399841309,2947.91617839,93.399500529,93.2836558024,83.1589991252,83.022857666,,2346.33284505,54.6064996719,54.5757064819,41.4140001933,41.4193115234,41.1149597168,1.0,0.0,99.9981231689,1.0,0.0,0.193499247233,94.1015001933,100.0,12.488296032,51.9855003357,1.46700032552,5.81425861518,39.9469998678,224.0,97.0166676839,787.274998983,0.610760045436,51.9855003357,0.920672992525,92.0672982534,2.0,1.0,1.0,1288.94218953,1288.94218953,0.0,0.626592150052,0.0,1.0,18.2844249407,92.8775005341,9.56618222323,2602.17429606,92.7979996999,92.4983266195,83.1949996948,82.7156804403,,2160.49987793,54.424999555,54.4135767619,41.2184998194,41.5121510824,41.1149597168,1.0,0.0,99.9981155396,1.0,0.0,0.0795008341471,100.0,12.3704175949,51.5794998805,0.539499282837,5.91400726636,40.6790005366,224.0,93.5999991099,744.716669718,0.626592150052,51.5794998805,0.848740859259,84.8740857442,2.0,1.0,1.0,1188.23720296,1188.23720296,1531.99167887,0.597430263883,2.0,0.0,4703.6163737,0.0,24.2396988869,3.0450236996,9.43489583333,4703.6163737,0.0499592211387,128.094168345,128.094168345,80.1920541128,2.0,55.2769241333,42.1854273478,41.3815301259,1.0,3519.45877754,849.137483373,0.0,0.0,0.0,8.5940322876,1.0,0.0,51.7541653315,74.5649668376,1.0,100.0,0.0,1.0,1.0,0.0,49.8116661708,1.0,99.0714276632,0.0,1.0,0.039612422731,101.565831502,99.7813549042,101.565831502,2.0,0.0,107.898044256,0.0566000007093,26.0324895251,0.922871181431,792.467593495,1.0,0.0,6504.95568551,0.00650495568551,459.937971711,0.743490938132,0.179381565184,0.743490938132,0.0,0.0,1906.32584635,459.937971711,1906.32584635,0.0,0.0,0.00190632584635,0.743737305204,1.0,18.3999123553,2.0,2.0,2.0,0.0,85.8842226664,77.891292572,74.5649668376,0.745649668376,1.0,10.5,4368.59626091,133.930533781,2366.26381807,0.922872503317,2366.26381807,1.0,0.0,0.0,0.0,64.6700003942,1.0,80.0555566152,1.0,0.0,47.8666671117,63.4241666794,1.0,79.7777779897,0.0,1.0,128.094168345,0.0,1960.81005859,0.000187254459906,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.194373073788,139022.0,2919.28355202,89.4981319005,1581.2390597,0.61670302281,1581.2390597,0.194428734051,1.0,1.0,1.0,0.0,2564.02028402,2564.02028402,2564.02028402,0.0,0.0,1906.32584635,2564.02028402
2016-07-25T06:00:00.000Z,0.0,0.0398975045707,0.812928119352,0.616960932704,56.8644990921,0.056293889787,144.43499883,0.0,71.5916671753,1.0,99.2916622162,0.0,0.0,0.0,59.5,72.8433329264,1.0,99.1666641235,0.0,0.0,144.43499883,100.0,2.0,0.0,,83.6329997381,42.0,0.603967002782,1549.84999593,0.0,0.617475282021,0.0,1.0,18.450009505,94.0339997609,,2954.16617839,93.8359991709,93.7274373372,83.6104996999,83.47681427,,2260.99951172,54.8570000331,54.8222351074,41.234000206,41.2417755127,41.1149597168,1.0,0.0,99.9981231689,1.0,0.0,0.198000590007,94.1585000356,100.0,12.6550112565,52.6019989649,1.42650032043,5.79499820868,39.8074998856,224.0,97.4000002543,792.016662598,0.617475282021,52.6019989649,0.916302984328,91.6303005219,2.0,1.0,1.0,1282.82417806,1282.82417806,0.0,0.634500769557,0.0,1.0,18.4693481127,93.3979994456,9.66749954224,2593.92531331,93.3229993184,93.031829834,83.6554997762,83.1698201497,,2107.99995931,54.6799999873,54.6596577962,41.0745000839,41.3627904256,41.1149597168,1.0,0.0,99.9981155396,1.0,0.0,0.0750001271566,100.0,12.5776425203,52.2484992345,0.551499684652,5.89170575142,40.5230003993,224.0,94.7000007629,757.833333333,0.634500769557,52.2484992345,0.853084273565,85.308429718,2.0,1.0,1.0,1194.31798299,1194.31798299,1549.84999593,0.603992276068,2.0,0.0,4568.26049805,0.0,23.7923631668,2.90815122922,9.265625,4568.26049805,0.0462514812823,118.713332494,118.713332494,77.9345912933,2.0,55.5318857829,42.0446828206,41.3705253601,1.0,3536.17454623,834.847948265,0.0,0.0,0.0,8.77168083191,1.0,0.0,52.1983321508,74.838818868,1.0,100.0,0.0,1.0,1.0,0.0,50.1833324432,1.0,99.2976169586,0.0,1.0,0.0399002729958,102.381664912,100.0,102.381664912,2.0,0.0,108.410509059,0.0566000007093,25.5944071411,0.922627518836,793.269276102,1.0,0.0,6535.85115595,0.00653585115595,452.19800036,0.746411793161,0.176218777081,0.746411793161,0.0,0.0,1915.37999471,452.19800036,1915.37999471,0.0,0.0,0.00191537999471,0.746437917153,1.0,18.7926318331,2.0,2.0,2.0,0.0,86.5913149516,78.0183188121,74.838818868,0.74838818868,1.0,10.5,4371.0224945,134.0049162,2367.57799507,0.922630570241,2367.57799507,1.0,0.0,0.0,0.0,59.8708337148,1.0,78.0833352407,1.0,0.0,46.6916672389,58.842499733,1.0,77.8194459279,0.0,1.0,118.713332494,0.0,1949.32995605,0.000184103286826,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.190996031093,139022.0,2923.18944985,89.6178772261,1583.35470147,0.617023580279,1583.35470147,0.190963683735,1.0,1.0,1.0,0.0,2566.11700439,2566.11700439,2566.11700439,0.0,0.0,1915.37999471,2566.11700439
2016-07-25T07:00:00.000Z,0.0,0.039865478412,0.811820605955,0.615480892919,56.9860016505,0.056461912811,144.485829671,0.0,71.4674994151,1.0,99.2916622162,0.0,0.0,0.0,59.5,73.0183334351,1.0,99.1666641235,0.0,0.0,144.485829671,100.0,2.0,0.0,,83.8287499746,41.6171875,0.608961482048,1558.09166463,0.0,0.617094262017,0.0,1.0,18.5201117198,94.2244993846,,2959.58284505,94.0295009613,93.9200795492,83.8084996541,83.671740214,,2229.33284505,55.1524998347,55.1139831543,41.310500145,41.3340454102,41.1149597168,1.0,0.0,99.9981231689,1.0,0.0,0.194998423258,94.0024998983,100.0,12.711732626,52.7190008163,1.40850067139,5.80837913354,39.9019994736,224.0,97.6333325704,793.283340454,0.617094262017,52.7190008163,0.918362993513,91.7681757609,2.0,1.0,1.0,1285.70819092,1285.70819092,0.0,0.637609346811,0.0,1.0,18.5515360832,93.6365000407,9.72150103251,2598.42474365,93.5705013275,93.2778244019,83.849000295,83.3669179281,,2081.99995931,54.9694999059,54.9522806803,41.1419998805,41.4164098104,41.1149597168,1.0,0.0,99.9981155396,1.0,0.0,0.0659987131755,100.0,12.6519234975,52.428501447,0.575499852498,5.89961262544,40.566500028,224.0,95.5166676839,764.808329264,0.637609346811,52.428501447,0.856721271333,85.6721274058,2.0,1.0,1.0,1199.40977987,1199.40977987,1558.09166463,0.610076028269,2.0,0.0,4481.32938639,0.0,23.0527321209,3.04793834686,9.15625,4480.10950817,0.0442587185144,113.168332418,113.168332418,76.943204244,2.0,55.8234724565,42.1152010831,41.3338623047,1.0,3540.54233121,809.288414194,0.0,0.0,0.0,8.56639671326,1.0,0.0,52.2649987539,75.2421029409,1.0,100.0,0.0,1.0,1.0,0.0,49.7349983851,1.0,99.1666660309,0.0,1.0,0.0399075469621,101.999997457,100.0,101.999997457,2.0,0.0,108.544414721,0.0566000007093,24.8108140058,0.922024208032,795.252628695,1.0,0.0,6543.92405849,0.00654392405849,438.353598849,0.749528004478,0.171325258504,0.749528004478,0.0,0.0,1917.74581909,438.353598849,1917.74581909,0.0,0.0,0.00191774581909,0.750122482578,1.0,19.5734491703,2.0,2.0,2.0,0.0,86.6726497303,78.3336022117,75.2421029409,0.752421029409,1.0,9.91666666667,4355.33674413,133.524029253,2359.08175936,0.922018875438,2359.08175936,1.0,0.0,0.0,0.0,56.9808330536,1.0,76.8194459279,1.0,0.0,45.9416675568,56.1874996821,1.0,76.5694452922,0.0,1.0,113.168332418,0.0,1943.7800293,0.000178466818243,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.185815348328,139022.0,2907.5942415,89.139766077,1574.90750813,0.615533753249,1574.90750813,0.185807888052,1.0,1.0,1.0,0.0,2556.56089274,2558.60462536,2558.60462536,0.0,0.0,1917.74581909,2558.60462536
2016-07-25T08:00:00.000Z,0.0,0.0401463457855,0.811352778961,0.614881347232,57.274749438,0.0563095445625,143.905002594,0.0,71.3050003052,1.0,99.3194395701,0.0,0.0,0.0,59.5,72.6000003815,1.0,99.1666641235,0.0,0.0,143.905002594,100.0,2.0,0.0,,84.3590008418,42.8411458333,0.615775786054,1573.75834147,0.0,0.622564325012,0.0,1.0,18.7026168505,94.7600002289,,2956.24951172,94.5694999695,94.4573465983,84.3395004272,84.2025222778,,2195.99951172,55.4135004679,55.3694178263,41.4004999797,41.4002227783,41.1149597168,1.0,0.0,99.9981231689,1.0,0.0,0.190500259399,94.5005003611,100.0,12.8830868403,53.1689999898,1.4085000356,5.81952997049,39.9919999441,224.0,98.1333332062,798.075007121,0.622564325012,53.1689999898,0.915753580729,91.5753580729,2.0,1.0,1.0,1282.05501302,1282.05501302,0.0,0.646297493465,0.0,1.0,18.7618409793,94.1990000407,9.74999936422,2612.67297363,94.1285006205,93.8330586751,84.3785012563,83.889948527,,2052.74997965,55.2259998322,55.2098414103,41.1944993337,41.4744949341,41.1149597168,1.0,0.0,99.9981155396,1.0,0.0,0.070499420166,100.0,12.8567543825,52.9340012868,0.578499158223,5.90508663654,40.6160001755,224.0,96.5250002543,775.683329264,0.646297493465,52.9340012868,0.857273508708,85.7273515066,2.0,1.0,1.0,1200.18291219,1200.18291219,1573.75834147,0.61577706747,2.0,0.0,4414.23482259,0.0,22.1661904653,3.04793834686,8.29166666667,4414.23482259,0.0420848315612,107.549999237,107.549999237,75.6425151825,2.0,56.1075846354,42.2109018962,41.137093544,1.0,3559.13513751,773.550655366,0.0,0.0,0.0,8.26165262858,1.0,0.0,52.1591653824,76.0778477987,1.0,100.0,0.0,1.0,1.0,0.0,50.4441658656,1.0,99.2202358246,0.0,1.0,0.0401483309083,102.603330612,100.0,102.603330612,2.0,0.0,109.114424931,0.0566000007093,23.7151812601,0.918252430237,807.754228936,1.0,0.0,6578.28882555,0.00657828882555,418.996130087,0.754310744228,0.163943640239,0.754310744228,0.0,0.0,1927.81667074,418.996130087,1927.81667074,0.0,0.0,0.00192781667074,0.754291430116,1.0,20.1662738837,2.0,2.0,2.0,0.0,82.6579380035,80.2671000163,76.0778477987,0.760778477987,1.0,11.0833333333,4332.68579288,132.829606191,2346.81280082,0.918254384467,2346.81280082,1.0,0.0,0.0,0.0,54.2233333588,1.0,75.472225825,1.0,0.0,45.133333842,53.3266665141,1.0,75.2222239176,0.0,1.0,107.549999237,0.0,1952.92004395,0.000170585815627,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.178538369119,139022.0,2901.34407077,88.9481510473,1571.52208362,0.614900789301,1571.52208362,0.178524855515,1.0,1.0,1.0,0.0,2555.7327474,2555.7327474,2555.7327474,0.0,0.0,1927.81667074,2555.7327474
2016-07-25T09:00:00.000Z,0.0,0.0396068494112,0.816194677882,0.621313340211,57.7502508163,0.0555971736381,143.878334045,0.0,71.1508344014,1.0,99.2777735392,0.0,0.0,0.0,59.5,72.7824999491,1.0,99.1666641235,0.0,0.0,143.878334045,100.0,2.0,0.0,,85.2829993566,43.8203125,0.612602300854,1585.49167887,0.0,0.620845135939,0.0,1.0,19.0156567891,95.6315002441,,2954.58284505,95.4529997508,95.3131281535,85.261999766,85.1269582113,,2282.33284505,55.6819998423,55.638247172,42.2030000687,42.2204208374,41.1149597168,1.0,0.0,99.9981231689,1.0,0.0,0.178500493368,95.4814999898,100.0,13.0842137337,53.2499996821,1.38599999746,5.93144305547,40.8170000712,224.0,98.7249997457,795.300008138,0.620845135939,53.2499996821,0.915099785214,91.5099779765,2.0,1.0,1.0,1281.1396993,1281.1396993,0.0,0.6477225908,0.0,1.0,19.1353130341,95.2189998627,9.85650189718,2623.17167155,95.1605008443,94.8489634196,85.3039989471,84.8148193359,,2127.99991862,55.4990002314,55.4756876628,41.737499555,42.0355478923,41.1149597168,1.0,0.0,99.9981155396,1.0,0.0,0.0584990183512,100.0,13.1505490144,53.4230012894,0.534999211629,5.98476401965,41.2025003433,224.0,98.3999996185,790.191670736,0.6477225908,53.4230012894,0.871390104748,87.1390101115,2.0,1.0,1.0,1219.94614665,1219.94614665,1585.49167887,0.612641495604,2.0,0.0,4601.51599121,0.0,21.8872725169,3.04793834686,8.03125,4601.51599121,0.0449992112941,116.484167735,116.484167735,77.2560329437,2.0,56.399230957,42.8961868286,40.9870675405,1.0,3597.0653413,763.188603376,0.0,0.0,0.0,7.70123291016,1.0,0.0,52.1633326213,77.5607668559,1.0,100.0,0.0,1.0,1.0,0.0,50.344165802,1.0,99.1547609965,0.0,1.0,0.0396123132254,102.507499695,100.0,102.507499695,2.0,0.0,110.277272706,0.0566000007093,23.3975059541,0.912544860156,827.026587409,1.0,0.0,6648.39457487,0.00664839457487,413.383492241,0.752808019442,0.159723120503,0.752808019442,0.0,0.0,1948.36168416,413.383492241,1948.36168416,0.0,0.0,0.00194836168416,0.752909501394,1.0,19.2547333653,2.0,2.0,2.0,0.0,77.9200464884,83.0827859243,77.5607668559,0.775607668559,1.0,11.0833333333,4360.25394468,133.67477866,2361.7451764,0.912531139945,2361.7451764,1.0,0.0,0.0,0.0,58.8358335495,1.0,77.4722245534,1.0,0.0,46.325000445,57.6483335495,1.0,77.2083352407,0.0,1.0,116.484167735,0.0,1986.2800293,0.000168300743437,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.175033062996,139022.0,2969.00724424,91.0225393403,1608.172053,0.621365544179,1608.172053,0.175000685226,1.0,1.0,1.0,0.0,2588.12556966,2588.12556966,2588.12556966,0.0,0.0,1948.36168416,2588.12556966
2016-07-25T10:00:00.000Z,0.0,0.0395789968582,0.815094532057,0.619875146631,58.2160002391,0.0559183400895,144.320831299,0.0,71.1683336894,1.0,99.3333282471,0.0,0.0,0.0,59.5,73.152498881,1.0,99.1666641235,0.0,0.0,144.320831299,100.0,2.0,0.0,,86.2212495804,43.3255208333,0.617147725645,1592.88334147,0.0,0.626388892857,0.0,1.0,19.3589129448,96.5945002238,,2964.58284505,96.3620001475,96.2700119019,86.1995004018,86.0615488688,,2296.66617839,56.5220003128,56.4816462199,43.173500061,43.1456171672,41.1149597168,1.0,0.0,98.8950004578,1.0,0.0,0.232500076294,97.4135004679,100.0,13.2936606407,53.1885000865,1.34699980418,6.0652522246,41.8265002569,224.0,99.3249994914,799.79166158,0.626388892857,53.1885000865,0.91207304455,91.2073052724,2.0,1.0,1.0,1276.90226237,1276.90226237,0.0,0.649395192752,0.0,1.0,19.4954902331,96.1939989726,9.90750058492,2626.92118327,96.1504993439,95.8316370646,86.242998759,85.7460708618,,2136.74989827,56.3329998652,56.3184967041,42.6134996414,42.8997955322,41.1149597168,1.0,0.0,99.9981155396,1.0,0.0,0.0434996287028,100.0,13.39427495,53.5369997025,0.557499567668,6.10101262728,42.0560000738,224.0,99.3333326976,793.091664632,0.649395192752,53.5369997025,0.872353195917,87.2256100972,2.0,1.0,1.0,1221.29447428,1221.29447428,1592.88334147,0.617194957179,2.0,0.0,4624.26981608,0.0,20.7125433142,2.63895839453,7.19010416667,4624.26981608,0.0452863240175,116.902500153,116.902500153,77.564699173,2.0,57.2355804443,43.8362350464,40.8761609395,1.0,3611.75335873,702.551234031,0.0,0.0,0.0,7.27698898315,1.0,0.0,52.047498703,78.9225114187,1.0,100.0,0.0,1.0,1.0,0.0,50.1074988047,1.0,99.2202383677,0.0,1.0,0.0395808404091,102.154998144,100.0,102.154998144,2.0,0.0,110.727571588,0.0566000007093,21.5385117238,0.905913944616,850.011874409,1.0,0.0,6675.5421872,0.0066755421872,380.539071623,0.75795688301,0.147436297723,0.75795688301,0.0,0.0,1956.31749471,380.539071623,1956.31749471,0.0,0.0,0.00195631749471,0.75800204277,1.0,20.1671841872,2.0,2.0,2.0,0.0,72.6184532859,86.2156635631,78.9225114187,0.789225114187,1.0,9.91666666667,4320.29425129,132.449711671,2340.10088359,0.906650161056,2340.10088359,1.0,0.0,0.0,0.0,58.8941663106,1.0,77.4166679382,1.0,0.0,46.3250007629,58.0083332062,1.0,77.2083352407,0.0,1.0,116.902500153,0.0,2024.04003906,0.000154928800649,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.162616524053,139022.0,2953.93259937,90.560387401,1600.00682449,0.619907652395,1600.00682449,0.162512204286,1.0,1.0,1.0,0.0,2581.04060872,2581.04060872,2581.04060872,0.0,0.0,1956.31749471,2581.04060872
2016-07-25T11:00:00.000Z,0.0,0.0393228268024,0.817162531491,0.622619680918,58.1942485174,0.0554862346874,143.975832621,0.0,71.3550008138,1.0,99.2916622162,0.0,0.0,0.0,59.5,72.7708326976,1.0,99.1666641235,0.0,0.0,143.975832621,100.0,2.0,0.0,,86.1499996185,44.1640625,0.605549823755,1571.30830892,0.0,0.607201048974,0.0,1.0,19.3178189596,96.5150000254,9.7379989624,2972.08284505,96.2899983724,96.2134272257,86.1214987437,86.0126597087,,2266.66617839,56.7814998627,56.7670313517,43.1959997813,43.2016194661,41.1149597168,1.0,0.0,99.9981231689,1.0,0.0,0.225001653035,96.8690007528,100.0,13.2435510159,53.0939985911,1.33799966176,6.07426798344,41.8580001195,224.0,98.4250005086,778.70833842,0.607201048974,53.0939985911,0.916256052653,91.6256065369,2.0,1.0,1.0,1282.75847371,1282.75847371,0.0,0.649957193766,0.0,1.0,19.484612306,96.1535002391,9.92127158425,2614.92266846,96.108499527,95.802889506,86.1785004934,85.6861089071,,2110.74987793,56.5939998627,56.6009190877,42.7259998322,42.9585189819,41.1149597168,1.0,0.0,99.9981155396,1.0,0.0,0.0450007120768,100.0,13.376863718,53.3824996948,0.605500539144,6.10774854819,42.120499293,224.0,99.1000003815,792.599995931,0.649957193766,53.3824996948,0.871083809989,87.1083806356,2.0,1.0,1.0,1219.51733398,1219.51733398,1571.30830892,0.605574838468,2.0,0.0,4548.42382812,0.0,21.8883998177,2.99579318364,8.41666666667,4548.42382812,0.0449553188129,116.663333257,116.663333257,77.5442899068,2.0,57.5436808268,43.850247701,40.8598508835,1.0,3570.52157751,731.749743758,0.0,0.0,0.0,7.4453792572,1.0,0.0,52.1433315277,78.6761194865,1.0,100.0,0.0,1.0,1.0,0.0,49.8933324814,1.0,99.2499987284,0.0,1.0,0.0393231060464,102.036664963,100.0,102.036664963,2.0,0.0,109.463505481,0.0566000007093,22.4336670002,0.898234098082,877.455927364,1.0,0.0,6599.33418858,0.00659933418858,396.354535672,0.745317623269,0.152746865691,0.745317623269,0.0,0.0,1933.98417155,396.354535672,1933.98417155,0.0,0.0,0.00193398417155,0.745413407683,1.0,18.0182365146,2.0,2.0,2.0,0.0,62.3130722046,89.7087783813,78.6761194865,0.786761194865,1.0,10.5,4305.16048195,131.98574712,2331.90363013,0.898667577983,2331.90363013,1.0,0.0,0.0,0.0,58.7866662343,1.0,77.5555566152,1.0,0.0,46.3583348592,57.8766667048,1.0,77.2638912201,0.0,1.0,116.663333257,0.0,1991.91992188,0.000161367747552,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.169970375512,139022.0,2982.79599737,91.4452689669,1615.64077422,0.6226346418,1615.64077422,0.169930916516,1.0,1.0,1.0,0.0,2594.84562174,2594.84562174,2594.84562174,0.0,0.0,1933.98417155,2594.84562174
2016-07-25T12:00:00.000Z,0.0,0.0381576661964,0.828218597721,0.636826104468,58.1927493413,0.0540983000661,144.062501272,0.0,71.1375001272,1.0,99.3194395701,0.0,0.0,0.0,59.5,72.9249998728,1.0,99.1666641235,0.0,0.0,144.062501272,100.0,2.0,0.0,,85.4689998627,41.390625,0.592991069269,1579.19169108,0.0,0.607155736691,0.0,1.0,19.1739896139,96.0755004883,,2970.83284505,95.8834991455,95.7874348958,85.4464995066,85.3510818481,,2640.66605632,56.3029998144,56.2981872559,44.4470001856,44.4869639079,41.1149597168,1.0,0.0,99.9981231689,1.0,0.0,0.190500895182,95.7364991506,100.0,12.9416476885,51.4349994659,1.54949982961,6.23234204451,42.9005002975,224.0,98.241666158,790.775004069,0.607155736691,51.4364989599,0.930401916504,93.0401903788,2.0,1.0,1.0,1302.56268311,1302.56268311,0.0,0.637017910486,0.0,1.0,19.2827680906,95.6105003357,,2631.04571533,95.556500117,95.2546895345,85.4915002187,85.0074488322,,2318.49989827,56.099000295,56.1323394775,43.254000028,43.5738347371,41.1149597168,1.0,0.0,99.9981155396,1.0,0.0,0.0540002187093,100.0,13.082546711,52.2920001348,0.531999588013,6.20022133986,42.7325003942,224.0,99.0333328247,788.825007121,0.637017910486,52.302500089,0.884537004743,88.4536997477,2.0,1.0,1.0,1238.35180664,1238.35180664,1579.19169108,0.593063438037,2.0,0.0,5242.12259928,0.0,25.2971623739,3.13102390369,8.8828125,5242.12259928,0.0664804730996,177.070833842,177.070833842,89.7318407694,2.0,56.9527918498,44.7508010864,40.9356587728,1.0,3695.9862713,679.199044363,0.0,0.0,0.0,7.65703074137,1.0,0.0,51.8883323669,77.7894687653,1.0,100.0,0.0,1.0,1.0,0.0,49.7291660309,1.0,99.2440471649,0.0,1.0,0.03816034257,101.617499034,100.0,101.617499034,2.0,0.0,113.309947772,0.0566000007093,20.822590398,0.889885518492,908.454672373,1.0,0.0,6831.22844412,0.00683122844412,367.890285106,0.751735232223,0.138143871179,0.751735232223,0.0,0.0,2001.94251506,367.890285106,2001.94251506,0.0,0.0,0.00200194251506,0.751802553733,1.0,17.3145857943,2.0,2.0,2.0,0.0,50.521531105,93.3786468506,77.7894687653,0.777894687653,1.0,10.5,4375.18531566,134.13253817,2369.83280016,0.889879103401,2369.83280016,1.0,0.0,0.0,0.0,89.2799994151,1.0,89.3611138662,1.0,0.0,53.4833342234,87.7908331553,1.0,89.1388918559,0.0,1.0,177.070833842,0.0,2051.5300293,0.000149779102573,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.155238920265,139022.0,3131.21263361,95.9953619778,1696.0311091,0.636864610279,1696.0311091,0.155152681173,1.0,1.0,1.0,0.0,2663.09523519,2663.09523519,2663.09523519,0.0,0.0,2001.94251506,2663.09523519
2016-07-25T13:00:00.000Z,0.0,0.0384564924663,0.827000776237,0.635288356169,57.8965005875,0.0544549056722,144.620835622,0.0,71.4433339437,1.0,99.2777735392,0.0,0.0,0.0,59.5,73.3383344014,1.0,99.1666641235,0.0,0.0,144.620835622,100.0,2.0,0.0,,84.7497491837,39.59375,0.594851331608,1579.86665853,0.0,0.604527801312,0.0,1.0,18.9008348783,95.3974984487,,2967.08284505,95.2039998372,95.1357421875,84.7234999339,84.6488672892,,2680.99934896,55.6444997787,55.6611684163,43.9564994176,44.0205535889,41.1149597168,1.0,0.0,99.9981231689,1.0,0.0,0.19349861145,95.0405006409,100.0,12.74933815,51.2475004196,1.53299967448,6.15149668852,42.4234997431,224.0,98.0916665395,789.024998983,0.604527801312,51.2475004196,0.932611592611,93.2611592611,2.0,1.0,1.0,1305.65622965,1305.65622965,0.0,0.636749934014,0.0,1.0,19.0410381953,94.9489994049,,2637.79484049,94.8844998678,94.5959447225,84.7759984334,84.2924296061,,2349.49985758,55.4360001882,55.4960861206,42.7485001882,43.0606460571,41.1149597168,1.0,0.0,99.9981155396,1.0,0.0,0.0644995371501,100.0,12.9174741109,52.1359996796,0.530500094096,6.12356416384,42.2180000941,224.0,99.2500006358,790.841669718,0.636749934014,52.1359996796,0.887169124058,88.7169132233,2.0,1.0,1.0,1242.03677368,1242.03677368,1579.86665853,0.594933634138,2.0,0.0,5319.71899414,0.0,24.4343390465,2.98466579119,7.79947916667,5319.71899414,0.0691193329705,183.55500412,183.55500412,90.4784501394,2.0,56.270807902,44.2884216309,41.079653422,1.0,3711.30510753,615.013899131,0.0,0.0,0.0,8.04781150818,1.0,0.0,52.2266651789,76.6756884257,1.0,100.0,0.0,1.0,1.0,0.0,49.9099988937,1.0,99.2321395874,0.0,1.0,0.038456484604,102.136663437,100.0,102.136663437,2.0,0.0,113.779586025,0.0566000007093,18.8548299897,0.882326313873,937.646345384,1.0,0.0,6859.5419881,0.0068595419881,333.124200591,0.756895489053,0.125427910794,0.756895489053,0.0,0.0,2010.24001058,333.124200591,2010.24001058,0.0,0.0,0.00201024001058,0.756782452265,1.0,18.2751005519,2.0,2.0,2.0,0.0,41.2189477285,96.6246452332,76.6756884257,0.766756884257,1.0,10.5,4326.31900666,132.634416014,2343.36421117,0.882323399847,2343.36421117,1.0,0.0,0.0,0.0,92.6383342743,1.0,90.4722239176,1.0,0.0,54.1166667938,90.9166673024,1.0,90.1944446564,0.0,1.0,183.55500412,0.0,2057.90991211,0.000135624793124,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.142156391654,139022.0,3115.20104011,95.5044854727,1687.35837943,0.6353241101,1687.35837943,0.14204820295,1.0,1.0,1.0,0.0,2655.90169271,2655.90169271,2655.90169271,0.0,0.0,2010.24001058,2655.90169271
2016-07-25T14:00:00.000Z,0.0,0.0386745749912,0.826101001972,0.634146146774,57.7817509969,0.0543696812257,144.098332723,0.0,71.1799990336,1.0,99.2916622162,0.0,0.0,0.0,59.5,72.9341678619,1.0,99.1666641235,0.0,0.0,144.098332723,100.0,2.0,0.0,,84.6942501068,39.484375,0.595617198288,1578.69166056,0.0,0.605917653295,0.0,1.0,18.8609501521,95.287999471,,2966.66617839,95.0855013529,95.0314661662,84.6754995982,84.5999755859,,2681.66601562,55.0534998576,55.0897750854,43.455499649,43.4637781779,41.1149597168,1.0,0.0,99.9981231689,1.0,0.0,0.202498118083,94.9925003052,100.0,12.7746126652,51.6300017039,1.46249961853,6.08633740743,41.9930000305,224.0,97.6166667938,784.908335368,0.605917653295,51.6300017039,0.925656934466,92.5656941732,2.0,1.0,1.0,1295.91970825,1295.91970825,0.0,0.64054164996,0.0,1.0,19.0108221372,94.8544998169,,2625.42138672,94.7809995015,94.4898783366,84.7130006154,84.2350184123,,2344.24993896,54.8794997533,54.9223175049,42.2010005315,42.5180969238,41.1149597168,1.0,0.0,99.9981155396,1.0,0.0,0.07200050354,100.0,12.9603701433,52.57999897,0.515500068665,6.05045207342,41.6855004628,224.0,98.9749991099,793.783335368,0.64054164996,52.57999897,0.885197027297,88.5197016398,2.0,1.0,1.0,1239.27583822,1239.27583822,1578.69166056,0.595687761114,2.0,0.0,5308.63374837,0.0,26.5950056712,3.08989254634,9.34895833333,5308.63374837,0.0722846049688,191.579999288,191.579999288,92.0664056142,2.0,55.7140808105,43.7311528524,41.0131988525,1.0,3723.77463876,575.323013492,0.0,0.0,0.0,7.73513348897,1.0,0.0,52.1566654841,76.9403661092,1.0,100.0,0.0,1.0,1.0,0.0,50.3508326213,1.0,99.1249974569,0.0,1.0,0.0386767788472,102.507498423,100.0,102.507498423,2.0,0.0,114.161871517,0.0566000007093,17.6380039929,0.878555848979,952.645404776,1.0,0.0,6882.58921019,0.00688258921019,311.625508337,0.760982304012,0.117571731597,0.760982304012,0.0,0.0,2016.99417114,311.625508337,2016.99417114,0.0,0.0,0.00201699417114,0.759782229861,1.0,19.0223303511,2.0,2.0,2.0,0.0,38.8218889236,98.2245229085,76.9403661092,0.769403661092,1.0,11.0833333333,4299.09765226,131.79987551,2328.61967948,0.878554035609,2328.61967948,1.0,0.0,0.0,0.0,96.5816669464,1.0,92.0000019073,1.0,0.0,55.0000012716,94.9983329773,1.0,91.6666666667,0.0,1.0,191.579999288,0.0,2060.85009766,0.000126872034591,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.133824132418,139022.0,3103.29715017,95.1395411662,1680.91060025,0.634182904301,1680.91060025,0.133735291562,1.0,1.0,1.0,0.0,2650.51389567,2650.51389567,2650.51389567,0.0,0.0,2016.99417114,2650.51389567
2016-07-25T15:00:00.000Z,0.0,0.038542140431,0.82702848265,0.63533318249,57.9849993388,0.054331918584,144.310836792,0.0,71.5683333079,1.0,99.2638848623,0.0,0.0,0.0,59.5,72.7424996694,1.0,99.1666641235,0.0,0.0,144.310836792,100.0,2.0,0.0,,85.02799956,38.984375,0.600294241431,1594.49167887,0.0,0.617394710772,0.0,1.0,19.024116993,95.6480007172,,2978.74949137,95.446999232,95.3976974487,85.0024992625,84.9479115804,,2682.66601562,55.7750005722,55.8032226562,44.1664997737,44.1859893799,41.1149597168,1.0,0.0,99.9981231689,1.0,0.0,0.199501673381,95.2520008087,100.0,12.8406448364,51.2804994583,1.54950046539,6.18347203732,42.6169993083,224.0,99.6000003815,800.491673787,0.617394710772,51.2804994583,0.9265625,92.65625,2.0,1.0,1.0,1297.1875,1297.1875,0.0,0.639527953086,0.0,1.0,19.180033048,95.2190004985,9.95399475098,2592.80043538,95.1319993337,94.8547159831,85.0534998576,84.583925883,,2349.74993896,55.5844999949,55.6318791707,42.8939994176,43.254041036,41.1149597168,1.0,0.0,99.9981155396,1.0,0.0,0.0870011647542,100.0,13.0340564251,52.2379999161,0.467499732971,6.14597658316,42.4264996847,224.0,99.9083334605,794.000010173,0.639527953086,52.2379999161,0.887456309001,88.7456321716,2.0,1.0,1.0,1242.4388326,1242.4388326,1594.49167887,0.600314551483,2.0,0.0,5323.80310059,0.0,24.509979248,3.23269748688,7.76822916667,5323.80310059,0.0698027111029,185.394166311,185.394166311,90.7605622609,2.0,56.4194819132,44.4450963338,40.9910653432,1.0,3741.45670265,558.874349076,0.0,0.0,0.0,7.74047978719,1.0,0.0,52.2149991989,77.2620194753,1.0,100.0,0.0,1.0,1.0,0.0,50.1599992116,1.0,99.2380936941,0.0,1.0,0.0385439386588,102.374998728,100.0,102.374998728,2.0,0.0,114.703960581,0.0566000007093,17.1337279569,0.876929003058,959.248719792,1.0,0.0,6915.27066756,0.00691527066756,302.716037848,0.762963737764,0.113966536619,0.762963737764,0.0,0.0,2026.57171631,302.716037848,2026.57171631,0.0,0.0,0.00202657171631,0.762996892134,1.0,19.18460297,2.0,2.0,2.0,0.0,38.5140841802,98.9109859467,77.2620194753,0.772620194753,1.0,11.0833333333,4300.33105172,131.837688537,2329.28775416,0.876930274384,2329.28775416,1.0,0.0,0.0,0.0,93.4874998728,1.0,90.930557251,1.0,0.0,54.3916676839,91.9066664378,1.0,90.6527805328,0.0,1.0,185.394166311,0.0,2105.13012695,0.000123244723547,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.129960773334,139022.0,3115.68614506,95.5193576105,1687.62113805,0.635355621048,1687.62113805,0.129923370401,1.0,1.0,1.0,0.0,2656.18353271,2656.18353271,2656.18353271,0.0,0.0,2026.57171631,2656.18353271
2016-07-25T16:00:00.000Z,0.0,0.0388429978966,0.823188845393,0.630345266864,57.8080005646,0.0548735733248,144.379168193,0.0,71.4850006104,1.0,99.2777735392,0.0,0.0,0.0,59.5,72.8725001017,1.0,99.1666641235,0.0,0.0,144.379168193,100.0,2.0,0.0,,84.8209991455,39.6510416667,0.604337715435,1590.51667277,0.0,0.61773914209,0.0,1.0,18.9237996737,95.3765004476,,2980.41617839,95.1724999746,95.1338322957,84.7954991659,84.7390238444,,2526.33276367,55.9370002747,55.9803161621,43.6204996109,43.6502100627,41.1149597168,1.0,0.0,99.9981231689,1.0,0.0,0.204000473022,95.0524991353,100.0,12.804748853,51.5520003637,1.51649983724,6.1190507412,42.1039997737,224.0,99.5250002543,796.575002035,0.61773914209,51.5520003637,0.921491626558,92.1491622925,2.0,1.0,1.0,1290.08827718,1290.08827718,0.0,0.643692161185,0.0,1.0,19.0434556007,94.9669996897,9.88200124105,2595.4251709,94.912999471,94.6413091024,84.8464991252,84.376625061,,2254.49987793,55.7359997431,55.8065643311,42.5759998957,42.8991546631,41.1149597168,1.0,0.0,99.9981155396,1.0,0.0,0.0540002187093,100.0,12.9318463802,52.3369995753,0.485500335693,6.10854876041,42.09049956,224.0,96.5416679382,793.941665649,0.643692161185,52.3369995753,0.881414671398,88.1414667765,2.0,1.0,1.0,1233.98053996,1233.98053996,1590.51667277,0.604459294587,2.0,0.0,5036.17159017,0.0,23.9446854591,2.6133346955,8.19270833333,5036.17159017,0.0602893673588,159.045833588,159.045833588,85.8222471873,2.0,56.618754069,44.0304845174,41.0382703145,1.0,3685.32906001,-1910.51412384,0.0,0.0,0.0,7.48618380229,1.0,0.0,52.1799987157,77.3093153636,1.0,100.0,0.0,1.0,1.0,0.0,50.0483318965,1.0,99.1785710653,0.0,1.0,0.0388564383813,102.228330612,100.0,102.228330612,2.0,0.0,112.9832236,0.0566000007093,-58.5717152878,0.365245791697,400.257158853,1.0,0.0,6811.53090211,0.00681153090211,-1034.83594618,0.758471030226,-0.393199519547,0.758471030226,0.0,0.0,1996.17000326,-1034.83594618,1996.17000326,0.0,0.0,0.00199617000326,0.758469626307,1.0,19.0648645558,2.0,2.0,2.0,0.0,36.7721138,99.9539699554,77.3093153636,0.773093153636,1.0,11.0833333333,1774.81493617,54.4115083123,961.334057075,0.365271510679,961.334057075,1.0,0.0,0.0,0.0,79.9941657384,1.0,85.861111323,1.0,0.0,51.3500000636,79.0516665777,1.0,85.5833339691,0.0,1.0,159.045833588,0.0,2077.86010742,-0.000421312564111,1.0,0.0,0.0,0.0,0.0,1.0,0.0,-1.07645821821,139022.0,3063.46417482,93.9183590444,1659.33494465,0.630486122379,1659.33494465,0.130822266466,1.0,1.0,1.0,0.0,2631.83420817,2631.83420817,2631.83420817,0.0,0.0,1996.17000326,2631.83420817
2016-07-25T17:00:00.000Z,0.0,0.0425062070881,0.794801457478,0.586969880703,56.3320004145,0.0612925867982,144.421666463,0.0,71.4241663615,1.0,99.2916622162,0.0,0.0,0.0,59.5,73.07416598,1.0,99.1666641235,0.0,0.0,144.421666463,100.0,2.0,0.0,138.708749771,84.4895003637,41.6744791667,0.615246360528,1462.16669718,0.0,0.629586679,0.0,1.0,18.4874777794,94.2709999084,8.80919952393,2992.49951172,94.0400009155,94.0357996623,84.4699999491,84.4202982585,,2001.6662089,55.3940000534,55.4401321411,41.1605008443,41.1851450602,41.1149597168,1.0,0.0,99.9981231689,1.0,0.0,0.23099899292,97.1525001526,100.0,12.6896411578,52.8795000712,1.33800125122,5.7978366216,39.8224995931,224.0,92.7499993642,747.633336385,0.629586679,52.8795000712,0.847666734968,84.7666721344,2.0,1.0,1.0,1186.73342896,1186.73342896,0.0,0.638263379405,0.0,1.0,18.5563707352,93.6019986471,9.05399894714,2612.6729126,93.5629997253,93.3033854167,84.5090007782,84.0436706543,,1903.24993896,55.202000618,55.2704035441,41.1119998296,41.4623667399,41.1149597168,1.0,0.0,99.9981155396,1.0,0.0,0.0389989217122,100.0,12.65675807,52.4509998957,0.530499776204,5.89961262544,40.5815000534,224.0,90.2000001272,714.533335368,0.638263379405,52.4509998957,0.798147771926,79.8147773743,2.0,1.0,1.0,1117.4068807,1117.4068807,1462.16669718,0.615070245111,2.0,0.0,4060.67596436,0.0,22.573931694,3.48027259111,9.515625,4060.67596436,0.0403077596817,96.3549995422,96.3549995422,73.1457436879,2.0,56.2398020426,42.1962560018,41.004295667,1.0,3330.47405379,-848.875790793,0.0,0.0,0.0,7.13540013631,1.0,0.0,51.3074992498,77.3345998128,1.0,100.0,0.0,1.0,1.0,0.0,49.7108322779,1.0,98.8690458934,0.0,1.0,0.0428127551169,101.018330892,99.3460553487,101.018330892,2.0,0.0,102.104232373,0.0566000007093,-26.0244666672,0.585154675152,637.319234822,1.0,0.0,6155.65844099,0.00615565844099,-459.796225107,0.759065885133,-0.193471753,0.759065885133,0.0,0.0,1803.96168009,-459.796225107,1803.96168009,0.0,0.0,0.00180396168009,0.759483352304,1.0,22.7631537131,2.0,2.0,2.0,0.0,38.066432635,99.2967942556,77.3345998128,0.773345998128,1.0,11.0833333333,2481.598263,76.0797657057,1344.16545499,0.565594132134,1344.16545499,1.0,0.0,0.0,0.0,48.7433331807,1.0,73.2777760824,1.0,0.0,43.7666676839,47.6116663615,1.0,72.9444459279,0.0,1.0,96.3549995422,0.0,1942.30004883,-0.000187196750638,1.0,0.0,0.0,0.0,0.0,1.0,0.0,-0.34206817576,139022.0,2587.97698915,79.3410786598,1401.78582448,0.58983946797,1401.78582448,0.132576257201,1.0,1.0,1.0,0.0,2376.55480957,2376.55480957,2376.55480957,0.0,0.0,1803.96168009,2376.55480957
2016-07-25T18:00:00.000Z,0.0,0.0406620883806,0.80058831297,0.594767791719,56.5067507426,0.0603175551648,144.052501678,0.0,71.5208333333,1.0,99.3055508931,0.0,0.0,0.0,59.5,72.5316664378,1.0,99.1666641235,0.0,0.0,144.052501678,100.0,2.0,0.0,137.466000875,84.5697491964,40.6953125,0.613649780164,1483.20000203,0.0,0.622299152623,0.0,1.0,18.5527447065,94.371500651,8.62650108337,3090.83282471,94.1990000407,94.1025594076,84.5524991353,84.4806162516,,2062.3328654,55.5560000738,55.5911026001,41.4679994583,41.454305013,41.1149597168,1.0,0.0,99.9981231689,1.0,0.0,0.172500610352,94.8710002899,100.0,12.7190228303,52.7310005824,1.36649894714,5.83372179667,40.1015005112,224.0,94.183333079,753.183329264,0.622299152623,52.7310005824,0.863707693191,86.3707688649,2.0,1.0,1.0,1209.19077047,1209.19077047,0.0,0.639584567943,0.0,1.0,18.6433935165,93.8165003459,9.16800053914,2613.04793294,93.7549997965,93.4695027669,84.5869992574,84.1189346313,,1949.74994914,55.3745009104,55.4221369425,41.3505001068,41.6806589762,41.1149597168,1.0,0.0,99.9981155396,1.0,0.0,0.0615005493164,100.0,12.7147889137,52.4044996897,0.559000015259,5.92860472202,40.7915000916,224.0,92.2249997457,730.016667684,0.639584567943,52.4044996897,0.813294666835,81.3294658661,2.0,1.0,1.0,1138.61253357,1138.61253357,1483.20000203,0.613182107642,2.0,0.0,4152.85805257,0.0,20.9171600342,2.85616495212,8.01041666667,4152.85805257,0.0392499807997,95.656665802,95.656665802,72.5065406164,2.0,56.3935419718,42.4121551514,40.967625618,1.0,3362.28098251,572.832671773,0.0,0.0,0.0,6.95700709025,1.0,0.0,50.0924987793,77.5954920451,1.0,99.452381134,0.0,1.0,1.0,0.0,48.1883322398,1.0,97.7261892955,0.0,1.0,0.0408218195456,98.2808297475,98.2116584778,98.2808297475,2.0,0.0,103.07935543,0.0566000007093,17.5616561741,0.881779899114,939.92084104,1.0,0.0,6214.44664533,0.00621444664533,310.276606962,0.75348762345,0.128371879309,0.75348762345,0.0,0.0,1821.19000244,310.276606962,1821.19000244,0.0,0.0,0.00182119000244,0.753527070085,1.0,21.2600712514,2.0,2.0,2.0,0.0,43.091023763,96.8521855672,77.5954920451,0.775954920451,1.0,9.91666666667,3935.11365428,120.641011604,2131.4666094,0.881859502759,2131.4666094,1.0,0.0,0.0,0.0,48.3658332825,1.0,72.6666679382,1.0,0.0,43.4750006994,47.2908329964,1.0,72.4583352407,0.0,1.0,95.656665802,0.0,1934.29992676,0.000126322856628,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.145569536765,139022.0,2668.81202398,81.8192841786,1445.57037373,0.598081135946,1445.57037373,0.145393254441,1.0,1.0,1.0,0.0,2417.01382446,2417.01382446,2417.01382446,0.0,0.0,1821.19000244,2417.01382446
2016-07-25T19:00:00.000Z,0.0,0.0401719571725,0.811062940724,0.614448795027,57.5117502213,0.0566487546647,144.558333079,0.0,71.5149993896,1.0,99.2916622162,0.0,0.0,0.0,59.5,72.9808336894,1.0,99.1666641235,0.0,0.0,144.558333079,100.0,2.0,0.0,,85.0100002289,39.8619791667,0.615484594242,1571.47501628,0.0,0.62970068162,0.0,1.0,18.889957269,95.3360004425,,3130.41615804,95.1500002543,95.082959493,84.9889996847,84.9155273438,,2144.99951172,55.7585000992,55.7828420003,41.5820004145,41.6152954102,41.1149597168,1.0,0.0,99.9981231689,1.0,0.0,0.186000188192,95.111000061,100.0,13.035150369,53.5679998398,1.34850088755,5.85480690002,40.233499527,224.0,98.4333337148,797.266667684,0.62970068162,53.5679998398,0.904469771612,90.4469776154,2.0,1.0,1.0,1266.25768026,1266.25768026,0.0,0.649799640735,0.0,1.0,18.9878578186,94.7884998322,9.71249961853,2608.92346191,94.7435003916,94.4656041463,85.0310007731,84.5603205363,,2023.74990845,55.5710000992,55.6165822347,41.4360001882,41.7234242757,41.1149597168,1.0,0.0,99.9981155396,1.0,0.0,0.0449994405111,100.0,13.0462778409,53.3075002035,0.541000684102,5.94158005714,40.8949995041,224.0,96.5249996185,774.208333333,0.649799640735,53.3075002035,0.851043454125,85.1043446859,2.0,1.0,1.0,1191.46083577,1191.46083577,1571.47501628,0.615875170003,2.0,0.0,4347.72375488,0.0,22.8384149551,3.07806736231,8.86979166667,4344.54141513,0.0421185822561,108.024168015,108.024168015,75.8817882538,2.0,56.5506835938,42.4535552979,40.9934921265,1.0,3556.93663378,646.947248404,0.0,0.0,0.0,7.72809346517,1.0,0.0,52.253332456,77.2609062195,1.0,100.0,0.0,1.0,1.0,0.0,50.3149986267,1.0,99.1249980927,0.0,1.0,0.0401637216789,102.568330129,100.0,102.568330129,2.0,0.0,109.047024155,0.0566000007093,19.8338287935,0.891901957695,900.816059016,1.0,0.0,6574.22536857,0.00657422536857,350.420999027,0.754583123349,0.1372460422,0.754583123349,0.0,0.0,1926.62584432,350.420999027,1926.62584432,0.0,0.0,0.00192662584432,0.755935167273,1.0,20.2640765189,2.0,2.0,2.0,0.0,51.4339004517,92.5045440674,77.2609062195,0.772609062195,1.0,10.5,4207.3642539,128.987552678,2278.93199756,0.892567505876,2278.93199756,1.0,0.0,0.0,0.0,54.3458337784,1.0,75.8750012716,1.0,0.0,45.3583332698,53.6783332825,1.0,75.5972226461,0.0,1.0,108.024168015,0.0,1944.42004395,0.000142666835418,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.153765447763,139022.0,2896.67806987,88.8051028109,1568.99472965,0.614513164093,1568.99472965,0.153656551967,1.0,1.0,1.0,0.0,2549.12760417,2553.23208896,2553.23208896,0.0,0.0,1926.62584432,2553.23208896
2016-07-25T20:00:00.000Z,0.0,0.0403727694171,0.809057174226,0.611706852252,57.5050001144,0.0567825495735,144.136666616,0.0,71.3374989827,1.0,99.2916622162,0.0,0.0,0.0,59.5,72.7991676331,1.0,99.1666641235,0.0,0.0,144.136666616,100.0,2.0,0.0,,85.0819997787,39.4166666667,0.62004499788,1574.23335775,0.0,0.634035303576,0.0,1.0,18.9117129644,95.380999883,,3127.08280436,95.1829999288,95.1236546834,85.0579999288,84.9834645589,,2227.99951172,55.2394997279,55.2674992879,41.656999588,41.6871973674,41.1149597168,1.0,0.0,99.9981231689,1.0,0.0,0.197999954224,95.1005001068,100.0,13.0465663274,53.5260003408,1.34249973297,5.86514663696,40.314499855,224.0,98.3000005086,799.241673787,0.634035303576,53.5260003408,0.90048231579,90.0383548737,2.0,1.0,1.0,1260.67524211,1260.67524211,0.0,0.650774430944,0.0,1.0,19.0011531512,94.8499997457,9.70200030009,2606.2987264,94.8079999288,94.5237452189,85.1059996287,84.6317596436,,2090.99991862,55.0579996109,55.1059239705,41.3865003586,41.6889521281,41.1149597168,1.0,0.0,99.9981155396,1.0,0.0,0.0419998168945,100.0,13.0624113878,53.4214995702,0.515500704447,5.93874176343,40.8709996541,224.0,96.4583333333,774.991668701,0.650774430944,53.4214995702,0.850632825579,85.0632820129,2.0,1.0,1.0,1190.88595581,1190.88595581,1574.23335775,0.620114222476,2.0,0.0,4507.58374023,0.0,22.9298294385,3.00593340397,8.52604166667,4507.58374023,0.0458730358617,116.445834478,116.445834478,77.8578491211,2.0,56.0297698975,42.5006841024,41.0471541087,1.0,3576.67711752,621.210182374,0.0,0.0,0.0,7.57099405924,1.0,0.0,52.2091652552,77.4870058695,1.0,100.0,0.0,1.0,1.0,0.0,50.2933314641,1.0,99.1666660309,0.0,1.0,0.0403791891696,102.502496719,100.0,102.502496719,2.0,0.0,109.652219363,0.0566000007093,19.0447929601,0.894906326127,889.622183745,1.0,0.0,6610.71136827,0.00661071136827,336.480436775,0.763053672764,0.13252991412,0.763053672764,0.0,0.0,1937.31833903,336.480436775,1937.31833903,0.0,0.0,0.00193731833903,0.763143777847,1.0,21.7376217822,2.0,2.0,2.0,0.0,54.8219032288,91.1883794611,77.4870058695,0.774870058695,1.0,11.0833333333,4192.24603192,128.524064771,2270.74316538,0.894380070296,2270.74316538,1.0,0.0,0.0,0.0,58.7391668955,1.0,77.7222201029,1.0,0.0,46.4916671117,57.7066669464,1.0,77.4861132304,0.0,1.0,116.445834478,0.0,1970.93005371,0.000136991216931,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.148180755052,139022.0,2867.6312371,87.914597581,1553.2614219,0.611784758789,1553.2614219,0.148056598559,1.0,1.0,1.0,0.0,2538.90179443,2538.90179443,2538.90179443,0.0,0.0,1937.31833903,2538.90179443
2016-07-25T21:00:00.000Z,0.0,0.0404601259333,0.809914059975,0.612884664689,57.2222499847,0.0569077545631,144.818335215,0.0,71.4750010173,1.0,99.2777735392,0.0,0.0,0.0,59.5,73.3525002797,1.0,99.1666641235,0.0,0.0,144.818335215,100.0,2.0,0.0,,84.4655001958,39.6927083333,0.615611465792,1566.79168701,0.0,0.624705364861,0.0,1.0,18.7086604436,94.8109995524,,3212.49938965,94.6145000458,94.5527140299,84.4444999695,84.3688659668,,2243.99951172,55.080499649,55.0935974121,41.4020004272,41.4174016317,41.1149597168,1.0,0.0,99.9981231689,1.0,0.0,0.196499506632,94.6774991353,100.0,12.8793989817,53.2124996185,1.34400018056,5.8292615811,40.0580002467,224.0,98.1416676839,798.408330282,0.624705364861,53.2124996185,0.912997073219,91.2997074127,2.0,1.0,1.0,1278.19590251,1278.19590251,0.0,0.643749159091,0.0,1.0,18.770301342,94.2214984894,9.65999984741,2598.79970296,94.1465002696,93.8739496867,84.4865004222,84.0104955037,,2085.49993896,54.9020001094,54.9331614176,41.1599998474,41.5083185832,41.1149597168,1.0,0.0,99.9981155396,1.0,0.0,0.0704981486003,100.0,12.8575105667,52.9910004934,0.473499615987,5.91279089451,40.6865002314,224.0,95.8750006358,768.383346558,0.643749159091,52.9865004222,0.85252166748,85.252166748,2.0,1.0,1.0,1193.53033447,1193.53033447,1566.79168701,0.615626485301,2.0,0.0,4493.58138021,0.0,23.3565184853,3.12326963743,9.0390625,4493.58138021,0.045940732693,116.930833181,116.930833181,77.8634688059,2.0,55.863503196,42.2333041104,41.1720005671,1.0,3565.96457883,666.487511826,0.0,0.0,0.0,7.7203578949,1.0,0.0,52.6399981181,76.7241420746,1.0,100.0,0.0,1.0,1.0,0.0,50.3349987666,1.0,99.2619043986,0.0,1.0,0.0404662948374,102.974997203,100.0,102.974997203,2.0,0.0,109.323798988,0.0566000007093,20.432885734,0.900761809278,868.288703337,1.0,0.0,6590.91156556,0.00659091156556,361.00504378,0.758916018636,0.141843262255,0.758916018636,0.0,0.0,1931.51585897,361.00504378,1931.51585897,0.0,0.0,0.00193151585897,0.758941267927,1.0,21.0260602066,2.0,2.0,2.0,0.0,59.5172413913,88.5769174749,76.7241420746,0.767241420746,1.0,9.91666666667,4236.54994325,129.882314913,2294.74051741,0.901631394427,2294.74051741,1.0,0.0,0.0,0.0,58.7999998728,1.0,77.9305566152,1.0,0.0,46.575000445,58.1308333079,1.0,77.6250012716,0.0,1.0,116.930833181,0.0,1977.92004395,0.000146975915567,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.157318459774,139022.0,2880.12868012,88.297738781,1560.03070096,0.612954992333,1560.03070096,0.157282338687,1.0,1.0,1.0,0.0,2545.09828695,2545.09828695,2545.09828695,0.0,0.0,1931.51585897,2545.09828695
