timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-07-25T22:00:00.000Z,0.0,0.0405894956877,0.808294405628,0.610732701737,56.9889990489,0.0570427286907,144.559995015,0.0,71.352499644,1.0,99.3055508931,0.0,0.0,0.0,59.5,73.2074991862,1.0,99.1666641235,0.0,0.0,144.559995015,100.0,2.0,0.0,,84.1302506129,39.8489583333,0.609232107044,1543.95001221,0.0,0.623746336563,0.0,1.0,18.5805433591,94.4569994609,,3267.91605632,94.261999766,94.192838033,84.1130008698,84.0260136922,,2246.33284505,54.8524999619,54.8668162028,41.2970005671,41.3124109904,41.1149597168,1.0,0.0,99.9981231689,1.0,0.0,0.194999694824,94.2769991557,100.0,12.7668930689,52.9649991989,1.35600026449,5.81365040938,39.9410003026,224.0,97.2583325704,791.066670736,0.623746336563,52.9649991989,0.906053336007,90.6053333282,2.0,1.0,1.0,1268.47467041,1268.47467041,0.0,0.637387046255,0.0,1.0,18.6107598941,93.7789999644,9.56699943542,2596.92498779,93.7144997915,93.4330876668,84.147500356,83.6698913574,,2096.99993896,54.669500351,54.7049204508,41.1480000814,41.4936447144,41.1149597168,1.0,0.0,99.9981155396,1.0,0.0,0.0645001729329,100.0,12.6993883451,52.5664997101,0.478000322978,5.91137162844,40.6699997584,224.0,94.1333332062,752.883336385,0.637387046255,52.5664997101,0.843713291713,84.3713296254,2.0,1.0,1.0,1181.1986084,1181.1986084,1543.95001221,0.609235945375,2.0,0.0,4532.08772786,0.0,24.1495979627,3.46114206314,9.59895833333,4532.08772786,0.0475507378513,120.501666387,120.501666387,78.7377592723,2.0,55.6046422323,42.1803359985,41.1962664922,1.0,3529.70514622,703.543685292,0.0,0.0,0.0,7.57871564229,1.0,0.0,52.6166652044,76.5342852275,1.0,100.0,0.0,1.0,1.0,0.0,50.2474991481,1.0,99.2023804983,0.0,1.0,0.0405896436283,102.864165624,100.0,102.864165624,2.0,0.0,108.212172993,0.0566000007093,21.5689378651,0.90478385534,853.964707535,1.0,0.0,6523.89387415,0.00652389387415,381.07663595,0.75441311405,0.150370232216,0.75441311405,0.0,0.0,1911.87582397,381.07663595,1911.87582397,0.0,0.0,0.00191187582397,0.754404236873,1.0,20.6082863559,2.0,2.0,2.0,0.0,63.7695624034,86.7423146566,76.5342852275,0.765342852275,1.0,9.91666666667,4233.24883151,129.781110858,2292.95245993,0.904783346266,2292.95245993,1.0,0.0,0.0,0.0,60.8549992243,1.0,78.680557251,1.0,0.0,47.0416682561,59.6466674805,1.0,78.4027798971,0.0,1.0,120.501666387,0.0,1928.98999023,0.000155147659112,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.166194739146,139022.0,2857.49635128,87.6038866372,1547.77182932,0.610740169917,1547.77182932,0.166192325245,1.0,1.0,1.0,0.0,2534.25581868,2534.25581868,2534.25581868,0.0,0.0,1911.87582397,2534.25581868
2016-07-25T23:00:00.000Z,0.0,0.0405174315758,0.807847878525,0.610103586649,57.0257495244,0.0569042129213,144.009165446,0.0,70.9966659546,1.0,99.3055508931,0.0,0.0,0.0,59.5,73.0341669718,1.0,99.1666641235,0.0,0.0,144.009165446,100.0,2.0,0.0,,84.1872501373,39.9375,0.611692986346,1548.1000061,0.0,0.623846422898,0.0,1.0,18.6107598941,94.525999705,,3269.99930827,94.3369998932,94.2583389282,84.1685002645,84.0742670695,,2264.33284505,54.7100000381,54.7203063965,41.21149985,41.233505249,41.1149597168,1.0,0.0,99.9981231689,1.0,0.0,0.188999811808,94.420999527,100.0,12.8072464466,53.1255000432,1.34400049845,5.80351332823,39.8674993515,224.0,97.5833326976,794.308334351,0.623846422898,53.1255000432,0.909545171828,90.9545167287,2.0,1.0,1.0,1273.36324056,1273.36324056,0.0,0.640210690187,0.0,1.0,18.6264723142,93.8074995677,9.54599952698,2605.54886882,93.7519995372,93.4707819621,84.2060000102,83.7241109212,,2105.24983724,54.5269997915,54.5576502482,41.1029996872,41.4381128947,41.1149597168,1.0,0.0,99.9981155396,1.0,0.0,0.0555000305176,100.0,12.7223993937,52.64899985,0.487000147502,5.90407296022,40.6159995397,224.0,94.1749992371,753.791671753,0.640210690187,52.64899985,0.841013873872,84.1013863881,2.0,1.0,1.0,1177.41942342,1177.41942342,1548.1000061,0.611696023004,2.0,0.0,4543.75638835,0.0,24.6898330053,3.46114206314,9.86458333333,4543.75638835,0.0485778607215,122.943333308,122.943333308,79.3051802317,2.0,55.4850667318,42.1160100301,41.2199935913,1.0,3540.26543126,713.999661132,0.0,0.0,0.0,7.55082639058,1.0,0.0,52.547498703,76.6176738739,1.0,100.0,0.0,1.0,1.0,0.0,49.9958324432,1.0,99.1964263916,0.0,1.0,0.0405195845151,102.54333051,100.0,102.54333051,2.0,0.0,108.535925642,0.0566000007093,21.8894926479,0.910502639192,834.025419886,1.0,0.0,6543.41226903,0.00654341226903,386.740147943,0.757690019066,0.15281069382,0.757690019066,0.0,0.0,1917.59583537,386.740147943,1917.59583537,0.0,0.0,0.00191759583537,0.757697681586,1.0,21.1377264425,2.0,2.0,2.0,0.0,72.5270779928,84.0640157064,76.6176738739,0.766176738739,1.0,11.0833333333,4254.26509239,130.42541829,2304.33598331,0.910500712886,2304.33598331,1.0,0.0,0.0,0.0,62.0400002797,1.0,79.3750012716,1.0,0.0,47.4250005086,60.9033336639,1.0,79.0416660309,0.0,1.0,122.943333308,0.0,1941.42004395,0.000157453443684,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.167831492779,139022.0,2850.78716149,87.3981991995,1544.13777569,0.610127410128,1544.13777569,0.167825382984,1.0,1.0,1.0,0.0,2530.8447876,2530.8447876,2530.8447876,0.0,0.0,1917.59583537,2530.8447876
2016-07-26T00:00:00.000Z,0.0,0.0405630121187,0.808390706772,0.610843474784,57.1810010274,0.0569181930409,144.261665344,0.0,71.3208325704,1.0,99.2638848623,0.0,0.0,0.0,59.5,72.9408327738,1.0,99.1666641235,0.0,0.0,144.261665344,100.0,2.0,0.0,,84.4954999288,40.109375,0.612840852391,1553.3666687,0.0,0.626343676157,0.0,1.0,18.7147037188,94.8215001424,,3275.83266195,94.63550059,94.5508066813,84.4759998322,84.3739496867,,2264.99951172,54.7414999008,54.7406921387,41.2760000229,41.288230896,41.1149597168,1.0,0.0,99.9981231689,1.0,0.0,0.185999552409,94.6339995066,100.0,12.9024727345,53.3595005671,1.34250036875,5.81223114332,39.9334996541,224.0,97.7166678111,795.658340454,0.626343676157,53.3595005671,0.907564791725,90.7564798991,2.0,1.0,1.0,1270.59070841,1270.59070841,0.0,0.641739426481,0.0,1.0,18.735250473,94.1299991608,9.56700070699,2587.55110677,94.0820007324,93.7896092733,84.5150000254,84.0283584595,,2107.49983724,54.5600001017,54.5806045532,41.1119998296,41.4438578288,41.1149597168,1.0,0.0,99.9981155396,1.0,0.0,0.0479984283447,100.0,12.8299610615,52.9700009028,0.494499206543,5.90528945128,40.6175006231,224.0,94.6083335876,757.708333333,0.641739426481,52.9700009028,0.843368210565,84.3368212382,2.0,1.0,1.0,1180.71549479,1180.71549479,1553.3666687,0.612856284578,2.0,0.0,4551.92439779,0.0,24.7665479978,3.46114206314,10.0442708333,4551.92439779,0.0488201232025,123.742500941,123.742500941,79.6044222514,2.0,55.5186004639,42.1523081462,41.2269223531,1.0,3552.4318825,734.845095665,0.0,0.0,0.0,7.76679738363,1.0,0.0,52.5074987411,76.7092024485,1.0,100.0,0.0,1.0,1.0,0.0,50.307498614,1.0,99.1904748281,0.0,1.0,0.0405660925951,102.814997991,100.0,102.814997991,2.0,0.0,108.908919439,0.0566000007093,22.5285629595,0.916171805895,814.733339395,1.0,0.0,6565.89931353,0.00656589931353,398.031142707,0.759138012307,0.157032946367,0.759138012307,0.0,0.0,1924.18583171,398.031142707,1924.18583171,0.0,0.0,0.00192418583171,0.75916069746,1.0,21.2706832042,2.0,2.0,2.0,0.0,82.1133588155,81.3064924876,76.7092024485,0.767092024485,1.0,10.5,4287.27697816,131.437482399,2322.21697441,0.916170958674,2322.21697441,1.0,0.0,0.0,0.0,62.4224999746,1.0,79.4027798971,1.0,0.0,47.516667366,61.3200003306,1.0,79.1944452922,0.0,1.0,123.742500941,0.0,1939.42993164,0.000162050344259,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.17140135788,139022.0,2858.61677932,87.6382362352,1548.37871267,0.610872982673,1548.37871267,0.171377905622,1.0,1.0,1.0,0.0,2534.69830322,2534.69830322,2534.69830322,0.0,0.0,1924.18583171,2534.69830322
2016-07-26T01:00:00.000Z,0.0,0.0423806635206,0.789446530304,0.560068438822,55.0922498703,0.0583506908573,123.5283343,0.0,61.3133338292,1.0,93.9722194672,0.0,0.0,0.0,56.2749999364,62.259999911,1.0,93.7916653951,0.0,0.0,123.5283343,94.3899084727,2.0,0.0,136.182001114,83.5085004171,40.3854166667,0.610356355133,1292.25834147,0.0,0.619955434283,0.0,1.0,17.9629244804,92.8069998423,8.38285718645,3082.49945068,92.5879999797,92.5512034098,83.4830004374,83.3949076335,,1883.66623942,54.7880007426,54.7827326457,41.0659999847,41.0216140747,41.1149597168,1.0,0.0,99.9981231689,1.0,0.0,0.218999862671,92.8880004883,100.0,12.1977292697,51.5219999949,1.48200066884,5.76519529025,39.5839993159,224.0,84.2833334605,661.825007121,0.619955434283,51.5219999949,0.762540413993,76.2540416718,2.0,1.0,1.0,1067.55657959,1067.55657959,0.0,0.630972969934,0.0,1.0,17.9883060455,92.0300013224,8.49150021871,2455.56762695,92.0255006154,91.7603607178,83.5340003967,83.0524597168,,1774.49995931,54.6080001195,54.6156667074,41.0129998525,41.5204493205,41.1149597168,1.0,0.0,99.4958750407,1.0,0.0,0.00450070699056,100.0,12.1083591779,51.0125007629,0.546999931335,5.87994678815,40.4539998372,224.0,81.7833328247,630.433336894,0.630972969934,51.0125007629,0.71250558399,71.2505582174,2.0,1.0,1.0,997.507817586,997.507817586,1292.25834147,0.611618600651,2.0,0.0,3781.2127889,0.0,21.5557845434,3.76910189788,9.58072916667,3781.2127889,0.0393324016288,87.9650023778,87.9650023778,69.0261923472,2.0,55.682451884,42.1338399251,41.2691205343,1.0,2942.09511003,651.040364559,0.0,0.0,0.0,7.39567438761,1.0,0.0,45.8191655477,76.0873260498,1.0,96.6666653951,0.0,1.0,1.0,0.0,43.9099988937,1.0,94.0238075256,0.0,1.0,0.0425411896806,89.7291647593,94.3226121267,89.7291647593,2.0,0.0,90.1974787752,0.0566000007093,19.9593137774,0.919229776963,804.486751617,1.0,0.0,5437.82425738,0.00543782425738,352.638048185,0.752682967095,0.166557155689,0.752682967095,0.0,0.0,1593.59501139,352.638048185,1593.59501139,0.0,0.0,0.00159359501139,0.751909956336,1.0,22.0759023668,2.0,2.0,2.0,0.0,84.6722227732,79.7757740021,76.0873260498,0.760873260498,1.0,10.5,3593.13547459,110.156792553,1946.23305958,0.919240122784,1946.23305958,1.0,0.0,0.0,0.0,44.4408335686,1.0,69.1527776718,1.0,0.0,41.3083343506,43.5241664251,1.0,68.8472235998,0.0,1.0,87.9650023778,0.0,1950.08007812,0.000143569462225,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.181190041167,139022.0,2222.01506695,68.1215764084,1203.56140556,0.568463231462,1203.56140556,0.182020648182,1.0,1.0,1.0,0.0,2117.21944173,2117.21944173,2117.21944173,0.0,0.0,1593.59501139,2117.21944173
2016-07-26T02:00:00.000Z,0.0,0.0395028639697,0.776636780584,0.513011115789,53.0964994431,0.0551194963686,93.2208334605,0.0,46.1691659292,1.0,86.0138899485,0.0,0.0,0.0,51.4916664759,47.0516675313,1.0,85.8194446564,0.0,0.0,93.2208334605,86.2059491475,2.0,0.0,135.365249634,82.2687501907,40.8723958333,0.619346330679,1047.80831909,0.0,0.617181618157,0.0,1.0,17.1990591685,90.5315004985,8.13150024414,2780.41617839,90.3799997965,90.3068262736,82.2484995524,82.1511154175,,1428.66634115,55.5050004323,55.4885406494,41.112499555,40.9210713704,41.1149597168,1.0,0.0,99.9981231689,1.0,0.0,0.151500701904,90.6890004476,100.0,11.4665053686,49.2675002416,1.76849969228,5.73255387942,39.3439998627,224.0,70.6250006358,528.341664632,0.617181618157,49.2675002416,0.611674365089,61.1674365997,2.0,1.0,1.0,856.344111125,856.344111125,0.0,0.636797363211,0.0,1.0,17.2558657328,89.9194997152,7.68149884542,2190.47583008,89.9704996745,89.6921335856,82.2890008291,81.8150456746,,1358.24993896,55.325000445,55.3048299154,40.9064998627,41.5121536255,41.1149597168,1.0,0.0,37.9300661087,1.0,0.0,-0.0509999593099,100.0,11.4083499114,49.0639998118,0.70599937439,5.84913011392,40.2005004883,224.0,65.5833330154,519.466669718,0.636797363211,49.0639998118,0.582678698585,58.2553618749,2.0,1.0,1.0,815.750178019,815.750178019,1047.80831909,0.619384345931,2.0,0.0,2835.4720459,0.0,17.0745108922,3.9162068367,8.44270833333,2835.4720459,0.025076688184,42.4266672134,42.4266672134,56.5245475769,2.0,56.5162709554,42.1905237834,41.2905858358,1.0,2308.27925377,568.488090712,0.0,0.0,0.0,6.46535110474,1.0,0.0,34.6933323542,75.7831484477,1.0,90.2083307902,0.0,1.0,1.0,0.0,32.1374988556,1.0,85.136903127,0.0,1.0,0.0395002106163,66.8308302561,85.0376987457,66.8308302561,2.0,0.0,70.7662265196,0.0566000007093,17.4284618879,0.921041834632,798.487867103,1.0,0.0,4266.35321072,0.00426635321072,307.923351052,0.739028740719,0.182009623449,0.739028740719,0.0,0.0,1250.28667196,307.923351052,1250.28667196,0.0,0.0,0.00125028667196,0.739080751936,1.0,21.6403099078,2.0,2.0,2.0,0.0,87.6191660563,78.8447443644,75.7831484477,0.757831484477,1.0,9.91666666667,2876.76734448,88.1946884075,1558.21002301,0.921038364167,1558.21002301,1.0,0.0,0.0,0.0,21.451666673,1.0,56.1944446564,1.0,0.0,33.5666675568,20.9750003815,1.0,55.9444465637,0.0,1.0,42.4266672134,0.0,1296.04003906,0.000125364775992,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.197613509415,139022.0,1602.40752848,49.1259166117,867.949045867,0.513033774383,867.949045867,0.197554809672,1.0,1.0,1.0,0.0,1691.79708862,1691.79708862,1691.79708862,0.0,0.0,1250.28667196,1691.79708862
2016-07-26T03:00:00.000Z,0.0,0.040479054855,0.776934136466,0.512742766527,53.2502504985,0.0541574258092,91.319999059,0.0,45.2891664505,1.0,85.3333358765,0.0,0.0,0.0,51.1583331426,46.0308335622,1.0,85.2638893127,0.0,0.0,91.319999059,86.280040741,2.0,0.0,135.564750353,82.314499855,41.9427083333,0.621068889341,1047.375,0.0,0.619558175793,0.0,1.0,17.2546566327,90.7160008748,8.26650047302,2749.99951172,90.5614999135,90.4784952799,82.2949994405,82.191116333,,1412.33300781,55.6444997787,55.6172205607,41.029999733,40.8599904378,41.1149597168,1.0,0.0,99.9981231689,1.0,0.0,0.154500961304,90.88550059,100.0,11.5379165808,49.5315001806,1.80600039164,5.71674017111,39.2239993413,224.0,71.0166676839,532.549992879,0.619558175793,49.5315001806,0.614091113863,61.4091103872,2.0,1.0,1.0,859.727559408,859.727559408,0.0,0.637846306012,0.0,1.0,17.2631171544,89.9465001424,7.67250061035,2184.85146077,90.0065008799,89.7215245565,82.3340002696,81.8545888265,,1347.24995931,55.4570000966,55.4342498779,41.0625003179,41.6908747355,41.1149597168,1.0,0.0,37.4750525157,1.0,0.0,-0.0600007375081,100.0,11.3918882211,48.944000562,0.707500775655,5.8712288936,40.3549995422,224.0,64.9833329519,514.825007121,0.637846306012,48.944000562,0.576565035865,57.6565036774,2.0,1.0,1.0,807.191050212,807.191050212,1047.375,0.621111657924,2.0,0.0,2810.96795654,0.0,16.8038056691,3.9162068367,8.421875,2810.96795654,0.0244091906126,41.1791671117,41.1791671117,55.6172685623,2.0,56.6624094645,42.2574005127,41.2697788874,1.0,2304.36836122,564.951029041,0.0,0.0,0.0,6.46306737264,1.0,0.0,35.3474995295,75.8319320679,1.0,90.8154729207,0.0,1.0,1.0,0.0,32.9166663488,1.0,85.8630917867,0.0,1.0,0.0404811599584,68.2641665141,85.5643469493,68.2641665141,2.0,0.0,70.6463280683,0.0566000007093,17.3200241818,0.921586729553,796.68942501,1.0,0.0,4259.12477468,0.00425912477468,306.007490543,0.74013463677,0.181455288012,0.74013463677,0.0,0.0,1248.16832479,306.007490543,1248.16832479,0.0,0.0,0.00124816832479,0.74018201232,1.0,21.7036505579,2.0,2.0,2.0,0.0,88.3383344014,78.5627873739,75.8319320679,0.758319320679,1.0,9.91666666667,2869.31939027,87.9663522501,1554.17581533,0.921589924783,1554.17581533,1.0,0.0,0.0,0.0,20.8158332507,1.0,55.6805582047,1.0,0.0,33.2500006358,20.3633333842,1.0,55.4166679382,0.0,1.0,41.1791671117,0.0,1265.10998535,0.000124584772063,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.196893741058,139022.0,1596.43056692,48.9426775105,864.711605956,0.512753767,864.711605956,0.196843575391,1.0,1.0,1.0,0.0,1686.40712484,1686.40712484,1686.40712484,0.0,0.0,1248.16832479,1686.40712484
2016-07-26T04:00:00.000Z,0.0,0.0409662038709,0.780571566152,0.539065215407,54.0887502035,0.0567105699786,111.136667252,0.0,55.0858335495,1.0,90.7777792613,0.0,0.0,0.0,54.3750003179,56.0508327484,1.0,90.6250012716,0.0,0.0,111.136667252,91.4410737356,2.0,0.0,136.681500117,82.5927499135,41.7942708333,0.604386127052,1180.53333537,0.0,0.612949679609,0.0,1.0,17.571322759,91.5514990489,8.52120056152,2961.24943034,91.3715000153,91.2789611816,82.5769996643,82.4596837362,,1673.66625977,55.5590000153,55.536954244,41.1755005519,41.0349807739,41.1149597168,1.0,0.0,99.9981231689,1.0,0.0,0.17999903361,91.8455015818,100.0,11.8148374557,50.1959994634,1.63200060527,5.75769392649,39.5314998627,224.0,78.8999996185,612.249994914,0.612949679609,50.1959994634,0.714245347523,71.4245328903,2.0,1.0,1.0,999.943486532,999.943486532,0.0,0.621062358962,0.0,1.0,17.5084729195,90.6169999441,8.01150004069,2358.82971191,90.6200002035,90.3406524658,82.6085001628,82.1282272339,,1588.24995931,55.3670005798,55.3475468953,41.3894999822,41.9500147502,41.1149597168,1.0,0.0,68.8315881093,1.0,0.0,-0.00300025939941,100.0,11.5847163995,49.2305002213,0.633999824524,5.92375659943,40.7555001577,224.0,73.25,568.283327738,0.621062358962,49.2305002213,0.655968925839,65.5968926748,2.0,1.0,1.0,918.356496175,918.356496175,1180.53333537,0.606814798196,2.0,0.0,3330.80450439,0.0,18.3234734535,3.66913278898,8.515625,3330.80450439,0.0302736971034,61.7241668701,61.7241668701,62.2421267827,2.0,56.4643961589,42.3198115031,41.2845417658,1.0,2646.36613121,665.647779058,0.0,0.0,0.0,7.14772733053,1.0,0.0,41.0474990209,75.4292723338,1.0,94.3511880239,0.0,1.0,1.0,0.0,38.9708321889,1.0,90.6726156871,0.0,1.0,0.0409306351851,80.0183312098,90.2637704213,80.0183312098,2.0,0.0,81.1311477106,0.0566000007093,20.4071415701,0.922527127801,793.595684395,1.0,0.0,4891.23342515,0.00489123342515,360.550199901,0.73385019701,0.184587366064,0.73385019701,0.0,0.0,1433.41248576,360.550199901,1433.41248576,0.0,0.0,0.00143341248576,0.734729687373,1.0,20.9163760131,2.0,2.0,2.0,0.0,88.9346202504,78.0722753351,75.4292723338,0.754292723338,1.0,10.5,3253.95133992,99.7582321242,1762.51291297,0.90233652997,1762.51291297,1.0,0.0,0.0,0.0,31.3141670227,1.0,62.0972239176,1.0,0.0,37.1083339055,30.4100000064,1.0,61.847222964,0.0,1.0,61.7241668701,0.0,1782.69995117,0.000146790735065,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.204565990551,139022.0,1964.10795256,60.2147716975,1063.86521101,0.544656686366,1063.86521101,0.203530903411,1.0,1.0,1.0,0.0,1953.27669271,1953.27669271,1953.27669271,0.0,0.0,1433.41248576,1953.27669271
2016-07-26T05:00:00.000Z,0.0,0.0405488976846,0.79371857162,0.575679109693,55.469499588,0.0567093782202,128.529997508,0.0,63.8375005722,1.0,95.25,0.0,0.0,0.0,57.0166657766,64.6858329773,1.0,95.027774175,0.0,0.0,128.529997508,95.6586405436,2.0,0.0,136.756499608,83.0142507553,42.5546875,0.600727584598,1356.57502238,0.0,0.614416927183,0.0,1.0,17.9774284363,92.7019996643,9.1054284232,3137.91609701,92.5219999949,92.3986129761,82.9969997406,82.8660303752,,1955.99956258,55.326499939,55.2929789225,41.2625001272,41.2048695882,41.1149597168,1.0,0.0,99.9981231689,1.0,0.0,0.179999669393,92.6719989777,100.0,12.1921617985,51.2594998678,1.52700010935,5.78526671727,39.7355000178,224.0,88.1583328247,700.26667277,0.614416927183,51.2594998678,0.81378301348,81.3783041636,2.0,1.0,1.0,1139.29621887,1139.29621887,0.0,0.614089568997,0.0,1.0,17.9605075518,91.9699993134,8.8919989268,2473.94032796,91.9235006968,91.6504669189,83.03150177,82.5447336833,,1847.49995931,55.1480000814,55.1122996012,41.2109998067,41.674911499,41.1149597168,1.0,0.0,99.8669465383,1.0,0.0,0.0464986165365,100.0,12.0491358439,50.7125008901,0.478000005086,5.91137166818,40.7329998016,224.0,84.6499996185,656.30834198,0.614089568997,50.7125008901,0.761795182001,76.1795196533,2.0,1.0,1.0,1066.5132548,1066.5132548,1356.57502238,0.601027097335,2.0,0.0,3939.90588379,0.0,19.8289793332,2.91131647428,8.28125,3941.65620931,0.0370547371753,86.8041667938,86.8041667938,69.2870254517,2.0,56.1253051758,42.2866973877,41.3100509644,1.0,3071.1121575,774.43862524,0.0,0.0,0.0,7.66765594482,1.0,0.0,47.0133323669,75.3293437958,1.0,97.3392848969,0.0,1.0,1.0,0.0,44.5549987157,1.0,95.0178540548,0.0,1.0,0.0405273577723,91.568330129,95.2814013163,91.568330129,2.0,0.0,94.1528275878,0.0566000007093,23.7424042563,0.92237387739,794.099059164,1.0,0.0,5676.2842677,0.0056762842677,419.477101744,0.736632182625,0.185755643417,0.736632182625,0.0,0.0,1663.47749837,419.477101744,1663.47749837,0.0,0.0,0.00166347749837,0.735308930278,1.0,19.7398276827,2.0,2.0,2.0,0.0,88.4614384969,78.1525173187,75.3293437958,0.753293437958,1.0,10.5,3845.55078274,117.895231844,2082.95460012,0.922387826041,2082.95460012,1.0,0.0,0.0,0.0,43.7008334796,1.0,69.1527795792,1.0,0.0,41.3416674932,43.1033333143,1.0,68.9027789434,0.0,1.0,86.8041667938,0.0,1928.08996582,0.000170781633528,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.20138561912,139022.0,2427.23107249,74.4129999051,1314.71729633,0.582191867627,1314.71729633,0.202799860034,1.0,1.0,1.0,0.0,2258.21996053,2258.21996053,2258.21996053,0.0,0.0,1663.47749837,2258.21996053
2016-07-26T06:00:00.000Z,0.0,0.0407659042336,0.807539193634,0.609568586828,56.6184991201,0.0574532204544,145.158330282,0.0,72.0233338674,1.0,99.5,0.0,0.0,0.0,59.5999984741,73.1349989573,1.0,99.3333282471,0.0,0.0,145.158330282,100.0,2.0,0.0,139.768497467,83.6052500407,43.2369791667,0.603324456611,1524.79168701,0.0,0.618374054597,0.0,1.0,18.3895773888,93.8734995524,9.88199996948,3311.24938965,93.67699941,93.5735778809,83.5849990845,83.4533259074,,2235.33284505,54.7475001017,54.716486613,41.1125005086,41.1246973674,41.1149597168,1.0,0.0,99.9981231689,1.0,0.0,0.196500142415,93.7039998372,100.0,12.6077573299,52.5644989014,1.40250015259,5.78182009856,39.710000356,224.0,96.5,785.016667684,0.618374054597,52.5644989014,0.906845848447,90.6845855713,2.0,1.0,1.0,1269.58418783,1269.58418783,0.0,0.63030497787,0.0,1.0,18.3847427368,93.1594994863,9.46799850464,2590.1758016,93.0934995015,92.7992706299,83.6255009969,83.1404825846,,2087.24987793,54.5659996668,54.5289611816,41.0670003891,41.397895813,41.1149597168,1.0,0.0,99.9981155396,1.0,0.0,0.0659999847412,100.0,12.4867521127,52.0264991124,0.500500361125,5.89799078306,40.566500028,224.0,92.6416657766,739.775009155,0.63030497787,52.0264991124,0.838334459577,83.8334465027,2.0,1.0,1.0,1173.66824341,1173.66824341,1524.79168701,0.603362813961,2.0,0.0,4511.66768392,0.0,23.312833786,3.02434398731,9.54166666667,4511.66768392,0.0461754248671,116.762500763,116.762500763,77.8306134542,2.0,55.4528045654,42.0045547485,41.3280181885,1.0,3488.83950997,820.28008943,0.0,0.0,0.0,8.58748372396,1.0,0.0,52.7999992371,74.9975153605,1.0,100.0,0.0,1.0,1.0,0.0,50.2283318837,1.0,99.2321414948,0.0,1.0,0.0407789206278,103.028331121,100.0,103.028331121,2.0,0.0,106.959332,0.0566000007093,25.1477920288,0.923528317153,790.315476567,1.0,0.0,6448.36261504,0.00644836261504,444.307274093,0.747726306299,0.175802010854,0.747726306299,0.0,0.0,1889.74082438,444.307274093,1889.74082438,0.0,0.0,0.00188974082438,0.747820357482,1.0,19.7443612291,2.0,2.0,2.0,0.0,88.7708797455,77.5445556641,74.9975153605,0.749975153605,1.0,10.5,4309.1195994,132.107124029,2334.04809847,0.923528317153,2334.04809847,1.0,0.0,0.0,0.0,58.7708333333,1.0,77.7083346049,1.0,0.0,46.4416666031,57.9916667938,1.0,77.4027786255,0.0,1.0,116.762500763,0.0,1918.88000488,0.000180890736925,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.190359090879,139022.0,2844.81054806,87.2149707712,1540.90052435,0.609698347298,1540.90052435,0.190311378426,1.0,1.0,1.0,0.0,2527.31622314,2527.31622314,2527.31622314,0.0,0.0,1889.74082438,2527.31622314
2016-07-26T07:00:00.000Z,0.0,0.0408205278612,0.806882354514,0.608755030687,56.5284996033,0.0575414209252,145.199167887,0.0,72.1500002543,1.0,99.5,0.0,0.0,0.0,59.5999984741,73.0491676331,1.0,99.3333282471,0.0,0.0,145.199167887,100.0,2.0,0.0,139.82137394,83.404250145,43.1822916667,0.603190700917,1522.21666463,0.0,0.618819842467,0.0,1.0,18.3231021563,93.686000824,9.94500350952,3302.08266195,93.4864997864,93.385383606,83.3840001424,83.2545928955,,2193.66617839,54.998000145,54.9668299357,41.1379998525,41.1399739583,41.1149597168,1.0,0.0,99.9981231689,1.0,0.0,0.199501037598,93.6545009613,100.0,12.5404709975,52.3484999339,1.41749986013,5.78202283382,39.7204999924,224.0,96.3833344777,783.649998983,0.618819842467,52.3484999339,0.904647492908,90.4647490184,2.0,1.0,1.0,1266.50649007,1266.50649007,0.0,0.626363341992,0.0,1.0,18.3122239113,92.9570007324,9.4679997762,2617.17240397,92.8924999237,92.5999145508,83.4245001475,82.9389216105,,2065.99992879,54.8194996516,54.7820638021,41.1149997711,41.4610900879,41.1149597168,1.0,0.0,99.9981155396,1.0,0.0,0.0720011393229,100.0,12.4077453613,51.7744998932,0.503499984741,5.90447847048,40.6145000458,224.0,92.5833346049,738.566660563,0.626363341992,51.7775001526,0.842205330985,84.2205340068,2.0,1.0,1.0,1179.08746338,1179.08746338,1522.21666463,0.603181486165,2.0,0.0,4440.48921712,0.0,23.1758835532,2.97472502788,9.62760416667,4440.48921712,0.0445229312403,112.371667226,112.371667226,76.9394028982,2.0,55.6992464933,42.0580495199,41.3408473333,1.0,3476.02991991,833.220272027,0.0,0.0,0.0,8.73855400085,1.0,0.0,53.0766649246,74.6454461416,1.0,100.0,0.0,1.0,1.0,0.0,49.9383319219,1.0,99.1666641235,0.0,1.0,0.040825980937,103.014996211,99.9990399679,103.014996211,2.0,0.0,106.566621131,0.0566000007093,25.5445065473,0.924591887647,786.846719502,1.0,0.0,6424.686868,0.006424686868,451.316364439,0.746075751165,0.17883777029,0.746075751165,0.0,0.0,1882.80246989,451.316364439,1882.80246989,0.0,0.0,0.00188280246989,0.746068542202,1.0,19.6084339972,2.0,2.0,2.0,0.0,89.8672048395,76.9770376032,74.6454461416,0.746454461416,1.0,9.91666666667,4307.32050058,132.051968036,2333.07361098,0.924499343224,2333.07361098,1.0,0.0,0.0,0.0,56.707499822,1.0,76.7083326976,1.0,0.0,45.9000008901,55.6641670863,1.0,76.5000012716,0.0,1.0,112.371667226,0.0,1919.45996094,0.000183744346559,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.193442831086,139022.0,2836.4346833,86.958187134,1536.36371103,0.608796582807,1536.36371103,0.193445033249,1.0,1.0,1.0,0.0,2523.60764567,2523.60764567,2523.60764567,0.0,0.0,1882.80246989,2523.60764567
2016-07-26T08:00:00.000Z,0.0,0.040776186424,0.808101103734,0.610431641984,57.1629991531,0.0571813782512,144.795833588,0.0,71.7033335368,1.0,99.5,0.0,0.0,0.0,59.5999984741,73.0925006866,1.0,99.3333282471,0.0,0.0,144.795833588,100.0,2.0,0.0,,84.5787502925,43.828125,0.61625957583,1560.64169312,0.0,0.623956628334,0.0,1.0,18.7340416908,94.813999176,9.97200012207,3311.66601562,94.6354993184,94.5050201416,84.5645001729,84.4171218872,,2159.66617839,55.4659999212,55.4222946167,41.3315003713,41.3340403239,41.1149597168,1.0,0.0,99.9981231689,1.0,0.0,0.178499857585,94.5439999898,100.0,12.9185667038,53.3039989471,1.37850062052,5.81547510624,39.9529997508,224.0,97.5666662852,793.350001017,0.623956628334,53.3039989471,0.908261181059,90.826119105,2.0,1.0,1.0,1271.56565348,1271.56565348,0.0,0.642033929407,0.0,1.0,18.7920570374,94.2709992727,9.61949984233,2631.79557292,94.2125002543,93.9052505493,84.593000412,84.1029841105,,2023.24993896,55.2800003688,55.2378870646,41.1000003815,41.4349187215,41.1149597168,1.0,0.0,99.9981155396,1.0,0.0,0.0584990183512,100.0,12.888405323,53.1124998728,0.50950050354,5.90123462677,40.5904998779,224.0,95.5166670481,767.291676839,0.642033929407,53.1124998728,0.85364924113,85.3649234772,2.0,1.0,1.0,1195.10893758,1195.10893758,1560.64169312,0.616288896864,2.0,0.0,4337.8055013,0.0,21.9909731547,2.9342990915,8.70833333333,4337.8055013,0.0411778471534,104.299166997,104.299166997,74.5177631378,2.0,56.1835021973,42.1688664754,41.098233223,1.0,3531.78061878,775.381456194,0.0,0.0,0.0,8.17887179057,1.0,0.0,52.7908322016,76.3856283824,1.0,100.0,0.0,1.0,1.0,0.0,50.4724985758,1.0,99.2321414948,0.0,1.0,0.0407805554753,103.263331095,100.0,103.263331095,2.0,0.0,108.275801933,0.0566000007093,23.7713091597,0.921235363545,797.86040423,1.0,0.0,6527.72993471,0.00652772993471,419.987789077,0.755397334335,0.165842997718,0.755397334335,0.0,0.0,1913.00001017,419.987789077,1913.00001017,0.0,0.0,0.00191300001017,0.755283335845,1.0,20.7725959611,2.0,2.0,2.0,0.0,89.5157477061,78.7402566274,76.3856283824,0.763856283824,1.0,10.5,4307.16207497,132.047111092,2332.98779925,0.921240332053,2332.98779925,1.0,0.0,0.0,0.0,52.5666666031,1.0,74.6805566152,1.0,0.0,44.6666673024,51.7324997584,1.0,74.4444465637,0.0,1.0,104.299166997,0.0,1938.90002441,0.000170989549565,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.180021425407,139022.0,2854.21231166,87.5032059715,1545.99301899,0.610475169491,1545.99301899,0.179974970756,1.0,1.0,1.0,0.0,2532.44209798,2532.44209798,2532.44209798,0.0,0.0,1913.00001017,2532.44209798
2016-07-26T09:00:00.000Z,0.0,0.0403413087532,0.811366803708,0.61488868564,57.7877489726,0.056633914893,144.728331248,0.0,71.9791660309,1.0,99.5,0.0,0.0,0.0,59.5999984741,72.7491664886,1.0,99.3333282471,0.0,0.0,144.728331248,100.0,2.0,0.0,,85.6317504247,42.921875,0.620705758803,1586.33333333,0.0,0.629050174395,0.0,1.0,19.1014707883,95.859500885,9.95400238037,3314.16603597,95.6779994965,95.5598246257,85.6054999034,85.4679056803,,2112.66617839,56.3900006612,56.3485107422,42.0499992371,42.0645268758,41.1149597168,1.0,0.0,99.9981231689,1.0,0.0,0.18150138855,95.6435000102,100.0,13.1876660983,53.6280002594,1.37099933624,5.91380457083,40.6789999008,224.0,97.6249987284,794.125,0.629050174395,53.6280002594,0.901860068185,90.1860052745,2.0,1.0,1.0,1262.60409546,1262.60409546,0.0,0.65521866844,0.0,1.0,19.2561777433,95.5370000203,9.82499885559,2653.54290771,95.4829998016,95.1767323812,85.658000946,85.1656341553,,1989.49995931,56.2025003433,56.1629435221,41.6114997864,41.919380188,41.1149597168,1.0,0.0,99.9981155396,1.0,0.0,0.0540002187093,100.0,13.2927014033,53.8715000153,0.542499542236,5.96347622077,41.0690002441,224.0,98.4166647593,792.20833842,0.65521866844,53.8715000153,0.863633386521,86.3633384705,2.0,1.0,1.0,1209.08674113,1209.08674113,1586.33333333,0.620767206316,2.0,0.0,4285.88024902,0.0,21.3002470334,2.96206498146,8.73697916667,4278.2956543,0.0389142693563,99.4433339437,99.4433339437,73.568707784,2.0,57.1508076986,42.8439687093,40.9851115545,1.0,3569.8215525,752.396187286,0.0,0.0,0.0,7.99058024089,1.0,0.0,52.7408323288,77.6149196625,1.0,100.0,0.0,1.0,1.0,0.0,50.3591658274,1.0,99.2202358246,0.0,1.0,0.0403435629147,103.099998474,100.0,103.099998474,2.0,0.0,109.442044418,0.0566000007093,23.0666367317,0.916056406875,815.121736973,1.0,0.0,6598.04034428,0.00659804034428,407.537746336,0.756587366625,0.159462718689,0.756587366625,0.0,0.0,1933.60500081,407.537746336,1933.60500081,0.0,0.0,0.00193360500081,0.756672923764,1.0,20.4923480587,2.0,2.0,2.0,0.0,84.6165771484,81.3636964162,77.6149196625,0.776149196625,1.0,10.5,4322.21773979,132.508681149,2341.14274715,0.916050085314,2341.14274715,1.0,0.0,0.0,0.0,50.036667188,1.0,73.5694433848,1.0,0.0,44.016667366,49.4066664378,1.0,73.3611151377,0.0,1.0,99.4433339437,0.0,1949.94995117,0.000165920766006,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.174076419233,139022.0,2901.39447632,88.9496963589,1571.54938594,0.614921046919,1571.54938594,0.174012409948,1.0,1.0,1.0,0.0,2555.69295247,2555.69295247,2555.69295247,0.0,0.0,1933.60500081,2555.69295247
2016-07-26T10:00:00.000Z,0.0,0.0405492382444,0.80835853607,0.610799634086,57.6834996541,0.0572831002922,145.17250061,0.0,71.7816670736,1.0,99.5,0.0,0.0,0.0,59.5999984741,73.390832901,1.0,99.3333282471,0.0,0.0,145.17250061,100.0,2.0,0.0,,85.5139989853,40.2369791667,0.624946548956,1583.9083252,0.0,0.629301469226,0.0,1.0,19.0519164403,95.7169996897,9.95399856567,3324.16599528,95.529499054,95.422492981,85.4899991353,85.3612416585,,2079.99953206,56.4604997635,56.4325942993,41.9165000916,41.9175415039,41.1149597168,1.0,0.0,99.9981231689,1.0,0.0,0.187500635783,95.5085004171,100.0,13.1600078742,53.6129989624,1.37399991353,5.89190852642,40.542500178,224.0,97.9666665395,792.75,0.629301469226,53.6129989624,0.89985744658,89.9857457479,2.0,1.0,1.0,1259.80042521,1259.80042521,0.0,0.65211466345,0.0,1.0,19.1969539324,95.3795000712,9.79800033569,2634.7952474,95.3359991709,95.0240325928,85.5379988352,85.0463562012,,1963.74990845,56.2700007757,56.2458190918,41.4390001297,41.7840550741,41.1149597168,1.0,0.0,99.9981155396,1.0,0.0,0.0435009002686,100.0,13.2498999437,53.8969990412,0.518500645955,5.94705410798,40.9204994837,224.0,98.0833333333,791.158335368,0.65211466345,53.8969990412,0.866581268311,86.6581268311,2.0,1.0,1.0,1213.21377563,1213.21377563,1583.9083252,0.624992014142,2.0,0.0,4193.11478678,0.0,21.6107120514,3.02075451612,8.9453125,4193.11478678,0.038454809379,97.460000356,97.460000356,73.4722722371,2.0,57.2162003951,42.7185007731,40.9834944407,1.0,3561.8951975,701.87508663,0.0,0.0,0.0,7.51776504517,1.0,0.0,52.7824989955,77.9722340902,1.0,100.0,0.0,1.0,1.0,0.0,49.9883321126,1.0,99.2023798625,0.0,1.0,0.0405526812944,102.77083079,100.0,102.77083079,2.0,0.0,109.199041656,0.0566000007093,21.5177826894,0.911042614814,832.205036771,1.0,0.0,6583.39019739,0.00658339019739,380.17283427,0.761228821299,0.150000916723,0.761228821299,0.0,0.0,1929.31166585,380.17283427,1929.31166585,0.0,0.0,0.00192931166585,0.76128261288,1.0,21.5750324566,2.0,2.0,2.0,0.0,77.310026689,83.7981872559,77.9722340902,0.779722340902,1.0,10.5,4265.33648027,130.764840109,2310.33283516,0.911564456922,2310.33283516,1.0,0.0,0.0,0.0,49.0024995804,1.0,73.25,1.0,0.0,43.8166678747,48.457499822,1.0,73.0277805328,0.0,1.0,97.460000356,0.0,1966.47998047,0.000154779694504,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.164553274959,139022.0,2858.15271654,87.6240091991,1548.12735161,0.610828815242,1548.12735161,0.164471281038,1.0,1.0,1.0,0.0,2534.47007243,2534.47007243,2534.47007243,0.0,0.0,1929.31166585,2534.47007243
2016-07-26T11:00:00.000Z,0.0,0.0402989577056,0.811632858364,0.61525750568,57.9512500763,0.056781376967,145.221666972,0.0,71.8824996948,1.0,99.5,0.0,0.0,0.0,59.5999984741,73.1274998983,1.0,99.3333282471,0.0,0.0,145.221666972,100.0,2.0,0.0,,86.0090001424,39.9583333333,0.616560873635,1576.94998169,0.0,0.619068549294,0.0,1.0,19.2029972076,96.2345002492,9.95400238037,3332.4993693,96.0215002696,95.9381154378,85.9805005391,85.8596522013,,2174.66617839,56.352499644,56.3249359131,42.3740002314,42.3807779948,41.1149597168,1.0,0.0,99.9981231689,1.0,0.0,0.212999979655,96.3140010834,100.0,13.2456032435,53.6415001551,1.35450045268,5.9573939244,41.0254996618,224.0,96.933333079,783.66666158,0.619068549294,53.6475000381,0.904303872245,90.4303862254,2.0,1.0,1.0,1266.02542114,1266.02542114,0.0,0.652915174884,0.0,1.0,19.3975898425,95.9150002797,9.84000015259,2628.04604085,95.8774998983,95.564570109,86.0374997457,85.5425974528,,2039.74990845,56.1620000203,56.1355209351,41.8575000763,42.2027842204,41.1149597168,1.0,0.0,99.9981155396,1.0,0.0,0.0375003814697,100.0,13.3911325137,54.0169998805,0.491500218709,6.00645728906,41.3689997991,224.0,98.8250001272,793.283330282,0.652915174884,54.019999822,0.867936161586,86.793615977,2.0,1.0,1.0,1215.11062622,1215.11062622,1576.94998169,0.616592175835,2.0,0.0,4380.97937012,0.0,21.3851987521,3.05614550908,8.67708333333,4380.97937012,0.0412309650571,105.446666082,105.446666082,75.2745685577,2.0,57.1274032593,43.1146418254,40.9160827001,1.0,3564.43828616,693.985392949,0.0,0.0,0.0,7.01962280273,1.0,0.0,53.0341650645,78.9608777364,1.0,100.0,0.0,1.0,1.0,0.0,50.0366652807,1.0,99.2023792267,0.0,1.0,0.0403002689113,103.070829391,100.0,103.070829391,2.0,0.0,109.277006568,0.0566000007093,21.2759038745,0.901837608535,864.459774392,1.0,0.0,6588.09054484,0.00658809054484,375.89935703,0.7548669237,0.146970315267,0.7548669237,0.0,0.0,1930.68913778,375.89935703,1930.68913778,0.0,0.0,0.00193068913778,0.754922593633,1.0,20.2072358995,2.0,2.0,2.0,0.0,67.3269036611,88.0860093435,78.9608777364,0.789608777364,1.0,9.91666666667,4258.42367911,130.552910442,2306.58849481,0.901837238967,2306.58849481,1.0,0.0,0.0,0.0,52.9908326467,1.0,75.111111323,1.0,0.0,44.9000002543,52.4558331172,1.0,74.8333339691,0.0,1.0,105.446666082,0.0,1987.86999512,0.000153039834519,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.1629676719,139022.0,2905.31110507,89.0697706681,1573.67084014,0.615278784538,1573.67084014,0.162937372793,1.0,1.0,1.0,0.0,2557.65496826,2557.65496826,2557.65496826,0.0,0.0,1930.68913778,2557.65496826
2016-07-26T12:00:00.000Z,0.0,0.0404542927157,0.810941310539,0.614287985862,57.8537518183,0.0568500548484,145.089164734,0.0,72.0049991608,1.0,99.5,0.0,0.0,0.0,59.5999984741,73.0841655731,1.0,99.3333282471,0.0,0.0,145.089164734,100.0,2.0,0.0,,85.8522494634,40.1484375,0.617640703702,1576.4833374,0.0,0.625514833891,0.0,1.0,19.1643206278,96.059000651,9.94320373535,3319.99934896,95.8550014496,95.7906138102,85.8304990133,85.7263132731,,2166.99951172,56.3779996236,56.3727162679,42.3529993693,42.3400497437,41.1149597168,1.0,0.0,99.9981231689,1.0,0.0,0.203999201457,95.9135011037,100.0,13.211792469,53.5020020803,1.38599904378,5.95252811909,40.9670003255,224.0,97.7916673024,790.708328247,0.625514833891,53.5020020803,0.903086249942,90.3086236318,2.0,1.0,1.0,1264.32074992,1264.32074992,0.0,0.647849324892,0.0,1.0,19.3286967278,95.7454999288,9.82799975077,2642.29431152,95.7019996643,95.3850250244,85.8739999135,85.3895187378,,2025.99993896,56.1800003052,56.1763254801,41.8109995524,42.1498031616,41.1149597168,1.0,0.0,99.9981155396,1.0,0.0,0.0435002644857,100.0,13.334201018,53.8910001119,0.515499432882,5.99449559053,41.2955001195,224.0,98.0333340963,785.774998983,0.647849324892,53.8910001119,0.866406184605,86.6406186422,2.0,1.0,1.0,1212.96865845,1212.96865845,1576.4833374,0.617676394689,2.0,0.0,4335.47176107,0.0,21.1182780266,2.9344295462,8.0078125,4335.47176107,0.0403621486195,103.016666412,103.016666412,74.5801563263,2.0,57.1546045939,43.0248438517,40.8984066645,1.0,3559.15049998,665.375213013,0.0,0.0,0.0,7.03226852417,1.0,0.0,53.0474983851,78.7982304891,1.0,100.0,0.0,1.0,1.0,0.0,50.2091652552,1.0,99.1547590892,0.0,1.0,0.0404598857048,103.25666364,100.0,103.25666364,2.0,0.0,109.114895907,0.0566000007093,20.3987853583,0.896493723883,883.788939127,1.0,0.0,6578.31721973,0.00657831721973,360.402563651,0.755290688038,0.14119990218,0.755290688038,0.0,0.0,1927.82499186,360.402563651,1927.82499186,0.0,0.0,0.00192782499186,0.755325804154,1.0,20.3616466958,2.0,2.0,2.0,0.0,60.0934155782,90.4857622782,78.7982304891,0.787982304891,1.0,10.5,4224.52571299,129.513681265,2288.22755551,0.896490590218,2288.22755551,1.0,0.0,0.0,0.0,51.9183327357,1.0,74.5000006358,1.0,0.0,44.5333344142,51.0983336767,1.0,74.2222239176,0.0,1.0,103.016666412,0.0,1956.80004883,0.000146730627946,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.157502938369,139022.0,2894.98668975,88.753249211,1568.07858832,0.614347858788,1568.07858832,0.157447008005,1.0,1.0,1.0,0.0,2552.42785645,2552.42785645,2552.42785645,0.0,0.0,1927.82499186,2552.42785645
2016-07-26T13:00:00.000Z,0.0,0.0402801826118,0.811597000542,0.61519977949,58.0674997965,0.0568543195169,145.387502035,0.0,72.1558335622,1.0,99.5,0.0,0.0,0.0,59.5999984741,73.2316665649,1.0,99.3333282471,0.0,0.0,145.387502035,100.0,2.0,0.0,,86.1072492599,39.9088541667,0.61915997007,1583.375,0.0,0.631717937926,0.0,1.0,19.2706815402,96.3755003611,,3319.9993693,96.190999349,96.0754496257,86.0809993744,85.9840876261,,2195.99951172,56.4020004272,56.4122111003,42.5315001806,42.6079381307,41.1149597168,1.0,0.0,99.9981231689,1.0,0.0,0.184501012166,96.7414995829,100.0,13.2887558937,53.6594991684,1.39650026957,5.98192556699,41.134999911,224.0,99.433333079,801.500005086,0.631717937926,53.6594991684,0.906463739304,90.6463737488,2.0,1.0,1.0,1269.04923503,1269.04923503,0.0,0.645831059311,0.0,1.0,19.4024243355,95.9975007375,9.83400026957,2638.54475911,95.9674994151,95.6661580404,86.1334991455,85.6440124512,,2057.49993896,56.2055002848,56.2164942424,42.0915002823,42.4261805216,41.1149597168,1.0,0.0,99.9981155396,1.0,0.0,0.0300013224284,100.0,13.3639338017,53.8759991328,0.485500335693,6.03849045436,41.6059999466,224.0,97.941666921,781.308334351,0.645831059311,53.8759991328,0.864206107003,86.4206104279,2.0,1.0,1.0,1209.8885498,1209.8885498,1583.375,0.619222904965,2.0,0.0,4439.32234701,0.0,20.6527264913,2.97834249338,7.36458333333,4439.32234701,0.0413442117808,105.731667201,105.731667201,74.845978419,2.0,57.1780090332,43.350924174,40.8554331462,1.0,3577.01713879,623.330474139,0.0,0.0,0.0,7.15766207377,1.0,0.0,52.7974990209,78.9233373006,1.0,100.0,0.0,1.0,1.0,0.0,50.2108316422,1.0,99.1488087972,0.0,1.0,0.0402844218928,103.008329391,100.0,103.008329391,2.0,0.0,109.662643588,0.0566000007093,19.1097959476,0.889659210733,909.295111815,1.0,0.0,6611.33982379,0.00661133982379,337.628899436,0.757637323894,0.132025767282,0.757637323894,0.0,0.0,1937.50251261,337.628899436,1937.50251261,0.0,0.0,0.00193750251261,0.757685234149,1.0,20.61220765,2.0,2.0,2.0,0.0,53.1466468175,93.4779523214,78.9233373006,0.789233373006,1.0,10.5,4200.34761293,128.772439536,2275.13141205,0.889663091176,2275.13141205,1.0,0.0,0.0,0.0,53.6024999619,1.0,75.1111125946,1.0,0.0,44.883333842,52.1291666031,1.0,74.8055559794,0.0,1.0,105.731667201,0.0,2001.57995605,0.000137458790318,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.148399735351,139022.0,2904.68043761,89.0504359382,1573.32923714,0.615231693932,1573.32923714,0.148317875975,1.0,1.0,1.0,0.0,2557.29549154,2557.29549154,2557.29549154,0.0,0.0,1937.50251261,2557.29549154
2016-07-26T14:00:00.000Z,0.0,0.0403686655199,0.809343962529,0.612141575862,57.8342510859,0.0572072040363,145.375831604,0.0,72.0041662852,1.0,99.5,0.0,0.0,0.0,59.5999984741,73.359167099,1.0,99.3333282471,0.0,0.0,145.375831604,100.0,2.0,0.0,,85.7292496363,40.9375,0.621114918204,1578.5333252,0.0,0.624825445173,0.0,1.0,19.1099316279,95.9674987793,9.95400238037,3324.58270264,95.7695007324,95.7041447957,85.6984996796,85.6253662109,,2152.99951172,56.3164997101,56.3319498698,42.2915004094,42.3298695882,41.1149597168,1.0,0.0,99.9981231689,1.0,0.0,0.197998046875,95.8939997355,100.0,13.1653103828,53.478000323,1.35750071208,5.9446212848,40.9339996974,224.0,98.2666670481,785.716669718,0.624825445173,53.478000323,0.898507065546,89.8507061005,2.0,1.0,1.0,1257.90989176,1257.90989176,0.0,0.656005336324,0.0,1.0,19.2984805107,95.6240011851,9.82800038656,2639.29465739,95.5879999797,95.2904612223,85.7599995931,85.2778930664,,2029.99992879,56.1169999441,56.1361618042,41.8260002136,42.1670354207,41.1149597168,1.0,0.0,99.9981155396,1.0,0.0,0.0360012054443,100.0,13.2968889078,53.761999766,0.497500737508,6.00159156322,41.3284994761,224.0,98.5750001272,792.816665649,0.656005336324,53.761999766,0.863304530552,86.2853196462,2.0,1.0,1.0,1208.62634277,1208.62634277,1578.5333252,0.621149957343,2.0,0.0,4361.7261556,0.0,22.7263651761,2.93531990051,9.20052083333,4361.7261556,0.0425575898062,108.168333689,108.168333689,76.0038547516,2.0,57.0581526323,43.0969293768,40.9068196615,1.0,3571.79238002,580.708829122,0.0,0.0,0.0,7.37793413798,1.0,0.0,52.69916598,78.3205655416,1.0,100.0,0.0,1.0,1.0,0.0,49.8958323797,1.0,99.1249980927,0.0,1.0,0.0403699972345,102.594998042,100.0,102.594998042,2.0,0.0,109.502465195,0.0566000007093,17.8031199979,0.883800482878,931.848769985,1.0,0.0,6601.68299119,0.00660168299119,314.542752206,0.76124712475,0.123765011919,0.76124712475,0.0,0.0,1934.6725057,314.542752206,1934.6725057,0.0,0.0,0.0019346725057,0.76128475368,1.0,21.4432017999,2.0,2.0,2.0,0.0,46.3000876687,95.9967894121,78.3205655416,0.783205655416,1.0,10.5,4148.11773731,127.17119861,2246.84093669,0.884077898346,2246.84093669,1.0,0.0,0.0,0.0,54.5174999237,1.0,76.0277779897,1.0,0.0,45.4666674932,53.6508334478,1.0,75.7777786255,0.0,1.0,108.168333689,0.0,1963.84008789,0.000128059731538,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.139993333337,139022.0,2872.35000074,88.0592633948,1555.81735497,0.612176729974,1555.81735497,0.139951903714,1.0,1.0,1.0,0.0,2541.45131429,2541.45131429,2541.45131429,0.0,0.0,1934.6725057,2541.45131429
2016-07-26T15:00:00.000Z,0.0,0.041992109943,0.798399153953,0.595559265693,57.1532513301,0.0595569039946,145.23750178,0.0,71.9908332825,1.0,99.5,0.0,0.0,0.0,59.5999984741,73.2333335876,1.0,99.3333282471,0.0,0.0,145.23750178,100.0,2.0,0.0,,85.2582489649,39.8072916667,0.625845272739,1529.83336385,0.0,0.628622568075,0.0,1.0,18.8585324287,95.2759990692,9.50040283203,3318.33278402,95.0705000559,95.0015869141,85.240998586,85.165049235,,2026.3328654,56.0555006663,56.0860621134,41.4260002772,41.4676717122,41.1149597168,1.0,0.0,99.9981231689,1.0,0.0,0.205499013265,96.7114995321,100.0,13.0258243879,53.6444997787,1.34250068665,5.83270812035,40.0834995906,224.0,95.6999994914,775.741668701,0.628622568075,53.6444997787,0.881453574044,88.1453564962,2.0,1.0,1.0,1234.03500366,1234.03500366,0.0,0.646933732179,0.0,1.0,18.9612676303,94.712000529,9.40650113424,2670.41577148,94.6820004781,94.3895696004,85.2754993439,84.8014246623,,1915.99992879,55.8650004069,55.8894399007,41.2590001424,41.6449127197,41.1149597168,1.0,0.0,99.9981155396,1.0,0.0,0.0300000508626,100.0,13.0346904596,53.4230003357,0.488499323527,5.92657732964,40.7705008189,224.0,94.1333332062,754.091669718,0.646933732179,53.4230003357,0.832443854922,83.2443847656,2.0,1.0,1.0,1165.42139689,1165.42139689,1529.83336385,0.626063824569,2.0,0.0,4060.67612712,0.0,21.1161251068,3.09550662835,8.38802083333,4060.67612712,0.0375718051553,92.2108325958,92.2108325958,71.9129543304,2.0,56.8407620517,42.3965842507,40.9846728643,1.0,3452.26169125,524.069477252,0.0,0.0,0.0,7.01707458496,1.0,0.0,52.5583324432,78.2239240011,1.0,100.0,0.0,1.0,1.0,0.0,50.0883324941,1.0,99.1845239003,0.0,1.0,0.0420959339633,102.646666209,100.0,102.646666209,2.0,0.0,105.837945062,0.0566000007093,16.0666952574,0.879273247288,949.771637369,1.0,0.0,6380.756456,0.006380756456,283.863870248,0.764976000782,0.116126936106,0.764976000782,0.0,0.0,1869.92833455,283.863870248,1869.92833455,0.0,0.0,0.00186992833455,0.765234818061,1.0,23.3149432402,2.0,2.0,2.0,0.0,42.4704163291,97.9208152077,78.2239240011,0.782239240011,1.0,10.5,4000.96590634,122.659881452,2167.13568754,0.886561672324,2167.13568754,1.0,0.0,0.0,0.0,46.3708329201,1.0,71.8333336512,1.0,0.0,42.958334287,45.8399999936,1.0,71.597222964,0.0,1.0,92.2108325958,0.0,1951.18994141,0.000115569444098,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.130985739324,139022.0,2691.76614937,82.5230018219,1458.00354749,0.596460143564,1458.00354749,0.130719856078,1.0,1.0,1.0,0.0,2444.42744954,2444.42744954,2444.42744954,0.0,0.0,1869.92833455,2444.42744954
2016-07-26T16:00:00.000Z,0.0,0.0405908669048,0.808764986247,0.611341127948,57.5814997355,0.0573660907048,145.534998576,0.0,71.9950008392,1.0,99.5,0.0,0.0,0.0,59.5999984741,73.539999644,1.0,99.3333282471,0.0,0.0,145.534998576,100.0,2.0,0.0,,85.222249349,39.6276041667,0.623464032769,1581.85831706,0.0,0.629447438801,0.0,1.0,18.9479726156,95.5024992625,,3308.33268229,95.3164990743,95.2489191691,85.1944993337,85.1345748901,,2132.99951172,55.8589998881,55.8949610392,41.5610005061,41.6102040609,41.1149597168,1.0,0.0,99.9981231689,1.0,0.0,0.186000188192,95.253499349,100.0,13.0970178445,53.7599986394,1.33800029755,5.85095481078,40.2185001373,224.0,98.4499994914,799.691655477,0.629447438801,53.7554985682,0.907553478423,90.7553488413,2.0,1.0,1.0,1270.57486979,1270.57486979,0.0,0.655055088858,0.0,1.0,19.0760895411,95.016500473,9.72450065613,2673.41542562,94.9745000203,94.6898625692,85.2499993642,84.7803751628,,2004.74990845,55.6699997584,55.7007344564,41.3760000865,41.685122172,41.1149597168,1.0,0.0,99.9981155396,1.0,0.0,0.0420004526774,100.0,13.1395778656,53.5984999339,0.527500152588,5.93651159604,40.8484999339,224.0,97.2083346049,782.166666667,0.655055088858,53.5984999339,0.852891867501,85.2891852061,2.0,1.0,1.0,1194.0486145,1194.0486145,1581.85831706,0.623512606059,2.0,0.0,4291.71447754,0.0,21.0039315224,3.07178852956,7.7578125,4291.71447754,0.0392934913162,99.6808338165,99.6808338165,73.6945432027,2.0,56.6687367757,42.4803085327,40.98138237,1.0,3563.27982872,222.350036943,0.0,0.0,0.0,7.14077123006,1.0,0.0,52.8308324814,78.0537281036,1.0,100.0,0.0,1.0,1.0,0.0,50.1566651662,1.0,99.101190567,0.0,1.0,0.0405939552308,102.98749733,100.0,102.98749733,2.0,0.0,109.24149108,0.0566000007093,6.81671121692,0.807112462319,866.226740592,1.0,0.0,6585.94938768,0.00658594938768,120.436592429,0.760702782524,0.0474681473045,0.760702782524,0.0,0.0,1930.06165568,120.436592429,1930.06165568,0.0,0.0,0.00193006165568,0.760729536414,1.0,21.4428198502,2.0,2.0,2.0,0.0,42.6963774363,97.6222769419,78.0537281036,0.780537281036,1.0,9.91666666667,3785.62986566,116.058202297,2050.49824811,0.808170929828,2050.49824811,1.0,0.0,0.0,0.0,50.3599999746,1.0,73.763885498,1.0,0.0,44.1250012716,49.320833842,1.0,73.5416698456,0.0,1.0,99.6808338165,0.0,1950.55993652,4.9033327221e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0587352817981,139022.0,2863.84990802,87.7986712303,1551.21325318,0.611385773356,1551.21325318,0.137126539557,1.0,1.0,1.0,0.0,2537.20861816,2537.20861816,2537.20861816,0.0,0.0,1930.06165568,2537.20861816
