timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-07-26T17:00:00.000Z,0.0,0.0401176999313,0.8104535632,0.613663068663,57.6340010961,0.0568815921251,145.011667887,0.0,71.8658326467,1.0,99.5,0.0,0.0,0.0,59.5999984741,73.1458333333,1.0,99.3333282471,0.0,0.0,145.011667887,100.0,2.0,0.0,,85.3392496109,39.7734375,0.619865925959,1580.30833944,0.0,0.626655219748,0.0,1.0,18.9733543396,95.595500946,,3282.91599528,95.4005006154,95.3430175781,85.3145001729,85.2431411743,,2160.66617839,55.8575000763,55.8815790812,41.7365001043,41.768641154,41.1149597168,1.0,0.0,99.9981231689,1.0,0.0,0.195000330607,95.3704999288,100.0,13.0980706215,53.6640005112,1.32749970754,5.87528371811,40.4090003967,224.0,97.8833325704,795.000005086,0.626655219748,53.6640005112,0.906307111468,90.4491755168,2.0,1.0,1.0,1268.82995605,1268.82995605,0.0,0.654564828738,0.0,1.0,19.1304783821,95.1859989166,9.78150113424,2648.29351807,95.1455001831,94.8515192668,85.3639990489,84.8919957479,,2025.49992879,55.6610002518,55.6879806519,41.4435002009,41.7412897746,41.1149597168,1.0,0.0,99.9981155396,1.0,0.0,0.0404987335205,100.0,13.1840323607,53.7019999822,0.52300008138,5.94644590219,40.9205001195,224.0,97.6749998728,785.308329264,0.654564828738,53.7019999822,0.856947014218,85.6946996053,2.0,1.0,1.0,1199.72581991,1199.72581991,1580.30833944,0.619903563335,2.0,0.0,4350.64095052,0.0,20.4126286507,3.09804916382,7.00260416667,4350.64095052,0.0395575615787,100.844999949,100.844999949,73.5447425842,2.0,56.6427968343,42.5783869425,40.9964434306,1.0,3560.29051495,571.073616105,0.0,0.0,0.0,6.99850527445,1.0,0.0,52.5124991735,78.3159948985,1.0,100.0,0.0,1.0,1.0,0.0,49.7649990718,1.0,99.1785704295,0.0,1.0,0.0401197015903,102.277497609,100.0,102.277497609,2.0,0.0,109.149845993,0.0566000007093,17.5077278066,0.877749071777,955.925233451,1.0,0.0,6580.42428999,0.00658042428999,309.323808962,0.756419336977,0.121330302751,0.756419336977,0.0,0.0,1928.44248454,309.323808962,1928.44248454,0.0,0.0,0.00192844248454,0.756445889672,1.0,20.5963271851,2.0,2.0,2.0,0.0,41.5442368189,98.5648282369,78.3159948985,0.783159948985,1.0,10.5,4131.36413106,126.657573799,2237.7662935,0.877749639728,2237.7662935,1.0,0.0,0.0,0.0,50.8783337275,1.0,73.9305515289,1.0,0.0,44.1666679382,49.9666668574,1.0,73.6111106873,0.0,1.0,100.844999949,0.0,1965.5,0.000125934944157,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.138228826603,139022.0,2888.47180872,88.5535188076,1564.54978265,0.613684731978,1564.54978265,0.138170224308,1.0,1.0,1.0,0.0,2549.43572998,2549.43572998,2549.43572998,0.0,0.0,1928.44248454,2549.43572998
2016-07-26T18:00:00.000Z,0.0,0.0403089182161,0.811097611619,0.614521350577,57.4000005722,0.0568436824742,145.155834198,0.0,71.905834198,1.0,99.5,0.0,0.0,0.0,59.5999984741,73.2816664378,1.0,99.3333282471,0.0,0.0,145.155834198,100.0,2.0,0.0,,84.827750206,39.6380208333,0.613865212024,1567.67500814,0.0,0.62660913372,0.0,1.0,18.810186704,95.1289997101,,3289.16601562,94.9355004628,94.8756993612,84.798500061,84.7428334554,,2155.66617839,55.6220003764,55.6567179362,41.5250002543,41.568204244,41.1149597168,1.0,0.0,99.9981231689,1.0,0.0,0.193499247233,94.8965002696,100.0,12.9655169646,53.4105002085,1.35750071208,5.84466973941,40.1674995422,224.0,98.1250006358,793.291666667,0.62660913372,53.4105002085,0.904296417236,90.4296410878,2.0,1.0,1.0,1266.01498413,1266.01498413,0.0,0.646813838671,0.0,1.0,18.9237996737,94.6430009206,9.72750027974,2656.54248047,94.5845006307,94.3186467489,84.857000351,84.3855539958,,2033.74989827,55.4209998449,55.4527359009,41.2859999339,41.6244913737,41.1149597168,1.0,0.0,99.9981155396,1.0,0.0,0.058500289917,100.0,12.9941813151,53.2985006968,0.479499816895,5.92961839835,40.806500117,224.0,96.4666665395,774.733337402,0.646813838671,53.2985006968,0.855482388451,85.5482387543,2.0,1.0,1.0,1197.67534383,1197.67534383,1567.67500814,0.613865712645,2.0,0.0,4371.64436849,0.0,20.7166732441,3.09804916382,6.82552083333,4371.64436849,0.0400142202536,102.1774985,102.1774985,73.9738025665,2.0,56.3893987482,42.3771279075,41.1309528351,1.0,3540.91621375,226.052110464,0.0,0.0,0.0,7.49668566386,1.0,0.0,52.7116654714,77.3018143972,1.0,100.0,0.0,1.0,1.0,0.0,50.2283322016,1.0,99.196428299,0.0,1.0,0.0403097437623,102.939997991,100.0,102.939997991,2.0,0.0,108.55587705,0.0566000007093,6.93020778496,0.798528589962,866.688834226,1.0,0.0,6544.61509922,0.00654461509922,122.441832122,0.751024130914,0.0479453846276,0.751024130914,0.0,0.0,1917.94833374,122.441832122,1917.94833374,0.0,0.0,0.00191794833374,0.751014098525,1.0,19.7254080667,2.0,2.0,2.0,0.0,39.3816986084,98.4656059959,77.3018143972,0.773018143972,1.0,11.0833333333,3769.89006909,115.575658425,2041.97273811,0.799589214166,2041.97273811,1.0,0.0,0.0,0.0,51.4258330663,1.0,74.3194433848,1.0,0.0,44.4000005722,50.7516663869,1.0,74.0000031789,0.0,1.0,102.1774985,0.0,1942.36999512,4.984972008e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.059962520477,139022.0,2897.50547318,88.8304689834,1569.44289523,0.614557475651,1569.44289523,0.144962993763,1.0,1.0,1.0,0.0,2553.77724202,2553.77724202,2553.77724202,0.0,0.0,1917.94833374,2553.77724202
2016-07-26T19:00:00.000Z,0.0,0.0403422004458,0.808060529262,0.610397141823,57.147248586,0.0572206565832,144.895832062,0.0,71.8858337402,1.0,99.5,0.0,0.0,0.0,59.5999984741,72.9958337148,1.0,99.3333282471,0.0,0.0,144.895832062,100.0,2.0,0.0,,84.5097500483,39.609375,0.614875102127,1557.10834757,0.0,0.627834058836,0.0,1.0,18.6844873428,94.7809995015,,3289.16599528,94.5784988403,94.5304616292,84.4879995982,84.4228363037,,2172.66617839,55.2244997025,55.2687733968,41.2700004578,41.3124084473,41.1149597168,1.0,0.0,99.9981231689,1.0,0.0,0.202500661214,94.5830001831,100.0,12.87225612,53.3084983826,1.33650016785,5.81223122279,39.9335002899,224.0,97.5666662852,792.716669718,0.627834058836,53.3084983826,0.902020823161,90.2020823161,2.0,1.0,1.0,1262.82915243,1262.82915243,0.0,0.644193862835,0.0,1.0,18.7715101242,94.2094999949,9.62549908956,2643.0442098,94.156999588,93.8892847697,84.5315004985,84.0621668498,,2044.49990845,55.0400005976,55.0638453166,41.1060002645,41.4374745687,41.1149597168,1.0,0.0,99.9981155396,1.0,0.0,0.052500406901,100.0,12.8660179774,53.0509993235,0.479500770569,5.90549218655,40.6264994939,224.0,95.4166660309,764.391667684,0.644193862835,53.0509993235,0.847559414818,84.7559407552,2.0,1.0,1.0,1186.58318075,1186.58318075,1557.10834757,0.614892524797,2.0,0.0,4399.06555176,0.0,21.2271024386,3.09804916382,7.07552083333,4399.06555176,0.0416946559379,105.577501297,105.577501297,74.8761647542,2.0,56.0247065226,42.203259786,41.1143280665,1.0,3525.93431878,602.289025892,0.0,0.0,0.0,7.69377644857,1.0,0.0,52.8908322652,76.7942231496,1.0,100.0,0.0,1.0,1.0,0.0,49.2716655731,1.0,99.1071421305,0.0,1.0,0.0403440256991,102.16249911,100.0,102.16249911,2.0,0.0,108.096568597,0.0566000007093,18.4647163323,0.882985389363,935.050158357,1.0,0.0,6516.92431805,0.00651692431805,326.231733231,0.754160090377,0.128823257932,0.754160090377,0.0,0.0,1909.83334351,326.231733231,1909.83334351,0.0,0.0,0.00190983334351,0.754186918338,1.0,20.602821041,2.0,2.0,2.0,0.0,42.2006123861,96.3441193899,76.7942231496,0.767942231496,1.0,9.91666666667,4128.22334467,126.561284929,2236.06507674,0.882983348309,2236.06507674,1.0,0.0,0.0,0.0,53.1033337911,1.0,75.0972220103,1.0,0.0,44.9000015259,52.4741668701,1.0,74.8333352407,0.0,1.0,105.577501297,0.0,1924.02001953,0.000132818664185,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.145895455649,139022.0,2853.90379353,87.4937475561,1545.82590918,0.610419862727,1545.82590918,0.145863725946,1.0,1.0,1.0,0.0,2532.39778646,2532.39778646,2532.39778646,0.0,0.0,1909.83334351,2532.39778646
2016-07-26T20:00:00.000Z,0.0,0.0407436912617,0.807720487477,0.6099196163,56.8269993464,0.0573608765548,145.10166804,0.0,71.9458344777,1.0,99.5,0.0,0.0,0.0,59.5999984741,73.2191651662,1.0,99.3333282471,0.0,0.0,145.10166804,100.0,2.0,0.0,,83.9262504578,39.90625,0.608301090418,1538.8916626,0.0,0.619917331304,0.0,1.0,18.4838522275,94.2169996897,9.98999786377,3286.66599528,94.0039997101,93.9664993286,83.9074999491,83.8387171427,,2236.66617839,54.8735001882,54.9114100138,41.2325003942,41.2735951742,41.1149597168,1.0,0.0,99.9981231689,1.0,0.0,0.212999979655,94.1540006002,100.0,12.679933389,52.7714993159,1.35750039419,5.8039188385,39.875,224.0,96.9750003815,787.941660563,0.619917331304,52.7714993159,0.907924070812,90.7924073537,2.0,1.0,1.0,1271.09369914,1271.09369914,0.0,0.634808476527,0.0,1.0,18.5370324453,93.5585002899,9.5534992218,2634.42030843,93.4985001882,93.2267125448,83.9450009664,83.4766235352,,2088.99985758,54.6950003306,54.7125701904,41.1030000051,41.463007609,41.1149597168,1.0,0.0,99.9981155396,1.0,0.0,0.0600001017253,100.0,12.6276883284,52.3955001831,0.45700041453,5.90934431553,40.6459995906,224.0,93.8416659037,750.950002035,0.634808476527,52.3955001831,0.844933624268,84.4933643341,2.0,1.0,1.0,1182.90707397,1182.90707397,1538.8916626,0.608324642743,2.0,0.0,4505.24995931,0.0,23.0011928876,3.09804916382,7.9375,4505.24995931,0.0458036864119,115.868331909,115.868331909,77.752058665,2.0,55.6407012939,42.1625010173,41.2247098287,1.0,3513.20007615,638.657081984,0.0,0.0,0.0,8.10153706868,1.0,0.0,53.2166652679,75.8059628805,1.0,100.0,0.0,1.0,1.0,0.0,49.8574984868,1.0,99.1547609965,0.0,1.0,0.0407462478169,103.074164708,100.0,103.074164708,2.0,0.0,107.706167697,0.0566000007093,19.5796724587,0.888946827173,911.998077579,1.0,0.0,6493.38783439,0.00649338783439,345.930604476,0.752202348608,0.136741246331,0.752202348608,0.0,0.0,1902.93580119,345.930604476,1902.93580119,0.0,0.0,0.00190293580119,0.752251078685,1.0,20.3684743257,2.0,2.0,2.0,0.0,44.872575442,93.7864360809,75.8059628805,0.758059628805,1.0,11.0833333333,4151.85715814,127.285840156,2248.86640566,0.888943594939,2248.86640566,1.0,0.0,0.0,0.0,58.3974994024,1.0,77.5416679382,1.0,0.0,46.3500010173,57.4708331426,1.0,77.2500031789,0.0,1.0,115.868331909,0.0,1934.93994141,0.000140838661929,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.153824435104,139022.0,2848.81355974,87.3376933713,1543.06876814,0.609952238396,1543.06876814,0.153780779625,1.0,1.0,1.0,0.0,2529.81901042,2529.81901042,2529.81901042,0.0,0.0,1902.93580119,2529.81901042
2016-07-26T21:00:00.000Z,0.0,0.0417886236896,0.792415715265,0.578925726239,55.5812505086,0.0614308963392,140.705834071,0.0,69.5575002035,1.0,98.263888677,0.0,0.0,0.0,58.8416655858,71.1483338674,1.0,98.0694408417,0.0,0.0,140.705834071,98.7516263326,2.0,0.0,137.480998993,83.3659995397,40.6380208333,0.604204686596,1392.91667684,0.0,0.615607552165,0.0,1.0,18.0463213921,93.0544999441,8.56439971924,3239.16607666,92.8235003153,92.8099746704,83.3464997609,83.2850697835,,2026.66622925,54.8719994227,54.8973973592,41.0165001551,41.0095291138,41.1149597168,1.0,0.0,99.9981231689,1.0,0.0,0.230999628703,95.3885008494,100.0,12.2795042197,51.8070001602,1.41300010681,5.76681717237,39.6035000483,224.0,89.8083343506,717.891662598,0.615607552165,51.8070001602,0.832441028413,83.2441018422,2.0,1.0,1.0,1165.41743978,1165.41743978,0.0,0.617568999933,0.0,1.0,18.0620336533,92.268500646,8.8620001475,2610.79823812,92.2474994659,91.9903767904,83.3854993184,82.9191538493,,1917.99993896,54.6875,54.6998240153,40.9994999568,41.4393895467,41.1149597168,1.0,0.0,99.9981155396,1.0,0.0,0.021001180013,100.0,12.1693142255,51.2479995092,0.478000322978,5.89271954695,40.5214996338,224.0,86.2000001272,675.025004069,0.617568999933,51.2479995092,0.778588914417,77.858891805,2.0,1.0,1.0,1090.02448018,1090.02448018,1392.91667684,0.604304170149,2.0,0.0,4081.67948405,0.0,21.9120696386,3.2052710255,8.765625,4081.67948405,0.0410734980218,96.9391676585,96.9391676585,72.7681932449,2.0,55.6622085571,42.0567779541,41.2722126643,1.0,3188.20276873,621.485974358,0.0,0.0,0.0,7.92177200317,1.0,0.0,49.5924987793,75.4247277578,1.0,98.9583320618,0.0,1.0,1.0,0.0,46.7458324432,1.0,96.8690465291,0.0,1.0,0.0419874212066,96.3383305868,97.3355019887,96.3383305868,2.0,0.0,97.7425408794,0.0566000007093,19.0532480714,0.895298453858,888.195204285,1.0,0.0,5892.70084917,0.00589270084917,336.629820365,0.749076442937,0.146019728599,0.749076442937,0.0,0.0,1726.8999939,336.629820365,1726.8999939,0.0,0.0,0.0017268999939,0.74874718984,1.0,21.6064815375,2.0,2.0,2.0,0.0,49.7366832097,91.0134983063,75.4247277578,0.754247277578,1.0,10.5,3809.68874309,116.795788951,2063.52981426,0.895096171536,2063.52981426,1.0,0.0,0.0,0.0,48.9225001335,1.0,72.4722248713,1.0,0.0,43.333334287,48.016667366,1.0,72.2222232819,0.0,1.0,96.9391676585,0.0,1913.0300293,0.000137052035444,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.163133005416,139022.0,2483.43446989,76.1360593419,1345.16004219,0.583489317936,1345.16004219,0.163624008765,1.0,1.0,1.0,0.0,2305.37218221,2305.37218221,2305.37218221,0.0,0.0,1726.8999939,2305.37218221
2016-07-26T22:00:00.000Z,0.0,0.0379722857511,0.775752669884,0.513579963073,53.0455007553,0.0531972432949,90.7183335622,0.0,44.9550005595,1.0,85.236111323,0.0,0.0,0.0,51.0333328247,45.7633333206,1.0,85.0555540721,0.0,0.0,90.7183335622,85.5886033376,2.0,0.0,134.646749179,81.6012484233,40.9661458333,0.604406441597,1030.64166768,0.0,0.608515432017,0.0,1.0,17.041935126,90.1114991506,8.36100006104,2748.74951172,89.9404989878,89.9011764526,81.5794989268,81.5174738566,,1466.99965413,55.2874994278,55.3038101196,41.0869998932,40.9217147827,41.1149597168,1.0,0.0,99.9981231689,1.0,0.0,0.17100016276,90.2479998271,100.0,11.3073538939,48.8534990946,1.72350025177,5.73458143075,39.3634996414,224.0,70.7833340963,528.049997965,0.608515432017,48.8534990946,0.619892156692,61.9892155329,2.0,1.0,1.0,867.849019368,867.849019368,0.0,0.615573371762,0.0,1.0,17.046769619,89.4050000509,7.78950246175,2198.34983317,89.4125003815,89.16309611,81.6229979197,81.1599782308,,1396.99993896,55.1104996999,55.1135762533,41.0670000712,41.5817235311,41.1149597168,1.0,0.0,95.038470904,1.0,0.0,-0.0075003306071,100.0,11.1818102996,48.3455003103,0.637000083923,5.86737676462,40.4299999873,224.0,68.3500010173,502.591669718,0.615573371762,48.3455003103,0.583562131609,58.3562135696,2.0,1.0,1.0,816.986984253,816.986984253,1030.64166768,0.604473926133,2.0,0.0,2920.65285238,0.0,17.6802725358,3.87306475639,8.58854166667,2920.65285238,0.0263836391612,44.9708331426,44.9708331426,57.3470602036,2.0,56.2676417033,42.2465693156,41.344452858,1.0,2272.8675925,557.559829234,0.0,0.0,0.0,6.63748105367,1.0,0.0,33.6249990463,74.9420178731,1.0,89.1369024913,0.0,1.0,1.0,0.0,31.1258328756,1.0,84.0595213572,0.0,1.0,0.0379726220802,64.7508319219,83.908826828,64.7508319219,2.0,0.0,69.680591132,0.0566000007093,17.0934279764,0.901164985616,866.831841156,1.0,0.0,4200.90244064,0.00420090244064,302.004024068,0.721966053061,0.177106343803,0.721966053061,0.0,0.0,1231.10583496,302.004024068,1231.10583496,0.0,0.0,0.00123110583496,0.722016215324,1.0,20.1109783213,2.0,2.0,2.0,0.0,54.5419523066,88.3958525224,74.9420178731,0.749420178731,1.0,10.5,2835.26376014,86.9222894783,1535.72947684,0.900608637759,1535.72947684,1.0,0.0,0.0,0.0,22.8341666857,1.0,57.3333346049,1.0,0.0,34.266667366,22.1366667747,1.0,57.1111122767,0.0,1.0,44.9708331426,0.0,1275.55004883,0.00012295484151,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.196651837855,139022.0,1616.88017711,49.5696128107,875.788201228,0.513594634191,875.788201228,0.196571235115,1.0,1.0,1.0,0.0,1705.21291097,1705.21291097,1705.21291097,0.0,0.0,1231.10583496,1705.21291097
2016-07-26T23:00:00.000Z,0.0,0.0373477767154,0.77677757547,0.512855722081,52.8804998398,0.0540104776847,91.2341664632,0.0,45.240000089,1.0,85.5138893127,0.0,0.0,0.0,51.1583331426,45.9941666921,1.0,85.2638893127,0.0,0.0,91.2341664632,85.5012957255,2.0,0.0,134.379749616,81.4992497762,40.6927083333,0.60445839514,1020.88334147,0.0,0.606182456848,0.0,1.0,16.9996321996,89.9614995321,8.31750043233,2767.91617839,89.8024997711,89.7346013387,81.4849993388,81.401919047,,1494.33299764,55.0700006485,55.0744857788,41.1425008774,40.9891637166,41.1149597168,1.0,0.0,99.9981231689,1.0,0.0,0.158999760946,90.0935001373,100.0,11.2534946601,48.6599988937,1.6965007782,5.74613757928,39.4460000992,224.0,70.441666921,525.500005086,0.606182456848,48.6599988937,0.619238600958,61.9238595963,2.0,1.0,1.0,866.934041341,866.934041341,0.0,0.612754080068,0.0,1.0,17.0080928802,89.1455008189,7.64099947611,2214.09781901,89.1544996897,88.8723754883,81.5135002136,81.0483576457,,1422.24993896,54.8825006485,54.8834253947,41.2304992676,41.9117202759,41.1149597168,1.0,0.0,47.2143774033,1.0,0.0,-0.00899887084961,100.0,11.1086831093,47.9240004222,0.644499460856,5.89940989017,40.5859998067,224.0,64.8500000636,495.383336385,0.612754080068,47.9240004222,0.577508305141,57.7508306503,2.0,1.0,1.0,808.511627197,808.511627197,1020.88334147,0.605412249345,2.0,0.0,2966.74387614,0.0,18.3615490307,3.93688201904,9.01302083333,2972.31296609,0.02860702034,48.2224998474,48.2224998474,58.731200854,2.0,56.0201637962,42.3743535822,41.278655688,1.0,2258.67339,567.831456808,0.0,0.0,0.0,6.22740872701,1.0,0.0,32.8416655858,75.2575906118,1.0,88.4345213572,0.0,1.0,1.0,0.0,30.2358328501,1.0,83.4107119242,0.0,1.0,0.0372628953118,63.0774978002,83.4947141012,63.0774978002,2.0,0.0,69.2454314138,0.0566000007093,17.4083310898,0.907336493298,845.070999517,1.0,0.0,4174.66753803,0.00417466753803,307.567683245,0.724377555286,0.182108827384,0.724377555286,0.0,0.0,1223.41750081,307.567683245,1223.41750081,0.0,0.0,0.00122341750081,0.72535080711,1.0,20.3020045593,2.0,2.0,2.0,0.0,63.2774228183,85.5460739136,75.2575906118,0.752575906118,1.0,10.5,2829.21834136,86.7369516453,1532.45495686,0.907356625599,1532.45495686,1.0,0.0,0.0,0.0,24.4508334796,1.0,58.7361106873,1.0,0.0,35.083334287,23.7716666857,1.0,58.4722226461,0.0,1.0,48.2224998474,0.0,1272.4699707,0.000125219973025,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.200702592835,139022.0,1599.16850385,49.0266159961,866.194618052,0.512868206813,866.194618052,0.200626407915,1.0,1.0,1.0,0.0,1686.75394694,1688.92242987,1688.92242987,0.0,0.0,1223.41750081,1688.92242987
2016-07-27T00:00:00.000Z,0.0,0.0384308572062,0.776618443008,0.512961121784,52.944999059,0.0552139276531,93.3774986267,0.0,46.1999998093,1.0,86.0000012716,0.0,0.0,0.0,51.5499998728,47.1775004069,1.0,85.916668574,0.0,0.0,93.3774986267,85.9765815735,2.0,0.0,135.001499812,82.0565007528,41.1041666667,0.614067972699,1038.6166687,0.0,0.616190499119,0.0,1.0,17.1325833003,90.324499766,8.12699890137,2784.16617839,90.1609999339,90.1103591919,82.0340010325,81.9403305054,,1444.99964396,55.2709999084,55.2617670695,41.0705006917,40.8733545939,41.1149597168,1.0,0.0,99.9981231689,1.0,0.0,0.163499832153,90.47899882,100.0,11.4040841262,49.0904992421,1.75350093842,5.72849913438,39.3169997533,224.0,70.4416656494,526.624994914,0.616190499119,49.0904992421,0.610693922497,61.0693922043,2.0,1.0,1.0,854.971491496,854.971491496,0.0,0.633491123432,0.0,1.0,17.1640084585,89.6315002441,7.60199928284,2229.84586589,89.6809997559,89.4046147664,82.079000473,81.6077397664,,1374.49996948,55.0834995906,55.0753224691,40.9665002823,41.5542729696,41.1149597168,1.0,0.0,37.4843101501,1.0,0.0,-0.0494995117188,100.0,11.3045384089,48.7144994736,0.67599995931,5.85946997007,40.290500323,224.0,64.7916660309,511.991666158,0.633491123432,48.7144994736,0.577404091245,57.7404088974,2.0,1.0,1.0,808.365727743,808.365727743,1038.6166687,0.614074478747,2.0,0.0,2880.97965495,0.0,17.8763036728,3.93688201904,8.98177083333,2880.97965495,0.0263218033029,44.5116666158,44.5116666158,57.1184892654,2.0,56.2423350016,42.1503982544,41.2720082601,1.0,2292.06960124,553.566368727,0.0,0.0,0.0,6.382188797,1.0,0.0,33.7224988937,75.6518122355,1.0,89.4404735565,0.0,1.0,1.0,0.0,31.2783325513,1.0,84.3869063059,0.0,1.0,0.0384296853303,65.000831604,84.0090796153,65.000831604,2.0,0.0,70.2692780067,0.0566000007093,16.9709981923,0.911304992944,831.257057749,1.0,0.0,4236.39318617,0.00423639318617,299.840953703,0.734023921065,0.17727688388,0.734023921065,0.0,0.0,1241.506663,299.840953703,1241.506663,0.0,0.0,0.001241506663,0.733912979563,1.0,21.1614103116,2.0,2.0,2.0,0.0,69.5679690043,83.6826731364,75.6518122355,0.756518122355,1.0,10.5,2845.63596997,87.2402761989,1541.34761671,0.911300804944,1541.34761671,1.0,0.0,0.0,0.0,22.5825001399,1.0,57.1944465637,1.0,0.0,34.1750011444,21.9291667938,1.0,56.9583365122,0.0,1.0,44.5116666158,0.0,1283.42993164,0.00012207419108,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.19453168802,139022.0,1601.81880216,49.1078676951,867.630160418,0.512974526325,867.630160418,0.194517957289,1.0,1.0,1.0,0.0,1691.37084961,1691.37084961,1691.37084961,0.0,0.0,1241.506663,1691.37084961
2016-07-27T01:00:00.000Z,0.0,0.0385488622997,0.777077007209,0.512621245814,53.0515000025,0.0546557487306,92.0299994151,0.0,45.5791664124,1.0,85.6111132304,0.0,0.0,0.0,51.3083333969,46.4591671626,1.0,85.5138905843,0.0,0.0,92.0299994151,85.918088913,2.0,0.0,135.12899971,82.0774997075,41.2734375,0.614010467548,1033.93333435,0.0,0.612420073781,0.0,1.0,17.1531305313,90.4340000153,8.22150103251,2771.24951172,90.2750002543,90.1923777262,82.0534992218,81.956199646,,1474.99966431,55.1120001475,55.1012395223,41.1319999695,40.9516245524,41.1149597168,1.0,0.0,99.9981231689,1.0,0.0,0.158999760946,90.5840002696,100.0,11.4114531676,49.1430002848,1.72199980418,5.74167728424,39.4100001653,224.0,70.4333337148,525.91666158,0.612420073781,49.1430002848,0.613488082886,61.3488082886,2.0,1.0,1.0,858.88331604,858.88331604,0.0,0.629676026282,0.0,1.0,17.1688427925,89.6600004832,7.60649871826,2212.59804281,89.7079989115,89.4269765218,82.1015001933,81.6224136353,,1405.99995931,54.9230006536,54.915301005,41.1435000102,41.7661870321,41.1149597168,1.0,0.0,37.2889680862,1.0,0.0,-0.0479984283447,100.0,11.279772838,48.5644989014,0.653500239054,5.88907007376,40.4914999008,224.0,64.441666921,508.016670227,0.629676026282,48.5644989014,0.576311823527,57.6311823527,2.0,1.0,1.0,806.836552938,806.836552938,1033.93333435,0.614058522636,2.0,0.0,2927.07069906,0.0,17.9416888555,3.93688201904,8.86458333333,2928.82098389,0.027194942026,45.7975002925,45.7975002925,57.9388106664,2.0,56.1227747599,42.310895284,41.296869278,1.0,2283.14630124,561.023808293,0.0,0.0,0.0,6.68201510111,1.0,0.0,33.6783326467,75.3714841207,1.0,89.380950292,0.0,1.0,1.0,0.0,31.2341658274,1.0,84.2619012197,0.0,1.0,0.0385524769856,64.912498792,84.1481208801,64.912498792,2.0,0.0,69.9957113366,0.0566000007093,17.1996251475,0.914875621284,819.094940671,1.0,0.0,4219.90040284,0.00421990040284,303.880299151,0.734409409319,0.180462006941,0.734409409319,0.0,0.0,1236.67332967,303.880299151,1236.67332967,0.0,0.0,0.00123667332967,0.734348634879,1.0,21.1377941107,2.0,2.0,2.0,0.0,74.3241170247,81.9498214722,75.3714841207,0.753714841207,1.0,11.0833333333,2844.17010953,87.195336484,1540.55362882,0.91487141626,1540.55362882,1.0,0.0,0.0,0.0,23.2025001844,1.0,57.7083336512,1.0,0.0,34.4750006994,22.5949999491,1.0,57.4583349228,0.0,1.0,45.7975002925,0.0,1245.56994629,0.000123718729032,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.197253956932,139022.0,1593.66582424,48.8579172259,863.214074446,0.512627323092,863.214074446,0.197202767509,1.0,1.0,1.0,0.0,1683.90180461,1683.90180461,1683.90180461,0.0,0.0,1236.67332967,1683.90180461
2016-07-27T02:00:00.000Z,0.0,0.0374135787074,0.776678393801,0.512904056822,52.613500913,0.0534050696599,90.2716662089,0.0,44.8033332825,1.0,85.1666692098,0.0,0.0,0.0,50.9916667938,45.4683332443,1.0,84.986111323,0.0,0.0,90.2716662089,85.2740987142,2.0,0.0,133.686000188,81.0724992752,40.84375,0.597963533776,1010.70834351,0.0,0.595192620456,0.0,1.0,16.8437166214,89.4739996592,8.26200040181,2754.99951172,89.3165003459,89.2469355265,81.0544999441,80.9606552124,,1522.99965413,54.8134997686,54.7954762777,41.1499996185,40.9630737305,41.1149597168,1.0,0.0,99.9981231689,1.0,0.0,0.157499313354,89.5985005697,100.0,11.095754385,48.1665007273,1.69949944814,5.7479622364,39.4505001704,224.0,69.3916657766,515.716672262,0.595192620456,48.1665007273,0.618998438517,61.8998438517,2.0,1.0,1.0,866.597813924,866.597813924,0.0,0.612266632776,0.0,1.0,16.8400907516,88.6865011851,7.64850107829,2194.22530111,88.7389996847,88.4602711995,81.0904986064,80.6241912842,,1442.99994914,54.633500735,54.6086527507,41.1779994965,41.7904408773,41.1149597168,1.0,0.0,38.2160965602,1.0,0.0,-0.0524984995524,100.0,10.9439247449,47.5610001882,0.621999104818,5.8961660862,40.5560003916,224.0,63.424999555,494.991666158,0.612266632776,47.5610001882,0.577477177211,57.7477175395,2.0,1.0,1.0,808.468048096,808.468048096,1010.70834351,0.597967725241,2.0,0.0,3004.0834554,0.0,18.6982835134,3.93688201904,9.30989583333,3004.0834554,0.0292509103017,49.417500178,49.417500178,59.1792567571,2.0,55.7824071248,42.2701339722,41.429921786,1.0,2240.80832875,610.693546584,0.0,0.0,0.0,7.01357460022,1.0,0.0,32.88666598,74.0409253438,1.0,88.5595226288,0.0,1.0,1.0,0.0,30.3516661326,1.0,83.4523779551,0.0,1.0,0.0374128818069,63.2383314768,83.0448907216,63.2383314768,2.0,0.0,68.6977320967,0.0566000007093,18.7223784908,0.913783763473,822.789177618,1.0,0.0,4141.64784975,0.00414164784975,330.784068131,0.718083276131,0.195701174891,0.718083276131,0.0,0.0,1213.74083455,330.784068131,1213.74083455,0.0,0.0,0.00121374083455,0.718089714646,1.0,19.6281532336,2.0,2.0,2.0,0.0,67.9753144582,82.4859237671,74.0409253438,0.740409253438,1.0,10.5,2851.50187534,87.4201105875,1544.52490269,0.913784451023,1544.52490269,1.0,0.0,0.0,0.0,25.1308334668,1.0,59.1250019073,1.0,0.0,35.3333336512,24.2866667112,1.0,58.8888893127,0.0,1.0,49.417500178,0.0,1243.33996582,0.000134672055436,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.214165577749,139022.0,1600.56988272,49.0695788631,866.953679296,0.512914223992,866.953679296,0.214150980194,1.0,1.0,1.0,0.0,1690.25080363,1690.25080363,1690.25080363,0.0,0.0,1213.74083455,1690.25080363
2016-07-27T03:00:00.000Z,0.0,0.037175966307,0.777884208874,0.512183631781,52.4387493134,0.0534282476757,89.3433329264,0.0,44.4391667048,1.0,84.8333358765,0.0,0.0,0.0,50.7999992371,44.9041665395,1.0,84.6666641235,0.0,0.0,89.3433329264,85.0092576345,2.0,0.0,133.1729997,80.7342503866,40.4427083333,0.597468060928,999.316670736,0.0,0.593941345324,0.0,1.0,16.7252691587,89.1304995219,8.24699846903,2741.66617839,88.9699993134,88.8940633138,80.7230008443,80.6203435262,,1523.66634115,54.6230004628,54.6024602254,41.1095005671,40.9210739136,41.1149597168,1.0,0.0,99.9981231689,1.0,0.0,0.160500208537,89.2459990184,100.0,10.9819699128,47.8604987462,1.68750095367,5.7432992061,39.4219996134,224.0,68.5750001272,508.900001526,0.593941345324,47.8604987462,0.612094682966,61.2094682058,2.0,1.0,1.0,856.932556152,856.932556152,0.0,0.606508557286,0.0,1.0,16.7325210571,88.3580004374,7.66050084432,2171.72810872,88.4060007731,88.1254704793,80.7454999288,80.2791137695,,1452.49993896,54.4430001577,54.4193115234,41.0760008494,41.6908696493,41.1149597168,1.0,0.0,38.4233630498,1.0,0.0,-0.0480003356934,100.0,10.8497357368,47.3299999237,0.61900138855,5.88278524081,40.4569994609,224.0,63.0250002543,490.416666667,0.606508557286,47.3299999237,0.577600242978,57.7600237528,2.0,1.0,1.0,808.640340169,808.640340169,999.316670736,0.597522498354,2.0,0.0,3004.08347575,0.0,19.5044409434,3.93688201904,10.2291666667,3004.08347575,0.0306832759465,51.3216667175,51.3216667175,60.6630458832,2.0,55.5666834513,42.1975275675,41.4778839747,1.0,2219.49548375,607.553146614,0.0,0.0,0.0,6.91505559285,1.0,0.0,32.356666247,73.8079452515,1.0,88.2023773193,0.0,1.0,1.0,0.0,29.858332475,1.0,83.0297578176,0.0,1.0,0.0371832925047,62.1799980799,82.7516422272,62.1799980799,2.0,0.0,68.044332117,0.0566000007093,18.6261014675,0.915515842806,816.924864068,1.0,0.0,4102.2556815,0.0041022556815,329.083060673,0.718765263897,0.196751063904,0.718765263897,0.0,0.0,1202.19666545,329.083060673,1202.19666545,0.0,0.0,0.00120219666545,0.71853095293,1.0,19.5555429338,2.0,2.0,2.0,0.0,69.9739920298,81.636487325,73.8079452515,0.738079452515,1.0,10.5,2827.04863036,86.6704335845,1531.27972612,0.915516327801,1531.27972612,1.0,0.0,0.0,0.0,25.8008333842,1.0,60.1666673024,1.0,0.0,35.9333340327,25.5208334923,1.0,59.8888896306,0.0,1.0,51.3216667175,0.0,1220.16003418,0.00013397952459,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.214907214573,139022.0,1581.62546763,48.4887891831,856.692377659,0.512196332435,856.692377659,0.214826335327,1.0,1.0,1.0,0.0,1672.58592733,1672.58592733,1672.58592733,0.0,0.0,1202.19666545,1672.58592733
2016-07-27T04:00:00.000Z,0.0,0.0370543134305,0.777423481326,0.512447200762,52.4155000051,0.0531275578902,89.1958344777,0.0,44.359167099,1.0,84.8333358765,0.0,0.0,0.0,50.7999992371,44.8983332316,1.0,84.6666641235,0.0,0.0,89.1958344777,85.0334523519,2.0,0.0,132.958499591,80.5429995855,40.5911458333,0.59568484264,1000.27498881,0.0,0.591776381832,0.0,1.0,16.6878010432,88.988000234,8.30549939473,2745.83284505,88.8364995321,88.7503763835,80.5310001373,80.4279581706,,1496.66634115,54.8914998372,54.8591766357,41.0434996287,40.8631744385,41.1149597168,1.0,0.0,99.9981231689,1.0,0.0,0.151500701904,89.094499588,100.0,10.9599102338,47.7929999034,1.71750005086,5.72789092859,39.3259995778,224.0,68.8249994914,510.766665141,0.591776381832,47.7929999034,0.616569689796,61.656970342,2.0,1.0,1.0,863.197565715,863.197565715,0.0,0.604605895754,0.0,1.0,16.676923116,88.1974995931,7.68900108337,2166.85373942,88.244000117,87.96509552,80.5549990336,80.0935033162,,1423.74992879,54.7160005569,54.6787821452,41.0654999415,41.6781005859,41.1149597168,1.0,0.0,39.0475158691,1.0,0.0,-0.0465005238851,100.0,10.7983955542,47.1785001755,0.657999992371,5.87852756182,40.4074999491,224.0,63.0833333333,489.508331299,0.604605895754,47.1785001755,0.578325322469,57.8325325648,2.0,1.0,1.0,809.655451457,809.655451457,1000.27498881,0.595759729987,2.0,0.0,2951.57466634,0.0,19.3545835813,4.06886899471,10.1770833333,2951.57466634,0.0297388920306,49.9283336004,49.9283336004,59.9003225962,2.0,55.8127746582,42.1567662557,41.4950755437,1.0,2218.43235621,627.368908252,0.0,0.0,0.0,7.0733648936,1.0,0.0,32.3433326085,73.4576352437,1.0,88.2499993642,0.0,1.0,1.0,0.0,29.8783327738,1.0,83.0178546906,0.0,1.0,0.037060165102,62.2216653824,82.7450726827,62.2216653824,2.0,0.0,68.0117392129,0.0566000007093,19.2336045131,0.917955670893,808.741292824,1.0,0.0,4100.29072099,0.00410029072099,339.816329895,0.715590529145,0.202367788123,0.715590529145,0.0,0.0,1201.62081909,339.816329895,1201.62081909,0.0,0.0,0.00120162081909,0.715678155422,1.0,19.3061555187,2.0,2.0,2.0,0.0,72.9291890462,80.4179242452,73.4576352437,0.734576352437,1.0,10.5,2845.80126446,87.245343726,1541.43714899,0.917958317268,1541.43714899,1.0,0.0,0.0,0.0,25.1508331299,1.0,59.4583333333,1.0,0.0,35.5250002543,24.7774998347,1.0,59.2083339691,0.0,1.0,49.9283336004,0.0,1212.02001953,0.000138349358469,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.220454223592,139022.0,1588.69695211,48.7055836942,860.522669326,0.512459390268,860.522669326,0.220342499065,1.0,1.0,1.0,0.0,1679.2016805,1679.2016805,1679.2016805,0.0,0.0,1201.62081909,1679.2016805
2016-07-27T05:00:00.000Z,0.0,0.0370818487516,0.777577074886,0.512398059415,52.3577502569,0.0532724603858,89.3316669464,0.0,44.2516667048,1.0,84.8333358765,0.0,0.0,0.0,50.7999992371,45.0150003433,1.0,84.6666641235,0.0,0.0,89.3316669464,84.9805672963,2.0,0.0,132.857250214,80.4994999568,41.0052083333,0.594810894261,997.758341471,0.0,0.58851148384,0.0,1.0,16.6636281013,88.9205004374,8.27700042725,2737.49951172,88.7645003001,88.6785329183,80.4874998728,80.3803456624,,1421.99965413,55.6535002391,55.6082992554,41.0435009003,40.8568140666,41.1149597168,1.0,0.0,99.9981231689,1.0,0.0,0.156000137329,89.0300013224,100.0,10.94769907,47.7209993998,1.81950124105,5.71592915058,39.2239996592,224.0,68.6750005086,508.849998474,0.58851148384,47.7209993998,0.617905720302,61.7905712128,2.0,1.0,1.0,865.068008423,865.068008423,0.0,0.605962435461,0.0,1.0,16.6563763618,88.1375007629,7.67399978638,2164.60402425,88.1854998271,87.9044011434,80.5115000407,80.0482152303,,1347.24995931,55.4720001221,55.4246851603,41.092499733,41.7074661255,41.1149597168,1.0,0.0,39.0249223709,1.0,0.0,-0.0479990641276,100.0,10.7894048691,47.0930000941,0.756999969482,5.86697133382,40.3354997635,224.0,62.9666671753,488.908335368,0.605962435461,47.0930000941,0.576338628133,57.6338624954,2.0,1.0,1.0,806.874079386,806.874079386,997.758341471,0.594920961991,2.0,0.0,2814.46858724,0.0,17.3025945028,3.78016789754,8.73697916667,2814.46858724,0.0245086828438,41.1175003052,41.1175003052,55.9037631353,2.0,56.5554911296,42.2472076416,41.5223035812,1.0,2198.11955498,647.661184929,0.0,0.0,0.0,6.99309158325,1.0,0.0,32.32999897,73.4944082896,1.0,88.2261892955,0.0,1.0,1.0,0.0,29.8724996249,1.0,83.03571256,0.0,1.0,0.0370925829198,62.2024987539,82.7432092031,62.2024987539,2.0,0.0,67.3889981427,0.0566000007093,19.8557163505,0.918918525747,805.523468442,1.0,0.0,4062.74691662,0.00406274691662,350.807704977,0.70978384471,0.209133049596,0.70978384471,0.0,0.0,1190.61832682,350.807704977,1190.61832682,0.0,0.0,0.00119061832682,0.709916383028,1.0,18.7386302525,2.0,2.0,2.0,0.0,74.3960374196,79.9334805806,73.4944082896,0.734944082896,1.0,10.5,2845.78073991,87.2447144932,1541.4260318,0.918916894306,1541.4260318,1.0,0.0,0.0,0.0,20.7708333333,1.0,55.6527783076,1.0,0.0,33.2333342234,20.3466668129,1.0,55.3888896306,0.0,1.0,41.1175003052,0.0,1209.51000977,0.000142824274939,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.227586467167,139022.0,1586.89590235,48.6503678902,859.547125097,0.512416657309,859.547125097,0.227443716468,1.0,1.0,1.0,0.0,1677.4379069,1677.4379069,1677.4379069,0.0,0.0,1190.61832682,1677.4379069
2016-07-27T06:00:00.000Z,0.0,0.0371104581809,0.777498515913,0.512366587844,52.3360017141,0.0532399112514,89.3108329773,0.0,44.3416665395,1.0,84.8333358765,0.0,0.0,0.0,50.7999992371,44.9691661199,1.0,84.6666641235,0.0,0.0,89.3108329773,84.9358526866,2.0,0.0,132.896251043,80.5602493286,42.3541666667,0.594228294607,996.933329264,0.0,0.588819700193,0.0,1.0,16.6720884641,88.9309997559,8.22900136312,2752.08284505,88.7795009613,88.6867980957,80.5504995982,80.4368515015,,1428.99967448,55.6115001043,55.5668996175,41.1274998983,40.9293492635,41.1149597168,1.0,0.0,99.9981231689,1.0,0.0,0.151498794556,89.0585009257,100.0,10.94399484,47.652001063,1.81799983978,5.72809358438,39.3095000585,224.0,68.4916667938,507.574999491,0.588819700193,47.652001063,0.615968264625,61.5968262355,2.0,1.0,1.0,862.355570475,862.355570475,0.0,0.607592006879,0.0,1.0,16.6732972463,88.1779988607,7.66350110372,2162.35432943,88.2335001628,87.9452946981,80.569999059,80.1094436646,,1350.99993896,55.4240001043,55.3838857015,41.1195001602,41.7138417562,41.1149597168,1.0,0.0,38.8157730103,1.0,0.0,-0.0555013020833,100.0,10.8034876188,47.1140000025,0.761500358582,5.86980970701,40.3579998016,224.0,63.0416669846,489.358329773,0.607592006879,47.1140000025,0.575310058594,57.5310058594,2.0,1.0,1.0,805.434082031,805.434082031,996.933329264,0.594273903161,2.0,0.0,2822.05310059,0.0,17.111090978,3.43783688545,7.97395833333,2822.05310059,0.0238560274426,40.0266669591,40.0266669591,55.3122173945,2.0,56.5118408203,42.2427469889,41.550014178,1.0,2194.26560497,657.738689379,0.0,0.0,0.0,7.02978134155,1.0,0.0,32.3924992879,73.5207182566,1.0,88.1547597249,0.0,1.0,1.0,0.0,29.8674991926,1.0,83.0297578176,0.0,1.0,0.0371139211266,62.2599983215,82.6338125865,62.2599983215,2.0,0.0,67.2708454109,0.0566000007093,20.1646681212,0.920785857345,799.329261876,1.0,0.0,4055.62372648,0.00405562372648,356.266216758,0.708431169027,0.212354688318,0.708431169027,0.0,0.0,1188.53082275,356.266216758,1188.53082275,0.0,0.0,0.00118853082275,0.708508322636,1.0,18.6171517046,2.0,2.0,2.0,0.0,77.6155459086,78.9785079956,73.5207182566,0.735207182566,1.0,9.91666666667,2852.00429435,87.4355135321,1544.79703951,0.920785857345,1544.79703951,1.0,0.0,0.0,0.0,20.346666654,1.0,55.0972220103,1.0,0.0,32.9500001272,19.6800003052,1.0,54.9166663488,0.0,1.0,40.0266669591,0.0,1206.54003906,0.000145046597813,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.230623316621,139022.0,1587.00438507,48.6536937063,859.605885098,0.512373419708,859.605885098,0.230566201218,1.0,1.0,1.0,0.0,1677.69414266,1677.69414266,1677.69414266,0.0,0.0,1188.53082275,1677.69414266
2016-07-27T07:00:00.000Z,0.0,0.038309731646,0.780093452303,0.554541597089,54.4615008036,0.0549084681247,117.558333079,0.0,58.0408337911,1.0,92.486111323,0.0,0.0,0.0,55.4000002543,59.5175002416,1.0,92.3333333333,0.0,0.0,117.558333079,92.9052842458,2.0,0.0,136.079251289,81.6177504857,42.1197916667,0.584705462356,1246.29165141,0.0,0.591954442652,0.0,1.0,17.4407885869,91.1435000102,9.28472761674,3031.24943034,90.9680016836,90.8472518921,81.6110013326,81.47874705,,1878.33291626,55.2349999746,55.2037989299,41.2310002645,41.1488749186,41.1149597168,1.0,0.0,99.9981231689,1.0,0.0,0.175498326619,92.8460000356,100.0,11.6597793102,49.7370014191,1.53750006358,5.78100911776,39.6935002009,224.0,82.2333329519,645.716669718,0.591954442652,49.7370014191,0.778923027402,77.8923034668,2.0,1.0,1.0,1090.49223836,1090.49223836,0.0,0.596632552135,0.0,1.0,17.3851911227,90.2524998983,8.59799957275,2397.82486979,90.2224992116,89.9496205648,81.6244996389,81.153600057,,1775.99995931,55.0654996236,55.0185826619,41.3940000534,41.848526001,41.1149597168,1.0,0.0,82.8000249863,1.0,0.0,0.0300006866455,100.0,11.453545173,48.8284991582,0.571000099182,5.93164587021,40.8229999542,224.0,77.825000445,600.574994405,0.596632552135,48.8284991582,0.718999143328,71.8999153773,2.0,1.0,1.0,1006.59880066,1006.59880066,1246.29165141,0.585709045308,2.0,0.0,3742.70644124,0.0,20.5956147512,3.1058464249,8.54166666667,3742.70644124,0.0353074501176,77.054166158,77.054166158,67.3122590383,2.0,56.0076243083,42.2567596436,41.526816686,1.0,2810.95178871,813.318262446,0.0,0.0,0.0,7.95667584737,1.0,0.0,41.76749897,73.6543254852,1.0,95.8452358246,0.0,1.0,1.0,0.0,39.8891654015,1.0,91.5654741923,0.0,1.0,0.0382268538453,81.6566661199,91.4911594391,81.6566661199,2.0,0.0,86.1769435787,0.0566000007093,24.9343593497,0.920991733103,798.649837201,1.0,0.0,5195.43429132,0.00519543429132,440.536378749,0.71431885796,0.206680375922,0.71431885796,0.0,0.0,1522.56082153,440.536378749,1522.56082153,0.0,0.0,0.00152256082153,0.714168712497,1.0,18.8415047492,2.0,2.0,2.0,0.0,78.8835105896,78.8719558716,73.6543254852,0.736543254852,1.0,9.91666666667,3624.27005116,111.111302928,1963.09720028,0.920999233882,1963.09720028,1.0,0.0,0.0,0.0,38.9533336957,1.0,67.0000006358,1.0,0.0,40.075000445,38.1008330981,1.0,66.7916676203,0.0,1.0,77.054166158,0.0,1763.61999512,0.000179355493013,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.224408846738,139022.0,2196.37253726,67.3354388295,1189.67204922,0.558142024624,1189.67204922,0.224586344073,1.0,1.0,1.0,0.0,2131.48624674,2131.48624674,2131.48624674,0.0,0.0,1522.56082153,2131.48624674
2016-07-27T08:00:00.000Z,0.0,0.0396893694001,0.789324755886,0.579314853226,55.5114997228,0.054833953333,128.373332342,0.0,63.7974996567,1.0,95.3194465637,0.0,0.0,0.0,57.0916662216,64.5758333206,1.0,95.1527773539,0.0,0.0,128.373332342,96.2627366384,2.0,0.0,137.773500125,82.2620004018,41.21875,0.590011075045,1377.8416748,0.0,0.600216984817,0.0,1.0,17.8239304225,92.2235005697,9.57374954224,3143.33280436,92.0465005239,91.9045944214,82.2500012716,82.1149317424,,2042.66619873,55.1299997965,55.0891367594,41.2489999135,41.2112325033,41.1149597168,1.0,0.0,99.9981231689,1.0,0.0,0.177000045776,94.9879995982,100.0,12.0299459298,50.7975006104,1.45499992371,5.79398453236,39.7939999898,224.0,88.8666648865,709.04166158,0.600216984817,50.7975006104,0.842952477591,84.2952480316,2.0,1.0,1.0,1180.13346863,1180.13346863,0.0,0.603982114327,0.0,1.0,17.821513017,91.5169995626,9.17999966939,2491.18817139,91.4539992015,91.165512085,82.2739995321,81.7971801758,,1932.24989827,54.9545001984,54.8987248739,41.2049996058,41.6142781576,41.1149597168,1.0,0.0,99.9981155396,1.0,0.0,0.0630003611247,100.0,11.9038565159,50.2489995956,0.489999453227,5.91765662034,40.7150001526,224.0,85.9499994914,668.799997965,0.603982114327,50.2489995956,0.78990700858,78.9907004038,2.0,1.0,1.0,1105.86981201,1105.86981201,1377.8416748,0.589518120117,2.0,0.0,4092.18123372,0.0,22.262295723,3.04433113337,8.91666666667,4092.18123372,0.0398919380495,94.1658325195,94.1658325195,72.291320165,2.0,55.8475672404,42.1293818156,41.3491954803,1.0,3125.73964995,837.993959827,0.0,0.0,0.0,7.97908210754,1.0,0.0,47.2333323161,74.270919164,1.0,98.9880949656,0.0,1.0,1.0,0.0,45.4524993896,1.0,95.8095213572,0.0,1.0,0.0396887053414,92.6858317057,95.8269767761,92.6858317057,2.0,0.0,95.827573613,0.0566000007093,25.6908562022,0.919447121504,803.773587713,1.0,0.0,5777.25133113,0.00577725133113,453.902047355,0.72499481819,0.194367204754,0.72499481819,0.0,0.0,1693.06665039,453.902047355,1693.06665039,0.0,0.0,0.00169306665039,0.723932718237,1.0,18.9685619803,2.0,2.0,2.0,0.0,77.8208567301,79.6619822184,74.270919164,0.74270919164,1.0,9.91666666667,3963.73360978,121.518429815,2146.96869775,0.919362022944,2146.96869775,1.0,0.0,0.0,0.0,47.519999822,1.0,72.0833346049,1.0,0.0,43.0750010808,46.6458331744,1.0,71.791668574,0.0,1.0,94.1658325195,0.0,1915.27001953,0.000184797055158,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.211415307467,139022.0,2507.0159982,76.8590116327,1357.9330507,0.581485923769,1357.9330507,0.212622155526,1.0,1.0,1.0,0.0,2335.28103638,2335.28103638,2335.28103638,0.0,0.0,1693.06665039,2335.28103638
2016-07-27T09:00:00.000Z,0.0,0.0408548501552,0.78026145179,0.544492292081,54.4224996567,0.0568841469249,115.234167735,0.0,57.254166921,1.0,91.7361100515,0.0,0.0,0.0,54.9666662216,57.9691664378,1.0,91.6111094157,0.0,0.0,115.234167735,92.2795111338,2.0,0.0,136.711363359,82.5920003255,42.6979166667,0.606590932176,1223.20831807,0.0,0.609544032416,0.0,1.0,17.6220860481,91.7105000814,8.83472720059,3018.33276367,91.5185000102,91.4220250448,82.5740000407,82.4476216634,,1650.66628011,56.1229998271,56.0707728068,41.1004997889,40.9999796549,41.1149597168,1.0,0.0,99.9981231689,1.0,0.0,0.192000071208,92.7919998169,100.0,11.8731100559,50.4180002213,1.63349978129,5.7489759922,39.4670000076,224.0,80.7750002543,627.374994914,0.609544032416,50.4180002213,0.73611626398,73.6116266251,2.0,1.0,1.0,1030.56276957,1030.56276957,0.0,0.611738277094,0.0,1.0,17.6402153969,90.9920012156,8.3819993337,2388.07607015,90.9919999441,90.7105916341,82.6100006104,82.1320521037,,1574.74994914,55.9459997813,55.884340922,41.0879996618,41.5976816813,41.1149597168,1.0,0.0,99.9981155396,1.0,0.0,1.27156575521e-06,100.0,11.7545917829,49.9040002823,0.626499493917,5.88562353452,40.4615001678,224.0,78.383333842,595.833328247,0.611738277094,49.9040002823,0.694751263573,69.4751253128,2.0,1.0,1.0,972.651769002,972.651769002,1223.20831807,0.606832790666,2.0,0.0,3294.04840088,0.0,18.380036672,3.2591325442,8.1953125,3294.04840088,0.0279628324611,58.3100007375,58.3100007375,61.0490996043,2.0,56.8907903035,42.1580403646,41.2170785268,1.0,2730.7836187,671.804712738,0.0,0.0,0.0,7.18139012655,1.0,0.0,42.2349990209,75.3926099141,1.0,95.1488075256,0.0,1.0,1.0,0.0,40.1499986649,1.0,91.7678553263,0.0,1.0,0.0408025549921,82.3849976858,91.6886876424,82.3849976858,2.0,0.0,83.7191825128,0.0566000007093,20.5958981787,0.914121183486,821.663206224,1.0,0.0,5047.26082877,0.00504726082877,363.885122271,0.733506607645,0.180451205459,0.733506607645,0.0,0.0,1479.13748169,363.885122271,1479.13748169,0.0,0.0,0.00147913748169,0.732482324044,1.0,20.9407249483,2.0,2.0,2.0,0.0,72.8711795807,82.3162333171,75.3926099141,0.753926099141,1.0,10.5,3402.58833143,104.315080691,1843.02260396,0.913957813103,1843.02260396,1.0,0.0,0.0,0.0,29.4608335495,1.0,61.1527798971,1.0,0.0,36.5083341599,28.8491667112,1.0,60.8472239176,0.0,1.0,58.3100007375,0.0,1870.14990234,0.000148148481382,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.197439315985,139022.0,2047.73121737,62.7784575645,1109.16001374,0.550034198366,1109.16001374,0.198701857697,1.0,1.0,1.0,0.0,2016.52918498,2016.52918498,2016.52918498,0.0,0.0,1479.13748169,2016.52918498
2016-07-27T10:00:00.000Z,0.0,0.0403664501996,0.805463515974,0.606780689143,57.2109982173,0.057616544855,144.779167175,0.0,71.8891671499,1.0,99.3055508931,0.0,0.0,0.0,59.5,72.8900006612,1.0,99.1666641235,0.0,0.0,144.779167175,100.0,2.0,0.0,,84.5142498016,40.2838541667,0.619480373642,1556.79163615,0.0,0.62087879166,0.0,1.0,18.7183294296,94.8064994812,,3283.74934896,94.6234982808,94.5050226847,84.4969997406,84.3606160482,,2044.99952189,56.2069997787,56.1675949097,41.2625001272,41.3028666178,41.1149597168,1.0,0.0,99.9981231689,1.0,0.0,0.183001200358,94.5574995677,100.0,12.9146135648,53.3609981537,1.4039996465,5.80371602376,39.8585004807,224.0,97.2166659037,790.491668701,0.62087879166,53.3609981537,0.909479406448,90.9479401906,2.0,1.0,1.0,1273.27116903,1273.27116903,0.0,0.641544280759,0.0,1.0,18.7811789513,94.2514998118,9.67199961344,2625.79636637,94.2034994761,93.9058965047,84.5314998627,84.0417556763,,1929.24993896,56.0150006612,55.9742329915,41.1539993286,41.4923680623,41.1149597168,1.0,0.0,99.9981155396,1.0,0.0,0.0480003356934,100.0,12.8750786781,53.0495001475,0.528999964396,5.90610039234,40.6249993642,224.0,95.5249989827,766.299992879,0.641544280759,53.0495001475,0.853193511963,85.2501354218,2.0,1.0,1.0,1194.47091675,1194.47091675,1556.79163615,0.61951951528,2.0,0.0,4100.34936523,0.0,21.2744909922,2.92134612799,8.31770833333,4100.34936523,0.0360823986752,90.6833324432,90.6833324432,71.894414266,2.0,56.9198888143,42.2089920044,41.0717722575,1.0,3496.2658337,710.663293743,0.0,0.0,0.0,7.72237904867,1.0,0.0,51.3716656367,76.7746206919,1.0,100.0,0.0,1.0,1.0,0.0,50.0716651281,1.0,99.2321395874,0.0,1.0,0.0403694079836,101.443330129,100.0,101.443330129,2.0,0.0,107.18700502,0.0566000007093,21.7872077402,0.906746913759,847.093994418,1.0,0.0,6462.08856263,0.00646208856263,384.932994119,0.753568543948,0.15317299341,0.753568543948,0.0,0.0,1893.76331584,384.932994119,1893.76331584,0.0,0.0,0.00189376331584,0.75359552602,1.0,20.8725778507,2.0,2.0,2.0,0.0,66.6364129384,85.8279565175,76.7746206919,0.767746206919,1.0,10.5,4206.92912744,128.97421276,2278.69630996,0.906741537358,2278.69630996,1.0,0.0,0.0,0.0,45.8108329773,1.0,71.4027798971,1.0,0.0,42.6750011444,44.8724994659,1.0,71.1250019073,0.0,1.0,90.6833324432,0.0,1909.78991699,0.000156717697488,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.168926851919,139022.0,2815.4362799,86.3144271689,1524.9898602,0.60682577325,1524.9898602,0.168873214203,1.0,1.0,1.0,0.0,2513.06046549,2513.06046549,2513.06046549,0.0,0.0,1893.76331584,2513.06046549
