timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-07-27T11:00:00.000Z,0.0,0.0404231400527,0.80530105244,0.606550494674,57.4532505671,0.0575054929048,144.430830638,0.0,71.3491668701,1.0,99.3055508931,0.0,0.0,0.0,59.5,73.0391667684,1.0,99.1666641235,0.0,0.0,144.430830638,100.0,2.0,0.0,,85.0340000788,40.2161458333,0.625436969836,1570.97496541,0.0,0.633099049555,0.0,1.0,18.8947920799,95.3044999441,9.97200012207,3291.66605632,95.1230004628,95.016204834,85.0129998525,84.8952153524,,2026.33289591,56.1664994558,56.1440302531,41.2669998805,41.3098602295,41.1149597168,1.0,0.0,99.9981231689,1.0,0.0,0.181499481201,95.1019999186,100.0,13.0866158009,53.8560005824,1.3574997584,5.80817643801,39.9095001221,224.0,97.8083337148,796.091669718,0.633099049555,53.8560005824,0.898361591157,89.8361581167,2.0,1.0,1.0,1257.70622762,1257.70622762,0.0,0.649557986218,0.0,1.0,18.9733540217,94.7765007019,9.67350006104,2625.04642741,94.7285003662,94.4227981567,85.0550003052,84.5622329712,,1930.24994914,55.9699999491,55.9506479899,41.1359993617,41.4904530843,41.1149597168,1.0,0.0,99.9981155396,1.0,0.0,0.0465005238851,100.0,13.0684700807,53.5925010045,0.519999504089,5.90488394101,40.6159998576,224.0,96.3833332062,774.883326213,0.649557986218,53.5925010045,0.852123391288,85.2123394012,2.0,1.0,1.0,1192.9727478,1192.9727478,1570.97496541,0.625476894151,2.0,0.0,4106.18363444,0.0,20.3497598966,3.08134287596,7.92708333333,4106.18363444,0.0352252643126,88.4916655223,88.4916655223,70.9034112295,2.0,56.9179967244,42.2351048787,40.9936300913,1.0,3517.80947249,645.473008579,0.0,0.0,0.0,7.4311765035,1.0,0.0,51.2966651917,77.581823349,1.0,100.0,0.0,1.0,1.0,0.0,50.2383324305,1.0,99.1607131958,0.0,1.0,0.04042532204,101.534997304,100.0,101.534997304,2.0,0.0,107.847480575,0.0566000007093,19.7886321869,0.897789624176,879.085527313,1.0,0.0,6501.90730309,0.00650190730309,349.622472418,0.758591290256,0.139191791435,0.758591290256,0.0,0.0,1905.43249512,349.622472418,1905.43249512,0.0,0.0,0.00190543249512,0.758632987738,1.0,21.6083797916,2.0,2.0,2.0,0.0,58.1472034454,89.9059969584,77.581823349,0.77581823349,1.0,10.5,4163.28248106,127.636112762,2255.05496754,0.897783081691,2255.05496754,1.0,0.0,0.0,0.0,44.7066663106,1.0,70.8750006358,1.0,0.0,42.3916680018,43.7849998474,1.0,70.6527792613,0.0,1.0,88.4916655223,0.0,1927.93005371,0.00014234173143,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.155039445801,139022.0,2812.97925568,86.2391007836,1523.65900535,0.606599527268,1523.65900535,0.154995692345,1.0,1.0,1.0,0.0,2511.80381266,2511.80381266,2511.80381266,0.0,0.0,1905.43249512,2511.80381266
2016-07-27T12:00:00.000Z,0.0,0.0400755770338,0.806925173026,0.608819300831,57.4442523321,0.0572357365826,144.448329926,0.0,71.493332545,1.0,99.2916622162,0.0,0.0,0.0,59.5,72.9549986521,1.0,99.1666641235,0.0,0.0,144.448329926,100.0,2.0,0.0,,84.8907486598,39.9322916667,0.62297085705,1572.3666687,0.0,0.628398904398,0.0,1.0,18.8524893125,95.2069994609,,3287.08266195,95.0150006612,94.9278259277,84.8674983978,84.7739461263,,2072.99952189,56.0060002009,56.000058492,41.3389997482,41.374130249,41.1149597168,1.0,0.0,99.9981231689,1.0,0.0,0.191999435425,94.9204998016,100.0,13.0351897081,53.6745004654,1.36349995931,5.8172998031,39.9754997889,224.0,98.0666675568,795.983332316,0.628398904398,53.676000913,0.904869275774,90.4869276683,2.0,1.0,1.0,1266.81698608,1266.81698608,0.0,0.649264863126,0.0,1.0,18.9443465869,94.6790002187,9.7260017395,2628.04604085,94.6400006612,94.3314285278,84.9139989217,84.4276504517,,1960.24992879,55.8200006485,55.808476766,41.1884997686,41.5268376668,41.1149597168,1.0,0.0,99.9981155396,1.0,0.0,0.0389995574951,100.0,13.0339886347,53.4515008926,0.536499341329,5.91035799185,40.6520004272,224.0,96.5333328247,776.383336385,0.649264863126,53.4515008926,0.854142005557,85.4141998291,2.0,1.0,1.0,1195.79880778,1195.79880778,1572.3666687,0.623001804758,2.0,0.0,4184.36344401,0.0,20.9092785228,3.016456604,7.7109375,4184.36344401,0.0373157144066,94.1825002035,94.1825002035,72.3032976786,2.0,56.7551796653,42.2745920817,40.9931612015,1.0,3530.20669872,625.505716868,0.0,0.0,0.0,7.63744099935,1.0,0.0,51.4324989319,77.2300573985,1.0,100.0,0.0,1.0,1.0,0.0,49.7174990972,1.0,99.232140859,0.0,1.0,0.0400799356692,101.149998983,100.0,101.149998983,2.0,0.0,108.227549373,0.0566000007093,19.1764835979,0.890723333917,905.288748147,1.0,0.0,6524.82088509,0.00652482088509,338.807126459,0.757591842456,0.13423520744,0.757591842456,0.0,0.0,1912.14749146,338.807126459,1912.14749146,0.0,0.0,0.00191214749146,0.757673154275,1.0,21.2480486181,2.0,2.0,2.0,0.0,49.6879893216,93.0148974332,77.2300573985,0.772300573985,1.0,10.5,4155.28402004,127.390899405,2250.72257612,0.891735115059,2250.72257612,1.0,0.0,0.0,0.0,47.5324999491,1.0,72.3194459279,1.0,0.0,43.2583351135,46.6499999364,1.0,72.0972245534,0.0,1.0,94.1825002035,0.0,1928.41003418,0.000137938481664,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.150532602309,139022.0,2837.12989895,86.9795007545,1536.74027676,0.608855699076,1536.74027676,0.150488017606,1.0,1.0,1.0,0.0,2523.98109945,2523.98109945,2523.98109945,0.0,0.0,1912.14749146,2523.98109945
2016-07-27T13:00:00.000Z,0.0,0.0400689510323,0.807848398062,0.610075792137,57.6167497635,0.0570368171481,144.239167531,0.0,71.3283341726,1.0,99.2499961853,0.0,0.0,0.0,59.4833335876,72.9108333588,1.0,99.1527754466,0.0,0.0,144.239167531,100.0,2.0,0.0,,85.2529999415,39.9036458333,0.621902915668,1573.73334757,0.0,0.623175202304,0.0,1.0,18.9661021233,95.5354995728,,3286.66603597,95.3464997609,95.2635421753,85.2349993388,85.1434656779,,2142.33284505,55.923500061,55.9312667847,41.6690003077,41.6935602824,41.1149597168,1.0,0.0,99.9981231689,1.0,0.0,0.188999811808,95.3764998118,100.0,13.1017662684,53.6774994532,1.36200046539,5.86433565617,40.3069998423,224.0,97.6000003815,792.783330282,0.623175202304,53.6774994532,0.908784237816,90.6826750437,2.0,1.0,1.0,1272.29793294,1272.29793294,0.0,0.649817381573,0.0,1.0,19.0978449186,95.1005001068,9.77549934387,2623.17167155,95.0464998881,94.7492904663,85.2710005442,84.7867533366,,2001.99992879,55.7404994965,55.7396189372,41.332499822,41.6972503662,41.1149597168,1.0,0.0,99.9981155396,1.0,0.0,0.0540002187093,100.0,13.1643745104,53.7140000661,0.497499783834,5.93347052733,40.8350000381,224.0,97.0833326976,780.950002035,0.649817381573,53.7140000661,0.858458186558,85.8458175659,2.0,1.0,1.0,1201.84146118,1201.84146118,1573.73334757,0.621740704779,2.0,0.0,4285.88024902,0.0,21.1313842427,3.016456604,7.52864583333,4285.98632812,0.0391462738028,99.2558326721,99.2558326721,73.7666524251,2.0,56.6903048429,42.5202525746,40.9187227885,1.0,3542.16235743,598.697563944,0.0,0.0,0.0,7.55519167582,1.0,0.0,51.1616649628,77.679807663,1.0,100.0,0.0,1.0,1.0,0.0,50.2333323161,1.0,99.184521993,0.0,1.0,0.040021916808,101.394997279,100.0,101.394997279,2.0,0.0,108.594080784,0.0566000007093,18.354610846,0.886042343104,923.109366385,1.0,0.0,6546.91832536,0.00654691832536,324.286406643,0.758195429513,0.128150465969,0.758195429513,0.0,0.0,1918.62331136,324.286406643,1918.62331136,0.0,0.0,0.00191862331136,0.758102282882,1.0,21.1631215398,2.0,2.0,2.0,0.0,46.7566067089,95.0387157093,77.679807663,0.77679807663,1.0,10.5,4139.42546886,126.904714805,2242.13274231,0.886038852712,2242.13274231,1.0,0.0,0.0,0.0,50.1299997965,1.0,73.5833339691,1.0,0.0,43.9833342234,49.1258331935,1.0,73.3055591583,0.0,1.0,99.2558326721,0.0,1934.60998535,0.000132026663737,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.144633009689,139022.0,2850.42128836,87.3869824195,1543.93959937,0.610129117454,1543.93959937,0.144572136845,1.0,1.0,1.0,0.0,2531.00341797,2530.51289506,2530.51289506,0.0,0.0,1918.62331136,2530.51289506
2016-07-27T14:00:00.000Z,0.0,0.0402011779538,0.807866980431,0.610108365076,57.5605004628,0.0569234383128,144.04416275,0.0,71.4099985758,1.0,99.2777735392,0.0,0.0,0.0,59.4000015259,72.634165446,1.0,99.0,0.0,0.0,144.04416275,100.0,2.0,0.0,,85.0827500025,39.8255208333,0.623163403935,1577.05835978,0.0,0.634068489576,0.0,1.0,18.9225910505,95.3990014394,,3277.91599528,95.2115008036,95.1401875814,85.0625,84.9860076904,,2078.99951172,56.1305001577,56.1548589071,41.5865001678,41.6235707601,41.1149597168,1.0,0.0,99.9981231689,1.0,0.0,0.189000447591,95.2700004578,100.0,13.0687979857,53.6250006358,1.3605000178,5.85379314423,40.22600015,224.0,98.5833333333,798.616663615,0.634068489576,53.6250006358,0.899785330636,89.9877649943,2.0,1.0,1.0,1259.69946289,1259.69946289,0.0,0.649054225864,0.0,1.0,19.030160586,94.9039999644,9.76049931844,2626.54620361,94.8634993235,94.572303772,85.1030000051,84.6272939046,,1971.74991862,55.9445002874,55.9589335124,41.3444999059,41.6972478231,41.1149597168,1.0,0.0,99.9981155396,1.0,0.0,0.0405006408691,100.0,13.0948654811,53.5189994176,0.505000432332,5.93529514472,40.8394994736,224.0,96.8750006358,778.441670736,0.649054225864,53.5189994176,0.856699175153,85.6699193319,2.0,1.0,1.0,1199.37884521,1199.37884521,1577.05835978,0.623223682739,2.0,0.0,4210.61775716,0.0,20.3981858889,3.016456604,7.01822916667,4210.61775716,0.0370672251609,93.8141670227,93.8141670227,72.1304295858,2.0,56.8958511353,42.469484965,40.980152448,1.0,3538.52847753,594.921387454,0.0,0.0,0.0,7.56407038371,1.0,0.0,51.5024986267,77.4984296163,1.0,100.0,0.0,1.0,1.0,0.0,50.2358318965,1.0,99.2797616323,0.0,1.0,0.0402045386568,101.738329569,100.0,101.738329569,2.0,0.0,108.482674866,0.0566000007093,18.2388424612,0.884682881987,928.389077147,1.0,0.0,6540.20188705,0.00654020188705,322.241028845,0.757352606604,0.127331252631,0.757352606604,0.0,0.0,1916.65500895,322.241028845,1916.65500895,0.0,0.0,0.00191665500895,0.757423082987,1.0,21.0845611188,2.0,2.0,2.0,0.0,45.2367814382,95.6205539703,77.4984296163,0.774984296163,1.0,10.5,4133.44986498,126.721517327,2238.8960378,0.884683859234,2238.8960378,1.0,0.0,0.0,0.0,47.3533334732,1.0,72.1944452922,1.0,0.0,43.1500002543,46.4608335495,1.0,71.9166660309,0.0,1.0,93.8141670227,0.0,1939.82995605,0.000131193929459,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.143928535941,139022.0,2850.78437418,87.3981137474,1544.13626594,0.610154472505,1544.13626594,0.143847105328,1.0,1.0,1.0,0.0,2530.73006185,2530.73006185,2530.73006185,0.0,0.0,1916.65500895,2530.73006185
2016-07-27T15:00:00.000Z,0.0,0.0402291689372,0.806571224193,0.608322929401,57.6452500025,0.0570834058631,143.912502289,0.0,71.5099989573,1.0,99.2777735392,0.0,0.0,0.0,59.4000015259,72.4433339437,1.0,99.0,0.0,0.0,143.912502289,100.0,2.0,0.0,,85.2222503026,39.8619791667,0.626943889643,1580.71664429,0.0,0.635566109881,0.0,1.0,18.9793976148,95.5609989166,,3280.83274333,95.3720003764,95.3055114746,85.2004998525,85.1288579305,,2075.66618856,56.0960000356,56.1179122925,41.4935000738,41.5351206462,41.1149597168,1.0,0.0,99.9981231689,1.0,0.0,0.188998540243,95.3224995931,100.0,13.140201807,53.8785003026,1.35600026449,5.83919580777,40.1374998093,224.0,98.7833340963,802.474995931,0.635566109881,53.8785003026,0.902054247175,90.205426534,2.0,1.0,1.0,1262.87594604,1262.87594604,0.0,0.650398496691,0.0,1.0,19.0785066287,95.0314998627,9.74699910482,2620.54701742,94.9909998576,94.7045618693,85.2440007528,84.7688954671,,1965.24992879,55.905500412,55.9206822713,41.2919998169,41.6640599569,41.1149597168,1.0,0.0,99.9981155396,1.0,0.0,0.0405000050863,100.0,13.1458471616,53.6990000407,0.484000841777,5.93265946706,40.8079989751,224.0,96.8500010173,778.241663615,0.650398496691,53.6990000407,0.854706166585,85.4706179301,2.0,1.0,1.0,1196.58863322,1196.58863322,1580.71664429,0.627002742592,2.0,0.0,4198.94913737,0.0,20.0454535484,3.016456604,6.61979166667,4198.94913737,0.0363311045308,91.5950005849,91.5950005849,71.6718584696,2.0,56.8560028076,42.4446334839,40.9854021072,1.0,3540.56847369,582.653637938,0.0,0.0,0.0,7.51552581787,1.0,0.0,51.4133323034,77.6849740346,1.0,100.0,0.0,1.0,1.0,0.0,50.0166654587,1.0,99.16071256,0.0,1.0,0.0402308239649,101.429997126,100.0,101.429997126,2.0,0.0,108.545216186,0.0566000007093,17.8627431051,0.885790446818,924.127487855,1.0,0.0,6543.97237719,0.00654397237719,315.596163979,0.760622028709,0.125171761376,0.760622028709,0.0,0.0,1917.75997925,315.596163979,1917.75997925,0.0,0.0,0.00191775997925,0.760746965806,1.0,21.727866609,2.0,2.0,2.0,0.0,46.6743768056,95.1446622213,77.6849740346,0.776849740346,1.0,11.0833333333,4123.22211163,126.407959291,2233.35614323,0.885793790084,2233.35614323,1.0,0.0,0.0,0.0,46.2908334732,1.0,71.6388893127,1.0,0.0,42.8166678747,45.3041667938,1.0,71.3611125946,0.0,1.0,91.5950005849,0.0,1931.64001465,0.000128488606876,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.141310271958,139022.0,2831.84079116,86.8173495767,1533.87541499,0.608365719675,1533.87541499,0.141224199002,1.0,1.0,1.0,0.0,2521.30480957,2521.30480957,2521.30480957,0.0,0.0,1917.75997925,2521.30480957
2016-07-27T16:00:00.000Z,0.0,0.0400688196095,0.80777488259,0.609994116581,57.4412504832,0.057054139734,144.34833018,0.0,71.3549995422,1.0,99.2916622162,0.0,0.0,0.0,59.4000015259,72.993332545,1.0,99.0,0.0,0.0,144.34833018,100.0,2.0,0.0,,84.9124997457,39.9427083333,0.621315542357,1572.05831909,0.0,0.630176193392,0.0,1.0,18.840402921,95.2130006154,,3294.16605632,95.0210005442,94.9666188558,84.8884989421,84.8234685262,,2077.66619873,55.9985001882,56.0255406698,41.404999733,41.4460296631,41.1149597168,1.0,0.0,99.9981231689,1.0,0.0,0.192000071208,94.9774990082,100.0,13.0115469297,53.6160008113,1.3589998881,5.82885595163,40.0459998449,224.0,98.1000003815,795.949996948,0.630176193392,53.6160008113,0.902376440139,90.2376422882,2.0,1.0,1.0,1263.32701619,1263.32701619,0.0,0.648244923509,0.0,1.0,18.9648935,94.7134984334,9.72899881999,2625.42138672,94.6654993693,94.385093689,84.9365005493,84.4633636475,,1968.99991862,55.8049999873,55.825050354,41.1975005468,41.56640625,41.1149597168,1.0,0.0,99.9981155396,1.0,0.0,0.0479990641276,100.0,13.0464257399,53.4679988225,0.478000322978,5.9184675614,40.7195002238,224.0,96.8249994914,776.108337402,0.648244923509,53.4679988225,0.855198051816,85.5198052724,2.0,1.0,1.0,1197.27727254,1197.27727254,1572.05831909,0.621348191217,2.0,0.0,4202.44970703,0.0,20.1071414948,3.016456604,6.21875,4202.44970703,0.0366796336076,92.8008333842,92.8008333842,71.5455449422,2.0,56.7826156616,42.3325449626,41.0382699966,1.0,3527.33127002,575.873859851,0.0,0.0,0.0,7.52243232727,1.0,0.0,51.2308324178,77.3660666148,1.0,100.0,0.0,1.0,1.0,0.0,50.1516650518,1.0,99.1488075256,0.0,1.0,0.0400727231123,101.382497152,100.0,101.382497152,2.0,0.0,108.139395724,0.0566000007093,17.6548916022,0.87838638783,953.360262572,1.0,0.0,6519.50627922,0.00651950627922,311.923875989,0.75511146864,0.123279874436,0.75511146864,0.0,0.0,1910.59000651,311.923875989,1910.59000651,0.0,0.0,0.00191059000651,0.755178198218,1.0,20.7774890794,2.0,2.0,2.0,0.0,39.9293568929,98.2953135173,77.3660666148,0.773660666148,1.0,9.91666666667,4103.20512987,125.794287326,2222.5138825,0.878391343076,2222.5138825,1.0,0.0,0.0,0.0,46.8599999746,1.0,71.9305566152,1.0,0.0,42.9583339691,45.9408330917,1.0,71.5972207387,0.0,1.0,92.8008333842,0.0,1929.90002441,0.000126993508957,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.140347324012,139022.0,2849.60335734,87.3619066443,1543.49656448,0.610027244816,1543.49656448,0.140286887956,1.0,1.0,1.0,0.0,2530.20922852,2530.20922852,2530.20922852,0.0,0.0,1910.59000651,2530.20922852
2016-07-27T17:00:00.000Z,0.0,0.0398764114234,0.809607661863,0.612500406173,57.5889994303,0.056528403824,143.819168091,0.0,71.1783332825,1.0,99.2916622162,0.0,0.0,0.0,59.4000015259,72.6408341726,1.0,99.0,0.0,0.0,143.819168091,100.0,2.0,0.0,,85.2027505239,39.9166666667,0.617710539364,1571.03333537,0.0,0.62417309948,0.0,1.0,18.9310515722,95.4904988607,,3294.16605632,95.298500061,95.2260284424,85.1855010986,85.1117172241,,2132.99951172,55.8275000254,55.852915446,41.5685005188,41.6286519368,41.1149597168,1.0,0.0,99.9981231689,1.0,0.0,0.191998799642,95.2460009257,100.0,13.0754338106,53.7299995422,1.33050060272,5.85561776161,40.2379999161,224.0,97.7416674296,790.924997965,0.62417309948,53.7299995422,0.905181535993,90.5181547801,2.0,1.0,1.0,1267.25415039,1267.25415039,0.0,0.651900752947,0.0,1.0,19.0797147751,95.0240008036,9.76649983724,2618.67224121,94.9864997864,94.6917826335,85.2199999491,84.7510401408,,2005.49992879,55.6340001424,55.652285258,41.3130000432,41.662785848,41.1149597168,1.0,0.0,99.9981155396,1.0,0.0,0.0375010172526,100.0,13.1468525728,53.6734997431,0.485500971476,5.93286224206,40.8274990718,224.0,97.1083329519,780.108337402,0.651900752947,53.6734997431,0.854761497861,85.4761505127,2.0,1.0,1.0,1196.66609701,1196.66609701,1571.03333537,0.617594358848,2.0,0.0,4312.13456217,0.0,20.525418715,3.016456604,6.35416666667,4315.26384943,0.0385005590285,97.8641649882,97.8641649882,73.0336844126,2.0,56.6102461381,42.4646689675,41.0150279999,1.0,3533.87603625,-156.199379213,0.0,0.0,0.0,6.78192901611,1.0,0.0,51.2949991226,78.4035720825,1.0,100.0,0.0,1.0,1.0,0.0,50.1308320363,1.0,99.1369024913,0.0,1.0,0.0398757719869,101.41833051,100.0,101.41833051,2.0,0.0,108.340042335,0.0566000007093,-4.78869297705,0.719120474305,778.245305591,1.0,0.0,6531.60285911,0.00653160285911,-84.6058819264,0.752613796535,-0.033265968189,0.752613796535,0.0,0.0,1914.13499959,-84.6058819264,1914.13499959,0.0,0.0,0.00191413499959,0.752548615138,1.0,20.138363162,2.0,2.0,2.0,0.0,41.8813670765,98.4659305919,78.4035720825,0.784035720825,1.0,10.5,3376.82655349,103.525287251,1829.06865643,0.71916678078,1829.06865643,1.0,0.0,0.0,0.0,49.2783330282,1.0,73.0833333333,1.0,0.0,43.7333345413,48.5858332316,1.0,72.8888918559,0.0,1.0,97.8641649882,0.0,1929.98999023,-3.44455767939e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,-0.0462562636067,139022.0,2876.14526833,88.1756170661,1557.87307352,0.612536089998,1557.87307352,0.144925661774,1.0,1.0,1.0,0.0,2543.97064209,2543.31638406,2543.31638406,0.0,0.0,1914.13499959,2543.31638406
2016-07-27T18:00:00.000Z,0.0,0.0397637381782,0.810965094777,0.614338254374,57.9467512767,0.0564980025343,144.216667175,0.0,71.5066649119,1.0,99.2916622162,0.0,0.0,0.0,59.4000015259,72.7099997203,1.0,99.0,0.0,0.0,144.216667175,100.0,2.0,0.0,,85.8897498449,39.9947916667,0.619563001215,1581.62501017,0.0,0.627040969972,0.0,1.0,19.189702034,96.1579996745,9.99000167847,3285.41605632,95.9540011088,95.8808949788,85.8680006663,85.7872670492,,2193.99951172,56.1665000916,56.1892573039,42.3320000966,42.3489608765,41.1149597168,1.0,0.0,99.9981231689,1.0,0.0,0.203998565674,96.1789995829,100.0,13.238187631,53.6220010122,1.37700017293,5.9511089325,40.9549999237,224.0,98.8500003815,792.725006104,0.627040969972,53.6220010122,0.903236941383,90.3236942291,2.0,1.0,1.0,1264.53171794,1264.53171794,0.0,0.652012112559,0.0,1.0,19.3746253649,95.8175004323,9.85350100199,2617.92232259,95.7650000254,95.471921285,85.9114990234,85.4386316935,,2058.24991862,55.9699996312,55.9869766235,41.8605000178,42.2091649373,41.1149597168,1.0,0.0,99.9981155396,1.0,0.0,0.052500406901,100.0,13.3697899183,53.9045000076,0.510999679565,6.00483532747,41.3495003382,224.0,98.0250002543,788.899998983,0.652012112559,53.9045000076,0.864295450846,86.4295463562,2.0,1.0,1.0,1210.01363118,1210.01363118,1581.62501017,0.619625449662,2.0,0.0,4421.81933594,0.0,21.0340037346,2.92768553893,6.39583333333,4421.81933594,0.0409318550041,104.496667862,104.496667862,74.7012767792,2.0,56.943300883,43.0853474935,40.943274498,1.0,3566.57684248,601.232187598,0.0,0.0,0.0,7.13809585571,1.0,0.0,51.5566654205,78.7299048106,1.0,100.0,0.0,1.0,1.0,0.0,49.9524987539,1.0,99.1428578695,0.0,1.0,0.0397671481803,101.50916481,100.0,101.50916481,2.0,0.0,109.342569502,0.0566000007093,18.4323162412,0.88432106901,929.90128628,1.0,0.0,6592.04320203,0.00659204320203,325.659293467,0.756754112547,0.127569081126,0.756754112547,0.0,0.0,1931.84749349,325.659293467,1931.84749349,0.0,0.0,0.00193184749349,0.756793618202,1.0,20.5716913311,2.0,2.0,2.0,0.0,48.1445528666,95.7710965474,78.7299048106,0.787299048106,1.0,9.33333333333,4167.80903008,127.774885743,2257.50678696,0.884323193673,2257.50678696,1.0,0.0,0.0,0.0,52.5825004578,1.0,74.7916660309,1.0,0.0,44.7166678111,51.9141661326,1.0,74.5277798971,0.0,1.0,104.496667862,0.0,1959.97998047,0.000132585606891,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.144256174709,139022.0,2895.56171775,88.7708781706,1568.39005403,0.61437853012,1568.39005403,0.144166918034,1.0,1.0,1.0,0.0,2552.80739339,2552.80739339,2552.80739339,0.0,0.0,1931.84749349,2552.80739339
2016-07-27T19:00:00.000Z,0.0,0.0399266197403,0.810050717307,0.613088505568,57.8642489115,0.0566845061023,144.316668193,0.0,71.4791673024,1.0,99.2916622162,0.0,0.0,0.0,59.4000015259,72.8374989827,1.0,99.0,0.0,0.0,144.316668193,100.0,2.0,0.0,,85.6962499619,40.6796875,0.616027282786,1568.57502238,0.0,0.625956476812,0.0,1.0,19.1304783821,95.9989999135,9.93600082397,3291.66599528,95.7784989675,95.7314809163,85.6669998169,85.5993321737,,2198.99951172,56.2879997889,56.305829366,42.4745003382,42.5074030558,41.1149597168,1.0,0.0,99.9981231689,1.0,0.0,0.220500946045,95.9974988302,100.0,13.1611227194,53.3039986293,1.37249978383,5.97381591797,41.1020005544,224.0,98.1249993642,791.508326213,0.625956476812,53.3039986293,0.903509412493,90.3509419759,2.0,1.0,1.0,1264.91317749,1264.91317749,0.0,0.646204522046,0.0,1.0,19.2755163511,95.5910002391,9.838499705,2607.79856364,95.5639998118,95.2866287231,85.7255001068,85.254931132,,2056.74987793,56.0885000229,56.1055603027,42.0480003357,42.3744837443,41.1149597168,1.0,0.0,99.9981155396,1.0,0.0,0.0270004272461,100.0,13.2467574279,53.5159994761,0.515500704447,6.02875888348,41.5324996312,224.0,97.1166648865,777.066670736,0.646204522046,53.5159994761,0.85906463623,85.9064629873,2.0,1.0,1.0,1202.69049072,1202.69049072,1568.57502238,0.616086320644,2.0,0.0,4433.48799642,0.0,22.0926486651,2.95281066497,7.3203125,4433.48799642,0.0427038577203,108.74666659,108.74666659,75.9419657389,2.0,57.0508473714,43.2509307861,40.9971577326,1.0,3550.80105747,635.401473857,0.0,0.0,0.0,7.85343043009,1.0,0.0,51.4599984487,77.8135693868,1.0,100.0,0.0,1.0,1.0,0.0,50.2041654587,1.0,99.2202364604,0.0,1.0,0.0399310613151,101.664163589,100.0,101.664163589,2.0,0.0,108.858922311,0.0566000007093,19.4798634335,0.890506691562,906.060410574,1.0,0.0,6562.88508743,0.00656288508743,344.167194159,0.755339585375,0.135164960819,0.755339585375,0.0,0.0,1923.30249023,344.167194159,1923.30249023,0.0,0.0,0.00192330249023,0.755405733983,1.0,20.4936892755,2.0,2.0,2.0,0.0,51.5151522954,93.1122213999,77.8135693868,0.778135693868,1.0,9.33333333333,4186.20253133,128.338785745,2267.46968439,0.890504546195,2267.46968439,1.0,0.0,0.0,0.0,54.8483333588,1.0,75.7500012716,1.0,0.0,45.2916673024,53.8983329137,1.0,75.4861119588,0.0,1.0,108.74666659,0.0,1975.80004883,0.000140120725019,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.151784694864,139022.0,2882.33023298,88.3652330359,1561.22317895,0.613139989499,1561.22317895,0.151718286846,1.0,1.0,1.0,0.0,2546.27524821,2546.27524821,2546.27524821,0.0,0.0,1923.30249023,2546.27524821
2016-07-27T20:00:00.000Z,0.0,0.0402920747319,0.807223411232,0.609237950866,57.210998853,0.0569025042258,143.742499034,0.0,71.1425005595,1.0,99.3194395701,0.0,0.0,0.0,59.4000015259,72.5999991099,1.0,99.0,0.0,0.0,143.742499034,100.0,2.0,0.0,,84.5592501958,39.8723958333,0.616703465065,1557.94167074,0.0,0.626055063638,0.0,1.0,18.7159121831,94.8619988759,,3295.41601562,94.6654987335,94.6023050944,84.5359999339,84.462832133,,2196.99951172,55.2530002594,55.2770563761,41.3960005442,41.4065831502,41.1149597168,1.0,0.0,99.9981231689,1.0,0.0,0.196500142415,94.6534989675,100.0,12.890705506,53.2694981893,1.35750039419,5.82520671686,40.03850015,224.0,97.6749998728,793.524998983,0.626055063638,53.2694981893,0.905403340658,90.5403353373,2.0,1.0,1.0,1267.56467692,1267.56467692,0.0,0.64579156871,0.0,1.0,18.7920571963,94.2724978129,9.62700017293,2633.29541016,94.2095006307,93.9288991292,84.5825004578,84.1093648275,,2054.24994914,55.0609995524,55.0797831217,41.2199999491,41.5530090332,41.1149597168,1.0,0.0,99.9981155396,1.0,0.0,0.0629971822103,100.0,12.8729813099,52.9895006816,0.491499582926,5.91907584667,40.7285003662,224.0,95.2333329519,764.416666667,0.64579156871,52.9895006816,0.845468655541,84.5468654633,2.0,1.0,1.0,1183.65611776,1183.65611776,1557.94167074,0.616716129904,2.0,0.0,4415.98514811,0.0,22.2341310183,3.18195750316,7.37239583333,4415.98514811,0.0428455904754,108.215834936,108.215834936,75.9754657745,2.0,56.031036377,42.2892405192,41.1586710612,1.0,3529.56205746,642.025173168,0.0,0.0,0.0,8.03171984355,1.0,0.0,51.4724988937,76.5042800903,1.0,100.0,0.0,1.0,1.0,0.0,50.1283327738,1.0,99.2678540548,0.0,1.0,0.0402944471103,101.787497203,100.0,101.787497203,2.0,0.0,108.20778624,0.0566000007093,19.6829299408,0.894435594827,891.36693657,1.0,0.0,6523.62940563,0.00652362940563,347.754941592,0.756775860283,0.137657064768,0.756775860283,0.0,0.0,1911.7983195,347.754941592,1911.7983195,0.0,0.0,0.0019117983195,0.756848131617,1.0,21.0915166533,2.0,2.0,2.0,0.0,51.8983542124,91.3953577677,76.5042800903,0.765042800903,1.0,10.5,4171.58723063,127.89071618,2259.55326109,0.894432925051,2259.55326109,1.0,0.0,0.0,0.0,54.6691672007,1.0,75.7083346049,1.0,0.0,45.2333342234,53.546667099,1.0,75.3888918559,0.0,1.0,108.215834936,0.0,1932.43005371,0.000141581403956,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.153904290543,139022.0,2841.59107588,87.1162695863,1539.15668718,0.609267522716,1539.15668718,0.153875283649,1.0,1.0,1.0,0.0,2526.2411499,2526.2411499,2526.2411499,0.0,0.0,1911.7983195,2526.2411499
2016-07-27T21:00:00.000Z,0.0,0.0405161232859,0.80320108291,0.603538062536,56.9882507324,0.0577264227832,143.995830536,0.0,71.457499822,1.0,99.2777735392,0.0,0.0,0.0,59.4000015259,72.5733324687,1.0,99.0,0.0,0.0,143.995830536,100.0,2.0,0.0,,84.3822491964,40.0260416667,0.618232268372,1542.57500203,0.0,0.631431358358,0.0,1.0,18.6337238948,94.6219991048,9.84600067139,3292.49934896,94.4179999034,94.3562571208,84.3619995117,84.2761713664,,2165.33285522,54.9949998856,55.0101496379,41.134999911,41.1565144857,41.1149597168,1.0,0.0,99.9981231689,1.0,0.0,0.203999201457,94.5395011902,100.0,12.8441996574,53.2829999924,1.37249946594,5.78952419758,39.762500445,224.0,96.9666665395,788.800003052,0.631431358358,53.2829999924,0.892512475877,89.2512486776,2.0,1.0,1.0,1249.51746623,1249.51746623,0.0,0.641915883947,0.0,1.0,18.6820700963,93.9590009054,9.50250116984,2631.4206543,93.9050000509,93.6254018148,84.402498881,83.9243876139,,2041.49991862,54.8150005341,54.8152160645,41.0024995804,41.3717269897,41.1149597168,1.0,0.0,99.9981155396,1.0,0.0,0.0540008544922,100.0,12.7887423038,52.9025004705,0.465999603271,5.89332771301,40.5364999771,224.0,94.1666666667,753.774993896,0.641915883947,52.9025004705,0.838713822138,83.8713817596,2.0,1.0,1.0,1174.19935099,1174.19935099,1542.57500203,0.618254415088,2.0,0.0,4374.56160482,0.0,22.7702765465,3.10487914085,8.00260416667,4374.56160482,0.0434564324994,108.516667048,108.516667048,75.8291085561,2.0,55.7558390299,42.0555013021,41.1765082677,1.0,3501.03366248,636.266788319,0.0,0.0,0.0,7.95407867432,1.0,0.0,51.5383323034,76.4079208374,1.0,100.0,0.0,1.0,1.0,0.0,49.5549990336,1.0,99.2142848969,0.0,1.0,0.0405267177361,101.093330383,100.0,101.093330383,2.0,0.0,107.333175051,0.0566000007093,19.5063918699,0.898549691696,876.280656648,1.0,0.0,6470.90085931,0.00647090085931,344.635894442,0.760016323084,0.138122963553,0.760016323084,0.0,0.0,1896.3458252,344.635894442,1896.3458252,0.0,0.0,0.0018963458252,0.759985839327,1.0,22.0839756297,2.0,2.0,2.0,0.0,55.9229914347,89.5709200772,76.4079208374,0.764079208374,1.0,9.91666666667,4133.25154194,126.715437225,2238.7886155,0.897260335699,2238.7886155,1.0,0.0,0.0,0.0,54.715833346,1.0,75.763888677,1.0,0.0,45.3000008265,53.8008330663,1.0,75.5,0.0,1.0,108.516667048,0.0,1925.66992188,0.000140311546876,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.153938559476,139022.0,2780.69028268,85.2491994214,1506.16958221,0.603641726421,1506.16958221,0.153941201992,1.0,1.0,1.0,0.0,2495.13828532,2495.13828532,2495.13828532,0.0,0.0,1896.3458252,2495.13828532
2016-07-27T22:00:00.000Z,0.0,0.0439378158769,0.78251816571,0.547353907912,54.7195005417,0.0604424385703,122.61416626,0.0,60.690832456,1.0,93.7916641235,0.0,0.0,0.0,56.1250006358,61.9233338038,1.0,93.5416660309,0.0,0.0,122.61416626,94.3292516073,2.0,0.0,136.67571422,83.646498998,41.3880208333,0.614817576298,1248.51668294,0.0,0.624043707498,0.0,1.0,17.9097439448,92.6360015869,8.80200131734,3089.16609701,92.4229996999,92.4075088501,83.6209983826,83.5485610962,,1730.9995931,55.390999794,55.3936284383,41.0224997203,40.9268035889,41.1149597168,1.0,0.0,99.9981231689,1.0,0.0,0.213001887004,92.5700003306,100.0,12.1615788142,51.4004999797,1.56599966685,5.74816505114,39.4565000534,224.0,82.2166671753,643.500005086,0.624043707498,51.4004999797,0.73719018482,73.719019254,2.0,1.0,1.0,1032.06625875,1032.06625875,0.0,0.626464655822,0.0,1.0,17.9073268572,91.8695004781,8.21400006612,2461.9418335,91.8859996796,91.6063766479,83.6719996134,83.2010777791,,1639.49994914,55.2020003001,55.2015533447,41.0010004044,41.5166219076,41.1149597168,1.0,0.0,99.9235877991,1.0,0.0,-0.0164992014567,100.0,12.0239335696,50.8849992752,0.547000249227,5.88339340687,40.4540001551,224.0,79.0916659037,605.016665141,0.626464655822,50.8849992752,0.689547780355,68.9547789892,2.0,1.0,1.0,965.366892497,965.366892497,1248.51668294,0.61607482095,2.0,0.0,3454.49176025,0.0,19.739080747,3.56057286263,8.74739583333,3454.49176025,0.0320469858762,67.6866674423,67.6866674423,64.0754582087,2.0,56.2840906779,42.1312942505,41.1609398524,1.0,2821.072065,561.549112872,0.0,0.0,0.0,7.02945073446,1.0,0.0,45.608332634,76.5915476481,1.0,97.2023804983,0.0,1.0,1.0,0.0,43.6166655223,1.0,94.4404754639,0.0,1.0,0.0442292805302,89.2249965668,94.437344869,89.2249965668,2.0,0.0,86.4872066299,0.0566000007093,17.215729708,0.901962891057,863.978065927,1.0,0.0,5214.13942553,0.00521413942553,304.164832018,0.752466826969,0.149782447741,0.752466826969,0.0,0.0,1528.04250081,304.164832018,1528.04250081,0.0,0.0,0.00152804250081,0.752800951401,1.0,22.8663556009,2.0,2.0,2.0,0.0,60.6238943736,88.0337004228,76.5915476481,0.765915476481,1.0,9.33333333333,3430.26699926,105.163641313,1858.0148409,0.914957883073,1858.0148409,1.0,0.0,0.0,0.0,34.2066671054,1.0,64.1250009537,1.0,0.0,38.3333339691,33.480000178,1.0,63.8888905843,0.0,1.0,67.6866674423,0.0,1835.58996582,0.000123834570845,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.163704199409,139022.0,2075.20872258,63.620851029,1124.04329031,0.553522096138,1124.04329031,0.16302252159,1.0,1.0,1.0,0.0,2030.71078491,2030.71078491,2030.71078491,0.0,0.0,1528.04250081,2030.71078491
2016-07-27T23:00:00.000Z,0.0,0.0432135173122,0.772934440551,0.52290297069,53.7272500992,0.0599387885344,110.525831223,0.0,54.8783321381,1.0,90.6805559794,0.0,0.0,0.0,54.2916666667,55.5916662216,1.0,90.486111323,0.0,0.0,110.525831223,91.1663386027,2.0,0.0,136.571249962,82.8439998627,43.0807291667,0.615788893753,1128.70001221,0.0,0.619391941429,0.0,1.0,17.491552035,91.4314994812,8.4105014801,2959.16615804,91.2365004222,91.178507487,82.8259989421,82.7428538005,,1536.66631063,55.782500267,55.7732874552,41.1365000407,41.0158869425,41.1149597168,1.0,0.0,99.9981231689,1.0,0.0,0.194999059041,93.3920001984,100.0,11.7427788575,50.1000003815,1.65899944305,5.7487732172,39.4775005976,224.0,75.691666921,578.741663615,0.619391941429,50.1000003815,0.668852713449,66.8852720261,2.0,1.0,1.0,936.393798828,936.393798828,0.0,0.62384580604,0.0,1.0,17.5374805133,90.6799996694,7.8074982961,2358.8297526,90.6694990794,90.4128494263,82.8620007833,82.3916549683,,1477.24990845,55.5890000661,55.5847040812,41.2109994888,41.7617162069,41.1149597168,1.0,0.0,99.9981155396,1.0,0.0,0.0105005900065,100.0,11.644355615,49.4584995906,0.678999265035,5.89312497775,40.5320002238,224.0,74.2416667938,549.958343506,0.62384580604,49.4584995906,0.631715324039,63.171532313,2.0,1.0,1.0,884.401453654,884.401453654,1128.70001221,0.616950098284,2.0,0.0,3058.92588298,0.0,17.70454216,3.43179682891,7.86197916667,3058.92588298,0.0265467151087,49.203332901,49.203332901,58.9440704981,2.0,56.7161865234,42.3191680908,41.1767126719,1.0,2524.93083503,539.465689501,0.0,0.0,0.0,6.41824150085,1.0,0.0,40.7733325958,76.4077574412,1.0,95.130950292,0.0,1.0,1.0,0.0,38.4341659546,1.0,90.5416647593,0.0,1.0,0.043241929123,79.2074979146,90.2518450419,79.2074979146,2.0,0.0,77.4082369482,0.0566000007093,16.5387056702,0.905628435543,850.984427025,1.0,0.0,4666.78663654,0.00466678663654,292.203276731,0.746146423257,0.159418384498,0.746146423257,0.0,0.0,1367.63667806,292.203276731,1367.63667806,0.0,0.0,0.00136763667806,0.743340497216,1.0,23.0489711818,2.0,2.0,2.0,0.0,64.7138764064,86.3530610402,76.4077574412,0.764077574412,1.0,10.5,3064.39652454,93.9469426185,1659.83995479,0.905564807755,1659.83995479,1.0,0.0,0.0,0.0,25.0491666794,1.0,58.583334287,1.0,0.0,34.9916674296,24.1950000127,1.0,58.3194449743,0.0,1.0,49.203332901,0.0,1591.29003906,0.000118964665091,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.176043043119,139022.0,1773.11086926,54.3592657665,960.411043909,0.523974880731,960.411043909,0.175516463509,1.0,1.0,1.0,0.0,1832.93336995,1832.93336995,1832.93336995,0.0,0.0,1367.63667806,1832.93336995
2016-07-28T00:00:00.000Z,0.0,0.0417840349702,0.772592797165,0.519275423658,53.6657501856,0.0546686127129,98.0400002797,0.0,48.4808336894,1.0,87.3472239176,0.0,0.0,0.0,52.2833331426,49.518333753,1.0,87.138888677,0.0,0.0,98.0400002797,87.8369725545,2.0,0.0,136.001250267,82.3355000814,39.9635416667,0.611282311627,1097.08333333,0.0,0.609251963211,0.0,1.0,17.3537659645,91.0235004425,8.51400057475,2857.08284505,90.8270003001,90.7658716838,82.3129997253,82.2266769409,,1520.66636149,55.6520001094,55.6484349569,41.1244996389,40.9783452352,41.1149597168,1.0,0.0,99.9981231689,1.0,0.0,0.196500142415,91.5395005544,100.0,11.6088448366,49.7025006612,1.6829996109,5.74492112796,39.441500028,224.0,73.8333320618,559.566665649,0.609251963211,49.7025006612,0.656770063128,65.6770067215,2.0,1.0,1.0,919.478088379,919.478088379,0.0,0.617378775197,0.0,1.0,17.3972773552,90.306500117,7.99049949646,2257.21744792,90.3484999339,90.075495402,82.3580004374,81.8845621745,,1453.24998983,55.4600000381,55.4540100098,41.0235004425,41.574063619,41.1149597168,1.0,0.0,83.6814956665,1.0,0.0,-0.0419998168945,100.0,11.5278731187,49.3249994914,0.658000310262,5.86940427621,40.3655001322,224.0,71.3583335876,537.516660055,0.617378775197,49.3249994914,0.623020858765,62.3020855586,2.0,1.0,1.0,872.229202271,872.229202271,1097.08333333,0.611755748722,2.0,0.0,3001.16628011,0.0,17.5528762124,3.53368842602,7.89322916667,3001.16628011,0.0260141099754,46.9208332698,46.9208332698,58.0817979177,2.0,56.5757390803,42.2109018962,41.2503846486,1.0,2431.51000498,575.140209344,0.0,0.0,0.0,6.55472501119,1.0,0.0,38.5633328756,75.7582747142,1.0,93.4166653951,0.0,1.0,1.0,0.0,36.4274988174,1.0,88.630950292,0.0,1.0,0.0417105480129,74.9908307393,88.2496344248,74.9908307393,2.0,0.0,74.5441815657,0.0566000007093,17.6323996624,0.909159931417,838.654313886,1.0,0.0,4494.11850828,0.00449411850828,311.526491899,0.733836866219,0.173579005637,0.733836866219,0.0,0.0,1317.03499349,311.526491899,1317.03499349,0.0,0.0,0.00131703499349,0.734149008989,1.0,21.7553445909,2.0,2.0,2.0,0.0,67.1767876365,84.702856584,75.7582747142,0.757582747142,1.0,10.5,2995.8088225,91.844210529,1622.68921163,0.904143907939,1622.68921163,1.0,0.0,0.0,0.0,23.8225000699,1.0,57.7083339691,1.0,0.0,34.5000009537,23.0983331998,1.0,57.5000015895,0.0,1.0,46.9208332698,0.0,1428.08996582,0.000126831722047,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.191981612786,139022.0,1721.88603536,52.7888369748,932.664952531,0.519670266455,932.664952531,0.191697532801,1.0,1.0,1.0,0.0,1794.7244873,1794.7244873,1794.7244873,0.0,0.0,1317.03499349,1794.7244873
2016-07-28T01:00:00.000Z,0.0,0.0382493165858,0.776839385352,0.512821511183,52.962249438,0.0543578597082,91.7416680654,0.0,45.6566667557,1.0,85.6111138662,0.0,0.0,0.0,51.2583328883,46.085000356,1.0,85.4305553436,0.0,0.0,91.7416680654,85.7025025686,2.0,0.0,134.730750084,81.768500646,40.0390625,0.607309121089,1025.16667175,0.0,0.604142923548,0.0,1.0,17.0745682716,90.1894989014,8.26650110881,2788.33284505,90.0155003866,89.9609502157,81.7489992778,81.6622314453,,1500.99965413,55.1569999059,55.1509272257,41.1995007197,41.0152511597,41.1149597168,1.0,0.0,99.9981231689,1.0,0.0,0.173998514811,90.3154996236,100.0,11.3223484357,48.8159996668,1.71300093333,5.75221983592,39.4864997864,224.0,70.5916665395,526.966664632,0.604142923548,48.8159996668,0.623102496919,62.3102486928,2.0,1.0,1.0,872.343495687,872.343495687,0.0,0.612233800881,0.0,1.0,17.0685253143,89.375,7.64249738057,2200.59954834,89.4304993947,89.1643753052,81.7880020142,81.3188018799,,1422.49994914,54.9755004247,54.9605687459,41.2470000585,41.8223597209,41.1149597168,1.0,0.0,45.2531131109,1.0,0.0,-0.0554993947347,100.0,11.1689127286,48.1834993362,0.666999816895,5.89961270491,40.5800002416,224.0,64.5583333969,498.200002035,0.612233800881,48.1834993362,0.580923272996,58.0923280716,2.0,1.0,1.0,813.292582194,813.292582194,1025.16667175,0.607403541048,2.0,0.0,2946.32383219,0.0,17.8370089531,3.58124510447,8.4453125,2946.32383219,0.0270118632117,45.6108328501,45.6108328501,57.9189157486,2.0,56.1221389771,42.3669382731,41.3424971898,1.0,2265.44588879,575.734902059,0.0,0.0,0.0,6.89857737223,1.0,0.0,33.547498703,74.8504219055,1.0,89.1964276632,0.0,1.0,1.0,0.0,31.0191661517,1.0,84.1309509277,0.0,1.0,0.0382573743335,64.5666650136,83.5587882996,64.5666650136,2.0,0.0,69.453059751,0.0566000007093,17.6506314944,0.911660657705,830.034259601,1.0,0.0,4187.18503213,0.00418718503213,311.848609067,0.726926115662,0.184739233047,0.726926115662,0.0,0.0,1227.08584595,311.848609067,1227.08584595,0.0,0.0,0.00122708584595,0.727040608724,1.0,20.4549811893,2.0,2.0,2.0,0.0,67.9509366353,83.5127722422,74.8504219055,0.748504219055,1.0,9.91666666667,2841.18079085,87.1036912453,1538.93445501,0.911665348709,1538.93445501,1.0,0.0,0.0,0.0,23.1949998538,1.0,57.5277792613,1.0,0.0,34.3666671117,22.4158334732,1.0,57.2777779897,0.0,1.0,45.6108328501,0.0,1266.92004395,0.000126962865549,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.20263930543,139022.0,1598.23765913,48.9980785617,865.690423104,0.512835331539,865.690423104,0.202515737184,1.0,1.0,1.0,0.0,1688.04754639,1688.04754639,1688.04754639,0.0,0.0,1227.08584595,1688.04754639
2016-07-28T02:00:00.000Z,0.0,0.0367741657749,0.777983223465,0.512093687018,52.1627499262,0.0523600467775,87.4791673024,0.0,43.4675003688,1.0,84.3472226461,0.0,0.0,0.0,50.4333333969,44.0116669337,1.0,84.0555540721,0.0,0.0,87.4791673024,84.464583079,2.0,0.0,132.380249659,80.217499733,40.7057291667,0.585014990926,977.433339437,0.0,0.583755432775,0.0,1.0,16.5451806386,88.61449941,8.23799959819,2741.24951172,88.4359995524,88.396232605,80.1979999542,80.1219355265,,1564.33297729,54.4055000941,54.401802063,41.2669995626,41.0687001546,41.2000160217,1.0,0.0,99.9981231689,1.0,0.0,0.178499857585,88.6925010681,100.0,10.7795797984,47.1689999898,1.67249997457,5.7656006813,39.594499588,224.0,67.6500015259,498.525004069,0.583755432775,47.1689999898,0.609990238008,60.9990237554,2.0,1.0,1.0,853.986333211,853.986333211,0.0,0.596657282062,0.0,1.0,16.5548497836,87.8195006053,7.6515007019,2153.35542806,87.8885002136,87.6072998047,80.2369995117,79.7784093221,,1485.74994914,54.2285000483,54.2076568604,41.2349999746,41.847887675,41.2000160217,1.0,0.0,37.9529736837,1.0,0.0,-0.0689996083577,100.0,10.6479464372,46.6535002391,0.609999974569,5.90569492181,40.6265001297,224.0,62.0333328247,478.908330282,0.596657282062,46.6535002391,0.573271498907,57.3202800751,2.0,1.0,1.0,802.58009847,802.58009847,977.433339437,0.585062532508,2.0,0.0,3089.26426188,0.0,20.012939771,4.24685255686,10.0572916667,3089.26426188,0.0322701002155,53.9041659037,53.9041659037,61.4438625971,2.0,55.3465194702,42.340192159,41.55798467,1.0,2178.99291246,636.062276566,0.0,0.0,0.0,7.40469233195,1.0,0.0,31.9791660309,72.7933076223,1.0,87.6726163228,0.0,1.0,1.0,0.0,29.4624993006,1.0,82.6666660309,0.0,1.0,0.0367760470011,61.4416659673,82.1365865072,61.4416659673,2.0,0.0,66.8026218129,0.0566000007093,19.500122037,0.912616867023,826.76190036,1.0,0.0,4027.39546918,0.00402739546918,344.525120012,0.706410128615,0.20620573478,0.706410128615,0.0,0.0,1180.25832113,344.525120012,1180.25832113,0.0,0.0,0.00118025832113,0.706513116757,1.0,18.3750104447,2.0,2.0,2.0,0.0,62.3938395182,83.052526474,72.7933076223,0.727933076223,1.0,10.5,2815.05518903,86.3027438499,1524.78344114,0.912615863395,1524.78344114,1.0,0.0,0.0,0.0,27.1716664632,1.0,60.9722239176,1.0,0.0,36.4250005086,26.7324999173,1.0,60.7083339691,0.0,1.0,53.9041659037,0.0,1214.20007324,0.000140266447304,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.225950197724,139022.0,1579.62994678,48.4276113682,855.61149755,0.512101984125,855.61149755,0.225884378598,1.0,1.0,1.0,0.0,1670.78340658,1670.78340658,1670.78340658,0.0,0.0,1180.25832113,1670.78340658
2016-07-28T03:00:00.000Z,0.0,0.0356616629814,0.77744686866,0.512424826693,52.0877504349,0.0520901494301,87.4350001017,0.0,43.2950007121,1.0,84.2361068726,0.0,0.0,0.0,50.4333333969,44.1399997075,1.0,84.0555534363,0.0,0.0,87.4350001017,84.0885283152,2.0,0.0,131.832000732,79.7442502975,40.7135416667,0.574261951975,964.049997965,0.0,0.572900097225,0.0,1.0,16.4472799301,88.2785015106,8.37899971008,2722.08284505,88.1165002187,88.045270284,79.7375005086,79.6508305868,,1650.66626994,54.2045005163,54.1839396159,41.6134996414,41.4294916789,41.6252975464,1.0,0.0,99.9981231689,1.0,0.0,0.162001291911,88.333998998,100.0,10.6253170967,46.5030005773,1.61699962616,5.82196275393,39.9965000153,224.0,67.3833332062,494.833333333,0.572900097225,46.5030005773,0.616972928728,61.6972926458,2.0,1.0,1.0,863.76210022,863.76210022,0.0,0.578040251119,0.0,1.0,16.4122292201,87.3785006205,7.68000094096,2139.10725911,87.4310010274,87.1472625732,79.7510000865,79.293006897,,1569.74993896,54.0320002238,53.9979095459,41.6175003052,42.2659683228,41.6252975464,1.0,0.0,38.5554739634,1.0,0.0,-0.0540008544922,100.0,10.4424680869,45.8150011698,0.518500328064,5.96976109346,41.0989999771,224.0,61.4250001907,469.216669718,0.578040251119,45.8135007222,0.579822115217,57.982211113,2.0,1.0,1.0,811.750961304,811.750961304,964.049997965,0.574325731771,2.0,0.0,3252.0413208,0.0,21.1654195786,4.58261632919,10.6536458333,3252.0413208,0.036439746884,61.1716667811,61.1716667811,63.6196864446,2.0,55.0687866211,42.6751937866,41.6056305567,1.0,2164.71410373,668.625834263,0.0,0.0,0.0,7.38200632731,1.0,0.0,31.2141658465,72.3554941813,1.0,87.0833320618,0.0,1.0,1.0,0.0,28.6533327103,1.0,81.9880917867,0.0,1.0,0.0356718576579,59.867497762,81.6988048553,59.867497762,2.0,0.0,66.3648682735,0.0566000007093,20.498441498,0.914173453911,821.468106863,1.0,0.0,4001.00419031,0.00400100419031,362.163272811,0.698445116059,0.215732159553,0.698445116059,0.0,0.0,1172.52415975,362.163272811,1172.52415975,0.0,0.0,0.00117252415975,0.698527475198,1.0,17.6742738163,2.0,2.0,2.0,0.0,63.232796669,82.2952671051,72.3554941813,0.723554941813,1.0,10.5,2833.33993799,86.8633097714,1534.68743256,0.914177275612,1534.68743256,1.0,0.0,0.0,0.0,30.9241668383,1.0,63.5694446564,1.0,0.0,38.0083335241,30.2474999428,1.0,63.347222964,0.0,1.0,61.1716667811,0.0,1187.72998047,0.000147447465135,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.235985038469,139022.0,1588.20802757,48.6905944572,860.25784182,0.51243540116,860.25784182,0.235888232691,1.0,1.0,1.0,0.0,1678.76348877,1678.76348877,1678.76348877,0.0,0.0,1172.52415975,1678.76348877
2016-07-28T04:00:00.000Z,0.0,0.0353076403761,0.777759465481,0.512211643211,52.1065009435,0.0524424417852,87.774166743,0.0,43.490000089,1.0,84.3333282471,0.0,0.0,0.0,50.5,44.2841669718,1.0,84.1666641235,0.0,0.0,87.774166743,84.1319802602,2.0,0.0,131.922000885,79.8154999415,40.6328125,0.576748055983,965.408335368,0.0,0.572899758413,0.0,1.0,16.4642014503,88.3399995168,8.36250114441,2729.16617839,88.1690006256,88.1012166341,79.8064994812,79.7130482992,,1594.33299764,54.600499471,54.5776163737,41.5804999669,41.4014918009,41.6252975464,1.0,0.0,99.9981231689,1.0,0.0,0.170998891195,88.3834997813,100.0,10.650753816,46.5885006587,1.65150006612,5.81344763438,39.9289999008,224.0,67.3499997457,495.241668701,0.572899758413,46.5885006587,0.617618775141,61.7618780136,2.0,1.0,1.0,864.666285197,864.666285197,0.0,0.581586987704,0.0,1.0,16.4303585688,87.4430001577,7.68150011698,2139.10725911,87.5060005188,87.2226587931,79.8245004018,79.3644460042,,1513.24994914,54.4265000025,54.388071696,41.5935004552,42.2436294556,41.6252975464,1.0,0.0,38.5491978327,1.0,0.0,-0.0630003611247,100.0,10.4695181847,45.915500323,0.551500320435,5.96084050337,41.0389998754,224.0,61.5166667302,470.166666667,0.581586987704,45.9125000636,0.577458318075,57.7458318075,2.0,1.0,1.0,808.441645304,808.441645304,965.408335368,0.576797637463,2.0,0.0,3140.02272542,0.0,20.5421759288,4.51543474197,10.4505208333,3140.02272542,0.0335617564367,56.177500089,56.177500089,62.0863513947,2.0,55.4578653971,42.6579945882,41.6112028758,1.0,2157.21239501,674.315492335,0.0,0.0,0.0,7.39981460571,1.0,0.0,30.8333326976,72.4066848755,1.0,86.7857131958,0.0,1.0,1.0,0.0,28.2674996058,1.0,81.4047597249,0.0,1.0,0.035310659146,59.1008326213,81.7710183462,59.1008326213,2.0,0.0,66.1348841336,0.0566000007093,20.6728725731,0.9162579871,814.424340656,1.0,0.0,3987.13890991,0.00398713890991,365.245093887,0.69805437848,0.218202381458,0.69805437848,0.0,0.0,1168.46083577,365.245093887,1168.46083577,0.0,0.0,0.00116846083577,0.698311214646,1.0,17.6064530483,2.0,2.0,2.0,0.0,66.531244278,81.2692050934,72.4066848755,0.724066848755,1.0,10.5,2831.52788734,86.8077567067,1533.70592966,0.916256759938,1533.70592966,1.0,0.0,0.0,0.0,28.4349999428,1.0,61.8055562973,1.0,0.0,36.9416675568,27.7424999873,1.0,61.5694462458,0.0,1.0,56.177500089,0.0,1177.02001953,0.00014870216637,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.238145453326,139022.0,1582.91852203,48.5284310853,857.392764615,0.512218086471,857.392764615,0.238083218956,1.0,1.0,1.0,0.0,1673.88225301,1673.88225301,1673.88225301,0.0,0.0,1168.46083577,1673.88225301
2016-07-28T05:00:00.000Z,0.0,0.0358073956597,0.777841817558,0.512201200209,52.0967489878,0.0522021117552,87.3258330027,0.0,43.3474998474,1.0,84.138885498,0.0,0.0,0.0,50.4000002543,43.9183330536,1.0,83.9999987284,0.0,0.0,87.3258330027,84.1853052775,2.0,0.0,131.786249479,79.6895004908,40.7161458333,0.578869309782,968.516662598,0.0,0.574388249111,0.0,1.0,16.4376106262,88.227499644,8.38499895732,2719.16617839,88.0639998118,87.9842274984,79.6790008545,79.581624349,,1512.99965413,55.2980000178,55.2604904175,41.592499733,41.3944956462,41.6252975464,1.0,0.0,99.9981231689,1.0,0.0,0.163499832153,88.2785002391,100.0,10.6320697467,46.4715000788,1.71449979146,5.80554080009,39.8779999415,224.0,67.383333842,495.725001017,0.574388249111,46.4715000788,0.61654540289,61.6545406977,2.0,1.0,1.0,863.163564046,863.163564046,0.0,0.583022123361,0.0,1.0,16.4146466255,87.3920001984,7.74449920654,2130.48335775,87.4444993337,87.156211853,79.7000001272,79.2413431803,,1441.49995931,55.115000089,55.0721333822,41.6010004679,42.2168223063,41.6252975464,1.0,0.0,38.9544738134,1.0,0.0,-0.0524991353353,100.0,10.4655651251,45.8434988658,0.65950012207,5.94908150037,40.9415003459,224.0,61.8083333969,472.791666667,0.583022123361,45.8434988658,0.579281438192,57.921582222,2.0,1.0,1.0,810.994013468,810.994013468,968.516662598,0.578898341599,2.0,0.0,2991.83140055,0.0,18.6858692169,3.73649168015,9.0625,2991.83140055,0.028755058518,48.1091661453,48.1091661453,58.6976979574,2.0,56.1335245768,42.7013041178,41.6374648412,1.0,2148.72140374,688.805358054,0.0,0.0,0.0,7.3708375295,1.0,0.0,31.2758329709,72.308163325,1.0,87.136903127,0.0,1.0,1.0,0.0,28.6341657639,1.0,81.9761880239,0.0,1.0,0.0358160301903,59.909998258,81.806857427,59.909998258,2.0,0.0,65.8745709976,0.0566000007093,21.1170966062,0.918621469512,806.515190333,1.0,0.0,3971.44515545,0.00397144515545,373.09357494,0.695624374917,0.222992983549,0.695624374917,0.0,0.0,1163.86166382,373.09357494,1163.86166382,0.0,0.0,0.00116386166382,0.69567155838,1.0,17.3687393442,2.0,2.0,2.0,0.0,69.9507993062,80.0832589467,72.308163325,0.72308163325,1.0,11.0833333333,2837.5267618,86.9916676039,1536.95523876,0.918617358466,1536.95523876,1.0,0.0,0.0,0.0,24.4649998347,1.0,58.583334287,1.0,0.0,35.0083344777,23.6441666285,1.0,58.3472242355,0.0,1.0,48.1091661453,0.0,1199.06005859,0.000151897516985,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.242748497504,139022.0,1582.18136531,48.5058316534,856.99348137,0.512213412744,856.99348137,0.242698821992,1.0,1.0,1.0,0.0,1673.1180013,1673.1180013,1673.1180013,0.0,0.0,1163.86166382,1673.1180013
