timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-07-28T06:00:00.000Z,0.0,0.0360895073981,0.778291582998,0.511914214157,52.1815010707,0.0516002934502,85.9675000509,0.0,42.596666654,1.0,83.75,0.0,0.0,0.0,50.1916672389,43.3708327611,1.0,83.6527786255,0.0,0.0,85.9675000509,84.2002868652,2.0,0.0,131.962500572,79.7809995015,40.921875,0.581220916229,968.5,0.0,0.57554045625,0.0,1.0,16.4762875239,88.3474998474,8.41349983215,2722.08284505,88.1825002035,88.1031265259,79.7690003713,79.6711451213,,1501.33298747,55.3670005798,55.3286539714,41.6000003815,41.4129486084,41.6252975464,1.0,0.0,99.9981231689,1.0,0.0,0.164999643962,88.4134991964,100.0,10.6713550091,46.582499822,1.72200012207,5.80513532956,39.8780002594,224.0,67.4749997457,495.483329773,0.57554045625,46.582499822,0.615040406727,61.5106652578,2.0,1.0,1.0,861.056569417,861.056569417,0.0,0.58508852713,0.0,1.0,16.4509059588,87.5044994354,7.76700210571,2122.234375,87.5600007375,87.2756881714,79.7929986318,79.3338368734,,1429.74993896,55.1839996974,55.1384353638,41.6085001628,42.2398020426,41.6252975464,1.0,0.0,38.8717867533,1.0,0.0,-0.0555013020833,100.0,10.499188741,45.950000445,0.646000862122,5.95171713829,40.9639994303,224.0,61.8249991735,473.016665141,0.58508852713,45.9515005747,0.577484152658,57.7484162649,2.0,1.0,1.0,808.477813721,808.477813721,968.5,0.58125697214,2.0,0.0,2959.15934245,0.0,18.4103236198,3.35267543793,8.36458333333,2959.15934245,0.0275943707558,45.9791666667,45.9791666667,57.8465871811,2.0,56.20753479,42.6904805501,41.6303653717,1.0,2142.69971249,689.072945448,0.0,0.0,0.0,7.38053131104,1.0,0.0,31.3266658783,72.3884690603,1.0,87.1726169586,0.0,1.0,1.0,0.0,28.8099994659,1.0,82.005950292,0.0,1.0,0.0360932976902,60.1366656621,81.8313363393,60.1366656621,2.0,0.0,65.6899605929,0.0566000007093,21.1253001848,0.920496013665,800.288452197,1.0,0.0,3960.31536612,0.00396031536612,373.238514488,0.696504897274,0.223989707137,0.696504897274,0.0,0.0,1160.59999593,373.238514488,1160.59999593,0.0,0.0,0.00116059999593,0.696534966429,1.0,17.4087415178,2.0,2.0,2.0,0.0,73.4735012054,79.1275323232,72.3884690603,0.723884690603,1.0,10.5,2831.77265794,86.8152607777,1533.83851042,0.920494604412,1533.83851042,1.0,0.0,0.0,0.0,23.3875001272,1.0,57.625002861,1.0,0.0,34.4333343506,22.6733334859,1.0,57.3888909022,0.0,1.0,45.9791666667,0.0,1178.01000977,0.000151956526196,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.243336252123,139022.0,1574.85486819,48.2812190751,853.025061309,0.511921536087,853.025061309,0.243283301965,1.0,1.0,1.0,0.0,1666.31993612,1666.31993612,1666.31993612,0.0,0.0,1160.59999593,1666.31993612
2016-07-28T07:00:00.000Z,0.0,0.0361753543205,0.777245778983,0.512531400495,52.2662496567,0.051834896037,87.1500008901,0.0,43.3916670481,1.0,84.138885498,0.0,0.0,0.0,50.3166681925,43.7691666285,1.0,83.8611119588,0.0,0.0,87.1500008901,84.4497706095,2.0,0.0,132.26699988,80.0007502238,41.6822916667,0.581431229975,977.708333333,0.0,0.582465727975,0.0,1.0,16.5415550868,88.5364996592,8.3879998525,2745.41617839,88.3790003459,88.2792561849,79.9910004934,79.8819376628,,1457.33300781,55.7090002696,55.6592636108,41.5610001882,41.3728612264,41.6252975464,1.0,0.0,99.9981231689,1.0,0.0,0.157499313354,88.6145000458,100.0,10.745543162,46.8180001577,1.75199953715,5.79601192474,39.809000651,224.0,67.8749993642,500.116666158,0.582465727975,46.8180001577,0.613363436744,61.3363434474,2.0,1.0,1.0,858.708811442,858.708811442,0.0,0.589589842477,0.0,1.0,16.52221632,87.7189998627,7.76549911499,2133.10797119,87.7759990692,87.489730835,80.0104999542,79.5526097616,,1398.24996948,55.5200001399,55.4680379232,41.607000351,42.2181040446,41.6252975464,1.0,0.0,39.0123701096,1.0,0.0,-0.056999206543,100.0,10.5792171955,46.1689987183,0.704500516256,5.94299928347,40.9024998347,224.0,62.1583334605,477.591664632,0.589589842477,46.1689987183,0.578622040522,57.8622045517,2.0,1.0,1.0,810.07085673,810.07085673,977.708333333,0.581463110458,2.0,0.0,2911.90142822,0.0,17.6621710459,3.35267543793,8.109375,2911.90142822,0.0256427783479,43.1250003179,43.1250003179,56.4186808268,2.0,56.5466410319,42.679649353,41.614057223,1.0,2157.92010125,701.442840389,0.0,0.0,0.0,7.27494303385,1.0,0.0,31.6858325005,72.7160574595,1.0,87.5654741923,0.0,1.0,1.0,0.0,29.1449993451,1.0,82.4107131958,0.0,1.0,0.0361791946868,60.8308318456,82.1164633433,60.8308318456,2.0,0.0,66.1565806854,0.0566000007093,21.5045310711,0.921042299207,798.482370106,1.0,0.0,3988.44695131,0.00398844695131,379.938706743,0.695097380825,0.225944918382,0.695097380825,0.0,0.0,1168.84416707,379.938706743,1168.84416707,0.0,0.0,0.00116884416707,0.695137729247,1.0,17.3751005993,2.0,2.0,2.0,0.0,75.5956281026,78.8460083008,72.7160574595,0.727160574595,1.0,10.5,2859.36294164,87.6611117566,1548.78287382,0.921042299207,1548.78287382,1.0,0.0,0.0,0.0,21.9808333715,1.0,56.2916682561,1.0,0.0,33.6583344142,21.1441667875,1.0,56.0972248713,0.0,1.0,43.1250003179,0.0,1185.51000977,0.000154684374208,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.24531437761,139022.0,1591.17256902,48.7814800862,861.863594962,0.512539775928,861.863594962,0.245270560794,1.0,1.0,1.0,0.0,1681.55455526,1681.55455526,1681.55455526,0.0,0.0,1168.84416707,1681.55455526
2016-07-28T08:00:00.000Z,0.0,0.0363461994945,0.784149893585,0.541839147651,53.61774985,0.0520855272714,102.160832087,0.0,50.7466662725,1.0,88.1944408417,0.0,0.0,0.0,52.7583344777,51.4141667684,1.0,87.9305553436,0.0,0.0,102.160832087,88.6339899699,2.0,0.0,134.340000153,80.7222503026,43.1067708333,0.578769871082,1131.69166565,0.0,0.584946270627,0.0,1.0,17.0612732569,89.9810009003,8.41274833679,2893.74949137,89.832499822,89.6939086914,80.7200005849,80.5892283122,,1733.99961344,55.7795000076,55.7293294271,41.7740001678,41.6305669149,41.6252975464,1.0,0.0,99.9981231689,1.0,0.0,0.148501078288,90.1610012054,100.0,11.2255239487,48.0584996541,1.67700004578,5.83574918906,40.0970001221,224.0,77.0083332062,588.808329264,0.584946270627,48.0584996541,0.717427331834,71.7631982168,2.0,1.0,1.0,1004.39826457,1004.39826457,0.0,0.590449540345,0.0,1.0,16.9694161415,89.0090007782,8.29050064087,2241.46944173,89.0150006612,88.7273432414,80.7245000203,80.2612508138,,1638.24996948,55.5649998983,55.5286051432,41.9505004883,42.5008646647,41.6252975464,1.0,0.0,59.3657426834,1.0,0.0,-0.00599988301595,100.0,10.9677457015,47.0660003026,0.632500330607,6.00167051951,41.316500028,224.0,70.5000009537,542.883328756,0.590449540345,47.0645001729,0.657385773432,65.7385784785,2.0,1.0,1.0,920.340082804,920.340082804,1131.69166565,0.579700609534,2.0,0.0,3465.57694499,0.0,19.7423295108,3.1488349239,8.03645833333,3465.57694499,0.0329203294251,68.5208339691,68.5208339691,63.6466407776,2.0,56.5177640048,42.8586146037,41.4494768778,1.0,2535.64953373,791.766690097,0.0,0.0,0.0,7.49577204386,1.0,0.0,36.5091659228,73.2242285411,1.0,91.3511892955,0.0,1.0,1.0,0.0,34.5599996249,1.0,86.6964276632,0.0,1.0,0.0362467450181,71.0691642761,86.8444131215,71.0691642761,2.0,0.0,77.7368461748,0.0566000007093,24.2736405704,0.919433500734,803.818339341,1.0,0.0,4686.5978247,0.0046865978247,428.86290223,0.702406105594,0.219329110719,0.702406105594,0.0,0.0,1373.44249471,428.86290223,1373.44249471,0.0,0.0,0.00137344249471,0.700953220328,1.0,16.9309826715,2.0,2.0,2.0,0.0,73.8862006448,79.6690639149,73.2242285411,0.732242285411,1.0,10.5,3359.29044144,102.987672716,1819.57016652,0.930564766595,1819.57016652,1.0,0.0,0.0,0.0,34.6241663297,1.0,63.3888896306,1.0,0.0,37.9166682561,33.8966671626,1.0,63.1944468816,0.0,1.0,68.5208339691,0.0,1840.80993652,0.000174602872714,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.235694621796,139022.0,1983.38840623,60.8058635032,1074.308529,0.549422981279,1074.308529,0.237538743218,1.0,1.0,1.0,0.0,1955.33963013,1955.33963013,1955.33963013,0.0,0.0,1373.44249471,1955.33963013
2016-07-28T09:00:00.000Z,0.0,0.039619705878,0.809235841276,0.611977486239,56.2982492447,0.0566473666348,143.900836945,0.0,71.2083333333,1.0,99.1666641235,0.0,0.0,0.0,59.4000015259,72.6925004323,1.0,99.0,0.0,0.0,143.900836945,99.9999777476,2.0,0.0,139.065750122,82.7675008774,41.1276041667,0.588161593468,1494.21665446,0.0,0.604315197848,0.0,1.0,18.1514736811,93.1579996745,,3317.91603597,92.9690004985,92.8544769287,82.7540003459,82.6215871175,,2318.99951172,54.9409999847,54.8980382284,41.6149997711,41.6051101685,41.6252975464,1.0,0.0,99.9981231689,1.0,0.0,0.188999176025,93.5104993184,100.0,12.3094395796,51.3540007273,1.47150039673,5.84203406175,40.1494992574,224.0,95.8750006358,777.316665649,0.604315197848,51.3540007273,0.918855176653,91.8855183919,2.0,1.0,1.0,1286.39724731,1286.39724731,0.0,0.610416960556,0.0,1.0,18.0717031161,92.2625007629,9.41249783834,2606.29876709,92.1934992472,91.906036377,82.7810014089,82.2978922526,,2145.49989827,54.7594995499,54.7106628418,41.613000234,41.9302317301,41.6252975464,1.0,0.0,99.9981155396,1.0,0.0,0.0675017038981,100.0,12.1007255713,50.5819988251,0.506500244141,5.97097758452,41.1064999898,224.0,90.7833328247,716.899998983,0.610416960556,50.5804990133,0.838800157819,83.8800169627,2.0,1.0,1.0,1174.32022095,1174.32022095,1494.21665446,0.588158366822,2.0,0.0,4663.35957845,0.0,25.2686797778,2.96360373497,9.09635416667,4663.35957845,0.0496664010276,126.167500178,126.167500178,79.5173536936,2.0,55.5540288289,42.4662958781,41.3727566401,1.0,3443.04919006,848.903581652,0.0,0.0,0.0,8.64264233907,1.0,0.0,51.1258319219,74.1113580068,1.0,100.0,0.0,1.0,1.0,0.0,49.5274991989,1.0,99.005950292,0.0,1.0,0.039624094997,100.653332392,99.2904313405,100.653332392,2.0,0.0,105.555512187,0.0566000007093,26.0253186673,0.915079261957,818.411347385,1.0,0.0,6363.72914703,0.00636372914703,459.811278113,0.73408706229,0.180993387553,0.73408706229,0.0,0.0,1864.93835449,459.811278113,1864.93835449,0.0,0.0,0.00186493835449,0.734075675408,1.0,17.5507388381,2.0,2.0,2.0,0.0,69.7558841705,81.8482958476,74.1113580068,0.741113580068,1.0,11.0833333333,4291.95277172,131.580830854,2324.7496326,0.915080449843,2324.7496326,1.0,0.0,0.0,0.0,63.6616662343,1.0,79.541668574,1.0,0.0,47.566666921,62.5058339437,1.0,79.2777779897,0.0,1.0,126.167500178,0.0,1914.18005371,0.000187202879165,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.197789590614,139022.0,2870.57262404,88.0047733489,1554.85463332,0.612030240739,1554.85463332,0.197772611062,1.0,1.0,1.0,0.0,2540.48661296,2540.48661296,2540.48661296,0.0,0.0,1864.93835449,2540.48661296
2016-07-28T10:00:00.000Z,0.0,0.0402301866391,0.807287954605,0.609323276985,56.4932508469,0.0570596389915,144.161665599,0.0,71.2516676585,1.0,99.1666641235,0.0,0.0,0.0,59.4000015259,72.796667099,1.0,99.0,0.0,0.0,144.161665599,100.0,2.0,0.0,139.713000298,83.2197494507,41.0703125,0.595124986439,1503.68334961,0.0,0.609785793511,0.0,1.0,18.2989288966,93.600499471,,3317.91603597,93.4010003408,93.3001836141,83.2069994609,83.0838038127,,2345.33284505,54.7850001653,54.7597986857,41.6510000229,41.6528396606,41.6252975464,1.0,0.0,99.9981231689,1.0,0.0,0.199499130249,93.9364999135,100.0,12.4512178898,51.7500003179,1.45499960581,5.84771088759,40.1960004171,224.0,96.5500011444,782.433344523,0.609785793511,51.7500003179,0.916616254534,91.6616249084,2.0,1.0,1.0,1283.26275635,1283.26275635,0.0,0.616255013931,0.0,1.0,18.2239921888,92.6944993337,9.39150047302,2634.79520671,92.6239999135,92.3309326172,83.2324994405,82.7469304403,,2167.24989827,54.6064996719,54.5640258789,41.6444997787,41.9787445068,41.6252975464,1.0,0.0,99.9981155396,1.0,0.0,0.070499420166,100.0,12.2477432092,50.9795001348,0.498999277751,5.9762489001,41.145500501,224.0,91.1916662852,721.25,0.616255013931,50.9795001348,0.835966913132,83.5966904958,2.0,1.0,1.0,1170.35367839,1170.35367839,1503.68334961,0.595137500995,2.0,0.0,4711.78438314,0.0,24.6612420516,2.96360373497,8.8359375,4711.78438314,0.0511799216044,129.296663284,129.296663284,80.209148407,2.0,55.4028218587,42.5299835205,41.3004716237,1.0,3468.62211378,779.039326949,0.0,0.0,0.0,8.44454193115,1.0,0.0,51.734998703,74.7624575297,1.0,100.0,0.0,1.0,1.0,0.0,49.9133323034,1.0,99.2261899312,0.0,1.0,0.0402313585427,101.648331324,99.9055887858,101.648331324,2.0,0.0,106.339515816,0.0566000007093,23.8834505784,0.910623942617,833.599986547,1.0,0.0,6410.99514616,0.00641099514616,421.969086204,0.743583999017,0.167006136478,0.743583999017,0.0,0.0,1878.79000854,421.969086204,1878.79000854,0.0,0.0,0.00187879000854,0.7436221838,1.0,19.195767595,2.0,2.0,2.0,0.0,65.6063565341,84.0077667236,74.7624575297,0.747624575297,1.0,9.91666666667,4247.26870425,130.21092605,2300.54636781,0.910505942824,2300.54636781,1.0,0.0,0.0,0.0,65.1808328629,1.0,80.3472232819,1.0,0.0,48.0583340327,64.1158332825,1.0,80.0972232819,0.0,1.0,129.296663284,0.0,1899.39001465,0.000171796194692,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.183421248147,139022.0,2842.48738427,87.1437482212,1539.64217543,0.609356703331,1539.64217543,0.183389774678,1.0,1.0,1.0,0.0,2526.66815186,2526.66815186,2526.66815186,0.0,0.0,1878.79000854,2526.66815186
2016-07-28T11:00:00.000Z,0.0,0.0403449436438,0.807594705769,0.609749498452,56.7445011139,0.0567882204134,143.60916392,0.0,70.8700002035,1.0,99.1666641235,0.0,0.0,0.0,59.4000015259,72.739165624,1.0,99.0,0.0,0.0,143.60916392,100.0,2.0,0.0,139.930498123,83.6232500076,41.5651041667,0.601137586697,1520.24170939,0.0,0.614330541674,0.0,1.0,18.4342970848,94.0069986979,,3319.16605632,93.8060010274,93.7159932454,83.6104996999,83.4958597819,,2264.99951172,55.1809997559,55.1643040975,41.6180000305,41.6152903239,41.6252975464,1.0,0.0,99.9981231689,1.0,0.0,0.200997670492,93.8735001882,100.0,12.5888162454,52.1880009969,1.44150002797,5.84548083941,40.1765000025,224.0,96.8749993642,785.991673787,0.614330541674,52.1880009969,0.91396371024,91.3963724772,2.0,1.0,1.0,1279.54919434,1279.54919434,0.0,0.622071049906,0.0,1.0,18.3980379105,93.1894995372,9.48749987284,2634.04532878,93.1235001882,92.8305689494,83.6360003153,83.1474939982,,2112.99989827,54.9935000738,54.9656677246,41.5830001831,41.91746521,41.6252975464,1.0,0.0,99.9981155396,1.0,0.0,0.0659993489583,100.0,12.4301013152,51.5405000051,0.500500043233,5.96793647607,41.0825001399,224.0,92.2916679382,734.25,0.622071049906,51.5405000051,0.843065280006,84.3065280914,2.0,1.0,1.0,1180.29139201,1180.29139201,1520.24170939,0.601134698065,2.0,0.0,4545.50667318,0.0,24.4406193097,2.96360373497,8.6171875,4545.50667318,0.0475493702588,120.234999339,120.234999339,78.6815694173,2.0,55.8570582072,42.4981384277,41.2578538259,1.0,3482.14705375,754.167412383,0.0,0.0,0.0,8.25754229228,1.0,0.0,52.0383319855,75.3529574076,1.0,100.0,0.0,1.0,1.0,0.0,49.9916652044,1.0,99.2559509277,0.0,1.0,0.0403474465081,102.029996872,100.0,102.029996872,2.0,0.0,106.754157574,0.0566000007093,23.1209381843,0.907337216685,844.995005665,1.0,0.0,6435.99306225,0.00643599306225,408.497135946,0.745812402075,0.161528907514,0.745812402075,0.0,0.0,1886.11583455,408.497135946,1886.11583455,0.0,0.0,0.00188611583455,0.7458058695,1.0,19.4715166472,2.0,2.0,2.0,0.0,62.9941892624,85.5587558746,75.3529574076,0.753529574076,1.0,10.5,4236.31446614,129.875095758,2294.6129705,0.907341309589,2294.6129705,1.0,0.0,0.0,0.0,60.5825001399,1.0,78.5694459279,1.0,0.0,46.9750013351,59.6524995168,1.0,78.291668574,0.0,1.0,120.234999339,0.0,1915.67993164,0.000166311362117,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.17802441684,139022.0,2847.0178385,87.2826409264,1542.09611012,0.609779305727,1542.09611012,0.17801253454,1.0,1.0,1.0,0.0,2528.94136556,2528.94136556,2528.94136556,0.0,0.0,1886.11583455,2528.94136556
2016-07-28T12:00:00.000Z,0.0,0.0402991267144,0.807263659973,0.609292466492,56.7700004578,0.0567963875316,143.489170074,0.0,71.0033334096,1.0,99.1666641235,0.0,0.0,0.0,59.4000015259,72.4858347575,1.0,99.0,0.0,0.0,143.489170074,100.0,2.0,0.0,,83.6945002874,42.3723958333,0.601933993711,1520.79998779,0.0,0.615693505239,0.0,1.0,18.4512184461,94.0594991048,,3317.91609701,93.8600006104,93.7706705729,83.6825002035,83.5796763102,,2254.33284505,55.2470000585,55.2331034342,41.6614996592,41.6706517537,41.6252975464,1.0,0.0,99.9981231689,1.0,0.0,0.199498494466,94.0054995219,100.0,12.5984390577,52.1985009511,1.42799949646,5.8523739179,40.2335001628,224.0,96.6750005086,785.375,0.615693505239,52.1985009511,0.911300724574,91.13007164,2.0,1.0,1.0,1275.8210144,1275.8210144,0.0,0.623374638075,0.0,1.0,18.4294625918,93.2735004425,9.50249989827,2629.92081706,93.2090002696,92.9129943848,83.7065003713,83.2214864095,,2105.24989827,55.0610001882,55.041536967,41.6100002925,41.9602330526,41.6252975464,1.0,0.0,99.9981155396,1.0,0.0,0.0645001729329,100.0,12.4552410444,51.5989999771,0.480999628703,5.97422154744,41.1290006638,224.0,92.5916671753,735.424997965,0.623374638075,51.5989999771,0.842667497907,84.2667496999,2.0,1.0,1.0,1179.73449707,1179.73449707,1520.79998779,0.601932998638,2.0,0.0,4540.25585938,0.0,24.2280948957,2.96360373497,8.265625,4540.25585938,0.0472286814638,119.321667353,119.321667353,78.3506031036,2.0,55.9342422485,42.5764770508,41.2433681488,1.0,3480.87623247,727.218069196,0.0,0.0,0.0,8.1539293925,1.0,0.0,51.8149992625,75.528570811,1.0,100.0,0.0,1.0,1.0,0.0,50.0016657511,1.0,99.2857131958,0.0,1.0,0.0403017768868,101.816664378,100.0,101.816664378,2.0,0.0,106.715197285,0.0566000007093,22.2947368824,0.902159806186,863.296402929,1.0,0.0,6433.64422493,0.00643364422493,393.899939983,0.746253884901,0.155905948119,0.746253884901,0.0,0.0,1885.42749023,393.899939983,1885.42749023,0.0,0.0,0.00188542749023,0.746194998423,1.0,19.5812711212,2.0,2.0,2.0,0.0,57.1423600515,87.9411977132,75.528570811,0.75528570811,1.0,10.5,4208.09430167,129.009934167,2279.32743022,0.902159833021,2279.32743022,1.0,0.0,0.0,0.0,60.0775003433,1.0,78.3333346049,1.0,0.0,46.8583342234,59.2441666921,1.0,78.0972232819,0.0,1.0,119.321667353,0.0,1911.13000488,0.000160368408471,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.172814109443,139022.0,2842.16700471,87.1339261633,1539.46864084,0.609323063263,1539.46864084,0.172803838856,1.0,1.0,1.0,0.0,2526.52284749,2526.52284749,2526.52284749,0.0,0.0,1885.42749023,2526.52284749
2016-07-28T13:00:00.000Z,0.0,0.0407148816061,0.804034911702,0.602848684168,56.6395015717,0.0582445021295,143.699167887,0.0,71.1975002289,1.0,99.1666641235,0.0,0.0,0.0,59.4000015259,72.5016670227,1.0,99.0,0.0,0.0,143.699167887,100.0,2.0,0.0,137.81999588,83.8677492142,43.1041666667,0.604981026229,1500.45832316,0.0,0.614076668938,0.0,1.0,18.44034036,94.079000473,8.297996521,3299.16595459,93.8690007528,93.8075408936,83.850499471,83.7606201172,,2225.33285522,55.1899995804,55.1853281657,41.6360006332,41.6445643107,41.6252975464,1.0,0.0,99.9981231689,1.0,0.0,0.209999720256,94.4059995015,100.0,12.5909996827,52.2330001195,1.42050043742,5.85054926078,40.2155001958,224.0,95.3833325704,771.241663615,0.614076668938,52.2330001195,0.896894749233,89.6894734701,2.0,1.0,1.0,1255.65264893,1255.65264893,0.0,0.628249889238,0.0,1.0,18.4439662298,93.3320000966,9.39150110881,2643.41918945,93.2765000661,92.9883880615,83.8849989573,83.4013595581,,2074.24995931,54.998000145,54.9937235514,41.5665003459,41.8944880168,41.6252975464,1.0,0.0,99.9981155396,1.0,0.0,0.0555000305176,100.0,12.4810982545,51.7099997203,0.520000457764,5.96286785603,41.0464998881,224.0,91.8916670481,729.216664632,0.628249889238,51.7099997203,0.828555257888,82.8555266062,2.0,1.0,1.0,1159.97736104,1159.97736104,1500.45832316,0.605164394565,2.0,0.0,4470.82759603,0.0,24.7931948575,3.16546813647,8.96614583333,4470.82759603,0.0472970783525,117.801665624,117.801665624,78.0985336304,2.0,55.8931801536,42.5771102905,41.205883344,1.0,3439.35825494,670.535170246,0.0,0.0,0.0,8.06539535522,1.0,0.0,51.4133319855,75.7851041158,1.0,100.0,0.0,1.0,1.0,0.0,49.5666659673,1.0,99.0297597249,0.0,1.0,0.0408630966626,100.979998271,99.6900800069,100.979998271,2.0,0.0,105.442357095,0.0566000007093,20.5569770943,0.898375042305,876.913460228,1.0,0.0,6356.90725455,0.00635690725455,363.197470613,0.751132384106,0.146440307674,0.751132384106,0.0,0.0,1862.93914795,363.197470613,1862.93914795,0.0,0.0,0.00186293914795,0.751569062471,1.0,20.6218200719,2.0,2.0,2.0,0.0,53.7331522161,89.6491428722,75.7851041158,0.757851041158,1.0,10.5,4109.52070021,125.987907348,2225.93473091,0.897491291186,2225.93473091,1.0,0.0,0.0,0.0,59.2966664632,1.0,77.9027786255,1.0,0.0,46.5833339691,58.5050001144,1.0,77.6388899485,0.0,1.0,117.801665624,0.0,1921.79003906,0.000147868517892,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.163166271486,139022.0,2766.70801219,84.8205370234,1498.5960417,0.604230159024,1498.5960417,0.162630184329,1.0,1.0,1.0,0.0,2480.17418416,2480.17418416,2480.17418416,0.0,0.0,1862.93914795,2480.17418416
2016-07-28T14:00:00.000Z,0.0,0.0400780437372,0.776293606598,0.513270092948,53.1460002263,0.0552453964679,93.910001119,0.0,46.6700000763,1.0,86.1944459279,0.0,0.0,0.0,51.5666666031,47.2266674042,1.0,85.9444440206,0.0,0.0,93.910001119,86.4632091522,2.0,0.0,135.467250824,82.3212505976,40.7057291667,0.600900639061,1019.99166361,0.0,0.610446456753,0.0,1.0,17.2220234871,90.6770000458,8.18099975586,2840.41617839,90.4790007273,90.4645080566,82.2980009715,82.2425460815,,1462.33300781,55.7794996897,55.7834803263,41.5804999669,41.4154891968,41.6252975464,1.0,0.0,99.9981231689,1.0,0.0,0.197999318441,90.7744998932,100.0,11.4181048075,48.8985007604,1.69499969482,5.8039188385,39.8855002721,224.0,70.691666921,527.975006104,0.610446456753,48.8985007604,0.617843239194,61.7843243281,2.0,1.0,1.0,864.980534871,864.980534871,0.0,0.601838035249,0.0,1.0,17.2159802119,89.9059995015,7.63199996948,2225.72137451,89.9765001933,89.715133667,82.3445002238,81.873085022,,1394.99995931,55.5874999364,55.5859807332,41.5185000102,42.109588623,41.6252975464,1.0,0.0,99.2220827738,1.0,0.0,-0.0705006917318,100.0,11.2679124673,48.4580001831,0.637000401815,5.94806778431,40.8814996084,224.0,66.8916670481,492.016665141,0.601838035249,48.4580001831,0.584047346569,58.4047349294,2.0,1.0,1.0,817.666285197,817.666285197,1019.99166361,0.600835464469,2.0,0.0,2916.56884766,0.0,19.7937645912,3.67985534668,9.48958333333,2916.56884766,0.0283049316902,48.0283330282,48.0283330282,59.0446300507,2.0,56.7263132731,42.7560780843,41.1902449926,1.0,2270.75217379,534.921903124,0.0,0.0,0.0,6.42667770386,1.0,0.0,35.1958328883,75.8713232676,1.0,90.6964276632,0.0,1.0,1.0,0.0,32.83416605,1.0,85.7499974569,0.0,1.0,0.0400392977234,68.0300000509,85.2381490072,68.0300000509,2.0,0.0,69.6157375403,0.0566000007093,16.3994042337,0.895279576527,888.251582796,1.0,0.0,4196.99254827,0.00419699254827,289.742120639,0.72459784082,0.170693772965,0.72459784082,0.0,0.0,1229.9600118,289.742120639,1229.9600118,0.0,0.0,0.0012299600118,0.724465380112,1.0,20.3006071044,2.0,2.0,2.0,0.0,50.7058347066,91.0231043498,75.8713232676,0.758713232676,1.0,11.0833333333,2805.67407691,86.015141774,1519.70213244,0.895291613785,1519.70213244,1.0,0.0,0.0,0.0,24.2200001081,1.0,58.9027783076,1.0,0.0,35.2166674932,23.808333079,1.0,58.6944459279,0.0,1.0,48.0283330282,0.0,1352.64001465,0.000117962655074,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.190657178439,139022.0,1608.57937579,49.3151304359,871.292046253,0.513298261229,871.292046253,0.19084710366,1.0,1.0,1.0,0.0,1697.43814087,1697.43814087,1697.43814087,0.0,0.0,1229.9600118,1697.43814087
2016-07-28T15:00:00.000Z,0.0,0.0374577869036,0.776636600938,0.51301853887,52.8925002416,0.0535381209167,90.585000356,0.0,44.9891662598,1.0,85.125,0.0,0.0,0.0,50.9500001272,45.5958334605,1.0,84.9166666667,0.0,0.0,90.585000356,85.3036460876,2.0,0.0,134.511750221,81.6192499797,40.6692708333,0.597987841338,1011.72501628,0.0,0.599459624719,0.0,1.0,17.0044668516,89.9929993947,8.21850077311,2787.91617839,89.8205000559,89.789276123,81.6019992828,81.539700826,,1483.66636149,55.5545002619,55.5681686401,41.6540002823,41.4848505656,41.6252975464,1.0,0.0,99.9981231689,1.0,0.0,0.172499338786,90.1159998576,100.0,11.1889917056,48.1664997737,1.69050057729,5.81547510624,39.963499705,224.0,69.4833335876,514.658340454,0.599459624719,48.1664997737,0.61337147304,61.3371480306,2.0,1.0,1.0,858.720062256,858.720062256,0.0,0.606139901302,0.0,1.0,17.0576475461,89.3315003713,7.74599965413,2178.47727458,89.3825003306,89.1183751424,81.6365006765,81.1714630127,,1417.74993896,55.3654998144,55.3717727661,41.4810002645,42.0751215617,41.6252975464,1.0,0.0,69.384821256,1.0,0.0,-0.0509999593099,100.0,11.1219468911,47.9015000661,0.635499954224,5.93570065498,40.8455003103,224.0,65.7250003815,497.066670736,0.606139901302,47.9015000661,0.58567024231,58.579264005,2.0,1.0,1.0,819.938339233,819.938339233,1011.72501628,0.59805640219,2.0,0.0,2944.57352702,0.0,21.1439774831,4.25044445197,10.7291666667,2944.57352702,0.030886764474,52.2550004323,52.2550004323,60.7284237544,2.0,56.4915924072,42.6968485514,41.2815011342,1.0,2248.55931129,544.771404296,0.0,0.0,0.0,6.63816452026,1.0,0.0,32.8958323797,74.9638347626,1.0,88.7797597249,0.0,1.0,1.0,0.0,30.4783326785,1.0,83.6666641235,0.0,1.0,0.0374633869858,63.3741648992,83.3800843557,63.3741648992,2.0,0.0,68.9353583651,0.0566000007093,16.7013659785,0.894279279117,891.958454126,1.0,0.0,4155.97385868,0.00415597385868,295.077133732,0.719872305711,0.174407606207,0.719872305711,0.0,0.0,1217.93917847,295.077133732,1217.93917847,0.0,0.0,0.00121793917847,0.719816962878,1.0,19.8060463343,2.0,2.0,2.0,0.0,47.3892230988,91.4630502065,74.9638347626,0.749638347626,1.0,9.91666666667,2793.33071558,85.6367243436,1513.0163122,0.894279911918,1513.0163122,1.0,0.0,0.0,0.0,26.2391668955,1.0,60.7500009537,1.0,0.0,36.2833340963,26.0158333778,1.0,60.4722226461,0.0,1.0,52.2550004323,0.0,1270.06994629,0.000120134697951,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.195025745164,139022.0,1602.51828153,49.1293120308,868.009035603,0.513043407163,868.009035603,0.194939108583,1.0,1.0,1.0,0.0,1691.88225301,1691.88225301,1691.88225301,0.0,0.0,1217.93917847,1691.88225301
2016-07-28T16:00:00.000Z,0.0,0.0392581101853,0.770553748607,0.534195687053,54.2619994481,0.053550541613,106.245833715,0.0,52.7358338038,1.0,89.6111100515,0.0,0.0,0.0,53.6583331426,53.5100002289,1.0,89.4305540721,0.0,0.0,106.245833715,90.3515307109,2.0,0.0,136.226250013,81.9642505646,42.0078125,0.584583662123,1157.10001628,0.0,0.593762800126,0.0,1.0,17.4528749784,91.2695000966,9.10649871826,2959.1661377,91.0625,91.011932373,81.9560012817,81.8800099691,,1750.3329366,55.6820001602,55.6930211385,41.7050002416,41.6451975505,41.6252975464,1.0,0.0,99.9981231689,1.0,0.0,0.207000096639,97.7599995931,100.0,11.6075812181,49.3574997584,1.48499997457,5.84771096706,40.220000267,224.0,78.5000006358,604.149998983,0.593762800126,49.3574997584,0.727341624669,72.7341620127,2.0,1.0,1.0,1018.27827454,1018.27827454,0.0,0.584540588522,0.0,1.0,17.4093639056,90.335000356,8.35500017802,2319.0847168,90.3275000254,90.0524902344,81.9724998474,81.4973983765,,1672.24993896,55.4914995829,55.495455424,41.9010000229,42.4912897746,41.6252975464,1.0,0.0,82.4156176249,1.0,0.0,0.0075003306071,100.0,11.3974266052,48.4265000025,0.495999972026,6.01193737984,41.4050000509,224.0,74.1666660309,552.950002035,0.584540588522,48.4265000025,0.67583694458,67.5836938222,2.0,1.0,1.0,946.171722412,946.171722412,1157.10001628,0.585069957572,2.0,0.0,3506.41709391,0.0,18.1442909241,3.1776342392,6.68489583333,3506.41709391,0.0309147350439,61.5724986394,61.5724986394,62.8086525599,2.0,56.4821039836,42.9172108968,41.2872511546,1.0,2589.524735,673.502113342,0.0,0.0,0.0,6.69421895345,1.0,0.0,39.8791659673,75.2617823283,1.0,94.5833307902,0.0,1.0,1.0,0.0,37.8266655604,1.0,89.91071256,0.0,1.0,0.0391535913858,77.7058321635,89.5874417623,77.7058321635,2.0,0.0,79.3885287821,0.0566000007093,20.6479363519,0.892929322336,896.970687433,1.0,0.0,4786.17444114,0.00478617444114,364.804524614,0.708626013242,0.184304521613,0.708626013242,0.0,0.0,1402.62416585,364.804524614,1402.62416585,0.0,0.0,0.00140262416585,0.710194687049,1.0,19.4352925134,2.0,2.0,2.0,0.0,46.6471954981,92.0558961233,75.2617823283,0.752617823283,1.0,11.6666666667,3263.02684834,100.036465134,1767.42869047,0.892930534855,1767.42869047,1.0,0.0,0.0,0.0,31.1674997012,1.0,62.5416676203,1.0,0.0,37.3666674296,30.4049998919,1.0,62.2777786255,0.0,1.0,61.5724986394,0.0,1527.57995605,0.000148522797485,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.206404097988,139022.0,1955.57709209,59.9532362687,1059.24444377,0.535145611712,1059.24444377,0.206326075207,1.0,1.0,1.0,0.0,1979.35743205,1979.35743205,1979.35743205,0.0,0.0,1402.62416585,1979.35743205
2016-07-28T17:00:00.000Z,0.0,0.0409365970696,0.801718427771,0.599851978871,56.1010007858,0.0591390362638,145.259169261,0.0,71.7833328247,1.0,99.4166666667,0.0,0.0,0.0,59.633333842,73.4758345286,1.0,99.388888677,0.0,0.0,145.259169261,99.9018497467,2.0,0.0,139.176545923,83.1447499593,42.0833333333,0.595426973724,1468.02497355,0.0,0.607190735099,0.0,1.0,18.1490564346,93.257001241,9.58320007324,3324.99940999,93.0440006256,92.9879989624,83.1334997813,83.0482508341,,2212.99951172,55.1719999313,55.1846898397,41.6359996796,41.6318384806,41.6252975464,1.0,0.0,99.9981231689,1.0,0.0,0.213000615438,93.9905001322,100.0,12.3015484015,51.408000946,1.42949994405,5.84750815233,40.2064997355,224.0,93.883333842,757.133326213,0.607190735099,51.408000946,0.890309110369,89.0309104919,2.0,1.0,1.0,1246.43275452,1246.43275452,0.0,0.616588475911,0.0,1.0,18.1442214648,92.468000412,9.24750010173,2630.67069499,92.4035002391,92.1322199504,83.1560001373,82.6805928548,,2065.99992879,54.9890003204,54.9930801392,41.5875005722,41.9442723592,41.6252975464,1.0,0.0,99.9981155396,1.0,0.0,0.0645001729329,100.0,12.1728382905,50.8159996668,0.490000724792,5.97097758452,41.0974998474,224.0,90.0416666667,710.891662598,0.616588475911,50.8159996668,0.823430924189,82.3524392446,2.0,1.0,1.0,1152.80329386,1152.80329386,1468.02497355,0.595374013244,2.0,0.0,4448.65714518,0.0,22.0072172483,2.4956886371,6.8125,4448.65714518,0.0436530028197,108.004166285,108.004166285,75.4246546427,2.0,55.8595911662,42.5427195231,41.291422526,1.0,3364.17792747,674.765356812,0.0,0.0,0.0,7.3856232961,1.0,0.0,51.5949989955,75.7478764852,1.0,100.0,0.0,1.0,1.0,0.0,49.334165891,1.0,98.7440452576,0.0,1.0,0.0410283810916,100.929164251,99.2243830363,100.929164251,2.0,0.0,103.137511148,0.0566000007093,20.6866643236,0.88736689303,918.019056864,1.0,0.0,6217.95273637,0.00621795273637,365.488764387,0.73908650347,0.148241258037,0.73908650347,0.0,0.0,1822.21748861,365.488764387,1822.21748861,0.0,0.0,0.00182221748861,0.739173347751,1.0,19.2640977862,2.0,2.0,2.0,0.0,43.1315813065,94.4690119425,75.7478764852,0.757478764852,1.0,9.91666666667,4038.94328428,123.824175471,2187.70625299,0.887327761507,2187.70625299,1.0,0.0,0.0,0.0,54.5258334478,1.0,75.486111323,1.0,0.0,45.1250009537,53.4783328374,1.0,75.2083346049,0.0,1.0,108.004166285,0.0,1901.54992676,0.000148801371895,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.16706482595,139022.0,2735.81437822,83.8734133614,1481.86240831,0.601039399978,1481.86240831,0.166976762754,1.0,1.0,1.0,0.0,2465.49961344,2465.49961344,2465.49961344,0.0,0.0,1822.21748861,2465.49961344
2016-07-28T18:00:00.000Z,0.0,0.0405490810439,0.779850824372,0.536236713322,54.0977512995,0.0568185729566,109.694999695,0.0,54.4591662089,1.0,90.2777773539,0.0,0.0,0.0,54.0916662216,55.2875003815,1.0,90.1527779897,0.0,0.0,109.694999695,90.6629250844,2.0,0.0,136.504501343,82.4067500432,40.4609375,0.600612458793,1157.43331401,0.0,0.608660964523,0.0,1.0,17.4879258474,91.3850002289,8.5320022583,2971.66611735,91.2050011953,91.1390838623,82.3894990285,82.3155644735,,1687.99962362,55.6534999212,55.6592636108,41.6045001348,41.5090281169,41.6252975464,1.0,0.0,99.9981231689,1.0,0.0,0.17999903361,92.3209997813,100.0,11.6681933403,49.6005010605,1.61250019073,5.81973258654,39.9919999441,224.0,77.8833344777,599.833333333,0.608660964523,49.6005010605,0.704936785017,70.487054189,2.0,1.0,1.0,986.911499023,986.911499023,0.0,0.605485586493,0.0,1.0,17.4734220505,90.5915006002,8.17499923706,2326.58376058,90.599000295,90.3202006022,82.4240010579,81.9502690633,,1602.99993896,55.4554999669,55.466758728,41.5740000407,42.1734237671,41.6252975464,1.0,0.0,66.6555258433,1.0,0.0,-0.00749969482422,100.0,11.5176686446,49.0250002543,0.592000325521,5.95575336615,40.9819997152,224.0,72.2000007629,557.599993388,0.605485586493,49.0250002543,0.658875125703,65.8875118891,2.0,1.0,1.0,922.425175985,922.425175985,1157.43331401,0.60247601508,2.0,0.0,3368.72745768,0.0,20.278368343,3.60647624731,8.3046875,3364.64347331,0.032228666679,64.1016670863,64.1016670863,63.7329994837,2.0,56.4943015359,42.6654690829,41.2351872126,1.0,2601.98194621,552.099678998,0.0,0.0,0.0,6.64801088969,1.0,0.0,40.1066659292,75.7414881388,1.0,93.8988081614,0.0,1.0,1.0,0.0,38.0349992116,1.0,89.9464257558,0.0,1.0,0.0405160540002,78.141664505,89.6197668711,78.141664505,2.0,0.0,79.770436573,0.0566000007093,16.9260330532,0.893848084168,893.562388851,1.0,0.0,4809.19889235,0.00480919889235,299.046516628,0.731347684365,0.155180485538,0.731347684365,0.0,0.0,1409.37165324,299.046516628,1409.37165324,0.0,0.0,0.00140937165324,0.732107500235,1.0,20.6850223222,2.0,2.0,2.0,0.0,49.1966882186,91.6522404064,75.7414881388,0.757414881388,1.0,11.0833333333,3120.25447621,95.6594115301,1690.09558889,0.877020261088,1690.09558889,1.0,0.0,0.0,0.0,32.5025000572,1.0,63.4722232819,1.0,0.0,37.9333346685,31.5991667112,1.0,63.2222239176,0.0,1.0,64.1016670863,0.0,1843.11999512,0.000121750752063,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.176940593534,139022.0,1927.27014881,59.0854142507,1043.91189948,0.541704204571,1043.91189948,0.176892609463,1.0,1.0,1.0,0.0,1927.0884196,1927.0884196,1927.0884196,0.0,0.0,1409.37165324,1927.0884196
2016-07-28T19:00:00.000Z,0.0,0.0412822598445,0.772759911465,0.519876817581,53.5794995626,0.0557512473195,100.418334961,0.0,49.6458333333,1.0,87.9027773539,0.0,0.0,0.0,52.6916666031,50.7725000381,1.0,87.8194440206,0.0,0.0,100.418334961,88.4449774424,2.0,0.0,136.016250292,82.4367507299,40.0260416667,0.604617061866,1088.40000407,0.0,0.608831497809,0.0,1.0,17.3549750646,91.0549996694,8.42400042216,2895.83284505,90.8390000661,90.8167394002,82.414999644,82.3454030355,,1561.66633097,55.6804997126,55.691116333,41.6240005493,41.495030721,41.6252975464,1.0,0.0,99.9981231689,1.0,0.0,0.215999603271,92.2519995372,100.0,11.534431378,49.2149995168,1.62600072225,5.81952993075,39.9979998271,224.0,73.7083333333,555.199991862,0.608831497809,49.2149995168,0.652242682321,65.3074111938,2.0,1.0,1.0,913.139755249,913.139755249,0.0,0.607800726165,0.0,1.0,17.4081551234,90.3364995321,7.89599863688,2269.21594238,90.3545004527,90.0837961833,82.4585018158,81.989809672,,1504.74995931,55.4899994532,55.4948120117,41.4359998703,42.0661875407,41.6252975464,1.0,0.0,71.5342102051,1.0,0.0,-0.0180009206136,100.0,11.4718461831,48.9185005824,0.601000467936,5.93630886078,40.8349994024,224.0,70.3333339691,533.200002035,0.607800726165,48.9185005824,0.62705641247,62.7056411107,2.0,1.0,1.0,877.878977458,877.878977458,1088.40000407,0.605588834918,2.0,0.0,3120.18609619,0.0,19.6755973498,3.43450689316,8.58072916667,3120.18609619,0.0302371984849,54.8541663488,54.8541663488,60.6943848928,2.0,56.5947189331,42.7165908813,41.2361094157,1.0,2433.26695996,548.894538721,0.0,0.0,0.0,6.72979799906,1.0,0.0,38.2208325068,75.6852016449,1.0,93.3214276632,0.0,1.0,1.0,0.0,36.0933326085,1.0,88.5535691579,0.0,1.0,0.0412694407181,74.3141644796,88.3532066345,74.3141644796,2.0,0.0,74.5980455312,0.0566000007093,16.8277712496,0.897324468156,880.742474712,1.0,0.0,4497.36585824,0.00449736585824,297.31044238,0.732154736427,0.165158917183,0.732154736427,0.0,0.0,1317.98665365,297.31044238,1317.98665365,0.0,0.0,0.00131798665365,0.732072894772,1.0,21.568575974,2.0,2.0,2.0,0.0,52.4715483983,90.1174049377,75.6852016449,0.756852016449,1.0,10.5,2982.16149868,91.4258167808,1615.29709603,0.89731365361,1615.29709603,1.0,0.0,0.0,0.0,27.7866667112,1.0,60.7361129125,1.0,0.0,36.2916669846,27.0674996376,1.0,60.4861119588,0.0,1.0,54.8541663488,0.0,1483.65002441,0.00012104394448,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.184059293557,139022.0,1729.73507897,53.0294695572,936.916411531,0.520466414771,936.916411531,0.183294601185,1.0,1.0,1.0,0.0,1800.14768473,1800.14768473,1800.14768473,0.0,0.0,1317.98665365,1800.14768473
2016-07-28T20:00:00.000Z,0.0,0.0399428112644,0.775149399042,0.518118970403,53.437002182,0.0547354930376,96.259165446,0.0,47.8016668955,1.0,86.9722245534,0.0,0.0,0.0,52.0416673024,48.457499822,1.0,86.7361132304,0.0,0.0,96.259165446,87.2715943654,2.0,0.0,135.576001485,82.1389993032,39.9114583333,0.612167533576,1078.21668498,0.0,0.611315927727,0.0,1.0,17.2631169955,90.7535006205,8.44500096639,2854.99949137,90.5675010681,90.5191802979,82.1225001017,82.043182373,,1537.66629028,55.4059998194,55.4070053101,41.2549997965,41.1056060791,41.3335841497,1.0,0.0,99.9981231689,1.0,0.0,0.185999552409,91.9984989166,100.0,11.5021793048,49.3125012716,1.69949944814,5.76093769073,39.5555003484,224.0,73.0333334605,550.816665649,0.611315927727,49.3125012716,0.644667162214,64.4667164485,2.0,1.0,1.0,902.5340271,902.5340271,0.0,0.622100616801,0.0,1.0,17.2788298925,89.9764995575,7.86150232951,2229.84586589,90.0170008341,89.7413304647,82.1554985046,81.6817321777,,1462.74992879,55.22600015,55.215578715,41.2124999364,41.8095932007,41.3335841497,1.0,0.0,40.4709237417,1.0,0.0,-0.040501276652,100.0,11.38165013,48.8045008977,0.653499603271,5.897179842,40.5590003332,224.0,67.1583328247,527.399998983,0.622100616801,48.8045008977,0.60675142924,60.6751426061,2.0,1.0,1.0,849.452000936,849.452000936,1078.21668498,0.613619306691,2.0,0.0,3053.67502848,0.0,19.8463466962,3.45454148451,9.671875,3053.67502848,0.0297097089731,53.1233326594,53.1233326594,60.6609141032,2.0,56.3309071859,42.4280802409,41.2771949768,1.0,2396.27681498,553.57673021,0.0,0.0,0.0,6.8721408844,1.0,0.0,36.3191661835,75.2503592173,1.0,91.6190458934,0.0,1.0,1.0,0.0,34.0324991544,1.0,86.7440465291,0.0,1.0,0.0399501769095,70.3516654968,86.5175857544,70.3516654968,2.0,0.0,73.4640176727,0.0566000007093,16.9713158501,0.907474187022,844.742645711,1.0,0.0,4428.99760359,0.00442899760359,299.846566033,0.736923632264,0.170240671784,0.736923632264,0.0,0.0,1297.95082601,299.846566033,1297.95082601,0.0,0.0,0.00129795082601,0.738014683127,1.0,21.7245657465,2.0,2.0,2.0,0.0,64.0124219259,85.454574585,75.2503592173,0.752503592173,1.0,9.91666666667,2949.85354519,90.4353335229,1597.79739204,0.907164304048,1597.79739204,1.0,0.0,0.0,0.0,26.8958330154,1.0,60.1805562973,1.0,0.0,35.9833339055,26.2274999619,1.0,59.9722226461,0.0,1.0,53.1233326594,0.0,1518.81994629,0.000122076476026,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.187662445518,139022.0,1687.65680122,51.7394519263,914.124580882,0.519002717966,914.124580882,0.186766495041,1.0,1.0,1.0,0.0,1761.30981445,1761.30981445,1761.30981445,0.0,0.0,1297.95082601,1761.30981445
2016-07-28T21:00:00.000Z,0.0,0.0381336740379,0.777240161055,0.520531091916,53.3492495219,0.0544089357962,96.272500356,0.0,47.7091671626,1.0,86.8888924917,0.0,0.0,0.0,51.9583339691,48.5450003942,1.0,86.5972239176,0.0,0.0,96.272500356,87.211566925,2.0,0.0,135.227999051,81.8787495295,40.109375,0.608379700887,1077.88333639,0.0,0.605655253437,0.0,1.0,17.2123540243,90.5345007579,8.51549911499,2843.33284505,90.3799991608,90.2794774373,81.8645000458,81.7727076213,,1507.99966431,55.818499883,55.8013127645,41.2055002848,41.0566101074,41.1252174377,1.0,0.0,99.9981231689,1.0,0.0,0.154501597087,91.454000473,100.0,11.4619588057,49.1744988759,1.73700078328,5.75039517879,39.4684995015,224.0,73.4833342234,554.549992879,0.605655253437,49.1744988759,0.654999298822,65.5141792297,2.0,1.0,1.0,916.999018351,916.999018351,0.0,0.619983188625,0.0,1.0,17.1833464305,89.6749998728,7.80300076803,2221.59688314,89.6959997813,89.4033355713,81.8929990133,81.4132003784,,1428.99997965,55.6310005188,55.6089324951,41.3549998601,41.9768244425,41.1252174377,1.0,0.0,44.1769282023,1.0,0.0,-0.0209999084473,100.0,11.2743618488,48.3409999212,0.704500198364,5.90898434321,40.6504996618,224.0,66.875,523.258336385,0.619983188625,48.3409999212,0.60451230367,60.451230367,2.0,1.0,1.0,846.317225138,846.317225138,1077.88333639,0.609872103088,2.0,0.0,2990.08109538,0.0,18.5358940471,3.28223484755,8.1484375,2990.08109538,0.0268782494943,48.580833753,48.580833753,58.5633840561,2.0,56.7606977983,42.4904988607,41.3294614156,1.0,2382.15031624,619.810822126,0.0,0.0,0.0,6.79983965556,1.0,0.0,34.9849990209,75.0646603902,1.0,90.4940452576,0.0,1.0,1.0,0.0,32.5774997075,1.0,85.4642842611,0.0,1.0,0.0381648333177,67.562497139,85.3553415934,67.562497139,2.0,0.0,73.0309335873,0.0566000007093,19.0018919792,0.916735278863,812.827232744,1.0,0.0,4402.8878367,0.0044028878367,335.722468923,0.728271597529,0.189488721395,0.728271597529,0.0,0.0,1290.29916382,335.722468923,1290.29916382,0.0,0.0,0.00129029916382,0.729324117303,1.0,20.6165944609,2.0,2.0,2.0,0.0,76.6315911033,81.0297865434,75.0646603902,0.750646603902,1.0,10.5,3012.31984528,92.3503983205,1631.63245871,0.920927185422,1631.63245871,1.0,0.0,0.0,0.0,24.5799997648,1.0,58.1805585225,1.0,0.0,34.7833337784,24.0008333524,1.0,57.9722220103,0.0,1.0,48.580833753,0.0,1672.63000488,0.000136682625622,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.205758635856,139022.0,1709.67052443,52.4143391264,926.048382854,0.522680905391,926.048382854,0.204442277088,1.0,1.0,1.0,0.0,1771.72797648,1771.72797648,1771.72797648,0.0,0.0,1290.29916382,1771.72797648
2016-07-28T22:00:00.000Z,0.0,0.0424697026318,0.776192892568,0.555718712684,54.4854977926,0.0647861390993,141.124998728,0.0,69.7349993388,1.0,98.4166647593,0.0,0.0,0.0,58.9500001272,71.4066654841,1.0,98.2499993642,0.0,0.0,141.124998728,98.8398806254,2.0,0.0,137.479498227,82.9940004349,40.609375,0.59389054538,1292.69167074,0.0,0.604726259239,0.0,1.0,17.735698541,92.0855000814,8.86499849955,3300.83266195,91.8439985911,91.7996851603,82.9790000916,82.8711090088,,1887.66623942,55.1330000559,55.1158854167,41.0899998347,41.0470733643,41.1252174377,1.0,0.0,99.9981231689,1.0,0.0,0.241501490275,97.2334988912,100.0,11.9615829786,50.7494986852,1.43249956767,5.77411588033,39.6545003255,224.0,84.3083343506,666.933344523,0.604726259239,50.7539987564,0.787830011277,78.783000946,2.0,1.0,1.0,1102.96201579,1102.96201579,0.0,0.601993153831,0.0,1.0,17.7356991768,91.2920004527,8.26199849447,2610.42325846,91.2709992727,91.0045013428,83.0090007782,82.5268732707,,1801.74996948,54.9425004323,54.9204076131,41.0745004018,41.5740661621,41.1252174377,1.0,0.0,99.9981155396,1.0,0.0,0.021001180013,100.0,11.82899038,50.1844987869,0.472000439962,5.90670863787,40.6145000458,224.0,81.4000008901,625.758331299,0.601993153831,50.1964988708,0.742214137486,74.2214152018,2.0,1.0,1.0,1039.09979248,1039.09979248,1292.69167074,0.594145258428,2.0,0.0,3786.46374512,0.0,20.3068482081,3.11430883408,7.546875,3786.46374512,0.0351630446099,77.0408325195,77.0408325195,67.54484272,2.0,55.9222208659,42.1090011597,41.3676783244,1.0,2960.01097258,727.674692076,0.0,0.0,0.0,8.06760660807,1.0,0.0,47.0499989192,74.9113934835,1.0,99.6011899312,0.0,1.0,1.0,0.0,45.3916657766,1.0,95.91071256,0.0,1.0,0.042562418097,92.4416650136,95.5765717824,92.4416650136,2.0,0.0,90.7467355366,0.0566000007093,22.3087358291,0.917661794288,809.715327162,1.0,0.0,5470.93784083,0.00547093784083,394.147271193,0.736590367593,0.18107979122,0.736590367593,0.0,0.0,1603.29919434,394.147271193,1603.29919434,0.0,0.0,0.00160329919434,0.736646428704,1.0,22.1563761587,2.0,2.0,2.0,0.0,77.1293678284,80.5683600108,74.9113934835,0.749113934835,1.0,10.5,3687.68566466,113.055471366,1997.44646553,0.917670158813,1997.44646553,1.0,0.0,0.0,0.0,38.8866662979,1.0,67.4861116409,1.0,0.0,40.3500013351,38.1541666985,1.0,67.2500015895,0.0,1.0,77.0408325195,0.0,1788.71008301,0.00016046910438,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.197325574424,139022.0,2237.30600524,68.590359378,1211.84379008,0.556747278332,1211.84379008,0.197246676254,1.0,1.0,1.0,0.0,2176.64968872,2176.64968872,2176.64968872,0.0,0.0,1603.29919434,2176.64968872
2016-07-28T23:00:00.000Z,0.0,0.0388486699999,0.783628451912,0.558149773357,54.9774983724,0.0518751512097,110.901667913,0.0,55.0341669718,1.0,90.833331426,0.0,0.0,0.0,54.4083340963,55.8675003052,1.0,90.6805547078,0.0,0.0,110.901667913,91.1492036184,2.0,0.0,136.784998807,82.0775009791,44.1666666667,0.586401126176,1255.92498779,0.0,0.597891721633,0.0,1.0,17.641424338,91.7195002238,9.16199832492,2997.08280436,91.5649998983,91.4150187174,82.0640017192,81.9517567952,,1966.33290609,54.9110002518,54.8973948161,41.5849997203,41.4880269368,41.1252174377,1.0,0.0,99.9981231689,1.0,0.0,0.154500325521,96.8315010071,100.0,11.8145959377,49.980000178,1.53449948629,5.8268285195,40.050500234,224.0,82.6333332062,645.66666158,0.597891721633,49.980000178,0.770920584542,77.0920581818,2.0,1.0,1.0,1079.28881836,1079.28881836,0.0,0.597678665639,0.0,1.0,17.6365893682,91.0010007222,8.62199859619,2392.20060221,90.9799989065,90.6690648397,82.0910002391,81.6109288534,,1856.74996948,54.7175000509,54.6985499064,41.4435002009,41.9474639893,41.1252174377,1.0,0.0,99.9981155396,1.0,0.0,0.0210018157959,100.0,11.6873052915,49.5364987055,0.509500185649,5.94928423564,40.9340000153,224.0,80.125,610.258336385,0.597678665639,49.5364987055,0.72799961635,72.7999604543,2.0,1.0,1.0,1019.19946289,1019.19946289,1255.92498779,0.587607096885,2.0,0.0,3934.07163493,0.0,20.7822225889,3.28735893965,7.59375,3934.07163493,0.0427404474639,97.667500178,97.667500178,71.3355503082,2.0,55.7071253459,42.5083287557,41.4031629562,1.0,2857.2929412,771.53315126,0.0,0.0,0.0,7.61883926392,1.0,0.0,42.6716651917,74.4451624552,1.0,96.267853419,0.0,1.0,1.0,0.0,40.5324989955,1.0,92.2678553263,0.0,1.0,0.0391352129862,83.2041638692,92.2876224518,83.2041638692,2.0,0.0,87.597650579,0.0566000007093,23.6533294922,0.917698843708,809.591756664,1.0,0.0,5281.08585379,0.00528108585379,417.903342682,0.722615239178,0.195122314759,0.722615239178,0.0,0.0,1547.66165161,417.903342682,1547.66165161,0.0,0.0,0.00154766165161,0.721323286494,1.0,19.1271070645,2.0,2.0,2.0,0.0,75.9628340403,80.5496419271,74.4451624552,0.744451624552,1.0,10.5,3628.82609246,111.250980071,1965.56499429,0.917737553937,1965.56499429,1.0,0.0,0.0,0.0,49.3850003878,1.0,70.7361119588,1.0,0.0,42.2750005722,48.2824999491,1.0,70.458334287,0.0,1.0,97.667500178,0.0,2086.86010742,0.000170140909297,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.212612324647,139022.0,2233.39780658,68.4705435144,1209.72690206,0.564830881323,1209.72690206,0.213974556087,1.0,1.0,1.0,0.0,2141.75064087,2141.75064087,2141.75064087,0.0,0.0,1547.66165161,2141.75064087
