timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-07-29T00:00:00.000Z,0.0,0.0386024491598,0.817494558056,0.613813582105,56.2764997482,0.0546492348852,135.373331706,0.0,67.0949993134,1.0,96.9444414775,0.0,0.0,0.0,58.0833330154,68.2224992116,1.0,96.8055534363,0.0,0.0,135.373331706,97.6001192729,2.0,0.0,137.800498327,82.9384991328,53.0703125,0.586420605956,1460.98331706,0.0,0.608651085038,0.0,1.0,18.1369698842,93.1069997152,8.41800181071,3227.08268229,92.91649882,92.8309580485,82.9174989065,82.8006337484,,2449.66605632,54.5404996872,54.5088170369,42.3784999847,42.3578694661,41.1252174377,1.0,0.0,99.9981231689,1.0,0.0,0.190500895182,92.8850008647,100.0,12.2160695394,50.5379988352,1.62749958038,5.92090046406,40.7510004044,224.0,93.1333332062,744.79166158,0.608651085038,50.5379988352,0.875419758388,87.5419756571,2.0,1.0,1.0,1225.58766174,1225.58766174,0.0,0.607956419742,0.0,1.0,18.2131145795,92.6764996847,7.93199920654,2607.79862467,92.5970001221,92.2957865397,82.9594993591,82.47584788,,2263.49986776,54.3635002772,54.3185831706,41.7914997737,42.1759719849,41.1252174377,1.0,0.0,99.9981155396,1.0,0.0,0.0794995625814,100.0,12.2190244993,50.8055003484,0.527500152588,5.99409008026,41.2639996211,224.0,91.308333079,716.191665649,0.607956419742,50.8055003484,0.839745799473,83.9745804469,2.0,1.0,1.0,1175.64411926,1175.64411926,1460.98331706,0.587151826615,2.0,0.0,4955.65836589,0.0,25.4216764768,3.32325583696,7.79947916667,4955.65836589,0.0724286565187,189.144166946,189.144166946,89.3442986806,2.0,55.1946868896,42.983446757,41.4352054596,1.0,3473.94530124,753.558294092,0.0,0.0,0.0,8.84035174052,1.0,0.0,49.1733318965,74.0771471659,1.0,98.4345232646,0.0,1.0,1.0,0.0,46.9991658529,1.0,96.9107106527,0.0,1.0,0.0389007584751,96.1724974314,97.2514731089,96.1724974314,2.0,0.0,106.502711794,0.0566000007093,23.1022640993,0.919127578586,804.828538177,1.0,0.0,6420.83390284,0.00642083390284,408.167205119,0.755280365842,0.163833260081,0.755280365842,0.0,0.0,1881.67332967,408.167205119,1881.67332967,0.0,0.0,0.00188167332967,0.753130470713,1.0,18.9566045384,2.0,2.0,2.0,0.0,77.3843466441,79.8270816803,74.0771471659,0.740771471659,1.0,10.5,4227.50359533,129.604975893,2289.84053479,0.919113625923,2289.84053479,1.0,0.0,0.0,0.0,95.1091663043,1.0,89.3333330154,1.0,0.0,53.466668129,94.0350014369,1.0,89.1111135483,0.0,1.0,189.144166946,0.0,2085.59008789,0.000166177037442,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.178251366817,139022.0,2855.6116818,87.5461072557,1546.7509922,0.620846688336,1546.7509922,0.180590287715,1.0,1.0,1.0,0.0,2491.35740153,2491.35740153,2491.35740153,0.0,0.0,1881.67332967,2491.35740153
2016-07-29T01:00:00.000Z,0.0,0.0389734132621,0.817970691291,0.611553942105,56.1587502162,0.0552311089325,135.305830638,0.0,67.2516651154,1.0,96.9166666667,0.0,0.0,0.0,58.0916665395,68.054166158,1.0,96.819442749,0.0,0.0,135.305830638,97.6023197174,2.0,0.0,137.659500122,82.7622499466,52.5572916667,0.595885185016,1467.18330892,0.0,0.614159211854,0.0,1.0,18.0535731316,92.9119993846,8.35199737549,3223.33272298,92.7214997609,92.6491216024,82.7375005086,82.6228561401,,2439.66607666,54.270500501,54.2450942993,42.1460005442,42.1567942301,41.1252174377,1.0,0.0,99.9981231689,1.0,0.0,0.190499623617,93.0709997813,100.0,12.1632866859,50.5754992167,1.58250077566,5.89028656483,40.5634997686,224.0,92.4749997457,745.358332316,0.614159211854,50.5754992167,0.869091222854,86.9091227849,2.0,1.0,1.0,1216.727712,1216.727712,0.0,0.622587878278,0.0,1.0,18.121257623,92.4500001272,7.87800089518,2605.1739502,92.3990008036,92.1207148234,82.7869993846,82.3017171224,,2251.24990845,54.0919993718,54.0533676147,41.6220006943,42.0342712402,41.1252174377,1.0,0.0,99.9981155396,1.0,0.0,0.0419991811117,100.0,12.1427783966,50.7860002518,0.505001068115,5.97847910722,41.1169996262,224.0,91.2833321889,721.824996948,0.622587878278,50.7770001094,0.827102399554,82.7102390925,2.0,1.0,1.0,1157.94335938,1157.94335938,1467.18330892,0.597483518648,2.0,0.0,4934.65484619,0.0,24.9399414857,3.27064778407,7.4375,4931.73769124,0.073141936619,190.126665433,190.126665433,89.3872493108,2.0,54.9277140299,42.8089370728,41.4841159185,1.0,3486.68872754,701.649577371,0.0,0.0,0.0,8.96584765116,1.0,0.0,49.1866652171,73.7716528575,1.0,98.375,0.0,1.0,1.0,0.0,46.7733325958,1.0,96.9285691579,0.0,1.0,0.0392585694411,95.9599984487,97.3051255544,95.9599984487,2.0,0.0,106.893394243,0.0566000007093,21.5108691241,0.92140673438,797.283427856,1.0,0.0,6444.38736051,0.00644438736051,380.050686475,0.767030514034,0.154354655106,0.767030514034,0.0,0.0,1888.57584635,380.050686475,1888.57584635,0.0,0.0,0.00188857584635,0.765107467771,1.0,20.4797589157,2.0,2.0,2.0,0.0,80.3759148916,78.6559530894,73.7716528575,0.737716528575,1.0,9.91666666667,4188.33830491,128.404263367,2268.62653283,0.92138516914,2268.62653283,1.0,0.0,0.0,0.0,95.9208329519,1.0,89.3472223282,1.0,0.0,53.4583346049,94.2058332761,1.0,89.097225825,0.0,1.0,190.126665433,0.0,2111.07006836,0.000154729964495,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.167524570914,139022.0,2818.67228873,86.4136353275,1526.7426545,0.620074753862,1526.7426545,0.169617400772,1.0,1.0,1.0,0.0,2462.19128418,2462.19128418,2462.19128418,0.0,0.0,1888.57584635,2462.19128418
2016-07-29T02:00:00.000Z,0.0,0.0391136178827,0.817497397162,0.612561186856,56.2810001373,0.0552878863887,136.153334936,0.0,67.151667277,1.0,97.208331426,0.0,0.0,0.0,58.1916662852,69.0016673406,1.0,96.9861081441,0.0,0.0,136.153334936,97.8876781464,2.0,0.0,137.887501399,82.8065004349,53.4296875,0.597754999271,1480.99164836,0.0,0.611344673414,0.0,1.0,18.0898327827,93.0380007426,8.4779993693,3244.58268229,92.8250001272,92.7680180868,82.7810001373,82.665397644,,2452.99947103,54.6650005976,54.6343104045,42.4414997101,42.4354985555,41.1252174377,1.0,0.0,99.9981231689,1.0,0.0,0.213000615438,92.7244993846,100.0,12.1622418563,50.3835004171,1.66949939728,5.92759096622,40.7720003128,224.0,93.4583339691,752.083328247,0.611344673414,50.3835004171,0.879501491728,87.9501485825,2.0,1.0,1.0,1231.30208842,1231.30208842,0.0,0.623858718459,0.0,1.0,18.1768550873,92.5610001882,7.9679997762,2611.17319743,92.5250008901,92.2510579427,82.8320007324,82.3521067301,,2270.2498881,54.4819997152,54.4409917196,41.9880005519,42.3291625977,41.1252174377,1.0,0.0,99.9981155396,1.0,0.0,0.0359992980957,100.0,12.1629397869,50.5370003382,0.541000048319,6.01391526063,41.4470005035,224.0,92.0499992371,728.908335368,0.623858718459,50.5370003382,0.835487467448,83.5487451553,2.0,1.0,1.0,1169.68245443,1169.68245443,1480.99164836,0.599413023704,2.0,0.0,4958.57552083,0.0,24.9810825189,3.17190001408,7.27864583333,4958.57552083,0.0736260291051,192.036668777,192.036668777,89.4754991531,2.0,55.2978083293,43.1375706991,41.4919929504,1.0,3517.7294487,703.209220393,0.0,0.0,0.0,9.08834520976,1.0,0.0,49.3333320618,73.6926549276,1.0,98.5357138316,0.0,1.0,1.0,0.0,47.5741662979,1.0,97.077381134,0.0,1.0,0.0393320362323,96.9074980418,97.5690682729,96.9074980418,2.0,0.0,107.845027241,0.0566000007093,21.558683985,0.92278235624,792.758402771,1.0,0.0,6501.75939649,0.00650175939649,380.895471993,0.769049502219,0.153736297457,0.769049502219,0.0,0.0,1905.38914998,380.895471993,1905.38914998,0.0,0.0,0.00190538914998,0.767378037175,1.0,20.9052345787,2.0,2.0,2.0,0.0,82.8598035177,77.9381955465,73.6926549276,0.736926549276,1.0,10.5,4220.93866909,129.403711226,2286.28462198,0.922785799676,2286.28462198,1.0,0.0,0.0,0.0,96.3233340581,1.0,89.5972216924,1.0,0.0,53.6333344777,95.7133331299,1.0,89.3888902664,0.0,1.0,192.036668777,0.0,2140.17993164,0.000155073901864,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.166600198563,139022.0,2835.83468553,86.9397926618,1536.03872036,0.619972992547,1536.03872036,0.16838575732,1.0,1.0,1.0,0.0,2477.58973185,2477.58973185,2477.58973185,0.0,0.0,1905.38914998,2477.58973185
2016-07-29T03:00:00.000Z,0.0,0.0385830310329,0.817986908602,0.613380937588,56.3192497889,0.054887393851,135.134167353,0.0,67.0500001907,1.0,96.9722181956,0.0,0.0,0.0,58.0750001272,68.0841668447,1.0,96.7916647593,0.0,0.0,135.134167353,97.4661928813,2.0,0.0,138.533000098,82.6189997991,54.3645833333,0.597349175366,1482.90833537,0.0,0.609459677482,0.0,1.0,18.035443147,92.9134998322,8.10899734497,3229.99940999,92.7259998322,92.6262308757,82.5935001373,82.4780985514,,2478.33276367,54.4820000331,54.4533971151,42.3754997253,42.3737792969,41.1252174377,1.0,0.0,99.9981231689,1.0,0.0,0.1875,92.5580005646,100.0,12.1240245501,50.3505001068,1.65599918365,5.91867033641,40.7195005417,224.0,93.75,751.083328247,0.609459677482,50.3505001068,0.881944634574,88.1944646835,2.0,1.0,1.0,1234.7224884,1234.7224884,0.0,0.621398537769,0.0,1.0,18.1671862602,92.5189997355,8.40000152588,2599.92462158,92.4244995117,92.1251907349,82.6444994609,82.1658554077,,2262.74987793,54.3019997279,54.2567418416,41.7210003535,42.1855570475,41.1252174377,1.0,0.0,99.9981155396,1.0,0.0,0.0945002237956,100.0,12.1806042989,50.7034991582,0.523000399272,5.98053880533,41.1979999542,224.0,92.8416678111,731.824994405,0.621398537769,50.7034991582,0.839091291882,83.9091288249,2.0,1.0,1.0,1174.72780863,1174.72780863,1482.90833537,0.599200200918,2.0,0.0,4987.16355387,0.0,25.0725669861,3.31786344449,7.4609375,4987.16355387,0.0722636538948,188.252500534,188.252500534,89.034356753,2.0,55.1105448405,43.0382130941,41.5277493795,1.0,3511.6139112,722.617097891,0.0,0.0,0.0,9.22949409485,1.0,0.0,49.0991649628,73.3640060425,1.0,98.5535704295,0.0,1.0,1.0,0.0,46.6824987729,1.0,96.8214263916,0.0,1.0,0.0389157984821,95.7816645304,97.2668526967,95.7816645304,2.0,0.0,107.657539738,0.0566000007093,22.1536822951,0.92386844047,789.204789359,1.0,0.0,6490.45615274,0.00649045615274,391.407809496,0.766199697751,0.157667960087,0.766199697751,0.0,0.0,1902.07664998,391.407809496,1902.07664998,0.0,0.0,0.00190207664998,0.765231276552,1.0,20.4012440927,2.0,2.0,2.0,0.0,83.6896476746,77.3637021383,73.3640060425,0.733640060425,1.0,10.5,4234.23100909,129.811222033,2293.48445948,0.923867657838,2293.48445948,1.0,0.0,0.0,0.0,95.4175000191,1.0,89.1111122767,1.0,0.0,53.3333339691,92.8349998792,1.0,88.8888896306,0.0,1.0,188.252500534,0.0,2138.47998047,0.000159353787854,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.170660763747,139022.0,2846.15849827,87.2562956455,1541.6306458,0.621003856423,1541.6306458,0.171670373309,1.0,1.0,1.0,0.0,2482.4815979,2482.4815979,2482.4815979,0.0,0.0,1902.07664998,2482.4815979
2016-07-29T04:00:00.000Z,0.0,0.0375807503768,0.824684375409,0.623229746049,56.1617501577,0.0533850592137,134.28749911,0.0,66.5566666921,1.0,96.8194440206,0.0,0.0,0.0,57.991666158,67.649166743,1.0,96.6527748108,0.0,0.0,134.28749911,97.5643367767,2.0,0.0,138.625500679,82.4637505213,54.4739583333,0.582372626794,1478.19168599,0.0,0.60191246053,0.0,1.0,18.020939668,92.7035007477,8.00099945068,3237.08274333,92.5550003052,92.4189529419,82.4360001882,82.3231811523,,2500.33270264,54.5090001424,54.4788792928,42.3860003153,42.3495941162,41.1252174377,1.0,0.0,99.9981231689,1.0,0.0,0.148500442505,92.3645006816,100.0,12.0986200968,50.1689999898,1.63500022888,5.92231965065,40.7510000865,224.0,93.7666664124,751.983342489,0.60191246053,50.1689999898,0.893708866664,89.3475306829,2.0,1.0,1.0,1251.19241333,1251.19241333,0.0,0.613534451914,0.0,1.0,18.0668684642,92.2339992523,9.00599924723,2606.29880778,92.1410007477,91.8459803263,82.4915008545,82.0095876058,,2288.49992879,54.3409999212,54.2835184733,41.8619998296,42.1593755086,41.1252174377,1.0,0.0,99.9981155396,1.0,0.0,0.0929985046387,100.0,12.0731526216,50.2835009893,0.573999722799,5.9985503753,41.2835000356,224.0,91.9500001272,726.20833842,0.613534451914,50.2790009181,0.845076867966,84.5076878866,2.0,1.0,1.0,1183.10761515,1183.10761515,1478.19168599,0.584168764644,2.0,0.0,5036.17179362,0.0,26.1873282519,3.47302714984,7.609375,5036.17179362,0.0735287501966,194.305834134,194.305834134,90.1332085927,2.0,55.1602339311,43.0948430842,41.5380605062,1.0,3511.79240124,838.809060462,0.0,0.0,0.0,9.23537572225,1.0,0.0,48.7816651662,73.2006244659,1.0,98.196428299,0.0,1.0,1.0,0.0,46.6066659292,1.0,96.3214270274,0.0,1.0,0.0378370007595,95.3883307775,97.0492693583,95.3883307775,2.0,0.0,107.663011809,0.0566000007093,25.7158452048,0.924584464543,786.86958962,1.0,0.0,6490.78605284,0.00649078605284,454.343549162,0.749411384947,0.179000632123,0.749411384947,0.0,0.0,1902.17332967,454.343549162,1902.17332967,0.0,0.0,0.00190217332967,0.748919576406,1.0,17.1480807774,2.0,2.0,2.0,0.0,84.137162642,76.9816159335,73.2006244659,0.732006244659,1.0,11.6666666667,4442.64179908,136.200589849,2406.37081523,0.948053291048,2406.37081523,1.0,0.0,0.0,0.0,97.9408337275,1.0,90.4583333333,1.0,0.0,54.1333344777,96.3650004069,1.0,90.2222235998,0.0,1.0,194.305834134,0.0,2156.75,0.000184976803706,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.188808618475,139022.0,2953.16233624,90.5367730073,1599.58960906,0.630200542491,1599.58960906,0.189111258709,1.0,1.0,1.0,0.0,2538.2231547,2538.2231547,2538.2231547,0.0,0.0,1902.17332967,2538.2231547
2016-07-29T05:00:00.000Z,0.0,0.0387657612926,0.81330567506,0.602423661833,55.7230002085,0.055086299253,131.215833664,0.0,65.0716667175,1.0,95.8472207387,0.0,0.0,0.0,57.4499991735,66.1441669464,1.0,95.7499968211,0.0,0.0,131.215833664,96.440884908,2.0,0.0,137.793750445,82.0707502365,52.359375,0.5935390206,1422.79165649,0.0,0.590963456541,0.0,1.0,17.7683323224,92.1634998322,8.50499725342,3185.83278402,91.9849999746,91.8950551351,82.0430005391,81.9276250203,,2333.33279419,54.7730003993,54.748336792,42.1100002925,42.1224339803,41.1252174377,1.0,0.0,99.9981231689,1.0,0.0,0.178499857585,92.3209997813,100.0,11.8853444258,49.8749996821,1.63350009918,5.88298785686,40.4765001933,224.0,89.6083342234,711.174997965,0.590963456541,49.8749996821,0.86140141805,86.1166766485,2.0,1.0,1.0,1205.96198527,1205.96198527,0.0,0.626013329319,0.0,1.0,17.8855711619,91.6669998169,7.96500015259,2565.42891439,91.617500941,91.3463312785,82.0984999339,81.6179478963,,2160.99995931,54.5854997635,54.5449015299,41.7690006892,42.1325734456,41.1252174377,1.0,0.0,99.9981155396,1.0,0.0,0.0494988759359,100.0,11.9025581678,49.8485002518,0.574000676473,5.98301287492,41.1950000127,224.0,90.8416652679,711.616668701,0.626013329319,49.8485002518,0.811625954764,81.1625963847,2.0,1.0,1.0,1136.27633667,1136.27633667,1422.79165649,0.595910910136,2.0,0.0,4700.69915771,0.0,23.5635684331,2.89271551371,7.671875,4700.69915771,0.065853721291,170.185000102,170.185000102,84.1373469035,2.0,55.4034576416,42.9229405721,41.5810696284,1.0,3354.9654075,742.153381809,0.0,0.0,0.0,9.20856285095,1.0,0.0,47.4541657766,72.8344376882,1.0,97.4642842611,0.0,1.0,1.0,0.0,45.4724990527,1.0,95.3333326976,0.0,1.0,0.0389695895451,92.9266649882,95.5345102946,92.9266649882,2.0,0.0,102.855077697,0.0566000007093,22.7526172337,0.925754962146,783.066897727,1.0,0.0,6200.9253927,0.0062009253927,401.989698737,0.758083887172,0.167696072008,0.758083887172,0.0,0.0,1817.22749837,401.989698737,1817.22749837,0.0,0.0,0.00181722749837,0.755861277382,1.0,19.6904475371,2.0,2.0,2.0,0.0,85.1103719076,76.3501561483,72.8344376882,0.728344376882,1.0,10.5,4097.1187893,125.60769493,2219.21719711,0.92577995918,2219.21719711,1.0,0.0,0.0,0.0,85.733332475,1.0,84.5833330154,1.0,0.0,50.6250009537,84.451666832,1.0,84.3750009537,0.0,1.0,170.185000102,0.0,2155.80004883,0.000163661990431,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.181140313468,139022.0,2712.69502256,83.1646301597,1469.33973706,0.612957255183,1469.33973706,0.183524917822,1.0,1.0,1.0,0.0,2397.13246663,2397.13246663,2397.13246663,0.0,0.0,1817.22749837,2397.13246663
2016-07-29T06:00:00.000Z,0.0,0.0379688849178,0.813666475326,0.601541775786,55.5459992091,0.0537750269549,127.799997965,0.0,63.2491664886,1.0,94.9583288829,0.0,0.0,0.0,56.8833332062,64.5508317947,1.0,94.8055528005,0.0,0.0,127.799997965,95.5283082326,2.0,0.0,137.317499479,81.7715002696,51.7213541667,0.587345580578,1400.71670024,0.0,0.588651905805,0.0,1.0,17.676475366,91.8440004985,8.42399978638,3144.58270264,91.6609999339,91.5866928101,81.7444998423,81.6266810099,,2366.99942017,54.5780003866,54.541305542,42.324499766,42.2948760986,41.5003404617,1.0,0.0,99.9981231689,1.0,0.0,0.183000564575,91.8859996796,100.0,11.7634819349,49.3365001678,1.6394999822,5.91299351056,40.6849997838,224.0,89.0416673024,702.716674805,0.588651905805,49.3365001678,0.853741633097,85.374162674,2.0,1.0,1.0,1195.23828634,1195.23828634,0.0,0.611126986822,0.0,1.0,17.7647066116,91.3549995422,7.8839969635,2527.18365479,91.3129990896,91.024945577,81.7985006968,81.3181610107,,2220.74994914,54.4114999771,54.3453623454,42.0,42.3668212891,41.5003404617,1.0,0.0,99.8504714966,1.0,0.0,0.0420004526774,100.0,11.7424193223,49.3129990896,0.559000015259,6.02107862631,41.4409999847,224.0,89.3583323161,698.000005086,0.611126986822,49.3129990896,0.813432976859,81.3432979584,2.0,1.0,1.0,1138.8061676,1138.8061676,1400.71670024,0.588256154899,2.0,0.0,4771.29433187,0.0,24.1381650766,2.43238119284,7.7421875,4771.29433187,0.0690136657432,177.112500827,177.112500827,86.1374696096,2.0,55.200378418,43.0751571655,41.622628212,1.0,3316.10442247,762.533653521,0.0,0.0,0.0,9.21817270915,1.0,0.0,46.2549988429,72.5263271332,1.0,96.8809515635,0.0,1.0,1.0,0.0,44.2941656113,1.0,94.7916660309,0.0,1.0,0.0381053687233,90.5491638184,94.8505090078,90.5491638184,2.0,0.0,101.663694434,0.0566000007093,23.3774267848,0.926335966824,781.18442722,1.0,0.0,6129.09929629,0.00612909929629,413.028736605,0.753169717029,0.173190341099,0.753169717029,0.0,0.0,1796.17832438,413.028736605,1796.17832438,0.0,0.0,0.00179617832438,0.748723591367,1.0,19.0243888334,2.0,2.0,2.0,0.0,85.3422298431,76.034228007,72.5263271332,0.725263271332,1.0,10.5,4078.63807599,125.041121219,2209.20706099,0.926360058128,2209.20706099,1.0,0.0,0.0,0.0,89.2666668892,1.0,86.125,1.0,0.0,51.5500014623,87.8458333015,1.0,85.9166692098,0.0,1.0,177.112500827,0.0,2090.10986328,0.000168156311841,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.186957910781,139022.0,2695.55978954,82.6393056007,1460.05838454,0.612228610825,1460.05838454,0.191280164319,1.0,1.0,1.0,0.0,2384.82546997,2384.82546997,2384.82546997,0.0,0.0,1796.17832438,2384.82546997
2016-07-29T07:00:00.000Z,0.0,0.0375967746341,0.783122261152,0.54232216554,53.8847497304,0.0535710822865,105.835833867,0.0,52.4041668574,1.0,89.2083295186,0.0,0.0,0.0,53.4333333969,53.4316663742,1.0,89.0555566152,0.0,0.0,105.835833867,89.5814863841,2.0,0.0,135.017249743,81.1325000127,45.0416666667,0.584021094022,1149.45001221,0.0,0.5808576998,0.0,1.0,17.1362094879,90.3710002899,8.76780014038,2935.4161377,90.1745001475,90.1307067871,81.1039994558,81.0057296753,,1804.99960327,55.3250001272,55.2802378337,41.6704998016,41.5554835002,41.6253814697,1.0,0.0,99.9981231689,1.0,0.0,0.196500142415,91.5185000102,100.0,11.3085699081,48.5040003459,1.62749958038,5.82763954004,40.0430002213,224.0,76.9500001272,585.783337911,0.5808576998,48.5040003459,0.721317552839,72.131755511,2.0,1.0,1.0,1009.84457397,1009.84457397,0.0,0.586257752702,0.0,1.0,17.1736776034,89.650999705,8.17559814453,2329.58339437,89.6854991913,89.4371973674,81.1610005697,80.6956253052,,1707.49991862,55.1465005875,55.0861638387,41.5050001144,42.0483169556,41.6253814697,1.0,0.0,99.5857791901,1.0,0.0,-0.0344994862874,100.0,11.2193248272,48.1804990768,0.56200059255,5.95435277621,40.9429995219,224.0,75.2833315531,563.666666667,0.586257752702,48.1804990768,0.683831812541,68.3831818899,2.0,1.0,1.0,957.364537557,957.364537557,1149.45001221,0.584614050976,2.0,0.0,3588.68070475,0.0,17.5906867186,2.55643240611,5.73177083333,3588.68070475,0.0359535510252,78.9541660945,78.9541660945,63.6026509603,2.0,56.0360997518,42.6503499349,41.6253814697,1.0,2599.88654752,767.45114293,0.0,0.0,0.0,8.73187065125,1.0,0.0,38.0891656876,72.3721288045,1.0,91.8809509277,0.0,1.0,1.0,0.0,35.9074989955,1.0,87.9999987284,0.0,1.0,0.0374686922068,73.996664683,87.9314282735,73.996664683,2.0,0.0,79.7061967467,0.0566000007093,23.5281850472,0.926715376399,779.957347146,1.0,0.0,4805.32600266,0.00480532600266,415.692310112,0.715507341991,0.211208034408,0.715507341991,0.0,0.0,1408.23667399,415.692310112,1408.23667399,0.0,0.0,0.00140823667399,0.711629365881,1.0,18.3881715198,2.0,2.0,2.0,0.0,85.5622412364,75.8268051147,72.3721288045,0.723721288045,1.0,11.0833333333,3367.33769045,103.234381794,1823.9289841,0.926715376399,1823.9289841,1.0,0.0,0.0,0.0,39.9416664441,1.0,63.94444561,1.0,0.0,38.2500006358,39.0124998093,1.0,63.7500015895,0.0,1.0,78.9541660945,0.0,2054.35009766,0.000169240732022,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.227910359304,139022.0,2000.09428896,61.318025227,1083.35732259,0.550440229706,1083.35732259,0.23211873611,1.0,1.0,1.0,0.0,1968.16523234,1968.16523234,1968.16523234,0.0,0.0,1408.23667399,1968.16523234
2016-07-29T08:00:00.000Z,0.0,0.0374697324923,0.775408424654,0.552481295892,54.7307500839,0.0520916210921,112.267500559,0.0,55.7025006612,1.0,91.2777786255,0.0,0.0,0.0,54.6750001907,56.5649998983,1.0,91.1250012716,0.0,0.0,112.267500559,92.075764974,2.0,0.0,136.103249232,81.3724991481,41.8515625,0.577164665678,1238.80000814,0.0,0.58257037507,0.0,1.0,17.4299108187,91.1195004781,9.57150014242,3010.83280436,90.9379990896,90.8148295085,81.3664989471,81.2355779012,,1894.33288574,55.6790002187,55.6350580851,41.7859999339,41.7113749186,41.6253814697,1.0,0.0,99.9981231689,1.0,0.0,0.18150138855,96.3589998881,100.0,11.5649668376,49.1519991557,1.46099980672,5.86494394143,40.3250001272,224.0,81.9833342234,638.608342489,0.58257037507,49.1519991557,0.782739998954,78.2740008036,2.0,1.0,1.0,1095.83599854,1095.83599854,0.0,0.579976840905,0.0,1.0,17.4141983986,90.3439998627,8.95200093587,2386.95121257,90.3305002848,90.0544077555,81.378499349,80.909942627,,1806.24996948,55.4960002899,55.4348882039,41.7464996974,42.2187347412,41.6253814697,1.0,0.0,99.9981155396,1.0,0.0,0.0134995778402,100.0,11.4219329357,48.5840005875,0.480999946594,5.99226546288,41.2654997508,224.0,79.5083332062,600.191665649,0.579976840905,48.5840005875,0.738661422729,73.8661422729,2.0,1.0,1.0,1034.12599182,1034.12599182,1238.80000814,0.577289564136,2.0,0.0,3794.63179525,0.0,17.8872096322,2.46910047531,5.234375,3794.63179525,0.0323279331931,70.0408325195,70.0408325195,64.9879163106,2.0,56.3438498757,42.7523165616,41.4539143244,1.0,2772.12778253,892.045596043,0.0,0.0,0.0,8.17114194234,1.0,0.0,41.2033319473,73.1953570048,1.0,95.5059509277,0.0,1.0,1.0,0.0,39.2199988365,1.0,91.0059477488,0.0,1.0,0.0373627797871,80.4233309428,91.0692526499,80.4233309428,2.0,0.0,84.9866939972,0.0566000007093,27.347947876,0.923342117204,790.949800768,1.0,0.0,5123.67654227,0.00512367654227,483.179285041,0.699572992259,0.225116248532,0.699572992259,0.0,0.0,1501.53167725,483.179285041,1501.53167725,0.0,0.0,0.00150153167725,0.699066827695,1.0,17.6975373523,2.0,2.0,2.0,0.0,81.2747525302,77.6321868896,73.1953570048,0.731953570048,1.0,11.0833333333,3685.91684378,113.00124362,1996.48837817,0.930176412453,1996.48837817,1.0,0.0,0.0,0.0,35.2850003242,1.0,64.9583339691,1.0,0.0,38.8333346049,34.7558328311,1.0,64.7222235998,0.0,1.0,70.0408325195,0.0,1696.58007812,0.00019671669143,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.242014574352,139022.0,2194.86288765,67.2891566449,1188.85434279,0.553894668055,1188.85434279,0.242681911541,1.0,1.0,1.0,0.0,2146.35455322,2146.35455322,2146.35455322,0.0,0.0,1501.53167725,2146.35455322
2016-07-29T09:00:00.000Z,0.0,0.0401595741735,0.791195716834,0.57308820875,55.1012506485,0.0572380166537,129.151664734,0.0,64.0908323924,1.0,95.361111323,0.0,0.0,0.0,57.1249993642,65.0608329773,1.0,95.2083295186,0.0,0.0,129.151664734,96.0438524882,2.0,0.0,137.569500605,82.4682499568,41.8125,0.592422797416,1332.8916626,0.0,0.600293794517,0.0,1.0,17.7477850914,92.0854988098,9.10349941254,3177.08268229,91.8890005747,91.7888793945,82.4465007782,82.3263549805,,1973.99957275,55.4795001348,55.4388554891,41.5999997457,41.5402069092,41.6253814697,1.0,0.0,99.9981231689,1.0,0.0,0.196498235067,92.7935002645,100.0,11.9148743947,50.2890008291,1.52250003815,5.83291081587,40.0774997075,224.0,86.3250007629,682.983332316,0.600293794517,50.2890008291,0.813262874058,81.3262885412,2.0,1.0,1.0,1138.56802368,1138.56802368,0.0,0.611122087466,0.0,1.0,17.7586633364,91.3879998525,8.8710009257,2538.05731201,91.361000061,91.0837300618,82.4899991353,82.0134124756,,1856.24991862,55.3010005951,55.2404403687,41.4705003103,41.8587417603,41.6253814697,1.0,0.0,89.0693238576,1.0,0.0,0.0269997914632,100.0,11.8146504561,49.8904997508,0.571000099182,5.94158017635,40.8995002111,224.0,83.066666921,649.908335368,0.611122087466,49.8904997508,0.760409182594,76.0322116216,2.0,1.0,1.0,1064.57285563,1064.57285563,1332.8916626,0.593562434485,2.0,0.0,3957.40881348,0.0,20.8016829057,3.02168865999,8.1171875,3957.40881348,0.037443623189,86.6233336131,86.6233336131,69.6354268392,2.0,56.1878745339,42.4567362467,41.3368463516,1.0,3025.9618025,791.101376073,0.0,0.0,0.0,8.18231137594,1.0,0.0,46.2633326848,74.2641894023,1.0,97.4166653951,0.0,1.0,1.0,0.0,44.0916659037,1.0,94.7976175944,0.0,1.0,0.0401431887596,90.3549995422,94.8097521464,90.3549995422,2.0,0.0,92.7686275419,0.0566000007093,24.253243661,0.916952903377,812.108410215,1.0,0.0,5592.83363594,0.00559283363594,428.50253281,0.728486664386,0.190454090389,0.728486664386,0.0,0.0,1639.02166748,428.50253281,1639.02166748,0.0,0.0,0.00163902166748,0.728499362866,1.0,19.0895510791,2.0,2.0,2.0,0.0,73.483960932,80.9177155928,74.2641894023,0.742641894023,1.0,10.5,3795.78347606,116.369487291,2055.99798292,0.913817762313,2055.99798292,1.0,0.0,0.0,0.0,43.7233335177,1.0,69.2777786255,1.0,0.0,41.4416675568,42.9000000954,1.0,69.0694471995,0.0,1.0,86.6233336131,0.0,1859.06994629,0.000174456155579,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.208415833269,139022.0,2403.29168306,73.6790764628,1301.75045123,0.578581639824,1301.75045123,0.208243532512,1.0,1.0,1.0,0.0,2249.89934285,2249.89934285,2249.89934285,0.0,0.0,1639.02166748,2249.89934285
2016-07-29T10:00:00.000Z,0.0,0.0400175620453,0.774932018324,0.526038024363,53.8502496084,0.0536474300105,99.6599992116,0.0,49.5941667557,1.0,87.708331426,0.0,0.0,0.0,52.5499998728,50.044166247,1.0,87.5833326976,0.0,0.0,99.6599992116,88.0671450297,2.0,0.0,135.884999593,82.0347499847,39.9427083333,0.592576495774,1097.54999288,0.0,0.595692236164,0.0,1.0,17.3779392242,91.0415000916,8.66781824285,2888.74951172,90.8464997609,90.7785847982,82.0250002543,81.9073104858,,1696.66626994,55.2860002518,55.2649510701,41.6734997431,41.5325749715,41.6253814697,1.0,0.0,99.9981231689,1.0,0.0,0.1875,91.4869995117,100.0,11.5417844454,49.1850001017,1.54650020599,5.83615473906,40.1224997838,224.0,75.4416675568,573.066665649,0.595692236164,49.1730000178,0.687745568412,68.7745567958,2.0,1.0,1.0,962.843795776,962.843795776,0.0,0.590062325477,0.0,1.0,17.2836647034,90.0499986013,8.03249994914,2289.4634196,90.0769996643,89.7943572998,82.0444997152,81.5733006795,,1620.99994914,55.0969994863,55.0561981201,41.859000206,42.3910776774,41.6253814697,1.0,0.0,99.9981155396,1.0,0.0,-0.027001063029,100.0,11.2855034669,48.2179994583,0.54400062561,5.99816127618,41.3149995804,224.0,70.7000001272,524.483329773,0.590062325477,48.2179994583,0.637178827922,63.7178827922,2.0,1.0,1.0,892.05035909,892.05035909,1097.54999288,0.594396180825,2.0,0.0,3364.05997721,0.0,19.1050931757,3.27256894112,8.25260416667,3364.05997721,0.0324072956714,60.7974999746,60.7974999746,62.5899298986,2.0,56.1299022328,42.8502807617,41.2781384786,1.0,2459.37223622,660.950690941,0.0,0.0,0.0,6.80520884196,1.0,0.0,38.180832386,75.2197914124,1.0,92.833331426,0.0,1.0,1.0,0.0,35.9474987984,1.0,88.1190446218,0.0,1.0,0.0399417287481,74.1191647847,87.7440605164,74.1191647847,2.0,0.0,75.3983697946,0.0566000007093,20.2631402752,0.9104522464,834.217342714,1.0,0.0,4545.61579551,0.00454561579551,358.006007443,0.719226415306,0.19329046215,0.719226415306,0.0,0.0,1332.12665812,358.006007443,1332.12665812,0.0,0.0,0.00133212665812,0.720382978519,1.0,20.0096527959,2.0,2.0,2.0,0.0,66.5711919611,84.0840176669,75.2197914124,0.752197914124,1.0,10.5,3120.05551138,95.6533117522,1689.98781897,0.912438673556,1689.98781897,1.0,0.0,0.0,0.0,30.7308333715,1.0,62.2777792613,1.0,0.0,37.2250010173,30.066666762,1.0,62.0416679382,0.0,1.0,60.7974999746,0.0,1620.47998047,0.000145754918468,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.211839401104,139022.0,1806.68989473,55.3887169987,978.599227996,0.528353974813,978.599227996,0.210314229073,1.0,1.0,1.0,0.0,1852.16592407,1852.16592407,1852.16592407,0.0,0.0,1332.12665812,1852.16592407
2016-07-29T11:00:00.000Z,0.0,0.041071617782,0.793451712288,0.578564375971,55.5625009537,0.0571778006947,130.90416654,0.0,64.7341664632,1.0,95.8055585225,0.0,0.0,0.0,57.3999986649,66.179166158,1.0,95.6666660309,0.0,0.0,130.90416654,97.0032348633,2.0,0.0,137.809999254,82.9062490463,42.3619791667,0.594511305278,1363.26669312,0.0,0.608881947682,0.0,1.0,17.9870974223,92.7544994354,8.84160003662,3191.66607666,92.544500351,92.4475682576,82.894999822,82.7714284261,,2091.66621908,54.9830004374,54.9591903687,41.6179997126,41.582842509,41.6253814697,1.0,0.0,99.9981231689,1.0,0.0,0.209999084473,94.2620004018,100.0,12.1450631618,50.9265006383,1.4984998703,5.84203418096,40.1194998423,224.0,88.9333337148,707.058339437,0.608881947682,50.9265006383,0.829503627959,82.9503622055,2.0,1.0,1.0,1161.30507914,1161.30507914,0.0,0.60691443996,0.0,1.0,17.9472122192,91.8860009511,8.93100102743,2543.68164062,91.8484992981,91.5648473104,82.9174982707,82.4394861857,,1967.24987793,54.8000001907,54.7559229533,41.5829998652,42.0317204793,41.6253814697,1.0,0.0,99.9981155396,1.0,0.0,0.0420017242432,100.0,11.9796813329,50.2654994329,0.487000147502,5.96753096581,41.0959997177,224.0,84.875,656.208335876,0.60691443996,50.2654994329,0.771349174863,77.1349172592,2.0,1.0,1.0,1079.88884481,1079.88884481,1363.26669312,0.595561249514,2.0,0.0,4207.11706543,0.0,25.2053462664,3.08644459645,9.2578125,4207.11706543,0.0465956755346,109.646669388,109.646669388,75.4853696823,2.0,55.6716944377,42.5510025024,41.2417847315,1.0,3134.84452,689.310476879,0.0,0.0,0.0,7.40288798014,1.0,0.0,48.1691649755,75.4921118418,1.0,98.1904754639,0.0,1.0,1.0,0.0,46.0116658211,1.0,96.2142836253,0.0,1.0,0.0411604796102,94.1808306376,96.2093995412,94.1808306376,2.0,0.0,96.1067067789,0.0566000007093,21.1325823206,0.903298603219,859.243722609,1.0,0.0,5794.07970728,0.00579407970728,373.36717413,0.740485489479,0.162822877696,0.740485489479,0.0,0.0,1697.99833171,373.36717413,1697.99833171,0.0,0.0,0.00169799833171,0.740631322066,1.0,20.3522838429,2.0,2.0,2.0,0.0,58.4225168228,87.4213116964,75.4921118418,0.754921118418,1.0,10.5,3824.15499687,117.2392891,2071.36550584,0.903308367175,2071.36550584,1.0,0.0,0.0,0.0,55.4599998792,1.0,75.4583336512,1.0,0.0,45.1166674296,54.1866676013,1.0,75.19444561,0.0,1.0,109.646669388,0.0,1907.44995117,0.000152008907371,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.18025170984,139022.0,2470.98611081,75.754422936,1338.41734959,0.583674676077,1338.41734959,0.180197084789,1.0,1.0,1.0,0.0,2293.08792114,2293.08792114,2293.08792114,0.0,0.0,1697.99833171,2293.08792114
2016-07-29T12:00:00.000Z,0.0,0.0396192216083,0.780220641804,0.511000576964,53.0110003153,0.0550928230846,90.3808326721,0.0,44.8108336131,1.0,85.1805566152,0.0,0.0,0.0,50.9833329519,45.514166832,1.0,84.9722213745,0.0,0.0,90.3808326721,85.5082607269,2.0,0.0,135.261750539,82.2507502238,40.0729166667,0.620723826267,1018.47499593,0.0,0.61610017248,0.0,1.0,17.186972777,90.5419998169,8.14650026957,2793.74951172,90.3770001729,90.316368103,82.2304999034,82.1460367839,,1355.33302816,56.146999677,56.1230112712,41.1484998067,40.9853464762,41.2849222819,1.0,0.0,99.9981231689,1.0,0.0,0.164999643962,90.6799990336,100.0,11.4635423819,49.2285003662,1.86899916331,5.72261957328,39.2795006434,224.0,69.8666655223,520.266670227,0.61610017248,49.2285003662,0.60333254133,60.3332535426,2.0,1.0,1.0,844.665557861,844.665557861,0.0,0.638725316585,0.0,1.0,17.1990590096,89.7065003713,7.49850018819,2189.35089111,89.7695007324,89.4947026571,82.2710005442,81.793355306,,1283.99994914,55.970000267,55.9270553589,41.3504997889,41.8734207153,41.2849222819,1.0,0.0,99.9981155396,1.0,0.0,-0.0630003611247,100.0,11.321139733,48.4190009435,0.881499608358,5.87791931629,40.4690001806,224.0,67.150001208,498.208335876,0.638725316585,48.4190009435,0.557141465687,55.7141466141,2.0,1.0,1.0,779.998051961,779.998051961,1018.47499593,0.620837568888,2.0,0.0,2682.61324056,0.0,19.1743521257,3.96569800377,9.296875,2682.61324056,0.0251221397472,41.2449998856,41.2449998856,56.6717418035,2.0,57.1561528986,42.3576826616,41.1452013652,1.0,2243.33147251,483.938447638,0.0,0.0,0.0,5.97243054708,1.0,0.0,33.7508325577,76.2580693563,1.0,89.511903127,0.0,1.0,1.0,0.0,31.2558326721,1.0,84.4226175944,0.0,1.0,0.0396116756455,65.0066661835,83.9484004974,65.0066661835,2.0,0.0,68.7750855461,0.0566000007093,14.836375517,0.898895541254,875.019127574,1.0,0.0,4146.31133336,0.00414631133336,262.126772634,0.74056425711,0.159756826556,0.74056425711,0.0,0.0,1215.10750326,262.126772634,1215.10750326,0.0,0.0,0.00121510750326,0.740664218863,1.0,21.3179032901,2.0,2.0,2.0,0.0,55.5485011014,89.4169138128,76.2580693563,0.762580693563,1.0,9.91666666667,2723.15247264,83.4852301393,1475.00404758,0.898961839841,1475.00404758,1.0,0.0,0.0,0.0,20.784166495,1.0,56.1805553436,1.0,0.0,33.5500011444,20.4608333906,1.0,55.9166676203,0.0,1.0,41.2449998856,0.0,1266.56994629,0.000106719623635,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.177712578528,139022.0,1547.97612691,47.457182256,838.466107089,0.511014892135,838.466107089,0.177576848584,1.0,1.0,1.0,0.0,1640.78605143,1640.78605143,1640.78605143,0.0,0.0,1215.10750326,1640.78605143
2016-07-29T13:00:00.000Z,0.0,0.0395986871402,0.77999694803,0.511109735528,52.9780000051,0.055322640241,90.9333324432,0.0,45.1874993642,1.0,85.2500012716,0.0,0.0,0.0,51.0249996185,45.745833079,1.0,85.0416653951,0.0,0.0,90.9333324432,85.7303237915,2.0,0.0,135.219749769,82.2417497635,39.90625,0.623409370337,1024.75001017,0.0,0.628490178518,0.0,1.0,17.1555479368,90.4414997101,8.0534992218,2793.33284505,90.2764994303,90.2120895386,82.2230002085,82.1371510824,,1333.99968465,56.0434993108,56.0357386271,41.0825004578,40.8956222534,41.114692688,1.0,0.0,99.9981231689,1.0,0.0,0.165000279744,90.5794989268,100.0,11.4469174544,49.1939989726,1.92000071208,5.70863052209,39.1624997457,224.0,69.4999993642,522.29166921,0.628490178518,49.1939989726,0.593889643351,59.3889633814,2.0,1.0,1.0,831.445500692,831.445500692,0.0,0.632309434128,0.0,1.0,17.1990591685,89.8234996796,7.62600135803,2189.3509318,89.8865006765,89.5950164795,82.2604993184,81.7837855021,,1274.99995931,55.8529993693,55.8301518758,40.886999766,41.4642766317,41.114692688,1.0,0.0,78.2491073608,1.0,0.0,-0.0630009969076,100.0,11.3777044614,48.9995009104,0.82749970754,5.82135458787,40.0595000585,224.0,66.8083340327,502.458335876,0.632309434128,48.9995009104,0.567453271775,56.745326678,2.0,1.0,1.0,794.434580485,794.434580485,1024.75001017,0.623448383476,2.0,0.0,2674.44519043,0.0,19.3017226855,3.96569800377,9.234375,2674.44519043,0.0248057802404,40.7683327993,40.7683327993,56.0967890422,2.0,57.0059331258,42.2440210978,41.1164070765,1.0,2255.21328622,473.903141991,0.0,0.0,0.0,5.70802307129,1.0,0.0,33.7608327866,76.5149771372,1.0,89.5833307902,0.0,1.0,1.0,0.0,31.285832723,1.0,84.5416666667,0.0,1.0,0.0395877126605,65.0916668574,84.1312726339,65.0916668574,2.0,0.0,69.1393530495,0.0566000007093,14.528717459,0.89927632668,873.69600965,1.0,0.0,4168.27228718,0.00416827228718,256.691117967,0.743129102109,0.156158718355,0.743129102109,0.0,0.0,1221.54332479,256.691117967,1221.54332479,0.0,0.0,0.00122154332479,0.743164524436,1.0,21.5851855111,2.0,2.0,2.0,0.0,56.9285742442,89.2395661672,76.5149771372,0.765149771372,1.0,10.5,2729.11642822,83.6680705085,1478.23444276,0.899287820465,1478.23444276,1.0,0.0,0.0,0.0,20.5375000636,1.0,56.1111122767,1.0,0.0,33.5416673024,20.2308332125,1.0,55.9027786255,0.0,1.0,40.7683327993,0.0,1277.52001953,0.000104506606573,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.173647095848,139022.0,1551.13962913,47.5541675383,840.179627957,0.511125491716,840.179627957,0.173626426566,1.0,1.0,1.0,0.0,1643.78345744,1643.78345744,1643.78345744,0.0,0.0,1221.54332479,1643.78345744
2016-07-29T14:00:00.000Z,0.0,0.0388882558293,0.779826829615,0.511123293304,52.8872483571,0.0542686552603,89.2783342997,0.0,44.3950001399,1.0,85.0,0.0,0.0,0.0,50.7999992371,44.8833335241,1.0,84.6666641235,0.0,0.0,89.2783342997,85.738653183,2.0,0.0,134.924249013,82.0370006561,39.84375,0.622967825213,1024.95000712,0.0,0.626788189586,0.0,1.0,17.1084105174,90.2674999237,8.09099833171,2793.74951172,90.1069990794,90.0512237549,82.0160007477,81.9339777629,,1319.99968465,56.2729994456,56.2618764242,41.1440000534,40.9210764567,41.114692688,1.0,0.0,99.9981231689,1.0,0.0,0.16050084432,90.4025001526,100.0,11.3924813271,48.962999026,1.94099998474,5.71592915058,39.2030000687,224.0,69.8416665395,520.900001526,0.626788189586,48.962999026,0.593858043126,59.38580513,2.0,1.0,1.0,831.401260376,831.401260376,0.0,0.639158504766,0.0,1.0,17.1374177933,89.574499766,7.57649930318,2181.10194906,89.6344998678,89.3509470622,82.0580005646,81.5815912882,,1263.49992879,56.0960003535,56.0577468872,41.1014998754,41.7017211914,41.114692688,1.0,0.0,36.4420156479,1.0,0.0,-0.0600001017253,100.0,11.2820026875,48.5329999924,0.849999745687,5.85541510582,40.2515001297,224.0,63.8166666031,504.049997965,0.639158504766,48.5329999924,0.563319480533,56.3319479624,2.0,1.0,1.0,788.647272746,788.647272746,1024.95000712,0.623033688299,2.0,0.0,2651.10797119,0.0,18.8544271643,3.96569800377,9.1796875,2651.10797119,0.024039637274,39.5433336894,39.5433336894,55.6058877309,2.0,57.2472617409,42.3873265584,41.1777960459,1.0,2248.26541497,509.580874789,0.0,0.0,0.0,6.15069707235,1.0,0.0,33.1599992116,75.8653036753,1.0,89.0059515635,0.0,1.0,1.0,0.0,30.8216657639,1.0,84.0297609965,0.0,1.0,0.0388929171419,63.9816640218,83.5359446208,63.9816640218,2.0,0.0,68.9263482189,0.0566000007093,15.6225099526,0.908191135785,842.130719654,1.0,0.0,4155.43065512,0.00415543065512,276.016073442,0.740170492043,0.16776343412,0.740170492043,0.0,0.0,1217.77998861,276.016073442,1217.77998861,0.0,0.0,0.00121777998861,0.740236639977,1.0,21.3289126773,2.0,2.0,2.0,0.0,66.3772118308,85.1377660578,75.8653036753,0.758653036753,1.0,10.5,2757.92350158,84.5512252984,1493.83788408,0.907959345724,1493.83788408,1.0,0.0,0.0,0.0,19.9183335304,1.0,55.4861125946,1.0,0.0,33.1916678747,19.6250001589,1.0,55.3194465637,0.0,1.0,39.5433336894,0.0,1235.93005371,0.000112374372061,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.184769764098,139022.0,1552.55096106,47.5974355416,840.944080303,0.511128446454,840.944080303,0.184665781299,1.0,1.0,1.0,0.0,1645.26957194,1645.26957194,1645.26957194,0.0,0.0,1217.77998861,1645.26957194
2016-07-29T15:00:00.000Z,0.0,0.040459828517,0.789483633319,0.551943812865,54.8980000814,0.0557686686358,112.988335292,0.0,55.964167277,1.0,91.1666679382,0.0,0.0,0.0,54.5833333333,57.0241673787,1.0,90.9722213745,0.0,0.0,112.988335292,92.0543530782,2.0,0.0,136.695000119,83.556500117,40.2994791667,0.603489919521,1222.02500407,0.0,0.611474059688,0.0,1.0,17.9496294657,92.6360003153,8.41600036621,3018.33278402,92.4845002492,92.3439331055,83.5520000458,83.4317347209,,1747.9995931,56.7350002925,56.7243448893,42.1820004781,42.0810750326,41.114692688,1.0,0.0,99.9981231689,1.0,0.0,0.151500066121,93.9635003408,100.0,12.0642747879,50.3024997711,1.74300003052,5.88535467784,40.4390004476,224.0,79.9833329519,619.274998983,0.611474059688,50.3024997711,0.72890910194,72.8909111023,2.0,1.0,1.0,1020.47274272,1020.47274272,0.0,0.631779754142,0.0,1.0,17.9822629293,91.9489981333,7.79799991184,2380.20206706,91.9399998983,91.6306559245,83.5610001882,83.0779749552,,1629.24993896,56.5415004094,56.5212300618,42.0794998805,42.5455373128,41.114692688,1.0,0.0,59.1291357676,1.0,0.0,0.00899823506673,100.0,11.9762291908,49.8605000178,0.764499664307,6.00603373845,41.3150002162,224.0,76.0666656494,602.749989827,0.631779754142,49.8605000178,0.683020691645,68.3020683924,2.0,1.0,1.0,956.228968302,956.228968302,1222.02500407,0.607943143658,2.0,0.0,3504.08331299,0.0,21.7839420636,3.81015378237,9.734375,3504.08331299,0.0395788953174,90.5283314387,90.5283314387,67.0867354075,2.0,57.5898564657,43.2362874349,40.956237793,1.0,2783.09109747,574.209057112,0.0,0.0,0.0,5.73423512777,1.0,0.0,41.9791653951,77.817764918,1.0,95.2797597249,0.0,1.0,1.0,0.0,39.9491658211,1.0,91.8273785909,0.0,1.0,0.0407738240644,81.9283313751,92.3073730469,81.9283313751,2.0,0.0,85.3228025626,0.0566000007093,17.6038528003,0.898285355323,877.258257278,1.0,0.0,5143.93985045,0.00514393985045,311.022130382,0.744455261184,0.153596464728,0.744455261184,0.0,0.0,1507.46999105,311.022130382,1507.46999105,0.0,0.0,0.00150746999105,0.744064529737,1.0,20.8499577316,2.0,2.0,2.0,0.0,59.6754391988,89.6871045431,77.817764918,0.77817764918,1.0,10.5,3357.30015459,102.926655363,1818.49212143,0.898051725912,1818.49212143,1.0,0.0,0.0,0.0,45.5733335813,1.0,67.1944471995,1.0,0.0,40.2166674932,44.95499897,1.0,67.0277795792,0.0,1.0,90.5283314387,0.0,2044.80993652,0.000126626381438,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.171032982061,139022.0,2102.99937518,64.4728448309,1139.09618415,0.562536005574,1139.09618415,0.171682513712,1.0,1.0,1.0,0.0,2024.93026733,2024.93026733,2024.93026733,0.0,0.0,1507.46999105,2024.93026733
2016-07-29T16:00:00.000Z,0.0,0.0438306999509,0.783507939339,0.534126909415,54.1795012156,0.0621358328024,115.699998856,0.0,57.3016659419,1.0,91.9027760824,0.0,0.0,0.0,55.0583327611,58.4358332952,1.0,91.7638861338,0.0,0.0,115.699998856,92.5681915283,2.0,0.0,136.158999973,83.756749471,40.6692708333,0.623531113816,1168.18335978,0.0,0.634619167236,0.0,1.0,17.8058004379,92.3495000203,8.01360015869,3053.74947103,92.1260007222,92.1430180868,83.7259998322,83.6590372721,,1551.66631063,56.6539999644,56.6447219849,41.4034996033,41.2716852824,41.114692688,1.0,0.0,59.9646603266,1.0,0.0,0.223499298096,92.9509995778,100.0,12.0405197938,50.722501119,1.85549926758,5.76528052489,39.5480003357,224.0,75.5500005086,605.733337402,0.634619167236,50.722501119,0.683395211356,68.3395223618,2.0,1.0,1.0,956.753295898,956.753295898,0.0,0.632805815428,0.0,1.0,17.805800279,91.5889994303,7.38540039062,2390.32582601,91.6204999288,91.3476079305,83.7874991099,83.3037694295,,1445.24995931,56.4635006587,56.4389851888,41.3999996185,41.8753407796,41.114692688,1.0,0.0,99.4268385569,1.0,0.0,-0.0315004984538,100.0,11.9051383336,50.2205003103,0.779499689738,5.90066198508,40.6204999288,224.0,74.6249987284,562.450002035,0.632805815428,50.2205003103,0.636642387027,63.6642395655,2.0,1.0,1.0,891.299341838,891.299341838,1168.18335978,0.625965825027,2.0,0.0,3083.42995199,0.0,20.2785356839,3.83044618368,9.69270833333,3083.42995199,0.0301408624794,62.0450013479,62.0450013479,60.6532268524,2.0,57.6025110881,42.6204198201,41.1055123011,1.0,2636.45672257,494.66168744,0.0,0.0,0.0,6.94812456767,1.0,0.0,42.1149991353,76.7778752645,1.0,95.3511892955,0.0,1.0,1.0,0.0,40.0016652743,1.0,91.7142842611,0.0,1.0,0.0441352400105,82.1166629791,91.3492736816,82.1166629791,2.0,0.0,80.8273493487,0.0566000007093,15.1651239627,0.905676317149,850.86517875,1.0,0.0,4872.91803403,0.00487291803403,267.935048987,0.76223522334,0.143013370398,0.76223522334,0.0,0.0,1428.0450236,267.935048987,1428.0450236,0.0,0.0,0.0014280450236,0.762377753854,1.0,23.3830065483,2.0,2.0,2.0,0.0,65.636089325,86.323015213,76.7778752645,0.767778752645,1.0,9.91666666667,3131.11841001,95.9924733114,1695.98007259,0.905248593738,1695.98007259,1.0,0.0,0.0,0.0,31.3366670609,1.0,61.0138905843,1.0,0.0,36.4166679382,30.7083338102,1.0,60.6944475174,0.0,1.0,62.0450013479,0.0,1959.75,0.000109084346094,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.157982427576,139022.0,1873.74106624,57.4443428004,1014.9177046,0.541723832551,1014.9177046,0.158194367255,1.0,1.0,1.0,0.0,1873.49650065,1873.49650065,1873.49650065,0.0,0.0,1428.0450236,1873.49650065
2016-07-29T17:00:00.000Z,0.0,0.0389931335909,0.788101277075,0.508552501674,52.1402508418,0.0555255846577,86.1283315023,0.0,42.721666654,1.0,83.8055540721,0.0,0.0,0.0,50.2000001272,43.4066661199,1.0,83.6666660309,0.0,0.0,86.1283315023,83.8425655365,2.0,0.0,133.678501129,81.5382502874,40.671875,0.619206662095,960.508336385,0.0,0.626516026256,0.0,1.0,16.8159179688,89.3914992015,7.73400052389,2747.08284505,89.2475007375,89.2005233765,81.5135002136,81.4323959351,,1263.33306885,56.3000005086,56.2918167114,41.415500323,41.1953277588,41.114692688,1.0,0.0,73.5003712972,1.0,0.0,0.143998463949,89.5220012665,100.0,11.074240764,47.8320004145,2.0594997406,5.74167728424,39.3560005824,224.0,64.6750001907,490.808336894,0.626516026256,47.8320004145,0.559613643828,55.9613641103,2.0,1.0,1.0,783.459101359,783.459101359,0.0,0.624641327934,0.0,1.0,16.876349926,88.8004995982,7.29900042216,2105.36147054,88.8620007833,88.5823059082,81.5630003611,81.0859858195,,1204.5,56.1035003662,56.0832468669,41.1209996541,41.7751185099,41.114692688,1.0,0.0,99.9981155396,1.0,0.0,-0.0615011850993,100.0,11.0296528339,47.7410011292,0.934000015259,5.84669721127,40.1869996389,224.0,64.1916662852,469.700002035,0.624641327934,47.7410011292,0.537108423142,53.7108421326,2.0,1.0,1.0,751.951792399,751.951792399,960.508336385,0.619231397135,2.0,0.0,2523.92012533,0.0,18.6365401528,3.64154314995,9.54166666667,2523.33671061,0.0236665200044,36.7033325831,36.7033325831,54.0,2.0,57.3611311479,42.6119689941,41.2317390442,1.0,2111.68203502,471.736437492,0.0,0.0,0.0,5.51083310445,1.0,0.0,31.5066660245,76.0026671092,1.0,87.4404741923,0.0,1.0,1.0,0.0,28.9791658719,1.0,82.291662852,0.0,1.0,0.0389981924254,60.4858315786,81.78520902,60.4858315786,2.0,0.0,64.7390340592,0.0566000007093,14.4622915701,0.902686163305,861.567645711,1.0,0.0,3902.98592141,0.00390298592141,255.517515704,0.737367955909,0.164723347016,0.737367955909,0.0,0.0,1143.79917399,255.517515704,1143.79917399,0.0,0.0,0.00114379917399,0.737419332067,1.0,20.0887879726,2.0,2.0,2.0,0.0,59.6247669567,87.6802923029,76.0026671092,0.760026671092,1.0,10.5,2584.28436706,79.2278718495,1399.78570418,0.902393660419,1399.78570418,1.0,0.0,0.0,0.0,18.6016664505,1.0,54.3333358765,1.0,0.0,32.4000015259,18.1016666094,1.0,54.0000038147,0.0,1.0,36.7033325831,0.0,1181.57995605,0.000104028798104,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.1825404524,139022.0,1456.41843272,44.6502460866,788.873595884,0.508559652861,788.873595884,0.182411227349,1.0,1.0,1.0,0.0,1551.19186401,1551.19186401,1551.19186401,0.0,0.0,1143.79917399,1551.19186401
