timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-07-29T18:00:00.000Z,0.0,0.0389279383573,0.791551290549,0.508146449626,52.1897497177,0.0558514984593,84.7924982707,0.0,41.9891662598,1.0,83.3472245534,0.0,0.0,0.0,49.9166673024,42.8358332316,1.0,83.1944471995,0.0,0.0,84.7924982707,83.8789774577,2.0,0.0,133.959749858,81.7700001399,40.53125,0.632097124797,960.550008138,0.0,0.640157211335,0.0,1.0,16.9065664609,89.6060002645,7.73250007629,2729.58284505,89.4950002035,89.3995335897,81.7625001272,81.6622339884,,1227.33308919,56.2880001068,56.2669754028,41.1649999619,40.9198023478,41.114692688,1.0,0.0,99.9981231689,1.0,0.0,0.111000061035,89.7874997457,100.0,11.2143580119,48.3300002416,2.11949952443,5.69220836957,39.0455004374,224.0,65.9666665395,494.900004069,0.640157211335,48.3300002416,0.55242935544,55.2429361343,2.0,1.0,1.0,773.401097616,773.401097616,0.0,0.633675121893,0.0,1.0,16.9234873454,88.8754997253,7.15199915568,2089.61342367,88.9294993083,88.6423670451,81.7775001526,81.3022206624,,1175.99994914,56.1005007426,56.0685857137,41.1014998754,41.778948466,41.114692688,1.0,0.0,99.9981155396,1.0,0.0,-0.0539995829264,100.0,11.0840886434,47.8279994329,0.968499819438,5.83939854304,40.1330000559,224.0,63.6916672389,465.64999644,0.633675121893,47.8279994329,0.524892018636,52.4892015457,2.0,1.0,1.0,734.84882609,734.84882609,960.550008138,0.63244017942,2.0,0.0,2457.99247233,0.0,19.3344813983,3.86529827118,10.3515625,2457.99247233,0.0242740900193,36.8941672643,36.8941672643,54.1385351817,2.0,57.3374328613,42.5000508626,41.168838501,1.0,2107.23882749,434.519509756,0.0,0.0,0.0,5.5399646759,1.0,0.0,30.8183326721,76.2225354513,1.0,86.8749974569,0.0,1.0,1.0,0.0,28.3374993006,1.0,81.7678559621,0.0,1.0,0.0389528436763,59.1558322906,81.5519332886,59.1558322906,2.0,0.0,64.6028161253,0.0566000007093,13.3213111041,0.905973762364,850.045946864,1.0,0.0,3894.77361664,0.00389477361664,235.35885048,0.75110187845,0.154879653765,0.75110187845,0.0,0.0,1141.39249674,235.35885048,1141.39249674,0.0,0.0,0.00114139249674,0.751518617074,1.0,20.8939446063,2.0,2.0,2.0,0.0,65.3791532516,86.1364682515,76.2225354513,0.762225354513,1.0,10.5,2541.75833725,77.9241272295,1376.75134722,0.905981532215,1376.75134722,1.0,0.0,0.0,0.0,18.6466666857,1.0,54.5833352407,1.0,0.0,32.6333347956,18.2474999428,1.0,54.388891538,0.0,1.0,36.8941672643,0.0,1177.31994629,9.58216045238e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.170952329885,139022.0,1425.71232486,43.708871519,772.241536595,0.508179325173,772.241536595,0.17048439954,1.0,1.0,1.0,0.0,1519.6240743,1519.6240743,1519.6240743,0.0,0.0,1141.39249674,1519.6240743
2016-07-29T19:00:00.000Z,0.0,0.0393947134185,0.78872302246,0.508572171604,52.4395001729,0.0559099826213,86.4541670481,0.0,42.9008334478,1.0,84.0833339691,0.0,0.0,0.0,50.3166675568,43.5533336004,1.0,83.8611132304,0.0,0.0,86.4541670481,84.4981040955,2.0,0.0,134.525250117,82.0857499441,40.5755208333,0.63419929986,980.83333842,0.0,0.639127038803,0.0,1.0,17.0346830686,90.0095005035,7.80300013224,2743.74951172,89.8700002035,89.8026301066,82.0670000712,81.9695332845,,1231.33308919,56.5595003764,56.5319722493,41.1200005213,40.8657150269,41.114692688,1.0,0.0,99.9981231689,1.0,0.0,0.13950030009,90.141500473,100.0,11.345515728,48.7499996821,2.10300032298,5.6891673406,39.0170001984,224.0,67.6583334605,506.200002035,0.639127038803,48.7499996821,0.565796668643,56.5796670914,2.0,1.0,1.0,792.1153361,792.1153361,0.0,0.640659042845,0.0,1.0,17.0383092562,89.2325000763,7.20600001017,2100.11210124,89.3104998271,89.0167821248,82.1044998169,81.6281534831,,1171.24996948,56.3660001755,56.3299687703,41.1839993795,41.7936299642,41.114692688,1.0,0.0,99.9981155396,1.0,0.0,-0.0779997507731,100.0,11.1960722605,48.1265004476,1.01499970754,5.84223691622,40.1689996719,224.0,64.8333339691,474.633333842,0.640659042845,48.1265004476,0.529236290341,52.9236294429,2.0,1.0,1.0,740.930806478,740.930806478,980.83333842,0.634412328754,2.0,0.0,2449.82446289,0.0,19.3897059759,4.24844914675,10.3958333333,2449.82446289,0.0235629404887,36.4116668701,36.4116668701,54.0638151169,2.0,57.5854314168,42.4357223511,41.2647565206,1.0,2150.13223378,488.092526615,0.0,0.0,0.0,6.12531789144,1.0,0.0,31.6891657511,75.9416821798,1.0,87.6071414948,0.0,1.0,1.0,0.0,29.237499555,1.0,82.4523785909,0.0,1.0,0.0394212836792,60.9266649882,82.1053930918,60.9266649882,2.0,0.0,65.9178236146,0.0566000007093,14.9637294728,0.923990231861,788.809320738,1.0,0.0,3974.05276857,0.00397405276857,264.376842496,0.753038121907,0.170944034876,0.753038121907,0.0,0.0,1164.62584432,264.376842496,1164.62584432,0.0,0.0,0.00116462584432,0.75308615466,1.0,21.3970416065,2.0,2.0,2.0,0.0,94.0307044983,77.2979501088,75.9416821798,0.759416821798,1.0,11.0833333333,2638.2247604,80.8815530873,1429.00268682,0.923982156782,1429.00268682,1.0,0.0,0.0,0.0,18.3516667684,1.0,54.3333349228,1.0,0.0,32.5083344777,18.0600001017,1.0,54.1805575689,0.0,1.0,36.4116668701,0.0,1199.20996094,0.000107635694155,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.185007939408,139022.0,1452.19552497,44.5207820081,786.586244702,0.508600621665,786.586244702,0.184726705324,1.0,1.0,1.0,0.0,1546.56956991,1546.56956991,1546.56956991,0.0,0.0,1164.62584432,1546.56956991
2016-07-29T20:00:00.000Z,0.0,0.040642773122,0.787413672671,0.50924975821,52.5640004476,0.056263919478,87.8775005341,0.0,43.6799999873,1.0,84.375,0.0,0.0,0.0,50.5083328883,44.1975002289,1.0,84.1805528005,0.0,0.0,87.8775005341,84.8681240082,2.0,0.0,134.999251048,82.4352506002,40.5651041667,0.632944132426,990.28334554,0.0,0.632526388275,0.0,1.0,17.1422527631,90.3215007782,7.78200149536,2773.74951172,90.2000013987,90.0995407104,82.4179999034,82.3041280111,,1259.3330485,56.4260002772,56.3924585978,41.0510002772,40.8517201742,41.114692688,1.0,0.0,99.9981231689,1.0,0.0,0.121499379476,90.5014998118,100.0,11.4601813952,49.1490011215,2.07000033061,5.68207128843,38.9809999466,224.0,67.9583336512,509.941668193,0.632526388275,49.1490011215,0.576233974638,57.6233978271,2.0,1.0,1.0,806.727564494,806.727564494,0.0,0.638213141813,0.0,1.0,17.1434610685,89.524998347,7.1459980011,2114.36033122,89.5984992981,89.3241119385,82.452501297,81.9693959554,,1195.49993896,56.2414999008,56.1948165894,41.120999972,41.7055460612,41.114692688,1.0,0.0,99.9981155396,1.0,0.0,-0.0735009511312,100.0,11.3040626049,48.4774993261,0.98500029246,5.83939854304,40.1359996796,224.0,65.1750008265,480.341667175,0.638213141813,48.4774993261,0.537775868007,53.777586937,2.0,1.0,1.0,752.88621521,752.88621521,990.28334554,0.633393941124,2.0,0.0,2497.66575114,0.0,20.1335701942,4.31003634135,11.0234375,2510.50124105,0.0253613709909,39.7974996567,39.7974996567,55.9409939448,2.0,57.4456176758,42.408337911,41.2519985835,1.0,2181.37144623,484.279711729,0.0,0.0,0.0,6.01002248128,1.0,0.0,32.9824989637,76.4079774221,1.0,88.7976175944,0.0,1.0,1.0,0.0,30.6058327357,1.0,83.7678553263,0.0,1.0,0.0407208986237,63.5883315404,83.0323829651,63.5883315404,2.0,0.0,66.875541872,0.0566000007093,14.8468378439,0.92285330557,792.525888421,1.0,0.0,4031.79167262,0.00403179167262,262.311619396,0.755190956077,0.167657672031,0.755190956077,0.0,0.0,1181.54666138,262.311619396,1181.54666138,0.0,0.0,0.00118154666138,0.755791013439,1.0,21.7711248658,2.0,2.0,2.0,0.0,93.190381368,77.9008255005,76.4079774221,0.764079774221,1.0,11.6666666667,2665.65115796,81.7223797159,1443.85828077,0.922848628108,1443.85828077,1.0,0.0,0.0,0.0,20.1666666667,1.0,55.8750009537,1.0,0.0,33.4083353678,19.630833149,1.0,55.6805582047,0.0,1.0,39.7974996567,0.0,1258.45996094,0.000106794880263,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.181674076251,139022.0,1471.2327497,45.1044170062,796.897816977,0.509340886798,796.897816977,0.181083685239,1.0,1.0,1.0,0.0,1564.56675212,1564.56675212,1564.56675212,0.0,0.0,1181.54666138,1564.56675212
2016-07-29T21:00:00.000Z,0.0,0.0415881895291,0.779355581591,0.512631483397,53.5765018463,0.0568208846941,94.570830663,0.0,46.9658330282,1.0,86.4583339691,0.0,0.0,0.0,51.7416667938,47.7016655604,1.0,86.2361125946,0.0,0.0,94.570830663,86.8041648865,2.0,0.0,135.644251506,82.0677496592,39.9869791667,0.621319581611,1035.21665446,0.0,0.620751508585,0.0,1.0,17.1881810824,90.8180007935,8.60850207011,2844.99951172,90.6515013377,90.434618632,82.0429992676,81.9403305054,,1414.99969482,55.7795000076,55.7618230184,41.1710004807,41.1017913818,41.114692688,1.0,0.0,80.4628076553,1.0,0.0,0.164999643962,90.863000234,100.0,11.4627230962,49.4820006688,1.84650007884,5.72545790672,39.3245004018,224.0,69.4333321253,533.775001526,0.620751508585,49.480500857,0.614735205514,61.4735205968,2.0,1.0,1.0,860.62928772,860.62928772,0.0,0.632720186558,0.0,1.0,17.1495045026,89.8460006714,7.89300028483,2179.97711182,89.9855003357,89.7074686686,82.0925000509,81.6173121134,,1349.24992879,55.5634997686,55.5426279704,41.4539992015,42.2155532837,41.114692688,1.0,0.0,57.7154563268,1.0,0.0,-0.139499664307,100.0,11.2383352915,48.5315011342,0.783999443054,5.91116893291,40.6699997584,224.0,65.3749996821,501.441668193,0.632720186558,48.5315011342,0.566848743984,56.6848748525,2.0,1.0,1.0,793.588241577,793.588241577,1035.21665446,0.622094555515,2.0,0.0,2831.9714152,0.0,24.9436934789,6.53461603324,16.2057291667,2831.9714152,0.0326992990432,54.3533328374,54.3533328374,61.0,2.0,56.7516123454,42.6312433879,41.308939298,1.0,2314.08866883,526.668323823,0.0,0.0,0.0,6.55532391866,1.0,0.0,35.7741659482,75.4876753489,1.0,91.2023785909,0.0,1.0,1.0,0.0,33.5183323224,1.0,86.4166641235,0.0,1.0,0.0416602337063,69.2924989065,87.1036535899,69.2924989065,2.0,0.0,70.9443290527,0.0566000007093,16.146369571,0.923523744571,790.334121218,1.0,0.0,4277.09065358,0.00427709065358,285.271543616,0.752289568876,0.171215170623,0.752289568876,0.0,0.0,1253.43335978,285.271543616,1253.43335978,0.0,0.0,0.00125343335978,0.753289883335,1.0,22.5789055578,2.0,2.0,2.0,0.0,91.2703069051,77.5453592936,75.4876753489,0.754876753489,1.0,11.0833333333,2840.75699265,87.0906986237,1538.7049034,0.923504739499,1538.7049034,1.0,0.0,0.0,0.0,27.5008333524,1.0,61.9861119588,1.0,0.0,37.0750007629,26.8524998029,1.0,61.7916676203,0.0,1.0,54.3533328374,0.0,1369.57006836,0.000116142549891,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.185397175888,139022.0,1577.60147946,48.3654234949,854.512771887,0.512864158071,854.512771887,0.184347822763,1.0,1.0,1.0,0.0,1666.1581014,1666.1581014,1666.1581014,0.0,0.0,1253.43335978,1666.1581014
2016-07-29T22:00:00.000Z,0.0,0.0396030308667,0.811505583568,0.515662961007,51.0572493871,0.0600194603391,82.4558334351,0.0,40.8941672643,1.0,82.5555547078,0.0,0.0,0.0,49.4750003815,41.5616671244,1.0,82.4583339691,0.0,0.0,82.4558334351,82.3570410411,2.0,0.0,131.950498899,80.8932495117,40.0520833333,0.605022428303,879.125010173,0.0,0.6010187137,0.0,1.0,15.925144275,87.3124993642,7.05600039164,2638.3328654,87.9259993235,88.0242894491,80.8699989319,80.764465332,-0.666000366211,1311.33304342,55.4584999084,55.4108301799,42.9725004832,42.5194905599,41.114692688,1.0,0.0,47.6234664917,1.0,0.0,-0.61349995931,88.0249989827,100.0,10.1015014251,44.9219989777,3.06150023142,5.82364300887,39.9425001144,224.0,56.441666921,431.466664124,0.6010187137,44.9534988403,0.482788629078,48.2788627942,2.0,0.916666666667,1.0,675.904080709,675.904080709,0.0,0.639991657712,0.0,1.0,16.5790228844,87.9664999644,7.13249905904,2063.74168905,88.0489991506,87.7708638509,80.9165000916,80.4526112874,,1250.99997457,55.2634995778,55.2092030843,41.5080003738,42.3119252523,41.114692688,1.0,0.0,34.542570432,1.0,0.0,-0.0824991861979,100.0,10.7201611996,46.5124988556,1.23250039419,5.8588616848,40.3039999008,224.0,58.299999555,447.666666667,0.639991657712,46.5409987768,0.505756221953,50.5812600454,2.0,1.0,1.0,708.058710734,708.058710734,879.125010173,0.639502065581,2.0,0.0,2567.09400431,0.977400143941,28.6534040769,8.36188260714,20.4921875,2567.09400431,0.0421372850698,61.3974997203,61.3974997203,64.3333333333,2.0,56.4713516235,42.8573430379,41.386194547,1.0,1994.86216373,487.498426109,0.0,0.0,0.0,6.29198582967,1.0,0.0,30.0349992116,74.5780131022,1.0,86.0476156871,0.0,1.0,1.0,0.0,27.5099995931,1.0,80.8333307902,0.0,1.0,0.0420361951188,57.5449988047,80.5415166219,57.5449988047,2.0,0.0,61.1576209955,0.0566000007093,14.9455157965,0.925347765471,784.38742698,1.0,0.0,3687.06974395,0.00368706974395,264.055046099,0.743626718304,0.181725264721,0.743626718304,0.0,0.0,1080.5233256,264.055046099,1080.5233256,0.0,0.0,0.0010805233256,0.783694987496,1.0,20.0129918801,2.0,1.91666666667,2.0,0.0,91.1712309519,76.5709711711,74.5780131022,0.745780131022,1.0,10.5,2482.36058984,76.103136792,1344.5783717,0.925351983025,1344.5783717,1.0,0.0,0.0,0.0,31.3591666222,1.0,64.9861116409,1.0,0.0,38.8250010808,30.038333416,1.0,64.7083355586,0.0,1.0,61.3974997203,0.0,1226.05993652,0.000107504681248,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.196385016788,139022.0,1379.57170382,42.2943123251,747.249325002,0.514264292255,747.249325002,0.153078434844,1.0,1.0,1.0,0.0,1453.04532369,1453.04532369,1453.04532369,0.0,0.0,1080.5233256,1453.04532369
2016-07-29T23:00:00.000Z,0.0,0.0405350505353,0.82220113287,0.516791269872,50.5682497025,0.0606108488762,79.3891671499,0.0,39.3825003306,1.0,81.4722220103,0.0,0.0,0.0,48.7666660945,40.0633338292,1.0,81.2777767181,0.0,0.0,79.3891671499,81.5809847514,2.0,0.0,131.175749779,80.6075000763,40.1484375,0.628145937602,868.558319092,0.0,0.674213678398,0.0,1.0,16.3965169589,88.0595010122,7.20749982198,2775.41617839,87.8135000865,87.7820485433,80.6060002645,80.4901835124,,1193.99971517,55.3700002035,55.3146387736,40.9999996821,40.6614634196,41.114692688,1.0,0.0,33.284277757,1.0,0.0,0.2460009257,88.1525001526,100.0,10.8253451188,46.8135004044,2.79899978638,5.57117187977,38.2009998957,224.0,58.2916669846,464.908327738,0.674213678398,46.8135004044,0.50261185419,50.2611859639,2.0,1.0,1.0,703.656595866,703.656595866,0.0,0.663913985904,0.0,1.0,15.9638214111,85.3715000153,6.11549949646,2002.62430827,86.7244993846,86.660387675,80.6089998881,80.1534601847,-0.274002075195,1145.74996948,55.1659997304,55.1116663615,42.2774998347,42.8270314535,41.114692688,1.0,0.0,31.2733784566,1.0,0.0,-1.3529993693,100.0,10.1137780348,44.4469995499,2.10699971517,5.85004341602,40.1705001195,224.0,54.1416664124,403.650001526,0.663913985904,44.4469995499,0.466816360672,42.7087286313,2.0,1.0,1.0,653.542904941,597.922195752,868.558319092,0.662198793996,2.0,0.0,2386.23059082,0.524170676867,29.85105896,9.47312315305,21.8671875,2386.23059082,0.0429146755732,60.0541677475,60.0541677475,65.9583524068,2.0,56.3998616536,42.4892247518,41.409474055,1.0,1964.45062747,397.824823021,0.0,0.0,0.0,6.11289787292,1.0,0.0,29.2966661453,74.4931023916,1.0,85.1964257558,0.0,1.0,1.0,0.0,26.7524992625,1.0,79.8392848969,0.0,1.0,0.0433111931457,56.0491650899,79.5543912252,56.0491650899,2.0,0.0,60.2252772765,0.0566000007093,12.1963412768,0.925346677753,784.391990198,1.0,0.0,3630.86061971,0.00363086061971,215.483058726,0.769527142291,0.155838479681,0.769527142291,0.0,0.0,1064.05082194,215.483058726,1064.05082194,0.0,0.0,0.00106405082194,0.80894001325,1.0,19.8287157538,2.0,2.0,2.0,0.0,90.8564465841,76.571056366,74.4931023916,0.744931023916,1.0,10.5,2362.27545049,72.4216185533,1279.53388067,0.925365621972,1279.53388067,1.0,0.0,0.0,0.0,31.0891668002,1.0,65.8472232819,1.0,0.0,39.3583345413,28.9649999936,1.0,65.5972248713,0.0,1.0,60.0541677475,0.0,1251.82995605,8.77295771659e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.168407466174,139022.0,1317.6701581,40.3965615227,713.720159302,0.516166167309,713.720159302,0.125694140858,1.0,1.0,1.0,0.0,1382.73332214,1382.73332214,1382.73332214,0.0,0.0,1064.05082194,1382.73332214
2016-07-30T00:00:00.000Z,0.0,0.0389867030872,0.808477004949,0.509588895728,50.7760006587,0.0579923102163,80.6075000763,0.0,39.8925002416,1.0,81.9305553436,0.0,0.0,0.0,49.058333079,40.7149998347,1.0,81.763888677,0.0,0.0,80.6075000763,82.2947120667,2.0,0.0,131.265749931,80.4897492727,40.0755208333,0.634092285013,890.783335368,0.0,0.653516726448,0.0,1.0,16.3650918802,87.9034996033,7.21200052897,2780.41617839,87.6844997406,87.5894037882,80.4724992116,80.3587595622,,1250.33303833,55.2109998067,55.1636657715,41.4440002441,41.0903396606,41.114692688,1.0,0.0,32.8837105433,1.0,0.0,0.218999862671,88.0760002136,100.0,10.702078263,46.2404994965,2.58599948883,5.66301365693,38.8580007553,224.0,58.1083335876,460.466667175,0.653516726448,46.2404994965,0.506324321202,50.6324332555,2.0,1.0,1.0,708.854049683,708.854049683,0.0,0.647147449045,0.0,1.0,16.3227895101,87.0964997609,6.65550104777,2033.37046305,87.1625003815,86.8795547485,80.5069993337,80.0507710775,,1196.24998983,55.0475002925,54.9707717896,41.4974997838,42.1076711019,41.114692688,1.0,0.0,28.6219062805,1.0,0.0,-0.0660006205241,100.0,10.4809581439,45.6650005976,1.37950007121,5.84183148543,40.1449995041,224.0,55.6833327611,430.316668193,0.647147449045,45.6650005976,0.477262602307,47.7262601852,2.0,1.0,1.0,668.167643229,668.167643229,890.783335368,0.640045749779,2.0,0.0,2505.8338623,3.51285727819,30.1722833316,10.3970322609,22.2994791667,2505.8338623,0.0428323503746,60.6258328756,60.6258328756,65.1667048136,2.0,56.2992757161,42.7828318278,41.4396069845,1.0,2006.42399498,393.27911845,0.0,0.0,0.0,6.04922866821,1.0,0.0,28.709165891,74.4232705434,1.0,84.6726163228,0.0,1.0,1.0,0.0,26.059999307,1.0,79.2976169586,0.0,1.0,0.039464922623,54.7691656748,79.4502207438,54.7691656748,2.0,0.0,61.5120786151,0.0566000007093,12.056981033,0.925255416912,784.687438776,1.0,0.0,3708.43927964,0.00370843927964,213.020863639,0.773614055635,0.151636072227,0.773614055635,0.0,0.0,1086.78582764,213.020863639,1086.78582764,0.0,0.0,0.00108678582764,0.780776893099,1.0,20.9901344538,2.0,2.0,2.0,0.0,90.9333464305,76.6207923889,74.4232705434,0.744232705434,1.0,11.0833333333,2399.70311343,73.5690596481,1299.80669128,0.925250127862,1299.80669128,1.0,0.0,0.0,0.0,30.9491662979,1.0,65.5555582047,1.0,0.0,39.1583340963,29.6766665777,1.0,65.2638902664,0.0,1.0,60.6258328756,0.0,1151.82995605,8.67271441429e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.163886572571,139022.0,1321.75993592,40.5219441613,715.935400238,0.509629104895,715.935400238,0.156623146517,1.0,1.0,1.0,0.0,1404.81654867,1404.81654867,1404.81654867,0.0,0.0,1086.78582764,1404.81654867
2016-07-30T01:00:00.000Z,0.0,0.0427451205938,0.840910237158,0.516171990709,49.3674999873,0.0614607899749,73.3033313751,0.0,37.8391669591,1.0,80.5138874054,0.0,0.0,0.0,45.2999999523,35.4641660055,1.0,75.4999987284,0.0,0.0,73.3033313751,80.3655115763,2.0,0.0,129.600000064,80.2325000763,40.2057291667,0.663348708876,816.399998983,0.0,0.695163455812,0.0,1.0,16.0532608827,86.9105008443,6.42900021871,2732.91617839,86.6585000356,86.7946523031,80.2294998169,80.0990804036,,1074.99976095,55.0039993922,54.9681015015,40.3865000407,39.9195226034,41.114692688,1.0,0.0,28.3145236969,1.0,0.0,0.252000808716,87.0185000102,100.0,10.6584738096,46.2719999949,3.49799950918,5.39478707314,36.8885005315,224.0,54.7750002543,439.466667175,0.695163455812,46.2719999949,0.459876124064,45.9876127243,2.0,1.0,1.0,643.82657369,643.82657369,0.0,0.60679927868,0.0,1.0,15.7305519581,85.4075012207,5.64749972026,1829.77095731,85.8830000559,85.8393656413,80.2355003357,79.7873408,6.36800003052,1044.74997965,54.8885002136,54.8005523682,40.9664996465,40.9549204508,41.114692688,1.0,0.0,23.6464142799,0.916666666667,0.0,-0.475498835246,100.0,10.057198445,44.9165004094,2.16999912262,5.67335351308,38.7965005239,224.0,48.3916664124,376.933331807,0.60679927868,44.9165004094,0.412894879296,41.2894881566,1.91666666667,0.916666666667,1.0,578.052831014,578.052831014,816.399998983,0.680729525111,2.0,0.0,2152.27498372,6.44994322459,27.6138520241,9.34808929761,19.8333333333,2152.27498372,0.0405951003121,51.1033328374,51.1033328374,63.1740061442,2.0,56.1999511719,42.3420969645,41.461810112,1.0,1833.8889106,270.305395492,0.0,0.0,0.0,6.05600166321,1.0,0.0,27.6249996821,74.1734981537,1.0,83.5654735565,0.0,1.0,1.0,0.0,24.9991660118,1.0,78.1011892955,0.0,1.0,0.0443501805796,52.6074988047,77.7231604258,52.6074988047,2.0,0.0,56.2225726579,0.0566000007093,8.286905848,0.926098387326,781.954078261,1.0,0.0,3389.54562326,0.00338954562326,146.411762264,0.807110821823,0.118963808897,0.807110821823,0.0,0.0,993.331659953,146.411762264,993.331659953,0.0,0.0,0.000993331659953,0.82706446449,1.0,20.4067097607,2.0,1.91666666667,2.0,0.0,91.5985374451,76.163468043,74.1734981537,0.741734981537,1.0,9.91666666667,2104.1943061,64.5094785059,1139.74342222,0.92607463072,1139.74342222,1.0,0.0,0.0,0.0,26.6550000509,1.0,62.1527792613,1.0,0.0,37.1583344142,24.4483331839,1.0,61.9305575689,0.0,1.0,51.1033328374,0.0,1160.86999512,5.96085932298e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.128460282736,139022.0,1170.53826235,35.8858555299,634.025708131,0.515164301087,634.025708131,0.106936931649,1.0,1.0,1.0,0.0,1230.72524007,1230.72524007,1230.72524007,0.0,0.0,993.331659953,1230.72524007
2016-07-30T02:00:00.000Z,0.0,0.0409842944952,0.817538778867,0.511027563361,50.3972495397,0.0589119446679,78.2633330027,0.0,38.7691666285,1.0,81.1805547078,0.0,0.0,0.0,48.6333328883,39.4941663742,1.0,81.0555540721,0.0,0.0,78.2633330027,81.353922526,2.0,0.0,130.702499708,80.3052501678,40.1614583333,0.648138362059,875.783330282,0.0,0.64708042407,0.0,1.0,16.2720263799,87.6275005341,7.05599912008,2759.58284505,87.3514995575,87.4285430908,80.2955004374,80.1651077271,,1143.33308411,55.660999616,55.592376709,40.484000206,40.1555989583,41.114692688,1.0,0.0,32.33628877,1.0,0.0,0.276000976562,87.7295004527,100.0,10.7462685903,46.8674993515,2.51850001017,5.52575790882,37.9655001958,224.0,57.6583334605,460.516665141,0.64708042407,46.8674993515,0.512941473098,51.2941471736,2.0,1.0,1.0,718.118062337,718.118062337,0.0,0.621974449826,0.0,1.0,16.2140109539,86.6884994507,6.38700040181,2016.49753825,86.7020003001,86.4821294149,80.3149998983,79.8689778646,,1097.49993388,55.5500001907,55.4450836182,40.7610003153,41.4298095703,41.114692688,1.0,0.0,39.2825538317,1.0,0.0,-0.0135008494059,100.0,10.4514511426,45.9409999847,1.29250017802,5.76255965233,39.4685001373,224.0,55.5416666667,415.266667684,0.621974449826,45.9409999847,0.479695202055,47.9695212046,2.0,1.0,1.0,671.573282878,671.573282878,875.783330282,0.658439367221,2.0,0.0,2266.62736003,0.315426508586,28.7224227587,8.93689195315,20.46875,2266.62736003,0.0407387259702,55.1908334096,55.1908334096,64.9166666667,2.0,56.7180811564,42.3854166667,41.489707311,1.0,1965.49527498,347.838747116,0.0,0.0,0.0,6.49204190572,1.0,0.0,29.0424995422,73.8034585317,1.0,85.017853419,0.0,1.0,1.0,0.0,26.3366661072,1.0,79.5773792267,0.0,1.0,0.0418273340156,55.3791659673,78.6178296407,55.3791659673,2.0,0.0,60.2573036278,0.0566000007093,10.6638897917,0.927328391188,777.979431834,1.0,0.0,3632.7914239,0.0036327914239,188.407944489,0.787887681143,0.139434506593,0.787887681143,0.0,0.0,1064.61665853,188.407944489,1064.61665853,0.0,0.0,0.00106461665853,0.800019512574,1.0,21.1728919362,2.0,2.0,2.0,0.0,92.1866137187,75.4892056783,73.8034585317,0.738034585317,1.0,9.91666666667,2313.33402209,70.9211934196,1253.02460302,0.927322187736,1253.02460302,1.0,0.0,0.0,0.0,28.5758334796,1.0,64.1527795792,1.0,0.0,38.3833344777,26.6149997711,1.0,63.9722248713,0.0,1.0,55.1908334096,0.0,1138.41003418,7.67064909996e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.150362526032,139022.0,1274.86996397,39.0844116916,690.537300386,0.511043884186,690.537300386,0.137396264167,1.0,1.0,1.0,0.0,1351.2289683,1351.2289683,1351.2289683,0.0,0.0,1064.61665853,1351.2289683
2016-07-30T03:00:00.000Z,0.0,0.0395661493922,0.815296939284,0.512742471585,50.5037504832,0.0588516585877,79.6650002797,0.0,39.3799997965,1.0,81.5555553436,0.0,0.0,0.0,48.8749996821,40.2850001653,1.0,81.4583326976,0.0,0.0,79.6650002797,81.7185440063,2.0,0.0,130.465500832,79.9617503484,40.0963541667,0.628443794924,872.950007121,0.0,0.655467147756,0.0,1.0,16.1970903873,87.4549999237,7.19400024414,2757.49951172,87.1385008494,87.2091929118,79.9445006053,79.8216196696,,1206.66638692,55.2770001094,55.2273661296,40.9954999288,40.7060038249,41.114692688,1.0,0.0,33.6703162193,1.0,0.0,0.3164990743,87.5479990641,100.0,10.63605539,46.1430009206,2.86649990082,5.56103483836,38.129000028,224.0,57.9166666667,459.216667175,0.655467147756,46.1430009206,0.505832733881,50.5832735697,2.0,1.0,1.0,708.165827433,708.165827433,0.0,0.62170249578,0.0,1.0,16.1245712439,86.5595003764,6.67499987284,2037.49494425,86.6539999644,86.4597702026,79.9790000916,79.5353902181,,1150.24995931,55.1195001602,55.036432902,41.0414994558,41.7936375936,41.114692688,1.0,0.0,99.9981155396,1.0,0.0,-0.0944995880127,100.0,10.3559996287,45.6125005086,1.32699966431,5.78911872705,39.7144997915,224.0,58.0583333969,413.733332316,0.62170249578,45.6125005086,0.479880351112,47.988035202,2.0,1.0,1.0,671.832491557,671.832491557,872.950007121,0.640791888866,2.0,0.0,2419.48614502,2.75335144997,30.9065930049,11.7573559284,23.0598958333,2419.48614502,0.0434652600101,60.9825007121,60.9825007121,66.7338898977,2.0,56.2828267415,42.4739405314,41.5058727264,1.0,1972.77085688,406.207441024,0.0,0.0,0.0,6.59902763367,1.0,0.0,28.7683327993,73.3454729716,1.0,84.7499974569,0.0,1.0,1.0,0.0,26.1916662852,1.0,79.4761880239,0.0,1.0,0.0409046897552,54.9599990845,79.2242310842,54.9599990845,2.0,0.0,60.4803552694,0.0566000007093,12.4533319522,0.927656159993,776.923417822,1.0,0.0,3646.23875794,0.00364623875794,220.023529967,0.769263216731,0.158396724918,0.769263216731,0.0,0.0,1068.5575002,220.023529967,1068.5575002,0.0,0.0,0.0010685575002,0.784013499816,1.0,20.2152892399,2.0,2.0,2.0,0.0,91.4243806203,75.3078632355,73.3454729716,0.733454729716,1.0,10.5,2378.9782979,72.9336872216,1288.58103017,0.927659941649,1288.58103017,1.0,0.0,0.0,0.0,31.2050004005,1.0,66.4583339691,1.0,0.0,39.7166678111,29.7775001526,1.0,66.1944468816,0.0,1.0,60.9825007121,0.0,1208.94995117,8.95781383678e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.170748695515,139022.0,1313.38098891,40.2650660296,711.396917402,0.512140414483,711.396917402,0.154838750379,1.0,1.0,1.0,0.0,1389.06615702,1389.06615702,1389.06615702,0.0,0.0,1068.5575002,1389.06615702
2016-07-30T04:00:00.000Z,0.0,0.0429799488146,0.843901603389,0.515430477322,49.2130002975,0.0599346174581,70.7208331426,0.0,37.474167188,1.0,80.1944414775,0.0,0.0,0.0,44.8999996185,33.238332967,1.0,74.8333323797,0.0,0.0,70.7208331426,79.4990997314,2.0,0.0,128.734500567,79.5215002696,40.34375,0.659509842136,790.399993896,0.0,0.690638411264,0.0,1.0,15.8755896886,86.3405005137,6.52500025431,2708.33284505,86.0435009003,86.2395935059,79.518500646,79.3873418172,,1017.66644287,55.5545002619,55.4904530843,40.0339997609,39.6039123535,41.114692688,1.0,0.0,29.821650664,1.0,0.0,0.296999613444,86.7154998779,100.0,10.5856459141,46.0095011393,3.92399946849,5.28994377454,36.1100002925,224.0,55.2583335241,443.291664124,0.690638411264,46.0095011393,0.464820629302,46.4820629756,2.0,1.0,1.0,650.748881022,650.748881022,0.0,0.570295234449,0.0,1.0,15.6399033864,85.1224994659,5.85749944051,1990.62583415,85.3819993337,85.1806284587,79.5244998932,79.0882593791,,982.49995931,55.4569997787,55.3443603516,40.1354996363,41.2951329549,41.114692688,1.0,0.0,68.1129804254,0.916666666667,0.0,-0.259499867757,100.0,10.0337255001,45.2464996974,1.79649957021,5.6061779658,38.3390000661,224.0,48.7583328883,347.108334859,0.570295234449,45.2464996974,0.402638811384,40.2638804118,2.16666666667,0.916666666667,1.0,563.694335938,563.694335938,790.399993896,0.668168184515,2.0,0.0,2056.59237671,1.5637178719,30.7148447904,11.0864487489,23.3229166667,2056.59237671,0.0454122505127,54.8833335241,54.8833335241,66.2726414998,2.0,56.6630427043,42.5987701416,41.5466136932,1.0,1786.22463309,221.234893775,0.0,0.0,0.0,6.50614484151,1.0,0.0,27.0024992625,73.0123558044,1.0,83.0238068899,0.0,1.0,1.0,0.0,24.5074995359,1.0,77.5595213572,0.0,1.0,0.0439981503111,51.5099989573,76.6871980031,51.5099989573,2.0,0.0,54.7613018632,0.0566000007093,6.78252364024,0.928564595653,774.004909776,1.0,0.0,3301.44855135,0.00330144855135,119.832571647,0.807293917766,0.0999883110074,0.807293917766,0.0,0.0,967.51415507,119.832571647,967.51415507,0.0,0.0,0.00096751415507,0.817513192693,1.0,19.8232990677,2.0,1.91666666667,2.0,0.0,91.7341766357,74.8005398837,73.0123558044,0.730123558044,1.0,9.91666666667,2077.35567828,63.686671468,1125.20619558,0.938872173772,1125.20619558,1.0,0.0,0.0,0.0,29.6624999046,1.0,65.0277789434,1.0,0.0,38.9000015259,25.2208334605,1.0,64.8333349228,0.0,1.0,54.8833335241,0.0,1214.72998047,4.87874123537e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.106498321923,139022.0,1139.62084722,34.9380027955,617.279193599,0.515057827262,617.279193599,0.0908137822496,1.0,1.0,1.0,0.0,1198.46580505,1198.46580505,1198.46580505,0.0,0.0,967.51415507,1198.46580505
2016-07-30T05:00:00.000Z,0.0,0.0438860869076,0.82833666541,0.510274117955,49.5834999084,0.0612140974421,76.7641665141,0.0,38.0658330917,1.0,80.6527773539,0.0,0.0,0.0,48.3166662852,38.6983337402,1.0,80.5277773539,0.0,0.0,76.7641665141,81.0249735514,2.0,0.0,129.329249064,79.7457491557,40.2864583333,0.685934482076,863.316675822,0.0,0.656720668469,0.0,1.0,15.9940372308,86.7365016937,6.64199956258,2737.49951172,86.3869991302,86.6096293132,79.7449995677,79.603843689,,1047.99976095,55.7210000356,55.6586227417,39.9349997838,39.5479176839,41.114692688,1.0,0.0,29.6785464287,1.0,0.0,0.367502848307,86.7620004018,100.0,10.6324996948,46.4339990616,3.35849920909,5.36153745651,36.5765005747,224.0,55.9916671117,450.225001017,0.656720668469,46.4519993464,0.491370257423,48.8141501745,2.0,1.0,1.0,687.918360392,687.918360392,0.0,0.634000502019,0.0,1.0,15.9541518688,85.7224998474,6.13800112406,2014.62281291,85.8844998678,85.7301050822,79.7464987437,79.3166097005,,1002.7499644,55.5814997355,55.4839782715,39.8835000992,40.6083297729,41.114692688,1.0,0.0,26.5595973333,1.0,0.0,-0.162000020345,100.0,10.3610839049,46.0009997686,1.52350012461,5.59306792418,38.3599999746,224.0,53.6000003815,413.091667175,0.634000502019,46.0009997686,0.466774887812,46.6774880091,2.0,1.0,1.0,653.484842936,653.484842936,863.316675822,0.688035811257,2.0,0.0,2082.26330566,0.154556937516,28.3902036349,9.97640872002,20.75,2099.76623535,0.0395154252746,49.784166654,49.784166654,64.2482700348,2.0,56.6908823649,42.1510365804,41.5867932638,1.0,1929.46361249,228.270561827,0.0,0.0,0.0,6.76966794332,1.0,0.0,28.9124994278,72.9753316243,1.0,85.0595213572,0.0,1.0,1.0,0.0,26.3224995931,1.0,79.6428565979,0.0,1.0,0.0440739727254,55.2349993388,78.2088483175,55.2349993388,2.0,0.0,59.152660511,0.0566000007093,6.99822010687,0.928586407946,773.934730678,1.0,0.0,3566.19471612,0.00356619471612,123.643463236,0.83036751693,0.0982389397683,0.83036751693,0.0,0.0,1045.09999593,123.643463236,1045.09999593,0.0,0.0,0.00104509999593,0.832873711983,1.0,22.8118845274,2.0,2.0,2.0,0.0,91.5020815531,74.7884368896,72.9753316243,0.729753316243,1.0,9.91666666667,2157.73417431,66.1508806179,1168.74345917,0.928606456698,1168.74345917,1.0,0.0,0.0,0.0,26.2066664696,1.0,62.6805569331,1.0,0.0,37.6166671117,23.5775000254,1.0,62.4444449743,0.0,1.0,49.784166654,0.0,1090.80004883,5.03389399295e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.105791790548,139022.0,1185.37702792,36.3407759836,642.063171876,0.510141042789,642.063171876,0.103101277096,1.0,1.0,1.0,0.0,1258.59932454,1258.59932454,1258.59932454,0.0,0.0,1045.09999593,1258.59932454
2016-07-30T06:00:00.000Z,0.0,0.0391520868058,0.813171702107,0.511275666009,50.7137495677,0.0573091818046,77.6416670481,0.0,38.4916671117,1.0,80.9861119588,0.0,0.0,0.0,48.4999993642,39.1500002543,1.0,80.8333326976,0.0,0.0,77.6416670481,81.6474781036,2.0,0.0,130.104750315,79.3910007477,40.1692708333,0.623314981506,865.483342489,0.0,0.636609713392,0.0,1.0,16.0786426862,87.1790002187,7.50449943542,2748.74951172,86.8774998983,86.8200785319,79.3730004628,79.2533696493,,1271.99969991,55.4030001958,55.3350245158,41.8429997762,41.6114756266,41.5357780457,1.0,0.0,34.613617897,1.0,0.0,0.301500320435,87.2884998322,100.0,10.3475080331,45.0345001221,2.54699961344,5.73113473256,39.2960001628,224.0,57.3833335241,446.883336385,0.636609713392,45.0345001221,0.506636512393,50.663649559,2.0,1.0,1.0,709.29111735,709.29111735,0.0,0.630894332034,0.0,1.0,16.0532608827,86.3299999237,7.04549980164,2030.74578857,86.4545008341,86.1907831828,79.4090010325,78.9798278809,,1212.99995422,55.2199999491,55.1428960164,41.7750002543,42.5570297241,41.5357780457,1.0,0.0,30.38814195,1.0,0.0,-0.10650062561,100.0,10.165204366,44.6705004374,1.23550065358,5.88805643717,40.5394996007,224.0,55.3333330154,418.60000356,0.630894332034,44.6795005798,0.478228331066,47.8228330612,2.0,1.0,1.0,669.519663493,669.519663493,865.483342489,0.63705120709,2.0,0.0,2533.25512695,0.0262864256899,27.7604036331,8.90776340167,20.6901041667,2533.25512695,0.0401408742421,56.4524993896,56.4524993896,63.285809199,2.0,56.2815577189,43.0541330973,41.6138130824,1.0,1945.89017999,435.298266573,0.0,0.0,0.0,6.64022191366,1.0,0.0,28.4566659927,72.7327785492,1.0,84.3690452576,0.0,1.0,1.0,0.0,25.906665802,1.0,78.8630924225,0.0,1.0,0.0404352809814,54.3633314768,79.2164300283,54.3633314768,2.0,0.0,59.6562591094,0.0566000007093,13.3451858936,0.928915772051,772.877488259,1.0,0.0,3596.55566092,0.00359655566092,235.780666544,0.759081542585,0.169807568316,0.759081542585,0.0,0.0,1053.99749756,235.780666544,1053.99749756,0.0,0.0,0.00105399749756,0.775012761354,1.0,19.5299800383,2.0,2.0,2.0,0.0,91.0109233856,74.6039969126,72.7327785492,0.727327785492,1.0,11.0833333333,2381.18844657,73.001445003,1289.7781641,0.928889110901,1289.7781641,1.0,0.0,0.0,0.0,28.6808333397,1.0,63.7083349228,1.0,0.0,38.0916678111,27.7716666063,1.0,63.4861141841,0.0,1.0,56.4524993896,0.0,1165.48999023,9.59933384185e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.182807147079,139022.0,1308.85398397,40.1262790711,708.944851029,0.510577067188,708.944851029,0.165743884749,1.0,1.0,1.0,0.0,1388.51683044,1388.51683044,1388.51683044,0.0,0.0,1053.99749756,1388.51683044
2016-07-30T07:00:00.000Z,0.0,0.0418009003829,0.828436714808,0.51190839866,49.7320022583,0.0604630029644,75.8175004323,0.0,37.5158335368,1.0,80.2222207387,0.0,0.0,0.0,48.0916665395,38.3016668955,1.0,80.1527767181,0.0,0.0,75.8175004323,80.5103206635,2.0,0.0,129.232501348,79.5004990896,40.3489583333,0.658808965921,841.499984741,0.0,0.65399695733,0.0,1.0,15.9529430072,86.6314996084,6.8310025533,2712.91617839,86.3255011241,86.4564005534,79.4944985708,79.3587646484,,1092.33310445,55.8875001272,55.8159688314,40.9099998474,40.5386581421,41.6199951172,1.0,0.0,30.1166079839,1.0,0.0,0.328498840332,86.7019996643,100.0,10.4334698518,45.3930009206,3.21900018056,5.51947287718,37.6909996668,224.0,55.4999993642,438.716667175,0.65399695733,45.4155012767,0.483250263759,48.3250258764,2.0,1.0,1.0,676.550369263,676.550369263,0.0,0.633365912144,0.0,1.0,15.9021801154,85.6444988251,6.30750083923,1996.2501119,85.8140004476,85.6336263021,79.5064996084,79.0825246175,,1046.74995931,55.7239999771,55.6376164754,40.9350004196,41.6098073324,41.6199951172,1.0,0.0,26.3071435293,1.0,0.0,-0.169501622518,100.0,10.1710453828,44.879000028,1.54900074005,5.7311347723,39.3859996796,224.0,53.1416664124,402.783330282,0.633365912144,44.879000028,0.456566692534,45.6566696167,2.0,1.0,1.0,639.193369548,639.193369548,841.499984741,0.669542384443,2.0,0.0,2191.36482747,0.154685055216,26.6343180917,8.33117616177,19.484375,2191.36482747,0.0372307079928,47.6350000699,47.6350000699,62.0288861593,2.0,56.8166032271,42.8127635609,41.5727039973,1.0,1880.0684943,325.555854254,0.0,0.0,0.0,6.50483131409,1.0,0.0,27.983332475,72.9896672567,1.0,84.0297603607,0.0,1.0,1.0,0.0,25.4091660182,1.0,78.6488081614,0.0,1.0,0.0427191371171,53.39249897,77.7111021678,53.39249897,2.0,0.0,57.638326352,0.0566000007093,9.98075050464,0.928117034137,775.440736944,1.0,0.0,3474.89856089,0.00347489856089,176.338345929,0.797260621053,0.138055003494,0.797260621053,0.0,0.0,1018.34497579,176.338345929,1018.34497579,0.0,0.0,0.00101834497579,0.809955244263,1.0,20.676070727,2.0,2.0,2.0,0.0,90.7365993153,75.0516676469,72.9896672567,0.729896672567,1.0,9.91666666667,2209.72375054,67.7447545488,1196.90377562,0.937054014283,1196.90377562,1.0,0.0,0.0,0.0,24.4733333588,1.0,61.0972232819,1.0,0.0,36.5083341599,23.1616667112,1.0,60.8472232819,0.0,1.0,47.6350000699,0.0,1081.33996582,7.17925976079e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.14732875735,139022.0,1205.64868339,36.962255625,653.043377416,0.51126659534,653.043377416,0.13321988127,1.0,1.0,1.0,0.0,1277.30499776,1277.30499776,1277.30499776,0.0,0.0,1018.34497579,1277.30499776
2016-07-30T08:00:00.000Z,0.0,0.035798379138,0.784508195542,0.510441229762,51.9692487717,0.0526596792853,84.2475026449,0.0,41.8258330027,1.0,83.2083346049,0.0,0.0,0.0,49.825000445,42.4216674169,1.0,83.0416679382,0.0,0.0,84.2475026449,83.7444267273,2.0,0.0,132.163498243,80.194249471,40.59375,0.590835691607,945.875010173,0.0,0.602697292507,0.0,1.0,16.5693537394,88.5260009766,8.10449854533,2823.33284505,88.2829984029,88.0554453532,80.1784998576,80.0470123291,,1425.99968465,56.0810009638,56.0058034261,42.4399995804,42.22996521,41.6199951172,1.0,0.0,39.3198169072,1.0,0.0,0.243002573649,88.7720006307,100.0,10.6916370392,45.8429988225,2.06549994151,5.87771662076,40.3744996389,224.0,62.3749993642,487.650001526,0.602697292507,45.8429988225,0.578726708548,57.8726717631,2.0,1.0,1.0,810.217391968,810.217391968,0.0,0.608101282053,0.0,1.0,16.5137559573,87.7669995626,7.55100059509,2086.98876953,87.7609996796,87.4750391642,80.2099990845,79.781598409,,1352.99994914,55.8784996668,55.8020985921,42.4320001602,43.1480916341,41.6199951172,1.0,0.0,35.0969022115,1.0,0.0,0.00599988301595,100.0,10.4946832657,45.3289995193,0.997000058492,6.01907273134,41.4350001017,224.0,59.8416662216,458.224995931,0.608101282053,45.3289995193,0.538943437849,53.8943433762,2.0,1.0,1.0,754.520812988,754.520812988,945.875010173,0.590247868781,2.0,0.0,2831.97143555,0.0,24.3497132388,7.02658804258,16.3203125,2796.64734996,0.0334979041803,54.5591653188,54.5591653188,60.9479589462,2.0,56.9146034934,43.1288868297,41.4644978841,1.0,2108.3449812,638.874506301,0.0,0.0,0.0,6.34055519104,1.0,0.0,29.8649991353,73.8379446665,1.0,85.9166647593,0.0,1.0,1.0,0.0,27.4449995359,1.0,80.720234553,0.0,1.0,0.035857316835,57.3099978765,81.2016448975,57.3099978765,2.0,0.0,64.636728107,0.0566000007093,19.5863381594,0.926274317969,781.388618793,1.0,0.0,3896.81810169,0.00389681810169,346.048373037,0.713338885275,0.216157238128,0.713338885275,0.0,0.0,1141.99164836,346.048373037,1141.99164836,0.0,0.0,0.00114199164836,0.711486657461,1.0,18.0832328431,2.0,2.0,2.0,0.0,89.6442704634,76.0654525757,73.8379446665,0.738379446665,1.0,10.5,2737.8108699,83.9346209393,1482.94381427,0.926312805279,1482.94381427,1.0,0.0,0.0,0.0,27.6283330917,1.0,61.9305556615,1.0,0.0,37.0500011444,26.9308330218,1.0,61.7500015895,0.0,1.0,54.5591653188,0.0,1198.04992676,0.000140886609021,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.23335231565,139022.0,1509.09070889,46.2650499369,817.403698889,0.510586784259,817.403698889,0.231015735051,1.0,1.0,1.0,0.0,1610.37120565,1600.91041149,1600.91041149,0.0,0.0,1141.99164836,1600.91041149
2016-07-30T09:00:00.000Z,0.0,0.038007742557,0.786763203273,0.509090430574,51.8845014572,0.054339435403,85.1108353933,0.0,42.3141673406,1.0,83.5277798971,0.0,0.0,0.0,50.0000012716,42.796667099,1.0,83.333337148,0.0,0.0,85.1108353933,83.9803873698,2.0,0.0,132.751500765,80.8669993083,41.0260416667,0.612577006942,960.408325195,0.0,0.614564793163,0.0,1.0,16.6914269129,88.9354991913,7.79550170898,2832.08284505,88.6490008036,88.6009572347,80.8534990946,80.7098668416,,1291.33303833,56.6134996414,56.5402526855,41.7289997737,41.4963048299,41.6199951172,1.0,0.0,37.1337248484,1.0,0.0,0.284997940063,89.0870011648,100.0,10.9134589036,46.9215014776,2.05649979909,5.77796792984,39.6724999746,224.0,61.9666668574,492.358332316,0.614564793163,46.92000103,0.572401468186,57.2401469549,2.0,1.0,1.0,801.362055461,801.362055461,0.0,0.619478664436,0.0,1.0,16.6720883052,88.1810010274,7.32450040181,2092.61305745,88.2049999237,87.9708429972,80.8804995219,80.4398523966,,1232.99993896,56.4320004781,56.3439915975,41.7210000356,42.2851130168,41.6199951172,1.0,0.0,34.1868756612,1.0,0.0,-0.0239988962809,100.0,10.7572699388,46.4839998881,1.02849992116,5.91481832663,40.6925001144,224.0,60.3083340327,468.049997965,0.619478664436,46.4839998881,0.539762536912,53.9762531916,2.0,1.0,1.0,755.667551676,755.667551676,960.408325195,0.612799231461,2.0,0.0,2575.84545898,0.0,18.4137368202,4.0420965751,10.8177083333,2575.84545898,0.0241404551907,37.822499911,37.822499911,54.0,2.0,57.4589080811,42.8490600586,41.371175766,1.0,2110.07889248,561.453266672,0.0,0.0,0.0,6.4021765391,1.0,0.0,31.007499218,74.4513225555,1.0,87.0238056183,0.0,1.0,1.0,0.0,28.5816658338,1.0,81.7976169586,0.0,1.0,0.038040613815,59.5891650518,81.5629488627,59.5891650518,2.0,0.0,64.6898856089,0.0566000007093,17.2127912966,0.922995877253,792.063173634,1.0,0.0,3900.02286037,0.00390002286037,304.112916624,0.728995289472,0.193972267161,0.728995289472,0.0,0.0,1142.93082682,304.112916624,1142.93082682,0.0,0.0,0.00114293082682,0.729319746296,1.0,19.5108176222,2.0,2.0,2.0,0.0,85.4171288808,77.8238169352,74.4513225555,0.744513225555,1.0,10.5,2671.53215915,81.9026769055,1447.04374345,0.922967556632,1447.04374345,1.0,0.0,0.0,0.0,19.0591669083,1.0,54.6666641235,1.0,0.0,32.7000007629,18.7633331617,1.0,54.5,0.0,1.0,37.822499911,0.0,1185.47998047,0.00012381343454,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.210161522761,139022.0,1473.66774332,45.1790679867,798.216738878,0.509126387147,798.216738878,0.209840578466,1.0,1.0,1.0,0.0,1567.81647746,1567.81647746,1567.81647746,0.0,0.0,1142.93082682,1567.81647746
2016-07-30T10:00:00.000Z,0.0,0.0394877366484,0.774555778061,0.516342447622,53.3282499313,0.0546212171428,95.5166683197,0.0,47.3624998728,1.0,86.6527792613,0.0,0.0,0.0,51.883333842,48.1541671753,1.0,86.4722239176,0.0,0.0,95.5166683197,87.3717517853,2.0,0.0,135.42149957,82.0932496389,41.3203125,0.613259357384,1070.74167379,0.0,0.612095353814,0.0,1.0,17.2884988785,90.7384999593,8.35500017802,2965.83282471,90.4370002747,90.3513285319,82.0820000966,81.9301681519,,1452.33298747,56.5954999924,56.5211410522,41.7934999466,41.6241989136,41.6199951172,1.0,0.0,42.3746894201,1.0,0.0,0.301499684652,90.8795000712,100.0,11.469982783,48.6435003281,1.81199963888,5.81851617495,39.9815003077,224.0,68.5333328247,547.399998983,0.612095353814,48.6435003281,0.639520027524,63.9520028432,2.0,1.0,1.0,895.328038534,895.328038534,0.0,0.616074181567,0.0,1.0,17.2788298925,89.9870001475,7.86449940999,2183.35170492,89.9689985911,89.7266337077,82.1044991811,81.6549428304,,1393.24995931,56.4080003103,56.3204116821,41.7584997813,42.3183085124,41.6199951172,1.0,0.0,40.1982288361,1.0,0.0,0.0180015563965,100.0,11.3275183042,48.2104988098,0.798999468486,5.9513117075,40.9595003128,224.0,66.8416665395,523.341669718,0.616074181567,48.2104988098,0.607330122448,60.7330118815,2.0,1.0,1.0,850.262171427,850.262171427,1070.74167379,0.613606258319,2.0,0.0,2891.48134359,0.0,16.7132326762,3.38207429647,8.08072916667,2891.48134359,0.0239993166406,42.0166667302,42.0166667302,55.8314208984,2.0,57.3981679281,42.9006474813,41.2213157018,1.0,2358.00358503,599.555379621,0.0,0.0,0.0,6.10858599345,1.0,0.0,35.6166658401,75.9734141032,1.0,90.9999974569,0.0,1.0,1.0,0.0,33.3283324242,1.0,86.0238056183,0.0,1.0,0.0393822857069,68.9449981054,86.2536195119,68.9449981054,2.0,0.0,72.2906535508,0.0566000007093,18.3809093878,0.917669550882,809.743744417,1.0,0.0,4358.25784488,0.00435825784488,324.751045185,0.731518294842,0.185998754093,0.731518294842,0.0,0.0,1277.22001139,324.751045185,1277.22001139,0.0,0.0,0.00127722001139,0.731609071294,1.0,21.2316942602,2.0,2.0,2.0,0.0,81.2044525146,80.5478159587,75.9734141032,0.759734141032,1.0,9.91666666667,2957.55896466,90.6715629386,1601.97105658,0.917517048935,1601.97105658,1.0,0.0,0.0,0.0,21.2683334351,1.0,55.7916653951,1.0,0.0,33.3750006358,20.7483332952,1.0,55.6250003179,0.0,1.0,42.0166667302,0.0,1418.70007324,0.000132215831939,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.202719670778,139022.0,1665.46023783,51.0589592906,902.101742946,0.516672086944,902.101742946,0.202745714118,1.0,1.0,1.0,0.0,1745.98505656,1745.98505656,1745.98505656,0.0,0.0,1277.22001139,1745.98505656
2016-07-30T11:00:00.000Z,0.0,0.040979148982,0.774764831067,0.554700112379,54.4359998703,0.0630998496339,137.463333766,0.0,67.8083327611,1.0,97.6249968211,0.0,0.0,0.0,58.4750003815,69.6550003688,1.0,97.4583352407,0.0,0.0,137.463333766,98.614528656,2.0,0.0,137.243249257,82.8072493871,41.3489583333,0.58470111142,1272.79999797,0.0,0.585280115955,0.0,1.0,17.7163604101,91.966999054,8.86950047811,3418.7493693,91.6534996033,91.5657145182,82.7839991252,82.6514256795,,1889.99957275,55.9954996109,55.9452870687,41.901500384,41.8698196411,41.6199951172,1.0,0.0,94.3005053202,1.0,0.0,0.313499450684,97.1015001933,100.0,11.8313453197,49.7519992193,1.42650063833,5.88501524925,40.4749997457,224.0,82.6333332062,648.833333333,0.585280115955,49.7519992193,0.791626746768,79.1626752218,2.0,1.0,1.0,1108.27744548,1108.27744548,0.0,0.598202343114,0.0,1.0,17.7332814535,91.2515004476,8.34899965922,2538.43227132,91.1794993083,90.9444402059,82.830499649,82.369333903,,1804.74993896,55.8109995524,55.7332483927,41.9250001907,42.3132095337,41.6199951172,1.0,0.0,96.4971806208,1.0,0.0,0.0720011393229,100.0,11.732095321,49.2544991175,0.588999430339,6.00118609269,41.3360007604,224.0,81.383333842,623.966674805,0.598202343114,49.2544991175,0.744951077416,74.495107015,2.0,1.0,1.0,1042.93150838,1042.93150838,1272.79999797,0.584750381992,2.0,0.0,3796.96547445,0.0,19.0109715462,3.13689253728,7.76822916667,3796.96547445,0.0338124795353,73.8783337275,73.8783337275,67.2086671193,2.0,56.674428304,42.8961919149,41.2393868764,1.0,2904.71262126,759.026703506,0.0,0.0,0.0,6.99974505107,1.0,0.0,45.5324989955,75.7842540741,1.0,98.8333307902,0.0,1.0,1.0,0.0,43.6724980672,1.0,94.6726175944,0.0,1.0,0.0409823977193,89.2049967448,94.5395634969,89.2049967448,2.0,0.0,89.0514226105,0.0566000007093,23.2699122288,0.91033566465,834.620129675,1.0,0.0,5368.73084039,0.00536873084039,411.129186169,0.722766772301,0.188865251787,0.722766772301,0.0,0.0,1573.34666951,411.129186169,1573.34666951,0.0,0.0,0.00157334666951,0.72265594701,1.0,20.6581451927,2.0,2.0,2.0,0.0,69.1781832377,84.1392940174,75.7842540741,0.757842540741,1.0,11.0833333333,3670.2491285,112.520909585,1988.00191122,0.913251829711,1988.00191122,1.0,0.0,0.0,0.0,37.201666832,1.0,66.56944561,1.0,0.0,39.8000008265,36.6766667366,1.0,66.333334287,0.0,1.0,73.8783337275,0.0,1658.09997559,0.00016738294823,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.20680522682,139022.0,2230.87751213,68.3932774178,1208.36177669,0.555099367504,1208.36177669,0.207020928734,1.0,1.0,1.0,0.0,2176.83868408,2176.83868408,2176.83868408,0.0,0.0,1573.34666951,2176.83868408
