timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-07-30T12:00:00.000Z,0.0,0.0390561930491,0.774486100728,0.51657958363,53.113000234,0.0545710436381,95.8416678111,0.0,47.4941666921,1.0,86.6805559794,0.0,0.0,0.0,51.9166663488,48.3474998474,1.0,86.5277767181,0.0,0.0,95.8416678111,86.9387251536,2.0,0.0,134.788500468,81.675500234,40.8307291667,0.603467543603,1055.59169006,0.0,0.602236712782,0.0,1.0,17.1337920825,90.3409996033,8.39249992371,2990.4161377,90.0440006256,89.9997329712,81.6515007019,81.5454076131,,1485.33296712,56.0029999415,55.9542007446,41.4679997762,41.3047739665,41.6199951172,1.0,0.0,99.9981231689,1.0,0.0,0.296998977661,91.1030000051,100.0,11.3529858589,48.5760008494,1.74899991353,5.78080634276,39.7189998627,224.0,72.0000006358,541.524998983,0.602236712782,48.5760008494,0.641945564633,64.1945562363,2.0,1.0,1.0,898.723790487,898.723790487,0.0,0.609394756801,0.0,1.0,17.0939067205,89.4664986928,7.78949991862,2208.84844971,89.4889996847,89.2589365641,81.699499766,81.228864034,,1424.99993896,55.8199996948,55.7453638713,41.5815000534,42.0202331543,41.6199951172,1.0,0.0,99.9981155396,1.0,0.0,-0.0225009918213,100.0,11.165910244,47.9074996312,0.785499890645,5.92799647649,40.7780001958,224.0,69.625,514.066670736,0.609394756801,47.9074996312,0.603343934559,60.3343931834,2.0,1.0,1.0,844.681508382,844.681508382,1055.59169006,0.603304298851,2.0,0.0,2963.82674154,0.0,16.9956702391,3.66646405061,8.11458333333,2963.82674154,0.0255570261556,45.0491669973,45.0491669973,56.3915319443,2.0,56.779452006,42.6019541423,41.3056265513,1.0,2335.07375624,581.048321298,0.0,0.0,0.0,6.21542803446,1.0,0.0,35.3241653442,75.4360726674,1.0,90.6845226288,0.0,1.0,1.0,0.0,32.9933322271,1.0,85.7142829895,0.0,1.0,0.03893245828,68.3174982071,85.1137320201,68.3174982071,2.0,0.0,71.587680782,0.0566000007093,17.8135280022,0.902250804049,862.95976196,1.0,0.0,4315.87703306,0.00431587703306,314.726639204,0.72306911385,0.179924978242,0.72306911385,0.0,0.0,1264.79999797,314.726639204,1264.79999797,0.0,0.0,0.00126479999797,0.722364813089,1.0,20.4066021668,2.0,2.0,2.0,0.0,56.9072595076,87.9014330777,75.4360726674,0.754360726674,1.0,10.5,2923.14937673,89.6166486818,1583.33299574,0.905170135989,1583.33299574,1.0,0.0,0.0,0.0,22.7241668701,1.0,56.6944468816,1.0,0.0,33.9500013987,22.3250001272,1.0,56.5833361944,0.0,1.0,45.0491669973,0.0,1538.63000488,0.000128134597417,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.198774761879,139022.0,1669.44357165,51.1810786152,904.259328159,0.516952871722,904.259328159,0.199583946316,1.0,1.0,1.0,0.0,1749.21037801,1749.21037801,1749.21037801,0.0,0.0,1264.79999797,1749.21037801
2016-07-30T13:00:00.000Z,0.0,0.0398164562601,0.774929631841,0.544237788927,54.2267500559,0.0581631534884,120.804998398,0.0,59.7350002925,1.0,93.1944433848,0.0,0.0,0.0,55.8416668574,60.9974988302,1.0,93.0694440206,0.0,0.0,120.804998398,93.7750657399,2.0,0.0,136.479749997,82.2529999415,40.8411458333,0.589662521213,1213.18333435,0.0,0.590453189342,0.0,1.0,17.5423150063,91.4719994863,8.90999921163,3212.49940999,91.1464996338,91.0901285807,82.2365004222,82.1225484212,,1750.33291626,56.1380001704,56.1121826172,41.7049999237,41.6382039388,41.6199951172,1.0,0.0,99.9981231689,1.0,0.0,0.325499852498,94.563501358,100.0,11.6970370611,49.4414997101,1.51649951935,5.84527802467,40.1885004044,224.0,80.2249997457,621.591669718,0.590453189342,49.4414997101,0.751904830933,75.1904834112,2.0,1.0,1.0,1052.66676331,1052.66676331,0.0,0.595664675317,0.0,1.0,17.545941035,90.7235012054,8.39700126648,2412.44801839,90.6665007273,90.4058227539,82.2694994609,81.7901636759,,1672.74994914,55.9505001704,55.8945414225,41.7135000229,42.1555506388,41.6199951172,1.0,0.0,99.9981155396,1.0,0.0,0.0615005493164,100.0,11.5780044397,48.9485006332,0.620499610901,5.96793647607,41.093000412,224.0,78.1666666667,591.591664632,0.595664675317,48.9530007044,0.708864103045,70.8864116669,2.0,1.0,1.0,992.409744263,992.409744263,1213.18333435,0.590048165357,2.0,0.0,3499.41599528,0.0,18.6468652089,3.11312397321,7.89322916667,3499.41599528,0.0306940546264,63.8908335368,63.8908335368,63.6114412944,2.0,56.8465118408,42.7369689941,41.2251424789,1.0,2732.00367624,667.789204973,0.0,0.0,0.0,6.257701238,1.0,0.0,41.8808326721,75.9787991842,1.0,96.0297609965,0.0,1.0,1.0,0.0,40.0383323034,1.0,91.5833320618,0.0,1.0,0.0396315594161,81.9191646576,91.3763688405,81.9191646576,2.0,0.0,83.756586509,0.0566000007093,20.4727924792,0.895191883958,888.581209315,1.0,0.0,5049.51584034,0.00504951584034,361.710109941,0.719249588463,0.175807637096,0.719249588463,0.0,0.0,1479.79832967,361.710109941,1479.79832967,0.0,0.0,0.00147979832967,0.71853693823,1.0,20.1239124982,2.0,2.0,2.0,0.0,50.7828915914,91.0611731211,75.9787991842,0.759787991842,1.0,10.5,3399.79288121,104.229378988,1841.50843961,0.895057225558,1841.50843961,1.0,0.0,0.0,0.0,32.2966667811,1.0,63.5416663488,1.0,0.0,37.9916677475,31.5941667557,1.0,63.3194459279,0.0,1.0,63.8908335368,0.0,1645.64001465,0.000147262969021,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.196420555106,139022.0,2075.59436902,63.6326740108,1124.25217691,0.546437916141,1124.25217691,0.197325852384,1.0,1.0,1.0,0.0,2057.41977946,2057.41977946,2057.41977946,0.0,0.0,1479.79832967,2057.41977946
2016-07-30T14:00:00.000Z,0.0,0.0428336149191,0.774443608484,0.554260272801,54.566500028,0.0653460546187,142.046667735,0.0,70.3608341217,1.0,98.8194421132,0.0,0.0,0.0,59.1333328883,71.6858336131,1.0,98.5555521647,0.0,0.0,142.046667735,99.5985291799,2.0,0.0,137.541749318,82.9752492905,40.671875,0.602663650502,1310.49167887,0.0,0.597516170284,0.0,1.0,17.7526199023,92.1184997559,8.88300132751,3454.58266195,91.8334999084,91.7462768555,82.9504985809,82.8596750895,,1826.99960327,55.9145002365,55.9026056925,41.2354996999,41.2487767537,41.282989502,1.0,0.0,99.9981231689,1.0,0.0,0.284999847412,99.6950003306,100.0,11.9539724191,50.5980002085,1.4085000356,5.79864756266,39.8269996643,224.0,84.3916670481,667.591664632,0.597516170284,50.5980002085,0.798052353632,79.8052355448,2.0,1.0,1.0,1117.27329508,1117.27329508,0.0,0.605073973424,0.0,1.0,17.8106350899,91.4915002187,8.41649881999,2625.04644775,91.41649882,91.1527328491,83.0,82.5153961182,,1754.74994914,55.7224998474,55.6854324341,41.1930001577,41.6034291585,41.282989502,1.0,0.0,99.9981155396,1.0,0.0,0.0750013987223,100.0,11.9053455989,50.2234986623,0.575499534607,5.90528945128,40.6175006231,224.0,83.0416673024,642.899998983,0.605073973424,50.2234986623,0.7587117731,75.8711770376,2.0,1.0,1.0,1062.19648234,1062.19648234,1310.49167887,0.603007242458,2.0,0.0,3642.93981934,0.0,20.1039262251,3.30278635025,8.76041666667,3642.93981934,0.0327334775854,71.102499644,71.102499644,66.2809410095,2.0,56.6551042037,42.3204523722,41.1553084056,1.0,2984.90387253,591.437310347,0.0,0.0,0.0,6.89628601074,1.0,0.0,47.2666648229,76.0542125702,1.0,99.5595232646,0.0,1.0,1.0,0.0,45.8749990463,1.0,96.1369037628,0.0,1.0,0.0428297612353,93.1416651408,95.6763203939,93.1416651408,2.0,0.0,91.5098912916,0.0566000007093,18.1320291329,0.891253288325,903.268917924,1.0,0.0,5516.94696363,0.00551694696363,320.353867591,0.743519448534,0.147323050125,0.743519448534,0.0,0.0,1616.78251139,320.353867591,1616.78251139,0.0,0.0,0.00161678251139,0.743916516503,1.0,23.2558160002,2.0,2.0,2.0,0.0,47.2528110851,92.7859427712,76.0542125702,0.760542125702,1.0,9.91666666667,3589.09884311,110.033039251,1944.04660552,0.894020345886,1944.04660552,1.0,0.0,0.0,0.0,35.8683328629,1.0,66.2500044505,1.0,0.0,39.6500021617,35.2341664632,1.0,66.0833333333,0.0,1.0,71.102499644,0.0,1655.64001465,0.000130425609852,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.16478713354,139022.0,2226.33696509,68.2540752914,1205.9023752,0.554565541545,1205.9023752,0.164219549857,1.0,1.0,1.0,0.0,2174.49928792,2174.49928792,2174.49928792,0.0,0.0,1616.78251139,2174.49928792
2016-07-30T15:00:00.000Z,0.0,0.0434683511677,0.779365396693,0.565174621185,55.2362492879,0.063381962921,143.014167786,0.0,70.8875001272,1.0,99.1666641235,0.0,0.0,0.0,59.2999992371,72.230000178,1.0,98.8333282471,0.0,0.0,143.014167786,100.0,2.0,0.0,138.677999496,83.4417502085,40.7109375,0.608936369603,1374.81666056,0.0,0.604134279219,0.0,1.0,18.0148963928,92.8594996134,9.15299987793,3474.16599528,92.5759995778,92.4958902995,83.4229996999,83.3301493327,,1849.33290609,56.1995000839,56.1981709798,41.2040001551,41.2245992025,41.1144866943,1.0,0.0,99.9981231689,1.0,0.0,0.283500035604,97.2785002391,100.0,12.2205064297,51.3719994227,1.40250015259,5.79439000289,39.8015000025,224.0,87.4500001272,698.058334351,0.604134279219,51.3719994227,0.825356401716,82.5356400808,2.0,1.0,1.0,1155.4989624,1155.4989624,0.0,0.615460983249,0.0,1.0,18.0801634789,92.275999705,8.74349912008,2644.54400635,92.2039998372,91.9194564819,83.4605007172,82.9695383708,,1771.99994914,56.0164998372,55.9863459269,41.126999855,41.528116862,41.1144866943,1.0,0.0,99.9981155396,1.0,0.0,0.0719998677572,100.0,12.18197004,51.0769999822,0.556000391642,5.89819343885,40.5709994634,224.0,86.2166671753,676.758331299,0.615460983249,51.0769999822,0.78526763916,78.526763916,2.0,1.0,1.0,1099.37469482,1099.37469482,1374.81666056,0.608941711089,2.0,0.0,3692.53141276,0.0,20.3073784221,3.30278635025,8.5703125,3692.53141276,0.0325378878154,73.4658336639,73.4658336639,67.5951436361,2.0,56.9504921653,42.270131429,41.0906502406,1.0,3118.22257877,586.175524477,0.0,0.0,0.0,6.95836702983,1.0,0.0,49.8524983724,76.4646326701,1.0,100.0,0.0,1.0,1.0,0.0,48.2874991099,1.0,98.1369018555,0.0,1.0,0.0434805891742,98.1399968465,98.3161799113,98.1399968465,2.0,0.0,95.5971184974,0.0566000007093,17.9707155786,0.88839825926,914.05741758,1.0,0.0,5763.35765655,0.00576335765655,317.50380483,0.74809283034,0.140629379753,0.74809283034,0.0,0.0,1688.99500529,317.50380483,1688.99500529,0.0,0.0,0.00168899500529,0.748111372193,1.0,23.3497149787,2.0,2.0,2.0,0.0,45.905145125,94.0253836892,76.4646326701,0.764646326701,1.0,10.5,3702.08111494,113.496800851,2005.24380616,0.88816634139,2005.24380616,1.0,0.0,0.0,0.0,37.139166832,1.0,66.930557251,1.0,0.0,40.0250015259,36.3266665141,1.0,66.7083339691,0.0,1.0,73.4658336639,0.0,1769.68005371,0.000129265264336,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.158336758779,139022.0,2356.5928393,72.2474035187,1276.45587656,0.565370226975,1276.45587656,0.158262250915,1.0,1.0,1.0,0.0,2257.73451742,2257.73451742,2257.73451742,0.0,0.0,1688.99500529,2257.73451742
2016-07-30T16:00:00.000Z,0.0,0.0440352888382,0.778607350787,0.561729321019,55.1627502441,0.0648116439657,143.727500916,0.0,71.2524992625,1.0,99.1666641235,0.0,0.0,0.0,59.2999992371,72.4750003815,1.0,98.8333282471,0.0,0.0,143.727500916,100.0,2.0,0.0,138.378900146,83.5024998983,40.8723958333,0.613794164339,1365.55001831,0.0,0.611332552939,0.0,1.0,18.0100617409,92.8804995219,9.10500017802,3477.91603597,92.5834999084,92.5473937988,83.4784997304,83.3974558512,,1811.66629028,56.1620006561,56.166325887,41.0569998423,41.068069458,41.1144866943,1.0,0.0,99.9981231689,1.0,0.0,0.296999613444,98.1455001831,100.0,12.2373650869,51.5265000661,1.41749954224,5.77127750715,39.6395003001,224.0,87.3583335876,697.166666667,0.611332552939,51.5265000661,0.81437970116,81.4379692078,2.0,1.0,1.0,1140.13158162,1140.13158162,0.0,0.615626699678,0.0,1.0,18.0680770874,92.2250003815,8.63700040181,2657.6673584,92.1635004679,91.8970896403,83.5265000661,83.0320485433,,1747.99993896,55.9655005137,55.9519220988,41.0730002721,41.459815979,41.1144866943,1.0,0.0,99.9981155396,1.0,0.0,0.0614999135335,100.0,12.1804262797,51.0905001958,0.593499819438,5.88765092691,40.4795004527,224.0,85.6083329519,668.383331299,0.615626699678,51.0905001958,0.774888233003,77.488822937,2.0,1.0,1.0,1084.8435262,1084.8435262,1365.55001831,0.613732492137,2.0,0.0,3616.1019694,0.0,19.4238198598,3.39939490954,8.55989583333,3616.1019694,0.0315657608341,70.4499994914,70.4499994914,66.1114257177,2.0,56.9293874105,42.165049235,41.1741479238,1.0,3097.36200618,589.372670031,0.0,0.0,0.0,7.41245905558,1.0,0.0,49.7766653697,76.0660406748,1.0,99.9345232646,0.0,1.0,1.0,0.0,48.1916653315,1.0,97.7559515635,0.0,1.0,0.0440875891716,97.9683303833,97.7706279755,97.9683303833,2.0,0.0,94.95758409,0.0566000007093,18.0687322835,0.897833600298,879.070087334,1.0,0.0,5724.80141572,0.00572480141572,319.235548712,0.754098996369,0.143491570592,0.754098996369,0.0,0.0,1677.69581095,319.235548712,1677.69581095,0.0,0.0,0.00167769581095,0.754197473327,1.0,24.099195608,2.0,2.0,2.0,0.0,54.4307079315,89.8711884816,76.0660406748,0.760660406748,1.0,9.91666666667,3686.73467621,113.026316373,1996.93135967,0.89759056696,1996.93135967,1.0,0.0,0.0,0.0,35.818333149,1.0,65.9722232819,1.0,0.0,39.475001653,34.6316669782,1.0,65.7916692098,0.0,1.0,70.4499994914,0.0,1797.40002441,0.000129970308897,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.159863055466,139022.0,2311.28542714,70.858388482,1251.91497516,0.562716924095,1251.91497516,0.159938525246,1.0,1.0,1.0,0.0,2224.76865641,2224.76865641,2224.76865641,0.0,0.0,1677.69581095,2224.76865641
2016-07-30T17:00:00.000Z,0.0,0.0437552671427,0.776855998502,0.559620148869,55.0067488352,0.0648035493913,143.387502035,0.0,71.0474999746,1.0,99.1666641235,0.0,0.0,0.0,59.2999992371,72.3400001526,1.0,98.8333282471,0.0,0.0,143.387502035,100.0,2.0,0.0,138.48074913,83.474000295,41.015625,0.607808603309,1346.53334554,0.0,0.599545005558,0.0,1.0,17.9641331037,92.7154998779,8.99849891663,3479.58274333,92.4544989268,92.3617324829,83.4560000102,83.3631668091,,1827.99957275,56.2205003103,56.2141036987,41.2159996033,41.2112375895,41.1144866943,1.0,0.0,99.9981231689,1.0,0.0,0.261000951131,99.5929997762,100.0,12.1697430611,51.2384993235,1.40999984741,5.79439008236,39.8059997559,224.0,86.2083326976,685.125,0.599545005558,51.2384993235,0.816223769415,81.6223767598,2.0,1.0,1.0,1142.71327718,1142.71327718,0.0,0.613137827465,0.0,1.0,18.0281915665,92.1124992371,8.56049982707,2644.54404704,92.0525004069,91.7661107381,83.4920005798,83.002070109,,1740.24994914,56.0315004985,56.0016530355,41.1569999059,41.560663859,41.1144866943,1.0,0.0,99.9981155396,1.0,0.0,0.0674991607666,100.0,12.1281735102,50.889500618,0.576999664307,5.90001817544,40.5800002416,224.0,84.8416659037,661.408335368,0.613137827465,50.895500501,0.770244656517,77.0083401998,2.0,1.0,1.0,1078.34251912,1078.34251912,1346.53334554,0.607739989229,2.0,0.0,3611.43459066,0.0,18.9044176737,3.36514959733,8.1953125,3610.85113525,0.0310866374707,68.936665535,68.936665535,65.7728503545,2.0,57.0033976237,42.2790501912,41.1594254176,1.0,3057.15489,581.8740432,0.0,0.0,0.0,5.85391871134,1.0,0.0,49.0758326848,77.6020812988,1.0,99.9166660309,0.0,1.0,1.0,0.0,47.8883326848,1.0,97.3988056183,0.0,1.0,0.0437516423451,96.9349988302,97.6351381938,96.9349988302,2.0,0.0,93.7249317206,0.0566000007093,17.8388426269,0.889850278215,908.714921447,1.0,0.0,5650.48728803,0.00565048728803,315.173894053,0.747460808674,0.142265622294,0.747460808674,0.0,0.0,1655.91750081,315.173894053,1655.91750081,0.0,0.0,0.00165591750081,0.747447366516,1.0,23.5066753986,2.0,2.0,2.0,0.0,50.2026589712,93.384581248,77.6020812988,0.776020812988,1.0,11.0833333333,3639.0289332,111.563774348,1971.09139487,0.889726430969,1971.09139487,1.0,0.0,0.0,0.0,34.8258331617,1.0,65.4166679382,1.0,0.0,39.1000010173,34.1108330091,1.0,65.1666679382,0.0,1.0,68.936665535,0.0,1756.55004883,0.0001283166882,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.159898163461,139022.0,2290.40535684,70.218256322,1240.60521982,0.559993949215,1240.60521982,0.159992446048,1.0,1.0,1.0,0.0,2215.3904012,2215.3904012,2215.3904012,0.0,0.0,1655.91750081,2215.3904012
2016-07-30T18:00:00.000Z,0.0,0.0433631682024,0.775098135782,0.551742787826,54.6445004145,0.0622155003822,133.40583547,0.0,66.1141665777,1.0,96.6249987284,0.0,0.0,0.0,57.8249998093,67.2916669846,1.0,96.3749968211,0.0,0.0,133.40583547,97.4405549367,2.0,0.0,137.571750005,82.9272495906,40.9322916667,0.60460683324,1294.20001221,0.0,0.601290718388,0.0,1.0,17.7453678449,92.1754989624,8.95499992371,3372.49938965,91.8544998169,91.8543701172,82.8994998932,82.824760437,,1772.99955241,55.8799994787,55.8803049723,41.0120004018,40.9904301961,41.1144866943,1.0,0.0,99.9981231689,1.0,0.0,0.320999145508,95.3075002035,100.0,11.9850385189,50.8424994151,1.45800081889,5.76032948494,39.5539995829,224.0,83.7249997457,660.566670736,0.601290718388,50.8424994151,0.784767434256,78.4767430623,2.0,1.0,1.0,1098.67440796,1098.67440796,0.0,0.610449876253,0.0,1.0,17.8021748861,91.4810002645,8.47950108846,2573.30297852,91.4345003764,91.1808497111,82.9549992879,82.4643707275,,1698.24995931,55.6909996668,55.6688563029,41.0384998322,41.4451344808,41.1144866943,1.0,0.0,99.9981155396,1.0,0.0,0.0464998881022,100.0,11.9254720211,50.3960005442,0.625,5.87670286496,40.4134998322,224.0,82.1083316803,633.39167277,0.610449876253,50.3960005442,0.740901994251,74.0902004242,2.0,1.0,1.0,1037.26279195,1037.26279195,1294.20001221,0.604619041707,2.0,0.0,3526.25382487,0.0,19.0404844284,3.48150859276,8.18489583333,3526.25382487,0.0307091015701,66.0774993896,66.0774993896,64.5630696615,2.0,56.6934051514,42.1325632731,41.2250464757,1.0,2929.24245624,587.651819436,0.0,0.0,0.0,6.69196510315,1.0,0.0,47.4183327357,76.20753479,1.0,98.8571427663,0.0,1.0,1.0,0.0,45.3991661072,1.0,96.1011880239,0.0,1.0,0.0433468290283,92.8216648102,95.5600185394,92.8216648102,2.0,0.0,89.8034476769,0.0566000007093,18.0159751906,0.892086638839,900.247533653,1.0,0.0,5414.06891639,0.00541406891639,318.303444608,0.741221870577,0.148700692195,0.741221870577,0.0,0.0,1586.6333313,318.303444608,1586.6333313,0.0,0.0,0.0015866333313,0.740933746099,1.0,22.791540411,2.0,2.0,2.0,0.0,48.2456254959,92.4151722301,76.20753479,0.7620753479,1.0,11.0833333333,3492.12891081,107.060177028,1891.52253862,0.883655881079,1891.52253862,1.0,0.0,0.0,0.0,33.4599995613,1.0,64.6111119588,1.0,0.0,38.5916678111,32.6175003052,1.0,64.3194459279,0.0,1.0,66.0774993896,0.0,1757.10998535,0.000129590821529,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.168278959467,139022.0,2185.81946367,67.0119072659,1183.95594392,0.55310450255,1183.95594392,0.168864304835,1.0,1.0,1.0,0.0,2140.5646464,2140.5646464,2140.5646464,0.0,0.0,1586.6333313,2140.5646464
2016-07-30T19:00:00.000Z,0.0,0.0429563800544,0.770460785025,0.520924311982,53.82625103,0.0548768099685,100.494999568,0.0,49.7524992625,1.0,88.0555540721,0.0,0.0,0.0,52.7583332062,50.7425006231,1.0,87.9305553436,0.0,0.0,100.494999568,88.4625205994,2.0,0.0,136.321501414,82.495250384,41.09375,0.613546146117,1122.94166056,0.0,0.612174093131,0.0,1.0,17.4685875575,91.3834991455,8.55450121562,3033.33280436,91.0265013377,91.0545221965,82.4720001221,82.3961919149,,1482.66633097,56.3149995804,56.3109258016,41.0690002441,40.9586156209,41.1144866943,1.0,0.0,99.9981231689,1.0,0.0,0.356997807821,91.4465001424,100.0,11.7382638454,49.9575010935,1.73099994659,5.7303237915,39.3380002975,224.0,75.4833335876,576.258336385,0.612174093131,49.9575010935,0.672720540365,67.2720546722,2.0,1.0,1.0,941.80875651,941.80875651,0.0,0.61649021213,0.0,1.0,17.4903430939,90.5974998474,8.07149950663,2300.71201579,90.5900001526,90.3329874674,82.518500646,82.0325444539,,1412.74992879,56.1320002874,56.1042912801,41.0655002594,41.6149139404,41.1144866943,1.0,0.0,99.9981155396,1.0,0.0,0.00749969482422,100.0,11.6241827806,49.5244998932,0.740499814351,5.86616039276,40.325000445,224.0,73.558333079,546.683334351,0.61649021213,49.5244998932,0.633603613717,63.3603620529,2.0,1.0,1.0,887.045059204,887.045059204,1122.94166056,0.613618930694,2.0,0.0,2938.15578206,0.0,16.3937299252,3.32764190435,7.45833333333,2938.15578206,0.0235220029367,43.1150004069,43.1150004069,56.682648023,2.0,57.2336832682,42.2828725179,41.1889797846,1.0,2483.45748002,556.573727014,0.0,0.0,0.0,6.16475868225,1.0,0.0,40.3458325068,76.3072414398,1.0,94.9761886597,0.0,1.0,1.0,0.0,38.2749993006,1.0,90.1488081614,0.0,1.0,0.0429374820612,78.6208324432,89.8929271698,78.6208324432,2.0,0.0,76.1367647766,0.0566000007093,17.0631964813,0.899659734431,872.268867663,1.0,0.0,4590.13214119,0.00459013214119,301.469898719,0.734967305709,0.164715319615,0.734967305709,0.0,0.0,1345.1725057,301.469898719,1345.1725057,0.0,0.0,0.0013451725057,0.734908565879,1.0,22.1569106788,2.0,2.0,2.0,0.0,56.8755601247,89.0723285675,76.3072414398,0.763072414398,1.0,9.91666666667,3040.03120703,93.1999612579,1646.64240442,0.899682625324,1646.64240442,1.0,0.0,0.0,0.0,21.855000178,1.0,56.2222239176,1.0,0.0,33.6000010173,21.259999911,1.0,56.0000019073,0.0,1.0,43.1150004069,0.0,1421.82006836,0.000122737383157,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.183081583415,139022.0,1760.7350775,53.9798540977,953.70765762,0.521081084089,953.70765762,0.183073847923,1.0,1.0,1.0,0.0,1830.24808757,1830.24808757,1830.24808757,0.0,0.0,1345.1725057,1830.24808757
2016-07-30T20:00:00.000Z,0.0,0.0426665839512,0.77028038643,0.522328400699,53.8562510808,0.0537745761833,99.2833328247,0.0,49.3066663742,1.0,87.763888677,0.0,0.0,0.0,52.5916668574,49.9449993769,1.0,87.6527773539,0.0,0.0,99.2833328247,88.1263116201,2.0,0.0,136.185751279,82.3295001984,41.2161458333,0.609111557417,1125.38335164,0.0,0.609810912586,0.0,1.0,17.456501325,91.3204994202,8.64300092061,3031.24947103,90.9500007629,90.9934870402,82.3069998423,82.2196884155,,1544.99963379,55.8754997253,55.8732961019,41.1125001907,41.0031585693,41.1144866943,1.0,0.0,99.9981231689,1.0,0.0,0.370498657227,92.5324993134,100.0,11.7111745675,49.8375005722,1.68750095367,5.74532667796,39.4249992371,224.0,75.7750002543,578.708333333,0.609810912586,49.8375005722,0.678448032197,67.8448034922,2.0,1.0,1.0,949.827245076,949.827245076,0.0,0.608232803617,0.0,1.0,17.4552923838,90.4775002797,8.11950047811,2289.83835856,90.4715010325,90.2237269084,82.3520005544,81.8641560872,,1483.24996948,55.6850004196,55.6612065633,41.1134999593,41.6768264771,41.1144866943,1.0,0.0,99.9981155396,1.0,0.0,0.00599924723307,100.0,11.572912693,49.3580010732,0.656499862671,5.88237969081,40.4570000966,224.0,73.7333329519,546.675003052,0.608232803617,49.3580010732,0.64250726609,64.2507270177,2.0,1.0,1.0,899.510172526,899.510172526,1125.38335164,0.609463384736,2.0,0.0,3073.51167806,0.0,16.7020932833,3.35086224476,7.41666666667,3073.51167806,0.0254924837829,47.2433331807,47.2433331807,57.834438324,2.0,56.7743835449,42.3312784831,41.224187851,1.0,2493.68078622,586.438148041,0.0,0.0,0.0,6.15439860026,1.0,0.0,40.4991661708,76.1526012421,1.0,95.1488081614,0.0,1.0,1.0,0.0,38.3458331426,1.0,90.4702351888,0.0,1.0,0.0426699549467,78.8299986521,89.7707214355,78.8299986521,2.0,0.0,76.4501864744,0.0566000007093,17.9787669782,0.902988811919,860.315136323,1.0,0.0,4609.02770384,0.00460902770384,317.646055704,0.731069164399,0.171925311864,0.731069164399,0.0,0.0,1350.70999146,317.646055704,1350.70999146,0.0,0.0,0.00135070999146,0.731441676617,1.0,21.803330213,2.0,2.0,2.0,0.0,60.6026248932,87.5671958923,76.1526012421,0.761526012421,1.0,10.5,3080.11893427,94.4289534526,1668.35604716,0.902994476262,1668.35604716,1.0,0.0,0.0,0.0,23.9125000636,1.0,57.8888893127,1.0,0.0,34.5916678111,23.3308332761,1.0,57.6527802149,0.0,1.0,47.2433331807,0.0,1426.48999023,0.000129323178908,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.190394644024,139022.0,1782.49160363,54.6468562614,965.492147996,0.522570753407,965.492147996,0.190036295062,1.0,1.0,1.0,0.0,1847.58167521,1847.58167521,1847.58167521,0.0,0.0,1350.70999146,1847.58167521
2016-07-30T21:00:00.000Z,0.0,0.0415697844816,0.774738723686,0.514315121561,53.311750412,0.0552694646314,95.1516666412,0.0,47.2866668701,1.0,86.6666660309,0.0,0.0,0.0,51.8333323797,47.8883333206,1.0,86.3888861338,0.0,0.0,95.1516666412,86.4855798086,2.0,0.0,135.802499453,82.4907490412,40.9895833333,0.615116842723,1058.94998169,0.0,0.620886485544,0.0,1.0,17.3598090808,91.0219999949,8.20800145467,2975.83284505,90.6754995982,90.6927541097,82.4674981435,82.369527181,,1404.33302816,56.1290003459,56.1045354207,41.0840005875,40.9204381307,41.1144866943,1.0,0.0,99.9981231689,1.0,0.0,0.346500396729,91.167500178,100.0,11.6382029851,49.5914990107,1.81950028737,5.72160597642,39.2645003001,224.0,72.6083323161,546.54166158,0.620886485544,49.5914990107,0.628812353952,62.8812354406,2.0,1.0,1.0,880.337295532,880.337295532,0.0,0.616666761624,0.0,1.0,17.3392623266,90.2239996592,7.73999977112,2228.7210083,90.2539997101,89.9841257731,82.513999939,82.0261688232,,1341.74994914,55.9369996389,55.8970921834,41.0729999542,41.5912984212,41.1144866943,1.0,0.0,99.6395963033,1.0,0.0,-0.0300000508626,100.0,11.4747238159,49.1809997559,0.768999735514,5.86453851064,40.3040002187,224.0,69.6750011444,512.408330282,0.616666761624,49.1809997559,0.59356085641,59.3560860952,2.0,1.0,1.0,830.985198975,830.985198975,1058.94998169,0.615106561549,2.0,0.0,2806.30051676,0.0,16.1206071377,3.35189938545,7.60416666667,2806.30051676,0.0227010476562,39.0791664124,39.0791664124,54.3767207464,2.0,57.0622355143,42.3389180501,41.1463829676,1.0,2334.97220999,550.475034783,0.0,0.0,0.0,5.78134028117,1.0,0.0,36.9466660817,76.6861578623,1.0,92.2023779551,0.0,1.0,1.0,0.0,34.6174990336,1.0,87.2559496562,0.0,1.0,0.0415692458006,71.5641638438,86.8172740936,71.5641638438,2.0,0.0,71.5845676207,0.0566000007093,16.8762254139,0.907850794446,843.208966918,1.0,0.0,4315.68934684,0.00431568934684,298.166523011,0.73465787969,0.173197274103,0.73465787969,0.0,0.0,1264.74499512,298.166523011,1264.74499512,0.0,0.0,0.00126474499512,0.734611118833,1.0,21.4696147138,2.0,2.0,2.0,0.0,68.2209059397,85.3176091512,76.6861578623,0.766861578623,1.0,9.91666666667,2885.44724477,88.4607930346,1562.91151813,0.907855153793,1562.91151813,1.0,0.0,0.0,0.0,19.7975001335,1.0,54.6666641235,1.0,0.0,32.6000022888,19.2816664378,1.0,54.3333358765,0.0,1.0,39.0791664124,0.0,1285.73999023,0.000121392480427,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.19077632966,139022.0,1634.6682844,50.1149529069,885.423185139,0.514319584054,885.423185139,0.190789213159,1.0,1.0,1.0,0.0,1721.54281616,1721.54281616,1721.54281616,0.0,0.0,1264.74499512,1721.54281616
2016-07-30T22:00:00.000Z,0.0,0.0398129288086,0.780611751167,0.511030682846,52.8534990946,0.0550813122255,90.2258319855,0.0,44.7949994405,1.0,85.1250019073,0.0,0.0,0.0,50.950000445,45.4666665395,1.0,84.916668574,0.0,0.0,90.2258319855,85.4131221771,2.0,0.0,135.023998896,82.1704998016,40.8541666667,0.619481251451,1014.75834656,0.0,0.628116958208,0.0,1.0,17.1567564011,90.4594999949,8.0429986318,2905.83284505,90.186498642,90.1605911255,82.1435000102,82.043182373,,1321.99969482,56.1140000025,56.0867004395,41.0539999008,40.8841756185,41.1144866943,1.0,0.0,99.9981231689,1.0,0.0,0.273001352946,90.5869998932,100.0,11.4531946977,49.1204986572,1.89450009664,5.70356190205,39.1714998881,224.0,69.4416662852,520.716664632,0.628116958208,49.1324987411,0.592104332334,59.2104326884,2.0,1.0,1.0,828.946065267,828.946065267,0.0,0.626997561856,0.0,1.0,17.180929184,89.6959985097,7.47750091553,2187.85111491,89.6750005086,89.4129130046,82.1974995931,81.7078831991,,1270.99997965,55.9265003204,55.8805160522,41.0985002518,41.7170384725,41.1144866943,1.0,0.0,98.8313992818,1.0,0.0,0.0359980265299,100.0,11.3368675709,48.5615002314,0.866499900818,5.84406161308,40.232000351,224.0,67.3166675568,494.041666667,0.626997561856,48.5765002569,0.562984179542,56.3265107473,2.0,1.0,1.0,788.177851359,788.177851359,1014.75834656,0.619344174187,2.0,0.0,2662.19325765,0.0,17.4164399234,4.08891340097,9.02604166667,2662.19325765,0.0233753476749,38.2675005595,38.2675005595,54.0917056402,2.0,57.0961137251,42.3284995339,41.2182070414,1.0,2231.07417991,528.710668705,0.0,0.0,0.0,6.03639984131,1.0,0.0,33.8491657575,76.1071001689,1.0,89.5297597249,0.0,1.0,1.0,0.0,31.3674995104,1.0,84.4642842611,0.0,1.0,0.0398053606294,65.2166659037,83.9872881571,65.2166659037,2.0,0.0,68.3993067735,0.0566000007093,16.2089828966,0.911666284056,830.036708009,1.0,0.0,4123.65638831,0.00412365638831,286.377786104,0.737735697227,0.174825533513,0.737735697227,0.0,0.0,1208.46830241,286.377786104,1208.46830241,0.0,0.0,0.00120846830241,0.737606187661,1.0,21.015467784,2.0,2.0,2.0,0.0,72.0155709007,83.5052240545,76.1071001689,0.761071001689,1.0,10.5,2753.29936906,84.4094606445,1491.33320825,0.910416716756,1491.33320825,1.0,0.0,0.0,0.0,19.2266666094,1.0,54.6666641235,1.0,0.0,32.6000022888,19.0408336322,1.0,54.3333358765,0.0,1.0,38.2675005595,0.0,1282.20996094,0.000116592934187,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.192028035398,139022.0,1545.5837888,47.3838389895,837.170289676,0.511068768722,837.170289676,0.192177908213,1.0,1.0,1.0,0.0,1638.07757568,1638.07757568,1638.07757568,0.0,0.0,1208.46830241,1638.07757568
2016-07-30T23:00:00.000Z,0.0,0.0395474751081,0.795505971877,0.510027413071,51.8065010707,0.0566696924323,85.0724989573,0.0,42.2541666031,1.0,83.4305547078,0.0,0.0,0.0,49.9250001907,42.7900002797,1.0,83.2083333333,0.0,0.0,85.0724989573,83.7740542094,2.0,0.0,132.930001259,81.1235001882,40.4557291667,0.62357387721,942.01667277,0.0,0.62222484229,0.0,1.0,16.6732974052,88.9984995524,7.64100074768,2845.41617839,88.7375011444,88.6931559245,81.0965003967,80.9962081909,,1285.33306376,55.5110003153,55.471979777,41.0735009511,40.859992981,41.1144866943,1.0,0.0,99.9981231689,1.0,0.0,0.260998408,89.1365000407,100.0,10.9875765642,47.6640001933,2.11650117238,5.68572076162,38.9569997787,224.0,63.9999996821,478.400004069,0.62222484229,47.6640001933,0.551837005615,55.1837002436,2.0,1.0,1.0,772.571807861,772.571807861,0.0,0.628941335759,0.0,1.0,16.7010962168,88.2814992269,7.23450024923,2124.85903931,88.3850002289,88.1056671143,81.1504999797,80.670753479,,1235.24993388,55.3039999008,55.2640253703,40.8839998245,41.5019353231,41.1144866943,1.0,0.0,61.0077125231,1.0,0.0,-0.103501001994,100.0,10.9014349778,47.5010004044,1.00750033061,5.79966123899,39.8764994939,224.0,61.0916668574,463.616666158,0.628941335759,47.5010004044,0.527632744199,52.7632738749,2.0,1.0,1.0,738.685841878,738.685841878,942.01667277,0.627575154833,2.0,0.0,2550.75791423,0.0,20.8187060356,5.94627463818,12.9791666667,2550.17449951,0.0287188529085,43.6316668193,43.6316668193,57.6011091868,2.0,56.5093078613,42.2784093221,41.3354927699,1.0,2086.91369685,463.455531451,0.0,0.0,0.0,5.9140364329,1.0,0.0,31.1433323224,75.1824639638,1.0,86.7976175944,0.0,1.0,1.0,0.0,28.5999991099,1.0,81.6130930583,0.0,1.0,0.0399739793983,59.7433315913,81.5497684479,59.7433315913,2.0,0.0,63.9796970654,0.0566000007093,14.208419136,0.914484233999,820.418398075,1.0,0.0,3857.20702404,0.00385720702404,251.032137066,0.748264371359,0.166172306223,0.748264371359,0.0,0.0,1130.38332621,251.032137066,1130.38332621,0.0,0.0,0.00113038332621,0.752850765983,1.0,20.3596064437,2.0,2.0,2.0,0.0,73.4960670471,82.1421699524,75.1824639638,0.751824639638,1.0,10.5,2550.36922831,78.1881162014,1381.41546328,0.914436677582,1381.41546328,1.0,0.0,0.0,0.0,21.9433334668,1.0,57.3888896306,1.0,0.0,34.2833350499,21.6883335114,1.0,57.1388918559,0.0,1.0,43.6316668193,0.0,1245.33996582,0.000102202666743,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.181720954875,139022.0,1422.81643633,43.6200906217,770.672969524,0.510151832296,770.672969524,0.176741573336,1.0,1.0,1.0,0.0,1510.6737264,1510.6737264,1510.6737264,0.0,0.0,1130.38332621,1510.6737264
2016-07-31T00:00:00.000Z,0.0,0.0458676411151,0.840386866317,0.51342752807,49.9795020421,0.0637162619713,75.8683338165,0.0,37.7416664759,1.0,80.2777767181,0.0,0.0,0.0,48.116666158,38.1266663869,1.0,80.194442749,0.0,0.0,75.8683338165,80.5572986603,2.0,0.0,130.548001607,80.5684995651,40.2083333333,0.695688118105,836.350001017,0.0,0.67690968653,0.0,1.0,16.1547873815,87.3919995626,6.56100145976,2736.24951172,87.1205012004,87.3624216715,80.5594997406,80.4444681803,,1052.99976095,55.2170000076,55.1802317301,40.9504998525,40.5558369954,41.1144866943,1.0,0.0,99.9981231689,1.0,0.0,0.308998743693,87.3920001984,100.0,10.6225415071,46.1700013479,3.10649935404,5.53224567572,37.8440004985,224.0,57.0499998728,419.508331299,0.67690968653,46.1700013479,0.445879364014,44.5879367193,2.0,1.0,1.0,624.231109619,624.231109619,0.0,0.675043207119,0.0,1.0,16.1886293888,86.6839987437,6.27750142415,2037.49495443,86.8550008138,86.6910654704,80.5774993896,80.1107254028,,1014.24995931,55.0460001628,54.9860738118,40.2494999568,40.9925791423,41.1144866943,1.0,0.0,26.5567728678,1.0,0.0,-0.171002070109,100.0,10.5426458518,46.605500857,1.53699970245,5.64598345757,38.7560002009,224.0,53.7416664759,416.841667175,0.675043207119,46.605500857,0.442903576805,44.2903579076,2.0,1.0,1.0,620.065007528,620.065007528,836.350001017,0.701464909263,2.0,0.0,2084.59708659,0.0383828058839,23.9617745082,7.5951539278,16.6536458333,2084.59708659,0.0351008261189,42.3491662343,42.3491662343,59.4166666667,2.0,56.3011728923,42.4255371094,41.3724959691,1.0,1863.00195249,172.824081209,0.0,0.0,0.0,5.73703447978,1.0,0.0,28.8849994342,74.8224652608,1.0,84.7380930583,0.0,1.0,1.0,0.0,26.2566661835,1.0,79.4702358246,0.0,1.0,0.0465033192314,55.1416657766,78.1167360942,55.1416657766,2.0,0.0,57.1151076982,0.0566000007093,5.29836589697,0.917266386124,811.039873944,1.0,0.0,3443.35476248,0.00344335476248,93.6107037204,0.839384775037,0.0778667474461,0.839384775037,0.0,0.0,1009.10083008,93.6107037204,1009.10083008,0.0,0.0,0.00100910083008,0.846314465006,1.0,22.2038191089,2.0,2.0,2.0,0.0,76.1892242432,80.7663173676,74.8224652608,0.748224652608,1.0,10.5,2035.8260337,62.4134735951,1102.7115338,0.917251522483,1102.7115338,1.0,0.0,0.0,0.0,21.9299999873,1.0,58.4722239176,1.0,0.0,34.9583349228,20.4191668034,1.0,58.2638918559,0.0,1.0,42.3491662343,0.0,1162.55993652,3.81117081971e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.084891379886,139022.0,1138.74947325,34.9112885893,616.807211163,0.513069226336,616.807211163,0.0774002688973,1.0,1.0,1.0,0.0,1202.19100952,1202.19100952,1202.19100952,0.0,0.0,1009.10083008,1202.19100952
2016-07-31T01:00:00.000Z,0.0,0.0362339199609,0.792999709804,0.511711857625,51.3819993337,0.0536132047902,81.7916673024,0.0,40.576666832,1.0,82.3194446564,0.0,0.0,0.0,49.3333333333,41.2150004705,1.0,82.2222226461,0.0,0.0,81.7916673024,82.9169406891,2.0,0.0,131.379000028,79.9970006943,39.9713541667,0.590870872702,915.658335368,0.0,0.6164537479,0.0,1.0,16.4231073062,88.0655002594,7.87799962362,2783.33284505,87.8495000203,87.6453501383,79.9715003967,79.8705088298,,1367.33302816,55.0820004145,55.0241597493,41.3299996058,41.0426177979,41.1144866943,1.0,0.0,99.9981231689,1.0,0.0,0.216000239054,88.2799994151,100.0,10.7193423907,46.5195004145,2.20199966431,5.70376475652,39.1279999415,224.0,65.2166678111,480.416671753,0.6164537479,46.5195004145,0.55908454895,55.908454895,2.0,1.0,1.0,782.71836853,782.71836853,0.0,0.625536652199,0.0,1.0,16.2804865042,86.9855003357,7.03649902344,2083.61422729,87.0590000153,86.7236480713,80.0225009918,79.5640970866,,1293.49997965,54.8674993515,54.8031005859,41.8034998576,42.4593734741,41.1144866943,1.0,0.0,30.4654944738,1.0,0.0,-0.0734996795654,100.0,10.3743862311,45.2555001577,1.12599945068,5.90610039234,40.6775004069,224.0,56.6083329519,435.241663615,0.625536652199,45.2555001577,0.499171876453,49.9171873728,2.0,1.0,1.0,698.840627035,698.840627035,915.658335368,0.597141254167,2.0,0.0,2721.70310465,0.0077112019062,28.6200054487,9.05610744158,20.7604166667,2721.70310465,0.039719728582,61.9749997457,61.9749997457,65.25,2.0,56.0538101196,42.4019673665,41.4265896479,1.0,2060.5853456,567.071550603,0.0,0.0,0.0,5.5436706543,1.0,0.0,29.3449991544,74.4278297424,1.0,85.1547590892,0.0,1.0,1.0,0.0,26.8058328629,1.0,79.7023792267,0.0,1.0,0.0369430164651,56.1508315404,80.4384212494,56.1508315404,2.0,0.0,63.1725338656,0.0566000007093,17.3850342142,0.91844497567,807.102645491,1.0,0.0,3808.54478106,0.00380854478106,307.156077675,0.720229637733,0.198206659254,0.720229637733,0.0,0.0,1116.12249247,307.156077675,1116.12249247,0.0,0.0,0.00111612249247,0.72773266832,1.0,18.2765350703,2.0,2.0,2.0,0.0,77.5388844808,80.1728375753,74.4278297424,0.744278297424,1.0,9.91666666667,2627.65689621,80.5575680798,1423.27857015,0.918436296987,1423.27857015,1.0,0.0,0.0,0.0,31.1958330472,1.0,66.0277786255,1.0,0.0,39.4750010173,30.7791665395,1.0,65.7916688919,0.0,1.0,61.9749997457,0.0,1206.67993164,0.000125052396126,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.215808826267,139022.0,1464.43448652,44.8959987952,793.215516477,0.511858983158,793.215516477,0.207655439521,1.0,1.0,1.0,0.0,1549.6758728,1549.6758728,1549.6758728,0.0,0.0,1116.12249247,1549.6758728
2016-07-31T02:00:00.000Z,0.0,0.036647701662,0.795864161653,0.513016185124,51.4465001424,0.0549035958479,82.6766649882,0.0,41.0675001144,1.0,82.7222220103,0.0,0.0,0.0,49.5249999364,41.6091664632,1.0,82.5416666667,0.0,0.0,82.6766649882,83.2632363637,2.0,0.0,131.5747509,80.1282507579,40.1067708333,0.597164013698,921.208343506,0.0,0.614787458919,0.0,1.0,16.4448626836,88.194501241,7.86599985758,2812.08284505,87.9740009308,87.7807820638,80.1080010732,79.9974924723,,1308.66639201,55.6519994736,55.59937795,41.2430003484,40.9808883667,41.1144866943,1.0,0.0,99.9981231689,1.0,0.0,0.220500310262,88.3865006765,100.0,10.7550872167,46.7310005824,2.24550056458,5.68977554639,38.9974997838,224.0,65.0749991735,478.29166921,0.614787458919,46.7310005824,0.559774311611,55.9774312973,2.0,1.0,1.0,783.684036255,783.684036255,0.0,0.632649943088,0.0,1.0,16.3445452054,87.1535002391,7.05299949646,2089.98841349,87.201499939,86.8968022664,80.1485004425,79.6910273234,,1257.49997965,55.4419997533,55.3896230062,41.8289995193,42.3783137004,41.1144866943,1.0,0.0,31.7690292994,1.0,0.0,-0.0479996999105,100.0,10.4554750919,45.3725004196,1.29399935404,5.88907015324,40.5350001653,224.0,57.5833336512,442.916666667,0.632649943088,45.3725004196,0.50354360308,50.3543605804,2.0,1.0,1.0,704.961044312,704.961044312,921.208343506,0.606829471107,2.0,0.0,2605.60040283,0.00489418829481,28.1845655441,8.98714955648,20.40625,2605.60040283,0.0383629845871,59.8558340073,59.8558340073,64.0833333333,2.0,56.6219177246,42.4064254761,41.4300998052,1.0,2068.25170312,552.718313859,0.0,0.0,0.0,5.69623184204,1.0,0.0,29.5474993388,74.4117692312,1.0,85.4940465291,0.0,1.0,1.0,0.0,26.9866657257,1.0,80.0416653951,0.0,1.0,0.0378494152568,56.5341644287,80.8548189799,56.5341644287,2.0,0.0,63.407565737,0.0566000007093,16.9449988931,0.920258483896,801.075801757,1.0,0.0,3822.71437903,0.00382271437903,299.381602133,0.726206964531,0.194071102827,0.726206964531,0.0,0.0,1120.27499898,299.381602133,1120.27499898,0.0,0.0,0.00112027499898,0.737950628002,1.0,18.6112252421,2.0,2.0,2.0,0.0,80.5371303558,79.2492059072,74.4117692312,0.744117692312,1.0,11.0833333333,2620.97001698,80.3525646301,1419.65660112,0.920278067358,1419.65660112,1.0,0.0,0.0,0.0,30.3250002861,1.0,64.7638893127,1.0,0.0,38.7250006994,29.5308334827,1.0,64.5416688919,0.0,1.0,59.8558340073,0.0,1224.59997559,0.000121887175361,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.210883112084,139022.0,1461.18379479,44.7963404949,791.454769144,0.51305256833,791.454769144,0.198107065332,1.0,1.0,1.0,0.0,1542.63874308,1542.63874308,1542.63874308,0.0,0.0,1120.27499898,1542.63874308
2016-07-31T03:00:00.000Z,0.0,0.0338650778085,0.788542424784,0.516184323094,51.2454983393,0.0518681468049,82.2850004832,0.0,40.9191668828,1.0,82.513888677,0.0,0.0,0.0,49.3999999364,41.3658332825,1.0,82.3333333333,0.0,0.0,82.2850004832,82.6217009226,2.0,0.0,131.2147487,79.9692503611,40.0807291667,0.564523228267,923.825012207,0.0,0.60653692522,0.0,1.0,16.4327763716,87.9139995575,7.78049786886,2795.41617839,87.7129987081,87.5067469279,79.9325008392,79.8286031087,,1402.99969991,55.3280000687,55.2751413981,41.4995005925,41.1215209961,41.1144866943,1.0,0.0,99.9981231689,1.0,0.0,0.201000849406,88.3009999593,100.0,10.7038718065,46.2134981155,2.21250025431,5.72890460491,39.2870003382,224.0,65.6749998728,483.10000356,0.60653692522,46.2134981155,0.577572711763,57.7572712898,2.0,1.0,1.0,808.601796468,808.601796468,0.0,0.616669633748,0.0,1.0,16.2949900627,86.9509995778,6.99750010173,2074.99028524,87.0034999847,86.6885096232,80.005999883,79.5455932617,,1331.74994914,55.0819997787,55.0485483805,41.9219992956,42.3661880493,41.1144866943,1.0,0.0,30.7593698502,1.0,0.0,-0.052500406901,100.0,10.390308857,45.0815006892,1.29249954224,5.90468120575,40.6294997533,224.0,57.3083333969,440.725001017,0.616669633748,45.0815006892,0.516376502627,51.6376501719,2.0,1.0,1.0,722.927103678,722.927103678,923.825012207,0.576532657915,2.0,0.0,2798.71592204,0.132680813471,28.7299483617,8.65748039881,20.0625,2798.71592204,0.0406266906461,67.1299999555,67.1299999555,66.5359388987,2.0,56.2891515096,42.2618560791,41.4572226206,1.0,2083.73057754,708.821382064,0.0,0.0,0.0,6.39428647359,1.0,0.0,28.973332723,73.5382143656,1.0,84.9047603607,0.0,1.0,1.0,0.0,26.4458325704,1.0,79.5416647593,0.0,1.0,0.0351162139742,55.4191649755,80.3860956828,55.4191649755,2.0,0.0,63.8821103709,0.0566000007093,21.730739209,0.924403613529,787.468699923,1.0,0.0,3851.32371885,0.00385132371885,383.935316902,0.68969157071,0.23461196837,0.68969157071,0.0,0.0,1128.65917969,383.935316902,1128.65917969,0.0,0.0,0.00112865917969,0.708516910672,1.0,16.1192752247,2.0,2.0,2.0,0.0,85.4321511587,77.0738957723,73.5382143656,0.735382143656,1.0,10.5,2792.5519596,85.6128495798,1512.59449659,0.92430353908,1512.59449659,1.0,0.0,0.0,0.0,34.0824999809,1.0,67.2638889949,1.0,0.0,40.2000007629,33.0474998156,1.0,67.0000022252,0.0,1.0,67.1299999555,0.0,1239.5,0.00015631151335,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.253825673548,139022.0,1557.94602724,47.7628351462,843.866334764,0.515662751314,843.866334764,0.238328003795,1.0,1.0,1.0,0.0,1636.46944173,1636.46944173,1636.46944173,0.0,0.0,1128.65917969,1636.46944173
2016-07-31T04:00:00.000Z,0.0,0.0331200156125,0.786495126253,0.514075426814,51.2222496668,0.0512884858259,82.413333257,0.0,40.683333079,1.0,82.4444446564,0.0,0.0,0.0,49.3916664124,41.5966672897,1.0,82.3194440206,0.0,0.0,82.413333257,82.8808288574,2.0,0.0,130.929749807,79.7075001399,40.140625,0.571845825481,930.558329264,0.0,0.596127737223,0.0,1.0,16.3856391907,87.6605002085,7.87349955241,2760.41617839,87.5555000305,87.2053782145,79.6820004781,79.56321462,,1364.99968974,55.5080003738,55.43821462,41.1020002365,40.8262710571,41.1144866943,1.0,0.0,99.9981231689,1.0,0.0,0.105000178019,88.4165007273,100.0,10.7031624317,46.453499794,2.13150024414,5.68247683843,38.9704999924,224.0,65.858332634,485.316663106,0.596127737223,46.453499794,0.583952367873,58.3952363332,2.0,1.0,1.0,817.533315023,817.533315023,0.0,0.601773037447,0.0,1.0,16.2466444174,86.76050059,7.01549975077,2047.99365234,86.7484995524,86.4099400838,79.7329998016,79.2840830485,,1320.24993896,55.3264993032,55.2410761515,41.7135000229,42.0655517578,41.1144866943,1.0,0.0,31.5805907249,1.0,0.0,0.0120010375977,100.0,10.3577767213,45.0349995295,1.21300029755,5.88886741797,40.5004997253,224.0,57.7749999364,445.241668701,0.601773037447,45.0349995295,0.530654325939,53.0654328664,2.0,1.0,1.0,742.916056315,742.916056315,930.558329264,0.577185380384,2.0,0.0,2729.8711141,0.0303941468398,29.7455255191,9.19895855586,21.640625,2729.8711141,0.0421563850502,69.0108337402,69.0108337402,68.4876454671,2.0,56.4580688477,42.1223754883,41.5186386108,1.0,2097.05857562,682.79775398,0.0,0.0,0.0,6.3859500885,1.0,0.0,28.2633326848,73.2960503896,1.0,84.2499974569,0.0,1.0,1.0,0.0,25.6324993769,1.0,78.9107119242,0.0,1.0,0.0336721696798,53.8958317439,79.5746224721,53.8958317439,2.0,0.0,64.2907143687,0.0566000007093,20.9329180801,0.925286538529,784.587234378,1.0,0.0,3875.95763059,0.00387595763059,369.839537417,0.698018879308,0.227273443178,0.698018879308,0.0,0.0,1135.8783315,369.839537417,1135.8783315,0.0,0.0,0.0011358783315,0.704302420219,1.0,16.904259095,2.0,2.0,2.0,0.0,85.6947212219,76.6035671234,73.2960503896,0.732960503896,1.0,11.0833333333,2779.8563296,85.2236324488,1505.71786892,0.925292322486,1505.71786892,1.0,0.0,0.0,0.0,35.3766665459,1.0,68.180557251,1.0,0.0,40.7916669846,33.6341665586,1.0,67.9861116409,0.0,1.0,69.0108337402,0.0,1242.19995117,0.0001505727013,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.245623396688,139022.0,1545.66912774,47.3864552737,837.216513778,0.5144855012,837.216513778,0.238832990231,1.0,1.0,1.0,0.0,1627.2888387,1627.2888387,1627.2888387,0.0,0.0,1135.8783315,1627.2888387
2016-07-31T05:00:00.000Z,0.0,0.0358537387169,0.91294779253,0.535647558646,48.7179997762,0.0454331657012,43.7299998601,0.0,16.4675000509,0.333333333333,29.0694440206,0.0,0.0,0.0,32.808333079,27.2625001272,0.666666666667,54.6805553436,0.0,0.0,43.7299998601,83.2427151998,1.66666666667,0.0,127.132500013,78.4145002365,40.3125,0.547475319269,496.608334859,0.0,0.197005802772,0.666666666667,1.0,11.0180340608,73.6834993362,5.73659820557,1036.66650391,85.1674995422,86.1575749715,78.692000707,79.653368632,0.081000328064,1531.66633097,56.8640000025,56.7676645915,51.9379997253,51.7186406453,41.1144866943,1.0,0.0,33.332707723,0.333333333333,0.0,-11.484000206,84.6184997559,100.0,3.52518570423,33.2294998169,1.70099957784,7.49284835656,50.2370001475,224.0,25.3166662852,191.383333842,0.197005802772,33.2294998169,0.235566914876,23.5566918055,0.916666666667,0.333333333333,0.416666666667,329.793680827,329.793680827,0.0,0.389160686206,0.0,1.0,13.6577208042,81.588499705,5.79300117493,1449.94350688,83.930000941,84.5244471232,78.136999766,78.1920928955,0.702499389648,911.99995931,56.4245001475,56.331876119,46.8555005391,46.8942286174,41.1144866943,0.666666666667,0.0,25.3497325579,0.666666666667,0.0,-2.34150123596,100.0,6.9616262118,37.0745004018,1.46350097656,6.69609459241,45.3919995626,224.0,40.191666921,305.225001017,0.389160686206,37.0745004018,0.376560552688,37.6560554504,1.58333333333,0.666666666667,0.75,527.184773763,527.184773763,496.608334859,0.515526230374,1.58333333333,0.416666666667,2474.32857259,0.0,22.4161349932,7.0569542249,15.4739583333,2474.32857259,0.0621627396224,50.5374995867,50.5374995867,60.4840545654,2.0,57.7030995687,48.5313517253,41.4511814117,1.0,1150.27183269,401.044497581,0.0,0.0,0.0,5.35456911723,0.916666666667,0.0,17.5141663551,73.3374315898,0.916666666667,66.8095223109,0.0,0.916666666667,0.916666666667,0.0,15.0083329678,0.916666666667,61.1309506098,0.0,0.916666666667,0.0335089875896,32.5224989255,64.1457023621,32.5224989255,2.0,0.0,35.2645360992,0.0566000007093,12.2950486662,0.926398774292,780.984050946,0.583333333333,0.416666666667,2126.02782727,0.00212602782727,217.227005515,0.686866411974,0.239477302031,0.727348301753,0.617562768614,0.0,623.048333168,217.227005515,416.488332113,206.560001055,0.0,0.000623048333168,0.656315922116,1.0,8.79677315609,1.0,1.0,1.83333333333,0.416666666667,88.5593147278,75.9984728495,73.3374315898,0.733374315898,1.0,10.5,1551.31633028,47.5595847654,840.275338683,0.926343714005,840.275338683,1.0,0.0,0.0,0.0,25.8733332952,1.0,60.5416673024,1.0,0.0,36.2250010173,24.664166371,1.0,60.3750015895,0.0,1.0,50.5374995867,0.0,1061.05993652,8.84395898937e-05,0.583333333333,0.416666666667,0.416666666667,0.0,0.416666666667,0.583333333333,0.0,0.258518839617,139022.0,882.637989919,27.0595335584,478.083625782,0.527053146896,478.083625782,0.291540641732,1.0,0.666666666667,0.916666666667,0.0,907.088077545,907.088077545,572.611953735,334.47612381,0.0,623.048333168,907.088077545
