timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-07-31T06:00:00.000Z,0.0,0.0363271259804,0.813157100532,0.509105177494,52.1680011749,0.0522199924003,71.2858333588,0.0,53.953332901,1.0,90.0833326976,0.0,0.0,0.0,20.6083335876,17.3108332952,0.416666666667,34.3472226461,0.0,0.0,71.2858333588,90.1487770081,1.41666666667,0.0,130.024500211,77.8564990362,40.7708333333,0.594547293562,810.25,0.0,0.58239258544,0.0,1.0,16.7059310277,88.82300059,8.64000047956,3201.66607666,88.6310005188,88.4286600749,79.3399995168,79.2070236206,,1702.66629028,56.4965000153,56.4459737142,40.9954996109,40.926806132,41.1144866943,1.0,0.0,95.4364353816,1.0,0.0,0.192000071208,88.5229988098,100.0,10.9932459195,47.6355009079,1.775999705,5.71268526713,39.2194999059,224.0,80.8833316167,638.741663615,0.58239258544,47.6355009079,0.790621083577,79.0621086756,2.0,1.0,1.0,1106.86951701,1106.86951701,0.0,0.265583282863,0.0,1.0,11.8314541181,79.1749998728,6.41400082906,866.141589165,82.7869993846,85.2170435588,76.3729985555,78.41725413,1.28525018692,559.749979655,56.4785003662,56.5142161051,50.9564997355,50.9665222168,41.1144866943,0.416666666667,0.0,15.5485892296,0.416666666667,0.0,-3.61199951172,100.0,3.91308029493,31.830499649,-1.31600062052,7.9183738629,52.272500356,224.0,22.8833335241,171.508333842,0.265583282863,31.830499649,0.194556368873,19.4556368192,0.833333333333,0.416666666667,0.416666666667,272.378916423,272.378916423,810.25,0.594045762023,1.41666666667,0.0,2268.96105957,0.0,16.6834257444,4.37133574486,10.1380208333,2268.96105957,0.0286322365358,39.078332901,39.078332901,56.0676180522,2.0,57.4842046102,42.6720072428,41.5631367366,1.0,1791.03707499,539.182730817,0.0,0.0,0.0,5.77191352844,1.0,0.0,26.0591661135,73.5680859884,1.0,81.6666641235,0.0,1.0,1.0,0.0,23.4474994342,1.0,76.1428553263,0.0,1.0,0.0363490746457,49.5066652298,75.9680016836,49.5066652298,2.0,0.0,54.9088396245,0.0566000007093,16.5300308453,0.926162321515,781.746238282,1.0,0.0,3310.3433057,0.0033103433057,292.050011276,0.711857714862,0.214301195666,0.711857714862,0.0,0.0,970.120829264,292.050011276,970.120829264,0.0,0.0,0.000970120829264,0.711200440923,1.0,15.638406837,1.41666666667,1.41666666667,2.0,0.0,88.8923282623,76.1290524801,73.5680859884,0.735680859884,1.0,10.5,2330.2198058,71.4388704698,1262.17084054,0.926158910528,1262.17084054,1.0,0.0,0.0,0.0,20.1683333715,1.0,55.94444561,1.0,0.0,33.3666674296,18.9099999269,1.0,55.7916679382,0.0,1.0,39.078332901,0.0,1158.14001465,0.000118902266155,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.231387068925,139022.0,1280.93766968,39.2704327875,693.823892144,0.509115849778,693.823892144,0.232046790309,1.0,0.416666666667,1.0,0.0,1362.80159505,1362.80159505,1362.80159505,0.0,0.0,970.120829264,1362.80159505
2016-07-31T07:00:00.000Z,0.0,0.0325367654806,0.784888968333,0.510232148085,50.7789996465,0.0488795617489,77.8400007884,0.0,38.5866664251,1.0,81.0416692098,0.0,0.0,0.0,48.5249996185,39.1599998474,1.0,80.8750006358,0.0,0.0,77.8400007884,81.5837898254,2.0,0.0,130.251000404,79.4720007579,40.2005208333,0.548085501311,874.499994914,0.0,0.597031974834,0.0,1.0,16.2007157008,87.1714998881,7.58999951681,2719.58284505,87.0440006256,86.7469685872,79.4540011088,79.3314692179,,1510.6663208,54.1895001729,54.1253382365,42.0349998474,41.655380249,41.1144866943,1.0,0.0,34.2005521456,1.0,0.0,0.127499262492,87.5434996287,100.0,10.3588842551,45.0090007782,1.8704996109,5.84183140596,40.1645002365,224.0,58.4916667938,455.958333333,0.597031974834,45.0090007782,0.546323100499,54.6323105494,2.0,1.0,1.0,764.852340698,764.852340698,0.0,0.591130621135,0.0,1.0,16.1366576354,86.4320004781,6.92399915059,1976.00264486,86.4139995575,86.0470174154,79.4900004069,79.060198466,,1441.24995931,54.0124998093,53.931602478,42.1935002009,42.6444778442,41.1144866943,1.0,0.0,32.7719408671,1.0,0.0,0.0180009206136,100.0,10.1646661758,44.2204993566,1.08400026957,5.97199138006,41.1094999313,224.0,55.9166669846,418.54166158,0.591130621135,44.2204993566,0.506465181623,50.6465177536,2.0,1.0,1.0,709.051254272,709.051254272,874.499994914,0.549062715821,2.0,0.0,2987.16389974,0.0,26.002761364,7.3190968434,18.0026041667,2987.16389974,0.0402605842232,64.2958339055,64.2958339055,64.5833333333,2.0,55.1181411743,42.2873306274,41.5510098139,1.0,1972.75700624,756.186743442,0.0,0.0,0.0,6.29289309184,1.0,0.0,27.2933325768,73.161108017,1.0,82.9821389516,0.0,1.0,1.0,0.0,24.6208329201,1.0,77.6488087972,0.0,1.0,0.0325777136938,51.9141651789,78.346833547,51.9141651789,2.0,0.0,60.4799306428,0.0566000007093,23.1828459621,0.926431078673,780.877407494,1.0,0.0,3646.21315806,0.00364621315806,409.590912925,0.669704705223,0.256707652543,0.669704705223,0.0,0.0,1068.54999797,409.590912925,1068.54999797,0.0,0.0,0.00106854999797,0.666789208849,1.0,14.3912471562,2.0,2.0,2.0,0.0,87.7116031647,75.981924057,73.161108017,0.73161108017,1.0,9.33333333333,2728.94374969,83.6627766048,1478.14091089,0.926412357766,1478.14091089,1.0,0.0,0.0,0.0,32.3966668447,1.0,65.6944459279,1.0,0.0,39.2916679382,31.8991664251,1.0,65.486114502,0.0,1.0,64.2958339055,0.0,1163.51000977,0.000166756671333,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.27709869195,139022.0,1503.33792202,46.0886834865,814.287683904,0.51034794287,814.287683904,0.275958587544,1.0,1.0,1.0,0.0,1595.55396525,1595.55396525,1595.55396525,0.0,0.0,1068.54999797,1595.55396525
2016-07-31T08:00:00.000Z,0.0,0.0395324229461,0.920805224273,0.536459146177,47.6672493617,0.0496442221493,42.7025003557,0.0,20.1658335874,0.5,36.736111323,0.0,0.0,0.0,28.6416664124,22.527500165,0.666666666667,47.7361098131,0.0,0.0,42.7025003557,82.1034825643,1.66666666667,0.0,125.834249814,78.1670004527,40.375,0.539652511441,460.808329264,0.0,0.241999915176,0.583333333333,1.0,11.8254107634,77.1440003713,5.55218159069,1418.33307902,84.0034999847,85.1212183634,78.0755004883,79.2267049154,0.162000020345,1291.33304342,56.9314997991,56.8434702555,48.8240000407,48.6109008789,41.1144866943,1.0,0.0,41.6658846537,0.416666666667,0.0,-6.85949961344,85.6220003764,100.0,4.86247479916,35.1794999441,1.97849973043,6.96293596427,46.8455003103,224.0,29.5500005086,223.608332316,0.241999915176,35.1794999441,0.283045995803,28.3045994441,1.08333333333,0.416666666667,0.5,396.264394124,396.264394124,0.0,0.354902981599,0.0,1.0,13.3168821335,81.0484994253,5.40299924215,1292.83817291,83.6614996592,84.60303243,78.2585004171,78.5556640625,4.86950016022,772.999974569,56.7935002645,56.73097229,45.7770001094,44.0455322266,41.1144866943,0.666666666667,0.0,30.3548787435,0.583333333333,0.0,-2.61300023397,100.0,6.54634598891,37.8844995499,0.227499961853,6.77053622405,45.5495001475,224.0,32.5083332062,237.199999491,0.354902981599,37.8844995499,0.285850455874,28.5850454966,1.5,0.583333333333,0.666666666667,400.190638224,400.190638224,460.808329264,0.531050048323,1.5,0.416666666667,2071.76155599,0.583389098446,23.6989645958,7.08892051379,17.8255208333,2071.76155599,0.0554193323288,45.4691675504,45.4691675504,59.4166666667,2.0,57.9707005819,46.8085759481,41.3627357483,1.0,1075.84844283,356.079665252,0.0,0.0,0.0,4.01955668132,1.0,0.0,18.2483328978,74.055943807,1.0,72.107140859,0.0,1.0,1.0,0.0,15.5083330472,1.0,65.8035704295,0.0,1.0,0.0405660730277,33.7566663424,66.0791037877,33.7566663424,2.0,0.0,32.9828960173,0.0566000007093,10.9165362939,0.923584207178,790.140671542,0.666666666667,0.333333333333,1988.47234398,0.00198847234398,192.871663553,0.682442760437,0.225871953722,0.724110750057,0.584287902938,0.0,582.736671448,192.871663553,434.055005391,148.681666056,0.0,0.000582736671448,0.676134664565,1.0,8.47254877339,1.16666666667,1.0,2.0,0.333333333333,85.2802906036,77.5114551891,74.055943807,0.74055943807,1.0,11.0833333333,1440.46874607,44.161267495,780.234398261,0.913732295608,780.234398261,1.0,0.0,0.0,0.0,23.6950000127,1.0,59.4861122767,1.0,0.0,35.5916674932,21.7741669019,1.0,59.3194459279,0.0,1.0,45.4691675504,0.0,965.140014648,7.85238041024e-05,0.666666666667,0.333333333333,0.333333333333,0.0,0.333333333333,0.666666666667,0.0,0.24719707819,139022.0,840.495555581,25.7675490424,455.257044514,0.53315140335,455.257044514,0.255654090304,1.0,0.583333333333,1.0,0.0,853.898239136,853.898239136,599.431793213,254.466445923,0.0,582.736671448,853.898239136
2016-07-31T09:00:00.000Z,0.0,0.0343990606252,0.885320671237,0.524167624325,51.9317502975,0.0472461180181,46.3399995168,0.0,46.3399995168,1.0,85.9722220103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.3399995168,86.5919583639,1.0,0.0,129.208500544,77.2767502467,40.7578125,0.546469985664,536.000005086,0.0,0.563478880337,0.0,1.0,16.4001429876,87.9709993998,8.33400026957,3087.49949137,87.681500117,87.5754191081,79.3474998474,79.21337382,,1565.33296712,55.7510004044,55.679011027,41.169500351,41.0572509766,41.1144866943,1.0,0.0,99.9981231689,1.0,0.0,0.289499282837,94.0625006358,100.0,10.6525861422,46.511999766,1.71900081635,5.74755684535,39.4504995346,224.0,71.75,536.000005086,0.563478880337,46.511999766,0.679888763428,68.0502347946,2.0,1.0,1.0,951.844268799,951.844268799,0.0,0.0,0.0,1.0,8.92344705264,76.3655001322,7.84800020854,38.2452125549,83.0540008545,85.4860331217,75.206000646,78.7336196899,3.60800011953,0.0,57.5825001399,58.542813619,53.9745000203,49.8437728882,41.1144866943,0.0,0.0,0.0,0.0,0.0,-6.68850072225,100.0,-0.334415753682,29.0795008341,-6.16550000509,9.25786280632,60.1400000254,224.0,0.0,0.0,0.0,29.0795008341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,536.000005086,0.546146509153,1.0,0.0,1581.09654744,0.00341108441353,17.8034772873,4.8818611304,11.8463541667,1581.09654744,0.0304554469918,29.7483332952,29.7483332952,54.0,2.0,57.231783549,42.3465627035,41.2487719854,1.0,1192.32828816,473.029936846,0.0,0.0,0.0,4.21927960714,1.0,0.0,18.2508328756,75.1282202403,1.0,72.4404735565,0.0,1.0,1.0,0.0,15.4891663392,1.0,66.3392842611,0.0,1.0,0.0344008099912,33.7399988174,66.1159143448,33.7399988174,2.0,0.0,36.553884712,0.0566000007093,14.5019471135,0.919745361818,802.785450295,1.0,0.0,2203.76005724,0.00220376005724,256.218143671,0.658443661155,0.261222992482,0.658443661155,0.0,0.0,645.828343709,256.218143671,645.828343709,0.0,0.0,0.000645828343709,0.658201982578,1.0,7.47382284791,1.0,1.0,2.0,0.0,81.7241795858,79.5089550018,75.1282202403,0.751282202403,1.0,10.5,1665.358225,51.0558318256,902.046487381,0.919666653637,902.046487381,1.0,0.0,0.0,0.0,15.932499965,1.0,53.75,1.0,0.0,32.2000007629,13.8158333302,1.0,53.6666679382,0.0,1.0,29.7483332952,0.0,722.74005127,0.000104314044637,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.284040952718,139022.0,948.544338176,29.0800618641,513.782005295,0.523817989559,513.782005295,0.284301292163,1.0,0.0,1.0,0.0,980.840703328,980.840703328,980.840703328,0.0,0.0,645.828343709,980.840703328
2016-07-31T10:00:00.000Z,0.0,0.0372847035723,0.843306198193,0.512875501328,53.775999705,0.0476819817477,55.9308331807,0.0,55.9308331807,1.0,91.5833326976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.9308331807,92.3717180888,1.0,0.0,133.10174942,79.3257497152,41.1536458333,0.562865750501,660.166666667,0.0,0.569688460676,0.0,1.0,17.1603825887,90.2870012919,9.4049987793,3329.99940999,89.9659989675,89.8636703491,80.5610001882,80.4235153198,,1744.33292643,57.1685002645,57.0944569906,41.228000323,41.2443262736,41.1144866943,1.0,0.0,99.9981231689,1.0,0.0,0.321002324422,90.6739991506,100.0,11.3767377536,48.7379986445,1.50750033061,5.78364483515,39.7204999924,224.0,83.8333339691,660.166666667,0.569688460676,48.7379986445,0.827550339472,82.7550347646,2.0,1.0,1.0,1158.57047526,1158.57047526,0.0,0.0,0.0,1.0,8.86180615425,79.6730003357,8.18100166321,38.620165507,86.2715009054,88.0072682699,78.0904992421,78.6819559733,2.17249997457,0.0,57.2269996007,58.9144922892,55.0544996262,49.7741928101,41.1144866943,0.0,0.0,0.0,0.0,0.0,-6.59850056966,100.0,-0.339359521866,31.2170012792,-4.79000091553,9.20116567612,59.8445005417,224.0,0.0,0.0,0.0,31.2170012792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,660.166666667,0.562736828058,1.0,0.0,1763.71028646,0.00341108441353,15.7908523877,3.90380136172,9.36458333333,1763.71028646,0.0266160412829,31.2008334796,31.2008334796,54.0,2.0,58.4040679932,42.4427312215,41.1433509191,1.0,1460.35036001,517.589781827,0.0,0.0,0.0,3.9307975769,1.0,0.0,23.2208329837,76.6302026113,1.0,78.6428572337,0.0,1.0,1.0,0.0,20.5091660817,1.0,72.8214263916,0.0,1.0,0.0372322853356,43.7299985886,73.0599416097,43.7299985886,2.0,0.0,44.770789412,0.0566000007093,15.8680435589,0.913506237768,823.773803424,1.0,0.0,2699.14068544,0.00269914068544,280.35412297,0.674418611509,0.239033174196,0.674418611509,0.0,0.0,791.003336589,280.35412297,791.003336589,0.0,0.0,0.000791003336589,0.674246177077,1.0,10.7269944223,1.0,1.0,2.0,0.0,76.2057145437,82.6108341217,76.6302026113,0.766302026113,1.0,11.0833333333,1977.94014184,60.6388329709,1071.35745956,0.913451785705,1071.35745956,1.0,0.0,0.0,0.0,16.4733333588,1.0,53.7083339691,1.0,0.0,32.2000007629,14.7274999619,1.0,53.6666679382,0.0,1.0,31.2008334796,0.0,821.380004883,0.000114140521349,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.26168121617,139022.0,1110.45324244,34.0437949897,601.480469312,0.512829218537,601.480469312,0.261884011035,1.0,0.0,1.0,0.0,1172.86700439,1172.86700439,1172.86700439,0.0,0.0,791.003336589,1172.86700439
2016-07-31T11:00:00.000Z,0.0,0.0428734800366,0.82094927098,0.509027226761,54.3302504222,0.048522275452,63.1616665522,0.0,63.1616665522,1.0,95.3472226461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,63.1616665522,95.9311186473,1.0,0.0,134.827500025,80.4972496033,41.4479166667,0.576395759738,750.091669718,0.0,0.571917373501,0.0,1.0,17.365852197,90.876499176,9.78171539307,3492.91597493,90.5345001221,90.4734090169,80.5009994507,80.3911361694,,2022.66625977,57.1819998423,57.1212081909,41.5309995015,41.6108398438,41.1144866943,1.0,0.0,99.9981231689,1.0,0.0,0.341999053955,91.1120007833,100.0,11.5501744747,49.0035006205,1.57049942017,5.81567780177,39.9605000814,224.0,93.1250006358,750.091669718,0.571917373501,49.0035006205,0.929626583743,93.6670538584,2.0,1.0,1.0,1311.57427979,1311.57427979,0.0,0.0,0.0,1.0,8.85092830658,81.8314997355,8.09250005086,27.371574084,88.5859998067,89.5343119303,80.4934997559,78.6245473226,1.51399993896,0.0,57.306500117,59.270866394,55.792500178,49.7780227661,41.1144866943,0.0,0.0,0.0,0.0,0.0,-6.75450007121,100.0,-0.337416410446,32.7934996287,-3.98299980164,9.18834471703,59.77399985,224.0,0.0,0.0,0.0,32.7934996287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,750.091669718,0.576310272917,1.0,0.0,2009.91797892,0.00341108441353,14.7727437453,3.15458909671,7.796875,2009.91797892,0.0291575310133,38.2349999746,38.2349999746,56.9560569127,2.0,58.3041127523,42.6911137899,41.0929101308,1.0,1675.02342314,498.257895894,0.0,0.0,0.0,3.87888717651,1.0,0.0,29.0724994342,76.6221122742,1.0,85.0595213572,0.0,1.0,1.0,0.0,26.7208325068,1.0,79.7321402232,0.0,1.0,0.0428744628741,55.7933324178,79.3914998372,55.7933324178,2.0,0.0,51.3521432878,0.0566000007093,15.2753749653,0.904235434088,855.958019998,1.0,0.0,3095.91724991,0.00309591724991,269.882946536,0.697185863852,0.207387166514,0.697185863852,0.0,0.0,907.28167216,269.882946536,907.28167216,0.0,0.0,0.00090728167216,0.696864540378,1.0,13.8633665275,1.0,1.0,2.0,0.0,63.1131283153,86.986468922,76.6221122742,0.766221122742,1.0,11.0833333333,2164.60781272,66.3616096498,1172.46658689,0.900962904139,1172.46658689,1.0,0.0,0.0,0.0,19.8583332698,1.0,56.5000015895,1.0,0.0,33.8250007629,18.3766665459,1.0,56.3750012716,0.0,1.0,38.2349999746,0.0,992.820007324,0.000109877393257,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.230183912746,139022.0,1222.82294678,37.4887767603,662.345870857,0.508968925871,662.345870857,0.23059665481,1.0,0.0,1.0,0.0,1301.34834798,1301.34834798,1301.34834798,0.0,0.0,907.28167216,1301.34834798
2016-07-31T12:00:00.000Z,0.0,0.0389495551282,0.811593557439,0.508297725117,47.4670003255,0.051171038425,69.9791660309,0.0,9.40583324432,0.166666666667,15.236111323,0.0,0.0,0.0,52.6500005722,60.5733324687,0.916666666667,87.7500012716,0.0,0.0,69.9791660309,96.5115502675,1.08333333333,0.0,127.43925031,79.9722499847,41.1171875,0.601174876357,820.933334351,0.0,0.0956527973134,0.0,1.0,10.2239522934,78.7520008087,0.914398956299,541.666564862,82.6385002136,83.8305460612,80.1140009562,79.930829366,1.07460021973,361.999928792,56.2579997381,56.1669616699,53.0074993769,52.4338556925,41.1144866943,0.166666666667,0.0,16.6663538615,0.166666666667,0.0,-3.88649940491,89.0720005035,100.0,1.72101656596,29.6310008367,-2.83950106303,8.50293576717,55.84700044,224.0,15.0499998728,120.716664632,0.0956527973134,29.6310008367,0.0724605094612,15.0536410014,0.333333333333,0.166666666667,0.166666666667,210.750976562,210.750976562,0.0,0.567485174424,0.0,1.0,16.5645186901,89.3015003204,8.26800282796,2376.82753197,89.6015001933,89.3975855509,79.8304990133,79.1909561157,1.32799911499,2084.99993896,55.9849996567,56.1119384766,43.9725004832,43.4359614054,41.1144866943,0.916666666667,0.0,87.0247449875,0.916666666667,0.0,-0.298499425252,100.0,10.2210343679,45.6274992625,0.556000391642,6.34348428249,43.4165000916,224.0,88.0166670481,700.216669718,0.567485174424,45.6289997101,0.807049164545,80.7049160004,1.83333333333,0.916666666667,0.916666666667,1129.86883036,1129.86883036,820.933334351,0.60147172668,1.0,0.0,2527.42079671,0.00341108441353,16.4796175523,3.15060524146,8.38541666667,2531.23961293,0.0506516656478,70.2458324432,70.2458324432,69.8415470123,2.0,56.8869934082,43.847989169,41.2248732249,1.0,1872.68526248,379.713496728,0.0,0.0,0.0,4.90657107035,1.0,0.0,27.9499991735,75.2074298859,1.0,83.7202370962,0.0,1.0,1.0,0.0,25.237499396,1.0,78.2916647593,0.0,1.0,0.038953996005,53.1874990463,78.457663854,53.1874990463,2.0,0.0,57.4119744255,0.0566000007093,11.6410920725,0.894548907188,890.973273827,1.0,0.0,3461.25225931,0.00346125225931,205.673002236,0.742812114613,0.15061569133,0.742812114613,0.0,0.0,1014.3458252,205.673002236,1014.3458252,0.0,0.0,0.0010143458252,0.741777176658,1.0,18.2156250187,1.08333333333,1.08333333333,2.0,0.0,47.823559501,91.3431077437,75.2074298859,0.752074298859,1.0,10.5,2255.23617102,69.1400546416,1221.55572041,0.894553282772,1221.55572041,1.0,0.0,0.0,0.0,36.9391663869,1.0,69.5277798971,1.0,0.0,41.5666672389,33.3066662153,1.0,69.2777779897,0.0,1.0,70.2458324432,0.0,1387.10998535,8.37356107123e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.168369726243,139022.0,1281.35860206,39.2833375504,694.051891487,0.508258761815,694.051891487,0.170299300284,0.166666666667,0.916666666667,1.0,0.0,1364.56192017,1365.54830655,1365.54830655,0.0,0.0,1014.3458252,1365.54830655
2016-07-31T13:00:00.000Z,0.0,0.0436078771567,0.812006932054,0.507794957825,44.7017494837,0.0506722866378,68.7266667684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.3416662216,68.7116661072,1.0,97.2361100515,0.0,0.0,68.7266667684,97.535369873,1.0,0.0,124.812749863,80.1110003789,40.7604166667,0.583285552079,791.183329264,0.0,0.0,0.0,1.0,8.74940180779,82.1330000559,-0.319500605265,0.0,79.4870001475,83.788579305,79.8065007528,80.1924107869,0.694499651591,0.0,56.6584993998,57.0498631795,55.9639997482,54.9740193685,41.1144866943,0.0,0.0,0.0,0.0,0.0,2.64599990845,93.483499527,100.0,-0.476551055908,23.5230003993,-4.01100031535,9.22595286369,59.9750000636,224.0,0.0,0.0,0.0,23.5230003993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.620129931446,0.0,1.0,17.5894525846,90.8599999746,,2752.15553792,90.6514994303,90.4320170085,80.4155000051,79.9506251017,,2280.49989827,56.5939998627,56.5250498454,43.160999616,42.9272410075,41.1144866943,1.0,0.0,99.9981155396,1.0,0.0,0.20850054423,100.0,11.5021014214,47.4904998144,1.18899917603,6.08735112349,41.97200044,224.0,98.8583329519,791.183329264,0.620129931446,47.4904998144,0.911344226656,91.1344216665,2.0,1.0,1.0,1275.88191732,1275.88191732,791.183329264,0.583362607238,1.0,0.0,2383.89687093,0.00341108441353,16.9228628476,3.45693778992,9.40625,2383.89687093,0.0477288707032,64.7591660817,64.7591660817,67.6592782338,2.0,57.6689402262,44.0139287313,41.118071874,1.0,1816.55154434,413.147693747,0.0,0.0,0.0,3.34353129069,1.0,0.0,30.8208328883,76.4629694621,1.0,86.6845213572,0.0,1.0,1.0,0.0,28.3299994469,1.0,81.4107131958,0.0,1.0,0.0436127861206,59.1508315404,81.3313973745,59.1508315404,2.0,0.0,55.6910511852,0.0566000007093,12.666103217,0.890368757471,906.576621791,1.0,0.0,3357.50126462,0.00335750126462,223.782739545,0.725392515178,0.164979763796,0.725392515178,0.0,0.0,983.94082133,223.782739545,983.94082133,0.0,0.0,0.00098394082133,0.725465103984,1.0,16.7058836808,1.0,1.0,2.0,0.0,47.5910371145,93.1724135081,76.4629694621,0.764629694621,1.0,10.5,2229.69923809,68.3571544021,1207.72356087,0.890372278974,1207.72356087,1.0,0.0,0.0,0.0,34.4824995995,1.0,68.0972239176,1.0,0.0,40.7166674932,30.2766661644,1.0,67.861111323,0.0,1.0,64.7591660817,0.0,1009.42999268,9.11086246562e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.185293014722,139022.0,1271.63277994,38.9851675044,688.783869538,0.507793408615,688.783869538,0.185205352368,0.0,1.0,1.0,0.0,1356.42538452,1356.42538452,1356.42538452,0.0,0.0,983.94082133,1356.42538452
2016-07-31T14:00:00.000Z,0.0,0.0443418712181,0.817981177933,0.508401464891,43.8572483063,0.051849876229,68.2841663361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.2666664124,68.3558330536,1.0,97.1111094157,0.0,0.0,68.2841663361,97.7529513041,1.0,0.0,124.243498802,80.3862504959,40.90625,0.602719427478,793.816660563,0.0,0.0,0.0,1.0,8.73127174377,85.3760007222,-1.31850115458,0.0,78.9544989268,84.398320516,80.2730000814,80.556215922,0.280499776204,0.0,57.2044995626,57.7346496582,56.9239997864,54.9619216919,41.1144866943,0.0,0.0,0.0,0.0,0.0,6.42150179545,94.5799999237,100.0,-0.478441238403,22.0304991404,-2.9640007019,9.20971298218,59.8880004883,224.0,0.0,0.0,0.0,22.0304991404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.634853892564,0.0,1.0,17.5531927745,90.7609990438,9.84599685669,2735.65761312,90.5779997508,90.3521550496,80.4995009104,80.0303548177,,2050.24992879,56.5624996821,56.5142110189,41.8995002111,41.669804891,41.1144866943,1.0,0.0,99.9981155396,1.0,0.0,0.182999293009,100.0,11.6367526054,48.6784995397,1.20699946086,5.91644024849,40.6925007502,224.0,98.508333842,793.816660563,0.634853892564,48.6784995397,0.893130231585,89.3393007914,2.0,1.0,1.0,1250.38232422,1250.38232422,793.816660563,0.602767501059,1.0,0.0,2130.10459391,0.00341108441353,16.0606129386,3.45693778992,8.69791666667,2130.10459391,0.0353507306041,46.5741656621,46.5741656621,60.3733479182,2.0,57.7973105691,42.884321733,41.1159041723,1.0,1785.7292406,372.52601158,0.0,0.0,0.0,3.85491434733,1.0,0.0,30.4166658719,76.418085734,1.0,86.4940471649,0.0,1.0,1.0,0.0,27.9841661453,1.0,81.1428559621,0.0,1.0,0.0443432097959,58.4008321762,80.8426977793,58.4008321762,2.0,0.0,54.7461143345,0.0566000007093,11.420741263,0.887020652218,919.364793202,1.0,0.0,3300.53292584,0.00330053292584,201.779878442,0.734398606557,0.153204963883,0.734398606557,0.0,0.0,967.245824178,201.779878442,967.245824178,0.0,0.0,0.000967245824178,0.734441677729,1.0,16.847188298,1.0,1.0,2.0,0.0,44.4164154746,94.6171229969,76.418085734,0.76418085734,1.0,10.5,2156.48219973,66.1124981229,1168.06532322,0.88687438529,1168.06532322,1.0,0.0,0.0,0.0,24.6208329201,1.0,60.69444561,1.0,0.0,36.2666670481,21.9533330599,1.0,60.4444452922,0.0,1.0,46.5741656621,0.0,990.179992676,8.21506039545e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.172747083944,139022.0,1236.20134932,37.8989260365,669.592324409,0.508399889372,669.592324409,0.17270370226,0.0,1.0,1.0,0.0,1317.05835978,1317.05835978,1317.05835978,0.0,0.0,967.245824178,1317.05835978
2016-07-31T15:00:00.000Z,0.0,0.0370386935666,0.832715711515,0.510744684141,44.0537494024,0.0502814450967,61.865000089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.3500000636,61.865000089,1.0,93.9166666667,0.0,0.0,61.865000089,94.1905612946,1.0,0.0,124.690499942,80.6367505391,41.0546875,0.572405719898,704.083328247,0.0,0.0,0.0,1.0,8.75061066945,88.4135011037,-1.06350008647,0.0,79.7330004374,84.4695281982,80.7965005239,80.9098637899,0.149999936422,0.0,57.7354996999,58.3493652344,57.5854997635,55.0001017253,41.1144866943,0.0,0.0,0.0,0.0,0.0,8.6805006663,95.5174999237,100.0,-0.46565524737,22.1475006739,-2.33550039927,9.21626591682,59.9210001628,224.0,0.0,0.0,0.0,22.1475006739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.613498222243,0.0,1.0,17.311463515,90.0380007426,9.43799845378,2604.79899089,89.9149990082,89.6787185669,80.4770005544,80.0054804484,,1781.24993896,56.521999677,56.4785181681,41.0669991175,41.0359827677,41.1144866943,1.0,0.0,99.9981155396,1.0,0.0,0.123001734416,100.0,11.4917309284,48.8479998906,1.06899897257,5.81973262628,39.998000145,224.0,88.9833329519,704.083328247,0.613498222243,48.8479998906,0.819388086228,81.9388084412,2.0,1.0,1.0,1147.14332072,1147.14332072,704.083328247,0.572134396051,1.0,0.0,1890.31470744,0.00341108441353,14.8626350562,3.45693778992,7.78125,1890.31470744,0.0268153618924,32.9991666476,32.9991666476,54.4771846135,2.0,57.9770304362,42.3612035116,41.1407998403,1.0,1559.12820124,448.022962464,0.0,0.0,0.0,4.46294657389,1.0,0.0,24.213332653,76.33355395,1.0,79.8571402232,0.0,1.0,1.0,0.0,21.3458328247,1.0,73.9880936941,0.0,1.0,0.0369930951341,45.5591650009,73.7073663076,45.5591650009,2.0,0.0,47.7990777251,0.0566000007093,13.735294114,0.883860433114,931.595425272,1.0,0.0,2881.71008617,0.00288171008617,242.673037842,0.686567093698,0.197288345503,0.686567093698,0.0,0.0,844.506663005,242.673037842,844.506663005,0.0,0.0,0.000844506663005,0.686293487748,1.0,12.2432639275,1.0,1.0,2.0,0.0,41.6658566793,95.9720026652,76.33355395,0.7633355395,1.0,11.0833333333,2007.1511637,61.5343718391,1087.17970085,0.883855439201,1087.17970085,1.0,0.0,0.0,0.0,17.740000089,1.0,54.4027786255,1.0,0.0,32.525001208,15.2591666381,1.0,54.2083355586,0.0,1.0,32.9991666476,0.0,922.640014648,9.87994282488e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.22321336358,139022.0,1159.77283764,35.5558137976,628.194582191,0.510709681126,628.194582191,0.223602392467,0.0,1.0,1.0,0.0,1230.04243978,1230.04243978,1230.04243978,0.0,0.0,844.506663005,1230.04243978
2016-07-31T16:00:00.000Z,0.0,0.0370515164313,0.81623911552,0.510114170193,46.824250857,0.0526856996702,71.5408322016,0.0,14.7299995422,0.333333333333,28.236111323,0.0,0.0,0.0,54.6499989827,56.8108332952,1.0,91.0833301544,0.0,0.0,71.5408322016,91.1953341166,1.33333333333,0.0,127.929000537,81.1047496796,41.3645833333,0.595745154069,804.624989827,0.0,0.216524091543,0.0,1.0,11.4084270795,89.8174991608,1.63050079346,966.24983724,82.9370002747,85.6654688517,81.3064994812,81.2349395752,0.691999647352,477.999867757,57.6244996389,58.0990219116,53.3689997991,51.4189376831,41.1144866943,0.333333333333,0.0,28.5219933192,0.333333333333,0.0,6.88499895732,94.9325002035,100.0,3.18909978867,29.5680004756,-0.729000091553,8.21932729085,54.0979998906,224.0,20.9000002543,149.850001017,0.216524091543,29.5680004756,0.167231737773,16.7231739362,0.666666666667,0.333333333333,0.333333333333,234.124432882,234.124432882,0.0,0.617766925102,0.0,1.0,17.3295928637,90.1129989624,8.96727336537,2475.81512451,89.9840005239,89.7349395752,80.9029998779,80.4302825928,,1646.99994914,56.5609995524,56.533976237,41.1120004654,41.2568283081,41.1144866943,1.0,0.0,99.2180029551,1.0,0.0,0.128998438517,100.0,11.4976957639,48.8720000585,1.00900046031,5.83209991455,40.1030000051,224.0,83.816666921,654.77499644,0.617766925102,48.8720000585,0.757510920933,75.7510913213,2.0,1.0,1.0,1060.51528931,1060.51528931,804.624989827,0.592998704435,1.33333333333,0.0,2232.20493571,0.00341108441353,15.4415729046,3.45693778992,7.4140625,2231.62150065,0.0267512554664,35.884999752,35.884999752,54.6748329798,2.0,57.9144032796,42.9923629761,41.1158091227,1.0,1776.21670186,441.766852904,0.0,0.0,0.0,4.2562084198,1.0,0.0,26.3716661135,77.0502910614,1.0,82.1369018555,0.0833333333333,1.0,1.0,0.0,23.670832634,1.0,76.6547597249,0.0,1.0,0.036925236575,50.0424985886,76.673789978,50.0424985886,2.0,0.0,54.4544830382,0.0566000007093,13.5434970143,0.879136359359,950.343480512,0.916666666667,0.0833333333333,3282.95106259,0.00328295106259,239.284396547,0.712334870367,0.177166408562,0.715275900936,0.677401969775,0.0,962.09332784,239.284396547,891.047495524,71.0458323161,0.0,0.00096209332784,0.709403480093,1.0,15.4548791625,1.33333333333,1.33333333333,2.0,0.0833333333333,39.5659577052,97.9780953147,77.0502910614,0.770502910614,1.0,9.91666666667,2192.26485582,67.2095073093,1187.44711072,0.879187038522,1187.44711072,1.0,0.0,0.0,0.0,18.7766664823,1.0,54.5694446564,1.0,0.0,32.6583347321,17.1083331903,1.0,54.4305578868,0.0,1.0,35.884999752,0.0,1252.68005371,9.74198113555e-05,0.916666666667,0.0833333333333,0.0833333333333,0.0,0.0833333333333,0.916666666667,0.0,0.201511624716,139022.0,1272.1036709,38.9996038756,689.038929097,0.510165118117,689.038929097,0.20536476121,0.333333333333,1.0,1.0,0.0,1350.6194458,1350.6194458,1245.73957316,104.87987264,0.0,962.09332784,1350.6194458
2016-07-31T17:00:00.000Z,0.0,0.0387044194814,0.78203675231,0.510442705278,52.757499059,0.0546857748485,88.5925000509,0.0,44.0466667811,1.0,84.6666660309,0.0,0.0,0.0,50.6916659673,44.5091663996,1.0,84.4861094157,0.0,0.0,88.5925000509,85.0036716461,2.0,0.0,134.774249395,82.0167503357,41.1640625,0.621396994208,1006.79167175,0.0,0.636802101362,0.0,1.0,17.1144539515,90.2615006765,8.05499903361,2882.08284505,90.0544999441,89.9418716431,81.9995009104,81.9308013916,,1291.33305868,56.2879997889,56.3102976481,41.1454998652,40.9789784749,41.1144866943,1.0,0.0,99.9981231689,1.0,0.0,0.207000732422,90.417500178,100.0,11.4048876762,48.9090000788,2.05349985758,5.69727702936,39.0920000076,224.0,68.7083326976,518.591664632,0.636802101362,48.9090000788,0.582127198719,58.2127189636,2.0,1.0,1.0,814.978078206,814.978078206,0.0,0.629527539053,0.0,1.0,17.081820329,89.4050000509,7.40549914042,2149.98081462,89.4394989014,89.1841837565,82.0339997609,81.5477905273,,1238.74995931,56.099000295,56.0762354533,41.1269992193,41.7298075358,41.1144866943,1.0,0.0,99.9981155396,1.0,0.0,-0.0344988505046,100.0,11.2332984606,48.3124996821,0.926499048869,5.84852194786,40.2005001704,224.0,66.3416665395,486.233332316,0.629527539053,48.3124996821,0.552082773844,55.2082773844,2.0,1.0,1.0,772.915883382,772.915883382,1006.79167175,0.621588112151,2.0,0.0,2610.26790365,0.00341108441353,16.7872672081,3.45693778992,8.20052083333,2610.26790365,0.0224618288319,36.3691679637,36.3691679637,54.0,2.0,57.2691116333,42.379041036,41.1665592194,1.0,2205.19051375,437.142377983,0.0,0.0,0.0,5.38081359863,1.0,0.0,32.6424994469,76.6186873118,1.0,88.4761886597,0.0,1.0,1.0,0.0,30.0666658084,1.0,83.3690465291,0.0,1.0,0.0386984426358,62.709165891,83.2553901672,62.709165891,2.0,0.0,67.6057765369,0.0566000007093,13.4017218632,0.88348050131,933.356562565,1.0,0.0,4075.81604922,0.00407581604922,236.779535252,0.737219650447,0.146141546085,0.737219650447,0.0,0.0,1194.44833374,236.779535252,1194.44833374,0.0,0.0,0.00119444833374,0.737439185381,1.0,20.7923349077,2.0,2.0,2.0,0.0,42.2271652222,96.122534434,76.6186873118,0.766186873118,1.0,11.0833333333,2642.33289173,81.0074984001,1431.22786899,0.883361196532,1431.22786899,1.0,0.0,0.0,0.0,18.2975002925,1.0,53.8333320618,1.0,0.0,32.2000007629,18.0716668765,1.0,53.6666679382,0.0,1.0,36.3691679637,0.0,1237.32006836,9.64000076479e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.165438041267,139022.0,1526.97835429,46.8134416293,827.092597926,0.510485802279,827.092597926,0.165315011965,1.0,1.0,1.0,0.0,1620.20685832,1620.20685832,1620.20685832,0.0,0.0,1194.44833374,1620.20685832
2016-07-31T18:00:00.000Z,0.0,0.0390807527335,0.791664426762,0.507980945374,52.146999677,0.0559644326853,84.8766657511,0.0,42.095000267,1.0,83.4722220103,0.0,0.0,0.0,49.9833332698,42.8341671626,1.0,83.305557251,0.0,0.0,84.8766657511,83.9383735657,2.0,0.0,133.91174984,81.7647501628,40.8359375,0.631868238655,958.441660563,0.0,0.640926109287,0.0,1.0,16.9114011129,89.643500646,7.73399925232,2836.24951172,89.486000061,89.3709309896,81.7520008087,81.6742986043,,1244.66640218,56.0735003153,56.0752309163,41.0960000356,40.9261652629,41.1144866943,1.0,0.0,99.9981231689,1.0,0.0,0.15750058492,89.8234996796,100.0,11.2254775365,48.3900000254,2.15550041199,5.68592353662,38.9404996236,224.0,66.7666657766,497.533335368,0.640926109287,48.3900000254,0.554650969732,55.4650967916,2.0,1.0,1.0,776.511357625,776.511357625,0.0,0.636683901712,0.0,1.0,16.892062664,88.807999293,7.07400004069,2084.3641154,88.8514995575,88.593808492,81.7774995168,81.297106425,,1183.49996948,55.8844998678,55.8556518555,41.0909996033,41.7234166463,41.1144866943,1.0,0.0,99.9981155396,1.0,0.0,-0.0464998881022,100.0,11.0644232432,47.7634995778,1.02700010935,5.82763957977,40.0639994939,224.0,63.6250003179,464.233329773,0.636683901712,47.7604999542,0.520956159319,52.095615387,2.0,1.0,1.0,729.338623047,729.338623047,958.441660563,0.63200392716,2.0,0.0,2484.24688721,0.00341108441353,18.0422828992,4.24745003382,9.640625,2484.24688721,0.0245409098469,37.2058334351,37.2058334351,54.896051089,2.0,57.0862782796,42.4293543498,41.16943868,1.0,2104.23105248,397.685219304,0.0,0.0,0.0,5.0891272227,1.0,0.0,30.9166661898,76.662873586,1.0,86.9166653951,0.0,1.0,1.0,0.0,28.3624992371,1.0,81.7380924225,0.0,1.0,0.0390858156278,59.2791649501,81.420835495,59.2791649501,2.0,0.0,64.5106050605,0.0566000007093,12.1920613664,0.89524117448,888.40396968,1.0,0.0,3889.21439734,0.00388921439734,215.407441937,0.751407492935,0.1420108563,0.751407492935,0.0,0.0,1139.76332601,215.407441937,1139.76332601,0.0,0.0,0.00113976332601,0.751553868254,1.0,20.898240733,2.0,2.0,2.0,0.0,53.2103176117,91.0391471169,76.662873586,0.76662873586,1.0,10.5,2501.59289517,76.6927524868,1354.99560999,0.893302873509,1354.99560999,1.0,0.0,0.0,0.0,18.8149997393,1.0,54.5694443385,1.0,0.0,32.6333344777,18.3908333778,1.0,54.3888905843,0.0,1.0,37.2058334351,0.0,1167.77001953,8.76987913166e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.158972796921,139022.0,1422.56441718,43.6123643276,770.536462562,0.50798868356,770.536462562,0.158849616477,1.0,1.0,1.0,0.0,1516.83784993,1516.83784993,1516.83784993,0.0,0.0,1139.76332601,1516.83784993
2016-07-31T19:00:00.000Z,0.0,0.0388494194951,0.785250797511,0.517222098953,53.0815006892,0.0550343492056,90.9475002289,0.0,45.1099996567,1.0,85.3611119588,0.0,0.0,0.0,51.1083332698,45.7824996312,1.0,85.1805559794,0.0,0.0,90.9475002289,85.9422728221,2.0,0.0,135.529500961,82.4480002721,40.5703125,0.622716796067,1041.48333232,0.0,0.635969855056,0.0,1.0,17.3150895437,90.7414995829,8.15999984741,2899.16615804,90.581000646,90.3328984578,82.4210007985,82.3295288086,,1384.99968465,56.0105002721,55.9924214681,41.2564992905,41.1094258626,41.1144866943,1.0,0.0,99.9981231689,1.0,0.0,0.160498936971,91.0339997609,100.0,11.5969304244,49.3245013555,2.02649943034,5.7181592385,39.2299998601,224.0,70.7499993642,537.483337402,0.635969855056,49.3245013555,0.607080790202,60.7301508586,2.0,1.0,1.0,849.913106283,849.913106283,0.0,0.644615797368,0.0,1.0,17.2679519653,89.9330012004,7.42200088501,2152.23055013,89.8970006307,89.6109898885,82.4749997457,81.9859848022,,1318.49996948,55.8005005519,55.7689488729,41.4465004603,42.0470352173,41.1144866943,1.0,0.0,64.6608419418,1.0,0.0,0.0360005696615,100.0,11.3902353446,48.4505001704,1.04650052389,5.8777166605,40.3999999364,224.0,65.3833332062,504.000002543,0.644615797368,48.4505001704,0.56010748727,56.0107485453,2.0,1.0,1.0,784.150482178,784.150482178,1041.48333232,0.62788288312,2.0,0.0,2746.20715332,0.00341108441353,21.330830574,5.59165136019,13.4713541667,2746.20715332,0.0291622982226,49.5174999237,49.5174999237,59.6666666667,2.0,56.9901199341,42.3650283813,41.104385376,1.0,2302.23910126,475.905941632,0.0,0.0,0.0,5.38713709513,1.0,0.0,33.7083325386,77.0338637034,1.0,89.2976163228,0.0,1.0,1.0,0.0,31.2666659355,1.0,84.2916641235,0.0,1.0,0.0394253395673,64.9749984741,84.5537077586,64.9749984741,2.0,0.0,70.5810501378,0.0566000007093,14.5901184237,0.89961032241,872.448161527,1.0,0.0,4255.18929977,0.00425518929977,257.775940652,0.745606928253,0.154127678173,0.745606928253,0.0,0.0,1247.01500448,257.775940652,1247.01500448,0.0,0.0,0.00124701500448,0.751592631141,1.0,21.4948840865,2.0,2.0,2.0,0.0,58.8528556824,89.0943845113,77.0338637034,0.770338637034,1.0,9.91666666667,2778.1450429,85.1711685616,1504.79094513,0.899734606426,1504.79094513,1.0,0.0,0.0,0.0,24.9299999873,1.0,59.7777783076,1.0,0.0,35.7583341599,24.5875000954,1.0,59.5972232819,0.0,1.0,49.5174999237,0.0,1454.5300293,0.000104948270229,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.171303490021,139022.0,1601.11092983,49.0861660513,867.246739156,0.518538409641,867.246739156,0.164511610418,1.0,1.0,1.0,0.0,1672.48312378,1672.48312378,1672.48312378,0.0,0.0,1247.01500448,1672.48312378
2016-07-31T20:00:00.000Z,0.0,0.0346668051285,0.789776349414,0.51786833349,51.748000145,0.0528610283008,84.6041679382,0.0,42.0275001526,1.0,83.2777773539,0.0,0.0,0.0,49.875,42.6566667557,1.0,83.125,0.0,0.0,84.6041679382,83.7766717275,2.0,0.0,132.38774999,80.6397498449,40.3359375,0.584083429086,961.375,0.0,0.621439212333,0.0,1.0,16.6672542095,88.6564998627,7.94550069173,2807.49951172,88.5530001322,88.2957789103,80.6074994405,80.5384419759,,1433.33300781,55.2425003052,55.2356541951,41.3210000992,41.0674336751,41.1144866943,1.0,0.0,57.2153682709,1.0,0.0,0.103499730428,88.9490006765,100.0,10.9859937827,47.2320000331,2.31750043233,5.68126042684,39.0034996668,224.0,64.8833341599,505.249997457,0.621439212333,47.2320000331,0.590184525989,59.0184513728,2.0,1.0,1.0,826.258336385,826.258336385,0.0,0.615420918729,0.0,1.0,16.5427633921,87.6875,6.99749946594,2073.86539714,87.6694997152,87.3485234578,80.6720002492,80.1981074015,,1368.74994405,55.0325005849,55.0173060099,41.8095000585,42.3215077718,41.1144866943,1.0,0.0,32.0409390132,1.0,0.0,0.0180002848307,100.0,10.6340272427,45.8599996567,1.20849990845,5.90873607,40.5965000788,224.0,58.8999996185,456.125,0.615420918729,45.8599996567,0.532121287755,53.212129275,2.0,1.0,1.0,744.969802856,744.969802856,961.375,0.598257316524,2.0,0.0,2841.30632528,0.619580159585,25.8494944572,6.96705730756,17.21875,2841.30632528,0.0379063296835,61.9066670736,61.9066670736,64.4166666667,2.0,56.2790323893,42.3612060547,41.3838469187,1.0,2150.72300313,601.762732402,0.0,0.0,0.0,6.0871963501,1.0,0.0,29.8016659419,74.5203030904,1.0,85.7440452576,0.0,1.0,1.0,0.0,27.2583325704,1.0,80.4940458934,0.0,1.0,0.035731712984,57.0599988302,80.9354089101,57.0599988302,2.0,0.0,65.9359351657,0.0566000007093,18.4485814542,0.906145872433,849.216995613,1.0,0.0,3975.1446775,0.0039751446775,325.946664718,0.707762900861,0.198028912368,0.707762900861,0.0,0.0,1164.94583639,325.946664718,1164.94583639,0.0,0.0,0.00116494583639,0.724213172992,1.0,17.6965753549,2.0,2.0,2.0,0.0,59.4304542542,86.1045004527,74.5203030904,0.745203030904,1.0,11.0833333333,2752.48573554,84.3845166199,1490.8925011,0.905791813229,1490.8925011,1.0,0.0,0.0,0.0,31.4766669273,1.0,65.1944446564,1.0,0.0,38.9750013351,30.4299999873,1.0,64.9583365122,0.0,1.0,61.9066670736,0.0,1288.94995117,0.000132702604294,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.218625195631,139022.0,1573.48948704,48.2393598108,852.285498344,0.517806096927,852.285498344,0.200370307891,1.0,1.0,1.0,0.0,1645.95493062,1645.95493062,1645.95493062,0.0,0.0,1164.94583639,1645.95493062
2016-07-31T21:00:00.000Z,0.0,0.0481577761248,0.858946537824,0.521467543602,49.9847488403,0.0701735628151,76.7716668447,0.0,37.9999996821,1.0,80.7083320618,0.0,0.0,0.0,48.3499997457,38.7716668447,1.0,80.583331426,0.0,0.0,76.7716668447,80.652657191,2.0,0.0,130.037998835,80.0532499949,40.2083333333,0.724013722165,835.199991862,0.0,0.737737569852,0.0,1.0,15.9734901587,87.1490008036,6.82499949137,2737.49951172,86.8639990489,87.0165481567,80.0389995575,79.9511413574,,1021.33310954,55.2815004985,55.2643229167,40.7570002874,40.4794769287,41.1144866943,1.0,0.0,31.2926890055,1.0,0.0,0.285001754761,87.0124994914,100.0,10.6157666047,46.1069987615,4.26600042979,5.35772351424,36.4909998576,224.0,54.9583336512,434.941663106,0.737737569852,46.1069987615,0.433653653463,43.3653659821,2.0,1.0,1.0,607.115114848,607.115114848,0.0,0.7180429493,0.0,1.0,15.955360651,86.0854994456,6.28049914042,2021.37193807,86.3479995728,86.2086690267,80.0675004323,79.6042785645,,954.749964396,55.1284999847,55.0664037069,40.4594999949,41.5044911702,41.1144866943,1.0,0.0,26.9058779081,1.0,0.0,-0.262500127157,100.0,10.3432348569,45.8884995778,1.95249970754,5.61212563515,38.5070002874,224.0,52.1666660309,400.258333842,0.7180429493,45.8884995778,0.406817307245,40.6817305883,2.0,1.0,1.0,569.544230143,569.544230143,835.199991862,0.757337077783,2.0,0.0,2039.67290243,2.04550082733,26.5843919118,8.01044360797,19.15625,2039.67290243,0.0393622604288,45.7733341853,45.7733341853,61.1666666667,2.0,56.363802592,42.7293294271,41.4217675527,1.0,1870.71601252,81.8148336789,0.0,0.0,0.0,6.26588058472,1.0,0.0,29.0291657448,73.7731189728,1.0,84.9642842611,0.0,1.0,1.0,0.0,26.5241659482,1.0,79.6785697937,0.0,1.0,0.0509625194277,55.5533313751,78.714050293,55.5533313751,2.0,0.0,57.3516020127,0.0566000007093,2.50824376788,0.916718814543,812.882818965,1.0,0.0,3457.61252819,0.00345761252819,44.3152603612,0.878386056143,0.0384157769582,0.878386056143,0.0,0.0,1013.2791748,44.3152603612,1013.2791748,0.0,0.0,0.0010132791748,0.917796244224,1.0,23.4141554762,2.0,2.0,2.0,0.0,72.0053195953,81.0379130046,73.7731189728,0.737731189728,1.0,11.0833333333,1952.5308462,59.8598457805,1057.59443517,0.916801833101,1057.59443517,1.0,0.0,0.0,0.0,24.1508334478,1.0,60.5972235998,1.0,0.0,36.2000010808,21.6225003401,1.0,60.3333352407,0.0,1.0,45.7733341853,0.0,1191.06005859,1.8042063615e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0419019416969,139022.0,1106.98432881,33.9374465365,599.601521399,0.519779374466,599.601521399,-0.00123517362654,1.0,1.0,1.0,0.0,1153.56928507,1153.56928507,1153.56928507,0.0,0.0,1013.2791748,1153.56928507
2016-07-31T22:00:00.000Z,0.0,0.0349192285147,0.800024878325,0.517562231605,50.7685015996,0.0534910253264,79.714167277,0.0,39.5183331172,1.0,81.7916660309,0.0,0.0,0.0,48.9999996821,40.1958335241,1.0,81.6666660309,0.0,0.0,79.714167277,82.278807958,2.0,0.0,130.485001246,79.7164996465,40.1197916667,0.577921236833,903.366663615,0.0,0.629692074515,0.0,1.0,16.2007158597,87.3095003764,7.50450070699,2756.24951172,87.2045008341,86.9701334635,79.7000001272,79.6076558431,,1326.33303833,55.4914995829,55.4586029053,41.4799998601,41.0031611125,41.1144866943,1.0,0.0,34.4869174957,1.0,0.0,0.133499781291,87.5584996541,100.0,10.544441541,45.724500974,2.64000002543,5.65627423922,38.8399998347,224.0,58.9666671753,465.758333842,0.629692074515,45.724500974,0.542276482355,54.2276480993,2.0,1.0,1.0,759.187075297,759.187075297,0.0,0.627607700804,0.0,1.0,16.1874207656,86.5594991048,6.82800165812,2034.12035116,86.561000824,86.2655359904,79.7329991659,79.2719573975,,1268.24995422,55.3009999593,55.2423528035,41.5530001322,41.9883143107,41.1144866943,1.0,0.0,30.7391300201,1.0,0.0,-0.027001063029,100.0,10.3678908348,45.0080006917,1.53999996185,5.81952981154,40.0130001704,224.0,56.8833328883,437.608332316,0.627607700804,45.0080006917,0.50690230415,50.6902306875,2.0,1.0,1.0,709.66322581,709.66322581,903.366663615,0.601701620547,2.0,0.0,2630.10452271,0.280452524622,31.4394635287,9.6905986468,23.0859375,2630.10452271,0.0456743494922,72.2483320236,72.2483320236,69.25,2.0,56.5086797078,42.1898880005,41.5115683873,1.0,2049.15737249,577.811230823,0.0,0.0,0.0,6.23622004191,1.0,0.0,28.5466661453,73.4637800852,1.0,84.4583288829,0.0,1.0,1.0,0.0,26.0366660754,1.0,79.0178553263,0.0,1.0,0.0370680782271,54.5833323797,79.4892107646,54.5833323797,2.0,0.0,62.8221800109,0.0566000007093,17.7142866831,0.920560188307,800.089016113,1.0,0.0,3787.42265309,0.00378742265309,312.973259031,0.710069992856,0.200222014205,0.710069992856,0.0,0.0,1109.93249512,312.973259031,1109.93249512,0.0,0.0,0.00110993249512,0.73794648548,1.0,17.0446233512,2.0,2.0,2.0,0.0,77.1178554188,79.089933222,73.4637800852,0.734637800852,1.0,11.6666666667,2619.26534036,80.3003033921,1418.7332577,0.907622687497,1418.7332577,1.0,0.0,0.0,0.0,36.9916664759,1.0,69.3888889949,1.0,0.0,41.4916671117,35.2566666603,1.0,69.1527783076,0.0,1.0,72.2483320236,0.0,1214.59997559,0.000127420744077,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.220600495077,139022.0,1493.18947078,45.7775566597,808.79074357,0.517417086205,808.79074357,0.188974455181,1.0,1.0,1.0,0.0,1563.1311086,1563.1311086,1563.1311086,0.0,0.0,1109.93249512,1563.1311086
2016-07-31T23:00:00.000Z,0.0,0.0361530587664,0.802061617771,0.518305178598,51.1285006205,0.0548459290661,81.0849984487,0.0,40.299999555,1.0,82.0972213745,0.0,0.0,0.0,49.174999555,40.7850004832,1.0,81.9583320618,0.0,0.0,81.0849984487,82.5105628967,2.0,0.0,130.607250532,79.478749911,40.2083333333,0.582493925544,906.266662598,0.0,0.619643012516,0.0,1.0,16.1982988516,87.4174995422,7.81350072225,2774.99951172,87.2750002543,87.0871149699,79.4614995321,79.3682886759,,1376.99968465,55.2784999212,55.2439295451,41.7304999034,41.5198491414,41.1144866943,1.0,0.0,36.3619600932,1.0,0.0,0.142499287923,87.6289997101,100.0,10.4691915512,45.544500351,2.3894999822,5.7291072607,39.3409999212,224.0,59.5333331426,466.774998983,0.619643012516,45.544500351,0.547409340995,54.7366660436,2.0,1.0,1.0,766.373077393,766.373077393,0.0,0.622954360072,0.0,1.0,16.1632479032,86.6330000559,7.16850026449,2030.74579875,86.6645005544,86.3792622884,79.4960002899,79.0448862712,,1311.74997965,55.080499649,55.0230433146,41.7525002162,42.3693771362,41.1144866943,1.0,0.0,32.7658217748,1.0,0.0,-0.0315004984538,100.0,10.2760024071,44.9120003382,1.24749978383,5.88724549611,40.5050004323,224.0,57.5083335241,439.491666158,0.622954360072,44.9120003382,0.511296931676,51.1296927134,2.0,1.0,1.0,715.815704346,715.815704346,906.266662598,0.608219007472,2.0,0.0,2737.45575968,0.0816861496617,32.1815559069,11.5574507713,23.8567708333,2737.45575968,0.0471696874007,74.1541668574,74.1541668574,69.3987719218,2.0,56.232846578,42.6255162557,41.5568714142,1.0,2063.6192537,581.867723698,0.0,0.0,0.0,6.14220364889,1.0,0.0,29.4049994151,73.3192958832,1.0,85.3571402232,0.0,1.0,1.0,0.0,26.8433327675,1.0,79.9226169586,0.0,1.0,0.0385230835326,56.2483323415,79.8345362345,56.2483323415,2.0,0.0,63.2655461074,0.0566000007093,17.8386488864,0.921049761805,798.45828328,1.0,0.0,3814.15230171,0.00381415230171,315.170471075,0.718432914063,0.202572700165,0.718432914063,0.0,0.0,1117.76581828,315.170471075,1117.76581828,0.0,0.0,0.00111776581828,0.748741363486,1.0,17.6236039297,2.0,2.0,2.0,0.0,77.1940104167,78.8419418335,73.3192958832,0.733192958832,1.0,11.0833333333,2645.4869774,81.1041949937,1432.93628935,0.921005614227,1432.93628935,1.0,0.0,0.0,0.0,37.8316666285,1.0,69.8472235998,1.0,0.0,41.7500012716,36.322499911,1.0,69.5833358765,0.0,1.0,74.1541668574,0.0,1240.47998047,0.000128315294604,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.219947302205,139022.0,1488.76594686,45.6419421776,806.394728015,0.518302228302,806.394728015,0.187086358599,1.0,1.0,1.0,0.0,1555.83882141,1555.83882141,1555.83882141,0.0,0.0,1117.76581828,1555.83882141
